time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-31 03:00:00,544.5533333333333,12.709999999999923,0.0,,58.666666666666664,91.25666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.82333333333334,-8.420000000000002,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 03:15:00,536.7833333333333,-2.1200000000000045,0.0,,58.833333333333336,91.31666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.51,-9.319999999999993,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 03:30:00,535.3733333333333,0.0,0.0,,58.833333333333336,91.5,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.51,-9.519999999999996,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 03:45:00,537.4899999999999,-8.480000000000018,0.0,,58.666666666666664,91.51333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.36333333333333,-9.47999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 04:00:00,538.9,12.709999999999923,0.0,,58.833333333333336,91.40666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.36333333333333,-9.64,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 04:15:00,531.84,10.589999999999918,0.0,,58.833333333333336,91.61333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.20333333333333,-9.61,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 04:30:00,551.6166666666667,-8.480000000000018,0.0,,59.0,91.61000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.91,-8.709999999999994,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 04:45:00,536.7833333333333,16.949999999999932,0.0,,59.0,91.70666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.66333333333334,-9.159999999999997,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 05:00:00,545.2566666666667,-8.480000000000018,0.0,,59.333333333333336,91.48333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.55,-9.36,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 05:15:00,546.67,2.1099999999999,0.0,,59.0,91.47666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.36999999999999,-9.61,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 05:30:00,532.5433333333334,-6.360000000000014,0.0,,59.166666666666664,91.59333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.35666666666667,-9.64,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 05:45:00,538.1966666666667,-10.600000000000023,0.0,,59.333333333333336,91.73666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.43,-9.569999999999993,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 06:00:00,540.3133333333334,12.709999999999923,0.0,,59.5,91.74666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.36999999999999,-9.47999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 06:15:00,544.5533333333333,-10.600000000000023,0.0,,59.5,91.85000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.40333333333332,-9.64,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 06:30:00,538.1933333333333,14.829999999999927,0.0,,59.666666666666664,92.04666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.31333333333333,-9.64,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 06:45:00,526.8966666666666,10.589999999999918,0.0,,60.0,92.57000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.38,-9.549999999999997,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 07:00:00,535.3733333333333,-6.360000000000014,0.0,,59.666666666666664,92.42,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.38,-9.61,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 07:15:00,532.5433333333334,-4.240000000000009,0.0,,59.833333333333336,92.91333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.42333333333333,-9.61,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 07:30:00,536.08,6.349999999999909,0.0,,60.0,92.82333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.3,-9.61,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 07:45:00,540.3133333333334,-4.240000000000009,0.0,,59.833333333333336,93.17,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.10333333333334,-8.420000000000002,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 08:00:00,520.5366666666667,12.709999999999923,0.0,,59.833333333333336,93.00666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.84,-9.009999999999991,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 08:15:00,533.25,-12.720000000000027,0.0,,60.0,92.79666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.72333333333334,-9.179999999999993,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 08:30:00,540.3166666666666,6.349999999999909,0.0,,60.0,92.99666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.66333333333334,-9.319999999999993,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 08:45:00,534.6633333333333,-19.07000000000005,0.0,,60.0,92.79333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.17,-9.319999999999993,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 09:00:00,526.1866666666666,-14.840000000000032,0.0,,59.833333333333336,92.32666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.61333333333334,-8.129999999999995,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 09:15:00,543.14,-2.1200000000000045,0.0,,59.5,92.10666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.82333333333334,-9.009999999999991,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 09:30:00,537.49,16.949999999999932,0.0,,60.0,92.26666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.66333333333334,-9.179999999999993,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 09:45:00,531.13,-10.600000000000023,0.0,,60.166666666666664,92.28000000000002,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.53333333333335,-9.319999999999993,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 10:00:00,541.7266666666666,2.1099999999999,0.0,,60.5,92.19333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.56333333333333,-9.459999999999994,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 10:15:00,545.9633333333333,10.589999999999918,0.0,,60.333333333333336,92.18,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.52333333333333,-9.459999999999994,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 10:30:00,529.72,-6.360000000000014,0.0,,60.5,91.95666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.40666666666667,-9.459999999999994,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 10:45:00,523.36,-10.600000000000023,0.0,,60.5,92.07666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.45333333333333,-9.549999999999997,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 11:00:00,547.3766666666667,-16.960000000000036,0.0,,60.666666666666664,92.18666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.53,-9.61,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 11:15:00,536.0766666666667,6.349999999999909,0.0,,60.666666666666664,92.07,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.54333333333334,-9.459999999999994,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 11:30:00,539.61,2.1099999999999,0.0,,60.666666666666664,92.01333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.13666666666667,-9.33999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 11:45:00,537.4866666666667,-8.480000000000018,0.0,,61.0,91.78333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.37333333333333,-8.189999999999998,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 12:00:00,542.43,-14.840000000000032,0.0,,61.0,91.94,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.39666666666666,-8.36999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 12:15:00,541.73,4.2299999999999045,0.0,,61.0,92.11333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.87666666666667,-7.3799999999999955,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 12:30:00,541.02,-2.1200000000000045,0.0,,61.166666666666664,92.63666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.33,-8.420000000000002,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 12:45:00,537.4866666666667,4.2299999999999045,0.0,,61.333333333333336,93.12,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.58,-8.72999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 13:00:00,544.5500000000001,-14.840000000000032,0.0,,61.166666666666664,93.08666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.09333333333333,-7.920000000000002,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 13:15:00,539.61,-6.360000000000014,0.0,,61.666666666666664,86.36,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.32,-7.699999999999989,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 13:30:00,542.4333333333333,-6.360000000000014,0.0,,61.833333333333336,90.20666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.99333333333334,-7.969999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 13:45:00,543.1366666666667,8.469999999999914,0.0,,62.0,88.88666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.75,-7.989999999999995,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 14:00:00,541.73,6.349999999999909,0.0,,61.666666666666664,85.36666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.82333333333334,-8.149999999999991,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 14:15:00,543.1433333333333,-4.240000000000009,0.0,,62.0,90.73333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.63,-8.309999999999988,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 14:30:00,535.3733333333333,19.069999999999936,0.0,,61.166666666666664,84.55333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.66,-8.36999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 14:45:00,541.7266666666666,-4.240000000000009,0.0,,61.333333333333336,84.24333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.41000000000001,-8.420000000000002,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 15:00:00,540.3133333333334,0.0,0.0,,61.5,84.32666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.28,-8.599999999999994,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 15:15:00,541.02,2.1099999999999,0.0,,61.5,84.51666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.27,-8.670000000000002,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 15:30:00,542.4333333333333,-6.360000000000014,0.0,,61.5,84.50333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.79333333333334,-8.72999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 15:45:00,521.9533333333334,12.709999999999923,0.0,,61.833333333333336,84.53666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.46,-7.859999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 16:00:00,531.1333333333333,-10.600000000000023,0.0,,61.666666666666664,84.80666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.62333333333333,-7.390000000000001,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 16:15:00,550.91,-10.600000000000023,0.0,,62.0,84.80666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.44666666666667,-7.409999999999997,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 16:30:00,538.9,23.299999999999955,0.0,,62.0,84.77,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.58,-7.22999999999999,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 16:45:00,536.7833333333333,-12.720000000000027,0.0,,62.0,84.66666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.38,-7.699999999999989,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 17:00:00,545.26,8.469999999999914,0.0,,62.333333333333336,84.82666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.79,-8.920000000000002,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 17:15:00,543.8433333333332,-2.1200000000000045,0.0,,62.166666666666664,84.67333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.10333333333334,-7.829999999999998,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 17:30:00,543.8466666666667,4.2299999999999045,0.0,,62.166666666666664,84.78333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.64666666666666,-9.189999999999998,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 17:45:00,548.79,8.469999999999914,0.0,,62.0,85.02333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,76.18333333333332,,,67.0,69.0,85.0,68.0,25.72,0.0
2025-01-31 18:00:00,539.6066666666667,6.349999999999909,0.0,,62.166666666666664,85.10333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.09666666666668,,,67.0,69.0,85.0,68.0,25.86,0.0
2025-01-31 18:15:00,536.7866666666667,-12.720000000000027,0.0,,62.5,85.25,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.79,,,67.0,69.0,85.0,68.0,25.790000000000006,0.0
2025-01-31 18:30:00,530.4266666666666,0.0,0.0,,62.5,85.35333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,76.14666666666666,,,67.0,69.0,85.0,68.0,25.659999999999997,0.0
2025-01-31 18:45:00,542.4333333333333,10.589999999999918,0.0,,62.5,85.30666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.34333333333333,,,67.0,69.0,85.0,68.0,25.64,0.0
2025-01-31 19:00:00,532.5433333333334,2.1099999999999,0.0,,62.166666666666664,85.46333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.54,,,67.0,69.0,85.0,68.0,25.700000000000003,0.0
2025-01-31 19:15:00,531.84,6.349999999999909,0.0,,62.166666666666664,85.44666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.16333333333334,,,67.0,69.0,85.0,68.0,25.65,0.0
2025-01-31 19:30:00,541.02,2.1099999999999,0.0,,62.166666666666664,85.65333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.68666666666667,,,67.0,69.0,85.0,68.0,25.580000000000005,0.0
2025-01-31 19:45:00,531.1333333333333,10.589999999999918,0.0,,62.0,85.39333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.94333333333333,,,67.0,69.0,85.0,68.0,25.870000000000005,0.0
2025-01-31 20:00:00,523.3633333333333,-2.1200000000000045,0.0,,61.833333333333336,85.28666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.28666666666668,,,67.0,69.0,85.0,68.0,25.85,0.0
2025-01-31 20:15:00,536.0733333333333,-12.720000000000027,0.0,,61.5,85.27999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.34666666666668,,,67.0,69.0,85.0,68.0,25.67,0.0
2025-01-31 20:30:00,541.73,2.1099999999999,0.0,,61.5,84.99333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.46,,,67.0,69.0,85.0,68.0,25.79,0.0
2025-01-31 20:45:00,545.9666666666667,10.589999999999918,0.0,,61.666666666666664,84.79666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.07000000000001,,,67.0,69.0,85.0,68.0,25.71,0.0
2025-01-31 21:00:00,536.7866666666667,10.589999999999918,0.0,,61.666666666666664,84.65333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.84333333333333,,,67.0,69.0,85.0,68.0,25.86,0.0
2025-01-31 21:15:00,538.1966666666666,-2.1200000000000045,0.0,,61.666666666666664,84.78,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.06,,,67.0,69.0,85.0,68.0,25.78,0.0
2025-01-31 21:30:00,540.3133333333334,12.709999999999923,0.0,,61.666666666666664,84.45,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.32666666666667,,,67.0,69.0,85.0,68.0,25.810000000000002,0.0
2025-01-31 21:45:00,550.2033333333334,6.349999999999909,0.0,,61.666666666666664,84.50666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.85333333333334,,,67.0,69.0,85.0,68.0,25.680000000000007,0.0
2025-01-31 22:00:00,548.7866666666666,21.17999999999995,0.0,,62.0,84.17,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.60333333333334,,,67.0,69.0,85.0,68.0,25.709999999999994,0.0
2025-01-31 22:15:00,539.6066666666667,21.17999999999995,0.0,,61.666666666666664,83.73333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.55333333333333,,,67.0,69.0,85.0,68.0,25.580000000000005,0.0
2025-01-31 22:30:00,544.5533333333333,21.17999999999995,0.0,,62.166666666666664,90.16000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.53666666666668,,,67.0,69.0,85.0,68.0,26.339999999999996,0.0
2025-01-31 22:45:00,548.79,10.589999999999918,0.0,,62.166666666666664,85.91000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.49,,,67.0,69.0,85.0,68.0,25.92000000000001,0.0
2025-01-31 23:00:00,533.96,8.469999999999914,0.0,,62.166666666666664,88.22666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.92,,,67.0,69.0,85.0,68.0,26.590000000000003,0.0
2025-01-31 23:15:00,539.6066666666667,0.0,0.0,,62.666666666666664,86.42666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.04,,,67.0,69.0,85.0,68.0,25.859999999999992,0.0
2025-01-31 23:30:00,532.5466666666666,27.539999999999964,0.0,,62.166666666666664,85.96333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.88333333333333,,,67.0,69.0,85.0,68.0,25.730000000000004,0.0
2025-01-31 23:45:00,532.5466666666666,12.709999999999923,0.0,,62.666666666666664,87.72666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.59666666666666,,,67.0,69.0,85.0,68.0,25.71999999999999,0.0
2025-02-01 00:00:00,528.3066666666667,6.349999999999909,0.0,,62.5,84.48333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.63666666666667,,,67.0,69.0,85.0,68.0,25.439999999999998,0.0
2025-02-01 00:15:00,539.61,-6.360000000000014,0.0,,62.833333333333336,90.31333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.32666666666667,,,67.0,69.0,85.0,68.0,25.92,0.0
2025-02-01 00:30:00,533.2533333333334,-6.360000000000014,0.0,,63.333333333333336,86.17333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.04666666666667,,,67.0,69.0,85.0,68.0,23.28,0.0
2025-02-01 00:45:00,545.9666666666667,-2.1200000000000045,0.0,,63.0,87.49000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.74333333333334,,,67.0,69.0,85.0,68.0,25.75,0.0
2025-02-01 01:00:00,550.91,12.709999999999923,0.0,,63.666666666666664,91.48666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.52,,,67.0,69.0,85.0,68.0,26.270000000000003,0.0
2025-02-01 01:15:00,534.6633333333333,16.949999999999932,0.0,,63.166666666666664,89.44666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.63,,,67.0,69.0,85.0,68.0,26.450000000000003,0.0
2025-02-01 01:30:00,536.7833333333333,0.0,0.0,,64.0,91.43,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.40333333333332,,,67.0,69.0,85.0,68.0,26.419999999999995,0.0
2025-02-01 01:45:00,553.0233333333333,16.949999999999932,0.0,,63.666666666666664,89.80666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.21333333333332,,,67.0,69.0,85.0,68.0,26.570000000000007,0.0
2025-02-01 02:00:00,533.9566666666666,2.1099999999999,0.0,,64.16666666666667,90.14,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.74666666666667,,,67.0,69.0,85.0,68.0,26.599999999999994,0.0
2025-02-01 02:15:00,546.6733333333333,-16.960000000000036,0.0,,64.0,92.72666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.69666666666667,,,67.0,69.0,85.0,68.0,26.940000000000012,0.0
2025-02-01 02:30:00,525.4833333333332,8.469999999999914,0.0,,64.5,92.89999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.68333333333334,,,67.0,69.0,85.0,68.0,27.11999999999999,0.0
2025-02-01 02:45:00,547.3766666666667,-21.190000000000055,0.0,,64.16666666666667,92.76333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.69,,,67.0,69.0,85.0,68.0,27.200000000000003,0.0
2025-02-01 03:00:00,541.0166666666665,23.299999999999955,0.0,,64.5,92.58666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.64,,,67.0,69.0,85.0,68.0,27.489999999999995,0.0
2025-02-01 03:15:00,538.9,4.2299999999999045,0.0,,64.5,92.36,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.56,,,67.0,69.0,85.0,68.0,27.569999999999993,0.0
2025-02-01 03:30:00,543.8466666666667,8.469999999999914,0.0,,64.5,92.27333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.81666666666666,,,67.0,69.0,85.0,68.0,27.539999999999992,0.0
2025-02-01 03:45:00,542.4333333333333,2.1099999999999,0.0,,64.66666666666667,92.12333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.33333333333333,,,67.0,69.0,85.0,68.0,27.53,0.0
2025-02-01 04:00:00,549.4966666666667,-19.07000000000005,0.0,,64.5,92.08999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,68.0,27.679999999999993,0.0
2025-02-01 04:15:00,541.7233333333334,19.069999999999936,0.0,,65.0,91.85666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.89999999999999,,,67.0,69.0,85.0,68.0,27.63000000000001,0.0
2025-02-01 04:30:00,532.5466666666667,21.17999999999995,0.0,,64.83333333333333,91.94,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.79666666666667,,,67.0,69.0,85.0,68.0,27.679999999999993,0.0
2025-02-01 04:45:00,537.49,-2.1200000000000045,0.0,,65.0,92.03333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.54,,,67.0,69.0,85.0,68.0,27.639999999999986,0.0
2025-02-01 05:00:00,530.4266666666667,-2.1200000000000045,0.0,,65.0,91.94,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.65666666666667,,,67.0,69.0,85.0,68.0,27.769999999999996,0.0
2025-02-01 05:15:00,540.3166666666667,-8.480000000000018,0.0,,65.0,91.91666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.07000000000001,,,67.0,69.0,85.0,68.0,27.440000000000012,0.0
2025-02-01 05:30:00,532.5433333333334,-8.480000000000018,0.0,,65.33333333333333,91.82000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.85333333333334,,,67.0,69.0,85.0,68.0,27.53,0.0
2025-02-01 05:45:00,537.4866666666667,-8.480000000000018,0.0,,65.16666666666667,91.86666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.74666666666667,,,67.0,69.0,85.0,68.0,27.570000000000007,0.0
2025-02-01 06:00:00,536.08,2.1099999999999,0.0,,65.16666666666667,91.71,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.69666666666666,,,67.0,69.0,85.0,68.0,27.42,0.0
2025-02-01 06:15:00,536.7833333333333,-4.240000000000009,0.0,,65.0,91.62333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.64,,,67.0,69.0,85.0,68.0,27.749999999999993,0.0
2025-02-01 06:30:00,531.13,12.709999999999923,0.0,,64.83333333333333,90.75999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.60000000000001,,,67.0,69.0,85.0,68.0,27.909999999999997,0.0
2025-02-01 06:45:00,546.67,6.349999999999909,0.0,,65.0,90.29,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.45666666666666,,,67.0,69.0,85.0,68.0,28.260000000000005,0.0
2025-02-01 07:00:00,542.43,4.2299999999999045,0.0,,64.66666666666667,90.10000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.36,,,67.0,69.0,85.0,68.0,28.449999999999996,0.0
2025-02-01 07:15:00,,2.1099999999999,,,,,,,,,,,,,,,,,,,,,28.46,0.0
2025-02-01 07:30:00,,2.1099999999999,,,,,,,,,,,,,,,,,,,,,28.46,0.0
2025-02-01 07:45:00,,2.1099999999999,,,,,,,,,,,,,,,,,,,,,28.46,0.0
2025-02-01 08:00:00,,2.1099999999999,,,,,,,,,,,,,,,,,,,,,28.46,0.0
2025-02-01 08:15:00,,2.1099999999999,,,,,,,,,,,,,,,,,,,,,28.46,0.0
2025-02-01 08:30:00,,2.1099999999999,,,,,,,,,,,,,,,,,,,,,28.46,0.0
2025-02-01 08:45:00,,2.1099999999999,,,,,,,,,,,,,,,,,,,,,28.46,0.0
2025-02-01 09:00:00,,2.1099999999999,,,,,,,,,,,,,,,,,,,,,28.46,0.0
2025-02-01 09:15:00,,2.1099999999999,,,,,,,,,,,,,,,,,,,,,28.46,0.0
2025-02-01 09:30:00,,2.1099999999999,,,,,,,,,,,,,,,,,,,,,28.46,0.0
2025-02-01 09:45:00,,2.1099999999999,,,,,,,,,,,,,,,,,,,,,28.46,0.0
2025-02-01 10:00:00,,2.1099999999999,,,,,,,,,,,,,,,,,,,,,28.46,0.0
2025-02-01 10:15:00,,2.1099999999999,,,,,,,,,,,,,,,,,,,,,28.46,0.0
2025-02-01 10:30:00,,2.1099999999999,,,,,,,,,,,,,,,,,,,,,28.46,0.0
2025-02-01 10:45:00,,2.1099999999999,,,,,,,,,,,,,,,,,,,,,28.46,0.0
2025-02-01 11:00:00,,2.1099999999999,,,,,,,,,,,,,,,,,,,,,28.46,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,540.315,,0.0,,41.75,86.985,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.875,,,67.0,69.0,85.0,68.0,,
2025-02-03 21:30:00,529.72,-12.720000000000027,0.0,,41.666666666666664,86.88333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.71,,,67.0,69.0,85.0,68.0,25.020000000000003,0.0
2025-02-03 21:45:00,551.6133333333333,-14.840000000000032,0.0,,41.666666666666664,86.19333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.50333333333333,,,67.0,69.0,85.0,68.0,24.890000000000008,0.0
2025-02-03 22:00:00,525.48,21.17999999999995,0.0,,41.666666666666664,85.90666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.82333333333334,,,67.0,69.0,85.0,68.0,24.689999999999998,0.0
2025-02-03 22:15:00,540.3133333333334,-16.960000000000036,0.0,,42.0,85.74333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.77999999999999,,,67.0,69.0,85.0,68.0,24.83,0.0
2025-02-03 22:30:00,543.14,-16.960000000000036,0.0,,41.666666666666664,85.74000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.92666666666668,,,67.0,69.0,85.0,68.0,24.620000000000005,0.0
2025-02-03 22:45:00,545.2566666666667,21.17999999999995,0.0,,41.833333333333336,85.58666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.92,,,67.0,69.0,85.0,68.0,24.78000000000001,0.0
2025-02-03 23:00:00,537.49,14.829999999999927,0.0,,42.0,85.61666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.33999999999999,,,67.0,69.0,85.0,68.0,24.630000000000003,0.0
2025-02-03 23:15:00,531.84,-2.1200000000000045,0.0,,42.333333333333336,85.54333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.96666666666667,,,67.0,69.0,85.0,68.0,24.909999999999997,0.0
2025-02-03 23:30:00,531.13,-14.840000000000032,0.0,,42.666666666666664,85.67666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.37,,,67.0,69.0,85.0,68.0,24.65,0.0
2025-02-03 23:45:00,532.5466666666667,6.349999999999909,0.0,,42.833333333333336,85.66333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.88666666666667,,,67.0,69.0,85.0,68.0,24.930000000000007,0.0
2025-02-04 00:00:00,532.5466666666667,-4.240000000000009,0.0,,43.0,85.78333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.85333333333334,,,67.0,69.0,85.0,68.0,24.909999999999997,0.0
2025-02-04 00:15:00,549.4966666666667,0.0,0.0,,43.0,85.8,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.17,,,67.0,69.0,85.0,68.0,25.07,0.0
2025-02-04 00:30:00,545.2566666666667,10.589999999999918,0.0,,43.0,85.76666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.13666666666667,,,67.0,69.0,85.0,68.0,25.03,0.0
2025-02-04 00:45:00,537.49,8.469999999999914,0.0,,43.333333333333336,85.44666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.97000000000001,,,67.0,69.0,85.0,68.0,25.199999999999996,0.0
2025-02-04 01:00:00,536.7833333333333,-16.960000000000036,0.0,,43.5,85.54333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.25333333333333,,,67.0,69.0,85.0,68.0,25.129999999999995,0.0
2025-02-04 01:15:00,523.36,12.709999999999923,0.0,,43.833333333333336,85.57333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.95333333333333,,,67.0,69.0,85.0,68.0,25.14,0.0
2025-02-04 01:30:00,523.3633333333333,-14.840000000000032,0.0,,44.0,85.61,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.77333333333333,,,67.0,69.0,85.0,68.0,25.239999999999995,0.0
2025-02-04 01:45:00,542.4366666666666,-19.07000000000005,0.0,,44.0,85.82666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.47,,,67.0,69.0,85.0,68.0,25.17,0.0
2025-02-04 02:00:00,539.6066666666667,0.0,0.0,,44.0,85.79333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.35666666666667,,,67.0,69.0,85.0,68.0,25.269999999999996,0.0
2025-02-04 02:15:00,534.6666666666666,4.2299999999999045,0.0,,44.333333333333336,85.73666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.26,,,67.0,69.0,85.0,68.0,25.22,0.0
2025-02-04 02:30:00,542.4333333333333,14.829999999999927,0.0,,44.333333333333336,85.82333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.36333333333333,,,67.0,69.0,85.0,68.0,25.25,0.0
2025-02-04 02:45:00,526.8966666666666,12.709999999999923,0.0,,44.5,85.99000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.24666666666667,,,67.0,69.0,85.0,68.0,25.370000000000005,0.0
2025-02-04 03:00:00,541.0233333333334,-2.1200000000000045,0.0,,44.5,85.99666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.22333333333334,,,67.0,69.0,85.0,68.0,25.6,0.0
2025-02-04 03:15:00,530.4266666666666,-8.480000000000018,0.0,,44.5,86.08,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.55333333333333,,,67.0,69.0,85.0,68.0,25.519999999999996,0.0
2025-02-04 03:30:00,531.8366666666667,-25.430000000000064,0.0,,44.666666666666664,85.95,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.32,,,67.0,69.0,85.0,68.0,25.440000000000005,0.0
2025-02-04 03:45:00,537.49,-8.480000000000018,0.0,,44.5,86.08666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.42999999999999,,,67.0,69.0,85.0,68.0,25.520000000000003,0.0
2025-02-04 04:00:00,529.72,0.0,0.0,,44.666666666666664,85.89333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.86999999999999,,,67.0,69.0,85.0,68.0,25.64999999999999,0.0
2025-02-04 04:15:00,535.3733333333333,-4.240000000000009,0.0,,45.0,85.57,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.70333333333333,,,67.0,69.0,85.0,68.0,25.830000000000005,0.0
2025-02-04 04:30:00,543.8466666666667,-2.1200000000000045,0.0,,44.833333333333336,85.43666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,68.0,25.589999999999996,0.0
2025-02-04 04:45:00,541.02,10.589999999999918,0.0,,44.833333333333336,85.21333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.71666666666665,,,67.0,69.0,85.0,68.0,25.859999999999992,0.0
2025-02-04 05:00:00,541.0233333333334,14.829999999999927,0.0,,45.166666666666664,85.14666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.57666666666667,,,67.0,69.0,85.0,68.0,25.880000000000003,0.0
2025-02-04 05:15:00,543.8466666666667,16.949999999999932,0.0,,45.333333333333336,85.09666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.49,,,67.0,69.0,85.0,68.0,25.89,0.0
2025-02-04 05:30:00,541.7266666666666,10.589999999999918,0.0,,45.0,84.94666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.08,,,67.0,69.0,85.0,68.0,25.85,0.0
2025-02-04 05:45:00,537.4866666666667,6.349999999999909,0.0,,45.0,84.86,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.28333333333335,,,67.0,69.0,85.0,68.0,26.090000000000003,0.0
2025-02-04 06:00:00,530.4266666666667,4.2299999999999045,0.0,,45.0,84.76333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.36666666666666,,,67.0,69.0,85.0,68.0,25.880000000000003,0.0
2025-02-04 06:15:00,539.6066666666667,-2.1200000000000045,0.0,,45.333333333333336,84.86666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.23333333333333,,,67.0,69.0,85.0,68.0,26.010000000000005,0.0
2025-02-04 06:30:00,539.61,-8.480000000000018,0.0,,45.0,84.84333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.41666666666667,,,67.0,69.0,85.0,68.0,25.97,0.0
2025-02-04 06:45:00,531.84,4.2299999999999045,0.0,,45.333333333333336,84.72666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,68.0,26.10000000000001,0.0
2025-02-04 07:00:00,531.1333333333333,-6.360000000000014,0.0,,45.333333333333336,84.61333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.91333333333334,,,67.0,69.0,85.0,68.0,26.0,0.0
2025-02-04 07:15:00,547.3766666666667,-8.480000000000018,0.0,,45.333333333333336,84.73,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.79666666666667,,,67.0,69.0,85.0,68.0,26.070000000000007,0.0
2025-02-04 07:30:00,541.7266666666666,12.709999999999923,0.0,,45.333333333333336,84.83666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.58666666666666,,,67.0,69.0,85.0,68.0,26.039999999999992,0.0
2025-02-04 07:45:00,545.9633333333333,4.2299999999999045,0.0,,45.166666666666664,84.62666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,68.0,26.199999999999996,0.0
2025-02-04 08:00:00,543.1366666666667,8.469999999999914,0.0,,45.666666666666664,84.60000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.94333333333334,,,67.0,69.0,85.0,68.0,25.999999999999993,0.0
2025-02-04 08:15:00,526.19,10.589999999999918,0.0,,45.666666666666664,84.64,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.59666666666666,,,67.0,69.0,85.0,68.0,26.24000000000001,0.0
2025-02-04 08:30:00,534.6633333333333,-8.480000000000018,0.0,,45.666666666666664,84.66333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.39999999999999,,,67.0,69.0,85.0,68.0,26.24000000000001,0.0
2025-02-04 08:45:00,539.61,-2.1200000000000045,0.0,,45.5,84.55333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.44333333333333,,,67.0,69.0,85.0,68.0,26.159999999999997,0.0
2025-02-04 09:00:00,538.1933333333333,12.709999999999923,0.0,,46.0,84.31333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.66666666666667,,,67.0,69.0,85.0,68.0,25.870000000000005,0.0
2025-02-04 09:15:00,539.6066666666667,-16.960000000000036,0.0,,45.833333333333336,84.39,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.56,,,67.0,69.0,85.0,68.0,25.999999999999993,0.0
2025-02-04 09:30:00,540.3133333333334,-4.240000000000009,0.0,,45.666666666666664,84.15666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.89666666666666,,,67.0,69.0,85.0,68.0,26.10000000000001,0.0
2025-02-04 09:45:00,543.14,-2.1200000000000045,0.0,,45.5,84.12666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.60333333333334,,,67.0,69.0,85.0,68.0,25.980000000000004,0.0
2025-02-04 10:00:00,544.5533333333333,-6.360000000000014,0.0,,45.5,88.29666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.46333333333332,,,67.0,69.0,85.0,68.0,26.03,0.0
2025-02-04 10:15:00,537.4866666666667,10.589999999999918,0.0,,45.5,91.87,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.24666666666667,,,67.0,69.0,85.0,68.0,26.059999999999988,0.0
2025-02-04 10:30:00,531.84,4.2299999999999045,0.0,,45.166666666666664,91.63333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.64,,,67.0,69.0,85.0,68.0,26.879999999999995,0.0
2025-02-04 10:45:00,538.9033333333333,-6.360000000000014,0.0,,45.333333333333336,91.64,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.07666666666667,,,67.0,69.0,85.0,68.0,27.090000000000003,0.0
2025-02-04 11:00:00,538.9,-2.1200000000000045,0.0,,45.5,91.11333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.98,,,67.0,69.0,85.0,68.0,26.870000000000005,0.0
2025-02-04 11:15:00,538.9,4.2299999999999045,0.0,,45.166666666666664,90.89,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.83999999999999,,,67.0,69.0,85.0,68.0,26.60000000000001,0.0
2025-02-04 11:30:00,548.79,-14.840000000000032,0.0,,45.5,90.56666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.08333333333333,,,67.0,69.0,85.0,68.0,26.64999999999999,0.0
2025-02-04 11:45:00,533.2533333333334,12.709999999999923,0.0,,45.666666666666664,90.44666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.41000000000001,,,67.0,69.0,85.0,68.0,26.820000000000007,0.0
2025-02-04 12:00:00,538.1966666666667,-12.720000000000027,0.0,,45.833333333333336,90.50333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.78,,,67.0,69.0,85.0,68.0,26.760000000000005,0.0
2025-02-04 12:15:00,533.9566666666666,-12.720000000000027,0.0,,46.0,90.32333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.12333333333333,,,67.0,69.0,85.0,68.0,27.0,0.0
2025-02-04 12:30:00,521.9499999999999,14.829999999999927,0.0,,46.0,90.05333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.08,,,67.0,69.0,85.0,68.0,27.029999999999994,0.0
2025-02-04 12:45:00,551.6133333333333,-8.480000000000018,0.0,,46.166666666666664,89.82,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.50333333333333,,,67.0,69.0,85.0,68.0,27.18,0.0
2025-02-04 13:00:00,541.7266666666666,12.709999999999923,0.0,,46.0,89.77999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.14333333333333,,,67.0,69.0,85.0,68.0,27.049999999999997,0.0
2025-02-04 13:15:00,530.4266666666667,-12.720000000000027,0.0,,46.0,89.54,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.18,,,67.0,69.0,85.0,68.0,27.309999999999995,0.0
2025-02-04 13:30:00,543.14,-6.360000000000014,0.0,,46.333333333333336,89.48333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.23666666666666,,,67.0,69.0,85.0,68.0,27.019999999999996,0.0
2025-02-04 13:45:00,538.9,12.709999999999923,0.0,,46.5,89.30666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.91000000000001,,,67.0,69.0,85.0,68.0,27.300000000000004,0.0
2025-02-04 14:00:00,531.13,2.1099999999999,0.0,,46.333333333333336,88.93333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.38666666666667,,,67.0,69.0,85.0,68.0,27.370000000000005,0.0
2025-02-04 14:15:00,550.2033333333334,-10.600000000000023,0.0,,46.5,88.75999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.13,,,67.0,69.0,85.0,68.0,27.310000000000002,0.0
2025-02-04 14:30:00,536.7833333333333,16.949999999999932,0.0,,46.5,88.50999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.59333333333333,,,67.0,69.0,85.0,68.0,27.21999999999999,0.0
2025-02-04 14:45:00,543.8466666666667,8.469999999999914,0.0,,46.5,88.59666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.12,,,67.0,69.0,85.0,68.0,27.230000000000004,0.0
2025-02-04 15:00:00,544.5533333333333,6.349999999999909,0.0,,46.5,88.37,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.39666666666666,,,67.0,69.0,85.0,68.0,27.310000000000002,0.0
2025-02-04 15:15:00,534.6666666666666,19.069999999999936,0.0,,47.0,88.38333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.95333333333333,,,67.0,69.0,85.0,68.0,27.650000000000006,0.0
2025-02-04 15:30:00,538.9033333333333,-2.1200000000000045,0.0,,47.166666666666664,88.35666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.78333333333333,,,67.0,69.0,85.0,68.0,27.659999999999997,0.0
2025-02-04 15:45:00,539.6066666666667,0.0,0.0,,47.333333333333336,88.42333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.14999999999999,,,67.0,69.0,85.0,68.0,27.6,0.0
2025-02-04 16:00:00,535.3733333333333,4.2299999999999045,0.0,,47.333333333333336,88.51333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,68.0,27.429999999999993,0.0
2025-02-04 16:15:00,527.6033333333334,-2.1200000000000045,0.0,,47.5,88.69333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.00333333333333,,,67.0,69.0,85.0,68.0,27.440000000000005,0.0
2025-02-04 16:30:00,543.1433333333333,-6.360000000000014,0.0,,47.833333333333336,88.85000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.59666666666668,,,67.0,69.0,85.0,68.0,27.509999999999998,0.0
2025-02-04 16:45:00,541.02,0.0,0.0,,47.833333333333336,89.10333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.08666666666666,,,67.0,69.0,85.0,68.0,27.619999999999997,0.0
2025-02-04 17:00:00,540.3166666666667,2.1099999999999,0.0,,47.833333333333336,89.02,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.00333333333333,,,67.0,69.0,85.0,68.0,27.53,0.0
2025-02-04 17:15:00,545.9633333333333,-6.360000000000014,0.0,,47.5,89.54333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.11333333333333,,,67.0,69.0,85.0,68.0,27.349999999999994,0.0
2025-02-04 17:30:00,541.02,6.349999999999909,0.0,,48.0,89.60333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.43,,,67.0,69.0,85.0,68.0,27.340000000000003,0.0
2025-02-04 17:45:00,552.32,2.1099999999999,0.0,,47.833333333333336,89.95333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,76.03333333333335,,,67.0,69.0,85.0,68.0,27.540000000000006,0.0
2025-02-04 18:00:00,542.4333333333333,2.1099999999999,0.0,,47.833333333333336,90.12333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.97333333333334,,,67.0,69.0,85.0,68.0,27.28,0.0
2025-02-04 18:15:00,547.3766666666667,-4.240000000000009,0.0,,47.833333333333336,90.08,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.52333333333333,,,67.0,69.0,85.0,68.0,27.439999999999998,0.0
2025-02-04 18:30:00,544.5533333333333,6.349999999999909,0.0,,47.5,90.04666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.38000000000001,,,67.0,69.0,85.0,68.0,27.380000000000003,0.0
2025-02-04 18:45:00,543.8466666666667,14.829999999999927,0.0,,47.5,90.09333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.93666666666667,,,67.0,69.0,85.0,68.0,27.32,0.0
2025-02-04 19:00:00,543.14,4.2299999999999045,0.0,,47.5,90.33,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.66666666666667,,,67.0,69.0,85.0,68.0,27.310000000000002,0.0
2025-02-04 19:15:00,543.14,4.2299999999999045,0.0,,47.5,90.46333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.57666666666667,,,67.0,69.0,85.0,68.0,27.180000000000007,0.0
