time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-07 13:45:00,535.37,2.1099999999999,0.0,,62.0,87.58333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.82333333333334,,,67.0,69.0,85.0,68.0,28.700000000000003,0.0
2025-02-07 14:00:00,530.4233333333333,8.469999999999914,0.0,,62.0,87.83666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.89333333333333,,,67.0,69.0,85.0,68.0,28.629999999999995,0.0
2025-02-07 14:15:00,534.6666666666666,-16.960000000000036,0.0,,61.666666666666664,88.17,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.83666666666666,,,67.0,69.0,85.0,68.0,28.32,0.0
2025-02-07 14:30:00,538.1933333333333,-23.31000000000006,0.0,,61.666666666666664,88.36333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.79333333333334,,,67.0,69.0,85.0,68.0,28.22,0.0
2025-02-07 14:45:00,541.02,4.2299999999999045,0.0,,62.0,88.73,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.88333333333333,,,67.0,69.0,85.0,68.0,28.25,0.0
2025-02-07 15:00:00,540.3166666666667,-16.960000000000036,0.0,,62.333333333333336,88.92666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.94,,,67.0,69.0,85.0,68.0,28.330000000000005,0.0
2025-02-07 15:15:00,543.14,6.349999999999909,0.0,,62.0,89.10000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.98333333333333,,,67.0,69.0,85.0,68.0,28.11,0.0
2025-02-07 15:30:00,546.67,-8.480000000000018,0.0,,62.5,89.38333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.2,,,67.0,69.0,85.0,68.0,28.000000000000007,0.0
2025-02-07 15:45:00,539.6066666666667,8.469999999999914,0.0,,62.333333333333336,89.41666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.17,,,67.0,69.0,85.0,68.0,28.279999999999994,0.0
2025-02-07 16:00:00,533.2533333333334,6.349999999999909,0.0,,62.5,89.64666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.22333333333334,,,67.0,69.0,85.0,68.0,28.39999999999999,0.0
2025-02-07 16:15:00,543.1366666666667,-6.360000000000014,0.0,,62.5,89.85666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.25333333333333,,,67.0,69.0,85.0,68.0,28.349999999999994,0.0
2025-02-07 16:30:00,548.0866666666667,4.2299999999999045,0.0,,62.5,89.71666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.23666666666666,,,67.0,69.0,85.0,68.0,28.089999999999996,0.0
2025-02-07 16:45:00,526.8933333333333,0.0,0.0,,62.333333333333336,89.75666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.31,,,67.0,69.0,85.0,68.0,27.769999999999996,0.0
2025-02-07 17:00:00,543.8466666666667,-10.600000000000023,0.0,,62.5,90.16333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.48,,,67.0,69.0,85.0,68.0,27.67,0.0
2025-02-07 17:15:00,525.4833333333333,-12.720000000000027,0.0,,62.5,90.36666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.58,,,67.0,69.0,85.0,68.0,27.859999999999992,0.0
2025-02-07 17:30:00,536.7833333333333,-6.360000000000014,0.0,,62.833333333333336,90.39666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,68.0,28.040000000000006,0.0
2025-02-07 17:45:00,533.2533333333334,-4.240000000000009,0.0,,62.5,90.37333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.75666666666666,,,67.0,69.0,85.0,68.0,27.92,0.0
2025-02-07 18:00:00,546.67,0.0,0.0,,62.833333333333336,91.10000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.00666666666666,,,67.0,69.0,85.0,68.0,27.75999999999999,0.0
2025-02-07 18:15:00,529.7199999999999,10.589999999999918,0.0,,62.833333333333336,91.00666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.16333333333334,,,67.0,69.0,85.0,68.0,27.67000000000001,0.0
2025-02-07 18:30:00,543.14,-10.600000000000023,0.0,,63.0,91.23,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.11333333333333,,,67.0,69.0,85.0,68.0,27.64,0.0
2025-02-07 18:45:00,543.8433333333334,-4.240000000000009,0.0,,62.833333333333336,91.32333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,68.0,27.660000000000004,0.0
2025-02-07 19:00:00,548.0833333333334,2.1099999999999,0.0,,62.666666666666664,91.24666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.81666666666666,,,67.0,69.0,85.0,68.0,27.610000000000007,0.0
2025-02-07 19:15:00,545.9633333333333,-8.480000000000018,0.0,,62.666666666666664,91.14999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.80333333333333,,,67.0,69.0,85.0,68.0,27.400000000000006,0.0
2025-02-07 19:30:00,535.37,8.469999999999914,0.0,,62.666666666666664,91.04,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.71666666666665,,,67.0,69.0,85.0,68.0,27.369999999999997,0.0
2025-02-07 19:45:00,547.38,8.469999999999914,0.0,,62.666666666666664,91.36000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.53333333333335,,,67.0,69.0,85.0,68.0,27.370000000000005,0.0
2025-02-07 20:00:00,528.3066666666667,10.589999999999918,0.0,,62.166666666666664,91.17333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.56,,,67.0,69.0,85.0,68.0,27.190000000000012,0.0
2025-02-07 20:15:00,533.25,-12.720000000000027,0.0,,62.666666666666664,90.75,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.47333333333334,,,67.0,69.0,85.0,68.0,26.940000000000012,0.0
2025-02-07 20:30:00,556.56,-14.840000000000032,0.0,,62.5,90.52666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,68.0,27.310000000000002,0.0
2025-02-07 20:45:00,541.02,12.709999999999923,0.0,,62.5,90.58666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,68.0,27.04,0.0
2025-02-07 21:00:00,541.0233333333334,2.1099999999999,0.0,,62.5,90.64999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.36333333333333,,,67.0,69.0,85.0,68.0,27.160000000000004,0.0
2025-02-07 21:15:00,543.8433333333332,-6.360000000000014,0.0,,62.5,90.62,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.26333333333334,,,67.0,69.0,85.0,68.0,27.20000000000001,0.0
2025-02-07 21:30:00,549.4966666666666,4.2299999999999045,0.0,,62.833333333333336,90.49333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.17666666666666,,,67.0,69.0,85.0,68.0,27.130000000000003,0.0
2025-02-07 21:45:00,540.3166666666667,10.589999999999918,0.0,,62.666666666666664,90.33666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.17666666666666,,,67.0,69.0,85.0,68.0,26.86,0.0
2025-02-07 22:00:00,546.67,-8.480000000000018,0.0,,62.833333333333336,90.39333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.04,,,67.0,69.0,85.0,68.0,27.200000000000003,0.0
2025-02-07 22:15:00,541.02,12.709999999999923,0.0,,63.0,90.32666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.81333333333333,,,67.0,69.0,85.0,68.0,27.15,0.0
2025-02-07 22:30:00,543.14,8.469999999999914,0.0,,63.166666666666664,90.43333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.64666666666666,,,67.0,69.0,85.0,68.0,27.009999999999998,0.0
2025-02-07 22:45:00,535.37,12.709999999999923,0.0,,63.333333333333336,90.45666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.5,,,67.0,69.0,85.0,68.0,27.120000000000005,0.0
2025-02-07 23:00:00,528.3066666666667,4.2299999999999045,0.0,,63.5,90.29333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.60333333333334,,,67.0,69.0,85.0,68.0,27.300000000000004,0.0
2025-02-07 23:15:00,532.5466666666666,-4.240000000000009,0.0,,63.5,90.41666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.58666666666666,,,67.0,69.0,85.0,68.0,27.1,0.0
2025-02-07 23:30:00,535.37,-19.07000000000005,0.0,,63.5,90.28000000000002,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.5,,,67.0,69.0,85.0,68.0,27.25,0.0
2025-02-07 23:45:00,520.54,6.349999999999909,0.0,,63.5,90.33333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.46333333333332,,,67.0,69.0,85.0,68.0,27.1,0.0
2025-02-08 00:00:00,540.3133333333334,-10.600000000000023,0.0,,63.5,90.22333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.55,,,67.0,69.0,85.0,68.0,27.049999999999997,0.0
2025-02-08 00:15:00,536.7833333333333,8.469999999999914,0.0,,63.5,90.10000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.5,,,67.0,69.0,85.0,68.0,27.050000000000004,0.0
2025-02-08 00:30:00,539.61,-6.360000000000014,0.0,,63.5,90.07333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.38333333333334,,,67.0,69.0,85.0,68.0,27.169999999999995,0.0
2025-02-08 00:45:00,531.1333333333333,10.589999999999918,0.0,,64.0,90.15333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.5,,,67.0,69.0,85.0,68.0,27.330000000000005,0.0
2025-02-08 01:00:00,548.79,-19.07000000000005,0.0,,64.16666666666667,90.53666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.5,,,67.0,69.0,85.0,68.0,27.489999999999995,0.0
2025-02-08 01:15:00,524.7733333333334,12.709999999999923,0.0,,64.5,90.50999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.49333333333334,,,67.0,69.0,85.0,68.0,27.759999999999998,0.0
2025-02-08 01:30:00,543.8466666666667,-16.960000000000036,0.0,,64.16666666666667,90.46666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.49333333333334,,,67.0,69.0,85.0,68.0,27.810000000000002,0.0
2025-02-08 01:45:00,534.6666666666666,16.949999999999932,0.0,,64.5,90.53333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.48,,,67.0,69.0,85.0,68.0,28.020000000000003,0.0
2025-02-08 02:00:00,539.6066666666667,0.0,0.0,,64.5,90.43,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.36333333333333,,,67.0,69.0,85.0,68.0,27.979999999999997,0.0
2025-02-08 02:15:00,538.9,-10.600000000000023,0.0,,65.0,90.33666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.30333333333333,,,67.0,69.0,85.0,68.0,27.88000000000001,0.0
2025-02-08 02:30:00,536.0766666666667,8.469999999999914,0.0,,65.0,90.45666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.32000000000001,,,67.0,69.0,85.0,68.0,28.110000000000007,0.0
2025-02-08 02:45:00,533.9566666666666,-2.1200000000000045,0.0,,64.83333333333333,90.61,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.22333333333334,,,67.0,69.0,85.0,68.0,27.979999999999997,0.0
2025-02-08 03:00:00,536.0733333333333,-6.360000000000014,0.0,,65.16666666666667,90.57333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.22333333333334,,,67.0,69.0,85.0,68.0,28.120000000000005,0.0
2025-02-08 03:15:00,538.1933333333333,2.1099999999999,0.0,,65.16666666666667,90.60666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.11666666666666,,,67.0,69.0,85.0,68.0,27.99000000000001,0.0
2025-02-08 03:30:00,531.8366666666667,2.1099999999999,0.0,,65.33333333333333,90.73333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.16333333333334,,,67.0,69.0,85.0,68.0,28.189999999999998,0.0
2025-02-08 03:45:00,533.96,-12.720000000000027,0.0,,65.33333333333333,90.66666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.10666666666667,,,67.0,69.0,85.0,68.0,28.03,0.0
2025-02-08 04:00:00,535.37,-2.1200000000000045,0.0,,65.16666666666667,90.69,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.14,,,67.0,69.0,85.0,68.0,27.97,0.0
2025-02-08 04:15:00,537.4866666666667,-6.360000000000014,0.0,,65.0,90.53666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.11666666666666,,,67.0,69.0,85.0,68.0,28.15,0.0
2025-02-08 04:30:00,548.7866666666666,4.2299999999999045,0.0,,65.16666666666667,90.10000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.08333333333333,,,67.0,69.0,85.0,68.0,28.4,0.0
2025-02-08 04:45:00,533.9566666666666,4.2299999999999045,0.0,,65.33333333333333,89.98333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.08333333333333,,,67.0,69.0,85.0,68.0,28.42,0.0
2025-02-08 05:00:00,536.7833333333333,-6.360000000000014,0.0,,65.5,89.68666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.04,,,67.0,69.0,85.0,68.0,28.46,0.0
2025-02-08 05:15:00,534.66,-6.360000000000014,0.0,,65.33333333333333,89.50333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.00666666666666,,,67.0,69.0,85.0,68.0,28.480000000000004,0.0
2025-02-08 05:30:00,550.91,4.2299999999999045,0.0,,65.33333333333333,89.22000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.93333333333334,,,67.0,69.0,85.0,68.0,28.689999999999998,0.0
2025-02-08 05:45:00,539.6066666666667,12.709999999999923,0.0,,65.5,89.33999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.93333333333334,,,67.0,69.0,85.0,68.0,28.610000000000007,0.0
2025-02-08 06:00:00,536.0766666666667,10.589999999999918,0.0,,65.33333333333333,89.38,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.89999999999999,,,67.0,69.0,85.0,68.0,28.659999999999997,0.0
2025-02-08 06:15:00,543.1433333333333,-14.840000000000032,0.0,,65.33333333333333,89.40333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.87,,,67.0,69.0,85.0,68.0,28.700000000000003,0.0
2025-02-08 06:30:00,545.26,-2.1200000000000045,0.0,,65.33333333333333,89.30333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,68.0,28.64,0.0
2025-02-08 06:45:00,547.3766666666667,10.589999999999918,0.0,,64.83333333333333,89.24666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.87666666666667,,,67.0,69.0,85.0,68.0,28.74000000000001,0.0
2025-02-08 07:00:00,527.6,8.469999999999914,0.0,,65.0,89.25333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,68.0,28.879999999999995,0.0
2025-02-08 07:15:00,543.14,8.469999999999914,0.0,,64.66666666666667,89.29333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.77333333333333,,,67.0,69.0,85.0,68.0,28.879999999999995,0.0
2025-02-08 07:30:00,543.495,-4.240000000000009,0.0,,64.5,89.345,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.77000000000001,,,67.0,69.0,85.0,68.0,28.93,0.0
2025-02-08 07:45:00,542.43,14.829999999999927,0.0,,64.5,89.42666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.79333333333334,,,67.0,69.0,85.0,68.0,28.950000000000003,0.0
2025-02-08 08:00:00,534.6633333333333,2.1099999999999,0.0,,64.33333333333333,89.33999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.76666666666667,,,67.0,69.0,85.0,68.0,28.85,0.0
2025-02-08 08:15:00,542.4333333333333,6.349999999999909,0.0,,64.16666666666667,89.38,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.7,,,67.0,69.0,85.0,68.0,28.740000000000002,0.0
2025-02-08 08:30:00,548.0833333333334,6.349999999999909,0.0,,64.5,89.37333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.77333333333333,,,67.0,69.0,85.0,68.0,28.740000000000002,0.0
2025-02-08 08:45:00,532.5466666666667,0.0,0.0,,64.5,89.44666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.73333333333333,,,67.0,69.0,85.0,68.0,28.660000000000004,0.0
2025-02-08 09:00:00,530.43,-10.600000000000023,0.0,,63.833333333333336,89.38333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.76333333333334,,,67.0,69.0,85.0,68.0,28.83,0.0
2025-02-08 09:15:00,546.6733333333333,-4.240000000000009,0.0,,63.5,89.32333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.77333333333333,,,67.0,69.0,85.0,68.0,28.589999999999996,0.0
2025-02-08 09:30:00,533.25,10.589999999999918,0.0,,63.5,89.15666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,68.0,28.57,0.0
2025-02-08 09:45:00,536.08,4.2299999999999045,0.0,,63.5,89.18666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.79333333333334,,,67.0,69.0,85.0,68.0,28.560000000000002,0.0
2025-02-08 10:00:00,548.79,-4.240000000000009,0.0,,63.666666666666664,89.06333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,68.0,28.540000000000006,0.0
2025-02-08 10:15:00,540.3133333333334,0.0,0.0,,63.666666666666664,89.06,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.79333333333334,,,67.0,69.0,85.0,68.0,28.520000000000003,0.0
2025-02-08 10:30:00,536.7833333333333,-8.480000000000018,0.0,,63.833333333333336,89.13333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,68.0,28.4,0.0
2025-02-08 10:45:00,537.4866666666667,0.0,0.0,,64.0,89.11,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.78,,,67.0,69.0,85.0,68.0,28.689999999999998,0.0
2025-02-08 11:00:00,538.1933333333333,8.469999999999914,0.0,,64.0,89.19333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,68.0,28.639999999999993,0.0
2025-02-08 11:15:00,536.08,-14.840000000000032,0.0,,64.16666666666667,89.14999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.75666666666666,,,67.0,69.0,85.0,68.0,28.43,0.0
2025-02-08 11:30:00,555.8533333333334,-19.07000000000005,0.0,,64.33333333333333,89.16666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,68.0,28.619999999999997,0.0
2025-02-08 11:45:00,556.56,27.539999999999964,0.0,,64.33333333333333,89.24000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,68.0,28.489999999999995,0.0
2025-02-08 12:00:00,543.14,14.829999999999927,0.0,,64.33333333333333,89.23333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.81666666666666,,,67.0,69.0,85.0,68.0,28.439999999999998,0.0
2025-02-08 12:15:00,525.4833333333333,6.349999999999909,0.0,,64.83333333333333,89.28000000000002,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,68.0,28.429999999999993,0.0
2025-02-08 12:30:00,552.32,-21.190000000000055,0.0,,64.66666666666667,89.29333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.80666666666666,,,67.0,69.0,85.0,68.0,28.489999999999995,0.0
2025-02-08 12:45:00,548.0833333333334,27.539999999999964,0.0,,64.83333333333333,89.36,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.81333333333333,,,67.0,69.0,85.0,68.0,28.550000000000004,0.0
2025-02-08 13:00:00,530.4266666666667,4.2299999999999045,0.0,,64.5,89.39666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.80666666666666,,,67.0,69.0,85.0,68.0,28.64999999999999,0.0
2025-02-08 13:15:00,537.49,-10.600000000000023,0.0,,64.83333333333333,89.44333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,68.0,28.64999999999999,0.0
2025-02-08 13:30:00,533.9566666666666,14.829999999999927,0.0,,65.0,89.62,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,68.0,28.430000000000007,0.0
2025-02-08 13:45:00,523.3633333333333,12.709999999999923,0.0,,64.83333333333333,89.68333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.86333333333333,,,67.0,69.0,85.0,68.0,28.809999999999995,0.0
2025-02-08 14:00:00,544.5550000000001,-29.670000000000073,0.0,,64.75,89.78,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.81,,,67.0,69.0,85.0,68.0,28.479999999999997,0.0
2025-02-08 14:15:00,539.255,0.0,0.0,,65.0,89.8625,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.91499999999999,,,67.0,69.0,85.0,68.0,28.32,0.0
2025-02-08 14:30:00,543.14,-16.960000000000036,0.0,,64.83333333333333,89.93333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.93333333333334,,,67.0,69.0,85.0,68.0,28.35,0.0
2025-02-08 14:45:00,533.25,-2.1200000000000045,0.0,,64.5,89.74666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.92666666666666,,,67.0,69.0,85.0,68.0,28.35,0.0
2025-02-08 15:00:00,530.4233333333333,23.299999999999955,0.0,,64.5,89.53666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.01,,,67.0,69.0,85.0,68.0,27.950000000000003,0.0
2025-02-08 15:15:00,536.0766666666667,-10.600000000000023,0.0,,64.33333333333333,89.76666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.01666666666667,,,67.0,69.0,85.0,68.0,27.769999999999996,0.0
2025-02-08 15:30:00,541.0233333333333,0.0,0.0,,64.33333333333333,90.05,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.05333333333333,,,67.0,69.0,85.0,68.0,27.950000000000003,0.0
2025-02-08 15:45:00,534.6633333333333,12.709999999999923,0.0,,64.33333333333333,90.05666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.08333333333333,,,67.0,69.0,85.0,68.0,27.82999999999999,0.0
2025-02-08 16:00:00,542.4333333333333,4.2299999999999045,0.0,,64.0,90.08333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.13,,,67.0,69.0,85.0,68.0,28.0,0.0
2025-02-08 16:15:00,538.1966666666667,10.589999999999918,0.0,,64.0,90.31,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.07666666666667,,,67.0,69.0,85.0,68.0,27.770000000000003,0.0
2025-02-08 16:30:00,536.0766666666667,10.589999999999918,0.0,,64.0,90.56666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.22333333333334,,,67.0,69.0,85.0,68.0,27.79,0.0
2025-02-08 16:45:00,529.0133333333333,-14.840000000000032,0.0,,64.0,90.95333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,68.0,27.61,0.0
2025-02-08 17:00:00,546.67,-4.240000000000009,0.0,,63.833333333333336,91.49666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.37,,,67.0,69.0,85.0,68.0,27.720000000000006,0.0
2025-02-08 17:15:00,535.37,-4.240000000000009,0.0,,63.833333333333336,91.82000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.42,,,67.0,69.0,85.0,68.0,27.289999999999992,0.0
2025-02-08 17:30:00,540.3166666666667,0.0,0.0,,64.0,92.15666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.56666666666666,,,67.0,69.0,85.0,68.0,26.950000000000003,0.0
2025-02-08 17:45:00,541.7266666666666,-6.360000000000014,0.0,,64.0,92.55666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.66666666666667,,,67.0,69.0,85.0,68.0,26.599999999999994,0.0
2025-02-08 18:00:00,541.7266666666666,-4.240000000000009,0.0,,63.666666666666664,92.79666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.74666666666667,,,67.0,69.0,85.0,68.0,26.560000000000002,0.0
2025-02-08 18:15:00,543.8466666666667,12.709999999999923,0.0,,63.5,92.95333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.85666666666667,,,67.0,69.0,85.0,68.0,26.53,0.0
2025-02-08 18:30:00,539.61,-8.480000000000018,0.0,,63.666666666666664,93.13333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,68.0,26.510000000000005,0.0
2025-02-08 18:45:00,542.4333333333333,-4.240000000000009,0.0,,63.5,89.95333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.03666666666668,,,67.0,69.0,85.0,68.0,26.570000000000007,0.0
2025-02-08 19:00:00,548.0833333333334,8.469999999999914,0.0,,63.333333333333336,82.66333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.74333333333333,,,67.0,69.0,85.0,68.0,26.359999999999992,0.0
2025-02-08 19:15:00,548.0833333333334,-4.240000000000009,0.0,,63.0,83.19666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.47,,,67.0,69.0,85.0,68.0,26.060000000000002,0.0
2025-02-08 19:30:00,526.8966666666666,12.709999999999923,0.0,,63.166666666666664,83.69,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.38000000000001,,,67.0,69.0,85.0,68.0,26.539999999999992,0.0
2025-02-08 19:45:00,531.84,-4.240000000000009,0.0,,63.166666666666664,84.41666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.31,,,67.0,69.0,85.0,68.0,26.440000000000005,0.0
2025-02-08 20:00:00,542.4333333333333,-10.600000000000023,0.0,,63.0,85.34666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,68.0,26.360000000000007,0.0
2025-02-08 20:15:00,541.0233333333334,-4.240000000000009,0.0,,62.5,85.96999999999998,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.23666666666666,,,67.0,69.0,85.0,68.0,26.099999999999994,0.0
2025-02-08 20:30:00,538.9033333333333,0.0,0.0,,62.166666666666664,84.78666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.2,,,67.0,69.0,85.0,68.0,26.21,0.0
2025-02-08 20:45:00,541.0233333333334,-19.07000000000005,0.0,,62.666666666666664,80.26666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.03333333333333,,,67.0,69.0,85.0,68.0,26.85,0.0
2025-02-08 21:00:00,541.73,0.0,0.0,,62.5,79.64999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.98333333333333,,,67.0,69.0,85.0,68.0,26.630000000000003,0.0
2025-02-08 21:15:00,537.49,10.589999999999918,0.0,,62.666666666666664,79.24333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.87,,,67.0,69.0,85.0,68.0,27.019999999999996,0.0
2025-02-08 21:30:00,539.61,0.0,0.0,,62.166666666666664,80.01333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.69333333333334,,,67.0,69.0,85.0,68.0,26.78000000000001,0.0
2025-02-08 21:45:00,553.0266666666666,-4.240000000000009,0.0,,62.0,82.57666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.69333333333334,,,67.0,69.0,85.0,68.0,26.660000000000004,0.0
2025-02-08 22:00:00,532.5433333333334,,0.0,,61.166666666666664,85.36333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.88333333333334,,,67.0,69.0,85.0,68.0,,
2025-02-08 22:15:00,532.5433333333334,,0.0,,60.5,85.44666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.94,,,67.0,69.0,85.0,68.0,,
2025-02-08 22:30:00,547.3766666666667,,0.0,,60.666666666666664,84.91666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.89999999999999,,,67.0,69.0,85.0,68.0,,
2025-02-08 22:45:00,539.61,,0.0,,60.666666666666664,84.96666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.07666666666667,,,67.0,69.0,85.0,68.0,,
2025-02-08 23:00:00,543.14,,0.0,,60.666666666666664,84.89666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.07,,,67.0,69.0,85.0,68.0,,
2025-02-08 23:15:00,525.4833333333333,,0.0,,60.5,84.65666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.92,,,67.0,69.0,85.0,68.0,,
2025-02-08 23:30:00,541.73,,0.0,,60.666666666666664,90.05,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.92,,,67.0,69.0,85.0,68.0,,
2025-02-08 23:45:00,535.3666666666667,,0.0,,60.0,92.47333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.32000000000001,,,67.0,69.0,85.0,68.0,,
2025-02-09 00:00:00,548.0833333333334,,0.0,,59.333333333333336,92.71333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.55,,,67.0,69.0,85.0,68.0,,
2025-02-09 00:15:00,539.61,14.829999999999927,0.0,,59.333333333333336,92.69666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.63666666666667,,,67.0,69.0,85.0,68.0,27.209999999999994,0.0
2025-02-09 00:30:00,536.78,0.0,0.0,,59.0,92.53333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.70333333333333,,,67.0,69.0,85.0,68.0,27.070000000000007,0.0
2025-02-09 00:45:00,529.0133333333333,-14.840000000000032,0.0,,59.166666666666664,92.42333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.77666666666667,,,67.0,69.0,85.0,68.0,27.10000000000001,0.0
2025-02-09 01:00:00,538.9,-10.600000000000023,0.0,,59.166666666666664,92.12333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.79666666666667,,,67.0,69.0,85.0,68.0,27.260000000000005,0.0
2025-02-09 01:15:00,533.2533333333334,14.829999999999927,0.0,,59.0,91.91666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.78333333333335,,,67.0,69.0,85.0,68.0,27.19999999999999,0.0
2025-02-09 01:30:00,543.14,-8.480000000000018,0.0,,58.666666666666664,91.59666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.75333333333334,,,67.0,69.0,85.0,68.0,27.439999999999998,0.0
2025-02-09 01:45:00,545.2566666666667,14.829999999999927,0.0,,58.666666666666664,91.46,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.77,,,67.0,69.0,85.0,68.0,27.450000000000003,0.0
2025-02-09 02:00:00,540.3166666666666,8.469999999999914,0.0,,58.166666666666664,91.13,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.67333333333333,,,67.0,69.0,85.0,68.0,27.590000000000003,0.0
2025-02-09 02:15:00,543.14,-19.07000000000005,0.0,,58.0,90.98,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.65333333333332,,,67.0,69.0,85.0,68.0,27.870000000000005,0.0
2025-02-09 02:30:00,547.3766666666667,12.709999999999923,0.0,,58.0,90.42666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.61333333333333,,,67.0,69.0,85.0,68.0,27.980000000000004,0.0
2025-02-09 02:45:00,550.2033333333333,6.349999999999909,0.0,,58.166666666666664,89.62333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.56666666666666,,,67.0,69.0,85.0,68.0,28.299999999999997,0.0
2025-02-09 03:00:00,545.2566666666667,19.069999999999936,0.0,,57.666666666666664,89.27666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.43666666666667,,,67.0,69.0,85.0,68.0,28.490000000000002,0.0
2025-02-09 03:15:00,530.4266666666666,2.1099999999999,0.0,,58.0,89.17999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.44,,,67.0,69.0,85.0,68.0,28.480000000000004,0.0
2025-02-09 03:30:00,543.1366666666667,-27.550000000000068,0.0,,58.5,89.18666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.36,,,67.0,69.0,85.0,68.0,28.669999999999995,0.0
2025-02-09 03:45:00,543.8466666666667,6.349999999999909,0.0,,59.0,89.31,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.32000000000001,,,67.0,69.0,85.0,68.0,28.6,0.0
2025-02-09 04:00:00,543.1366666666667,6.349999999999909,0.0,,59.166666666666664,89.22333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.21666666666665,,,67.0,69.0,85.0,68.0,28.560000000000002,0.0
2025-02-09 04:15:00,531.8366666666667,-16.960000000000036,0.0,,59.666666666666664,89.16333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.24666666666667,,,67.0,69.0,85.0,68.0,28.930000000000007,0.0
2025-02-09 04:30:00,543.14,-10.600000000000023,0.0,,59.5,89.22333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.20333333333333,,,67.0,69.0,85.0,68.0,28.910000000000004,0.0
2025-02-09 04:45:00,538.9033333333333,-8.480000000000018,0.0,,59.0,89.16666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.16666666666667,,,67.0,69.0,85.0,68.0,29.189999999999998,0.0
2025-02-09 05:00:00,530.4266666666667,-23.31000000000006,0.0,,59.166666666666664,88.98333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.11333333333333,,,67.0,69.0,85.0,68.0,28.790000000000006,0.0
2025-02-09 05:15:00,533.9566666666666,-4.240000000000009,0.0,,59.0,88.69333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.15,,,67.0,69.0,85.0,68.0,29.230000000000004,0.0
2025-02-09 05:30:00,543.14,4.2299999999999045,0.0,,59.0,88.55666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.07,,,67.0,69.0,85.0,68.0,29.21999999999999,0.0
2025-02-09 05:45:00,518.065,0.0,0.0,,58.5,88.46000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.08,,,67.0,69.0,85.0,68.0,29.31000000000001,0.0
2025-02-09 06:00:00,544.025,-2.1200000000000045,0.0,,58.5,88.6325,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.0325,,,67.0,69.0,85.0,68.0,29.32999999999999,0.0
2025-02-09 06:15:00,539.6066666666667,8.469999999999914,0.0,,58.333333333333336,88.46,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.99333333333334,,,67.0,69.0,85.0,68.0,29.200000000000003,0.0
2025-02-09 06:30:00,532.5433333333334,10.589999999999918,0.0,,58.0,88.24000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.94,,,67.0,69.0,85.0,68.0,29.25,0.0
2025-02-09 06:45:00,547.38,-12.720000000000027,0.0,,58.166666666666664,87.94333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.94,,,67.0,69.0,85.0,68.0,29.20000000000001,0.0
2025-02-09 07:00:00,543.8466666666667,19.069999999999936,0.0,,58.166666666666664,88.14666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.91666666666667,,,67.0,69.0,85.0,68.0,29.159999999999997,0.0
2025-02-09 07:15:00,541.7266666666666,4.2299999999999045,0.0,,58.0,88.36,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.91666666666667,,,67.0,69.0,85.0,68.0,29.290000000000006,0.0
2025-02-09 07:30:00,534.6633333333333,6.349999999999909,0.0,,57.5,88.29,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.87666666666667,,,67.0,69.0,85.0,68.0,29.22,0.0
2025-02-09 07:45:00,536.7833333333333,0.0,0.0,,57.333333333333336,88.39333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.84333333333332,,,67.0,69.0,85.0,68.0,29.249999999999993,0.0
2025-02-09 08:00:00,545.9666666666667,-14.840000000000032,0.0,,57.333333333333336,88.34666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.83,,,67.0,69.0,85.0,68.0,29.36,0.0
2025-02-09 08:15:00,539.6066666666667,19.069999999999936,0.0,,57.166666666666664,88.31333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,68.0,29.14999999999999,0.0
2025-02-09 08:30:00,542.4333333333333,-4.240000000000009,0.0,,57.166666666666664,88.34666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.84666666666668,,,67.0,69.0,85.0,68.0,29.050000000000004,0.0
2025-02-09 08:45:00,531.84,14.829999999999927,0.0,,56.666666666666664,88.24333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.79333333333334,,,67.0,69.0,85.0,68.0,29.130000000000003,0.0
2025-02-09 09:00:00,555.1466666666666,14.829999999999927,0.0,,56.333333333333336,88.07,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,68.0,29.020000000000003,0.0
2025-02-09 09:15:00,545.26,29.659999999999968,0.0,,56.0,88.04666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.80666666666666,,,67.0,69.0,85.0,68.0,29.019999999999996,0.0
2025-02-09 09:30:00,533.25,-2.1200000000000045,0.0,,55.833333333333336,88.16666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.78666666666668,,,67.0,69.0,85.0,68.0,28.89,0.0
2025-02-09 09:45:00,540.3166666666667,-4.240000000000009,0.0,,55.5,88.08333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.78666666666668,,,67.0,69.0,85.0,68.0,28.980000000000004,0.0
2025-02-09 10:00:00,550.91,0.0,0.0,,56.0,88.20666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.77666666666666,,,67.0,69.0,85.0,68.0,28.990000000000002,0.0
2025-02-09 10:15:00,533.25,23.299999999999955,0.0,,55.5,88.17333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.79333333333334,,,67.0,69.0,85.0,68.0,28.980000000000004,0.0
2025-02-09 10:30:00,548.0866666666667,-14.840000000000032,0.0,,55.333333333333336,88.10666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.78,,,67.0,69.0,85.0,68.0,28.93,0.0
2025-02-09 10:45:00,536.0733333333333,0.0,0.0,,55.166666666666664,88.10666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.70666666666666,,,67.0,69.0,85.0,68.0,28.99000000000001,0.0
2025-02-09 11:00:00,535.37,4.2299999999999045,0.0,,55.166666666666664,88.07666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.73666666666666,,,67.0,69.0,85.0,68.0,28.92,0.0
2025-02-09 11:15:00,536.7833333333333,14.829999999999927,0.0,,54.666666666666664,87.95666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.76,,,67.0,69.0,85.0,68.0,28.979999999999997,0.0
2025-02-09 11:30:00,545.9666666666667,14.829999999999927,0.0,,54.833333333333336,87.88333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.67666666666666,,,67.0,69.0,85.0,68.0,28.860000000000007,0.0
2025-02-09 11:45:00,545.9666666666667,-2.1200000000000045,0.0,,54.666666666666664,88.04666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.65666666666668,,,67.0,69.0,85.0,68.0,28.900000000000006,0.0
2025-02-09 12:00:00,539.61,16.949999999999932,0.0,,55.0,87.97333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.73,,,67.0,69.0,85.0,68.0,29.04,0.0
2025-02-09 12:15:00,537.4933333333333,0.0,0.0,,54.833333333333336,88.03333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.64666666666666,,,67.0,69.0,85.0,68.0,29.089999999999996,0.0
2025-02-09 12:30:00,541.73,0.0,0.0,,54.666666666666664,87.98666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.65,,,67.0,69.0,85.0,68.0,29.320000000000007,0.0
2025-02-09 12:45:00,541.02,-4.240000000000009,0.0,,54.5,87.99666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.61666666666667,,,67.0,69.0,85.0,68.0,29.069999999999993,0.0
2025-02-09 13:00:00,536.0766666666667,2.1099999999999,0.0,,54.166666666666664,87.73666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.64666666666666,,,67.0,69.0,85.0,68.0,29.18,0.0
2025-02-09 13:15:00,531.84,-10.600000000000023,0.0,,53.666666666666664,87.82333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.59666666666666,,,67.0,69.0,85.0,68.0,29.0,0.0
2025-02-09 13:30:00,543.14,-8.480000000000018,0.0,,53.5,87.82333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.60666666666667,,,67.0,69.0,85.0,68.0,28.910000000000004,0.0
2025-02-09 13:45:00,536.0766666666667,4.2299999999999045,0.0,,53.166666666666664,87.85666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.57333333333334,,,67.0,69.0,85.0,68.0,28.93,0.0
2025-02-09 14:00:00,546.67,-25.430000000000064,0.0,,52.833333333333336,87.96666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.58333333333333,,,67.0,69.0,85.0,68.0,28.92000000000001,0.0
2025-02-09 14:15:00,538.9033333333333,0.0,0.0,,52.833333333333336,87.97333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.57666666666667,,,67.0,69.0,85.0,68.0,28.78,0.0
2025-02-09 14:30:00,536.7833333333333,8.469999999999914,0.0,,52.5,88.08999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.65666666666668,,,67.0,69.0,85.0,68.0,28.779999999999994,0.0
2025-02-09 14:45:00,533.2533333333334,4.2299999999999045,0.0,,52.166666666666664,88.12,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.61666666666667,,,67.0,69.0,85.0,68.0,28.83,0.0
2025-02-09 15:00:00,541.7266666666666,-10.600000000000023,0.0,,52.0,88.10000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.65,,,67.0,69.0,85.0,68.0,28.730000000000004,0.0
2025-02-09 15:15:00,526.1866666666666,-6.360000000000014,0.0,,51.666666666666664,88.28333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.72333333333334,,,67.0,69.0,85.0,68.0,28.50999999999999,0.0
2025-02-09 15:30:00,545.2600000000001,-12.720000000000027,0.0,,51.5,88.3,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.73666666666666,,,67.0,69.0,85.0,68.0,28.750000000000007,0.0
2025-02-09 15:45:00,542.4333333333333,25.41999999999996,0.0,,51.0,88.41000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.72,,,67.0,69.0,85.0,68.0,28.85,0.0
2025-02-09 16:00:00,534.6666666666666,6.349999999999909,0.0,,50.833333333333336,88.70333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,68.0,28.61999999999999,0.0
2025-02-09 16:15:00,539.6066666666667,-8.480000000000018,0.0,,50.666666666666664,88.76333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.83,,,67.0,69.0,85.0,68.0,28.46,0.0
2025-02-09 16:30:00,545.26,-4.240000000000009,0.0,,50.166666666666664,88.74000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.90333333333332,,,67.0,69.0,85.0,68.0,28.42,0.0
2025-02-09 16:45:00,539.6066666666667,19.069999999999936,0.0,,49.666666666666664,88.68333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.93333333333334,,,67.0,69.0,85.0,68.0,28.480000000000004,0.0
2025-02-09 17:00:00,533.9566666666666,-10.600000000000023,0.0,,49.833333333333336,88.93666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.95333333333333,,,67.0,69.0,85.0,68.0,28.450000000000003,0.0
2025-02-09 17:15:00,546.67,-36.03000000000003,0.0,,49.333333333333336,88.88666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.05333333333334,,,67.0,69.0,85.0,68.0,28.619999999999997,0.0
2025-02-09 17:30:00,526.1866666666666,8.469999999999914,0.0,,49.0,88.65666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.06333333333333,,,67.0,69.0,85.0,68.0,28.42000000000001,0.0
2025-02-09 17:45:00,532.5466666666666,-16.960000000000036,0.0,,48.5,88.72666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.06333333333333,,,67.0,69.0,85.0,68.0,28.32,0.0
2025-02-09 18:00:00,536.78,-23.31000000000006,0.0,,48.666666666666664,88.87666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.11333333333333,,,67.0,69.0,85.0,68.0,28.529999999999994,0.0
2025-02-09 18:15:00,529.72,2.1099999999999,0.0,,48.166666666666664,89.20666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.13,,,67.0,69.0,85.0,68.0,28.289999999999992,0.0
2025-02-09 18:30:00,521.2466666666667,-10.600000000000023,0.0,,48.0,89.14666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.14,,,67.0,69.0,85.0,68.0,28.299999999999997,0.0
2025-02-09 18:45:00,536.7833333333333,-21.190000000000055,0.0,,47.833333333333336,89.11333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.24333333333334,,,67.0,69.0,85.0,68.0,28.47,0.0
2025-02-09 19:00:00,537.49,2.1099999999999,0.0,,47.333333333333336,88.92666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.28,,,67.0,69.0,85.0,68.0,28.629999999999995,0.0
2025-02-09 19:15:00,547.38,-4.240000000000009,0.0,,47.333333333333336,88.94,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.25333333333333,,,67.0,69.0,85.0,68.0,28.480000000000004,0.0
2025-02-09 19:30:00,534.6666666666666,14.829999999999927,0.0,,47.166666666666664,88.77333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.20333333333333,,,67.0,69.0,85.0,68.0,28.370000000000005,0.0
2025-02-09 19:45:00,530.4266666666667,-8.480000000000018,0.0,,47.0,88.89666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.21666666666667,,,67.0,69.0,85.0,68.0,28.639999999999993,0.0
2025-02-09 20:00:00,542.4366666666666,-16.960000000000036,0.0,,46.5,89.09666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.22333333333334,,,67.0,69.0,85.0,68.0,28.57,0.0
2025-02-09 20:15:00,536.0766666666667,0.0,0.0,,45.833333333333336,89.17999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.19666666666666,,,67.0,69.0,85.0,68.0,28.540000000000006,0.0
2025-02-09 20:30:00,538.1933333333333,-12.720000000000027,0.0,,46.0,89.25999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,68.0,28.510000000000005,0.0
2025-02-09 20:45:00,545.9666666666667,4.2299999999999045,0.0,,45.666666666666664,89.2,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.22333333333334,,,67.0,69.0,85.0,68.0,28.629999999999995,0.0
2025-02-09 21:00:00,542.4333333333333,0.0,0.0,,45.5,89.21666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.23666666666666,,,67.0,69.0,85.0,68.0,28.42,0.0
2025-02-09 21:15:00,543.8466666666667,16.949999999999932,0.0,,45.5,89.12666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.23666666666666,,,67.0,69.0,85.0,68.0,28.439999999999998,0.0
2025-02-09 21:30:00,536.7833333333333,-2.1200000000000045,0.0,,45.0,88.97666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.26,,,67.0,69.0,85.0,68.0,28.489999999999995,0.0
2025-02-09 21:45:00,533.2533333333334,0.0,0.0,,45.166666666666664,88.85000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.21,,,67.0,69.0,85.0,68.0,28.300000000000004,0.0
2025-02-09 22:00:00,543.1366666666667,-8.480000000000018,0.0,,44.833333333333336,88.85000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.19333333333333,,,67.0,69.0,85.0,68.0,28.35,0.0
2025-02-09 22:15:00,549.4966666666666,2.1099999999999,0.0,,45.0,88.80666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.2,,,67.0,69.0,85.0,68.0,28.450000000000003,0.0
2025-02-09 22:30:00,533.25,16.949999999999932,0.0,,44.833333333333336,88.82333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.15333333333332,,,67.0,69.0,85.0,68.0,28.230000000000004,0.0
2025-02-09 22:45:00,545.9633333333333,-14.840000000000032,0.0,,44.833333333333336,88.66333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.10666666666667,,,67.0,69.0,85.0,68.0,28.620000000000005,0.0
2025-02-09 23:00:00,527.6033333333334,14.829999999999927,0.0,,44.333333333333336,88.56666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.13666666666667,,,67.0,69.0,85.0,68.0,28.619999999999997,0.0
2025-02-09 23:15:00,538.9,-12.720000000000027,0.0,,44.0,88.52666666666669,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.08666666666666,,,67.0,69.0,85.0,68.0,28.449999999999996,0.0
2025-02-09 23:30:00,543.8466666666667,10.589999999999918,0.0,,44.0,88.52999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.08333333333333,,,67.0,69.0,85.0,68.0,28.340000000000003,0.0
2025-02-09 23:45:00,542.4333333333334,-2.1200000000000045,0.0,,44.0,88.59666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.07,,,67.0,69.0,85.0,68.0,28.489999999999995,0.0
2025-02-10 00:00:00,543.8466666666667,,0.0,,43.666666666666664,88.53000000000002,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.08666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-10 00:15:00,531.1333333333333,,0.0,,43.833333333333336,88.61,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.97666666666667,,,67.0,69.0,85.0,68.0,,
2025-02-10 00:30:00,543.8466666666667,,0.0,,44.166666666666664,88.57666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.96,,,67.0,69.0,85.0,68.0,,
2025-02-10 00:45:00,530.4266666666667,,0.0,,43.666666666666664,88.45,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.02,,,67.0,69.0,85.0,68.0,,
2025-02-10 01:00:00,550.2033333333334,,0.0,,43.5,88.47333333333331,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.98666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-10 01:15:00,545.26,,0.0,,43.166666666666664,88.47666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.93333333333334,,,67.0,69.0,85.0,68.0,,
2025-02-10 01:30:00,536.7833333333333,,0.0,,43.166666666666664,88.48333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.94,,,67.0,69.0,85.0,68.0,,
2025-02-10 01:45:00,532.5466666666667,,0.0,,42.833333333333336,88.33333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.97,,,67.0,69.0,85.0,68.0,,
2025-02-10 02:00:00,550.91,,0.0,,42.5,88.52999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.92999999999999,,,67.0,69.0,85.0,68.0,,
2025-02-10 02:15:00,548.79,,0.0,,42.333333333333336,88.37,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.94,,,67.0,69.0,85.0,68.0,,
2025-02-10 02:30:00,543.8466666666667,,0.0,,42.0,88.44,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.95333333333333,,,67.0,69.0,85.0,68.0,,
2025-02-10 02:45:00,533.96,,0.0,,41.666666666666664,88.23333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.92666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-10 03:00:00,538.1933333333333,,0.0,,41.5,88.21,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.94,,,67.0,69.0,85.0,68.0,,
2025-02-10 03:15:00,548.79,,0.0,,41.5,88.17,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.97,,,67.0,69.0,85.0,68.0,,
2025-02-10 03:30:00,554.4399999999999,,0.0,,41.333333333333336,87.98666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.92999999999999,,,67.0,69.0,85.0,68.0,,
2025-02-10 03:45:00,534.6666666666666,19.069999999999936,0.0,,41.0,87.83333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.92,,,67.0,69.0,85.0,68.0,28.72,0.0
2025-02-10 04:00:00,536.78,-6.360000000000014,0.0,,40.666666666666664,87.86000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.91666666666667,,,67.0,69.0,85.0,68.0,28.64,0.0
2025-02-10 04:15:00,545.9666666666667,4.2299999999999045,0.0,,40.5,87.91333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.88333333333333,,,67.0,69.0,85.0,68.0,28.610000000000007,0.0
2025-02-10 04:30:00,547.3766666666667,16.949999999999932,0.0,,40.5,87.79333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.83999999999999,,,67.0,69.0,85.0,68.0,28.680000000000007,0.0
2025-02-10 04:45:00,541.02,6.349999999999909,0.0,,40.333333333333336,87.75,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.81,,,67.0,69.0,85.0,68.0,28.809999999999995,0.0
2025-02-10 05:00:00,545.9633333333333,8.469999999999914,0.0,,39.833333333333336,87.51333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,68.0,28.770000000000003,0.0
2025-02-10 05:15:00,538.1966666666667,4.2299999999999045,0.0,,39.833333333333336,87.56,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.75666666666666,,,67.0,69.0,85.0,68.0,28.65,0.0
2025-02-10 05:30:00,541.02,14.829999999999927,0.0,,39.166666666666664,87.45333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.7,,,67.0,69.0,85.0,68.0,28.82,0.0
2025-02-10 05:45:00,542.4333333333333,10.589999999999918,0.0,,39.833333333333336,87.53000000000002,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.76666666666667,,,67.0,69.0,85.0,68.0,28.849999999999994,0.0
2025-02-10 06:00:00,533.2533333333333,12.709999999999923,0.0,,40.166666666666664,87.37333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.68666666666667,,,67.0,69.0,85.0,68.0,29.22,0.0
2025-02-10 06:15:00,545.9666666666667,-2.1200000000000045,0.0,,39.666666666666664,87.47333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.65,,,67.0,69.0,85.0,68.0,29.25,0.0
2025-02-10 06:30:00,537.4866666666667,10.589999999999918,0.0,,39.0,87.33666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.65,,,67.0,69.0,85.0,68.0,29.409999999999997,0.0
2025-02-10 06:45:00,535.37,6.349999999999909,0.0,,38.5,87.24000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.58,,,67.0,69.0,85.0,68.0,29.21,0.0
2025-02-10 07:00:00,541.02,10.589999999999918,0.0,,38.166666666666664,87.13999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.53666666666668,,,67.0,69.0,85.0,68.0,28.89,0.0
2025-02-10 07:15:00,535.3733333333333,6.349999999999909,0.0,,38.0,87.07333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.54,,,67.0,69.0,85.0,68.0,29.04,0.0
2025-02-10 07:30:00,533.9566666666666,0.0,0.0,,37.666666666666664,86.91333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.51,,,67.0,69.0,85.0,68.0,28.980000000000004,0.0
2025-02-10 07:45:00,544.55,-12.720000000000027,0.0,,37.5,86.78333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.42999999999999,,,67.0,69.0,85.0,68.0,28.990000000000002,0.0
2025-02-10 08:00:00,534.6633333333333,6.349999999999909,0.0,,37.333333333333336,86.81666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.37333333333333,,,67.0,69.0,85.0,68.0,29.059999999999995,0.0
2025-02-10 08:15:00,543.14,-8.480000000000018,0.0,,37.333333333333336,86.60000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.36666666666666,,,67.0,69.0,85.0,68.0,29.040000000000006,0.0
2025-02-10 08:30:00,546.67,-2.1200000000000045,0.0,,37.333333333333336,86.64,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.28333333333333,,,67.0,69.0,85.0,68.0,28.86,0.0
