time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-16 00:15:00,535.37,-6.360000000000014,0.0,,52.833333333333336,92.89333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.77333333333333,,,67.0,69.0,,,27.629999999999995,0.0
2025-02-16 00:30:00,531.84,-8.480000000000018,0.0,,52.833333333333336,92.85000000000001,538.2,0.0,82.99,,100.0,,0.0,,,73.8,,,67.0,69.0,,,27.459999999999994,0.0
2025-02-16 00:45:00,532.5433333333334,-10.600000000000023,0.0,,53.0,92.96,538.2,0.0,82.99,,100.0,,0.0,,,73.67666666666666,,,67.0,69.0,,,27.61,0.0
2025-02-16 01:00:00,532.5466666666667,-4.240000000000009,0.0,,53.0,92.81666666666666,538.2,0.0,82.99,,100.0,,0.0,,,73.72333333333334,,,67.0,69.0,,,27.35000000000001,0.0
2025-02-16 01:15:00,527.6,-25.430000000000064,0.0,,53.0,92.64666666666666,538.2,0.0,82.99,,100.0,,0.0,,,73.76666666666667,,,67.0,69.0,,,27.549999999999997,0.0
2025-02-16 01:30:00,556.56,16.949999999999932,0.0,,52.666666666666664,92.17333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.70666666666666,,,67.0,69.0,,,27.560000000000002,0.0
2025-02-16 01:45:00,536.08,-4.240000000000009,0.0,,53.166666666666664,92.47000000000001,538.2,0.0,82.99,,100.0,,0.0,,,73.68333333333334,,,67.0,69.0,,,27.75999999999999,0.0
2025-02-16 02:00:00,539.6066666666667,-12.720000000000027,0.0,,52.833333333333336,92.50999999999999,538.2,0.0,82.99,,100.0,,0.0,,,73.66333333333334,,,67.0,69.0,,,27.739999999999995,0.0
2025-02-16 02:15:00,527.6,-4.240000000000009,0.0,,52.833333333333336,92.57666666666667,538.2,0.0,82.99,,100.0,,0.0,,,74.02,,,67.0,69.0,,,27.710000000000008,0.0
2025-02-16 02:30:00,552.3233333333333,8.469999999999914,0.0,,52.833333333333336,92.64333333333333,538.2,0.0,82.99,,100.0,,0.0,,,74.33,,,67.0,69.0,,,27.879999999999995,0.0
2025-02-16 02:45:00,530.4266666666667,-16.960000000000036,0.0,,52.666666666666664,92.58999999999999,538.2,0.0,82.99,,100.0,,0.0,,,73.94,,,67.0,69.0,,,27.58,0.0
2025-02-16 03:00:00,531.1333333333333,-14.840000000000032,0.0,,52.666666666666664,92.54666666666667,538.2,0.0,82.99,,100.0,,0.0,,,73.76666666666667,,,67.0,69.0,,,27.61999999999999,0.0
2025-02-16 03:15:00,536.7833333333333,-2.1200000000000045,0.0,,52.5,92.53333333333332,538.2,0.0,82.99,,100.0,,0.0,,,73.75666666666666,,,67.0,69.0,,,27.599999999999994,0.0
2025-02-16 03:30:00,530.4266666666667,-8.480000000000018,0.0,,52.5,92.81333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.64999999999999,,,67.0,69.0,,,27.75,0.0
2025-02-16 03:45:00,548.0866666666667,12.709999999999923,0.0,,52.5,92.55,538.2,0.0,82.99,,100.0,,0.0,,,73.63333333333333,,,67.0,69.0,,,27.560000000000002,0.0
2025-02-16 04:00:00,541.02,8.469999999999914,0.0,,52.333333333333336,92.57666666666667,538.2,0.0,82.99,,100.0,,0.0,,,73.66333333333334,,,67.0,69.0,,,27.760000000000005,0.0
2025-02-16 04:15:00,540.3133333333334,-2.1200000000000045,0.0,,52.333333333333336,92.55666666666667,538.2,0.0,82.99,,100.0,,0.0,,,73.64333333333333,,,67.0,69.0,,,27.560000000000002,0.0
2025-02-16 04:30:00,528.3066666666667,4.2299999999999045,0.0,,52.166666666666664,92.63,538.2,0.0,82.99,,100.0,,0.0,,,73.65333333333334,,,67.0,69.0,,,27.799999999999997,0.0
2025-02-16 04:45:00,538.1933333333333,4.2299999999999045,0.0,,52.0,92.40333333333335,538.2,0.0,82.99,,100.0,,0.0,,,74.39999999999999,,,67.0,69.0,,,27.75,0.0
2025-02-16 05:00:00,533.2533333333333,12.709999999999923,0.0,,52.0,92.40333333333332,538.2,0.0,82.99,,100.0,,0.0,,,75.13666666666667,,,67.0,69.0,,,27.950000000000003,0.0
2025-02-16 05:15:00,543.14,12.709999999999923,0.0,,51.666666666666664,92.43333333333334,538.2,0.0,82.99,,100.0,,0.0,,,74.27333333333333,,,67.0,69.0,,,28.080000000000013,0.0
2025-02-16 05:30:00,540.3133333333334,4.2299999999999045,0.0,,51.833333333333336,92.47333333333334,538.2,0.0,82.99,,100.0,,0.0,,,73.98333333333333,,,67.0,69.0,,,27.99000000000001,0.0
2025-02-16 05:45:00,535.37,-21.190000000000055,0.0,,52.0,92.50999999999999,538.2,0.0,82.99,,100.0,,0.0,,,73.77666666666666,,,67.0,69.0,,,28.200000000000003,0.0
2025-02-16 06:00:00,550.1999999999999,23.299999999999955,0.0,,52.0,92.38,538.2,0.0,82.99,,100.0,,0.0,,,73.75333333333333,,,67.0,69.0,,,28.14,0.0
2025-02-16 06:15:00,538.9,4.2299999999999045,0.0,,51.666666666666664,92.14999999999999,538.2,0.0,82.99,,100.0,,0.0,,,73.65666666666667,,,67.0,69.0,,,27.840000000000003,0.0
2025-02-16 06:30:00,534.6633333333333,-6.360000000000014,0.0,,51.666666666666664,91.86333333333334,538.2,0.0,82.99,,100.0,,0.0,,,73.57000000000001,,,67.0,69.0,,,27.650000000000006,0.0
2025-02-16 06:45:00,530.4266666666667,-6.360000000000014,0.0,,51.666666666666664,91.68666666666667,538.2,0.0,82.99,,100.0,,0.0,,,73.51,,,67.0,69.0,,,27.889999999999993,0.0
2025-02-16 07:00:00,547.3766666666667,4.2299999999999045,0.0,,51.5,91.67333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.66000000000001,,,67.0,69.0,,,27.909999999999997,0.0
2025-02-16 07:15:00,536.0766666666667,6.349999999999909,0.0,,51.166666666666664,91.71666666666665,538.2,0.0,82.99,,100.0,,0.0,,,74.28333333333333,,,67.0,69.0,,,28.18,0.0
2025-02-16 07:30:00,534.66,2.1099999999999,0.0,,51.166666666666664,91.59666666666668,538.2,0.0,82.99,,100.0,,0.0,,,73.70666666666666,,,67.0,69.0,,,28.050000000000004,0.0
2025-02-16 07:45:00,536.7833333333333,6.349999999999909,0.0,,51.166666666666664,91.65666666666668,538.2,0.0,82.99,,100.0,,0.0,,,73.50333333333333,,,67.0,69.0,,,27.980000000000004,0.0
2025-02-16 08:00:00,541.02,2.1099999999999,0.0,,50.666666666666664,92.01333333333332,538.2,0.0,82.99,,100.0,,0.0,,,73.34666666666666,,,67.0,69.0,,,28.019999999999996,0.0
2025-02-16 08:15:00,539.61,8.469999999999914,0.0,,50.5,91.88,538.2,0.0,82.99,,100.0,,0.0,,,73.33666666666666,,,67.0,69.0,,,28.1,0.0
2025-02-16 08:30:00,527.6,2.1099999999999,0.0,,50.5,91.86666666666667,538.2,0.0,82.99,,100.0,,0.0,,,73.34333333333332,,,67.0,69.0,,,27.900000000000006,0.0
2025-02-16 08:45:00,557.9733333333334,38.139999999999986,0.0,,50.666666666666664,91.85000000000001,538.2,0.0,82.99,,100.0,,0.0,,,73.32666666666667,,,67.0,69.0,,,28.07999999999999,0.0
2025-02-16 09:00:00,538.1966666666667,19.069999999999936,0.0,,50.5,91.79666666666667,538.2,0.0,82.99,,100.0,,0.0,,,73.27666666666667,,,67.0,69.0,,,28.049999999999997,0.0
2025-02-16 09:15:00,529.0133333333333,-29.670000000000073,0.0,,50.5,91.71666666666665,538.2,0.0,82.99,,100.0,,0.0,,,73.23333333333333,,,67.0,69.0,,,28.07999999999999,0.0
2025-02-16 09:30:00,545.2566666666667,-8.480000000000018,0.0,,50.5,91.45333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.25,,,67.0,69.0,,,28.11,0.0
2025-02-16 09:45:00,545.9666666666667,-2.1200000000000045,0.0,,50.333333333333336,91.11333333333334,538.2,0.0,82.99,,100.0,,0.0,,,73.30333333333333,,,67.0,69.0,,,28.229999999999997,0.0
2025-02-16 10:00:00,548.0833333333334,8.469999999999914,0.0,,50.0,90.61666666666667,538.2,0.0,82.99,,100.0,,0.0,,,73.94333333333333,,,67.0,69.0,,,28.47,0.0
2025-02-16 10:15:00,541.02,2.1099999999999,0.0,,50.0,89.98333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.74666666666667,,,67.0,69.0,,,28.559999999999995,0.0
2025-02-16 10:30:00,538.1966666666667,8.469999999999914,0.0,,50.0,89.70666666666666,538.2,0.0,82.99,,100.0,,0.0,,,73.37666666666667,,,67.0,69.0,,,29.070000000000007,0.0
2025-02-16 10:45:00,537.49,14.829999999999927,0.0,,50.0,88.81,538.2,0.0,82.99,,100.0,,0.0,,,73.29666666666667,,,67.0,69.0,,,29.11,0.0
2025-02-16 11:00:00,538.1966666666667,-4.240000000000009,0.0,,50.0,88.56666666666666,538.2,0.0,82.99,,100.0,,0.0,,,74.57000000000001,,,67.0,69.0,,,29.18,0.0
2025-02-16 11:15:00,534.6633333333333,12.709999999999923,0.0,,50.166666666666664,88.25666666666666,538.2,0.0,82.99,,100.0,,0.0,,,73.88,,,67.0,69.0,,,29.369999999999997,0.0
2025-02-16 11:30:00,538.1966666666667,-8.480000000000018,0.0,,50.333333333333336,88.21999999999998,538.2,0.0,82.99,,100.0,,0.0,,,73.25333333333333,,,67.0,69.0,,,29.239999999999995,0.0
2025-02-16 11:45:00,541.02,-12.720000000000027,0.0,,50.333333333333336,87.97333333333334,538.2,0.0,82.99,,100.0,,0.0,,,72.98666666666666,,,67.0,69.0,,,29.349999999999994,0.0
2025-02-16 12:00:00,538.1933333333333,-6.360000000000014,0.0,,50.333333333333336,87.58666666666666,538.2,0.0,82.99,,100.0,,0.0,,,72.82000000000001,,,67.0,69.0,,,29.089999999999996,0.0
2025-02-16 12:15:00,522.6566666666666,-23.31000000000006,0.0,,50.333333333333336,87.25666666666666,538.2,0.0,82.99,,100.0,,0.0,,,72.69666666666666,,,67.0,69.0,,,29.529999999999994,0.0
2025-02-16 12:30:00,538.9033333333333,10.589999999999918,0.0,,50.333333333333336,86.84666666666665,538.2,0.0,82.99,,100.0,,0.0,,,72.55333333333333,,,67.0,69.0,,,29.179999999999993,0.0
2025-02-16 12:45:00,534.6633333333333,-8.480000000000018,0.0,,50.166666666666664,87.13,538.2,0.0,82.99,,100.0,,0.0,,,72.44,,,67.0,69.0,,,29.700000000000003,0.0
2025-02-16 13:00:00,526.8966666666666,-12.720000000000027,0.0,,50.5,87.36333333333334,538.2,0.0,82.99,,100.0,,0.0,,,72.36333333333333,,,67.0,69.0,,,29.490000000000002,0.0
2025-02-16 13:15:00,535.3733333333333,-4.240000000000009,0.0,,50.5,87.38333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.23666666666666,,,67.0,69.0,,,29.5,0.0
2025-02-16 13:30:00,524.7766666666666,-23.31000000000006,0.0,,50.166666666666664,87.85666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.2,,,67.0,69.0,,,29.379999999999995,0.0
2025-02-16 13:45:00,537.49,-2.1200000000000045,0.0,,49.833333333333336,87.79666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.15333333333334,,,67.0,69.0,,,29.299999999999997,0.0
2025-02-16 14:00:00,542.4333333333333,10.589999999999918,0.0,,49.666666666666664,87.46666666666665,538.2,0.0,82.99,,100.0,,0.0,,,72.10666666666667,,,67.0,69.0,,,29.15,0.0
2025-02-16 14:15:00,543.8466666666667,8.469999999999914,0.0,,49.5,87.51333333333332,538.2,0.0,82.99,,100.0,,0.0,,,72.03333333333333,,,67.0,69.0,,,29.089999999999996,0.0
2025-02-16 14:30:00,536.7833333333333,-6.360000000000014,0.0,,49.5,87.5,538.2,0.0,82.99,,100.0,,0.0,,,72.42666666666666,,,67.0,69.0,,,28.67,0.0
2025-02-16 14:45:00,535.37,,0.0,,49.166666666666664,87.26666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.78,,,67.0,69.0,,,,
2025-02-16 15:00:00,546.6733333333333,-4.240000000000009,0.0,,49.333333333333336,86.92,538.2,0.0,82.99,,100.0,,0.0,,,72.38666666666667,,,67.0,69.0,,,28.71999999999999,0.0
2025-02-16 15:15:00,533.2533333333334,-10.600000000000023,0.0,,49.666666666666664,87.16333333333334,538.2,0.0,82.99,,100.0,,0.0,,,72.21666666666665,,,67.0,69.0,,,28.510000000000005,0.0
2025-02-16 15:30:00,538.9,-16.960000000000036,0.0,,49.333333333333336,87.06333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.11333333333333,,,67.0,69.0,,,28.700000000000003,0.0
2025-02-16 15:45:00,538.1966666666667,10.589999999999918,0.0,,49.5,86.89,538.2,0.0,82.99,,100.0,,0.0,,,72.10000000000001,,,67.0,69.0,,,28.92,0.0
2025-02-16 16:00:00,535.37,-16.960000000000036,0.0,,49.666666666666664,87.30666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.07,,,67.0,69.0,,,28.929999999999993,0.0
2025-02-16 16:15:00,541.7266666666667,21.17999999999995,0.0,,49.333333333333336,87.12666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.05,,,67.0,69.0,,,29.08,0.0
2025-02-16 16:30:00,534.6633333333333,6.349999999999909,0.0,,49.666666666666664,87.54666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.03333333333333,,,67.0,69.0,,,28.900000000000006,0.0
2025-02-16 16:45:00,532.5466666666667,-4.240000000000009,0.0,,49.5,86.98666666666668,538.2,0.0,82.99,,100.0,,0.0,,,72.21333333333332,,,67.0,69.0,,,29.090000000000003,0.0
2025-02-16 17:00:00,546.6733333333333,6.349999999999909,0.0,,49.666666666666664,86.84666666666665,538.2,0.0,82.99,,100.0,,0.0,,,72.29333333333334,,,67.0,69.0,,,28.86,0.0
2025-02-16 17:15:00,547.3766666666667,14.829999999999927,0.0,,49.833333333333336,86.89333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.27,,,67.0,69.0,,,28.959999999999994,0.0
2025-02-16 17:30:00,538.9033333333333,0.0,0.0,,49.5,86.66666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.09,,,67.0,69.0,,,28.86,0.0
2025-02-16 17:45:00,530.4266666666667,-14.840000000000032,0.0,,49.666666666666664,86.72666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.01666666666667,,,67.0,69.0,,,28.67,0.0
2025-02-16 18:00:00,535.37,-8.480000000000018,0.0,,49.5,86.85666666666667,538.2,0.0,82.99,,100.0,,0.0,,,71.92999999999999,,,67.0,69.0,,,28.9,0.0
2025-02-16 18:15:00,549.4966666666667,0.0,0.0,,49.333333333333336,86.96333333333332,538.2,0.0,82.99,,100.0,,0.0,,,71.81333333333333,,,67.0,69.0,,,28.950000000000003,0.0
2025-02-16 18:30:00,535.3666666666667,21.17999999999995,0.0,,49.333333333333336,87.21666666666665,538.2,0.0,82.99,,100.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,29.07,0.0
2025-02-16 18:45:00,539.6066666666667,4.2299999999999045,0.0,,49.333333333333336,87.14999999999999,538.2,0.0,82.99,,100.0,,0.0,,,71.66000000000001,,,67.0,69.0,,,28.779999999999994,0.0
2025-02-16 19:00:00,551.6166666666667,14.829999999999927,0.0,,49.166666666666664,87.03666666666668,538.2,0.0,82.99,,100.0,,0.0,,,71.65666666666667,,,67.0,69.0,,,28.68,0.0
2025-02-16 19:15:00,542.4333333333333,14.829999999999927,0.0,,49.333333333333336,86.61333333333334,538.2,0.0,82.99,,100.0,,0.0,,,71.25666666666666,,,67.0,69.0,,,28.620000000000005,0.0
2025-02-16 19:30:00,545.2566666666667,4.2299999999999045,0.0,,49.166666666666664,86.57333333333334,538.2,0.0,82.99,,100.0,,0.0,,,71.21,,,67.0,69.0,,,28.61,0.0
2025-02-16 19:45:00,541.02,-6.360000000000014,0.0,,49.333333333333336,86.66666666666667,538.2,0.0,82.99,,100.0,,0.0,,,71.17,,,67.0,69.0,,,28.490000000000002,0.0
2025-02-16 20:00:00,536.7866666666667,0.0,0.0,,49.166666666666664,86.65333333333332,538.2,0.0,82.99,,100.0,,0.0,,,71.42,,,67.0,69.0,,,28.699999999999996,0.0
2025-02-16 20:15:00,538.1933333333333,-16.960000000000036,0.0,,49.0,86.14999999999999,538.2,0.0,82.99,,100.0,,0.0,,,71.55333333333334,,,67.0,69.0,,,28.82,0.0
2025-02-16 20:30:00,526.8933333333333,-8.480000000000018,0.0,,49.333333333333336,86.11,538.2,0.0,82.99,,100.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,29.069999999999993,0.0
2025-02-16 20:45:00,540.3166666666667,8.469999999999914,0.0,,49.333333333333336,86.33999999999999,538.2,0.0,82.99,,100.0,,0.0,,,71.68666666666667,,,67.0,69.0,,,28.85,0.0
2025-02-16 21:00:00,548.0833333333334,-6.360000000000014,0.0,,49.5,86.37666666666667,538.2,0.0,82.99,,100.0,,0.0,,,71.43,,,67.0,69.0,,,28.809999999999995,0.0
2025-02-16 21:15:00,529.72,-2.1200000000000045,0.0,,49.5,86.25333333333333,538.2,0.0,82.99,,100.0,,0.0,,,71.38333333333334,,,67.0,69.0,,,28.82,0.0
2025-02-16 21:30:00,541.02,4.2299999999999045,0.0,,49.5,86.67666666666668,538.2,0.0,82.99,,100.0,,0.0,,,71.27666666666666,,,67.0,69.0,,,29.190000000000005,0.0
2025-02-16 21:45:00,529.72,-8.480000000000018,0.0,,49.0,86.66666666666667,538.2,0.0,82.99,,100.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,29.06000000000001,0.0
2025-02-16 22:00:00,544.5533333333333,10.589999999999918,0.0,,48.833333333333336,86.71,538.2,0.0,82.99,,100.0,,0.0,,,70.96,,,67.0,69.0,,,29.029999999999994,0.0
2025-02-16 22:15:00,538.1933333333333,-16.960000000000036,0.0,,48.833333333333336,86.45666666666666,538.2,0.0,82.99,,100.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,29.21,0.0
2025-02-16 22:30:00,538.9,-10.600000000000023,0.0,,48.5,86.33999999999999,538.2,0.0,82.99,,100.0,,0.0,,,70.82000000000001,,,67.0,69.0,,,29.050000000000004,0.0
2025-02-16 22:45:00,537.135,-10.600000000000023,0.0,,48.25,86.42500000000001,538.2,0.0,82.99,,100.0,,0.0,,,70.88,,,67.0,69.0,,,29.11,0.0
2025-02-16 23:00:00,530.4266666666667,-6.360000000000014,0.0,,48.0,86.46,538.2,0.0,82.99,,100.0,,0.0,,,70.80666666666667,,,67.0,69.0,,,29.160000000000004,0.0
2025-02-16 23:15:00,541.02,-6.360000000000014,0.0,,48.333333333333336,86.30666666666666,538.2,0.0,82.99,,100.0,,0.0,,,70.73666666666666,,,67.0,69.0,,,29.07999999999999,0.0
2025-02-16 23:30:00,540.3133333333334,-4.240000000000009,0.0,,48.833333333333336,86.00333333333333,538.2,0.0,82.99,,100.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,29.089999999999996,0.0
2025-02-16 23:45:00,538.9033333333333,-2.1200000000000045,0.0,,48.666666666666664,86.21666666666665,538.2,0.0,82.99,,100.0,,0.0,,,70.85333333333334,,,67.0,69.0,,,29.46,0.0
2025-02-17 00:00:00,537.4899999999999,14.829999999999927,0.0,,48.5,85.79333333333334,538.2,0.0,82.99,,100.0,,0.0,,,70.79,,,67.0,69.0,,,29.050000000000004,0.0
2025-02-17 00:15:00,521.2433333333333,-10.600000000000023,0.0,,48.0,86.11333333333334,538.2,0.0,82.99,,100.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,29.260000000000005,0.0
2025-02-17 00:30:00,546.67,8.469999999999914,0.0,,47.666666666666664,86.17,538.2,0.0,82.99,,100.0,,0.0,,,70.6,,,67.0,69.0,,,29.070000000000007,0.0
2025-02-17 00:45:00,556.56,10.589999999999918,0.0,,47.5,86.08333333333333,538.2,0.0,82.99,,100.0,,0.0,,,70.57666666666667,,,67.0,69.0,,,29.249999999999993,0.0
2025-02-17 01:00:00,529.72,-14.840000000000032,0.0,,47.0,85.93666666666667,538.2,0.0,82.99,,100.0,,0.0,,,70.60666666666667,,,67.0,69.0,,,29.040000000000006,0.0
2025-02-17 01:15:00,538.9033333333333,12.709999999999923,0.0,,46.833333333333336,85.86,538.2,0.0,82.99,,100.0,,0.0,,,70.44666666666667,,,67.0,69.0,,,29.150000000000006,0.0
2025-02-17 01:30:00,531.1333333333333,-6.360000000000014,0.0,,46.166666666666664,85.75333333333333,538.2,0.0,82.99,,100.0,,0.0,,,70.52,,,67.0,69.0,,,29.339999999999996,0.0
2025-02-17 01:45:00,553.7333333333332,8.469999999999914,0.0,,46.0,85.89333333333333,538.2,0.0,82.99,,100.0,,0.0,,,70.49666666666667,,,67.0,69.0,,,29.330000000000005,0.0
2025-02-17 02:00:00,531.1333333333333,-8.480000000000018,0.0,,45.833333333333336,85.64,538.2,0.0,82.99,,100.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,29.17,0.0
2025-02-17 02:15:00,546.67,23.299999999999955,0.0,,45.5,85.74000000000001,538.2,0.0,82.99,,100.0,,0.0,,,70.41333333333334,,,67.0,69.0,,,29.040000000000006,0.0
2025-02-17 02:30:00,546.6733333333333,8.469999999999914,0.0,,45.166666666666664,86.04666666666667,538.2,0.0,82.99,,100.0,,0.0,,,70.59666666666668,,,67.0,69.0,,,29.199999999999996,0.0
2025-02-17 02:45:00,528.3100000000001,0.0,0.0,,44.833333333333336,85.49666666666667,538.2,0.0,82.99,,100.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,29.249999999999993,0.0
2025-02-17 03:00:00,555.8533333333334,23.299999999999955,0.0,,44.833333333333336,85.74000000000001,538.2,0.0,82.99,,100.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,29.390000000000008,0.0
2025-02-17 03:15:00,543.8466666666667,14.829999999999927,0.0,,44.666666666666664,85.65333333333332,538.2,0.0,82.99,,100.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,29.32,0.0
2025-02-17 03:30:00,536.7833333333333,-4.240000000000009,0.0,,44.666666666666664,85.77333333333333,538.2,0.0,82.99,,100.0,,0.0,,,70.49666666666667,,,67.0,69.0,,,29.549999999999997,0.0
2025-02-17 03:45:00,528.3066666666667,-21.190000000000055,0.0,,44.833333333333336,85.35333333333334,538.2,0.0,82.99,,100.0,,0.0,,,70.47666666666667,,,67.0,69.0,,,29.380000000000003,0.0
2025-02-17 04:00:00,537.49,-2.1200000000000045,0.0,,44.833333333333336,85.46,538.2,0.0,82.99,,100.0,,0.0,,,70.41666666666667,,,67.0,69.0,,,29.459999999999994,0.0
2025-02-17 04:15:00,546.67,-2.1200000000000045,0.0,,44.833333333333336,85.12,538.2,0.0,82.99,,100.0,,0.0,,,70.40666666666667,,,67.0,69.0,,,29.32,0.0
2025-02-17 04:30:00,527.6,-4.240000000000009,0.0,,44.833333333333336,85.08333333333333,538.2,0.0,82.99,,100.0,,0.0,,,70.31333333333333,,,67.0,69.0,,,29.359999999999992,0.0
2025-02-17 04:45:00,537.49,0.0,0.0,,44.5,85.08333333333333,538.2,0.0,82.99,,100.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,29.460000000000008,0.0
2025-02-17 05:00:00,542.4333333333333,19.069999999999936,0.0,,44.666666666666664,85.08333333333333,538.2,0.0,82.99,,100.0,,0.0,,,70.44,,,67.0,69.0,,,29.699999999999996,0.0
2025-02-17 05:15:00,547.3766666666667,10.589999999999918,0.0,,44.5,84.68,538.2,0.0,82.99,,100.0,,0.0,,,70.3,,,67.0,69.0,,,29.5,0.0
2025-02-17 05:30:00,533.25,-10.600000000000023,0.0,,44.333333333333336,84.63666666666667,538.2,0.0,82.99,,100.0,,0.0,,,70.22000000000001,,,67.0,69.0,,,29.509999999999998,0.0
2025-02-17 05:45:00,526.8966666666666,-8.480000000000018,0.0,,44.5,84.48666666666666,538.2,0.0,82.99,,100.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,29.409999999999997,0.0
2025-02-17 06:00:00,529.72,-6.360000000000014,0.0,,44.5,83.78666666666668,538.2,0.0,82.99,,100.0,,0.0,,,70.10000000000001,,,67.0,69.0,,,29.690000000000005,0.0
2025-02-17 06:15:00,541.02,10.589999999999918,0.0,,44.833333333333336,84.17333333333333,538.2,0.0,82.99,,100.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,29.669999999999995,0.0
2025-02-17 06:30:00,540.3133333333334,14.829999999999927,0.0,,45.0,83.94666666666667,538.2,0.0,82.99,,100.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,29.760000000000005,0.0
2025-02-17 06:45:00,541.02,10.589999999999918,0.0,,45.166666666666664,84.16666666666667,538.2,0.0,82.99,,100.0,,0.0,,,70.02,,,67.0,69.0,,,29.910000000000004,0.0
2025-02-17 07:00:00,533.96,-8.480000000000018,0.0,,45.0,84.24666666666667,538.2,0.0,82.99,,100.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,29.92,0.0
2025-02-17 07:15:00,541.0233333333334,10.589999999999918,0.0,,45.166666666666664,85.08999999999999,538.2,0.0,82.99,,100.0,,0.0,,,69.92333333333333,,,67.0,69.0,,,29.83,0.0
2025-02-17 07:30:00,542.4333333333333,8.469999999999914,0.0,,44.666666666666664,84.37333333333333,538.2,0.0,82.99,,100.0,,0.0,,,69.96666666666667,,,67.0,69.0,,,29.749999999999993,0.0
2025-02-17 07:45:00,532.5466666666667,-6.360000000000014,0.0,,44.833333333333336,84.39,538.2,0.0,82.99,,100.0,,0.0,,,69.94333333333334,,,67.0,69.0,,,29.9,0.0
2025-02-17 08:00:00,531.1333333333333,-4.240000000000009,0.0,,44.666666666666664,84.21666666666667,538.2,0.0,82.99,,100.0,,0.0,,,69.91,,,67.0,69.0,,,29.950000000000003,0.0
2025-02-17 08:15:00,547.3766666666667,8.469999999999914,0.0,,44.833333333333336,84.28,538.2,0.0,82.99,,100.0,,0.0,,,69.83,,,67.0,69.0,,,29.99000000000001,0.0
2025-02-17 08:30:00,535.37,10.589999999999918,0.0,,44.833333333333336,83.73666666666666,538.2,0.0,82.99,,100.0,,0.0,,,69.84,,,67.0,69.0,,,29.679999999999993,0.0
2025-02-17 08:45:00,538.1966666666667,-4.240000000000009,0.0,,44.5,84.18333333333334,538.2,0.0,82.99,,100.0,,0.0,,,69.74666666666667,,,67.0,69.0,,,30.04,0.0
2025-02-17 09:00:00,522.6566666666666,-12.720000000000027,0.0,,44.5,83.97333333333333,538.2,0.0,82.99,,100.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,29.739999999999995,0.0
2025-02-17 09:15:00,534.6633333333333,4.2299999999999045,0.0,,44.5,83.96,538.2,0.0,82.99,,100.0,,0.0,,,69.83666666666666,,,67.0,69.0,,,29.720000000000006,0.0
2025-02-17 09:30:00,526.19,-10.600000000000023,0.0,,44.5,83.91333333333334,538.2,0.0,82.99,,100.0,,0.0,,,69.75333333333333,,,67.0,69.0,,,29.67,0.0
2025-02-17 09:45:00,531.1366666666667,-21.190000000000055,0.0,,44.5,84.04,538.2,0.0,82.99,,100.0,,0.0,,,69.77,,,67.0,69.0,,,29.519999999999996,0.0
2025-02-17 10:00:00,554.4366666666666,21.17999999999995,0.0,,44.5,83.79333333333334,538.2,0.0,82.99,,100.0,,0.0,,,69.68666666666667,,,67.0,69.0,,,29.790000000000006,0.0
2025-02-17 10:15:00,542.4333333333333,14.829999999999927,0.0,,45.166666666666664,83.55,538.2,0.0,82.99,,100.0,,0.0,,,69.64666666666666,,,67.0,69.0,,,29.980000000000004,0.0
2025-02-17 10:30:00,541.02,8.469999999999914,0.0,,45.666666666666664,83.53333333333335,538.2,0.0,82.99,,100.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,29.880000000000003,0.0
2025-02-17 10:45:00,539.255,0.0,0.0,,45.25,83.28999999999999,538.2,0.0,82.99,,100.0,,0.0,,,69.44,,,67.0,69.0,,,30.03,0.0
2025-02-17 11:00:00,536.0766666666667,-23.31000000000006,0.0,,45.0,83.08666666666666,538.2,0.0,82.99,,100.0,,0.0,,,69.45666666666666,,,67.0,69.0,,,30.0,0.0
2025-02-17 11:15:00,549.4966666666667,-6.360000000000014,0.0,,45.0,82.84333333333332,538.2,0.0,82.99,,100.0,,0.0,,,69.46333333333332,,,67.0,69.0,,,29.849999999999994,0.0
2025-02-17 11:30:00,544.5500000000001,8.469999999999914,0.0,,45.166666666666664,82.94,538.2,0.0,82.99,,100.0,,0.0,,,69.42,,,67.0,69.0,,,29.93,0.0
2025-02-17 11:45:00,533.9566666666666,-21.190000000000055,0.0,,45.333333333333336,83.15666666666667,538.2,0.0,82.99,,100.0,,0.0,,,69.35666666666667,,,67.0,69.0,,,30.15,0.0
2025-02-17 12:00:00,548.7866666666666,21.17999999999995,0.0,,45.166666666666664,83.06666666666666,538.2,0.0,82.99,,100.0,,0.0,,,69.38,,,67.0,69.0,,,30.33,0.0
2025-02-17 12:15:00,553.7366666666667,16.949999999999932,0.0,,45.166666666666664,82.93,538.2,0.0,82.99,,100.0,,0.0,,,69.35000000000001,,,67.0,69.0,,,30.320000000000007,0.0
2025-02-17 12:30:00,541.73,-2.1200000000000045,0.0,,45.0,82.86666666666666,538.2,0.0,82.99,,100.0,,0.0,,,69.38666666666667,,,67.0,69.0,,,30.22,0.0
2025-02-17 12:45:00,540.3133333333334,8.469999999999914,0.0,,45.666666666666664,82.89666666666666,538.2,0.0,82.99,,100.0,,0.0,,,69.33666666666666,,,67.0,69.0,,,30.349999999999994,0.0
2025-02-17 13:00:00,531.84,4.2299999999999045,0.0,,45.5,82.81333333333333,538.2,0.0,82.99,,100.0,,0.0,,,69.32333333333334,,,67.0,69.0,,,30.35000000000001,0.0
2025-02-17 13:15:00,540.3166666666667,-8.480000000000018,0.0,,45.0,82.93333333333334,538.2,0.0,82.99,,100.0,,0.0,,,69.50666666666666,,,67.0,69.0,,,30.379999999999995,0.0
2025-02-17 13:30:00,544.5533333333333,8.469999999999914,0.0,,44.666666666666664,83.09333333333332,538.2,0.0,82.99,,100.0,,0.0,,,69.38666666666667,,,67.0,69.0,,,30.349999999999994,0.0
2025-02-17 13:45:00,549.4933333333333,21.17999999999995,0.0,,44.666666666666664,82.90666666666667,538.2,0.0,82.99,,100.0,,0.0,,,69.36,,,67.0,69.0,,,30.17,0.0
2025-02-17 14:00:00,544.55,10.589999999999918,0.0,,45.0,83.16333333333334,538.2,0.0,82.99,,100.0,,0.0,,,69.31666666666666,,,67.0,69.0,,,30.629999999999995,0.0
2025-02-17 14:15:00,530.4233333333333,4.2299999999999045,0.0,,45.666666666666664,83.06,538.2,0.0,82.99,,100.0,,0.0,,,69.32000000000001,,,67.0,69.0,,,30.339999999999996,0.0
2025-02-17 14:30:00,530.4266666666666,6.349999999999909,0.0,,45.333333333333336,83.12,538.2,0.0,82.99,,100.0,,0.0,,,69.47000000000001,,,67.0,69.0,,,29.930000000000007,0.0
2025-02-17 14:45:00,550.2033333333334,-4.240000000000009,0.0,,44.5,83.19333333333333,538.2,0.0,82.99,,100.0,,0.0,,,69.91,,,67.0,69.0,,,29.919999999999995,0.0
2025-02-17 15:00:00,538.9,-4.240000000000009,0.0,,44.5,83.33,538.2,0.0,82.99,,100.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,29.72,0.0
2025-02-17 15:15:00,549.4966666666666,8.469999999999914,0.0,,44.5,83.74,538.2,0.0,82.99,,100.0,,0.0,,,70.3,,,67.0,69.0,,,29.650000000000006,0.0
2025-02-17 15:30:00,544.55,6.349999999999909,0.0,,44.666666666666664,83.62333333333333,538.2,0.0,82.99,,100.0,,0.0,,,70.42,,,67.0,69.0,,,29.71,0.0
2025-02-17 15:45:00,544.5533333333333,14.829999999999927,0.0,,44.333333333333336,83.64666666666666,538.2,0.0,82.99,,100.0,,0.0,,,70.50666666666667,,,67.0,69.0,,,29.629999999999995,0.0
2025-02-17 16:00:00,538.9033333333333,-8.480000000000018,0.0,,44.5,84.2,538.2,0.0,82.99,,100.0,,0.0,,,70.61666666666667,,,67.0,69.0,,,29.720000000000006,0.0
2025-02-17 16:15:00,541.02,8.469999999999914,0.0,,44.333333333333336,84.36333333333333,538.2,0.0,82.99,,100.0,,0.0,,,70.74333333333334,,,67.0,69.0,,,29.680000000000007,0.0
2025-02-17 16:30:00,530.4266666666667,-6.360000000000014,0.0,,44.666666666666664,84.42333333333333,538.2,0.0,82.99,,100.0,,0.0,,,70.94666666666667,,,67.0,69.0,,,29.730000000000004,0.0
2025-02-17 16:45:00,539.6066666666667,8.469999999999914,0.0,,44.666666666666664,84.41666666666667,538.2,0.0,82.99,,100.0,,0.0,,,71.11,,,67.0,69.0,,,29.449999999999996,0.0
2025-02-17 17:00:00,541.7266666666666,4.2299999999999045,0.0,,44.5,84.75666666666666,538.2,0.0,82.99,,100.0,,0.0,,,71.10333333333334,,,67.0,69.0,,,29.449999999999996,0.0
2025-02-17 17:15:00,538.9,2.1099999999999,0.0,,44.833333333333336,84.68,538.2,0.0,82.99,,100.0,,0.0,,,71.32,,,67.0,69.0,,,29.500000000000007,0.0
2025-02-17 17:30:00,543.14,-8.480000000000018,0.0,,45.0,85.0,538.2,0.0,82.99,,100.0,,0.0,,,71.61,,,67.0,69.0,,,29.410000000000004,0.0
2025-02-17 17:45:00,542.43,2.1099999999999,0.0,,44.666666666666664,85.30666666666666,538.2,0.0,82.99,,100.0,,0.0,,,72.84666666666668,,,67.0,69.0,,,29.43999999999999,0.0
2025-02-17 18:00:00,550.91,14.829999999999927,0.0,,45.0,85.20333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.60000000000001,,,67.0,69.0,,,29.309999999999995,0.0
2025-02-17 18:15:00,539.61,12.709999999999923,0.0,,45.0,85.47666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.36666666666667,,,67.0,69.0,,,29.269999999999996,0.0
2025-02-17 18:30:00,535.37,-2.1200000000000045,0.0,,45.0,85.98,538.2,0.0,82.99,,100.0,,0.0,,,72.13666666666667,,,67.0,69.0,,,29.129999999999995,0.0
2025-02-17 18:45:00,539.61,10.589999999999918,0.0,,45.0,85.74666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.14666666666666,,,67.0,69.0,,,29.21,0.0
2025-02-17 19:00:00,531.84,-4.240000000000009,0.0,,45.0,85.29666666666667,538.2,0.0,82.99,,100.0,,0.0,,,71.82333333333334,,,67.0,69.0,,,29.18,0.0
2025-02-17 19:15:00,541.02,4.2299999999999045,0.0,,45.0,85.06666666666666,538.2,0.0,82.99,,100.0,,0.0,,,71.8,,,67.0,69.0,,,28.9,0.0
2025-02-17 19:30:00,538.1966666666667,-6.360000000000014,0.0,,45.0,85.28,538.2,0.0,82.99,,100.0,,0.0,,,71.8,,,67.0,69.0,,,28.9,0.0
2025-02-17 19:45:00,549.4933333333333,23.299999999999955,0.0,,44.833333333333336,85.28333333333333,538.2,0.0,82.99,,100.0,,0.0,,,71.78,,,67.0,69.0,,,28.72,0.0
2025-02-17 20:00:00,545.9666666666667,0.0,0.0,,45.0,85.28666666666668,538.2,0.0,82.99,,100.0,,0.0,,,71.75,,,67.0,69.0,,,28.72,0.0
2025-02-17 20:15:00,532.9,8.469999999999914,0.0,,45.0,85.265,538.2,0.0,82.99,,100.0,,0.0,,,71.66499999999999,,,67.0,69.0,,,28.630000000000003,0.0
2025-02-17 20:30:00,544.55,2.1099999999999,0.0,,45.0,85.05333333333333,538.2,0.0,82.99,,100.0,,0.0,,,71.67666666666666,,,67.0,69.0,,,28.729999999999997,0.0
2025-02-17 20:45:00,532.5466666666667,-8.480000000000018,0.0,,45.0,85.05,538.2,0.0,82.99,,100.0,,0.0,,,71.56,,,67.0,69.0,,,28.690000000000005,0.0
2025-02-17 21:00:00,541.02,4.2299999999999045,0.0,,45.0,84.89333333333333,538.2,0.0,82.99,,100.0,,0.0,,,71.51,,,67.0,69.0,,,28.490000000000002,0.0
2025-02-17 21:15:00,531.84,-8.480000000000018,0.0,,45.5,85.31666666666666,538.2,0.0,82.99,,100.0,,0.0,,,71.59666666666668,,,67.0,69.0,,,28.840000000000003,0.0
2025-02-17 21:30:00,540.3133333333334,6.349999999999909,0.0,,45.5,85.61,538.2,0.0,82.99,,100.0,,0.0,,,71.61333333333333,,,67.0,69.0,,,28.779999999999994,0.0
2025-02-17 21:45:00,534.6633333333333,6.349999999999909,0.0,,45.333333333333336,85.48,538.2,0.0,82.99,,100.0,,0.0,,,71.60000000000001,,,67.0,69.0,,,28.849999999999994,0.0
2025-02-17 22:00:00,545.9633333333333,21.17999999999995,0.0,,45.333333333333336,85.43333333333334,538.2,0.0,82.99,,100.0,,0.0,,,71.63333333333334,,,67.0,69.0,,,28.750000000000007,0.0
2025-02-17 22:15:00,541.7266666666667,-12.720000000000027,0.0,,45.166666666666664,85.10000000000001,538.2,0.0,82.99,,100.0,,0.0,,,71.5,,,67.0,69.0,,,28.629999999999995,0.0
2025-02-17 22:30:00,541.7266666666666,8.469999999999914,0.0,,45.5,84.98333333333333,538.2,0.0,82.99,,100.0,,0.0,,,71.31666666666666,,,67.0,69.0,,,28.450000000000003,0.0
2025-02-17 22:45:00,543.14,4.2299999999999045,0.0,,45.333333333333336,84.69,538.2,0.0,82.99,,100.0,,0.0,,,71.17666666666666,,,67.0,69.0,,,28.379999999999995,0.0
2025-02-17 23:00:00,535.3733333333333,0.0,0.0,,45.666666666666664,84.58333333333333,538.2,0.0,82.99,,100.0,,0.0,,,71.35333333333334,,,67.0,69.0,,,28.559999999999995,0.0
2025-02-17 23:15:00,529.0133333333333,-10.600000000000023,0.0,,45.833333333333336,84.5,538.2,0.0,82.99,,100.0,,0.0,,,71.33,,,67.0,69.0,,,28.550000000000004,0.0
2025-02-17 23:30:00,544.5533333333333,-4.240000000000009,0.0,,46.166666666666664,84.53000000000002,538.2,0.0,82.99,,100.0,,0.0,,,71.29333333333334,,,67.0,69.0,,,28.510000000000005,0.0
2025-02-17 23:45:00,527.6,-8.480000000000018,0.0,,46.0,84.34333333333333,538.2,0.0,82.99,,100.0,,0.0,,,71.27666666666666,,,67.0,69.0,,,28.440000000000005,0.0
2025-02-18 00:00:00,536.0766666666667,6.349999999999909,0.0,,46.0,84.13000000000001,538.2,0.0,82.99,,100.0,,0.0,,,71.27666666666666,,,67.0,69.0,,,28.56000000000001,0.0
2025-02-18 00:15:00,537.49,-4.240000000000009,0.0,,46.333333333333336,84.37333333333333,538.2,0.0,82.99,,100.0,,0.0,,,71.17333333333333,,,67.0,69.0,,,28.619999999999997,0.0
2025-02-18 00:30:00,530.4266666666667,0.0,0.0,,46.666666666666664,84.18333333333334,538.2,0.0,82.99,,100.0,,0.0,,,71.1,,,67.0,69.0,,,28.78,0.0
2025-02-18 00:45:00,544.5533333333333,-2.1200000000000045,0.0,,46.833333333333336,84.13,538.2,0.0,82.99,,100.0,,0.0,,,71.13,,,67.0,69.0,,,28.6,0.0
2025-02-18 01:00:00,537.4866666666667,4.2299999999999045,0.0,,47.0,84.14,538.2,0.0,82.99,,100.0,,0.0,,,71.03,,,67.0,69.0,,,29.120000000000005,0.0
2025-02-18 01:15:00,536.78,2.1099999999999,0.0,,47.5,84.30333333333334,538.2,0.0,82.99,,100.0,,0.0,,,71.07333333333332,,,67.0,69.0,,,29.080000000000005,0.0
2025-02-18 01:30:00,547.3766666666667,4.2299999999999045,0.0,,48.333333333333336,84.53,538.2,0.0,82.99,,100.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,29.380000000000003,0.0
2025-02-18 01:45:00,532.5433333333334,-6.360000000000014,0.0,,47.833333333333336,84.22,538.2,0.0,82.99,,100.0,,0.0,,,70.89333333333333,,,67.0,69.0,,,29.090000000000003,0.0
2025-02-18 02:00:00,536.0766666666667,-6.360000000000014,0.0,,47.666666666666664,84.12,538.2,0.0,82.99,,100.0,,0.0,,,70.71666666666667,,,67.0,69.0,,,29.300000000000004,0.0
2025-02-18 02:15:00,538.9,4.2299999999999045,0.0,,47.5,84.20666666666666,538.2,0.0,82.99,,100.0,,0.0,,,70.58,,,67.0,69.0,,,29.25,0.0
2025-02-18 02:30:00,538.1933333333333,12.709999999999923,0.0,,47.5,84.19,538.2,0.0,82.99,,100.0,,0.0,,,70.64666666666666,,,67.0,69.0,,,29.139999999999993,0.0
2025-02-18 02:45:00,533.25,4.2299999999999045,0.0,,47.5,84.12333333333333,538.2,0.0,82.99,,100.0,,0.0,,,70.61666666666667,,,67.0,69.0,,,29.260000000000005,0.0
2025-02-18 03:00:00,538.9,2.1099999999999,0.0,,47.5,84.3,538.2,0.0,82.99,,100.0,,0.0,,,70.50666666666667,,,67.0,69.0,,,29.28,0.0
2025-02-18 03:15:00,535.37,-8.480000000000018,0.0,,48.333333333333336,84.47666666666667,538.2,0.0,82.99,,100.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,29.440000000000005,0.0
2025-02-18 03:30:00,544.5533333333334,23.299999999999955,0.0,,48.166666666666664,84.57666666666667,538.2,0.0,82.99,,100.0,,0.0,,,70.49,,,67.0,69.0,,,29.629999999999995,0.0
2025-02-18 03:45:00,544.5533333333333,0.0,0.0,,48.0,84.55,538.2,0.0,82.99,,100.0,,0.0,,,70.42,,,67.0,69.0,,,29.599999999999994,0.0
2025-02-18 04:00:00,546.67,4.2299999999999045,0.0,,48.0,84.32666666666667,538.2,0.0,82.99,,100.0,,0.0,,,70.46333333333332,,,67.0,69.0,,,29.549999999999997,0.0
2025-02-18 04:15:00,536.7833333333333,-12.720000000000027,0.0,,48.0,84.19333333333333,538.2,0.0,82.99,,100.0,,0.0,,,70.33999999999999,,,67.0,69.0,,,29.659999999999997,0.0
2025-02-18 04:30:00,534.6633333333333,-12.720000000000027,0.0,,47.5,84.24666666666667,538.2,0.0,82.99,,100.0,,0.0,,,70.54,,,67.0,69.0,,,29.509999999999998,0.0
2025-02-18 04:45:00,524.07,-19.07000000000005,0.0,,47.666666666666664,84.16000000000001,538.2,0.0,82.99,,100.0,,0.0,,,70.58666666666666,,,67.0,69.0,,,29.46,0.0
2025-02-18 05:00:00,538.1966666666667,-4.240000000000009,0.0,,47.666666666666664,84.09333333333335,538.2,0.0,82.99,,100.0,,0.0,,,70.57333333333334,,,67.0,69.0,,,29.610000000000007,0.0
2025-02-18 05:15:00,536.7833333333333,-6.360000000000014,0.0,,47.666666666666664,84.04333333333334,538.2,0.0,82.99,,100.0,,0.0,,,70.52,,,67.0,69.0,,,29.529999999999994,0.0
2025-02-18 05:30:00,543.8466666666667,16.949999999999932,0.0,,47.833333333333336,84.11333333333333,538.2,0.0,82.99,,100.0,,0.0,,,70.54,,,67.0,69.0,,,29.679999999999993,0.0
2025-02-18 05:45:00,550.9066666666666,12.709999999999923,0.0,,47.666666666666664,83.75,538.2,0.0,82.99,,100.0,,0.0,,,70.57333333333334,,,67.0,69.0,,,29.499999999999993,0.0
2025-02-18 06:00:00,551.6133333333333,27.539999999999964,0.0,,47.833333333333336,83.65333333333332,538.2,0.0,82.99,,100.0,,0.0,,,70.52666666666667,,,67.0,69.0,,,29.239999999999995,0.0
2025-02-18 06:15:00,550.91,8.469999999999914,0.0,,47.666666666666664,83.77666666666666,538.2,0.0,82.99,,100.0,,0.0,,,70.38,,,67.0,69.0,,,29.4,0.0
2025-02-18 06:30:00,541.7266666666666,-4.240000000000009,0.0,,47.666666666666664,83.73,538.2,0.0,82.99,,100.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,29.39,0.0
2025-02-18 06:45:00,531.84,-21.190000000000055,0.0,,47.833333333333336,83.7,538.2,0.0,82.99,,100.0,,0.0,,,70.31,,,67.0,69.0,,,29.560000000000002,0.0
2025-02-18 07:00:00,531.1333333333333,-21.190000000000055,0.0,,48.0,83.71,538.2,0.0,82.99,,100.0,,0.0,,,70.25,,,67.0,69.0,,,29.460000000000008,0.0
2025-02-18 07:15:00,541.0233333333334,-10.600000000000023,0.0,,47.833333333333336,83.7,538.2,0.0,82.99,,100.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,29.450000000000003,0.0
2025-02-18 07:30:00,537.4933333333333,-2.1200000000000045,0.0,,48.0,83.8,538.2,0.0,82.99,,100.0,,0.0,,,70.19333333333333,,,67.0,69.0,,,29.53,0.0
2025-02-18 07:45:00,548.0833333333334,-10.600000000000023,0.0,,47.833333333333336,83.77666666666666,538.2,0.0,82.99,,100.0,,0.0,,,70.16666666666667,,,67.0,69.0,,,29.650000000000006,0.0
2025-02-18 08:00:00,533.2533333333334,0.0,0.0,,48.0,83.73666666666666,538.2,0.0,82.99,,100.0,,0.0,,,70.06666666666666,,,67.0,69.0,,,29.769999999999996,0.0
2025-02-18 08:15:00,531.84,-6.360000000000014,0.0,,47.833333333333336,83.59333333333333,538.2,0.0,82.99,,100.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,29.83,0.0
2025-02-18 08:30:00,545.26,6.349999999999909,0.0,,48.0,83.41666666666667,538.2,0.0,82.99,,100.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,29.949999999999996,0.0
2025-02-18 08:45:00,551.6133333333333,10.589999999999918,0.0,,48.0,83.27666666666666,538.2,0.0,82.99,,100.0,,0.0,,,70.01666666666667,,,67.0,69.0,,,29.770000000000003,0.0
2025-02-18 09:00:00,535.37,-6.360000000000014,0.0,,48.0,83.05333333333333,538.2,0.0,82.99,,100.0,,0.0,,,69.98,,,67.0,69.0,,,29.699999999999996,0.0
2025-02-18 09:15:00,543.1366666666667,,0.0,,48.166666666666664,83.17333333333333,538.2,0.0,82.99,,100.0,,0.0,,,69.92666666666666,,,67.0,69.0,,,,
2025-02-18 09:30:00,541.02,-4.240000000000009,0.0,,48.5,83.11333333333333,538.2,0.0,82.99,,100.0,,0.0,,,69.89,,,67.0,69.0,,,29.870000000000005,0.0
2025-02-18 09:45:00,541.02,-6.360000000000014,0.0,,48.5,82.76333333333334,538.2,0.0,82.99,,100.0,,0.0,,,69.84,,,67.0,69.0,,,29.86,0.0
2025-02-18 10:00:00,552.32,4.2299999999999045,0.0,,48.0,82.87666666666667,538.2,0.0,82.99,,100.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,29.950000000000003,0.0
2025-02-18 10:15:00,541.7266666666666,12.709999999999923,0.0,,48.333333333333336,82.95,538.2,0.0,82.99,,100.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,29.819999999999993,0.0
2025-02-18 10:30:00,533.9566666666666,-10.600000000000023,0.0,,48.166666666666664,82.92666666666666,538.2,0.0,82.99,,100.0,,0.0,,,69.71,,,67.0,69.0,,,29.959999999999994,0.0
2025-02-18 10:45:00,526.8966666666666,-21.190000000000055,0.0,,48.5,82.91,538.2,0.0,82.99,,100.0,,0.0,,,69.71,,,67.0,69.0,,,29.880000000000003,0.0
2025-02-18 11:00:00,534.6666666666666,0.0,0.0,,48.5,82.86,538.2,0.0,82.99,,100.0,,0.0,,,69.73333333333333,,,67.0,69.0,,,29.729999999999997,0.0
2025-02-18 11:15:00,531.13,2.1099999999999,0.0,,48.5,82.83,538.2,0.0,82.99,,100.0,,0.0,,,69.74,,,67.0,69.0,,,29.609999999999992,0.0
2025-02-18 11:30:00,541.02,4.2299999999999045,0.0,,48.5,82.43,538.2,0.0,82.99,,100.0,,0.0,,,70.16333333333334,,,67.0,69.0,,,29.330000000000005,0.0
2025-02-18 11:45:00,534.6666666666666,-2.1200000000000045,0.0,,48.5,82.55666666666667,538.2,0.0,82.99,,100.0,,0.0,,,71.10333333333334,,,67.0,69.0,,,29.340000000000003,0.0
2025-02-18 12:00:00,533.2533333333334,-4.240000000000009,0.0,,48.666666666666664,82.53,538.2,0.0,82.99,,100.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,29.47,0.0
2025-02-18 12:15:00,538.1966666666667,6.349999999999909,0.0,,49.0,82.68333333333334,538.2,0.0,82.99,,100.0,,0.0,,,71.83666666666666,,,67.0,69.0,,,29.68,0.0
2025-02-18 12:30:00,543.14,21.17999999999995,0.0,,49.0,82.71666666666665,538.2,0.0,82.99,,100.0,,0.0,,,71.96,,,67.0,69.0,,,29.79,0.0
2025-02-18 12:45:00,542.4333333333333,0.0,0.0,,49.166666666666664,82.79666666666667,538.2,0.0,82.99,,100.0,,0.0,,,71.94,,,67.0,69.0,,,29.71,0.0
2025-02-18 13:00:00,536.0766666666667,-4.240000000000009,0.0,,50.333333333333336,83.08999999999999,538.2,0.0,82.99,,100.0,,0.0,,,71.99,,,67.0,69.0,,,29.949999999999996,0.0
2025-02-18 13:15:00,532.5466666666666,-25.430000000000064,0.0,,49.833333333333336,83.17666666666666,538.2,0.0,82.99,,100.0,,0.0,,,72.0,,,67.0,69.0,,,29.9,0.0
2025-02-18 13:30:00,542.4333333333333,6.349999999999909,0.0,,49.5,83.07666666666667,538.2,0.0,82.99,,100.0,,0.0,,,71.99,,,67.0,69.0,,,29.709999999999994,0.0
2025-02-18 13:45:00,536.0766666666667,2.1099999999999,0.0,,49.333333333333336,82.73,538.2,0.0,82.99,,100.0,,0.0,,,71.86,,,67.0,69.0,,,29.54,0.0
2025-02-18 14:00:00,536.08,0.0,0.0,,49.166666666666664,82.79666666666667,538.2,0.0,82.99,,100.0,,0.0,,,71.87666666666667,,,67.0,69.0,,,29.669999999999995,0.0
2025-02-18 14:15:00,535.37,6.349999999999909,0.0,,49.0,82.59666666666668,538.2,0.0,82.99,,100.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,29.799999999999997,0.0
2025-02-18 14:30:00,540.3166666666667,0.0,0.0,,49.333333333333336,82.62,538.2,0.0,82.99,,100.0,,0.0,,,71.74333333333334,,,67.0,69.0,,,29.83,0.0
2025-02-18 14:45:00,526.8933333333333,-14.840000000000032,0.0,,49.0,82.07333333333334,538.2,0.0,82.99,,100.0,,0.0,,,71.69,,,67.0,69.0,,,29.480000000000004,0.0
2025-02-18 15:00:00,536.7833333333333,-6.360000000000014,0.0,,49.166666666666664,81.98,538.2,0.0,82.99,,100.0,,0.0,,,72.32666666666667,,,67.0,69.0,,,29.519999999999996,0.0
2025-02-18 15:15:00,534.6633333333333,10.589999999999918,0.0,,49.0,82.14666666666666,538.2,0.0,82.99,,100.0,,0.0,,,72.69,,,67.0,69.0,,,29.700000000000003,0.0
2025-02-18 15:30:00,539.6066666666667,14.829999999999927,0.0,,49.166666666666664,82.29666666666667,538.2,0.0,82.99,,100.0,,0.0,,,73.08666666666666,,,67.0,69.0,,,29.759999999999998,0.0
2025-02-18 15:45:00,538.9033333333333,-4.240000000000009,0.0,,49.333333333333336,82.37,538.2,0.0,82.99,,100.0,,0.0,,,73.12,,,67.0,69.0,,,29.689999999999998,0.0
2025-02-18 16:00:00,537.4866666666667,2.1099999999999,0.0,,49.5,82.75333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.19,,,67.0,69.0,,,29.67,0.0
2025-02-18 16:15:00,533.2533333333333,6.349999999999909,0.0,,49.666666666666664,82.74333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.44,,,67.0,69.0,,,29.72,0.0
2025-02-18 16:30:00,550.91,5.294999999999959,0.0,,49.833333333333336,82.82666666666667,538.2,0.0,82.99,,100.0,,0.0,,,73.44666666666667,,,67.0,69.0,,,29.604999999999997,0.0
2025-02-18 16:45:00,557.2666666666668,31.779999999999973,0.0,,50.166666666666664,83.01666666666667,538.2,0.0,82.99,,100.0,,0.0,,,73.46,,,67.0,69.0,,,29.870000000000005,0.0
2025-02-18 17:00:00,538.1933333333333,4.2299999999999045,0.0,,49.833333333333336,83.12666666666667,538.2,0.0,82.99,,100.0,,0.0,,,73.43333333333334,,,67.0,69.0,,,29.629999999999995,0.0
2025-02-18 17:15:00,547.3766666666667,14.829999999999927,0.0,,50.0,83.19,538.2,0.0,82.99,,100.0,,0.0,,,72.26,,,67.0,69.0,,,29.409999999999997,0.0
2025-02-18 17:30:00,539.61,-6.360000000000014,0.0,,49.833333333333336,83.35333333333334,538.2,0.0,82.99,,100.0,,0.0,,,72.05,,,67.0,69.0,,,29.490000000000002,0.0
2025-02-18 17:45:00,554.4433333333333,0.0,0.0,,49.666666666666664,83.22333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.56,,,67.0,69.0,,,29.419999999999995,0.0
2025-02-18 18:00:00,533.9566666666666,4.2299999999999045,0.0,,49.5,83.31,538.2,0.0,82.99,,100.0,,0.0,,,72.55333333333333,,,67.0,69.0,,,29.439999999999998,0.0
2025-02-18 18:15:00,538.9,-14.840000000000032,0.0,,49.666666666666664,83.33999999999999,538.2,0.0,82.99,,100.0,,0.0,,,73.11,,,67.0,69.0,,,29.559999999999995,0.0
2025-02-18 18:30:00,524.7766666666666,-12.720000000000027,0.0,,49.5,83.24,538.2,0.0,82.99,,100.0,,0.0,,,74.03,,,67.0,69.0,,,29.389999999999993,0.0
2025-02-18 18:45:00,541.02,4.2299999999999045,0.0,,49.5,83.27,538.2,0.0,82.99,,100.0,,0.0,,,73.77333333333333,,,67.0,69.0,,,29.509999999999998,0.0
2025-02-18 19:00:00,542.4333333333333,12.709999999999923,0.0,,49.666666666666664,83.39999999999999,538.2,0.0,82.99,,100.0,,0.0,,,73.91000000000001,,,67.0,69.0,,,29.259999999999998,0.0
2025-02-18 19:15:00,526.8966666666666,-8.480000000000018,0.0,,49.666666666666664,83.33333333333333,538.2,0.0,82.99,,100.0,,0.0,,,74.21,,,67.0,69.0,,,29.290000000000006,0.0
2025-02-18 19:30:00,536.0766666666667,-12.720000000000027,0.0,,49.666666666666664,83.37333333333333,538.2,0.0,82.99,,100.0,,0.0,,,74.47666666666667,,,67.0,69.0,,,29.359999999999992,0.0
2025-02-18 19:45:00,537.49,0.0,0.0,,49.833333333333336,83.43666666666667,538.2,0.0,82.99,,100.0,,0.0,,,74.20333333333333,,,67.0,69.0,,,29.320000000000007,0.0
2025-02-18 20:00:00,553.0266666666666,8.469999999999914,0.0,,50.0,83.67666666666666,538.2,0.0,82.99,,100.0,,0.0,,,72.94333333333333,,,67.0,69.0,,,29.17000000000001,0.0
2025-02-18 20:15:00,548.7866666666666,2.1099999999999,0.0,,50.333333333333336,83.86333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.33999999999999,,,67.0,69.0,,,29.4,0.0
2025-02-18 20:30:00,543.14,12.709999999999923,0.0,,50.0,84.04,538.2,0.0,82.99,,100.0,,0.0,,,71.98333333333333,,,67.0,69.0,,,29.29,0.0
2025-02-18 20:45:00,540.3133333333334,4.2299999999999045,0.0,,50.0,84.06333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.07,,,67.0,69.0,,,29.230000000000004,0.0
2025-02-18 21:00:00,540.3133333333334,-8.480000000000018,0.0,,50.0,84.2,538.2,0.0,82.99,,100.0,,0.0,,,72.59666666666666,,,67.0,69.0,,,29.589999999999996,0.0
2025-02-18 21:15:00,543.8466666666667,2.1099999999999,0.0,,50.0,84.12333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.03333333333333,,,67.0,69.0,,,29.349999999999994,0.0
2025-02-18 21:30:00,537.49,-4.240000000000009,0.0,,49.833333333333336,84.06666666666666,538.2,0.0,82.99,,100.0,,0.0,,,71.75666666666666,,,67.0,69.0,,,29.229999999999997,0.0
2025-02-18 21:45:00,542.4333333333333,14.829999999999927,0.0,,49.666666666666664,84.07000000000001,538.2,0.0,82.99,,100.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,28.970000000000006,0.0
2025-02-18 22:00:00,541.7266666666666,8.469999999999914,0.0,,49.666666666666664,83.84333333333332,538.2,0.0,82.99,,100.0,,0.0,,,71.42333333333333,,,67.0,69.0,,,28.989999999999995,0.0
2025-02-18 22:15:00,536.78,4.2299999999999045,0.0,,50.166666666666664,83.61333333333333,538.2,0.0,82.99,,100.0,,0.0,,,71.08,,,67.0,69.0,,,29.019999999999996,0.0
2025-02-18 22:30:00,537.4866666666667,-14.840000000000032,0.0,,50.0,83.37666666666667,538.2,0.0,82.99,,100.0,,0.0,,,70.73,,,67.0,69.0,,,29.019999999999996,0.0
2025-02-18 22:45:00,546.67,2.1099999999999,0.0,,50.333333333333336,83.49333333333334,538.2,0.0,82.99,,100.0,,0.0,,,70.61666666666667,,,67.0,69.0,,,29.08,0.0
2025-02-18 23:00:00,535.37,-8.480000000000018,0.0,,50.166666666666664,83.24666666666667,538.2,0.0,82.99,,100.0,,0.0,,,71.12,,,67.0,69.0,,,29.29,0.0
2025-02-18 23:15:00,533.25,-14.840000000000032,0.0,,50.5,83.32666666666667,538.2,0.0,82.99,,100.0,,0.0,,,71.42333333333333,,,67.0,69.0,,,29.480000000000004,0.0
2025-02-18 23:30:00,530.4266666666667,-2.1200000000000045,0.0,,50.5,83.11666666666666,538.2,0.0,82.99,,100.0,,0.0,,,70.74666666666667,,,67.0,69.0,,,29.089999999999996,0.0
2025-02-18 23:45:00,550.91,16.949999999999932,0.0,,50.833333333333336,83.14333333333333,538.2,0.0,82.99,,100.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,29.289999999999992,0.0
2025-02-19 00:00:00,545.2566666666667,6.349999999999909,0.0,,51.0,83.11,538.2,0.0,82.99,,100.0,,0.0,,,70.15333333333334,,,67.0,69.0,,,29.32,0.0
2025-02-19 00:15:00,533.9566666666666,2.1099999999999,0.0,,51.0,83.25666666666666,538.2,0.0,82.99,,100.0,,0.0,,,70.77666666666667,,,67.0,69.0,,,29.43,0.0
2025-02-19 00:30:00,533.9566666666666,-10.600000000000023,0.0,,51.0,83.34,538.2,0.0,82.99,,100.0,,0.0,,,70.45333333333333,,,67.0,69.0,,,29.510000000000005,0.0
2025-02-19 00:45:00,535.3733333333333,-4.240000000000009,0.0,,51.333333333333336,83.36666666666667,538.2,0.0,82.99,,100.0,,0.0,,,70.57666666666667,,,67.0,69.0,,,29.450000000000003,0.0
2025-02-19 01:00:00,531.1333333333333,0.0,0.0,,51.166666666666664,83.45666666666666,538.2,0.0,82.99,,100.0,,0.0,,,71.37666666666667,,,67.0,69.0,,,29.9,0.0
2025-02-19 01:15:00,539.6066666666667,4.2299999999999045,0.0,,51.333333333333336,83.32333333333334,538.2,0.0,82.99,,100.0,,0.0,,,71.41,,,67.0,69.0,,,29.61,0.0
2025-02-19 01:30:00,537.4866666666667,-16.960000000000036,0.0,,51.5,83.33666666666666,538.2,0.0,82.99,,100.0,,0.0,,,70.58666666666666,,,67.0,69.0,,,29.770000000000003,0.0
2025-02-19 01:45:00,531.84,-10.600000000000023,0.0,,51.5,83.32333333333334,538.2,0.0,82.99,,100.0,,0.0,,,70.15333333333334,,,67.0,69.0,,,29.83,0.0
