time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-25 05:15:00,544.55,2.1099999999999,0.0,,55.666666666666664,92.11333333333334,538.2,0.0,82.99,,100.0,,0.0,,,73.32666666666667,,,67.0,69.0,,,26.180000000000007,0.0
2025-02-25 05:30:00,542.4333333333333,4.2299999999999045,0.0,,55.666666666666664,92.73,538.2,0.0,82.99,,100.0,,0.0,,,73.25666666666666,,,67.0,69.0,,,26.489999999999995,0.0
2025-02-25 05:45:00,534.6666666666666,12.709999999999923,0.0,,55.833333333333336,88.24333333333334,538.2,0.0,82.99,,100.0,,0.0,,,73.21333333333332,,,67.0,69.0,,,25.370000000000005,0.0
2025-02-25 06:00:00,536.7833333333333,2.1099999999999,0.0,,55.833333333333336,92.05,538.2,0.0,82.99,,100.0,,0.0,,,73.13,,,67.0,69.0,,,26.099999999999994,0.0
2025-02-25 06:15:00,536.7866666666667,-19.07000000000005,0.0,,56.333333333333336,86.54666666666667,538.2,0.0,82.99,,100.0,,0.0,,,73.17666666666666,,,67.0,69.0,,,25.569999999999993,0.0
2025-02-25 06:30:00,538.9,-10.600000000000023,0.0,,56.0,89.70666666666666,538.2,0.0,82.99,,100.0,,0.0,,,73.87333333333333,,,67.0,69.0,,,26.190000000000012,0.0
2025-02-25 06:45:00,538.9,12.709999999999923,0.0,,56.5,88.98,538.2,0.0,82.99,,100.0,,0.0,,,73.33,,,67.0,69.0,,,26.629999999999995,0.0
2025-02-25 07:00:00,533.96,0.0,0.0,,56.0,88.11,538.2,0.0,82.99,,100.0,,0.0,,,73.44333333333333,,,67.0,69.0,,,26.42,0.0
2025-02-25 07:15:00,538.9033333333333,0.0,0.0,,56.5,89.24333333333334,538.2,0.0,82.99,,100.0,,0.0,,,73.73333333333333,,,67.0,69.0,,,26.42000000000001,0.0
2025-02-25 07:30:00,532.5466666666667,-4.240000000000009,0.0,,56.5,87.03666666666668,538.2,0.0,82.99,,100.0,,0.0,,,73.36,,,67.0,69.0,,,26.400000000000006,0.0
2025-02-25 07:45:00,529.0133333333333,8.469999999999914,0.0,,56.666666666666664,89.99333333333334,538.2,0.0,82.99,,100.0,,0.0,,,73.14,,,67.0,69.0,,,27.39,0.0
2025-02-25 08:00:00,543.14,19.069999999999936,0.0,,56.5,86.62,538.2,0.0,82.99,,100.0,,0.0,,,73.07666666666667,,,67.0,69.0,,,25.700000000000003,0.0
2025-02-25 08:15:00,547.3766666666667,6.349999999999909,0.0,,56.666666666666664,91.63333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.94,,,67.0,69.0,,,26.759999999999998,0.0
2025-02-25 08:30:00,525.4833333333333,-6.360000000000014,0.0,,56.666666666666664,92.61666666666667,538.2,0.0,82.99,,100.0,,0.0,,,73.08333333333333,,,67.0,69.0,,,26.659999999999997,0.0
2025-02-25 08:45:00,543.8466666666667,19.069999999999936,0.0,,56.5,92.70333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.31666666666666,,,67.0,69.0,,,26.730000000000004,0.0
2025-02-25 09:00:00,538.1933333333333,2.1099999999999,0.0,,56.666666666666664,92.69333333333334,538.2,0.0,82.99,,100.0,,0.0,,,73.91666666666667,,,67.0,69.0,,,26.870000000000005,0.0
2025-02-25 09:15:00,536.0766666666667,8.469999999999914,0.0,,56.666666666666664,92.69666666666667,538.2,0.0,82.99,,100.0,,0.0,,,73.33999999999999,,,67.0,69.0,,,26.78,0.0
2025-02-25 09:30:00,534.6666666666666,-8.480000000000018,0.0,,56.666666666666664,92.63,538.2,0.0,82.99,,100.0,,0.0,,,73.15666666666668,,,67.0,69.0,,,26.769999999999996,0.0
2025-02-25 09:45:00,538.1933333333333,-14.840000000000032,0.0,,56.833333333333336,89.37333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.08,,,67.0,69.0,,,26.78,0.0
2025-02-25 10:00:00,545.2566666666667,2.1099999999999,0.0,,57.333333333333336,88.50333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.93,,,67.0,69.0,,,26.290000000000006,0.0
2025-02-25 10:15:00,538.1933333333333,-10.600000000000023,0.0,,57.0,83.73333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.79,,,67.0,69.0,,,24.259999999999998,0.0
2025-02-25 10:30:00,529.0133333333333,-23.31000000000006,0.0,,57.333333333333336,88.08333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.66000000000001,,,67.0,69.0,,,27.860000000000007,0.0
2025-02-25 10:45:00,543.8433333333332,8.469999999999914,0.0,,57.333333333333336,82.36666666666667,538.2,0.0,82.99,,100.0,,0.0,,,73.22666666666667,,,67.0,69.0,,,26.550000000000004,0.0
2025-02-25 11:00:00,530.4266666666667,-10.600000000000023,0.0,,57.5,88.29333333333334,538.2,0.0,82.99,,100.0,,0.0,,,72.86,,,67.0,69.0,,,27.489999999999995,0.0
2025-02-25 11:15:00,538.9033333333333,10.589999999999918,0.0,,57.333333333333336,84.70333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.76333333333334,,,67.0,69.0,,,26.53,0.0
2025-02-25 11:30:00,543.8466666666667,12.709999999999923,0.0,,57.5,90.8,538.2,0.0,82.99,,100.0,,0.0,,,72.64333333333333,,,67.0,69.0,,,26.260000000000005,0.0
2025-02-25 11:45:00,538.1966666666667,-4.240000000000009,0.0,,57.5,90.95666666666666,538.2,0.0,82.99,,100.0,,0.0,,,72.78,,,67.0,69.0,,,26.659999999999997,0.0
2025-02-25 12:00:00,541.7266666666666,2.1099999999999,0.0,,57.666666666666664,90.95333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.75333333333333,,,67.0,69.0,,,27.059999999999995,0.0
2025-02-25 12:15:00,527.6,-6.360000000000014,0.0,,58.0,91.11666666666667,538.2,0.0,82.99,,100.0,,0.0,,,73.85000000000001,,,67.0,69.0,,,27.040000000000006,0.0
2025-02-25 12:30:00,539.6066666666667,10.589999999999918,0.0,,57.833333333333336,90.98,538.2,0.0,82.99,,100.0,,0.0,,,73.31333333333333,,,67.0,69.0,,,27.11,0.0
2025-02-25 12:45:00,543.14,12.709999999999923,0.0,,58.333333333333336,91.23333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.62666666666667,,,67.0,69.0,,,27.070000000000007,0.0
2025-02-25 13:00:00,546.67,10.589999999999918,0.0,,58.5,91.50666666666666,538.2,0.0,82.99,,100.0,,0.0,,,73.98333333333333,,,67.0,69.0,,,27.049999999999997,0.0
2025-02-25 13:15:00,538.1966666666667,-2.1200000000000045,0.0,,58.833333333333336,91.63333333333333,538.2,0.0,82.99,,100.0,,0.0,,,74.58,,,67.0,69.0,,,26.939999999999998,0.0
2025-02-25 13:30:00,538.1933333333333,-16.960000000000036,0.0,,58.5,91.79666666666667,538.2,0.0,82.99,,100.0,,0.0,,,74.48666666666666,,,67.0,69.0,,,26.760000000000005,0.0
2025-02-25 13:45:00,550.1999999999999,8.469999999999914,0.0,,58.833333333333336,92.20666666666666,538.2,0.0,82.99,,100.0,,0.0,,,75.01666666666667,,,67.0,69.0,,,26.939999999999998,0.0
2025-02-25 14:00:00,545.2566666666667,,0.0,,59.0,92.44333333333333,538.2,0.0,82.99,,100.0,,0.0,,,74.32666666666667,,,67.0,69.0,,,,
2025-02-25 14:15:00,533.25,-8.480000000000018,0.0,,59.0,92.72333333333334,538.2,0.0,82.99,,100.0,,0.0,,,73.93,,,67.0,69.0,,,26.560000000000002,0.0
2025-02-25 14:30:00,545.2566666666667,4.2299999999999045,0.0,,59.5,92.99666666666667,538.2,0.0,82.99,,100.0,,0.0,,,73.95,,,67.0,69.0,,,26.709999999999994,0.0
2025-02-25 14:45:00,552.32,8.469999999999914,0.0,,59.166666666666664,93.39666666666666,538.2,0.0,82.99,,100.0,,0.0,,,74.55,,,67.0,69.0,,,26.510000000000005,0.0
2025-02-25 15:00:00,526.8933333333333,-8.480000000000018,0.0,,59.666666666666664,88.52,538.2,0.0,82.99,,100.0,,0.0,,,74.84666666666668,,,67.0,69.0,,,26.41000000000001,0.0
2025-02-25 15:15:00,529.0166666666668,-8.480000000000018,0.0,,60.333333333333336,83.82,538.2,0.0,82.99,,100.0,,0.0,,,74.48666666666666,,,67.0,69.0,,,26.28,0.0
2025-02-25 15:30:00,541.7266666666666,-4.240000000000009,0.0,,60.5,83.96666666666667,538.2,0.0,82.99,,100.0,,0.0,,,74.48,,,67.0,69.0,,,26.240000000000002,0.0
2025-02-25 15:45:00,543.8466666666667,25.41999999999996,0.0,,60.166666666666664,84.21666666666667,538.2,0.0,82.99,,100.0,,0.0,,,74.49666666666667,,,67.0,69.0,,,26.189999999999998,0.0
2025-02-25 16:00:00,545.2566666666667,4.2299999999999045,0.0,,60.333333333333336,84.4,538.2,0.0,82.99,,100.0,,0.0,,,73.72666666666667,,,67.0,69.0,,,26.090000000000003,0.0
2025-02-25 16:15:00,543.8466666666667,-4.240000000000009,0.0,,59.666666666666664,84.63333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.41,,,67.0,69.0,,,26.049999999999997,0.0
2025-02-25 16:30:00,533.96,-6.360000000000014,0.0,,59.666666666666664,85.07666666666667,538.2,0.0,82.99,,100.0,,0.0,,,73.23666666666666,,,67.0,69.0,,,25.86,0.0
2025-02-25 16:45:00,540.3133333333334,-6.360000000000014,0.0,,59.333333333333336,85.5,538.2,0.0,82.99,,100.0,,0.0,,,73.51333333333334,,,67.0,69.0,,,25.910000000000004,0.0
2025-02-25 17:00:00,538.9,-16.960000000000036,0.0,,59.166666666666664,85.82333333333334,538.2,0.0,82.99,,100.0,,0.0,,,74.01333333333334,,,67.0,69.0,,,25.919999999999995,0.0
2025-02-25 17:15:00,546.67,-2.1200000000000045,0.0,,59.0,86.13,538.2,0.0,82.99,,100.0,,0.0,,,73.44,,,67.0,69.0,,,25.82999999999999,0.0
2025-02-25 17:30:00,543.8433333333334,4.2299999999999045,0.0,,59.166666666666664,86.28333333333335,538.2,0.0,82.99,,100.0,,0.0,,,74.02333333333333,,,67.0,69.0,,,25.810000000000002,0.0
2025-02-25 17:45:00,536.08,-19.07000000000005,0.0,,58.833333333333336,86.51666666666667,538.2,0.0,82.99,,100.0,,0.0,,,76.10666666666667,,,67.0,69.0,,,25.799999999999997,0.0
2025-02-25 18:00:00,531.8366666666667,4.2299999999999045,0.0,,58.833333333333336,86.68333333333334,538.2,0.0,82.99,,100.0,,0.0,,,76.75,,,67.0,69.0,,,25.560000000000002,0.0
2025-02-25 18:15:00,538.9033333333333,-2.1200000000000045,0.0,,58.833333333333336,86.32333333333334,538.2,0.0,82.99,,100.0,,0.0,,,76.60333333333334,,,67.0,69.0,,,25.42,0.0
2025-02-25 18:30:00,526.8933333333333,4.2299999999999045,0.0,,58.833333333333336,86.48333333333333,538.2,0.0,82.99,,100.0,,0.0,,,75.60666666666667,,,67.0,69.0,,,25.439999999999998,0.0
2025-02-25 18:45:00,538.9033333333333,10.589999999999918,0.0,,58.666666666666664,86.66666666666667,538.2,0.0,82.99,,100.0,,0.0,,,75.14666666666666,,,67.0,69.0,,,25.419999999999995,0.0
2025-02-25 19:00:00,536.7833333333333,-4.240000000000009,0.0,,58.833333333333336,86.60000000000001,538.2,0.0,82.99,,100.0,,0.0,,,74.76666666666667,,,67.0,69.0,,,25.46,0.0
2025-02-25 19:15:00,541.02,-6.360000000000014,0.0,,58.666666666666664,86.55333333333333,538.2,0.0,82.99,,100.0,,0.0,,,75.05666666666667,,,67.0,69.0,,,25.53,0.0
2025-02-25 19:30:00,542.4333333333333,0.0,0.0,,58.5,86.79333333333334,538.2,0.0,82.99,,100.0,,0.0,,,73.64,,,67.0,69.0,,,25.480000000000004,0.0
2025-02-25 19:45:00,536.0766666666667,-14.840000000000032,0.0,,58.166666666666664,86.61333333333334,538.2,0.0,82.99,,100.0,,0.0,,,73.56666666666666,,,67.0,69.0,,,25.410000000000004,0.0
2025-02-25 20:00:00,543.8433333333332,4.2299999999999045,0.0,,58.166666666666664,86.60333333333334,538.2,0.0,82.99,,100.0,,0.0,,,73.66,,,67.0,69.0,,,25.230000000000004,0.0
2025-02-25 20:15:00,545.26,0.0,0.0,,58.0,86.57333333333334,538.2,0.0,82.99,,100.0,,0.0,,,73.45666666666666,,,67.0,69.0,,,25.339999999999996,0.0
2025-02-25 20:30:00,536.0766666666667,0.0,0.0,,58.166666666666664,86.46,538.2,0.0,82.99,,100.0,,0.0,,,73.14999999999999,,,67.0,69.0,,,25.190000000000005,0.0
2025-02-25 20:45:00,529.0133333333333,-6.360000000000014,0.0,,57.833333333333336,86.07333333333334,538.2,0.0,82.99,,100.0,,0.0,,,72.92,,,67.0,69.0,,,25.069999999999993,0.0
2025-02-25 21:00:00,548.79,0.0,0.0,,58.166666666666664,85.97333333333334,538.2,0.0,82.99,,100.0,,0.0,,,73.0,,,67.0,69.0,,,25.159999999999997,0.0
2025-02-25 21:15:00,539.6066666666667,2.1099999999999,0.0,,58.166666666666664,85.83333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.93,,,67.0,69.0,,,25.39,0.0
2025-02-25 21:30:00,533.25,-16.960000000000036,0.0,,58.333333333333336,85.75999999999999,538.2,0.0,82.99,,100.0,,0.0,,,72.77666666666666,,,67.0,69.0,,,25.119999999999997,0.0
2025-02-25 21:45:00,538.9033333333333,-2.1200000000000045,0.0,,58.833333333333336,85.28666666666668,538.2,0.0,82.99,,100.0,,0.0,,,72.37333333333333,,,67.0,69.0,,,25.32,0.0
2025-02-25 22:00:00,540.3133333333334,-12.720000000000027,0.0,,58.833333333333336,84.77,538.2,0.0,82.99,,100.0,,0.0,,,72.26333333333334,,,67.0,69.0,,,25.28,0.0
2025-02-25 22:15:00,533.2533333333333,-2.1200000000000045,0.0,,58.666666666666664,84.79333333333334,538.2,0.0,82.99,,100.0,,0.0,,,72.34666666666668,,,67.0,69.0,,,25.440000000000005,0.0
2025-02-25 22:30:00,541.7266666666666,4.2299999999999045,0.0,,58.666666666666664,84.58333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.44666666666667,,,67.0,69.0,,,25.370000000000005,0.0
2025-02-25 22:45:00,546.67,14.829999999999927,0.0,,58.833333333333336,84.49333333333334,538.2,0.0,82.99,,100.0,,0.0,,,72.47666666666667,,,67.0,69.0,,,25.4,0.0
2025-02-25 23:00:00,550.9066666666666,4.2299999999999045,0.0,,58.833333333333336,84.18,538.2,0.0,82.99,,100.0,,0.0,,,72.42666666666668,,,67.0,69.0,,,25.309999999999995,0.0
2025-02-25 23:15:00,531.1333333333333,2.1099999999999,0.0,,59.0,84.01333333333334,538.2,0.0,82.99,,100.0,,0.0,,,72.22000000000001,,,67.0,69.0,,,25.58,0.0
2025-02-25 23:30:00,539.61,-6.360000000000014,0.0,,59.0,83.92333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.20666666666666,,,67.0,69.0,,,25.489999999999995,0.0
2025-02-25 23:45:00,538.9033333333333,19.069999999999936,0.0,,58.833333333333336,83.85000000000001,538.2,0.0,82.99,,100.0,,0.0,,,72.28333333333333,,,67.0,69.0,,,25.47,0.0
2025-02-26 00:00:00,531.1333333333333,4.2299999999999045,0.0,,59.0,83.93,538.2,0.0,82.99,,100.0,,0.0,,,72.22,,,67.0,69.0,,,25.58,0.0
2025-02-26 00:15:00,542.4366666666666,-4.240000000000009,0.0,,59.0,84.03666666666668,538.2,0.0,82.99,,100.0,,0.0,,,72.29333333333334,,,67.0,69.0,,,25.679999999999993,0.0
2025-02-26 00:30:00,530.4266666666667,-12.720000000000027,0.0,,59.333333333333336,83.83999999999999,538.2,0.0,82.99,,100.0,,0.0,,,72.78333333333333,,,67.0,69.0,,,25.54999999999999,0.0
2025-02-26 00:45:00,549.5,19.069999999999936,0.0,,59.666666666666664,83.78333333333335,538.2,0.0,82.99,,100.0,,0.0,,,72.95,,,67.0,69.0,,,25.83,0.0
2025-02-26 01:00:00,541.7266666666666,8.469999999999914,0.0,,59.833333333333336,83.94666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.80666666666667,,,67.0,69.0,,,26.000000000000007,0.0
2025-02-26 01:15:00,531.1366666666667,-21.190000000000055,0.0,,60.0,83.97666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.71666666666667,,,67.0,69.0,,,25.799999999999997,0.0
2025-02-26 01:30:00,535.37,-2.1200000000000045,0.0,,60.166666666666664,83.88333333333334,538.2,0.0,82.99,,100.0,,0.0,,,72.64999999999999,,,67.0,69.0,,,25.92,0.0
2025-02-26 01:45:00,538.9033333333333,0.0,0.0,,60.5,89.21333333333332,538.2,0.0,82.99,,100.0,,0.0,,,72.39,,,67.0,69.0,,,26.11,0.0
2025-02-26 02:00:00,541.7266666666666,8.469999999999914,0.0,,60.0,86.45666666666666,538.2,0.0,82.99,,100.0,,0.0,,,72.14999999999999,,,67.0,69.0,,,24.370000000000005,0.0
2025-02-26 02:15:00,543.14,-4.240000000000009,0.0,,60.833333333333336,89.61,538.2,0.0,82.99,,100.0,,0.0,,,71.89666666666666,,,67.0,69.0,,,26.099999999999994,0.0
2025-02-26 02:30:00,522.66,-19.07000000000005,0.0,,60.666666666666664,86.74333333333334,538.2,0.0,82.99,,100.0,,0.0,,,72.07666666666667,,,67.0,69.0,,,24.889999999999993,0.0
2025-02-26 02:45:00,529.0133333333333,-2.1200000000000045,0.0,,60.5,92.09333333333332,538.2,0.0,82.99,,100.0,,0.0,,,71.95333333333333,,,67.0,69.0,,,26.11,0.0
2025-02-26 03:00:00,536.78,21.17999999999995,0.0,,60.5,87.17333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.16333333333334,,,67.0,69.0,,,26.36999999999999,0.0
2025-02-26 03:15:00,524.7766666666666,-25.430000000000064,0.0,,60.833333333333336,89.5,538.2,0.0,82.99,,100.0,,0.0,,,72.25333333333333,,,67.0,69.0,,,27.759999999999998,0.0
2025-02-26 03:30:00,544.5533333333333,4.2299999999999045,0.0,,60.833333333333336,92.21999999999998,538.2,0.0,82.99,,100.0,,0.0,,,72.12333333333333,,,67.0,69.0,,,26.400000000000006,0.0
2025-02-26 03:45:00,550.2033333333333,6.349999999999909,0.0,,61.0,92.33333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.14666666666666,,,67.0,69.0,,,26.72999999999999,0.0
2025-02-26 04:00:00,541.7266666666666,16.949999999999932,0.0,,61.0,91.93333333333334,538.2,0.0,82.99,,100.0,,0.0,,,72.10666666666667,,,67.0,69.0,,,27.090000000000003,0.0
2025-02-26 04:15:00,548.0866666666667,16.949999999999932,0.0,,61.166666666666664,91.89666666666666,538.2,0.0,82.99,,100.0,,0.0,,,72.03666666666666,,,67.0,69.0,,,26.900000000000006,0.0
2025-02-26 04:30:00,533.2533333333334,-8.480000000000018,0.0,,61.5,91.82,538.2,0.0,82.99,,100.0,,0.0,,,72.39,,,67.0,69.0,,,27.08999999999999,0.0
2025-02-26 04:45:00,550.2033333333334,27.539999999999964,0.0,,61.333333333333336,91.59333333333332,538.2,0.0,82.99,,100.0,,0.0,,,72.71333333333334,,,67.0,69.0,,,27.209999999999994,0.0
2025-02-26 05:00:00,539.61,-2.1200000000000045,0.0,,61.5,91.59333333333332,538.2,0.0,82.99,,100.0,,0.0,,,72.53333333333333,,,67.0,69.0,,,27.299999999999997,0.0
2025-02-26 05:15:00,533.9566666666666,6.349999999999909,0.0,,61.666666666666664,91.62666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.26,,,67.0,69.0,,,27.049999999999997,0.0
2025-02-26 05:30:00,540.3133333333334,6.349999999999909,0.0,,61.666666666666664,91.56333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.47333333333334,,,67.0,69.0,,,27.439999999999998,0.0
2025-02-26 05:45:00,551.6166666666667,2.1099999999999,0.0,,61.666666666666664,91.46999999999998,538.2,0.0,82.99,,100.0,,0.0,,,72.31,,,67.0,69.0,,,27.459999999999994,0.0
2025-02-26 06:00:00,540.3133333333334,8.469999999999914,0.0,,61.833333333333336,91.23666666666668,538.2,0.0,82.99,,100.0,,0.0,,,72.33,,,67.0,69.0,,,27.330000000000005,0.0
2025-02-26 06:15:00,541.7266666666666,8.469999999999914,0.0,,61.833333333333336,91.14333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.37666666666667,,,67.0,69.0,,,27.410000000000004,0.0
2025-02-26 06:30:00,525.4833333333333,-10.600000000000023,0.0,,62.0,90.92666666666666,538.2,0.0,82.99,,100.0,,0.0,,,72.25,,,67.0,69.0,,,27.500000000000007,0.0
2025-02-26 06:45:00,546.67,-4.240000000000009,0.0,,61.833333333333336,90.57333333333334,538.2,0.0,82.99,,100.0,,0.0,,,72.26,,,67.0,69.0,,,27.67,0.0
2025-02-26 07:00:00,537.4933333333333,-21.190000000000055,0.0,,62.166666666666664,90.21666666666665,538.2,0.0,82.99,,100.0,,0.0,,,72.14666666666666,,,67.0,69.0,,,27.93,0.0
2025-02-26 07:15:00,535.37,-19.07000000000005,0.0,,62.166666666666664,90.17999999999999,538.2,0.0,82.99,,100.0,,0.0,,,71.97666666666667,,,67.0,69.0,,,28.04,0.0
2025-02-26 07:30:00,542.43,6.349999999999909,0.0,,62.5,90.08666666666666,538.2,0.0,82.99,,100.0,,0.0,,,71.89,,,67.0,69.0,,,28.050000000000004,0.0
2025-02-26 07:45:00,538.1933333333333,-10.600000000000023,0.0,,62.666666666666664,90.02333333333333,538.2,0.0,82.99,,100.0,,0.0,,,71.70666666666666,,,67.0,69.0,,,28.340000000000003,0.0
2025-02-26 08:00:00,537.4866666666667,10.589999999999918,0.0,,62.833333333333336,89.95,538.2,0.0,82.99,,100.0,,0.0,,,71.75333333333333,,,67.0,69.0,,,28.380000000000003,0.0
2025-02-26 08:15:00,545.26,-4.240000000000009,0.0,,62.833333333333336,89.79,538.2,0.0,82.99,,100.0,,0.0,,,71.97666666666667,,,67.0,69.0,,,28.33,0.0
2025-02-26 08:30:00,535.37,8.469999999999914,0.0,,63.0,89.67,538.2,0.0,82.99,,100.0,,0.0,,,71.72666666666667,,,67.0,69.0,,,28.11,0.0
2025-02-26 08:45:00,550.91,10.589999999999918,0.0,,63.166666666666664,89.59666666666665,538.2,0.0,82.99,,100.0,,0.0,,,71.60000000000001,,,67.0,69.0,,,28.36999999999999,0.0
2025-02-26 09:00:00,543.14,4.2299999999999045,0.0,,63.0,89.49333333333334,538.2,0.0,82.99,,100.0,,0.0,,,71.54666666666667,,,67.0,69.0,,,28.430000000000007,0.0
2025-02-26 09:15:00,544.5533333333333,8.469999999999914,0.0,,63.333333333333336,89.56,538.2,0.0,82.99,,100.0,,0.0,,,71.43333333333334,,,67.0,69.0,,,28.500000000000007,0.0
2025-02-26 09:30:00,532.5466666666666,6.349999999999909,0.0,,63.666666666666664,89.71999999999998,538.2,0.0,82.99,,100.0,,0.0,,,71.42666666666666,,,67.0,69.0,,,28.459999999999994,0.0
2025-02-26 09:45:00,550.9066666666666,21.17999999999995,0.0,,63.666666666666664,89.60000000000001,538.2,0.0,82.99,,100.0,,0.0,,,71.91333333333334,,,67.0,69.0,,,28.36,0.0
2025-02-26 10:00:00,531.1333333333333,-8.480000000000018,0.0,,63.666666666666664,89.69666666666666,538.2,0.0,82.99,,100.0,,0.0,,,71.69,,,67.0,69.0,,,28.269999999999996,0.0
2025-02-26 10:15:00,547.3766666666667,27.539999999999964,0.0,,63.666666666666664,89.48333333333335,538.2,0.0,82.99,,100.0,,0.0,,,71.90333333333332,,,67.0,69.0,,,28.480000000000004,0.0
2025-02-26 10:30:00,525.4833333333333,-21.190000000000055,0.0,,63.666666666666664,89.36,538.2,0.0,82.99,,100.0,,0.0,,,71.75333333333333,,,67.0,69.0,,,28.519999999999996,0.0
2025-02-26 10:45:00,541.73,-19.07000000000005,0.0,,63.666666666666664,89.26333333333334,538.2,0.0,82.99,,100.0,,0.0,,,71.66666666666667,,,67.0,69.0,,,28.240000000000002,0.0
2025-02-26 11:00:00,530.4266666666666,0.0,0.0,,64.0,89.34333333333332,538.2,0.0,82.99,,100.0,,0.0,,,71.65333333333332,,,67.0,69.0,,,28.36,0.0
2025-02-26 11:15:00,541.02,2.1099999999999,0.0,,64.16666666666667,89.14,538.2,0.0,82.99,,100.0,,0.0,,,71.99,,,67.0,69.0,,,28.509999999999998,0.0
2025-02-26 11:30:00,536.7833333333333,-6.360000000000014,0.0,,64.16666666666667,88.85000000000001,538.2,0.0,82.99,,100.0,,0.0,,,71.95333333333333,,,67.0,69.0,,,28.139999999999993,0.0
2025-02-26 11:45:00,536.7833333333333,-6.360000000000014,0.0,,64.5,88.82333333333334,538.2,0.0,82.99,,100.0,,0.0,,,71.74,,,67.0,69.0,,,28.15,0.0
2025-02-26 12:00:00,537.49,-6.360000000000014,0.0,,64.5,88.77666666666666,538.2,0.0,82.99,,100.0,,0.0,,,72.16333333333334,,,67.0,69.0,,,28.169999999999995,0.0
2025-02-26 12:15:00,535.37,2.1099999999999,0.0,,64.83333333333333,88.77666666666666,538.2,0.0,82.99,,100.0,,0.0,,,71.74333333333333,,,67.0,69.0,,,28.449999999999996,0.0
2025-02-26 12:30:00,543.8433333333332,2.1099999999999,0.0,,65.0,88.82000000000001,538.2,0.0,82.99,,100.0,,0.0,,,71.95333333333333,,,67.0,69.0,,,28.35000000000001,0.0
2025-02-26 12:45:00,531.1333333333333,-6.360000000000014,0.0,,64.83333333333333,89.04666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.02666666666666,,,67.0,69.0,,,28.360000000000007,0.0
2025-02-26 13:00:00,528.3100000000001,-2.1200000000000045,0.0,,64.66666666666667,89.27,538.2,0.0,82.99,,100.0,,0.0,,,71.90333333333332,,,67.0,69.0,,,28.25,0.0
2025-02-26 13:15:00,543.1366666666667,6.349999999999909,0.0,,64.66666666666667,89.56,538.2,0.0,82.99,,100.0,,0.0,,,72.39666666666666,,,67.0,69.0,,,28.10000000000001,0.0
2025-02-26 13:30:00,536.0733333333333,-14.840000000000032,0.0,,65.0,90.03333333333335,538.2,0.0,82.99,,100.0,,0.0,,,72.42666666666666,,,67.0,69.0,,,28.239999999999995,0.0
2025-02-26 13:45:00,540.3133333333334,19.069999999999936,0.0,,65.16666666666667,90.77666666666666,538.2,0.0,82.99,,100.0,,0.0,,,72.38,,,67.0,69.0,,,28.10000000000001,0.0
2025-02-26 14:00:00,532.5433333333334,10.589999999999918,0.0,,65.33333333333333,91.38333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.54666666666667,,,67.0,69.0,,,27.720000000000006,0.0
2025-02-26 14:15:00,534.6633333333333,10.589999999999918,0.0,,65.16666666666667,91.95666666666666,538.2,0.0,82.99,,100.0,,0.0,,,72.47333333333334,,,67.0,69.0,,,27.47,0.0
2025-02-26 14:30:00,548.79,12.709999999999923,0.0,,65.5,92.42666666666666,538.2,0.0,82.99,,100.0,,0.0,,,72.77333333333333,,,67.0,69.0,,,27.08,0.0
2025-02-26 14:45:00,538.9,4.2299999999999045,0.0,,65.5,92.89333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.04,,,67.0,69.0,,,27.070000000000007,0.0
2025-02-26 15:00:00,539.6066666666667,2.1099999999999,0.0,,65.5,93.41666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.84333333333333,,,67.0,69.0,,,27.0,0.0
2025-02-26 15:15:00,536.7833333333333,-2.1200000000000045,0.0,,66.0,87.46999999999998,538.2,0.0,82.99,,100.0,,0.0,,,72.74000000000001,,,67.0,69.0,,,26.61,0.0
2025-02-26 15:30:00,528.3033333333333,-14.840000000000032,0.0,,66.0,88.23333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.73333333333333,,,67.0,69.0,,,26.690000000000005,0.0
2025-02-26 15:45:00,528.3066666666667,-12.720000000000027,0.0,,65.5,85.18333333333334,538.2,0.0,82.99,,100.0,,0.0,,,73.33999999999999,,,67.0,69.0,,,26.309999999999995,0.0
2025-02-26 16:00:00,547.3766666666667,10.589999999999918,0.0,,66.16666666666667,85.16,538.2,0.0,82.99,,100.0,,0.0,,,73.04666666666667,,,67.0,69.0,,,26.089999999999996,0.0
2025-02-26 16:15:00,549.4933333333333,8.469999999999914,0.0,,65.66666666666667,85.41666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.56,,,67.0,69.0,,,25.970000000000006,0.0
2025-02-26 16:30:00,540.3133333333334,2.1099999999999,0.0,,65.5,85.86,538.2,0.0,82.99,,100.0,,0.0,,,72.31333333333333,,,67.0,69.0,,,25.889999999999993,0.0
2025-02-26 16:45:00,538.1966666666667,-6.360000000000014,0.0,,65.66666666666667,86.14333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.63,,,67.0,69.0,,,25.880000000000003,0.0
2025-02-26 17:00:00,542.4333333333333,10.589999999999918,0.0,,65.83333333333333,86.47333333333334,538.2,0.0,82.99,,100.0,,0.0,,,73.16000000000001,,,67.0,69.0,,,25.869999999999997,0.0
2025-02-26 17:15:00,545.2566666666667,6.349999999999909,0.0,,66.0,86.62,538.2,0.0,82.99,,100.0,,0.0,,,72.95333333333333,,,67.0,69.0,,,25.840000000000003,0.0
2025-02-26 17:30:00,536.7833333333333,10.589999999999918,0.0,,66.0,87.3,538.2,0.0,82.99,,100.0,,0.0,,,73.49333333333334,,,67.0,69.0,,,25.810000000000002,0.0
2025-02-26 17:45:00,538.1966666666667,-2.1200000000000045,0.0,,65.83333333333333,87.49333333333334,538.2,0.0,82.99,,100.0,,0.0,,,74.78666666666668,,,67.0,69.0,,,25.869999999999997,0.0
2025-02-26 18:00:00,538.1933333333333,8.469999999999914,0.0,,66.5,87.42333333333333,538.2,0.0,82.99,,100.0,,0.0,,,74.64666666666666,,,67.0,69.0,,,25.599999999999994,0.0
2025-02-26 18:15:00,529.72,-16.960000000000036,0.0,,66.5,87.46333333333332,538.2,0.0,82.99,,100.0,,0.0,,,74.81666666666666,,,67.0,69.0,,,25.610000000000007,0.0
2025-02-26 18:30:00,537.49,8.469999999999914,0.0,,66.33333333333333,87.80666666666667,538.2,0.0,82.99,,100.0,,0.0,,,74.33,,,67.0,69.0,,,25.47,0.0
2025-02-26 18:45:00,539.61,-8.480000000000018,0.0,,66.33333333333333,87.51333333333334,538.2,0.0,82.99,,100.0,,0.0,,,74.21,,,67.0,69.0,,,25.330000000000005,0.0
2025-02-26 19:00:00,537.49,19.069999999999936,0.0,,66.0,87.92666666666666,538.2,0.0,82.99,,100.0,,0.0,,,73.77333333333333,,,67.0,69.0,,,25.629999999999995,0.0
2025-02-26 19:15:00,535.37,-4.240000000000009,0.0,,65.5,87.46,538.2,0.0,82.99,,100.0,,0.0,,,73.80333333333333,,,67.0,69.0,,,25.18,0.0
2025-02-26 19:30:00,539.61,0.0,0.0,,65.33333333333333,87.22333333333334,538.2,0.0,82.99,,100.0,,0.0,,,73.47,,,67.0,69.0,,,25.019999999999996,0.0
2025-02-26 19:45:00,541.7266666666666,-4.240000000000009,0.0,,65.0,87.06333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.47333333333334,,,67.0,69.0,,,24.939999999999998,0.0
2025-02-26 20:00:00,547.38,12.709999999999923,0.0,,65.16666666666667,86.98666666666668,538.2,0.0,82.99,,100.0,,0.0,,,73.37333333333333,,,67.0,69.0,,,24.92,0.0
2025-02-26 20:15:00,541.0233333333334,-2.1200000000000045,0.0,,65.16666666666667,86.97333333333334,538.2,0.0,82.99,,100.0,,0.0,,,73.48666666666666,,,67.0,69.0,,,24.889999999999993,0.0
2025-02-26 20:30:00,536.0733333333333,4.2299999999999045,0.0,,64.66666666666667,86.87666666666667,538.2,0.0,82.99,,100.0,,0.0,,,73.13666666666667,,,67.0,69.0,,,24.78000000000001,0.0
2025-02-26 20:45:00,542.43,2.1099999999999,0.0,,64.66666666666667,86.07,538.2,0.0,82.99,,100.0,,0.0,,,72.94666666666667,,,67.0,69.0,,,24.840000000000003,0.0
2025-02-26 21:00:00,533.25,4.2299999999999045,0.0,,64.5,85.79666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.79666666666667,,,67.0,69.0,,,24.810000000000002,0.0
2025-02-26 21:15:00,536.0766666666667,-12.720000000000027,0.0,,64.5,85.56,538.2,0.0,82.99,,100.0,,0.0,,,72.71666666666667,,,67.0,69.0,,,24.589999999999996,0.0
2025-02-26 21:30:00,542.4333333333333,-23.31000000000006,0.0,,65.0,85.45333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.53666666666668,,,67.0,69.0,,,24.890000000000008,0.0
2025-02-26 21:45:00,546.67,2.1099999999999,0.0,,65.0,85.20666666666666,538.2,0.0,82.99,,100.0,,0.0,,,72.71666666666665,,,67.0,69.0,,,24.9,0.0
2025-02-26 22:00:00,539.61,-6.360000000000014,0.0,,65.0,85.30666666666666,538.2,0.0,82.99,,100.0,,0.0,,,72.63333333333333,,,67.0,69.0,,,24.89999999999999,0.0
2025-02-26 22:15:00,537.4866666666667,-8.480000000000018,0.0,,65.33333333333333,85.23666666666666,538.2,0.0,82.99,,100.0,,0.0,,,72.58999999999999,,,67.0,69.0,,,24.9,0.0
2025-02-26 22:30:00,532.5466666666667,-4.240000000000009,0.0,,65.33333333333333,85.11666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.82333333333334,,,67.0,69.0,,,24.910000000000004,0.0
2025-02-26 22:45:00,540.3133333333334,-2.1200000000000045,0.0,,65.33333333333333,85.08666666666666,538.2,0.0,82.99,,100.0,,0.0,,,73.00333333333333,,,67.0,69.0,,,25.109999999999992,0.0
2025-02-26 23:00:00,543.14,12.709999999999923,0.0,,65.33333333333333,84.79333333333334,538.2,0.0,82.99,,100.0,,0.0,,,72.89,,,67.0,69.0,,,25.120000000000005,0.0
2025-02-26 23:15:00,533.96,-10.600000000000023,0.0,,65.33333333333333,84.72666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.80666666666667,,,67.0,69.0,,,25.010000000000005,0.0
2025-02-26 23:30:00,545.9666666666667,19.069999999999936,0.0,,65.16666666666667,84.49333333333334,538.2,0.0,82.99,,100.0,,0.0,,,72.55,,,67.0,69.0,,,25.150000000000006,0.0
2025-02-26 23:45:00,543.8466666666667,6.349999999999909,0.0,,65.5,84.48,538.2,0.0,82.99,,100.0,,0.0,,,72.92333333333333,,,67.0,69.0,,,25.000000000000007,0.0
2025-02-27 00:00:00,540.3166666666667,-12.720000000000027,0.0,,65.5,85.29,538.2,0.0,82.99,,100.0,,0.0,,,72.75,,,67.0,69.0,,,25.379999999999995,0.0
2025-02-27 00:15:00,550.91,19.069999999999936,0.0,,65.66666666666667,85.59666666666668,538.2,0.0,82.99,,100.0,,0.0,,,72.68666666666667,,,67.0,69.0,,,25.450000000000003,0.0
2025-02-27 00:30:00,537.4899999999999,19.069999999999936,0.0,,65.66666666666667,85.96999999999998,538.2,0.0,82.99,,100.0,,0.0,,,72.77666666666666,,,67.0,69.0,,,25.369999999999997,0.0
2025-02-27 00:45:00,529.7199999999999,-25.430000000000064,0.0,,65.83333333333333,86.39666666666666,538.2,0.0,82.99,,100.0,,0.0,,,72.87333333333333,,,67.0,69.0,,,25.569999999999993,0.0
2025-02-27 01:00:00,527.6,2.1099999999999,0.0,,66.0,86.35000000000001,538.2,0.0,82.99,,100.0,,0.0,,,72.95,,,67.0,69.0,,,25.6,0.0
2025-02-27 01:15:00,543.14,-6.360000000000014,0.0,,65.83333333333333,86.32333333333334,538.2,0.0,82.99,,100.0,,0.0,,,72.71,,,67.0,69.0,,,25.470000000000006,0.0
2025-02-27 01:30:00,545.9633333333333,25.41999999999996,0.0,,66.16666666666667,86.26333333333334,538.2,0.0,82.99,,100.0,,0.0,,,72.54333333333334,,,67.0,69.0,,,25.590000000000003,0.0
2025-02-27 01:45:00,548.0833333333334,21.17999999999995,0.0,,66.0,86.18666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.49666666666667,,,67.0,69.0,,,25.53000000000001,0.0
2025-02-27 02:00:00,533.9566666666666,-12.720000000000027,0.0,,66.33333333333333,86.04666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.20666666666666,,,67.0,69.0,,,25.559999999999995,0.0
2025-02-27 02:15:00,540.31,-16.960000000000036,0.0,,66.0,85.59333333333332,538.2,0.0,82.99,,100.0,,0.0,,,72.04333333333334,,,67.0,69.0,,,25.580000000000005,0.0
2025-02-27 02:30:00,541.0233333333334,19.069999999999936,0.0,,66.33333333333333,85.60000000000001,538.2,0.0,82.99,,100.0,,0.0,,,72.52666666666666,,,67.0,69.0,,,25.769999999999996,0.0
2025-02-27 02:45:00,528.3066666666667,-8.480000000000018,0.0,,66.33333333333333,85.60333333333334,538.2,0.0,82.99,,100.0,,0.0,,,72.39333333333333,,,67.0,69.0,,,25.769999999999996,0.0
2025-02-27 03:00:00,545.2566666666667,4.2299999999999045,0.0,,66.5,85.64666666666666,538.2,0.0,82.99,,100.0,,0.0,,,71.91666666666667,,,67.0,69.0,,,25.79,0.0
2025-02-27 03:15:00,533.9566666666666,-12.720000000000027,0.0,,66.5,86.0,538.2,0.0,82.99,,100.0,,0.0,,,71.73333333333333,,,67.0,69.0,,,25.830000000000005,0.0
2025-02-27 03:30:00,550.91,19.069999999999936,0.0,,66.5,85.85000000000001,538.2,0.0,82.99,,100.0,,0.0,,,71.84666666666666,,,67.0,69.0,,,25.70000000000001,0.0
2025-02-27 03:45:00,541.7266666666666,12.709999999999923,0.0,,66.83333333333333,85.64666666666666,538.2,0.0,82.99,,100.0,,0.0,,,71.86333333333333,,,67.0,69.0,,,25.949999999999996,0.0
2025-02-27 04:00:00,534.6633333333333,-16.960000000000036,0.0,,67.16666666666667,85.23666666666666,538.2,0.0,82.99,,100.0,,0.0,,,71.72,,,67.0,69.0,,,25.990000000000002,0.0
2025-02-27 04:15:00,541.7266666666666,10.589999999999918,0.0,,66.83333333333333,84.74666666666667,538.2,0.0,82.99,,100.0,,0.0,,,71.82333333333332,,,67.0,69.0,,,25.730000000000004,0.0
2025-02-27 04:30:00,530.4266666666666,6.349999999999909,0.0,,66.5,84.27333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.26333333333334,,,67.0,69.0,,,25.770000000000003,0.0
2025-02-27 04:45:00,546.67,10.589999999999918,0.0,,67.0,84.31333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.69666666666667,,,67.0,69.0,,,26.050000000000004,0.0
2025-02-27 05:00:00,534.6633333333333,-2.1200000000000045,0.0,,66.83333333333333,84.11333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.91333333333334,,,67.0,69.0,,,26.03,0.0
2025-02-27 05:15:00,538.1966666666667,14.829999999999927,0.0,,67.0,84.12666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.71666666666667,,,67.0,69.0,,,26.159999999999997,0.0
2025-02-27 05:30:00,541.7266666666667,23.299999999999955,0.0,,67.0,86.42333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.99333333333334,,,67.0,69.0,,,26.15,0.0
2025-02-27 05:45:00,533.9566666666666,8.469999999999914,0.0,,66.83333333333333,88.43666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.63666666666666,,,67.0,69.0,,,25.650000000000006,0.0
2025-02-27 06:00:00,549.4966666666667,12.709999999999923,0.0,,67.0,86.37666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.64999999999999,,,67.0,69.0,,,25.949999999999996,0.0
2025-02-27 06:15:00,538.1999999999999,-19.07000000000005,0.0,,67.0,88.25,538.2,0.0,82.99,,100.0,,0.0,,,72.45666666666666,,,67.0,69.0,,,25.83,0.0
2025-02-27 06:30:00,540.3166666666667,-8.480000000000018,0.0,,67.33333333333333,84.16666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.36333333333333,,,67.0,69.0,,,26.210000000000008,0.0
2025-02-27 06:45:00,537.49,-4.240000000000009,0.0,,67.16666666666667,84.04666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.13333333333334,,,67.0,69.0,,,26.029999999999994,0.0
2025-02-27 07:00:00,534.6633333333333,-2.1200000000000045,0.0,,67.5,89.86,538.2,0.0,82.99,,100.0,,0.0,,,72.12333333333333,,,67.0,69.0,,,25.689999999999998,0.0
2025-02-27 07:15:00,545.9633333333333,10.589999999999918,0.0,,67.33333333333333,84.19,538.2,0.0,82.99,,100.0,,0.0,,,71.99666666666667,,,67.0,69.0,,,26.139999999999993,0.0
2025-02-27 07:30:00,536.7833333333333,-4.240000000000009,0.0,,67.33333333333333,88.85666666666667,538.2,0.0,82.99,,100.0,,0.0,,,71.93666666666667,,,67.0,69.0,,,26.490000000000002,0.0
2025-02-27 07:45:00,543.8466666666667,14.829999999999927,0.0,,67.5,86.16666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.13333333333333,,,67.0,69.0,,,26.089999999999996,0.0
2025-02-27 08:00:00,538.1966666666667,8.469999999999914,0.0,,67.83333333333333,89.85000000000001,538.2,0.0,82.99,,100.0,,0.0,,,71.99666666666667,,,67.0,69.0,,,26.03,0.0
2025-02-27 08:15:00,556.56,14.829999999999927,0.0,,67.83333333333333,87.75333333333333,538.2,0.0,82.99,,100.0,,0.0,,,71.93666666666667,,,67.0,69.0,,,26.239999999999995,0.0
2025-02-27 08:30:00,536.0766666666667,0.0,0.0,,67.5,87.67666666666666,538.2,0.0,82.99,,100.0,,0.0,,,72.06666666666666,,,67.0,69.0,,,26.22999999999999,0.0
2025-02-27 08:45:00,538.1966666666667,-8.480000000000018,0.0,,68.0,89.18,538.2,0.0,82.99,,100.0,,0.0,,,72.30333333333333,,,67.0,69.0,,,26.07,0.0
2025-02-27 09:00:00,535.37,-10.600000000000023,0.0,,67.66666666666667,89.54333333333334,538.2,0.0,82.99,,100.0,,0.0,,,72.16666666666667,,,67.0,69.0,,,26.580000000000013,0.0
2025-02-27 09:15:00,548.79,10.589999999999918,0.0,,68.0,88.82666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.47,,,67.0,69.0,,,26.259999999999998,0.0
2025-02-27 09:30:00,533.9566666666666,-6.360000000000014,0.0,,67.83333333333333,92.38,538.2,0.0,82.99,,100.0,,0.0,,,72.19333333333333,,,67.0,69.0,,,26.629999999999995,0.0
2025-02-27 09:45:00,535.37,6.349999999999909,0.0,,67.83333333333333,92.36,538.2,0.0,82.99,,100.0,,0.0,,,72.10666666666667,,,67.0,69.0,,,26.790000000000006,0.0
2025-02-27 10:00:00,529.7199999999999,-8.480000000000018,0.0,,68.16666666666667,92.24666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.04333333333334,,,67.0,69.0,,,26.78,0.0
2025-02-27 10:15:00,534.6633333333333,-4.240000000000009,0.0,,68.0,91.87666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.09333333333333,,,67.0,69.0,,,26.89,0.0
2025-02-27 10:30:00,543.14,21.17999999999995,0.0,,68.5,91.66333333333334,538.2,0.0,82.99,,100.0,,0.0,,,72.14666666666666,,,67.0,69.0,,,26.86,0.0
2025-02-27 10:45:00,542.43,2.1099999999999,0.0,,68.33333333333333,91.38,538.2,0.0,82.99,,100.0,,0.0,,,72.54333333333334,,,67.0,69.0,,,27.049999999999997,0.0
2025-02-27 11:00:00,544.5533333333333,0.0,0.0,,68.5,91.10000000000001,538.2,0.0,82.99,,100.0,,0.0,,,72.32000000000001,,,67.0,69.0,,,26.709999999999994,0.0
2025-02-27 11:15:00,539.6066666666667,6.349999999999909,0.0,,68.5,90.98333333333335,538.2,0.0,82.99,,100.0,,0.0,,,72.25666666666666,,,67.0,69.0,,,26.710000000000008,0.0
2025-02-27 11:30:00,545.2566666666667,-8.480000000000018,0.0,,69.0,91.03666666666668,538.2,0.0,82.99,,100.0,,0.0,,,72.12333333333333,,,67.0,69.0,,,26.769999999999996,0.0
2025-02-27 11:45:00,522.6566666666666,-8.480000000000018,0.0,,68.83333333333333,90.99000000000001,538.2,0.0,82.99,,100.0,,0.0,,,72.04,,,67.0,69.0,,,26.85000000000001,0.0
2025-02-27 12:00:00,524.0666666666667,-16.960000000000036,0.0,,69.0,90.96,538.2,0.0,82.99,,100.0,,0.0,,,72.3,,,67.0,69.0,,,26.909999999999997,0.0
2025-02-27 12:15:00,533.9566666666666,4.2299999999999045,0.0,,69.0,90.83999999999999,538.2,0.0,82.99,,100.0,,0.0,,,72.17333333333333,,,67.0,69.0,,,26.819999999999993,0.0
2025-02-27 12:30:00,540.3166666666667,8.469999999999914,0.0,,69.0,90.88,538.2,0.0,82.99,,100.0,,0.0,,,72.10666666666667,,,67.0,69.0,,,26.89,0.0
2025-02-27 12:45:00,526.19,-19.07000000000005,0.0,,69.33333333333333,90.73333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.32666666666667,,,67.0,69.0,,,26.799999999999997,0.0
2025-02-27 13:00:00,534.6666666666666,-2.1200000000000045,0.0,,69.33333333333333,90.75,538.2,0.0,82.99,,100.0,,0.0,,,72.77333333333333,,,67.0,69.0,,,27.020000000000003,0.0
2025-02-27 13:15:00,535.37,-16.960000000000036,0.0,,69.5,90.83,538.2,0.0,82.99,,100.0,,0.0,,,72.79333333333334,,,67.0,69.0,,,27.010000000000005,0.0
2025-02-27 13:30:00,538.1933333333333,2.1099999999999,0.0,,69.33333333333333,90.72666666666667,538.2,0.0,82.99,,100.0,,0.0,,,72.86,,,67.0,69.0,,,27.03000000000001,0.0
2025-02-27 13:45:00,524.0733333333334,-38.14000000000004,0.0,,69.33333333333333,90.84666666666668,538.2,0.0,82.99,,100.0,,0.0,,,72.70333333333333,,,67.0,69.0,,,27.0,0.0
2025-02-27 14:00:00,529.72,-4.240000000000009,0.0,,69.83333333333333,91.02,538.2,0.0,82.99,,100.0,,0.0,,,73.02333333333333,,,67.0,69.0,,,27.0,0.0
2025-02-27 14:15:00,537.49,-6.360000000000014,0.0,,69.66666666666667,91.08,538.2,0.0,82.99,,100.0,,0.0,,,72.89999999999999,,,67.0,69.0,,,26.820000000000007,0.0
2025-02-27 14:30:00,542.4333333333333,8.469999999999914,0.0,,69.83333333333333,91.21333333333332,538.2,0.0,82.99,,100.0,,0.0,,,72.81333333333333,,,67.0,69.0,,,26.870000000000005,0.0
2025-02-27 14:45:00,547.38,14.829999999999927,0.0,,70.0,91.55666666666666,538.2,0.0,82.99,,100.0,,0.0,,,72.63333333333333,,,67.0,69.0,,,26.75,0.0
2025-02-27 15:00:00,534.6633333333333,6.349999999999909,0.0,,69.83333333333333,91.74333333333334,538.2,0.0,82.99,,100.0,,0.0,,,72.74,,,67.0,69.0,,,26.650000000000006,0.0
2025-02-27 15:15:00,536.0766666666667,4.2299999999999045,0.0,,69.66666666666667,91.88,538.2,0.0,82.99,,100.0,,0.0,,,72.46666666666667,,,67.0,69.0,,,26.47,0.0
2025-02-27 15:30:00,532.5433333333334,-14.840000000000032,0.0,,70.0,92.37333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.82333333333334,,,67.0,69.0,,,26.33,0.0
2025-02-27 15:45:00,532.5433333333334,6.349999999999909,0.0,,70.16666666666667,92.88333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.23666666666666,,,67.0,69.0,,,26.680000000000007,0.0
2025-02-27 16:00:00,550.2033333333334,0.0,0.0,,70.33333333333333,93.31,538.2,0.0,82.99,,100.0,,0.0,,,73.14333333333333,,,67.0,69.0,,,26.460000000000008,0.0
2025-02-27 16:15:00,531.84,-4.240000000000009,0.0,,70.33333333333333,93.63333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.00333333333333,,,67.0,69.0,,,26.460000000000008,0.0
2025-02-27 16:30:00,523.36,-14.840000000000032,0.0,,70.0,91.17333333333333,538.2,0.0,82.99,,100.0,,0.0,,,72.99333333333334,,,67.0,69.0,,,26.25,0.0
2025-02-27 16:45:00,537.4866666666667,2.1099999999999,0.0,,70.66666666666667,84.35000000000001,538.2,0.0,82.99,,100.0,,0.0,,,72.96666666666667,,,67.0,69.0,,,25.79,0.0
2025-02-27 17:00:00,546.67,10.589999999999918,0.0,,70.5,84.05,538.2,0.0,82.99,,100.0,,0.0,,,72.64,,,67.0,69.0,,,25.82,0.0
2025-02-27 17:15:00,531.1333333333333,-2.1200000000000045,0.0,,70.5,84.27666666666666,538.2,0.0,82.99,,100.0,,0.0,,,72.57666666666667,,,67.0,69.0,,,25.809999999999995,0.0
2025-02-27 17:30:00,542.43,4.2299999999999045,0.0,,70.83333333333333,84.63666666666667,538.2,0.0,82.99,,100.0,,0.0,,,73.46333333333332,,,67.0,69.0,,,25.950000000000003,0.0
2025-02-27 17:45:00,548.79,21.17999999999995,0.0,,70.83333333333333,84.85333333333334,538.2,0.0,82.99,,100.0,,0.0,,,74.18,,,67.0,69.0,,,26.019999999999996,0.0
2025-02-27 18:00:00,544.5533333333333,-21.190000000000055,0.0,,71.0,84.66666666666667,538.2,0.0,82.99,,100.0,,0.0,,,74.01666666666667,,,67.0,69.0,,,25.75,0.0
2025-02-27 18:15:00,536.0766666666667,-10.600000000000023,0.0,,70.5,84.65333333333332,538.2,0.0,82.99,,100.0,,0.0,,,74.17333333333333,,,67.0,69.0,,,25.730000000000004,0.0
2025-02-27 18:30:00,540.3133333333334,-6.360000000000014,0.0,,70.66666666666667,84.47666666666667,538.2,0.0,82.99,,100.0,,0.0,,,74.04333333333334,,,67.0,69.0,,,25.64,0.0
2025-02-27 18:45:00,533.9566666666666,8.469999999999914,0.0,,70.66666666666667,84.73666666666666,538.2,0.0,82.99,,100.0,,0.0,,,73.67,,,67.0,69.0,,,25.809999999999995,0.0
2025-02-27 19:00:00,541.0166666666667,4.2299999999999045,0.0,,70.83333333333333,84.8,538.2,0.0,82.99,,100.0,,0.0,,,73.89999999999999,,,67.0,69.0,,,25.659999999999997,0.0
2025-02-27 19:15:00,543.14,-2.1200000000000045,0.0,,70.83333333333333,85.02333333333333,538.2,0.0,82.99,,100.0,,0.0,,,73.54666666666667,,,67.0,69.0,,,25.490000000000002,0.0
2025-02-27 19:30:00,549.4966666666666,10.589999999999918,0.0,,70.5,84.82333333333334,538.2,0.0,82.99,,100.0,,0.0,,,73.19,,,67.0,69.0,,,25.299999999999997,0.0
2025-02-27 19:45:00,553.7333333333332,12.709999999999923,0.0,2.0,70.66666666666667,84.86666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.06333333333333,,,67.0,69.0,,,25.320000000000007,0.0
2025-02-27 20:00:00,539.61,0.0,0.0,2.0,70.33333333333333,84.81666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.22666666666667,,,67.0,69.0,,,25.590000000000003,0.0
2025-02-27 20:15:00,548.0833333333334,16.949999999999932,0.0,2.0,70.33333333333333,84.62666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.13,,,67.0,69.0,,,25.299999999999997,0.0
2025-02-27 20:30:00,541.7266666666666,-12.720000000000027,0.0,2.0,70.0,84.55333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.66333333333334,,,67.0,69.0,,,25.279999999999994,0.0
2025-02-27 20:45:00,538.9033333333333,-4.240000000000009,0.0,2.0,70.0,84.59666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.61333333333333,,,67.0,69.0,,,25.549999999999997,0.0
2025-02-27 21:00:00,542.4366666666666,-2.1200000000000045,0.0,2.0,69.83333333333333,85.02333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.47,,,67.0,69.0,,,25.64,0.0
2025-02-27 21:15:00,545.26,2.1099999999999,0.0,2.0,69.66666666666667,84.82333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.67666666666666,,,67.0,69.0,,,25.639999999999993,0.0
2025-02-27 21:30:00,545.26,12.709999999999923,0.0,2.0,69.83333333333333,84.7,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.01333333333334,,,67.0,69.0,,,25.389999999999993,0.0
2025-02-27 21:45:00,538.9033333333333,0.0,0.0,2.0,69.83333333333333,84.47666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.65666666666668,,,67.0,69.0,,,25.520000000000003,0.0
2025-02-27 22:00:00,538.1966666666666,14.829999999999927,0.0,2.0,69.83333333333333,84.24333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.34333333333333,,,67.0,69.0,,,25.770000000000003,0.0
2025-02-27 22:15:00,557.2633333333333,23.299999999999955,0.0,2.0,70.0,83.72666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.45333333333333,,,67.0,69.0,,,25.35,0.0
2025-02-27 22:30:00,539.6066666666667,2.1099999999999,0.0,2.0,70.0,83.95333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.49666666666667,,,67.0,69.0,,,25.65,0.0
2025-02-27 22:45:00,531.84,-14.840000000000032,0.0,2.0,69.83333333333333,83.97333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.37333333333333,,,67.0,69.0,,,25.660000000000004,0.0
2025-02-27 23:00:00,552.32,16.949999999999932,0.0,2.0,70.0,83.68333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.21333333333334,,,67.0,69.0,,,25.589999999999996,0.0
2025-02-27 23:15:00,543.8433333333334,-6.360000000000014,0.0,2.0,70.33333333333333,88.48333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.93666666666667,,,67.0,69.0,,,25.499999999999993,0.0
2025-02-27 23:30:00,531.8366666666667,-14.840000000000032,0.0,2.0,70.5,86.18666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.17666666666668,,,67.0,69.0,,,23.870000000000005,0.0
2025-02-27 23:45:00,537.49,-2.1200000000000045,0.0,2.0,70.66666666666667,88.36333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.4,,,67.0,69.0,,,28.67,0.0
2025-02-28 00:00:00,530.4266666666666,-2.1200000000000045,0.0,2.0,70.5,86.04,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.73,,,67.0,69.0,,,25.78,0.0
2025-02-28 00:15:00,530.4266666666667,-14.840000000000032,0.0,2.0,70.66666666666667,88.07333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.45333333333333,,,67.0,69.0,,,25.319999999999993,0.0
2025-02-28 00:30:00,531.13,-16.960000000000036,0.0,2.0,71.33333333333333,88.63333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.37,,,67.0,69.0,,,25.9,0.0
2025-02-28 00:45:00,543.8466666666667,19.069999999999936,0.0,2.0,71.5,86.86666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.33333333333333,,,67.0,69.0,,,25.879999999999995,0.0
2025-02-28 01:00:00,535.3733333333333,0.0,0.0,2.0,71.33333333333333,90.27666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.29333333333334,,,67.0,69.0,,,26.179999999999993,0.0
2025-02-28 01:15:00,543.85,0.0,0.0,2.0,71.83333333333333,86.38333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.39333333333333,,,67.0,69.0,,,26.509999999999998,0.0
2025-02-28 01:30:00,556.56,21.17999999999995,0.0,2.0,71.5,89.69,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.40333333333332,,,67.0,69.0,,,26.120000000000005,0.0
2025-02-28 01:45:00,526.19,-12.720000000000027,0.0,2.0,72.16666666666667,87.94666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.50333333333333,,,67.0,69.0,,,26.269999999999996,0.0
2025-02-28 02:00:00,542.4333333333333,8.469999999999914,0.0,2.0,72.0,92.29333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.31333333333333,,,67.0,69.0,,,26.299999999999997,0.0
2025-02-28 02:15:00,529.7199999999999,8.469999999999914,0.0,2.0,72.0,92.46,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.44666666666666,,,67.0,69.0,,,26.450000000000003,0.0
2025-02-28 02:30:00,535.37,-8.480000000000018,0.0,2.0,72.0,92.42999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.38333333333334,,,67.0,69.0,,,26.739999999999995,0.0
2025-02-28 02:45:00,538.9033333333333,4.2299999999999045,0.0,2.0,72.33333333333333,92.42333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.26,,,67.0,69.0,,,26.63000000000001,0.0
2025-02-28 03:00:00,537.49,10.589999999999918,0.0,2.0,72.33333333333333,92.37333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.08333333333333,,,67.0,69.0,,,26.67,0.0
2025-02-28 03:15:00,526.8933333333333,-8.480000000000018,0.0,2.0,72.33333333333333,92.22666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.15333333333332,,,67.0,69.0,,,26.78,0.0
2025-02-28 03:30:00,529.0133333333333,-16.960000000000036,0.0,2.0,72.33333333333333,92.15666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.1,,,67.0,69.0,,,26.789999999999992,0.0
2025-02-28 03:45:00,541.7266666666666,14.829999999999927,0.0,2.0,72.66666666666667,92.02666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.98666666666666,,,67.0,69.0,,,26.879999999999995,0.0
2025-02-28 04:00:00,533.25,-12.720000000000027,0.0,2.0,72.66666666666667,91.97666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.31333333333333,,,67.0,69.0,,,27.129999999999995,0.0
2025-02-28 04:15:00,535.37,-8.480000000000018,0.0,2.0,72.83333333333333,91.85000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.16000000000001,,,67.0,69.0,,,26.97999999999999,0.0
2025-02-28 04:30:00,536.0766666666667,10.589999999999918,0.0,2.0,73.0,91.65333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.20666666666666,,,67.0,69.0,,,27.069999999999993,0.0
2025-02-28 04:45:00,536.0733333333333,-12.720000000000027,0.0,2.0,72.83333333333333,91.60666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.05666666666667,,,67.0,69.0,,,27.200000000000003,0.0
2025-02-28 05:00:00,530.4266666666667,-6.360000000000014,0.0,2.0,73.0,91.43666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.07333333333334,,,67.0,69.0,,,27.14,0.0
2025-02-28 05:15:00,553.03,14.829999999999927,0.0,2.0,73.33333333333333,91.36333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.89999999999999,,,67.0,69.0,,,27.28,0.0
