time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-03 04:15:00,541.02,14.829999999999927,0.0,2.0,65.83333333333333,86.54666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.55,,,67.0,69.0,,,28.759999999999998,0.0
2025-03-03 04:30:00,537.49,16.949999999999932,0.0,2.0,65.66666666666667,86.37333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.06666666666666,,,67.0,69.0,,,28.96,0.0
2025-03-03 04:45:00,534.6633333333333,8.469999999999914,0.0,2.0,65.33333333333333,86.48333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.18333333333334,,,67.0,69.0,,,28.760000000000005,0.0
2025-03-03 05:00:00,528.3066666666667,-4.240000000000009,0.0,2.0,65.16666666666667,86.35666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.97333333333334,,,67.0,69.0,,,28.900000000000006,0.0
2025-03-03 05:15:00,538.9,4.2299999999999045,0.0,2.0,65.16666666666667,86.34666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.73,,,67.0,69.0,,,29.099999999999994,0.0
2025-03-03 05:30:00,540.3133333333334,2.1099999999999,0.0,2.0,65.33333333333333,86.27333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.54333333333334,,,67.0,69.0,,,29.039999999999992,0.0
2025-03-03 05:45:00,534.6633333333333,14.829999999999927,0.0,2.0,65.0,86.02333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.71333333333334,,,67.0,69.0,,,29.029999999999994,0.0
2025-03-03 06:00:00,539.6066666666667,-2.1200000000000045,0.0,2.0,65.0,85.94,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.89666666666666,,,67.0,69.0,,,29.070000000000007,0.0
2025-03-03 06:15:00,547.3766666666667,-4.240000000000009,0.0,2.0,65.0,85.92333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.68666666666667,,,67.0,69.0,,,29.1,0.0
2025-03-03 06:30:00,527.6033333333334,0.0,0.0,2.0,65.0,85.74,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.57333333333334,,,67.0,69.0,,,29.139999999999993,0.0
2025-03-03 06:45:00,536.78,-8.480000000000018,0.0,2.0,64.83333333333333,85.64999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.47,,,67.0,69.0,,,29.199999999999996,0.0
2025-03-03 07:00:00,533.9566666666666,4.2299999999999045,0.0,2.0,64.66666666666667,85.66000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.29666666666667,,,67.0,69.0,,,29.130000000000003,0.0
2025-03-03 07:15:00,536.7833333333333,-2.1200000000000045,0.0,2.0,64.83333333333333,85.63333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.49666666666667,,,67.0,69.0,,,29.019999999999996,0.0
2025-03-03 07:30:00,533.9566666666666,4.2299999999999045,0.0,2.0,64.83333333333333,85.78666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.58666666666666,,,67.0,69.0,,,29.130000000000003,0.0
2025-03-03 07:45:00,536.7833333333333,6.349999999999909,0.0,2.0,64.66666666666667,85.7,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.48,,,67.0,69.0,,,28.979999999999997,0.0
2025-03-03 08:00:00,544.55,10.589999999999918,0.0,2.0,65.0,85.55333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.39999999999999,,,67.0,69.0,,,29.290000000000006,0.0
2025-03-03 08:15:00,541.02,8.469999999999914,0.0,2.0,65.0,85.44333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.28666666666668,,,67.0,69.0,,,29.240000000000002,0.0
2025-03-03 08:30:00,543.14,14.829999999999927,0.0,2.0,65.0,85.61,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.2,,,67.0,69.0,,,29.140000000000008,0.0
2025-03-03 08:45:00,549.5,0.0,0.0,2.0,64.66666666666667,85.45,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.25,,,67.0,69.0,,,29.22,0.0
2025-03-03 09:00:00,543.14,-10.600000000000023,0.0,2.0,65.0,85.27666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,29.069999999999993,0.0
2025-03-03 09:15:00,532.5466666666666,19.069999999999936,0.0,2.0,65.33333333333333,85.31666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.17333333333333,,,67.0,69.0,,,29.269999999999996,0.0
2025-03-03 09:30:00,536.08,0.0,0.0,2.0,65.16666666666667,85.25999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.09,,,67.0,69.0,,,29.179999999999993,0.0
2025-03-03 09:45:00,540.3133333333334,6.349999999999909,0.0,2.0,65.33333333333333,85.39333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.01666666666667,,,67.0,69.0,,,29.0,0.0
2025-03-03 10:00:00,543.14,12.709999999999923,0.0,2.0,65.33333333333333,85.36333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.01,,,67.0,69.0,,,28.93,0.0
2025-03-03 10:15:00,555.1433333333333,4.2299999999999045,0.0,2.0,65.16666666666667,85.23333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,69.97666666666667,,,67.0,69.0,,,29.099999999999994,0.0
2025-03-03 10:30:00,545.9666666666667,0.0,0.0,2.0,65.5,85.21333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.13,,,67.0,69.0,,,28.6,0.0
2025-03-03 10:45:00,536.7866666666667,-19.07000000000005,0.0,2.0,65.33333333333333,85.28666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.19666666666667,,,67.0,69.0,,,28.589999999999996,0.0
2025-03-03 11:00:00,534.66,4.2299999999999045,0.0,2.0,65.5,85.37666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.30333333333333,,,67.0,69.0,,,28.789999999999992,0.0
2025-03-03 11:15:00,521.9499999999999,-16.960000000000036,0.0,2.0,65.5,85.53333333333335,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.13666666666667,,,67.0,69.0,,,28.669999999999995,0.0
2025-03-03 11:30:00,544.5500000000001,21.17999999999995,0.0,2.0,65.5,85.59333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.13333333333334,,,67.0,69.0,,,28.97,0.0
2025-03-03 11:45:00,541.7266666666666,4.2299999999999045,0.0,2.0,65.66666666666667,85.56,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.46333333333332,,,67.0,69.0,,,28.730000000000004,0.0
2025-03-03 12:00:00,548.0866666666667,0.0,0.0,2.0,65.5,85.84333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.45333333333333,,,67.0,69.0,,,28.809999999999995,0.0
2025-03-03 12:15:00,548.0833333333334,16.949999999999932,0.0,2.0,65.5,85.83666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,28.71,0.0
2025-03-03 12:30:00,529.72,0.0,0.0,2.0,65.5,85.98666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.36,,,67.0,69.0,,,28.590000000000003,0.0
2025-03-03 12:45:00,535.37,-19.07000000000005,0.0,2.0,65.5,85.99333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.35000000000001,,,67.0,69.0,,,28.569999999999993,0.0
2025-03-03 13:00:00,541.7266666666666,6.349999999999909,0.0,2.0,65.5,86.21,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.50666666666667,,,67.0,69.0,,,28.82,0.0
2025-03-03 13:15:00,536.7833333333333,6.349999999999909,0.0,2.0,65.5,86.25999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.73,,,67.0,69.0,,,28.57,0.0
2025-03-03 13:30:00,539.6066666666667,4.2299999999999045,0.0,2.0,65.66666666666667,86.54,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.93,,,67.0,69.0,,,28.53,0.0
2025-03-03 13:45:00,535.37,4.2299999999999045,0.0,2.0,65.83333333333333,86.82666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.12,,,67.0,69.0,,,28.33,0.0
2025-03-03 14:00:00,549.4966666666667,10.589999999999918,0.0,2.0,65.66666666666667,87.19666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.12,,,67.0,69.0,,,28.190000000000005,0.0
2025-03-03 14:15:00,533.96,-19.07000000000005,0.0,2.0,65.83333333333333,87.74000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.14333333333333,,,67.0,69.0,,,28.159999999999997,0.0
2025-03-03 14:30:00,534.6633333333333,-2.1200000000000045,0.0,2.0,65.83333333333333,88.00333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.38333333333333,,,67.0,69.0,,,27.93,0.0
2025-03-03 14:45:00,539.61,-4.240000000000009,0.0,2.0,65.66666666666667,88.45333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.57666666666667,,,67.0,69.0,,,27.54,0.0
2025-03-03 15:00:00,552.32,23.299999999999955,0.0,2.0,65.5,88.85000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.72333333333334,,,67.0,69.0,,,27.300000000000004,0.0
2025-03-03 15:15:00,537.49,-4.240000000000009,0.0,2.0,65.66666666666667,89.33666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.51,,,67.0,69.0,,,27.500000000000007,0.0
2025-03-03 15:30:00,553.7333333333332,10.589999999999918,0.0,2.0,66.0,89.83333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.71333333333332,,,67.0,69.0,,,27.46,0.0
2025-03-03 15:45:00,527.6,-8.480000000000018,0.0,2.0,66.0,90.15333333333335,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.36333333333333,,,67.0,69.0,,,27.42,0.0
2025-03-03 16:00:00,531.84,-12.720000000000027,0.0,2.0,66.0,90.44666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.07,,,67.0,69.0,,,27.560000000000002,0.0
2025-03-03 16:15:00,536.7833333333333,-8.480000000000018,0.0,2.0,66.0,90.69,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.95333333333333,,,67.0,69.0,,,27.479999999999997,0.0
2025-03-03 16:30:00,542.4333333333333,-8.480000000000018,0.0,2.0,66.16666666666667,90.96,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.92333333333333,,,67.0,69.0,,,27.31000000000001,0.0
2025-03-03 16:45:00,537.49,0.0,0.0,2.0,66.33333333333333,91.23333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.10000000000001,,,67.0,69.0,,,27.189999999999998,0.0
2025-03-03 17:00:00,535.37,-16.960000000000036,0.0,2.0,66.0,91.56,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.05666666666667,,,67.0,69.0,,,27.22,0.0
2025-03-03 17:15:00,553.0266666666666,10.589999999999918,0.0,2.0,66.0,91.78333333333335,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.21666666666665,,,67.0,69.0,,,26.80000000000001,0.0
2025-03-03 17:30:00,542.4333333333333,4.2299999999999045,0.0,2.0,66.0,91.92999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.68,,,67.0,69.0,,,26.680000000000007,0.0
2025-03-03 17:45:00,542.4333333333333,12.709999999999923,0.0,2.0,66.0,92.43666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.31333333333333,,,67.0,69.0,,,26.879999999999995,0.0
2025-03-03 18:00:00,529.7166666666667,-14.840000000000032,0.0,2.0,66.33333333333333,92.64666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.19333333333333,,,67.0,69.0,,,26.590000000000003,0.0
2025-03-03 18:15:00,545.9633333333333,8.469999999999914,0.0,2.0,66.33333333333333,92.72666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.62,,,67.0,69.0,,,26.47999999999999,0.0
2025-03-03 18:30:00,546.67,6.349999999999909,0.0,2.0,66.5,92.88666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.30666666666666,,,67.0,69.0,,,26.47,0.0
2025-03-03 18:45:00,548.0833333333334,8.469999999999914,0.0,2.0,66.5,93.05,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.0,,,67.0,69.0,,,26.53,0.0
2025-03-03 19:00:00,532.5433333333334,-6.360000000000014,0.0,2.0,66.5,93.46333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.04,,,67.0,69.0,,,26.120000000000005,0.0
2025-03-03 19:15:00,538.1966666666667,6.349999999999909,0.0,2.0,66.5,90.86666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.92333333333333,,,67.0,69.0,,,26.019999999999996,0.0
2025-03-03 19:30:00,539.6066666666667,2.1099999999999,0.0,2.0,66.33333333333333,83.62666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.46333333333332,,,67.0,69.0,,,25.78,0.0
2025-03-03 19:45:00,529.0166666666668,0.0,0.0,2.0,66.66666666666667,87.34333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.38,,,67.0,69.0,,,25.940000000000005,0.0
2025-03-03 20:00:00,536.7833333333333,6.349999999999909,0.0,2.0,67.0,83.70333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.35333333333334,,,67.0,69.0,,,25.609999999999992,0.0
2025-03-03 20:15:00,545.26,0.0,0.0,2.0,66.66666666666667,86.21333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.10666666666667,,,67.0,69.0,,,25.599999999999994,0.0
2025-03-03 20:30:00,524.0733333333334,0.0,0.0,2.0,66.0,87.01333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.79333333333334,,,67.0,69.0,,,25.080000000000013,0.0
2025-03-03 20:45:00,537.49,19.069999999999936,0.0,2.0,65.16666666666667,83.33666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.48,,,67.0,69.0,,,25.35,0.0
2025-03-03 21:00:00,543.8433333333334,-8.480000000000018,0.0,2.0,65.16666666666667,89.33999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.41000000000001,,,67.0,69.0,,,25.72,0.0
2025-03-03 21:15:00,531.1333333333333,-12.720000000000027,0.0,2.0,64.66666666666667,83.98333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.38,,,67.0,69.0,,,25.400000000000006,0.0
2025-03-03 21:30:00,538.1933333333333,-12.720000000000027,0.0,2.0,64.5,83.53666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.73,,,67.0,69.0,,,25.269999999999996,0.0
2025-03-03 21:45:00,534.6633333333333,6.349999999999909,0.0,2.0,64.5,83.44666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.47,,,67.0,69.0,,,25.260000000000005,0.0
2025-03-03 22:00:00,533.25,-2.1200000000000045,0.0,2.0,64.33333333333333,83.27666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.31333333333333,,,67.0,69.0,,,25.359999999999992,0.0
2025-03-03 22:15:00,536.78,-8.480000000000018,0.0,2.0,64.16666666666667,83.13,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.28,,,67.0,69.0,,,25.15,0.0
2025-03-03 22:30:00,544.5500000000001,2.1099999999999,0.0,2.0,64.66666666666667,83.08999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.34333333333332,,,67.0,69.0,,,25.4,0.0
2025-03-03 22:45:00,551.6166666666667,12.709999999999923,0.0,2.0,64.5,82.7,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.33,,,67.0,69.0,,,25.349999999999994,0.0
2025-03-03 23:00:00,548.0833333333334,0.0,0.0,2.0,64.5,84.87333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.54666666666667,,,67.0,69.0,,,25.449999999999996,0.0
2025-03-03 23:15:00,542.43,-14.840000000000032,0.0,2.0,64.66666666666667,86.25999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.65666666666667,,,67.0,69.0,,,25.450000000000003,0.0
2025-03-03 23:30:00,529.0133333333333,-2.1200000000000045,0.0,2.0,65.16666666666667,85.35000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.36,,,67.0,69.0,,,25.590000000000003,0.0
2025-03-03 23:45:00,543.14,2.1099999999999,0.0,2.0,65.16666666666667,85.73666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.21666666666667,,,67.0,69.0,,,25.17,0.0
2025-03-04 00:00:00,538.9,-4.240000000000009,0.0,2.0,65.83333333333333,90.74000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.03333333333333,,,67.0,69.0,,,26.080000000000005,0.0
2025-03-04 00:15:00,531.1333333333333,-6.360000000000014,0.0,2.0,65.83333333333333,91.60333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.10333333333334,,,67.0,69.0,,,25.430000000000007,0.0
2025-03-04 00:30:00,529.0133333333333,6.349999999999909,0.0,2.0,66.16666666666667,91.54,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.48666666666666,,,67.0,69.0,,,25.930000000000007,0.0
2025-03-04 00:45:00,542.43,8.469999999999914,0.0,2.0,66.5,91.27333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.66666666666667,,,67.0,69.0,,,25.78,0.0
2025-03-04 01:00:00,529.7199999999999,8.469999999999914,0.0,2.0,66.66666666666667,91.26333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.44,,,67.0,69.0,,,26.03,0.0
2025-03-04 01:15:00,533.25,8.469999999999914,0.0,2.0,66.5,91.19666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.42333333333333,,,67.0,69.0,,,26.310000000000002,0.0
2025-03-04 01:30:00,531.84,-21.190000000000055,0.0,2.0,66.83333333333333,91.28666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.47000000000001,,,67.0,69.0,,,26.439999999999998,0.0
2025-03-04 01:45:00,541.7266666666666,-6.360000000000014,0.0,2.0,67.0,91.22000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.52333333333333,,,67.0,69.0,,,26.570000000000007,0.0
2025-03-04 02:00:00,541.7266666666666,-2.1200000000000045,0.0,2.0,67.0,91.02333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.14,,,67.0,69.0,,,26.42,0.0
2025-03-04 02:15:00,545.9633333333333,4.2299999999999045,0.0,2.0,67.33333333333333,90.90333333333335,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.08666666666666,,,67.0,69.0,,,26.75,0.0
2025-03-04 02:30:00,535.37,8.469999999999914,0.0,2.0,67.33333333333333,90.63333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.12333333333333,,,67.0,69.0,,,27.0,0.0
2025-03-04 02:45:00,537.49,-6.360000000000014,0.0,2.0,67.5,90.30666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.11666666666666,,,67.0,69.0,,,27.069999999999993,0.0
2025-03-04 03:00:00,534.66,-16.960000000000036,0.0,2.0,68.0,90.39,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.82,,,67.0,69.0,,,27.200000000000003,0.0
2025-03-04 03:15:00,541.02,-16.960000000000036,0.0,2.0,67.83333333333333,90.43666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.78333333333335,,,67.0,69.0,,,27.110000000000007,0.0
2025-03-04 03:30:00,546.6666666666666,21.17999999999995,0.0,2.0,68.0,90.46,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.95333333333333,,,67.0,69.0,,,27.119999999999997,0.0
2025-03-04 03:45:00,532.5433333333334,14.829999999999927,0.0,2.0,68.16666666666667,90.65333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.04,,,67.0,69.0,,,27.169999999999995,0.0
2025-03-04 04:00:00,536.0766666666667,12.709999999999923,0.0,2.0,68.33333333333333,90.72666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.83666666666666,,,67.0,69.0,,,27.200000000000003,0.0
2025-03-04 04:15:00,541.0233333333334,-4.240000000000009,0.0,2.0,68.5,90.76333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.0,,,67.0,69.0,,,27.22,0.0
2025-03-04 04:30:00,530.4233333333333,-8.480000000000018,0.0,2.0,68.5,90.94333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.30333333333333,,,67.0,69.0,,,27.160000000000004,0.0
2025-03-04 04:45:00,538.1933333333333,4.2299999999999045,0.0,2.0,68.83333333333333,91.03000000000002,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.34333333333333,,,67.0,69.0,,,27.259999999999998,0.0
2025-03-04 05:00:00,545.9633333333333,0.0,0.0,2.0,69.0,90.96333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.52333333333333,,,67.0,69.0,,,27.379999999999995,0.0
2025-03-04 05:15:00,536.08,-4.240000000000009,0.0,2.0,69.0,90.80666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.15666666666667,,,67.0,69.0,,,27.190000000000005,0.0
2025-03-04 05:30:00,541.02,4.2299999999999045,0.0,2.0,69.16666666666667,90.72666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.10333333333334,,,67.0,69.0,,,27.46,0.0
2025-03-04 05:45:00,550.91,12.709999999999923,0.0,2.0,69.33333333333333,90.71666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.20333333333333,,,67.0,69.0,,,27.300000000000004,0.0
2025-03-04 06:00:00,529.0166666666668,0.0,0.0,2.0,69.33333333333333,90.77666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.05,,,67.0,69.0,,,27.520000000000003,0.0
2025-03-04 06:15:00,548.7933333333334,-2.1200000000000045,0.0,2.0,69.5,90.60000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.96666666666665,,,67.0,69.0,,,27.499999999999993,0.0
2025-03-04 06:30:00,541.02,4.2299999999999045,0.0,2.0,69.5,90.54666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.03333333333333,,,67.0,69.0,,,27.419999999999995,0.0
2025-03-04 06:45:00,545.9633333333333,6.349999999999909,0.0,2.0,69.5,90.58,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.83,,,67.0,69.0,,,27.539999999999992,0.0
2025-03-04 07:00:00,540.3133333333334,4.2299999999999045,0.0,2.0,69.66666666666667,90.68,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.72666666666667,,,67.0,69.0,,,27.67,0.0
2025-03-04 07:15:00,525.48,-8.480000000000018,0.0,2.0,69.5,90.63666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.60333333333334,,,67.0,69.0,,,27.539999999999992,0.0
2025-03-04 07:30:00,527.6,-19.07000000000005,0.0,2.0,69.83333333333333,90.86666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.72000000000001,,,67.0,69.0,,,27.549999999999997,0.0
2025-03-04 07:45:00,548.79,12.709999999999923,0.0,2.0,69.5,91.12333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.85333333333334,,,67.0,69.0,,,27.379999999999995,0.0
2025-03-04 08:00:00,538.1966666666667,0.0,0.0,2.0,69.83333333333333,91.34666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.08666666666666,,,67.0,69.0,,,27.200000000000003,0.0
2025-03-04 08:15:00,541.7266666666666,4.2299999999999045,0.0,2.0,70.0,91.28000000000002,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.97333333333333,,,67.0,69.0,,,27.35000000000001,0.0
2025-03-04 08:30:00,533.96,-6.360000000000014,0.0,2.0,70.33333333333333,91.05666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.94333333333333,,,67.0,69.0,,,27.46,0.0
2025-03-04 08:45:00,533.96,0.0,0.0,2.0,70.33333333333333,91.02999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.82000000000001,,,67.0,69.0,,,27.33,0.0
2025-03-04 09:00:00,521.24,-16.960000000000036,0.0,2.0,70.16666666666667,91.08666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.69666666666667,,,67.0,69.0,,,27.25,0.0
2025-03-04 09:15:00,541.0233333333334,14.829999999999927,0.0,2.0,69.83333333333333,91.28333333333335,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.62333333333333,,,67.0,69.0,,,26.99000000000001,0.0
2025-03-04 09:30:00,545.2566666666667,2.1099999999999,0.0,2.0,70.33333333333333,91.37333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.64,,,67.0,69.0,,,27.060000000000002,0.0
2025-03-04 09:45:00,544.5533333333333,14.829999999999927,0.0,2.0,70.5,91.69,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.58,,,67.0,69.0,,,26.980000000000004,0.0
2025-03-04 10:00:00,531.1333333333333,-23.31000000000006,0.0,2.0,70.66666666666667,91.90333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.62666666666667,,,67.0,69.0,,,27.0,0.0
2025-03-04 10:15:00,537.49,-10.600000000000023,0.0,2.0,70.83333333333333,92.06666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.7,,,67.0,69.0,,,26.790000000000006,0.0
2025-03-04 10:30:00,533.9566666666666,2.1099999999999,0.0,2.0,70.66666666666667,92.47000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.93666666666667,,,67.0,69.0,,,26.77000000000001,0.0
2025-03-04 10:45:00,538.1933333333333,10.589999999999918,0.0,2.0,70.66666666666667,92.77999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.87666666666667,,,67.0,69.0,,,26.559999999999988,0.0
2025-03-04 11:00:00,532.5433333333334,-14.840000000000032,0.0,2.0,70.5,92.87666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.81666666666666,,,67.0,69.0,,,26.569999999999993,0.0
2025-03-04 11:15:00,541.0233333333334,-2.1200000000000045,0.0,2.0,70.5,86.58666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.95,,,67.0,69.0,,,26.189999999999998,0.0
2025-03-04 11:30:00,533.2533333333333,10.589999999999918,0.0,2.0,70.83333333333333,91.17666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.02,,,67.0,69.0,,,25.519999999999996,0.0
2025-03-04 11:45:00,541.0233333333334,-2.1200000000000045,0.0,2.0,70.83333333333333,86.29666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.97666666666667,,,67.0,69.0,,,26.209999999999994,0.0
2025-03-04 12:00:00,533.25,-12.720000000000027,0.0,2.0,70.83333333333333,91.27333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.02666666666666,,,67.0,69.0,,,27.04,0.0
2025-03-04 12:15:00,537.4899999999999,12.709999999999923,0.0,3.0,71.0,86.26333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.49333333333333,,,67.0,69.0,,,25.97,0.0
2025-03-04 12:30:00,545.9633333333333,4.2299999999999045,0.0,2.0,70.66666666666667,91.16333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.04,,,67.0,69.0,,,26.14,0.0
2025-03-04 12:45:00,546.67,8.469999999999914,0.0,3.0,70.5,89.09999999999998,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.05,,,67.0,69.0,,,24.209999999999994,0.0
2025-03-04 13:00:00,541.02,8.469999999999914,0.0,3.0,70.33333333333333,90.16000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.24666666666667,,,67.0,69.0,,,24.209999999999994,0.0
2025-03-04 13:15:00,545.26,0.0,0.0,2.0,69.66666666666667,86.43333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.02,,,67.0,69.0,,,26.28,0.0
2025-03-04 13:30:00,546.67,4.2299999999999045,0.0,2.0,70.16666666666667,89.12333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.89,,,67.0,69.0,,,25.759999999999998,0.0
2025-03-04 13:45:00,542.4333333333333,6.349999999999909,0.0,3.0,69.83333333333333,84.37333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.92666666666666,,,67.0,69.0,,,25.42000000000001,0.0
2025-03-04 14:00:00,547.38,12.709999999999923,0.0,2.0,70.0,89.29333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.85333333333334,,,67.0,69.0,,,25.64999999999999,0.0
2025-03-04 14:15:00,531.1333333333333,-2.1200000000000045,0.0,3.0,69.83333333333333,83.63,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.72333333333334,,,67.0,69.0,,,25.67,0.0
2025-03-04 14:30:00,541.7266666666666,2.1099999999999,0.0,3.0,69.83333333333333,83.75666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.60000000000001,,,67.0,69.0,,,25.56000000000001,0.0
2025-03-04 14:45:00,537.49,-4.240000000000009,0.0,3.0,70.16666666666667,83.96,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.83,,,67.0,69.0,,,25.360000000000007,0.0
2025-03-04 15:00:00,541.7266666666666,16.949999999999932,0.0,3.0,70.33333333333333,84.32666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.53333333333335,,,67.0,69.0,,,25.259999999999998,0.0
2025-03-04 15:15:00,529.72,-6.360000000000014,0.0,3.0,70.83333333333333,84.60666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.18666666666667,,,67.0,69.0,,,25.410000000000004,0.0
2025-03-04 15:30:00,538.1933333333333,2.1099999999999,0.0,3.0,70.66666666666667,85.00333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.39,,,67.0,69.0,,,25.42,0.0
2025-03-04 15:45:00,550.2033333333334,16.949999999999932,0.0,3.0,70.66666666666667,84.99333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.87666666666667,,,67.0,69.0,,,25.299999999999997,0.0
2025-03-04 16:00:00,536.78,-12.720000000000027,0.0,3.0,70.83333333333333,85.46,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.99333333333334,,,67.0,69.0,,,25.470000000000006,0.0
2025-03-04 16:15:00,537.49,6.349999999999909,0.0,3.0,70.16666666666667,85.29666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.71666666666667,,,67.0,69.0,,,25.330000000000005,0.0
2025-03-04 16:30:00,540.3133333333334,-4.240000000000009,0.0,3.0,70.5,85.52,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.33666666666666,,,67.0,69.0,,,25.089999999999996,0.0
2025-03-04 16:45:00,532.5433333333334,-8.480000000000018,0.0,3.0,70.16666666666667,85.67,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.41000000000001,,,67.0,69.0,,,25.17,0.0
2025-03-04 17:00:00,537.49,-2.1200000000000045,0.0,3.0,70.33333333333333,85.77333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.50666666666666,,,67.0,69.0,,,25.25,0.0
2025-03-04 17:15:00,550.2033333333333,14.829999999999927,0.0,3.0,70.33333333333333,86.06,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.68666666666667,,,67.0,69.0,,,25.050000000000004,0.0
2025-03-04 17:30:00,536.0733333333333,-14.840000000000032,0.0,3.0,70.0,85.58999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.23333333333333,,,67.0,69.0,,,24.990000000000002,0.0
2025-03-04 17:45:00,541.7266666666666,8.469999999999914,0.0,3.0,70.0,85.81666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.51,,,67.0,69.0,,,25.0,0.0
2025-03-04 18:00:00,541.0233333333333,14.829999999999927,0.0,3.0,70.33333333333333,86.23,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.97,,,67.0,69.0,,,24.939999999999998,0.0
2025-03-04 18:15:00,526.1866666666666,-6.360000000000014,0.0,3.0,70.33333333333333,85.74000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.75666666666666,,,67.0,69.0,,,24.83,0.0
2025-03-04 18:30:00,536.7833333333333,0.0,0.0,3.0,70.33333333333333,85.55666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.48666666666666,,,67.0,69.0,,,24.859999999999992,0.0
2025-03-04 18:45:00,530.4266666666666,10.589999999999918,0.0,3.0,70.0,85.85666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.03666666666668,,,67.0,69.0,,,24.5,0.0
2025-03-04 19:00:00,534.66,-16.960000000000036,0.0,3.0,70.16666666666667,85.8,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.89333333333333,,,67.0,69.0,,,24.740000000000002,0.0
2025-03-04 19:15:00,533.9566666666666,-6.360000000000014,0.0,3.0,70.33333333333333,85.58,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.48666666666666,,,67.0,69.0,,,24.720000000000006,0.0
2025-03-04 19:30:00,538.9,6.349999999999909,0.0,3.0,70.33333333333333,85.34333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.35000000000001,,,67.0,69.0,,,24.529999999999994,0.0
2025-03-04 19:45:00,532.5433333333334,-16.960000000000036,0.0,3.0,70.66666666666667,85.42999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.96666666666667,,,67.0,69.0,,,24.75,0.0
2025-03-04 20:00:00,536.7833333333333,2.1099999999999,0.0,3.0,70.66666666666667,85.27333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.27333333333333,,,67.0,69.0,,,24.679999999999993,0.0
2025-03-04 20:15:00,551.6133333333333,12.709999999999923,0.0,3.0,70.83333333333333,85.39666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.11,,,67.0,69.0,,,24.67,0.0
2025-03-04 20:30:00,540.3133333333334,-12.720000000000027,0.0,3.0,70.5,85.36,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.78333333333335,,,67.0,69.0,,,24.75999999999999,0.0
2025-03-04 20:45:00,534.6633333333333,-12.720000000000027,0.0,3.0,70.83333333333333,85.39333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.72333333333334,,,67.0,69.0,,,24.71,0.0
2025-03-04 21:00:00,533.9566666666666,2.1099999999999,0.0,3.0,70.83333333333333,85.32666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.59666666666666,,,67.0,69.0,,,24.67,0.0
2025-03-04 21:15:00,552.32,27.539999999999964,0.0,3.0,70.66666666666667,85.40333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.7,,,67.0,69.0,,,24.659999999999997,0.0
2025-03-04 21:30:00,538.9033333333333,-21.190000000000055,0.0,3.0,70.83333333333333,85.42333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.89333333333333,,,67.0,69.0,,,24.519999999999996,0.0
2025-03-04 21:45:00,540.3133333333334,4.2299999999999045,0.0,3.0,70.83333333333333,85.41000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.60666666666667,,,67.0,69.0,,,24.58,0.0
2025-03-04 22:00:00,544.55,2.1099999999999,0.0,3.0,70.83333333333333,85.30333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.44666666666666,,,67.0,69.0,,,24.760000000000005,0.0
2025-03-04 22:15:00,538.1933333333333,-8.480000000000018,0.0,3.0,71.0,85.15333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.57666666666667,,,67.0,69.0,,,24.759999999999998,0.0
2025-03-04 22:30:00,537.4866666666667,-8.480000000000018,0.0,3.0,71.0,85.23666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.47666666666667,,,67.0,69.0,,,24.809999999999995,0.0
2025-03-04 22:45:00,538.9,10.589999999999918,0.0,3.0,71.16666666666667,85.08666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.62666666666667,,,67.0,69.0,,,24.639999999999993,0.0
2025-03-04 23:00:00,532.5433333333334,4.2299999999999045,0.0,3.0,71.16666666666667,85.18333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.72666666666667,,,67.0,69.0,,,24.940000000000005,0.0
2025-03-04 23:15:00,545.26,4.2299999999999045,0.0,3.0,71.16666666666667,85.16666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.81666666666666,,,67.0,69.0,,,24.89,0.0
2025-03-04 23:30:00,531.84,-23.31000000000006,0.0,3.0,71.5,85.2,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.40666666666667,,,67.0,69.0,,,24.910000000000004,0.0
2025-03-04 23:45:00,542.4333333333333,19.069999999999936,0.0,3.0,71.5,85.24,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.73333333333333,,,67.0,69.0,,,24.93,0.0
2025-03-05 00:00:00,535.37,6.349999999999909,0.0,3.0,71.66666666666667,85.10666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.64666666666666,,,67.0,69.0,,,24.750000000000007,0.0
2025-03-05 00:15:00,540.3166666666667,12.709999999999923,0.0,3.0,71.66666666666667,84.94333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.54666666666667,,,67.0,69.0,,,24.980000000000004,0.0
2025-03-05 00:30:00,548.0799999999999,23.299999999999955,0.0,3.0,71.66666666666667,84.60666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.44,,,67.0,69.0,,,25.07,0.0
2025-03-05 00:45:00,548.0833333333334,12.709999999999923,0.0,3.0,71.83333333333333,84.06,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.78333333333335,,,67.0,69.0,,,25.209999999999994,0.0
2025-03-05 01:00:00,536.08,-2.1200000000000045,0.0,3.0,72.0,84.04333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.92666666666666,,,67.0,69.0,,,25.500000000000007,0.0
2025-03-05 01:15:00,552.3233333333334,-4.240000000000009,0.0,3.0,72.33333333333333,84.11,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.22666666666667,,,67.0,69.0,,,25.500000000000007,0.0
2025-03-05 01:30:00,541.02,0.0,0.0,3.0,72.5,84.03666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.16000000000001,,,67.0,69.0,,,25.67,0.0
2025-03-05 01:45:00,532.5466666666667,-2.1200000000000045,0.0,3.0,72.5,83.92666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.16,,,67.0,69.0,,,25.590000000000003,0.0
2025-03-05 02:00:00,537.4866666666667,2.1099999999999,0.0,3.0,72.83333333333333,84.39,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.46333333333332,,,67.0,69.0,,,25.669999999999995,0.0
2025-03-05 02:15:00,542.4366666666666,0.0,0.0,3.0,72.5,84.54,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.35000000000001,,,67.0,69.0,,,25.639999999999993,0.0
2025-03-05 02:30:00,543.14,4.2299999999999045,0.0,3.0,73.0,84.79333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.41000000000001,,,67.0,69.0,,,25.839999999999996,0.0
2025-03-05 02:45:00,533.25,-6.360000000000014,0.0,3.0,73.0,84.68666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.40666666666667,,,67.0,69.0,,,25.589999999999996,0.0
2025-03-05 03:00:00,539.6066666666667,10.589999999999918,0.0,3.0,73.0,84.45666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.38,,,67.0,69.0,,,25.370000000000005,0.0
2025-03-05 03:15:00,543.8466666666667,14.829999999999927,0.0,3.0,73.33333333333333,84.13333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.43333333333334,,,67.0,69.0,,,25.82,0.0
2025-03-05 03:30:00,532.5433333333334,4.2299999999999045,0.0,3.0,73.16666666666667,84.19,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.20666666666666,,,67.0,69.0,,,25.959999999999994,0.0
2025-03-05 03:45:00,528.31,8.469999999999914,0.0,3.0,73.33333333333333,84.22333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.25,,,67.0,69.0,,,25.940000000000005,0.0
2025-03-05 04:00:00,528.3066666666667,-10.600000000000023,0.0,3.0,73.5,84.52,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.11333333333333,,,67.0,69.0,,,26.019999999999996,0.0
2025-03-05 04:15:00,535.37,14.829999999999927,0.0,3.0,73.83333333333333,84.38,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.11666666666667,,,67.0,69.0,,,26.10000000000001,0.0
2025-03-05 04:30:00,540.3133333333334,-6.360000000000014,0.0,3.0,73.66666666666667,84.24666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.62666666666667,,,67.0,69.0,,,25.950000000000003,0.0
2025-03-05 04:45:00,544.5533333333333,-6.360000000000014,0.0,3.0,74.0,84.14666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.03333333333333,,,67.0,69.0,,,25.860000000000007,0.0
2025-03-05 05:00:00,534.6666666666666,-2.1200000000000045,0.0,3.0,73.83333333333333,84.09333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.07666666666667,,,67.0,69.0,,,26.040000000000006,0.0
2025-03-05 05:15:00,537.49,8.469999999999914,0.0,3.0,74.0,83.92999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.73333333333333,,,67.0,69.0,,,25.93,0.0
2025-03-05 05:30:00,545.9633333333333,6.349999999999909,0.0,3.0,74.0,83.88666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.75,,,67.0,69.0,,,25.72999999999999,0.0
2025-03-05 05:45:00,547.3766666666667,16.949999999999932,0.0,3.0,74.16666666666667,83.82666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.60333333333334,,,67.0,69.0,,,25.989999999999995,0.0
2025-03-05 06:00:00,538.1933333333333,-23.31000000000006,0.0,2.0,74.33333333333333,91.79,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.44,,,67.0,69.0,,,26.08999999999999,0.0
2025-03-05 06:15:00,542.43,2.1099999999999,0.0,3.0,74.5,84.83,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.61333333333333,,,67.0,69.0,,,26.42,0.0
2025-03-05 06:30:00,533.2533333333334,0.0,0.0,3.0,74.5,84.20333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.49,,,67.0,69.0,,,26.029999999999994,0.0
2025-03-05 06:45:00,537.4866666666667,-12.720000000000027,0.0,3.0,74.83333333333333,84.28666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.76333333333334,,,67.0,69.0,,,25.909999999999997,0.0
2025-03-05 07:00:00,541.02,-2.1200000000000045,0.0,3.0,74.83333333333333,84.46333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.64,,,67.0,69.0,,,25.690000000000005,0.0
2025-03-05 07:15:00,538.1966666666667,-6.360000000000014,0.0,3.0,75.0,84.60333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.21666666666667,,,67.0,69.0,,,25.82,0.0
2025-03-05 07:30:00,550.2033333333333,6.349999999999909,0.0,3.0,74.83333333333333,84.24333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.34666666666666,,,67.0,69.0,,,25.659999999999997,0.0
2025-03-05 07:45:00,538.9033333333333,10.589999999999918,0.0,3.0,74.83333333333333,83.96666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.70333333333333,,,67.0,69.0,,,25.68,0.0
2025-03-05 08:00:00,533.96,0.0,0.0,3.0,75.0,84.14,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.11666666666667,,,67.0,69.0,,,25.950000000000003,0.0
2025-03-05 08:15:00,537.49,-4.240000000000009,0.0,3.0,74.5,84.26,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.86333333333333,,,67.0,69.0,,,25.839999999999996,0.0
2025-03-05 08:30:00,528.3066666666667,2.1099999999999,0.0,3.0,74.66666666666667,83.89,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.11666666666666,,,67.0,69.0,,,25.770000000000003,0.0
2025-03-05 08:45:00,545.9633333333333,2.1099999999999,0.0,2.0,74.5,91.43666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.92999999999999,,,67.0,69.0,,,27.770000000000003,0.0
2025-03-05 09:00:00,535.37,-10.600000000000023,0.0,3.0,74.33333333333333,84.77666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.33333333333333,,,67.0,69.0,,,26.240000000000002,0.0
2025-03-05 09:15:00,531.1333333333333,-6.360000000000014,0.0,2.0,75.0,90.89666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.40333333333334,,,67.0,69.0,,,27.300000000000004,0.0
2025-03-05 09:30:00,545.2566666666667,2.1099999999999,0.0,3.0,74.5,85.04666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.27333333333333,,,67.0,69.0,,,25.570000000000007,0.0
2025-03-05 09:45:00,538.1966666666667,-10.600000000000023,0.0,2.0,74.83333333333333,89.57,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.08999999999999,,,67.0,69.0,,,27.22,0.0
2025-03-05 10:00:00,545.9633333333333,12.709999999999923,0.0,3.0,74.66666666666667,86.48666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.11666666666666,,,67.0,69.0,,,26.230000000000004,0.0
2025-03-05 10:15:00,543.14,8.469999999999914,0.0,2.0,74.83333333333333,89.77,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.29,,,67.0,69.0,,,26.03,0.0
2025-03-05 10:30:00,536.0766666666667,-2.1200000000000045,0.0,3.0,75.16666666666667,88.57,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.62666666666667,,,67.0,69.0,,,26.189999999999998,0.0
2025-03-05 10:45:00,537.4866666666667,6.349999999999909,0.0,3.0,74.83333333333333,85.88666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.84333333333335,,,67.0,69.0,,,24.799999999999997,0.0
2025-03-05 11:00:00,544.5533333333334,0.0,0.0,2.0,75.0,91.66666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.31666666666666,,,67.0,69.0,,,25.64,0.0
2025-03-05 11:15:00,538.9033333333333,-4.240000000000009,0.0,3.0,75.0,86.24000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.39999999999999,,,67.0,69.0,,,24.880000000000003,0.0
2025-03-05 11:30:00,533.9566666666666,-2.1200000000000045,0.0,2.0,75.16666666666667,90.44,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.26666666666667,,,67.0,69.0,,,25.85000000000001,0.0
2025-03-05 11:45:00,542.4333333333333,10.589999999999918,0.0,3.0,75.0,86.45333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.58333333333333,,,67.0,69.0,,,25.639999999999993,0.0
2025-03-05 12:00:00,531.84,-8.480000000000018,0.0,2.0,75.16666666666667,92.06666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.50333333333333,,,67.0,69.0,,,26.25,0.0
2025-03-05 12:15:00,539.61,14.829999999999927,0.0,2.0,75.16666666666667,92.38,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.73,,,67.0,69.0,,,26.42,0.0
2025-03-05 12:30:00,536.0766666666667,-8.480000000000018,0.0,2.0,75.5,89.60666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.69333333333333,,,67.0,69.0,,,26.569999999999993,0.0
2025-03-05 12:45:00,536.7833333333333,8.469999999999914,0.0,3.0,75.5,88.31333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.23,,,67.0,69.0,,,26.230000000000004,0.0
2025-03-05 13:00:00,528.3066666666667,-14.840000000000032,0.0,2.0,75.5,92.39,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.89666666666666,,,67.0,69.0,,,26.409999999999997,0.0
2025-03-05 13:15:00,538.9033333333333,-6.360000000000014,0.0,2.0,75.66666666666667,87.27333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.27666666666666,,,67.0,69.0,,,26.419999999999987,0.0
2025-03-05 13:30:00,542.43,4.2299999999999045,0.0,2.0,75.83333333333333,91.56333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.18333333333334,,,67.0,69.0,,,26.200000000000003,0.0
2025-03-05 13:45:00,526.8966666666666,0.0,0.0,2.0,75.66666666666667,86.52333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.33999999999999,,,67.0,69.0,,,26.039999999999992,0.0
2025-03-05 14:00:00,542.4333333333333,-6.360000000000014,0.0,2.0,76.16666666666667,90.76333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.07666666666667,,,67.0,69.0,,,26.269999999999996,0.0
2025-03-05 14:15:00,524.7733333333333,-16.960000000000036,0.0,3.0,76.16666666666667,86.03000000000002,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.89,,,67.0,69.0,,,25.67,0.0
2025-03-05 14:30:00,536.0766666666667,,0.0,,76.16666666666667,90.17,538.2,0.0,82.99,,100.0,,0.0,,,72.60333333333334,,,67.0,69.0,,,,
2025-03-05 14:45:00,535.37,-4.240000000000009,0.0,3.0,76.33333333333333,85.97000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.82333333333334,,,67.0,69.0,,,26.020000000000003,0.0
2025-03-05 15:00:00,529.0133333333333,-4.240000000000009,0.0,2.0,76.5,89.48,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.98666666666666,,,67.0,69.0,,,25.930000000000007,0.0
2025-03-05 15:15:00,544.5533333333334,-2.1200000000000045,0.0,3.0,76.83333333333333,88.33,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.89,,,67.0,69.0,,,26.000000000000007,0.0
2025-03-05 15:30:00,538.9033333333333,10.589999999999918,0.0,2.0,76.83333333333333,91.54333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.02333333333333,,,67.0,69.0,,,26.38000000000001,0.0
2025-03-05 15:45:00,536.0766666666667,-2.1200000000000045,0.0,2.0,76.83333333333333,91.43666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.51,,,67.0,69.0,,,26.760000000000005,0.0
2025-03-05 16:00:00,532.5433333333334,-6.360000000000014,0.0,2.0,77.16666666666667,91.23333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.31,,,67.0,69.0,,,26.94999999999999,0.0
2025-03-05 16:15:00,535.3733333333333,-4.240000000000009,0.0,2.0,77.33333333333333,90.83,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.08333333333333,,,67.0,69.0,,,26.940000000000005,0.0
2025-03-05 16:30:00,526.8933333333333,-12.720000000000027,0.0,2.0,77.33333333333333,90.52,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.8,,,67.0,69.0,,,26.979999999999997,0.0
2025-03-05 16:45:00,542.43,6.349999999999909,0.0,2.0,77.5,90.22333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.7,,,67.0,69.0,,,26.89999999999999,0.0
2025-03-05 17:00:00,545.2566666666667,8.469999999999914,0.0,2.0,77.66666666666667,89.99666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.78000000000002,,,67.0,69.0,,,27.200000000000003,0.0
2025-03-05 17:15:00,548.79,2.1099999999999,0.0,2.0,77.66666666666667,90.29,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.99000000000001,,,67.0,69.0,,,27.160000000000004,0.0
2025-03-05 17:30:00,531.84,-4.240000000000009,0.0,2.0,77.83333333333333,89.83,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.43,,,67.0,69.0,,,27.35,0.0
2025-03-05 17:45:00,527.6,-8.480000000000018,0.0,2.0,78.16666666666667,89.93666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.54333333333334,,,67.0,69.0,,,27.239999999999995,0.0
2025-03-05 18:00:00,533.9566666666666,6.349999999999909,0.0,2.0,78.5,89.92666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.47333333333334,,,67.0,69.0,,,27.35,0.0
2025-03-05 18:15:00,544.55,4.2299999999999045,0.0,2.0,78.83333333333333,90.00333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.51333333333334,,,67.0,69.0,,,27.33,0.0
2025-03-05 18:30:00,533.2533333333334,-2.1200000000000045,0.0,2.0,78.83333333333333,90.15666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.23,,,67.0,69.0,,,27.32,0.0
2025-03-05 18:45:00,547.3766666666667,6.349999999999909,0.0,2.0,79.0,89.86333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.49666666666667,,,67.0,69.0,,,27.39,0.0
2025-03-05 19:00:00,536.0766666666667,-8.480000000000018,0.0,2.0,79.0,89.66333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.38,,,67.0,69.0,,,27.490000000000002,0.0
2025-03-05 19:15:00,548.79,8.469999999999914,0.0,2.0,79.0,89.69333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.87333333333333,,,67.0,69.0,,,27.53,0.0
2025-03-05 19:30:00,533.9566666666666,6.349999999999909,0.0,2.0,79.0,89.76666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.59333333333333,,,67.0,69.0,,,27.450000000000003,0.0
2025-03-05 19:45:00,543.8466666666667,12.709999999999923,0.0,2.0,79.0,89.56333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.21333333333332,,,67.0,69.0,,,27.53000000000001,0.0
2025-03-05 20:00:00,539.61,12.709999999999923,0.0,2.0,79.33333333333333,89.71333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.14999999999999,,,67.0,69.0,,,27.909999999999997,0.0
2025-03-05 20:15:00,531.8366666666667,-4.240000000000009,0.0,2.0,79.66666666666667,89.92333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.07666666666667,,,67.0,69.0,,,27.71999999999999,0.0
2025-03-05 20:30:00,526.19,-6.360000000000014,0.0,2.0,79.83333333333333,90.11666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.68666666666667,,,67.0,69.0,,,27.299999999999997,0.0
2025-03-05 20:45:00,538.9,4.2299999999999045,0.0,2.0,79.66666666666667,89.63,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.74,,,67.0,69.0,,,27.260000000000005,0.0
2025-03-05 21:00:00,553.0266666666666,12.709999999999923,0.0,2.0,79.66666666666667,89.13666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.94333333333334,,,67.0,69.0,,,27.630000000000003,0.0
2025-03-05 21:15:00,547.38,0.0,0.0,2.0,80.0,89.50666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.63333333333333,,,67.0,69.0,,,27.790000000000006,0.0
2025-03-05 21:30:00,541.7233333333332,2.1099999999999,0.0,2.0,80.0,89.60000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.32333333333334,,,67.0,69.0,,,27.700000000000003,0.0
2025-03-05 21:45:00,533.9566666666666,8.469999999999914,0.0,2.0,79.83333333333333,89.21666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.24666666666667,,,67.0,69.0,,,27.559999999999995,0.0
2025-03-05 22:00:00,541.7266666666666,-2.1200000000000045,0.0,2.0,79.5,88.98333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.08999999999999,,,67.0,69.0,,,27.839999999999996,0.0
2025-03-05 22:15:00,538.1966666666667,8.469999999999914,0.0,2.0,79.66666666666667,88.70666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.28666666666668,,,67.0,69.0,,,27.82,0.0
2025-03-05 22:30:00,531.1333333333333,2.1099999999999,0.0,2.0,79.5,88.29,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.61666666666666,,,67.0,69.0,,,27.770000000000003,0.0
2025-03-05 22:45:00,545.26,10.589999999999918,0.0,2.0,79.5,87.90666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.78333333333333,,,67.0,69.0,,,27.959999999999994,0.0
2025-03-05 23:00:00,526.8933333333333,-12.720000000000027,0.0,2.0,79.0,88.47666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.64999999999999,,,67.0,69.0,,,28.240000000000002,0.0
2025-03-05 23:15:00,536.7833333333333,-10.600000000000023,0.0,2.0,79.16666666666667,88.62,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.24,,,67.0,69.0,,,28.259999999999998,0.0
2025-03-05 23:30:00,534.6633333333333,6.349999999999909,0.0,2.0,79.66666666666667,88.56666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.07000000000001,,,67.0,69.0,,,28.069999999999993,0.0
2025-03-05 23:45:00,543.8466666666667,12.709999999999923,0.0,2.0,79.66666666666667,88.97666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.26333333333334,,,67.0,69.0,,,28.0,0.0
2025-03-06 00:00:00,536.7833333333333,-12.720000000000027,0.0,2.0,79.83333333333333,88.55666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.25999999999999,,,67.0,69.0,,,28.080000000000005,0.0
2025-03-06 00:15:00,534.6666666666666,-6.360000000000014,0.0,2.0,79.66666666666667,88.64666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.17666666666666,,,67.0,69.0,,,28.28000000000001,0.0
2025-03-06 00:30:00,536.7833333333333,14.829999999999927,0.0,2.0,79.66666666666667,88.73,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.37666666666667,,,67.0,69.0,,,28.35000000000001,0.0
2025-03-06 00:45:00,524.07,-19.07000000000005,0.0,2.0,80.16666666666667,88.65666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.34333333333332,,,67.0,69.0,,,28.439999999999998,0.0
2025-03-06 01:00:00,551.6133333333333,2.1099999999999,0.0,2.0,80.0,89.00666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.39666666666666,,,67.0,69.0,,,28.260000000000005,0.0
2025-03-06 01:15:00,532.5433333333334,-8.480000000000018,0.0,2.0,80.16666666666667,89.03666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.33666666666666,,,67.0,69.0,,,28.5,0.0
2025-03-06 01:30:00,530.4266666666667,-8.480000000000018,0.0,2.0,80.16666666666667,89.14666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.13,,,67.0,69.0,,,28.67,0.0
2025-03-06 01:45:00,551.6166666666667,4.2299999999999045,0.0,2.0,80.33333333333333,89.14333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.08666666666666,,,67.0,69.0,,,28.710000000000008,0.0
2025-03-06 02:00:00,543.14,19.069999999999936,0.0,2.0,80.16666666666667,88.74333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.88,,,67.0,69.0,,,28.370000000000005,0.0
2025-03-06 02:15:00,531.8366666666667,4.2299999999999045,0.0,2.0,80.33333333333333,88.67999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,28.699999999999996,0.0
2025-03-06 02:30:00,536.7833333333333,-4.240000000000009,0.0,2.0,80.83333333333333,88.81,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,28.78,0.0
2025-03-06 02:45:00,530.4266666666666,-25.430000000000064,0.0,2.0,80.66666666666667,88.75333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.00333333333333,,,67.0,69.0,,,28.82,0.0
2025-03-06 03:00:00,538.9033333333333,-2.1200000000000045,0.0,2.0,80.5,88.39999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.67666666666668,,,67.0,69.0,,,29.04,0.0
