time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-12 00:15:00,542.43,4.2299999999999045,0.0,3.0,83.66666666666667,86.41666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.43333333333334,,,67.0,69.0,,,25.54,0.0
2025-03-12 00:30:00,543.14,4.2299999999999045,0.0,3.0,83.0,85.35666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.04666666666667,,,67.0,69.0,,,25.409999999999997,0.0
2025-03-12 00:45:00,541.7266666666666,8.469999999999914,0.0,3.0,82.66666666666667,85.03,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.12333333333333,,,67.0,69.0,,,25.560000000000002,0.0
2025-03-12 01:00:00,547.3766666666667,10.589999999999918,0.0,3.0,82.5,84.86,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.35666666666667,,,67.0,69.0,,,25.35,0.0
2025-03-12 01:15:00,537.49,-8.480000000000018,0.0,3.0,82.5,84.86,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.07333333333334,,,67.0,69.0,,,25.359999999999992,0.0
2025-03-12 01:30:00,538.9,-4.240000000000009,0.0,3.0,82.83333333333333,85.50666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.26,,,67.0,69.0,,,25.560000000000002,0.0
2025-03-12 01:45:00,541.02,16.949999999999932,0.0,3.0,82.83333333333333,85.32666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.53666666666668,,,67.0,69.0,,,25.409999999999997,0.0
2025-03-12 02:00:00,548.0833333333334,10.589999999999918,0.0,3.0,83.16666666666667,85.04333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.10000000000001,,,67.0,69.0,,,25.240000000000002,0.0
2025-03-12 02:15:00,541.7266666666666,-14.840000000000032,0.0,3.0,83.0,84.84666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.02333333333333,,,67.0,69.0,,,25.200000000000003,0.0
2025-03-12 02:30:00,536.7833333333333,-10.600000000000023,0.0,3.0,83.0,84.62,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.13333333333334,,,67.0,69.0,,,25.32,0.0
2025-03-12 02:45:00,527.6033333333334,-21.190000000000055,0.0,3.0,83.0,84.56666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.75333333333333,,,67.0,69.0,,,25.660000000000004,0.0
2025-03-12 03:00:00,550.1999999999999,12.709999999999923,0.0,3.0,83.5,84.49000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.37333333333333,,,67.0,69.0,,,25.480000000000004,0.0
2025-03-12 03:15:00,546.6733333333333,16.949999999999932,0.0,3.0,83.33333333333333,84.42,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.35000000000001,,,67.0,69.0,,,25.550000000000004,0.0
2025-03-12 03:30:00,524.7766666666666,-10.600000000000023,0.0,3.0,83.16666666666667,84.43666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.56666666666666,,,67.0,69.0,,,25.939999999999998,0.0
2025-03-12 03:45:00,538.1966666666667,-8.480000000000018,0.0,3.0,83.33333333333333,84.29666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.98,,,67.0,69.0,,,25.950000000000003,0.0
2025-03-12 04:00:00,535.3733333333333,-2.1200000000000045,0.0,3.0,83.5,86.25666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.72333333333334,,,67.0,69.0,,,25.870000000000005,0.0
2025-03-12 04:15:00,547.3766666666667,-2.1200000000000045,0.0,2.0,83.16666666666667,88.03000000000002,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.65666666666667,,,67.0,69.0,,,25.460000000000008,0.0
2025-03-12 04:30:00,538.9,-14.840000000000032,0.0,3.0,83.5,84.14666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.61666666666667,,,67.0,69.0,,,26.03000000000001,0.0
2025-03-12 04:45:00,533.9566666666666,-8.480000000000018,0.0,3.0,83.5,89.56666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.48,,,67.0,69.0,,,25.889999999999993,0.0
2025-03-12 05:00:00,544.55,8.469999999999914,0.0,3.0,83.33333333333333,85.00333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.46333333333332,,,67.0,69.0,,,26.159999999999997,0.0
2025-03-12 05:15:00,544.5533333333333,14.829999999999927,0.0,2.0,83.83333333333333,89.63,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.70333333333333,,,67.0,69.0,,,25.989999999999995,0.0
2025-03-12 05:30:00,530.4266666666667,-8.480000000000018,0.0,3.0,83.66666666666667,85.77,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.55333333333333,,,67.0,69.0,,,25.92,0.0
2025-03-12 05:45:00,541.02,-10.600000000000023,0.0,2.0,83.5,89.65666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.25,,,67.0,69.0,,,25.47999999999999,0.0
2025-03-12 06:00:00,531.8366666666667,2.1099999999999,0.0,3.0,83.83333333333333,86.99666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.30666666666667,,,67.0,69.0,,,25.840000000000003,0.0
2025-03-12 06:15:00,526.1899999999999,-29.670000000000073,0.0,2.0,83.66666666666667,87.04666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.35000000000001,,,67.0,69.0,,,25.819999999999993,0.0
2025-03-12 06:30:00,543.14,-2.1200000000000045,0.0,3.0,83.5,89.11333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.70333333333333,,,67.0,69.0,,,25.999999999999993,0.0
2025-03-12 06:45:00,536.0766666666667,-2.1200000000000045,0.0,2.0,83.5,86.48333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.60666666666667,,,67.0,69.0,,,26.0,0.0
2025-03-12 07:00:00,531.8366666666667,4.2299999999999045,0.0,2.0,83.5,91.82666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.36666666666667,,,67.0,69.0,,,24.840000000000003,0.0
2025-03-12 07:15:00,536.0766666666667,4.2299999999999045,0.0,3.0,83.66666666666667,86.48333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.77,,,67.0,69.0,,,25.519999999999996,0.0
2025-03-12 07:30:00,547.3766666666667,29.659999999999968,0.0,2.0,83.66666666666667,89.57,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.67333333333333,,,67.0,69.0,,,25.89999999999999,0.0
2025-03-12 07:45:00,548.0833333333334,10.589999999999918,0.0,3.0,83.83333333333333,88.01333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.58999999999999,,,67.0,69.0,,,26.019999999999996,0.0
2025-03-12 08:00:00,548.79,14.829999999999927,0.0,2.0,83.5,89.53666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.67333333333333,,,67.0,69.0,,,26.370000000000005,0.0
2025-03-12 08:15:00,536.0733333333333,-12.720000000000027,0.0,3.0,84.0,88.70666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.59666666666668,,,67.0,69.0,,,25.86,0.0
2025-03-12 08:30:00,536.0766666666667,-4.240000000000009,0.0,2.0,83.66666666666667,87.73666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.39333333333333,,,67.0,69.0,,,26.409999999999997,0.0
2025-03-12 08:45:00,540.3133333333334,-10.600000000000023,0.0,2.0,84.0,89.19,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.27666666666666,,,67.0,69.0,,,26.119999999999997,0.0
2025-03-12 09:00:00,540.3133333333334,-4.240000000000009,0.0,3.0,83.66666666666667,87.58999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.22333333333334,,,67.0,69.0,,,24.340000000000003,0.0
2025-03-12 09:15:00,536.0766666666667,-6.360000000000014,0.0,2.0,84.16666666666667,92.26666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.22333333333334,,,67.0,69.0,,,25.939999999999998,0.0
2025-03-12 09:30:00,530.4233333333333,2.1099999999999,0.0,3.0,83.66666666666667,86.76333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.29666666666667,,,67.0,69.0,,,24.910000000000004,0.0
2025-03-12 09:45:00,533.2533333333333,-4.240000000000009,0.0,2.0,84.0,92.56,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.24,,,67.0,69.0,,,26.33,0.0
2025-03-12 10:00:00,526.8966666666666,-31.79000000000002,0.0,3.0,84.0,86.46,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.37,,,67.0,69.0,,,26.409999999999997,0.0
2025-03-12 10:15:00,530.4266666666667,-10.600000000000023,0.0,2.0,83.83333333333333,90.19,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.24666666666667,,,67.0,69.0,,,25.599999999999994,0.0
2025-03-12 10:30:00,537.4866666666667,8.469999999999914,0.0,3.0,83.83333333333333,86.00333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.41666666666667,,,67.0,69.0,,,25.800000000000004,0.0
2025-03-12 10:45:00,554.4399999999999,21.17999999999995,0.0,2.0,84.0,89.67333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.26666666666667,,,67.0,69.0,,,26.08,0.0
2025-03-12 11:00:00,553.0266666666666,10.589999999999918,0.0,3.0,84.33333333333333,87.42333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.92999999999999,,,67.0,69.0,,,26.240000000000002,0.0
2025-03-12 11:15:00,538.1966666666667,2.1099999999999,0.0,2.0,84.16666666666667,89.22666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.55666666666667,,,67.0,69.0,,,26.179999999999993,0.0
2025-03-12 11:30:00,529.72,-4.240000000000009,0.0,3.0,84.33333333333333,88.90333333333335,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.42666666666666,,,67.0,69.0,,,26.320000000000007,0.0
2025-03-12 11:45:00,531.1333333333333,0.0,0.0,2.0,84.33333333333333,86.82,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.55,,,67.0,69.0,,,26.200000000000003,0.0
2025-03-12 12:00:00,545.2566666666667,4.2299999999999045,0.0,2.0,84.66666666666667,87.74000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.33666666666666,,,67.0,69.0,,,25.989999999999995,0.0
2025-03-12 12:15:00,543.8466666666667,-4.240000000000009,0.0,3.0,84.5,84.39333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.52,,,67.0,69.0,,,26.1,0.0
2025-03-12 12:30:00,533.9566666666666,-4.240000000000009,0.0,3.0,84.83333333333333,84.18333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.48,,,67.0,69.0,,,25.83,0.0
2025-03-12 12:45:00,539.61,12.709999999999923,0.0,3.0,84.5,84.41,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.31,,,67.0,69.0,,,25.699999999999996,0.0
2025-03-12 13:00:00,543.1366666666667,6.349999999999909,0.0,3.0,84.83333333333333,84.14999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.0,,,67.0,69.0,,,25.560000000000002,0.0
2025-03-12 13:15:00,550.2033333333333,19.069999999999936,0.0,3.0,84.66666666666667,84.46333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.04,,,67.0,69.0,,,25.620000000000005,0.0
2025-03-12 13:30:00,534.6666666666666,-6.360000000000014,0.0,3.0,84.5,84.81666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.22333333333334,,,67.0,69.0,,,25.39,0.0
2025-03-12 13:45:00,544.55,6.349999999999909,0.0,3.0,84.83333333333333,85.27666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.34666666666668,,,67.0,69.0,,,25.35,0.0
2025-03-12 14:00:00,534.6666666666666,-2.1200000000000045,0.0,3.0,84.83333333333333,85.69333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.31666666666666,,,67.0,69.0,,,25.43,0.0
2025-03-12 14:15:00,550.2033333333334,19.069999999999936,0.0,3.0,85.0,85.88,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.20333333333333,,,67.0,69.0,,,25.180000000000007,0.0
2025-03-12 14:30:00,546.6733333333333,-2.1200000000000045,0.0,3.0,85.16666666666667,85.84999999999998,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.18333333333334,,,67.0,69.0,,,24.989999999999995,0.0
2025-03-12 14:45:00,547.3766666666667,25.41999999999996,0.0,3.0,85.16666666666667,86.16000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.49,,,67.0,69.0,,,24.989999999999995,0.0
2025-03-12 15:00:00,538.9033333333333,-2.1200000000000045,0.0,3.0,85.5,86.42333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.33333333333333,,,67.0,69.0,,,24.869999999999997,0.0
2025-03-12 15:15:00,534.6633333333333,-6.360000000000014,0.0,3.0,85.66666666666667,86.92666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.99333333333334,,,67.0,69.0,,,24.910000000000004,0.0
2025-03-12 15:30:00,541.7266666666666,4.2299999999999045,0.0,3.0,85.33333333333333,87.21,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.81,,,67.0,69.0,,,24.870000000000005,0.0
2025-03-12 15:45:00,544.5500000000001,4.2299999999999045,0.0,3.0,85.33333333333333,87.26666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.13000000000001,,,67.0,69.0,,,24.65,0.0
2025-03-12 16:00:00,541.7266666666666,10.589999999999918,0.0,3.0,85.5,87.60666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.00666666666666,,,67.0,69.0,,,24.650000000000006,0.0
2025-03-12 16:15:00,539.6066666666667,-8.480000000000018,0.0,3.0,85.5,88.04666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.01666666666667,,,67.0,69.0,,,24.75,0.0
2025-03-12 16:30:00,538.9,-12.720000000000027,0.0,3.0,85.5,88.13333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.78333333333335,,,67.0,69.0,,,24.72999999999999,0.0
2025-03-12 16:45:00,535.37,-2.1200000000000045,0.0,3.0,85.66666666666667,88.10333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.31333333333333,,,67.0,69.0,,,24.640000000000008,0.0
2025-03-12 17:00:00,546.67,10.589999999999918,0.0,3.0,86.0,87.65666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.2,,,67.0,69.0,,,24.629999999999995,0.0
2025-03-12 17:15:00,545.9633333333333,4.2299999999999045,0.0,3.0,86.16666666666667,88.26666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.60666666666667,,,67.0,69.0,,,24.68999999999999,0.0
2025-03-12 17:30:00,532.5466666666667,-8.480000000000018,0.0,3.0,86.0,88.54666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.39333333333333,,,67.0,69.0,,,24.989999999999995,0.0
2025-03-12 17:45:00,540.3166666666667,-2.1200000000000045,0.0,3.0,85.66666666666667,88.72333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.25666666666666,,,67.0,69.0,,,24.729999999999997,0.0
2025-03-12 18:00:00,542.43,-10.600000000000023,0.0,3.0,85.66666666666667,88.69,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.25666666666667,,,67.0,69.0,,,24.82,0.0
2025-03-12 18:15:00,527.6033333333334,-19.07000000000005,0.0,3.0,85.66666666666667,88.81333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.01333333333334,,,67.0,69.0,,,24.929999999999993,0.0
2025-03-12 18:30:00,538.9033333333333,14.829999999999927,0.0,3.0,85.66666666666667,83.97333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.78333333333333,,,67.0,69.0,,,24.700000000000003,0.0
2025-03-12 18:45:00,544.55,2.1099999999999,0.0,3.0,86.0,80.69,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.14666666666666,,,67.0,69.0,,,25.319999999999993,0.0
2025-03-12 19:00:00,529.0133333333333,-12.720000000000027,0.0,3.0,86.16666666666667,80.31666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.92,,,67.0,69.0,,,25.470000000000006,0.0
2025-03-12 19:15:00,529.0133333333333,-4.240000000000009,0.0,3.0,86.16666666666667,79.93333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.62,,,67.0,69.0,,,25.47,0.0
2025-03-12 19:30:00,553.0300000000001,-2.1200000000000045,0.0,3.0,86.0,79.71333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.40666666666667,,,67.0,69.0,,,25.640000000000008,0.0
2025-03-12 19:45:00,535.37,-8.480000000000018,0.0,3.0,86.0,79.60000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.22,,,67.0,69.0,,,25.359999999999992,0.0
2025-03-12 20:00:00,541.0233333333334,-2.1200000000000045,0.0,3.0,85.83333333333333,79.48333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.41,,,67.0,69.0,,,25.150000000000006,0.0
2025-03-12 20:15:00,530.4266666666666,-19.07000000000005,0.0,3.0,86.0,79.52,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.43666666666667,,,67.0,69.0,,,25.120000000000005,0.0
2025-03-12 20:30:00,547.38,-2.1200000000000045,0.0,3.0,85.5,79.34333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.25999999999999,,,67.0,69.0,,,25.060000000000002,0.0
2025-03-12 20:45:00,538.9033333333333,10.589999999999918,0.0,3.0,85.5,83.25333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.12666666666667,,,67.0,69.0,,,25.08,0.0
2025-03-12 21:00:00,527.6,-14.840000000000032,0.0,3.0,85.16666666666667,87.42999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.19333333333333,,,67.0,69.0,,,24.29,0.0
2025-03-12 21:15:00,542.4366666666666,-4.240000000000009,0.0,3.0,85.0,87.47666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.43,,,67.0,69.0,,,24.400000000000006,0.0
2025-03-12 21:30:00,541.02,10.589999999999918,0.0,3.0,85.0,87.52333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.51666666666667,,,67.0,69.0,,,24.36,0.0
2025-03-12 21:45:00,532.5466666666667,0.0,0.0,3.0,85.5,87.64999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.82666666666667,,,67.0,69.0,,,24.419999999999995,0.0
2025-03-12 22:00:00,539.61,0.0,0.0,3.0,85.5,87.45,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.51333333333334,,,67.0,69.0,,,24.32,0.0
2025-03-12 22:15:00,540.3133333333334,8.469999999999914,0.0,3.0,85.83333333333333,87.36666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.47333333333333,,,67.0,69.0,,,24.18,0.0
2025-03-12 22:30:00,529.0133333333333,-8.480000000000018,0.0,3.0,85.83333333333333,87.36,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.81333333333333,,,67.0,69.0,,,24.439999999999998,0.0
2025-03-12 22:45:00,545.9666666666667,16.949999999999932,0.0,3.0,86.0,87.25999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.19666666666667,,,67.0,69.0,,,24.310000000000002,0.0
2025-03-12 23:00:00,545.2566666666667,23.299999999999955,0.0,3.0,86.0,87.13999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.05666666666666,,,67.0,69.0,,,24.319999999999993,0.0
2025-03-12 23:15:00,531.84,0.0,0.0,3.0,86.0,86.80333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.66,,,67.0,69.0,,,24.449999999999996,0.0
2025-03-12 23:30:00,548.0833333333334,14.829999999999927,0.0,3.0,86.0,86.57666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.58,,,67.0,69.0,,,24.57,0.0
2025-03-12 23:45:00,536.7833333333333,6.349999999999909,0.0,3.0,86.0,86.34666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.54,,,67.0,69.0,,,24.729999999999997,0.0
2025-03-13 00:00:00,536.08,-2.1200000000000045,0.0,3.0,86.0,85.85000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.32666666666667,,,67.0,69.0,,,24.57,0.0
2025-03-13 00:15:00,525.48,-8.480000000000018,0.0,3.0,85.66666666666667,85.14333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.45,,,67.0,69.0,,,24.680000000000007,0.0
2025-03-13 00:30:00,550.91,10.589999999999918,0.0,3.0,86.0,84.64999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.37333333333333,,,67.0,69.0,,,24.720000000000006,0.0
2025-03-13 00:45:00,529.0133333333333,0.0,0.0,3.0,85.66666666666667,84.23333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.15666666666667,,,67.0,69.0,,,24.940000000000005,0.0
2025-03-13 01:00:00,545.2566666666667,-6.360000000000014,0.0,3.0,85.83333333333333,84.43666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.03666666666668,,,67.0,69.0,,,24.979999999999997,0.0
2025-03-13 01:15:00,533.2533333333333,-2.1200000000000045,0.0,3.0,86.0,84.15333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.86666666666666,,,67.0,69.0,,,25.0,0.0
2025-03-13 01:30:00,548.7933333333334,14.829999999999927,0.0,3.0,86.33333333333333,83.98333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.91666666666667,,,67.0,69.0,,,25.58,0.0
2025-03-13 01:45:00,536.78,4.2299999999999045,0.0,3.0,86.33333333333333,84.51666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.81,,,67.0,69.0,,,25.370000000000005,0.0
2025-03-13 02:00:00,529.72,-8.480000000000018,0.0,3.0,86.5,84.57666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.30333333333334,,,67.0,69.0,,,25.619999999999997,0.0
2025-03-13 02:15:00,535.37,-27.550000000000068,0.0,3.0,87.0,84.60000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.08666666666666,,,67.0,69.0,,,25.83,0.0
2025-03-13 02:30:00,529.72,-4.240000000000009,0.0,3.0,87.0,84.54333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.97333333333334,,,67.0,69.0,,,25.839999999999996,0.0
2025-03-13 02:45:00,538.9,-14.840000000000032,0.0,3.0,87.33333333333333,84.72000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.90666666666667,,,67.0,69.0,,,25.730000000000004,0.0
2025-03-13 03:00:00,540.3166666666667,8.469999999999914,0.0,3.0,87.66666666666667,84.68333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.2,,,67.0,69.0,,,25.729999999999997,0.0
2025-03-13 03:15:00,539.6066666666667,21.17999999999995,0.0,3.0,87.33333333333333,84.56,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.51333333333334,,,67.0,69.0,,,25.700000000000003,0.0
2025-03-13 03:30:00,540.3133333333334,-8.480000000000018,0.0,3.0,87.83333333333333,84.46666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.57333333333334,,,67.0,69.0,,,25.979999999999997,0.0
2025-03-13 03:45:00,543.8433333333334,-12.720000000000027,0.0,3.0,87.5,84.58333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.62,,,67.0,69.0,,,25.82,0.0
2025-03-13 04:00:00,539.6066666666667,10.589999999999918,0.0,3.0,87.33333333333333,84.16666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.41000000000001,,,67.0,69.0,,,25.78000000000001,0.0
2025-03-13 04:15:00,539.61,8.469999999999914,0.0,3.0,87.33333333333333,84.14999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.35000000000001,,,67.0,69.0,,,25.760000000000005,0.0
2025-03-13 04:30:00,543.8466666666667,-2.1200000000000045,0.0,3.0,87.0,84.05333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.38666666666667,,,67.0,69.0,,,25.93,0.0
2025-03-13 04:45:00,548.79,8.469999999999914,0.0,3.0,87.5,83.99333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.75666666666667,,,67.0,69.0,,,25.970000000000006,0.0
2025-03-13 05:00:00,538.9033333333333,4.2299999999999045,0.0,3.0,87.5,84.05,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.97333333333334,,,67.0,69.0,,,26.150000000000006,0.0
2025-03-13 05:15:00,535.37,8.469999999999914,0.0,3.0,87.33333333333333,83.85000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.8,,,67.0,69.0,,,25.89,0.0
2025-03-13 05:30:00,535.37,-6.360000000000014,0.0,3.0,87.5,86.54333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.63,,,67.0,69.0,,,26.020000000000003,0.0
2025-03-13 05:45:00,536.08,0.0,0.0,2.0,87.33333333333333,87.49333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.43333333333334,,,67.0,69.0,,,25.489999999999995,0.0
2025-03-13 06:00:00,545.9633333333333,-2.1200000000000045,0.0,3.0,87.66666666666667,84.97333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.29666666666667,,,67.0,69.0,,,26.029999999999994,0.0
2025-03-13 06:15:00,541.02,8.469999999999914,0.0,2.0,87.5,89.54666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.18333333333332,,,67.0,69.0,,,25.379999999999995,0.0
2025-03-13 06:30:00,544.5533333333333,2.1099999999999,0.0,3.0,87.5,86.44333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.11999999999999,,,67.0,69.0,,,26.18,0.0
2025-03-13 06:45:00,541.02,-2.1200000000000045,0.0,2.0,87.5,87.70666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.24333333333334,,,67.0,69.0,,,25.61,0.0
2025-03-13 07:00:00,545.9633333333333,10.589999999999918,0.0,3.0,87.83333333333333,87.58999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.28,,,67.0,69.0,,,25.9,0.0
2025-03-13 07:15:00,535.37,10.589999999999918,0.0,2.0,87.66666666666667,87.46999999999998,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.53333333333333,,,67.0,69.0,,,25.689999999999998,0.0
2025-03-13 07:30:00,531.1333333333333,-10.600000000000023,0.0,3.0,88.0,85.54666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.23,,,67.0,69.0,,,26.200000000000003,0.0
2025-03-13 07:45:00,541.7266666666666,-6.360000000000014,0.0,2.0,88.0,89.69333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.14,,,67.0,69.0,,,25.61,0.0
2025-03-13 08:00:00,536.7833333333333,12.709999999999923,0.0,3.0,88.0,86.50999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.17,,,67.0,69.0,,,25.980000000000004,0.0
2025-03-13 08:15:00,545.2600000000001,0.0,0.0,2.0,88.16666666666667,87.14333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.99,,,67.0,69.0,,,25.779999999999987,0.0
2025-03-13 08:30:00,536.78,2.1099999999999,0.0,2.0,88.33333333333333,89.42666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.03666666666668,,,67.0,69.0,,,26.089999999999996,0.0
2025-03-13 08:45:00,543.8466666666667,14.829999999999927,0.0,3.0,88.0,86.48,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.47333333333334,,,67.0,69.0,,,24.5,0.0
2025-03-13 09:00:00,535.37,-14.840000000000032,0.0,2.0,88.33333333333333,89.32666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.64666666666666,,,67.0,69.0,,,25.75999999999999,0.0
2025-03-13 09:15:00,530.4266666666667,-12.720000000000027,0.0,3.0,88.5,88.87333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.65666666666667,,,67.0,69.0,,,26.349999999999994,0.0
2025-03-13 09:30:00,543.8466666666667,0.0,0.0,2.0,88.33333333333333,86.75999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.52,,,67.0,69.0,,,25.989999999999995,0.0
2025-03-13 09:45:00,543.8466666666667,10.589999999999918,0.0,2.0,88.5,89.02333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.38333333333334,,,67.0,69.0,,,28.33,0.0
2025-03-13 10:00:00,536.7833333333333,0.0,0.0,3.0,88.33333333333333,85.99333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.31,,,67.0,69.0,,,26.1,0.0
2025-03-13 10:15:00,539.6066666666667,8.469999999999914,0.0,2.0,88.5,88.13666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.36999999999999,,,67.0,69.0,,,25.299999999999997,0.0
2025-03-13 10:30:00,542.4333333333333,10.589999999999918,0.0,3.0,88.66666666666667,87.31333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.26666666666667,,,67.0,69.0,,,25.630000000000003,0.0
2025-03-13 10:45:00,538.9033333333333,2.1099999999999,0.0,2.0,88.66666666666667,87.01333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.33333333333333,,,67.0,69.0,,,25.97,0.0
2025-03-13 11:00:00,528.3066666666667,-14.840000000000032,0.0,3.0,89.0,89.36666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.26666666666667,,,67.0,69.0,,,25.849999999999994,0.0
2025-03-13 11:15:00,544.5533333333333,-4.240000000000009,0.0,3.0,88.83333333333333,84.97333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.09333333333333,,,67.0,69.0,,,24.729999999999997,0.0
2025-03-13 11:30:00,540.3133333333334,-8.480000000000018,0.0,3.0,89.0,84.10000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.12666666666667,,,67.0,69.0,,,25.589999999999996,0.0
2025-03-13 11:45:00,535.37,2.1099999999999,0.0,3.0,88.83333333333333,86.21,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.99666666666667,,,67.0,69.0,,,25.790000000000006,0.0
2025-03-13 12:00:00,533.2533333333334,-8.480000000000018,0.0,2.0,89.0,87.58666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.68666666666667,,,67.0,69.0,,,25.349999999999994,0.0
2025-03-13 12:15:00,530.4266666666666,-29.670000000000073,0.0,3.0,89.33333333333333,89.09333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.18666666666667,,,67.0,69.0,,,25.950000000000003,0.0
2025-03-13 12:30:00,521.9499999999999,-8.480000000000018,0.0,3.0,89.16666666666667,86.7,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.37333333333333,,,67.0,69.0,,,25.89999999999999,0.0
2025-03-13 12:45:00,544.5533333333333,-6.360000000000014,0.0,2.0,89.5,89.67666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.47333333333334,,,67.0,69.0,,,25.989999999999995,0.0
2025-03-13 13:00:00,541.7266666666666,-2.1200000000000045,0.0,3.0,89.33333333333333,83.91333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.57,,,67.0,69.0,,,25.980000000000004,0.0
2025-03-13 13:15:00,541.02,2.1099999999999,0.0,3.0,89.5,89.53000000000002,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.32333333333334,,,67.0,69.0,,,25.67,0.0
2025-03-13 13:30:00,542.43,2.1099999999999,0.0,3.0,89.5,85.05,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.37,,,67.0,69.0,,,23.72,0.0
2025-03-13 13:45:00,536.7833333333333,-12.720000000000027,0.0,3.0,89.33333333333333,84.23666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.45666666666666,,,67.0,69.0,,,25.520000000000003,0.0
2025-03-13 14:00:00,541.0233333333334,0.0,0.0,3.0,89.5,84.70333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.26666666666667,,,67.0,69.0,,,25.370000000000005,0.0
2025-03-13 14:15:00,541.02,8.469999999999914,0.0,3.0,89.5,85.16666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.36333333333333,,,67.0,69.0,,,25.17,0.0
2025-03-13 14:30:00,539.6066666666667,4.2299999999999045,0.0,3.0,89.66666666666667,85.45666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.47333333333334,,,67.0,69.0,,,25.07999999999999,0.0
2025-03-13 14:45:00,534.6633333333333,10.589999999999918,0.0,3.0,90.16666666666667,85.36333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.69,,,67.0,69.0,,,24.78,0.0
2025-03-13 15:00:00,538.1966666666667,2.1099999999999,0.0,3.0,90.0,86.10333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.81333333333333,,,67.0,69.0,,,24.930000000000007,0.0
2025-03-13 15:15:00,538.1966666666667,-2.1200000000000045,0.0,3.0,90.16666666666667,86.54666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.26,,,67.0,69.0,,,24.990000000000002,0.0
2025-03-13 15:30:00,555.8533333333334,23.299999999999955,0.0,3.0,90.0,86.70666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.0,,,67.0,69.0,,,24.770000000000003,0.0
2025-03-13 15:45:00,529.72,-8.480000000000018,0.0,3.0,90.0,86.81333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.11,,,67.0,69.0,,,24.909999999999997,0.0
2025-03-13 16:00:00,539.61,0.0,0.0,3.0,90.0,86.42,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.32666666666667,,,67.0,69.0,,,24.800000000000004,0.0
2025-03-13 16:15:00,541.73,16.949999999999932,0.0,3.0,90.0,86.24666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.05,,,67.0,69.0,,,24.739999999999995,0.0
2025-03-13 16:30:00,540.3166666666667,14.829999999999927,0.0,3.0,90.0,86.73666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.71666666666665,,,67.0,69.0,,,24.54,0.0
2025-03-13 16:45:00,537.49,12.709999999999923,0.0,3.0,90.0,86.89999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.23333333333333,,,67.0,69.0,,,24.549999999999997,0.0
2025-03-13 17:00:00,548.79,14.829999999999927,0.0,3.0,90.0,87.38333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.57,,,67.0,69.0,,,24.620000000000005,0.0
2025-03-13 17:15:00,539.61,10.589999999999918,0.0,3.0,90.33333333333333,87.81333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.88666666666667,,,67.0,69.0,,,24.740000000000002,0.0
2025-03-13 17:30:00,545.9633333333333,8.469999999999914,0.0,3.0,90.16666666666667,88.16333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.84666666666666,,,67.0,69.0,,,24.92,0.0
2025-03-13 17:45:00,542.4333333333333,6.349999999999909,0.0,3.0,90.33333333333333,88.24666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.36666666666667,,,67.0,69.0,,,24.96,0.0
2025-03-13 18:00:00,536.7866666666667,0.0,0.0,3.0,90.16666666666667,88.54,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.85000000000001,,,67.0,69.0,,,25.160000000000004,0.0
2025-03-13 18:15:00,535.37,-4.240000000000009,0.0,3.0,90.5,88.75666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.72666666666667,,,67.0,69.0,,,25.07,0.0
2025-03-13 18:30:00,550.1999999999999,23.299999999999955,0.0,3.0,90.5,89.01666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.32,,,67.0,69.0,,,25.090000000000003,0.0
2025-03-13 18:45:00,533.25,-12.720000000000027,0.0,3.0,90.5,89.25666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,77.10666666666667,,,67.0,69.0,,,24.97999999999999,0.0
2025-03-13 19:00:00,545.9633333333333,-4.240000000000009,0.0,3.0,90.33333333333333,89.65333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,77.36333333333333,,,67.0,69.0,,,24.86,0.0
2025-03-13 19:15:00,540.3166666666667,-2.1200000000000045,0.0,3.0,90.5,88.96999999999998,538.2,0.0,82.99,2.0,100.0,,0.0,,,77.24666666666667,,,67.0,69.0,,,24.75,0.0
2025-03-13 19:30:00,543.8433333333332,2.1099999999999,0.0,3.0,90.5,88.60333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,77.07666666666667,,,67.0,69.0,,,24.990000000000002,0.0
2025-03-13 19:45:00,538.9033333333333,-4.240000000000009,0.0,3.0,90.66666666666667,88.67666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,76.89,,,67.0,69.0,,,24.770000000000003,0.0
2025-03-13 20:00:00,538.9033333333333,6.349999999999909,0.0,3.0,90.5,88.71999999999998,538.2,0.0,82.99,2.0,100.0,,0.0,,,76.83666666666666,,,67.0,69.0,,,25.129999999999995,0.0
2025-03-13 20:15:00,533.9566666666666,-14.840000000000032,0.0,3.0,90.66666666666667,88.76333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,76.73,,,67.0,69.0,,,25.029999999999994,0.0
2025-03-13 20:30:00,534.6633333333333,-12.720000000000027,0.0,3.0,90.66666666666667,88.32333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,76.66333333333334,,,67.0,69.0,,,24.880000000000003,0.0
2025-03-13 20:45:00,535.37,-4.240000000000009,0.0,3.0,90.66666666666667,87.57333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,76.83666666666666,,,67.0,69.0,,,25.0,0.0
2025-03-13 21:00:00,538.9033333333333,6.349999999999909,0.0,3.0,90.5,86.39666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,76.65666666666667,,,67.0,69.0,,,25.019999999999996,0.0
2025-03-13 21:15:00,544.55,4.2299999999999045,0.0,3.0,90.33333333333333,85.50333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,76.42333333333333,,,67.0,69.0,,,25.220000000000006,0.0
2025-03-13 21:30:00,543.8466666666667,-2.1200000000000045,0.0,3.0,90.33333333333333,85.42,538.2,0.0,82.99,2.0,100.0,,0.0,,,76.26,,,67.0,69.0,,,25.11,0.0
2025-03-13 21:45:00,541.7266666666666,-2.1200000000000045,0.0,3.0,90.0,84.42666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,76.35000000000001,,,67.0,69.0,,,25.059999999999995,0.0
2025-03-13 22:00:00,547.3766666666667,4.2299999999999045,0.0,3.0,91.16666666666667,79.58999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,76.23333333333333,,,67.0,69.0,,,25.590000000000003,0.0
2025-03-13 22:15:00,537.49,0.0,0.0,3.0,91.83333333333333,79.95,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.93666666666667,,,67.0,69.0,,,25.630000000000003,0.0
2025-03-13 22:30:00,536.7833333333333,-14.840000000000032,0.0,3.0,92.0,80.12666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.60666666666667,,,67.0,69.0,,,25.320000000000007,0.0
2025-03-13 22:45:00,541.02,-2.1200000000000045,0.0,3.0,91.83333333333333,80.0,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.31,,,67.0,69.0,,,25.190000000000005,0.0
2025-03-13 23:00:00,546.6733333333333,10.589999999999918,0.0,3.0,91.66666666666667,79.73333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.38666666666667,,,67.0,69.0,,,25.509999999999998,0.0
2025-03-13 23:15:00,546.67,10.589999999999918,0.0,3.0,91.83333333333333,79.61666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.83,,,67.0,69.0,,,25.439999999999998,0.0
2025-03-13 23:30:00,540.3133333333334,6.349999999999909,0.0,3.0,91.5,79.74,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.64666666666666,,,67.0,69.0,,,25.560000000000002,0.0
2025-03-13 23:45:00,530.4266666666667,-16.960000000000036,0.0,3.0,91.66666666666667,81.13,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.52,,,67.0,69.0,,,25.82,0.0
2025-03-14 00:00:00,538.9033333333333,10.589999999999918,0.0,3.0,91.33333333333333,84.19333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.06666666666666,,,67.0,69.0,,,25.570000000000007,0.0
2025-03-14 00:15:00,538.1975,0.0,0.0,3.0,91.0,84.60249999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.1175,,,67.0,69.0,,,25.6,0.0
2025-03-14 00:30:00,532.5433333333334,4.2299999999999045,0.0,3.0,91.0,84.7,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.10666666666667,,,67.0,69.0,,,25.299999999999997,0.0
2025-03-14 00:45:00,546.67,2.1099999999999,0.0,3.0,91.0,84.94666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.17333333333333,,,67.0,69.0,,,25.305,0.0
2025-03-14 01:00:00,542.4333333333333,2.1099999999999,0.0,3.0,91.16666666666667,84.95666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.08666666666666,,,67.0,69.0,,,25.389999999999993,0.0
2025-03-14 01:15:00,536.08,6.349999999999909,0.0,3.0,91.0,84.94333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.06333333333333,,,67.0,69.0,,,25.239999999999995,0.0
2025-03-14 01:30:00,536.78,0.0,0.0,3.0,91.33333333333333,84.76,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.00333333333333,,,67.0,69.0,,,25.380000000000003,0.0
2025-03-14 01:45:00,539.6066666666667,4.2299999999999045,0.0,3.0,91.5,84.63666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.97,,,67.0,69.0,,,25.29,0.0
2025-03-14 02:00:00,531.84,-19.07000000000005,0.0,3.0,91.83333333333333,84.66666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.04333333333334,,,67.0,69.0,,,25.139999999999993,0.0
2025-03-14 02:15:00,536.0766666666667,6.349999999999909,0.0,3.0,91.83333333333333,84.73666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.92999999999999,,,67.0,69.0,,,25.43,0.0
2025-03-14 02:30:00,541.73,-2.1200000000000045,0.0,3.0,92.0,84.64999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.07333333333334,,,67.0,69.0,,,25.479999999999997,0.0
2025-03-14 02:45:00,542.43,-4.240000000000009,0.0,3.0,91.66666666666667,84.17666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.12,,,67.0,69.0,,,25.729999999999997,0.0
2025-03-14 03:00:00,538.1966666666667,0.0,0.0,3.0,92.0,84.15333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.87,,,67.0,69.0,,,25.39,0.0
2025-03-14 03:15:00,553.7333333333332,6.349999999999909,0.0,3.0,91.66666666666667,84.09333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.80333333333334,,,67.0,69.0,,,25.46,0.0
2025-03-14 03:30:00,543.8433333333334,25.41999999999996,0.0,3.0,91.83333333333333,84.18,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.00666666666666,,,67.0,69.0,,,25.619999999999997,0.0
2025-03-14 03:45:00,538.1933333333333,4.2299999999999045,0.0,3.0,91.83333333333333,84.14666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.90666666666667,,,67.0,69.0,,,25.89,0.0
2025-03-14 04:00:00,545.2566666666667,-4.240000000000009,0.0,3.0,92.0,84.45,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.94333333333333,,,67.0,69.0,,,25.489999999999995,0.0
2025-03-14 04:15:00,542.4333333333333,10.589999999999918,0.0,3.0,92.33333333333333,84.38000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.97333333333334,,,67.0,69.0,,,25.460000000000008,0.0
2025-03-14 04:30:00,544.5533333333333,6.349999999999909,0.0,3.0,92.0,84.37666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.14,,,67.0,69.0,,,25.71,0.0
2025-03-14 04:45:00,541.7266666666667,12.709999999999923,0.0,3.0,92.16666666666667,84.10000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.10333333333334,,,67.0,69.0,,,25.470000000000006,0.0
2025-03-14 05:00:00,543.14,23.299999999999955,0.0,3.0,92.0,84.07000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.82,,,67.0,69.0,,,26.019999999999996,0.0
2025-03-14 05:15:00,534.6666666666666,-10.600000000000023,0.0,3.0,91.83333333333333,84.23,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.75,,,67.0,69.0,,,26.03000000000001,0.0
2025-03-14 05:30:00,543.8466666666667,-8.480000000000018,0.0,3.0,92.0,84.11,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.74333333333334,,,67.0,69.0,,,26.009999999999998,0.0
2025-03-14 05:45:00,533.9566666666666,12.709999999999923,0.0,3.0,92.0,84.15333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.74000000000001,,,67.0,69.0,,,25.869999999999997,0.0
2025-03-14 06:00:00,540.3166666666667,0.0,0.0,3.0,91.5,84.34333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.3,,,67.0,69.0,,,25.9,0.0
2025-03-14 06:15:00,550.2033333333333,14.829999999999927,0.0,3.0,92.0,84.44666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.05666666666667,,,67.0,69.0,,,25.75,0.0
2025-03-14 06:30:00,541.02,12.709999999999923,0.0,3.0,92.16666666666667,84.39333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.92999999999999,,,67.0,69.0,,,25.879999999999995,0.0
2025-03-14 06:45:00,545.2566666666667,2.1099999999999,0.0,3.0,91.83333333333333,84.23,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.77666666666667,,,67.0,69.0,,,25.92000000000001,0.0
2025-03-14 07:00:00,543.8433333333332,2.1099999999999,0.0,3.0,91.83333333333333,83.88666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.69,,,67.0,69.0,,,26.00999999999999,0.0
2025-03-14 07:15:00,531.8366666666666,8.469999999999914,0.0,2.0,92.0,90.66333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.98333333333333,,,67.0,69.0,,,18.16000000000001,0.0
2025-03-14 07:30:00,538.1966666666667,12.709999999999923,0.0,3.0,91.83333333333333,83.96,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.21666666666667,,,67.0,69.0,,,29.459999999999994,0.0
2025-03-14 07:45:00,535.37,-6.360000000000014,0.0,2.0,92.0,91.32000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.31333333333333,,,67.0,69.0,,,19.460000000000008,0.0
2025-03-14 08:00:00,548.0866666666667,-8.480000000000018,0.0,3.0,92.0,84.17666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.26666666666667,,,67.0,69.0,,,32.36000000000001,0.0
2025-03-14 08:15:00,536.7833333333333,16.949999999999932,0.0,2.0,92.33333333333333,90.72333333333331,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.43333333333334,,,67.0,69.0,,,16.86999999999999,0.0
2025-03-14 08:30:00,544.5533333333333,2.1099999999999,0.0,3.0,92.0,85.10000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.94,,,67.0,69.0,,,28.799999999999997,0.0
2025-03-14 08:45:00,531.1333333333333,10.589999999999918,0.0,2.0,92.0,88.28333333333335,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.49666666666667,,,67.0,69.0,,,21.180000000000007,0.0
2025-03-14 09:00:00,544.55,-12.720000000000027,0.0,3.0,92.0,87.755,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.02,,,67.0,69.0,,,26.53000000000001,0.0
2025-03-14 09:15:00,529.0133333333333,8.469999999999914,0.0,2.0,91.66666666666667,87.00666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.76666666666667,,,67.0,69.0,,,25.049999999999997,0.0
2025-03-14 09:30:00,529.72,-10.600000000000023,0.0,2.0,92.16666666666667,89.55333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.79333333333334,,,67.0,69.0,,,26.599999999999994,0.0
2025-03-14 09:45:00,530.4266666666667,-6.360000000000014,0.0,3.0,91.83333333333333,84.77,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.88,,,67.0,69.0,,,31.270000000000003,0.0
2025-03-14 10:00:00,543.8433333333334,-8.480000000000018,0.0,2.0,92.16666666666667,92.04666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.74666666666667,,,67.0,69.0,,,18.450000000000003,0.0
2025-03-14 10:15:00,538.9033333333333,21.17999999999995,0.0,3.0,92.16666666666667,84.97,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.57666666666667,,,67.0,69.0,,,34.45,0.0
2025-03-14 10:30:00,540.3166666666666,0.0,0.0,2.0,92.33333333333333,91.75333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.86666666666666,,,67.0,69.0,,,22.189999999999998,0.0
2025-03-14 10:45:00,538.1933333333333,12.709999999999923,0.0,3.0,92.33333333333333,86.87666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.35333333333334,,,67.0,69.0,,,33.010000000000005,0.0
2025-03-14 11:00:00,550.2033333333334,-10.600000000000023,0.0,2.0,92.33333333333333,90.14666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.83999999999999,,,67.0,69.0,,,25.22,0.0
2025-03-14 11:15:00,529.72,19.069999999999936,0.0,3.0,92.5,88.52333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.41333333333334,,,67.0,69.0,,,28.18,0.0
2025-03-14 11:30:00,539.6066666666667,-6.360000000000014,0.0,2.0,92.33333333333333,87.50333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.78,,,67.0,69.0,,,25.799999999999997,0.0
2025-03-14 11:45:00,548.79,-10.600000000000023,0.0,2.0,93.0,89.64999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.67,,,67.0,69.0,,,26.120000000000005,0.0
2025-03-14 12:00:00,543.8433333333332,19.069999999999936,0.0,2.0,92.66666666666667,90.67333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,76.35333333333334,,,67.0,69.0,,,25.950000000000003,0.0
2025-03-14 12:15:00,543.8433333333334,2.1099999999999,0.0,3.0,92.66666666666667,85.53666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,76.33999999999999,,,67.0,69.0,,,29.949999999999996,0.0
2025-03-14 12:30:00,538.1966666666667,21.17999999999995,0.0,3.0,93.0,84.98,538.2,0.0,82.99,2.0,100.0,,0.0,,,76.50666666666667,,,67.0,69.0,,,27.229999999999997,0.0
2025-03-14 12:45:00,538.9033333333333,-12.720000000000027,0.0,3.0,93.33333333333333,82.78333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,76.40666666666667,,,67.0,69.0,,,25.940000000000005,0.0
2025-03-14 13:00:00,538.9,8.469999999999914,0.0,3.0,93.0,82.82666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.95,,,67.0,69.0,,,25.610000000000007,0.0
2025-03-14 13:15:00,543.1366666666667,-8.480000000000018,0.0,3.0,93.5,83.11999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.81333333333333,,,67.0,69.0,,,25.500000000000007,0.0
2025-03-14 13:30:00,539.6066666666667,4.2299999999999045,0.0,3.0,93.16666666666667,83.26333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.50666666666666,,,67.0,69.0,,,25.61999999999999,0.0
2025-03-14 13:45:00,536.7866666666667,-4.240000000000009,0.0,3.0,93.33333333333333,83.91333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.38333333333333,,,67.0,69.0,,,25.049999999999997,0.0
2025-03-14 14:00:00,537.49,-19.07000000000005,0.0,3.0,93.5,84.46333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.27333333333333,,,67.0,69.0,,,24.93,0.0
2025-03-14 14:15:00,539.61,-2.1200000000000045,0.0,3.0,93.5,84.56333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.90333333333334,,,67.0,69.0,,,25.080000000000005,0.0
2025-03-14 14:30:00,540.3133333333334,16.949999999999932,0.0,3.0,93.5,84.93666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.60333333333334,,,67.0,69.0,,,25.089999999999996,0.0
2025-03-14 14:45:00,530.4266666666666,10.589999999999918,0.0,3.0,94.0,85.29666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.71333333333334,,,67.0,69.0,,,24.740000000000002,0.0
2025-03-14 15:00:00,540.3133333333334,12.709999999999923,0.0,3.0,94.0,85.73,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.25666666666667,,,67.0,69.0,,,24.560000000000002,0.0
2025-03-14 15:15:00,546.67,2.1099999999999,0.0,3.0,94.33333333333333,86.46666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.18,,,67.0,69.0,,,24.599999999999994,0.0
2025-03-14 15:30:00,545.2566666666667,8.469999999999914,0.0,3.0,94.16666666666667,83.51,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.36999999999999,,,67.0,69.0,,,24.28000000000001,0.0
2025-03-14 15:45:00,534.66,21.17999999999995,0.0,3.0,94.33333333333333,80.03000000000002,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.11666666666667,,,67.0,69.0,,,26.099999999999994,0.0
2025-03-14 16:00:00,544.55,2.1099999999999,0.0,3.0,94.5,79.85333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.06,,,67.0,69.0,,,25.03000000000001,0.0
2025-03-14 16:15:00,542.4333333333333,2.1099999999999,0.0,3.0,94.0,79.61666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.08999999999999,,,67.0,69.0,,,25.190000000000005,0.0
2025-03-14 16:30:00,541.02,4.2299999999999045,0.0,3.0,94.33333333333333,79.89333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.86666666666667,,,67.0,69.0,,,25.11,0.0
2025-03-14 16:45:00,540.3166666666667,21.17999999999995,0.0,3.0,94.33333333333333,80.35333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.63666666666667,,,67.0,69.0,,,24.89999999999999,0.0
2025-03-14 17:00:00,539.6066666666667,-2.1200000000000045,0.0,3.0,94.83333333333333,80.15666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.00666666666666,,,67.0,69.0,,,25.369999999999997,0.0
2025-03-14 17:15:00,532.5466666666667,-4.240000000000009,0.0,3.0,95.0,80.48,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.54666666666667,,,67.0,69.0,,,25.209999999999994,0.0
2025-03-14 17:30:00,536.7833333333333,-10.600000000000023,0.0,3.0,95.5,80.78,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.42666666666666,,,67.0,69.0,,,25.020000000000003,0.0
2025-03-14 17:45:00,546.6733333333333,-10.600000000000023,0.0,3.0,95.33333333333333,81.03666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.94666666666666,,,67.0,69.0,,,25.259999999999998,0.0
2025-03-14 18:00:00,538.1966666666667,16.949999999999932,0.0,3.0,95.0,81.41333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.30333333333333,,,67.0,69.0,,,25.36,0.0
2025-03-14 18:15:00,537.49,10.589999999999918,0.0,3.0,95.0,81.66666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.67333333333333,,,67.0,69.0,,,25.250000000000007,0.0
2025-03-14 18:30:00,550.9066666666666,19.069999999999936,0.0,3.0,95.0,81.67333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.38333333333333,,,67.0,69.0,,,25.269999999999996,0.0
2025-03-14 18:45:00,536.7866666666667,4.2299999999999045,0.0,3.0,95.16666666666667,81.52333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.23666666666666,,,67.0,69.0,,,25.35,0.0
2025-03-14 19:00:00,542.43,0.0,0.0,3.0,95.16666666666667,81.5,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.89,,,67.0,69.0,,,25.439999999999998,0.0
2025-03-14 19:15:00,542.4333333333333,4.2299999999999045,0.0,3.0,95.16666666666667,81.60666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.02666666666666,,,67.0,69.0,,,25.28,0.0
2025-03-14 19:30:00,534.6633333333333,-2.1200000000000045,0.0,3.0,95.0,81.52666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.16666666666667,,,67.0,69.0,,,25.49000000000001,0.0
2025-03-14 19:45:00,536.7833333333333,6.349999999999909,0.0,3.0,95.0,81.35333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.79666666666667,,,67.0,69.0,,,25.370000000000005,0.0
2025-03-14 20:00:00,525.4833333333333,-2.1200000000000045,0.0,3.0,95.16666666666667,81.35000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.81333333333333,,,67.0,69.0,,,25.459999999999994,0.0
2025-03-14 20:15:00,538.9033333333333,-6.360000000000014,0.0,3.0,95.16666666666667,81.36333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.49333333333334,,,67.0,69.0,,,25.39,0.0
2025-03-14 20:30:00,556.56,-2.1200000000000045,0.0,3.0,95.0,80.94333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.31333333333333,,,67.0,69.0,,,25.4,0.0
2025-03-14 20:45:00,536.08,21.17999999999995,0.0,3.0,95.16666666666667,80.78,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.35000000000001,,,67.0,69.0,,,25.230000000000004,0.0
2025-03-14 21:00:00,543.8466666666667,-21.190000000000055,0.0,3.0,95.0,80.86,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.85333333333334,,,67.0,69.0,,,25.150000000000006,0.0
2025-03-14 21:15:00,537.49,14.829999999999927,0.0,3.0,94.83333333333333,80.39333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.63,,,67.0,69.0,,,25.07,0.0
2025-03-14 21:30:00,538.9,-4.240000000000009,0.0,3.0,95.0,80.21,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.58,,,67.0,69.0,,,25.17,0.0
2025-03-14 21:45:00,525.48,2.1099999999999,0.0,3.0,94.83333333333333,80.08666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.11999999999999,,,67.0,69.0,,,25.160000000000004,0.0
2025-03-14 22:00:00,541.02,-14.840000000000032,0.0,3.0,94.83333333333333,79.7,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.35333333333334,,,67.0,69.0,,,25.379999999999995,0.0
2025-03-14 22:15:00,526.1866666666666,-12.720000000000027,0.0,3.0,94.5,79.66000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.10333333333334,,,67.0,69.0,,,25.230000000000004,0.0
2025-03-14 22:30:00,551.6166666666667,-8.480000000000018,0.0,3.0,94.83333333333333,79.55,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.08666666666666,,,67.0,69.0,,,25.419999999999995,0.0
2025-03-14 22:45:00,547.3766666666667,14.829999999999927,0.0,3.0,95.0,79.67,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.03333333333333,,,67.0,69.0,,,25.519999999999996,0.0
