time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-14 23:00:00,530.4266666666667,8.469999999999914,0.0,3.0,95.0,79.76666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.26333333333334,,,67.0,69.0,,,25.419999999999995,0.0
2025-03-14 23:15:00,543.1366666666667,0.0,0.0,3.0,95.0,79.74333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.12333333333333,,,67.0,69.0,,,25.840000000000003,0.0
2025-03-14 23:30:00,541.7266666666666,2.1099999999999,0.0,3.0,94.83333333333333,79.7,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.12333333333333,,,67.0,69.0,,,26.04,0.0
2025-03-14 23:45:00,535.37,-12.720000000000027,0.0,3.0,94.83333333333333,79.62666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.20333333333333,,,67.0,69.0,,,26.250000000000007,0.0
2025-03-15 00:00:00,533.96,-10.600000000000023,0.0,3.0,95.16666666666667,79.50333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.95333333333333,,,67.0,69.0,,,26.409999999999997,0.0
2025-03-15 00:15:00,531.13,0.0,0.0,3.0,95.0,79.33999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.63666666666667,,,67.0,69.0,,,26.540000000000006,0.0
2025-03-15 00:30:00,541.02,-12.720000000000027,0.0,3.0,95.0,79.33666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.46333333333332,,,67.0,69.0,,,26.39,0.0
2025-03-15 00:45:00,536.7833333333333,-14.840000000000032,0.0,3.0,95.5,79.37666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.40666666666665,,,67.0,69.0,,,26.67,0.0
2025-03-15 01:00:00,545.26,0.0,0.0,3.0,95.5,79.31,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.41,,,67.0,69.0,,,26.589999999999996,0.0
2025-03-15 01:15:00,538.1966666666667,8.469999999999914,0.0,3.0,95.83333333333333,79.19666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.21,,,67.0,69.0,,,26.699999999999996,0.0
2025-03-15 01:30:00,537.4866666666667,6.349999999999909,0.0,3.0,95.66666666666667,79.18333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.15666666666667,,,67.0,69.0,,,26.5,0.0
2025-03-15 01:45:00,542.4333333333333,4.2299999999999045,0.0,3.0,95.83333333333333,79.18,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.19,,,67.0,69.0,,,26.56000000000001,0.0
2025-03-15 02:00:00,541.7266666666666,-6.360000000000014,0.0,3.0,96.0,79.16666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.67999999999999,,,67.0,69.0,,,26.53,0.0
2025-03-15 02:15:00,541.02,2.1099999999999,0.0,3.0,96.0,79.20333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.67333333333333,,,67.0,69.0,,,26.67,0.0
2025-03-15 02:30:00,538.1966666666667,19.069999999999936,0.0,3.0,95.83333333333333,79.17333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.47,,,67.0,69.0,,,26.860000000000007,0.0
2025-03-15 02:45:00,541.7266666666666,-10.600000000000023,0.0,3.0,95.83333333333333,79.15666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.34333333333333,,,67.0,69.0,,,26.790000000000006,0.0
2025-03-15 03:00:00,539.61,-4.240000000000009,0.0,3.0,96.0,79.10333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.44666666666667,,,67.0,69.0,,,26.61,0.0
2025-03-15 03:15:00,548.79,-4.240000000000009,0.0,3.0,96.0,79.15333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.32666666666667,,,67.0,69.0,,,26.78,0.0
2025-03-15 03:30:00,543.14,-2.1200000000000045,0.0,3.0,96.16666666666667,79.05666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.27,,,67.0,69.0,,,26.909999999999997,0.0
2025-03-15 03:45:00,541.02,14.829999999999927,0.0,3.0,96.16666666666667,78.96666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.05333333333334,,,67.0,69.0,,,26.79,0.0
2025-03-15 04:00:00,526.8966666666666,-16.960000000000036,0.0,3.0,96.16666666666667,79.18,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.12666666666667,,,67.0,69.0,,,26.650000000000006,0.0
2025-03-15 04:15:00,529.72,-21.190000000000055,0.0,3.0,96.33333333333333,79.14999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.27666666666666,,,67.0,69.0,,,26.940000000000005,0.0
2025-03-15 04:30:00,537.4866666666667,-6.360000000000014,0.0,3.0,96.5,79.12666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.58999999999999,,,67.0,69.0,,,26.890000000000008,0.0
2025-03-15 04:45:00,538.1933333333333,12.709999999999923,0.0,3.0,96.33333333333333,79.26333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.42666666666666,,,67.0,69.0,,,26.820000000000007,0.0
2025-03-15 05:00:00,537.49,8.469999999999914,0.0,3.0,96.16666666666667,79.21,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.83,,,67.0,69.0,,,26.949999999999996,0.0
2025-03-15 05:15:00,532.5466666666666,-6.360000000000014,0.0,3.0,96.16666666666667,79.26666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.55666666666667,,,67.0,69.0,,,26.840000000000003,0.0
2025-03-15 05:30:00,532.5466666666667,0.0,0.0,3.0,96.16666666666667,79.21,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.43666666666667,,,67.0,69.0,,,26.959999999999994,0.0
2025-03-15 05:45:00,549.4933333333333,-2.1200000000000045,0.0,3.0,96.33333333333333,79.28666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.32333333333332,,,67.0,69.0,,,26.92,0.0
2025-03-15 06:00:00,541.7233333333334,4.2299999999999045,0.0,3.0,97.0,79.28,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.34333333333333,,,67.0,69.0,,,27.28000000000001,0.0
2025-03-15 06:15:00,530.4266666666667,23.299999999999955,0.0,3.0,97.5,79.26666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.36666666666666,,,67.0,69.0,,,27.450000000000003,0.0
2025-03-15 06:30:00,542.4333333333333,-4.240000000000009,0.0,3.0,95.33333333333333,84.91666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.25,,,67.0,69.0,,,21.769999999999996,0.0
2025-03-15 06:45:00,536.0766666666667,2.1099999999999,0.0,3.0,94.16666666666667,85.67333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,26.029999999999994,0.0
2025-03-15 07:00:00,530.4266666666666,4.2299999999999045,0.0,3.0,94.0,85.85333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.48333333333333,,,67.0,69.0,,,26.199999999999996,0.0
2025-03-15 07:15:00,538.9,6.349999999999909,0.0,3.0,94.0,85.92666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.47,,,67.0,69.0,,,26.08,0.0
2025-03-15 07:30:00,545.9633333333333,6.349999999999909,0.0,3.0,93.83333333333333,85.96,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.99666666666667,,,67.0,69.0,,,26.1,0.0
2025-03-15 07:45:00,538.1933333333333,8.469999999999914,0.0,3.0,93.83333333333333,86.06,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.75,,,67.0,69.0,,,26.049999999999997,0.0
2025-03-15 08:00:00,538.1933333333333,4.2299999999999045,0.0,3.0,93.83333333333333,86.05,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.75,,,67.0,69.0,,,26.31000000000001,0.0
2025-03-15 08:15:00,543.14,4.2299999999999045,0.0,3.0,94.0,85.16000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.56666666666666,,,67.0,69.0,,,26.040000000000006,0.0
2025-03-15 08:30:00,540.3133333333334,-2.1200000000000045,0.0,3.0,97.0,80.40333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.63,,,67.0,69.0,,,29.50999999999999,0.0
2025-03-15 08:45:00,538.1933333333333,-10.600000000000023,0.0,3.0,97.83333333333333,80.06,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.55666666666667,,,67.0,69.0,,,27.32,0.0
2025-03-15 09:00:00,525.4833333333333,4.2299999999999045,0.0,3.0,98.16666666666667,79.88666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.35000000000001,,,67.0,69.0,,,27.4,0.0
2025-03-15 09:15:00,543.1366666666667,-21.190000000000055,0.0,3.0,98.5,79.89333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.39,,,67.0,69.0,,,27.380000000000003,0.0
2025-03-15 09:30:00,541.02,6.349999999999909,0.0,3.0,98.5,79.95333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.38333333333333,,,67.0,69.0,,,27.36,0.0
2025-03-15 09:45:00,548.79,6.349999999999909,0.0,3.0,97.83333333333333,79.97,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.33333333333333,,,67.0,69.0,,,27.35,0.0
2025-03-15 10:00:00,534.6666666666666,27.539999999999964,0.0,3.0,96.33333333333333,79.94666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.29333333333334,,,67.0,69.0,,,27.050000000000004,0.0
2025-03-15 10:15:00,543.8466666666667,12.709999999999923,0.0,3.0,95.33333333333333,80.03,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.28,,,67.0,69.0,,,26.909999999999997,0.0
2025-03-15 10:30:00,535.37,12.709999999999923,0.0,3.0,95.0,79.99333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.31666666666666,,,67.0,69.0,,,27.190000000000005,0.0
2025-03-15 10:45:00,543.14,-12.720000000000027,0.0,3.0,95.16666666666667,80.04333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.07333333333334,,,67.0,69.0,,,27.009999999999998,0.0
2025-03-15 11:00:00,546.67,6.349999999999909,0.0,3.0,95.33333333333333,80.0,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.27,,,67.0,69.0,,,27.04,0.0
2025-03-15 11:15:00,533.25,23.299999999999955,0.0,3.0,95.16666666666667,79.94666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.2,,,67.0,69.0,,,26.900000000000006,0.0
2025-03-15 11:30:00,545.26,-6.360000000000014,0.0,3.0,95.66666666666667,79.27333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.24333333333334,,,67.0,69.0,,,26.900000000000006,0.0
2025-03-15 11:45:00,542.43,12.709999999999923,0.0,3.0,95.83333333333333,79.26,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.23,,,67.0,69.0,,,26.520000000000003,0.0
2025-03-15 12:00:00,543.1366666666667,23.299999999999955,0.0,3.0,95.66666666666667,79.52999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.28666666666668,,,67.0,69.0,,,26.840000000000003,0.0
2025-03-15 12:15:00,538.9033333333333,6.349999999999909,0.0,3.0,95.66666666666667,79.82666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.58,,,67.0,69.0,,,27.019999999999996,0.0
2025-03-15 12:30:00,536.78,-2.1200000000000045,0.0,3.0,95.66666666666667,80.06333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.5,,,67.0,69.0,,,26.799999999999997,0.0
2025-03-15 12:45:00,538.9033333333333,4.2299999999999045,0.0,3.0,95.5,79.92999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,27.339999999999996,0.0
2025-03-15 13:00:00,541.02,12.709999999999923,0.0,3.0,95.5,80.18,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.49333333333333,,,67.0,69.0,,,26.75,0.0
2025-03-15 13:15:00,532.5433333333334,0.0,0.0,3.0,95.5,80.39666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.27,,,67.0,69.0,,,26.660000000000004,0.0
2025-03-15 13:30:00,550.91,-6.360000000000014,0.0,3.0,95.5,80.43666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.33,,,67.0,69.0,,,26.729999999999997,0.0
2025-03-15 13:45:00,536.7800000000001,25.41999999999996,0.0,3.0,95.5,80.58333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.45333333333333,,,67.0,69.0,,,26.68,0.0
2025-03-15 14:00:00,536.7833333333333,-12.720000000000027,0.0,3.0,95.0,80.51666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.09666666666668,,,67.0,69.0,,,26.740000000000002,0.0
2025-03-15 14:15:00,534.6633333333333,-6.360000000000014,0.0,3.0,94.83333333333333,80.75333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.66666666666667,,,67.0,69.0,,,26.43,0.0
2025-03-15 14:30:00,535.37,-4.240000000000009,0.0,3.0,94.5,80.53333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.02666666666666,,,67.0,69.0,,,26.75,0.0
2025-03-15 14:45:00,534.6633333333333,-10.600000000000023,0.0,3.0,94.0,80.55,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,26.499999999999993,0.0
2025-03-15 15:00:00,551.6166666666667,-6.360000000000014,0.0,3.0,93.5,80.60000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.36666666666666,,,67.0,69.0,,,26.610000000000007,0.0
2025-03-15 15:15:00,529.0133333333333,19.069999999999936,0.0,3.0,93.5,80.66333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.52,,,67.0,69.0,,,26.440000000000005,0.0
2025-03-15 15:30:00,541.7266666666666,-19.07000000000005,0.0,3.0,93.16666666666667,80.56,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.35,,,67.0,69.0,,,26.550000000000004,0.0
2025-03-15 15:45:00,525.48,6.349999999999909,0.0,3.0,93.33333333333333,80.35333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.26666666666667,,,67.0,69.0,,,26.560000000000002,0.0
2025-03-15 16:00:00,536.0766666666667,-12.720000000000027,0.0,3.0,92.83333333333333,80.20333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.26333333333334,,,67.0,69.0,,,26.71,0.0
2025-03-15 16:15:00,525.48,-8.480000000000018,0.0,3.0,93.0,79.91666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.21666666666665,,,67.0,69.0,,,26.950000000000003,0.0
2025-03-15 16:30:00,547.3766666666667,-12.720000000000027,0.0,3.0,93.0,79.82333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.05333333333333,,,67.0,69.0,,,26.910000000000004,0.0
2025-03-15 16:45:00,536.08,4.2299999999999045,0.0,3.0,94.5,79.73,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.03666666666668,,,67.0,69.0,,,27.029999999999994,0.0
2025-03-15 17:00:00,533.25,0.0,0.0,3.0,94.5,79.58666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.92666666666666,,,67.0,69.0,,,27.380000000000003,0.0
2025-03-15 17:15:00,533.25,4.2299999999999045,0.0,3.0,94.33333333333333,79.60333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.47,,,67.0,69.0,,,27.46,0.0
2025-03-15 17:30:00,544.5533333333333,2.1099999999999,0.0,3.0,94.0,79.61333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.35000000000001,,,67.0,69.0,,,27.449999999999996,0.0
2025-03-15 17:45:00,529.0133333333333,14.829999999999927,0.0,3.0,94.0,79.51333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.17666666666666,,,67.0,69.0,,,27.510000000000005,0.0
2025-03-15 18:00:00,539.6066666666667,-4.240000000000009,0.0,3.0,94.0,79.43333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.04333333333334,,,67.0,69.0,,,27.629999999999995,0.0
2025-03-15 18:15:00,535.3733333333333,6.349999999999909,0.0,3.0,91.83333333333333,83.09666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,70.89666666666666,,,67.0,69.0,,,24.39,0.0
2025-03-15 18:30:00,546.67,-8.480000000000018,0.0,3.0,90.33333333333333,83.98333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.08333333333333,,,67.0,69.0,,,26.5,0.0
2025-03-15 18:45:00,531.84,6.349999999999909,0.0,3.0,89.5,84.38000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.32,,,67.0,69.0,,,26.36999999999999,0.0
2025-03-15 19:00:00,542.4333333333333,-6.360000000000014,0.0,3.0,89.5,84.86666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.73333333333333,,,67.0,69.0,,,26.460000000000008,0.0
2025-03-15 19:15:00,536.0766666666667,4.2299999999999045,0.0,3.0,89.0,85.05666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.39666666666666,,,67.0,69.0,,,26.32,0.0
2025-03-15 19:30:00,540.3133333333334,4.2299999999999045,0.0,3.0,88.83333333333333,85.07666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.39,,,67.0,69.0,,,26.629999999999995,0.0
2025-03-15 19:45:00,532.5466666666667,-14.840000000000032,0.0,3.0,88.5,85.27333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.29333333333334,,,67.0,69.0,,,26.500000000000007,0.0
2025-03-15 20:00:00,527.6033333333334,-8.480000000000018,0.0,3.0,88.33333333333333,85.46,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.40666666666667,,,67.0,69.0,,,26.379999999999995,0.0
2025-03-15 20:15:00,532.5466666666667,-2.1200000000000045,0.0,3.0,88.33333333333333,85.28,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.45,,,67.0,69.0,,,26.499999999999993,0.0
2025-03-15 20:30:00,545.26,0.0,0.0,3.0,87.66666666666667,85.24666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.44666666666666,,,67.0,69.0,,,26.54,0.0
2025-03-15 20:45:00,540.3133333333334,-2.1200000000000045,0.0,3.0,87.83333333333333,85.37,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.38333333333334,,,67.0,69.0,,,26.61,0.0
2025-03-15 21:00:00,536.0733333333333,-4.240000000000009,0.0,3.0,87.5,85.38666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.33666666666666,,,67.0,69.0,,,26.67,0.0
2025-03-15 21:15:00,545.26,-14.840000000000032,0.0,3.0,87.5,85.40333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.39333333333333,,,67.0,69.0,,,26.50999999999999,0.0
2025-03-15 21:30:00,532.5433333333334,-6.360000000000014,0.0,3.0,87.5,85.31666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.29333333333334,,,67.0,69.0,,,26.550000000000004,0.0
2025-03-15 21:45:00,539.6066666666667,-6.360000000000014,0.0,3.0,87.5,85.25999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.35000000000001,,,67.0,69.0,,,26.489999999999995,0.0
2025-03-15 22:00:00,542.4333333333333,2.1099999999999,0.0,3.0,87.66666666666667,85.24666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.72666666666667,,,67.0,69.0,,,26.629999999999995,0.0
2025-03-15 22:15:00,536.0766666666667,4.2299999999999045,0.0,3.0,87.66666666666667,85.14666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.61333333333333,,,67.0,69.0,,,26.669999999999995,0.0
2025-03-15 22:30:00,529.0166666666668,8.469999999999914,0.0,3.0,87.66666666666667,84.95333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.36,,,67.0,69.0,,,26.500000000000007,0.0
2025-03-15 22:45:00,535.37,-2.1200000000000045,0.0,3.0,87.5,84.83,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.05333333333333,,,67.0,69.0,,,26.689999999999998,0.0
2025-03-15 23:00:00,536.0766666666667,8.469999999999914,0.0,3.0,87.66666666666667,84.98,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.55333333333333,,,67.0,69.0,,,26.43,0.0
2025-03-15 23:15:00,538.9033333333333,6.349999999999909,0.0,3.0,87.5,84.83,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.39999999999999,,,67.0,69.0,,,26.739999999999995,0.0
2025-03-15 23:30:00,536.08,-4.240000000000009,0.0,3.0,87.66666666666667,84.85333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.27,,,67.0,69.0,,,26.57,0.0
2025-03-15 23:45:00,529.7199999999999,0.0,0.0,3.0,87.5,84.92333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.34333333333332,,,67.0,69.0,,,26.769999999999996,0.0
2025-03-16 00:00:00,536.08,4.2299999999999045,0.0,3.0,87.5,84.80666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.27,,,67.0,69.0,,,26.809999999999995,0.0
2025-03-16 00:15:00,531.1333333333333,-4.240000000000009,0.0,3.0,87.33333333333333,84.64999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.30666666666667,,,67.0,69.0,,,26.680000000000007,0.0
2025-03-16 00:30:00,546.67,-8.480000000000018,0.0,3.0,87.83333333333333,84.70333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.42,,,67.0,69.0,,,26.669999999999995,0.0
2025-03-16 00:45:00,527.6,8.469999999999914,0.0,3.0,88.5,84.74,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.29333333333334,,,67.0,69.0,,,26.650000000000006,0.0
2025-03-16 01:00:00,533.25,-12.720000000000027,0.0,3.0,89.83333333333333,84.75333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.21333333333332,,,67.0,69.0,,,27.190000000000005,0.0
2025-03-16 01:15:00,539.255,-12.720000000000027,0.0,3.0,89.5,84.58500000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.485,,,67.0,69.0,,,27.32,0.0
2025-03-16 01:30:00,544.5500000000001,6.349999999999909,0.0,3.0,89.66666666666667,84.78333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.33,,,67.0,69.0,,,27.369999999999997,0.0
2025-03-16 01:45:00,538.1966666666667,2.1099999999999,0.0,3.0,89.5,84.75333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.33666666666666,,,67.0,69.0,,,27.440000000000005,0.0
2025-03-16 02:00:00,537.49,0.0,0.0,3.0,89.66666666666667,84.76333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.21666666666665,,,67.0,69.0,,,27.369999999999997,0.0
2025-03-16 02:15:00,533.25,-4.240000000000009,0.0,3.0,89.16666666666667,84.85000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.30333333333333,,,67.0,69.0,,,27.42,0.0
2025-03-16 02:30:00,536.0766666666667,-31.79000000000002,0.0,3.0,89.0,85.12,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.21,,,67.0,69.0,,,27.160000000000004,0.0
2025-03-16 02:45:00,557.2633333333333,-10.600000000000023,0.0,3.0,88.83333333333333,84.92,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.22333333333333,,,67.0,69.0,,,27.58,0.0
2025-03-16 03:00:00,549.4966666666667,21.17999999999995,0.0,3.0,88.83333333333333,85.14999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.40333333333332,,,67.0,69.0,,,27.379999999999995,0.0
2025-03-16 03:15:00,536.0733333333333,-2.1200000000000045,0.0,3.0,88.66666666666667,85.11666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.39,,,67.0,69.0,,,27.439999999999998,0.0
2025-03-16 03:30:00,545.9633333333333,2.1099999999999,0.0,3.0,88.33333333333333,85.11666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.41000000000001,,,67.0,69.0,,,27.720000000000006,0.0
2025-03-16 03:45:00,557.9699999999999,-4.240000000000009,0.0,3.0,88.16666666666667,84.89666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.78333333333333,,,67.0,69.0,,,27.589999999999996,0.0
2025-03-16 04:00:00,539.61,25.41999999999996,0.0,3.0,88.16666666666667,85.04,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.42,,,67.0,69.0,,,27.609999999999992,0.0
2025-03-16 04:15:00,543.14,10.589999999999918,0.0,3.0,88.16666666666667,85.14666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.17999999999999,,,67.0,69.0,,,27.74000000000001,0.0
2025-03-16 04:30:00,538.9,-2.1200000000000045,0.0,3.0,88.0,85.08999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.18666666666667,,,67.0,69.0,,,27.720000000000006,0.0
2025-03-16 04:45:00,537.4866666666667,-4.240000000000009,0.0,3.0,88.16666666666667,85.17999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.28666666666668,,,67.0,69.0,,,27.54,0.0
2025-03-16 05:00:00,530.4266666666667,12.709999999999923,0.0,3.0,88.0,85.17,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.32,,,67.0,69.0,,,27.659999999999997,0.0
2025-03-16 05:15:00,546.67,-4.240000000000009,0.0,3.0,88.0,85.35666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.26333333333334,,,67.0,69.0,,,27.559999999999995,0.0
2025-03-16 05:30:00,547.38,4.2299999999999045,0.0,3.0,87.5,85.40333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.78333333333335,,,67.0,69.0,,,27.560000000000002,0.0
2025-03-16 05:45:00,549.4966666666666,-4.240000000000009,0.0,3.0,87.66666666666667,85.54333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.53333333333335,,,67.0,69.0,,,27.549999999999997,0.0
2025-03-16 06:00:00,543.14,12.709999999999923,0.0,3.0,87.33333333333333,85.54333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.21666666666665,,,67.0,69.0,,,27.520000000000003,0.0
2025-03-16 06:15:00,517.7133333333333,6.349999999999909,0.0,3.0,87.33333333333333,85.63,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.30333333333333,,,67.0,69.0,,,27.61,0.0
2025-03-16 06:30:00,534.6666666666666,-14.840000000000032,0.0,3.0,87.33333333333333,85.87,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.34666666666668,,,67.0,69.0,,,27.349999999999994,0.0
2025-03-16 06:45:00,539.6066666666667,-4.240000000000009,0.0,3.0,87.5,85.75999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.39999999999999,,,67.0,69.0,,,27.940000000000005,0.0
2025-03-16 07:00:00,534.6666666666666,-8.480000000000018,0.0,3.0,87.16666666666667,85.89666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.15333333333332,,,67.0,69.0,,,27.580000000000005,0.0
2025-03-16 07:15:00,543.14,-19.07000000000005,0.0,3.0,86.66666666666667,85.99333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.47333333333333,,,67.0,69.0,,,27.449999999999996,0.0
2025-03-16 07:30:00,555.1433333333333,-2.1200000000000045,0.0,3.0,86.33333333333333,86.26333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.48333333333333,,,67.0,69.0,,,27.25,0.0
2025-03-16 07:45:00,543.8466666666667,21.17999999999995,0.0,3.0,86.66666666666667,86.33,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.37333333333333,,,67.0,69.0,,,27.42,0.0
2025-03-16 08:00:00,532.5466666666667,-2.1200000000000045,0.0,3.0,86.5,86.61333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.84,,,67.0,69.0,,,27.39,0.0
2025-03-16 08:15:00,533.2533333333334,-6.360000000000014,0.0,3.0,86.33333333333333,86.63,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.71333333333332,,,67.0,69.0,,,27.860000000000007,0.0
2025-03-16 08:30:00,537.4866666666667,-8.480000000000018,0.0,3.0,85.83333333333333,86.43666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.13666666666667,,,67.0,69.0,,,27.520000000000003,0.0
2025-03-16 08:45:00,532.5466666666667,-14.840000000000032,0.0,3.0,85.5,86.35333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.66333333333334,,,67.0,69.0,,,27.71,0.0
2025-03-16 09:00:00,538.9033333333333,-4.240000000000009,0.0,3.0,85.83333333333333,86.27666666666669,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.5,,,67.0,69.0,,,27.730000000000004,0.0
2025-03-16 09:15:00,525.4833333333333,-8.480000000000018,0.0,3.0,85.66666666666667,86.18666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.52,,,67.0,69.0,,,27.590000000000003,0.0
2025-03-16 09:30:00,531.84,-23.31000000000006,0.0,3.0,85.33333333333333,85.87,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.54666666666667,,,67.0,69.0,,,27.92,0.0
2025-03-16 09:45:00,536.78,-10.600000000000023,0.0,3.0,84.83333333333333,85.58999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.34666666666668,,,67.0,69.0,,,27.67,0.0
2025-03-16 10:00:00,538.9,4.2299999999999045,0.0,3.0,85.0,85.51333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.41333333333334,,,67.0,69.0,,,27.61,0.0
2025-03-16 10:15:00,531.84,-8.480000000000018,0.0,3.0,84.83333333333333,85.38,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,27.9,0.0
2025-03-16 10:30:00,546.67,-4.240000000000009,0.0,3.0,84.66666666666667,85.17999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.21,,,67.0,69.0,,,27.699999999999996,0.0
2025-03-16 10:45:00,543.1433333333333,2.1099999999999,0.0,3.0,84.66666666666667,84.75333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.23666666666666,,,67.0,69.0,,,28.22,0.0
2025-03-16 11:00:00,541.7266666666666,0.0,0.0,3.0,84.66666666666667,84.65333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.17,,,67.0,69.0,,,27.890000000000008,0.0
2025-03-16 11:15:00,544.5533333333333,6.349999999999909,0.0,3.0,84.33333333333333,84.55333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.21666666666665,,,67.0,69.0,,,27.559999999999995,0.0
2025-03-16 11:30:00,526.8933333333333,6.349999999999909,0.0,3.0,84.33333333333333,84.33333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.08999999999999,,,67.0,69.0,,,27.549999999999997,0.0
2025-03-16 11:45:00,543.14,-29.670000000000073,0.0,3.0,84.5,83.80666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.71333333333332,,,67.0,69.0,,,28.109999999999992,0.0
2025-03-16 12:00:00,530.4266666666667,16.949999999999932,0.0,3.0,83.83333333333333,83.54333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.47000000000001,,,67.0,69.0,,,27.940000000000005,0.0
2025-03-16 12:15:00,540.3133333333334,-10.600000000000023,0.0,3.0,83.66666666666667,83.03666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.2,,,67.0,69.0,,,27.990000000000002,0.0
2025-03-16 12:30:00,543.14,-4.240000000000009,0.0,3.0,82.83333333333333,82.88,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.20333333333333,,,67.0,69.0,,,27.730000000000004,0.0
2025-03-16 12:45:00,540.3133333333334,-6.360000000000014,0.0,3.0,83.0,82.93,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.33,,,67.0,69.0,,,27.39999999999999,0.0
2025-03-16 13:00:00,541.02,,0.0,,82.5,82.7,538.2,0.0,82.99,,100.0,,0.0,,,71.27333333333333,,,67.0,69.0,,,,
2025-03-16 13:15:00,544.5533333333334,-4.240000000000009,0.0,3.0,82.33333333333333,82.56333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.21,,,67.0,69.0,,,27.129999999999995,0.0
2025-03-16 13:30:00,531.1333333333333,-12.720000000000027,0.0,3.0,82.0,82.58333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.69,,,67.0,69.0,,,27.019999999999996,0.0
2025-03-16 13:45:00,536.0766666666667,-4.240000000000009,0.0,3.0,82.16666666666667,82.78,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.48333333333333,,,67.0,69.0,,,27.0,0.0
2025-03-16 14:00:00,538.9,8.469999999999914,0.0,3.0,81.66666666666667,82.67999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.24,,,67.0,69.0,,,27.119999999999997,0.0
2025-03-16 14:15:00,535.3733333333333,-12.720000000000027,0.0,3.0,81.33333333333333,82.56666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.26333333333334,,,67.0,69.0,,,27.159999999999997,0.0
2025-03-16 14:30:00,536.7866666666667,-2.1200000000000045,0.0,3.0,81.16666666666667,82.52666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.19333333333333,,,67.0,69.0,,,27.409999999999997,0.0
2025-03-16 14:45:00,529.7166666666667,-4.240000000000009,0.0,3.0,80.5,83.25,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.10000000000001,,,67.0,69.0,,,26.879999999999995,0.0
2025-03-16 15:00:00,542.4333333333333,-14.840000000000032,0.0,3.0,80.83333333333333,83.5,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.01,,,67.0,69.0,,,27.229999999999997,0.0
2025-03-16 15:15:00,536.7833333333333,-8.480000000000018,0.0,3.0,80.0,83.62333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.14999999999999,,,67.0,69.0,,,27.179999999999993,0.0
2025-03-16 15:30:00,537.4866666666667,6.349999999999909,0.0,3.0,80.16666666666667,82.96333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.31333333333333,,,67.0,69.0,,,27.599999999999994,0.0
2025-03-16 15:45:00,542.43,-10.600000000000023,0.0,3.0,79.83333333333333,82.44333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.68666666666667,,,67.0,69.0,,,27.03,0.0
2025-03-16 16:00:00,541.7266666666666,4.2299999999999045,0.0,3.0,79.66666666666667,82.39,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.53333333333333,,,67.0,69.0,,,26.799999999999997,0.0
2025-03-16 16:15:00,540.3133333333334,8.469999999999914,0.0,3.0,79.83333333333333,81.83333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.35333333333334,,,67.0,69.0,,,27.79,0.0
2025-03-16 16:30:00,544.5533333333333,-4.240000000000009,0.0,3.0,79.66666666666667,81.34333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.16333333333334,,,67.0,69.0,,,27.619999999999997,0.0
2025-03-16 16:45:00,532.5433333333334,-6.360000000000014,0.0,2.0,77.5,88.71333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.14999999999999,,,67.0,69.0,,,23.409999999999997,0.0
2025-03-16 17:00:00,541.7266666666666,-10.600000000000023,0.0,2.0,76.33333333333333,90.99000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.3,,,67.0,69.0,,,26.970000000000006,0.0
2025-03-16 17:15:00,538.9,-4.240000000000009,0.0,2.0,76.0,90.90333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.40333333333332,,,67.0,69.0,,,28.36,0.0
2025-03-16 17:30:00,540.3133333333334,-16.960000000000036,0.0,2.0,75.83333333333333,90.98666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.94666666666666,,,67.0,69.0,,,27.909999999999997,0.0
2025-03-16 17:45:00,542.4333333333333,10.589999999999918,0.0,2.0,75.66666666666667,91.06,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.03666666666666,,,67.0,69.0,,,28.120000000000005,0.0
2025-03-16 18:00:00,550.1999999999999,8.469999999999914,0.0,2.0,76.16666666666667,91.23,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.08666666666666,,,67.0,69.0,,,28.110000000000007,0.0
2025-03-16 18:15:00,536.08,4.2299999999999045,0.0,2.0,76.66666666666667,91.39,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.72000000000001,,,67.0,69.0,,,27.830000000000005,0.0
2025-03-16 18:30:00,539.61,0.0,0.0,2.0,77.0,91.38,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.74333333333334,,,67.0,69.0,,,28.210000000000008,0.0
2025-03-16 18:45:00,534.6633333333333,-6.360000000000014,0.0,2.0,77.5,91.40666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.72,,,67.0,69.0,,,28.140000000000008,0.0
2025-03-16 19:00:00,536.7833333333333,-6.360000000000014,0.0,2.0,78.33333333333333,91.37,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.7,,,67.0,69.0,,,28.78,0.0
2025-03-16 19:15:00,542.4333333333333,-12.720000000000027,0.0,2.0,77.66666666666667,91.12333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.60333333333334,,,67.0,69.0,,,28.739999999999995,0.0
2025-03-16 19:30:00,545.9633333333333,8.469999999999914,0.0,2.0,77.33333333333333,91.34666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.67333333333333,,,67.0,69.0,,,28.42000000000001,0.0
2025-03-16 19:45:00,528.3100000000001,2.1099999999999,0.0,2.0,77.33333333333333,91.58333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.69666666666666,,,67.0,69.0,,,28.090000000000003,0.0
2025-03-16 20:00:00,534.6633333333333,-4.240000000000009,0.0,2.0,77.33333333333333,91.74000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.60000000000001,,,67.0,69.0,,,28.070000000000007,0.0
2025-03-16 20:15:00,539.6066666666667,0.0,0.0,2.0,76.83333333333333,91.82666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.68,,,67.0,69.0,,,28.010000000000005,0.0
2025-03-16 20:30:00,539.6066666666667,14.829999999999927,0.0,2.0,76.0,91.77333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.68666666666667,,,67.0,69.0,,,27.770000000000003,0.0
2025-03-16 20:45:00,535.37,8.469999999999914,0.0,2.0,75.83333333333333,91.61,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.69,,,67.0,69.0,,,28.189999999999998,0.0
2025-03-16 21:00:00,538.9,-21.190000000000055,0.0,2.0,76.5,91.37333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.64333333333333,,,67.0,69.0,,,28.629999999999995,0.0
2025-03-16 21:15:00,536.7833333333333,4.2299999999999045,0.0,2.0,75.66666666666667,90.73666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.34666666666668,,,67.0,69.0,,,28.629999999999995,0.0
2025-03-16 21:30:00,542.4333333333333,10.589999999999918,0.0,2.0,75.5,90.71999999999998,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.02,,,67.0,69.0,,,28.379999999999995,0.0
2025-03-16 21:45:00,533.25,-10.600000000000023,0.0,2.0,76.0,90.62666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.88666666666667,,,67.0,69.0,,,28.739999999999995,0.0
2025-03-16 22:00:00,543.8466666666667,-19.07000000000005,0.0,2.0,75.5,90.58,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.71333333333332,,,67.0,69.0,,,28.64,0.0
2025-03-16 22:15:00,527.6033333333334,19.069999999999936,0.0,2.0,75.33333333333333,90.38,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.81,,,67.0,69.0,,,28.639999999999993,0.0
2025-03-16 22:30:00,533.9566666666666,-12.720000000000027,0.0,2.0,74.83333333333333,90.33,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.88,,,67.0,69.0,,,28.18,0.0
2025-03-16 22:45:00,531.1333333333333,4.2299999999999045,0.0,2.0,75.16666666666667,90.43666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.06333333333333,,,67.0,69.0,,,28.5,0.0
2025-03-16 23:00:00,537.4866666666667,-6.360000000000014,0.0,2.0,75.16666666666667,90.43,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.55333333333334,,,67.0,69.0,,,28.529999999999994,0.0
2025-03-16 23:15:00,535.37,4.2299999999999045,0.0,2.0,74.83333333333333,90.32666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.03666666666668,,,67.0,69.0,,,28.490000000000002,0.0
2025-03-16 23:30:00,545.9666666666667,-4.240000000000009,0.0,2.0,74.66666666666667,89.85666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.11666666666666,,,67.0,69.0,,,28.57999999999999,0.0
2025-03-16 23:45:00,533.96,0.0,0.0,2.0,74.66666666666667,89.88666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.11666666666666,,,67.0,69.0,,,28.47,0.0
2025-03-17 00:00:00,538.1933333333333,-6.360000000000014,0.0,2.0,74.0,89.72000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.87666666666667,,,67.0,69.0,,,28.800000000000004,0.0
2025-03-17 00:15:00,530.4266666666667,10.589999999999918,0.0,2.0,73.83333333333333,89.81,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.81666666666666,,,67.0,69.0,,,28.110000000000007,0.0
2025-03-17 00:30:00,537.49,-6.360000000000014,0.0,2.0,73.5,89.77333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.67,,,67.0,69.0,,,28.340000000000003,0.0
2025-03-17 00:45:00,532.5433333333333,0.0,0.0,2.0,73.16666666666667,89.94,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.71666666666665,,,67.0,69.0,,,28.269999999999996,0.0
2025-03-17 01:00:00,541.7266666666666,2.1099999999999,0.0,2.0,73.0,89.92,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.56333333333333,,,67.0,69.0,,,28.299999999999997,0.0
2025-03-17 01:15:00,536.0766666666667,10.589999999999918,0.0,2.0,72.83333333333333,89.29666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.55333333333334,,,67.0,69.0,,,29.299999999999997,0.0
2025-03-17 01:30:00,533.25,10.589999999999918,0.0,2.0,73.0,89.32333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.73333333333333,,,67.0,69.0,,,28.560000000000002,0.0
2025-03-17 01:45:00,537.49,-6.360000000000014,0.0,2.0,72.5,89.28666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.72333333333334,,,67.0,69.0,,,28.889999999999993,0.0
2025-03-17 02:00:00,541.7266666666666,12.709999999999923,0.0,2.0,72.0,89.30666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.14999999999999,,,67.0,69.0,,,28.65,0.0
2025-03-17 02:15:00,533.9566666666666,-8.480000000000018,0.0,2.0,72.66666666666667,89.56333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.69666666666667,,,67.0,69.0,,,28.750000000000007,0.0
2025-03-17 02:30:00,555.1466666666666,-27.550000000000068,0.0,2.0,72.16666666666667,89.39,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.61666666666667,,,67.0,69.0,,,28.989999999999995,0.0
2025-03-17 02:45:00,557.2633333333333,21.17999999999995,0.0,2.0,71.33333333333333,89.40666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.60000000000001,,,67.0,69.0,,,28.29,0.0
2025-03-17 03:00:00,543.8466666666667,21.17999999999995,0.0,2.0,71.83333333333333,89.18333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.41666666666667,,,67.0,69.0,,,28.599999999999994,0.0
2025-03-17 03:15:00,538.9,8.469999999999914,0.0,2.0,71.16666666666667,88.85000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.44666666666667,,,67.0,69.0,,,28.930000000000007,0.0
2025-03-17 03:30:00,541.0233333333334,-10.600000000000023,0.0,2.0,70.83333333333333,88.63666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.86,,,67.0,69.0,,,28.449999999999996,0.0
2025-03-17 03:45:00,550.2033333333334,14.829999999999927,0.0,2.0,71.33333333333333,88.91333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.30666666666667,,,67.0,69.0,,,28.430000000000007,0.0
2025-03-17 04:00:00,548.0833333333334,14.829999999999927,0.0,2.0,70.5,88.64999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.97,,,67.0,69.0,,,28.83,0.0
2025-03-17 04:15:00,541.7266666666666,14.829999999999927,0.0,2.0,70.5,88.48333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.70666666666666,,,67.0,69.0,,,28.65,0.0
2025-03-17 04:30:00,548.0833333333334,2.1099999999999,0.0,2.0,71.5,88.52,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.68333333333334,,,67.0,69.0,,,28.78,0.0
2025-03-17 04:45:00,545.9633333333333,12.709999999999923,0.0,2.0,70.5,88.63333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.57666666666667,,,67.0,69.0,,,28.549999999999997,0.0
2025-03-17 05:00:00,539.6066666666667,2.1099999999999,0.0,2.0,70.16666666666667,88.61333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.61666666666666,,,67.0,69.0,,,28.860000000000007,0.0
2025-03-17 05:15:00,530.4266666666667,10.589999999999918,0.0,2.0,70.16666666666667,88.75333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.5,,,67.0,69.0,,,28.58,0.0
2025-03-17 05:30:00,536.0766666666667,-6.360000000000014,0.0,2.0,70.83333333333333,88.75666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.55666666666667,,,67.0,69.0,,,28.889999999999993,0.0
2025-03-17 05:45:00,531.1333333333333,-16.960000000000036,0.0,2.0,70.16666666666667,88.53666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.48666666666666,,,67.0,69.0,,,28.729999999999997,0.0
2025-03-17 06:00:00,533.9566666666666,-12.720000000000027,0.0,2.0,69.5,88.39333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.17,,,67.0,69.0,,,28.61999999999999,0.0
2025-03-17 06:15:00,538.1933333333333,-14.840000000000032,0.0,2.0,69.0,88.25666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.60000000000001,,,67.0,69.0,,,28.739999999999995,0.0
2025-03-17 06:30:00,533.25,2.1099999999999,0.0,2.0,70.0,88.39333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,28.82,0.0
2025-03-17 06:45:00,548.0866666666667,2.1099999999999,0.0,2.0,68.83333333333333,88.28000000000002,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.54,,,67.0,69.0,,,28.680000000000007,0.0
2025-03-17 07:00:00,544.5533333333333,0.0,0.0,2.0,68.0,88.29333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.50666666666666,,,67.0,69.0,,,28.68,0.0
2025-03-17 07:15:00,545.9666666666667,14.829999999999927,0.0,2.0,68.0,88.12333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.38,,,67.0,69.0,,,28.53000000000001,0.0
2025-03-17 07:30:00,528.3066666666667,14.829999999999927,0.0,2.0,67.16666666666667,88.14333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.44666666666667,,,67.0,69.0,,,28.64,0.0
2025-03-17 07:45:00,548.0833333333334,-33.910000000000025,0.0,2.0,68.33333333333333,88.43666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.53666666666668,,,67.0,69.0,,,28.460000000000008,0.0
2025-03-17 08:00:00,532.5466666666667,4.2299999999999045,0.0,2.0,68.33333333333333,88.08333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.44666666666666,,,67.0,69.0,,,29.06000000000001,0.0
2025-03-17 08:15:00,547.3766666666667,-8.480000000000018,0.0,2.0,68.16666666666667,88.23,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.68333333333334,,,67.0,69.0,,,28.510000000000005,0.0
2025-03-17 08:30:00,538.9033333333333,23.299999999999955,0.0,2.0,68.33333333333333,88.36333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.97666666666667,,,67.0,69.0,,,28.779999999999994,0.0
2025-03-17 08:45:00,546.67,-2.1200000000000045,0.0,2.0,68.16666666666667,88.22666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.46666666666665,,,67.0,69.0,,,28.700000000000003,0.0
2025-03-17 09:00:00,548.0833333333334,8.469999999999914,0.0,2.0,67.83333333333333,87.78333333333335,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.36,,,67.0,69.0,,,28.819999999999993,0.0
2025-03-17 09:15:00,529.72,-8.480000000000018,0.0,2.0,68.33333333333333,87.5,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.38333333333334,,,67.0,69.0,,,28.36999999999999,0.0
2025-03-17 09:30:00,527.6,-10.600000000000023,0.0,2.0,68.0,87.33,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.45,,,67.0,69.0,,,28.53000000000001,0.0
2025-03-17 09:45:00,540.3166666666667,-14.840000000000032,0.0,2.0,67.83333333333333,87.44,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.93666666666667,,,67.0,69.0,,,28.610000000000007,0.0
2025-03-17 10:00:00,538.1933333333333,-2.1200000000000045,0.0,2.0,67.33333333333333,87.37,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.73,,,67.0,69.0,,,28.660000000000004,0.0
2025-03-17 10:15:00,531.8366666666667,-14.840000000000032,0.0,2.0,67.33333333333333,87.27333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.89999999999999,,,67.0,69.0,,,28.759999999999998,0.0
2025-03-17 10:30:00,547.3766666666667,-14.840000000000032,0.0,2.0,69.16666666666667,87.33333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.72,,,67.0,69.0,,,28.82,0.0
2025-03-17 10:45:00,537.4866666666667,-2.1200000000000045,0.0,2.0,68.66666666666667,87.27,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.45333333333333,,,67.0,69.0,,,28.809999999999995,0.0
2025-03-17 11:00:00,536.0766666666667,-16.960000000000036,0.0,2.0,68.5,87.22333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.54333333333334,,,67.0,69.0,,,28.659999999999997,0.0
2025-03-17 11:15:00,545.2566666666667,-6.360000000000014,0.0,2.0,68.33333333333333,87.03333333333335,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.88333333333334,,,67.0,69.0,,,28.710000000000008,0.0
2025-03-17 11:30:00,543.14,6.349999999999909,0.0,2.0,67.66666666666667,87.02666666666669,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.63,,,67.0,69.0,,,28.479999999999997,0.0
2025-03-17 11:45:00,552.3233333333334,,0.0,,68.83333333333333,87.14999999999999,538.2,0.0,82.99,,100.0,,0.0,,,71.56,,,67.0,69.0,,,,
2025-03-17 12:00:00,545.9666666666667,14.829999999999927,0.0,2.0,68.66666666666667,87.05666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.66000000000001,,,67.0,69.0,,,28.759999999999998,0.0
2025-03-17 12:15:00,536.08,0.0,0.0,2.0,68.0,87.04666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.94,,,67.0,69.0,,,28.769999999999996,0.0
2025-03-17 12:30:00,550.2033333333333,-19.07000000000005,0.0,2.0,68.0,87.27666666666669,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.88333333333333,,,67.0,69.0,,,28.590000000000003,0.0
2025-03-17 12:45:00,529.0133333333333,4.2299999999999045,0.0,2.0,69.0,87.65666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.64333333333333,,,67.0,69.0,,,28.580000000000005,0.0
2025-03-17 13:00:00,538.1933333333333,-14.840000000000032,0.0,2.0,68.66666666666667,87.86333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.06333333333333,,,67.0,69.0,,,28.759999999999998,0.0
2025-03-17 13:15:00,532.5466666666667,6.349999999999909,0.0,2.0,68.33333333333333,87.92333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.11,,,67.0,69.0,,,28.289999999999992,0.0
2025-03-17 13:30:00,545.26,0.0,0.0,2.0,68.16666666666667,88.03333333333335,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.22333333333334,,,67.0,69.0,,,28.049999999999997,0.0
2025-03-17 13:45:00,526.19,10.589999999999918,0.0,2.0,67.66666666666667,88.41333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.19,,,67.0,69.0,,,27.849999999999994,0.0
2025-03-17 14:00:00,536.7833333333333,-2.1200000000000045,0.0,2.0,68.66666666666667,88.47666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.05333333333333,,,67.0,69.0,,,28.389999999999993,0.0
2025-03-17 14:15:00,537.49,-6.360000000000014,0.0,2.0,68.33333333333333,88.73333333333335,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.89999999999999,,,67.0,69.0,,,27.93999999999999,0.0
2025-03-17 14:30:00,536.7833333333333,8.469999999999914,0.0,2.0,68.33333333333333,89.17666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.42666666666666,,,67.0,69.0,,,27.980000000000004,0.0
2025-03-17 14:45:00,540.3166666666667,-16.960000000000036,0.0,2.0,68.0,89.51666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.66000000000001,,,67.0,69.0,,,27.889999999999993,0.0
2025-03-17 15:00:00,531.1333333333333,-4.240000000000009,0.0,2.0,68.33333333333333,89.67666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.32333333333334,,,67.0,69.0,,,28.1,0.0
2025-03-17 15:15:00,545.9666666666667,-10.600000000000023,0.0,2.0,68.5,90.22333333333331,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.46,,,67.0,69.0,,,27.64999999999999,0.0
2025-03-17 15:30:00,536.7833333333333,16.949999999999932,0.0,2.0,69.16666666666667,90.41000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.64666666666666,,,67.0,69.0,,,27.949999999999996,0.0
2025-03-17 15:45:00,529.0133333333333,2.1099999999999,0.0,2.0,68.66666666666667,90.40333333333335,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.76,,,67.0,69.0,,,27.620000000000005,0.0
2025-03-17 16:00:00,541.02,-10.600000000000023,0.0,2.0,68.5,90.57,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.96333333333332,,,67.0,69.0,,,27.53,0.0
2025-03-17 16:15:00,548.79,6.349999999999909,0.0,2.0,68.5,90.70666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.79666666666667,,,67.0,69.0,,,27.65,0.0
2025-03-17 16:30:00,533.9566666666666,27.539999999999964,0.0,2.0,68.5,91.05333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.54,,,67.0,69.0,,,27.430000000000007,0.0
2025-03-17 16:45:00,541.02,-10.600000000000023,0.0,2.0,69.0,91.09333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.54333333333334,,,67.0,69.0,,,27.620000000000005,0.0
2025-03-17 17:00:00,527.6,10.589999999999918,0.0,2.0,70.0,91.34666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.41333333333334,,,67.0,69.0,,,27.36,0.0
2025-03-17 17:15:00,536.08,2.1099999999999,0.0,2.0,70.16666666666667,91.46666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.74666666666667,,,67.0,69.0,,,27.75,0.0
2025-03-17 17:30:00,538.9,-4.240000000000009,0.0,2.0,70.0,91.54333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.63000000000001,,,67.0,69.0,,,27.449999999999996,0.0
2025-03-17 17:45:00,543.8466666666667,6.349999999999909,0.0,2.0,69.83333333333333,91.84333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.08666666666666,,,67.0,69.0,,,27.27000000000001,0.0
2025-03-17 18:00:00,542.43,21.17999999999995,0.0,2.0,70.16666666666667,91.92,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.64999999999999,,,67.0,69.0,,,27.33,0.0
2025-03-17 18:15:00,537.49,2.1099999999999,0.0,2.0,70.5,91.97666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.48333333333333,,,67.0,69.0,,,26.89,0.0
2025-03-17 18:30:00,522.66,2.1099999999999,0.0,2.0,70.83333333333333,92.3,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.91666666666667,,,67.0,69.0,,,26.86,0.0
2025-03-17 18:45:00,535.3666666666667,-19.07000000000005,0.0,2.0,71.16666666666667,92.50333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.88,,,67.0,69.0,,,27.47,0.0
2025-03-17 19:00:00,533.9566666666666,-12.720000000000027,0.0,2.0,71.16666666666667,92.83666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.60333333333334,,,67.0,69.0,,,27.099999999999994,0.0
2025-03-17 19:15:00,529.0133333333333,14.829999999999927,0.0,2.0,71.66666666666667,93.12666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.74333333333334,,,67.0,69.0,,,26.790000000000006,0.0
2025-03-17 19:30:00,529.0133333333333,-16.960000000000036,0.0,2.0,71.16666666666667,93.33333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.72000000000001,,,67.0,69.0,,,27.19999999999999,0.0
2025-03-17 19:45:00,552.32,2.1099999999999,0.0,2.0,71.0,93.74000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.42333333333333,,,67.0,69.0,,,26.690000000000012,0.0
2025-03-17 20:00:00,538.1933333333333,10.589999999999918,0.0,2.0,71.16666666666667,93.88,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.28666666666668,,,67.0,69.0,,,26.790000000000006,0.0
2025-03-17 20:15:00,526.8933333333333,6.349999999999909,0.0,2.0,71.5,93.86666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.17,,,67.0,69.0,,,27.28,0.0
2025-03-17 20:30:00,534.6633333333333,2.1099999999999,0.0,2.0,73.83333333333333,88.15333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.98666666666666,,,67.0,69.0,,,26.36,0.0
2025-03-17 20:45:00,543.8433333333332,-6.360000000000014,0.0,2.0,72.83333333333333,84.07666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.51,,,67.0,69.0,,,27.159999999999997,0.0
2025-03-17 21:00:00,521.2433333333333,6.349999999999909,0.0,2.0,71.5,83.94333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.51666666666667,,,67.0,69.0,,,26.269999999999996,0.0
2025-03-17 21:15:00,540.3166666666667,-12.720000000000027,0.0,2.0,71.16666666666667,83.73333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.70666666666666,,,67.0,69.0,,,26.39,0.0
2025-03-17 21:30:00,542.4333333333333,-6.360000000000014,0.0,2.0,71.5,83.66666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.70333333333333,,,67.0,69.0,,,26.39,0.0
