time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-17 21:45:00,538.9,4.2299999999999045,0.0,2.0,70.16666666666667,83.42,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.59,,,67.0,69.0,,,26.18,0.0
2025-03-17 22:00:00,534.6633333333333,6.349999999999909,0.0,2.0,69.33333333333333,83.13666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.30333333333334,,,67.0,69.0,,,25.960000000000008,0.0
2025-03-17 22:15:00,533.9566666666666,-8.480000000000018,0.0,2.0,69.0,83.01333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.84666666666668,,,67.0,69.0,,,25.769999999999996,0.0
2025-03-17 22:30:00,545.26,-14.840000000000032,0.0,2.0,70.83333333333333,82.69,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.60000000000001,,,67.0,69.0,,,25.700000000000003,0.0
2025-03-17 22:45:00,533.2533333333333,12.709999999999923,0.0,2.0,70.16666666666667,82.5,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.87333333333333,,,67.0,69.0,,,25.97,0.0
2025-03-17 23:00:00,540.3166666666667,10.589999999999918,0.0,2.0,69.5,82.18333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.80666666666667,,,67.0,69.0,,,25.979999999999997,0.0
2025-03-17 23:15:00,536.0733333333333,6.349999999999909,0.0,2.0,68.5,81.86999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.50666666666666,,,67.0,69.0,,,25.859999999999992,0.0
2025-03-17 23:30:00,546.6733333333333,-12.720000000000027,0.0,2.0,67.66666666666667,84.69666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.44333333333333,,,67.0,69.0,,,26.059999999999995,0.0
2025-03-17 23:45:00,534.6633333333333,19.069999999999936,0.0,2.0,68.16666666666667,91.04,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.43333333333334,,,67.0,69.0,,,24.340000000000003,0.0
2025-03-18 00:00:00,550.2033333333333,8.469999999999914,0.0,2.0,68.0,91.36,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.56,,,67.0,69.0,,,26.11,0.0
2025-03-18 00:15:00,545.26,12.709999999999923,0.0,2.0,68.16666666666667,91.25999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.44666666666667,,,67.0,69.0,,,26.549999999999997,0.0
2025-03-18 00:30:00,546.6733333333333,16.949999999999932,0.0,2.0,68.0,91.05666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.76333333333334,,,67.0,69.0,,,26.53,0.0
2025-03-18 00:45:00,537.49,14.829999999999927,0.0,2.0,68.5,90.94666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.60333333333334,,,67.0,69.0,,,26.760000000000005,0.0
2025-03-18 01:00:00,541.7266666666666,-2.1200000000000045,0.0,2.0,68.5,90.76333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.36333333333333,,,67.0,69.0,,,26.64,0.0
2025-03-18 01:15:00,538.1966666666667,-8.480000000000018,0.0,2.0,68.5,90.49333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.45666666666666,,,67.0,69.0,,,26.970000000000006,0.0
2025-03-18 01:30:00,547.38,8.469999999999914,0.0,2.0,69.0,90.45666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.74,,,67.0,69.0,,,26.96999999999999,0.0
2025-03-18 01:45:00,546.67,14.829999999999927,0.0,2.0,69.16666666666667,90.7,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.51666666666667,,,67.0,69.0,,,26.889999999999993,0.0
2025-03-18 02:00:00,534.6633333333333,8.469999999999914,0.0,2.0,69.33333333333333,90.5,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.24333333333333,,,67.0,69.0,,,26.900000000000006,0.0
2025-03-18 02:15:00,541.02,4.2299999999999045,0.0,2.0,69.5,90.53666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.43333333333334,,,67.0,69.0,,,26.949999999999996,0.0
2025-03-18 02:30:00,539.6066666666667,6.349999999999909,0.0,2.0,70.0,90.58999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.39,,,67.0,69.0,,,27.07,0.0
2025-03-18 02:45:00,531.8366666666667,4.2299999999999045,0.0,2.0,71.5,90.93666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.14,,,67.0,69.0,,,27.279999999999994,0.0
2025-03-18 03:00:00,545.26,8.469999999999914,0.0,2.0,70.5,90.64999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.04666666666667,,,67.0,69.0,,,27.619999999999997,0.0
2025-03-18 03:15:00,542.4333333333333,14.829999999999927,0.0,2.0,70.5,90.59333333333335,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.46333333333332,,,67.0,69.0,,,27.58,0.0
2025-03-18 03:30:00,538.9033333333333,0.0,0.0,2.0,70.0,90.40333333333335,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.67,,,67.0,69.0,,,27.720000000000006,0.0
2025-03-18 03:45:00,533.9566666666666,14.829999999999927,0.0,2.0,70.0,90.17666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.04666666666667,,,67.0,69.0,,,27.610000000000007,0.0
2025-03-18 04:00:00,539.61,6.349999999999909,0.0,2.0,70.33333333333333,90.06666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.00666666666667,,,67.0,69.0,,,27.58,0.0
2025-03-18 04:15:00,539.6066666666667,-8.480000000000018,0.0,2.0,70.66666666666667,89.89333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.67666666666666,,,67.0,69.0,,,27.71,0.0
2025-03-18 04:30:00,558.68,6.349999999999909,0.0,2.0,72.16666666666667,90.00666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.60666666666667,,,67.0,69.0,,,27.809999999999995,0.0
2025-03-18 04:45:00,548.0833333333334,33.89999999999998,0.0,2.0,72.0,90.02666666666669,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.26666666666667,,,67.0,69.0,,,28.200000000000003,0.0
2025-03-18 05:00:00,532.5433333333334,4.2299999999999045,0.0,2.0,71.5,90.12333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.69666666666666,,,67.0,69.0,,,27.940000000000005,0.0
2025-03-18 05:15:00,543.8466666666667,-10.600000000000023,0.0,2.0,71.16666666666667,90.28333333333335,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.67333333333333,,,67.0,69.0,,,27.82999999999999,0.0
2025-03-18 05:30:00,547.38,-4.240000000000009,0.0,2.0,71.16666666666667,90.30333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.42,,,67.0,69.0,,,27.97,0.0
2025-03-18 05:45:00,533.25,-6.360000000000014,0.0,2.0,71.83333333333333,90.16000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.18333333333334,,,67.0,69.0,,,27.879999999999995,0.0
2025-03-18 06:00:00,538.1966666666667,-29.670000000000073,0.0,2.0,72.16666666666667,90.17999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.12333333333333,,,67.0,69.0,,,27.820000000000007,0.0
2025-03-18 06:15:00,531.84,-6.360000000000014,0.0,2.0,71.83333333333333,90.11666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.02,,,67.0,69.0,,,28.15,0.0
2025-03-18 06:30:00,529.7199999999999,0.0,0.0,2.0,71.83333333333333,90.13,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.95333333333333,,,67.0,69.0,,,28.049999999999997,0.0
2025-03-18 06:45:00,545.26,4.2299999999999045,0.0,2.0,71.83333333333333,90.05666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.96666666666667,,,67.0,69.0,,,28.11,0.0
2025-03-18 07:00:00,533.96,8.469999999999914,0.0,2.0,71.66666666666667,90.11666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.83333333333333,,,67.0,69.0,,,28.080000000000005,0.0
2025-03-18 07:15:00,540.3166666666667,-10.600000000000023,0.0,2.0,71.83333333333333,90.02,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.89333333333333,,,67.0,69.0,,,28.230000000000004,0.0
2025-03-18 07:30:00,537.4933333333333,10.589999999999918,0.0,2.0,72.83333333333333,89.97333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.32000000000001,,,67.0,69.0,,,28.330000000000005,0.0
2025-03-18 07:45:00,531.8366666666667,0.0,0.0,2.0,72.33333333333333,89.99333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.93666666666667,,,67.0,69.0,,,28.18,0.0
2025-03-18 08:00:00,525.4833333333333,-12.720000000000027,0.0,2.0,72.16666666666667,90.21666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.75,,,67.0,69.0,,,28.050000000000004,0.0
2025-03-18 08:15:00,533.2533333333333,-2.1200000000000045,0.0,2.0,72.0,90.12333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.95333333333333,,,67.0,69.0,,,28.0,0.0
2025-03-18 08:30:00,530.4266666666666,-21.190000000000055,0.0,2.0,72.0,89.94333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.84333333333333,,,67.0,69.0,,,28.130000000000003,0.0
2025-03-18 08:45:00,540.3133333333334,-6.360000000000014,0.0,2.0,72.16666666666667,89.91333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.09333333333333,,,67.0,69.0,,,28.190000000000005,0.0
2025-03-18 09:00:00,536.08,2.1099999999999,0.0,2.0,73.16666666666667,90.07666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.99,,,67.0,69.0,,,27.880000000000003,0.0
2025-03-18 09:15:00,541.02,-2.1200000000000045,0.0,2.0,72.66666666666667,90.30333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.90333333333332,,,67.0,69.0,,,27.89,0.0
2025-03-18 09:30:00,531.1333333333333,-6.360000000000014,0.0,2.0,72.5,90.3,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.09333333333333,,,67.0,69.0,,,28.08,0.0
2025-03-18 09:45:00,545.9666666666667,-6.360000000000014,0.0,2.0,72.5,90.2,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.96,,,67.0,69.0,,,27.9,0.0
2025-03-18 10:00:00,531.8366666666667,-4.240000000000009,0.0,2.0,72.5,89.91333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.17,,,67.0,69.0,,,27.58,0.0
2025-03-18 10:15:00,541.02,-16.960000000000036,0.0,2.0,72.66666666666667,89.72666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.01333333333334,,,67.0,69.0,,,27.9,0.0
2025-03-18 10:30:00,536.7833333333333,10.589999999999918,0.0,2.0,74.0,89.90666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.40333333333332,,,67.0,69.0,,,27.889999999999993,0.0
2025-03-18 10:45:00,539.6066666666667,0.0,0.0,2.0,73.0,89.79333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.29666666666667,,,67.0,69.0,,,28.029999999999994,0.0
2025-03-18 11:00:00,541.7266666666666,-16.960000000000036,0.0,2.0,73.0,89.77333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.99,,,67.0,69.0,,,27.949999999999996,0.0
2025-03-18 11:15:00,540.3166666666667,-2.1200000000000045,0.0,2.0,72.66666666666667,89.71333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.75666666666666,,,67.0,69.0,,,27.78,0.0
2025-03-18 11:30:00,538.1966666666667,-2.1200000000000045,0.0,2.0,72.83333333333333,89.81333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.83999999999999,,,67.0,69.0,,,27.769999999999996,0.0
2025-03-18 11:45:00,548.79,10.589999999999918,0.0,2.0,72.83333333333333,89.96,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.10000000000001,,,67.0,69.0,,,27.810000000000002,0.0
2025-03-18 12:00:00,539.6066666666667,23.299999999999955,0.0,2.0,73.0,90.03333333333335,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.67,,,67.0,69.0,,,27.910000000000004,0.0
2025-03-18 12:15:00,529.72,2.1099999999999,0.0,2.0,73.33333333333333,90.17,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.61666666666667,,,67.0,69.0,,,28.020000000000003,0.0
2025-03-18 12:30:00,529.7199999999999,-4.240000000000009,0.0,2.0,73.0,90.48333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.00999999999999,,,67.0,69.0,,,27.799999999999997,0.0
2025-03-18 12:45:00,540.3133333333334,-29.670000000000073,0.0,2.0,73.0,91.02666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.79333333333334,,,67.0,69.0,,,27.39,0.0
2025-03-18 13:00:00,529.7199999999999,6.349999999999909,0.0,2.0,72.5,91.45,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.69333333333333,,,67.0,69.0,,,26.980000000000004,0.0
2025-03-18 13:15:00,539.6066666666667,-8.480000000000018,0.0,2.0,72.16666666666667,92.14333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.64,,,67.0,69.0,,,26.309999999999988,0.0
2025-03-18 13:30:00,546.6733333333333,12.709999999999923,0.0,2.0,72.66666666666667,92.57333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.0,,,67.0,69.0,,,26.429999999999993,0.0
2025-03-18 13:45:00,529.0166666666668,10.589999999999918,0.0,2.0,74.16666666666667,88.76666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.89666666666666,,,67.0,69.0,,,26.14999999999999,0.0
2025-03-18 14:00:00,550.2033333333333,0.0,0.0,3.0,73.5,89.62333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.78333333333335,,,67.0,69.0,,,27.260000000000005,0.0
2025-03-18 14:15:00,546.67,12.709999999999923,0.0,3.0,74.83333333333333,84.81333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.75666666666666,,,67.0,69.0,,,33.059999999999995,0.0
2025-03-18 14:30:00,533.9566666666666,27.539999999999964,0.0,3.0,74.16666666666667,84.36666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.01,,,67.0,69.0,,,26.35,0.0
2025-03-18 14:45:00,536.0766666666667,6.349999999999909,0.0,3.0,73.5,84.82666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.24,,,67.0,69.0,,,26.04,0.0
2025-03-18 15:00:00,545.2566666666667,16.949999999999932,0.0,3.0,73.5,85.67,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.14666666666666,,,67.0,69.0,,,25.490000000000002,0.0
2025-03-18 15:15:00,545.9633333333333,6.349999999999909,0.0,3.0,73.0,85.99333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.66000000000001,,,67.0,69.0,,,25.559999999999995,0.0
2025-03-18 15:30:00,551.6166666666667,6.349999999999909,0.0,3.0,74.83333333333333,86.37,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.25,,,67.0,69.0,,,25.930000000000007,0.0
2025-03-18 15:45:00,537.49,-2.1200000000000045,0.0,3.0,73.66666666666667,86.18,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.71,,,67.0,69.0,,,25.92,0.0
2025-03-18 16:00:00,529.0133333333333,6.349999999999909,0.0,3.0,73.33333333333333,86.28666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.22666666666667,,,67.0,69.0,,,25.700000000000003,0.0
2025-03-18 16:15:00,536.0766666666667,-12.720000000000027,0.0,3.0,73.0,86.42,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.23,,,67.0,69.0,,,25.489999999999995,0.0
2025-03-18 16:30:00,543.14,4.2299999999999045,0.0,3.0,72.5,86.69666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.04666666666667,,,67.0,69.0,,,25.360000000000007,0.0
2025-03-18 16:45:00,548.0833333333334,4.2299999999999045,0.0,3.0,72.83333333333333,86.99000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.95333333333333,,,67.0,69.0,,,25.240000000000002,0.0
2025-03-18 17:00:00,531.8366666666667,8.469999999999914,0.0,3.0,72.66666666666667,87.58999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.70333333333333,,,67.0,69.0,,,24.78,0.0
2025-03-18 17:15:00,535.3666666666667,4.2299999999999045,0.0,3.0,72.66666666666667,87.83999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.38333333333334,,,67.0,69.0,,,24.660000000000004,0.0
2025-03-18 17:30:00,546.67,2.1099999999999,0.0,3.0,72.5,88.13666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.55333333333333,,,67.0,69.0,,,25.029999999999994,0.0
2025-03-18 17:45:00,538.9,8.469999999999914,0.0,3.0,72.5,88.39333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.53333333333333,,,67.0,69.0,,,24.599999999999994,0.0
2025-03-18 18:00:00,531.84,6.349999999999909,0.0,3.0,72.5,88.59666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,75.31666666666666,,,67.0,69.0,,,24.400000000000006,0.0
2025-03-18 18:15:00,534.6633333333333,-2.1200000000000045,0.0,3.0,72.83333333333333,87.81,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.79666666666667,,,67.0,69.0,,,24.640000000000008,0.0
2025-03-18 18:30:00,543.14,-4.240000000000009,0.0,3.0,73.16666666666667,87.70666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.43666666666667,,,67.0,69.0,,,24.810000000000002,0.0
2025-03-18 18:45:00,550.91,-6.360000000000014,0.0,3.0,73.0,87.80666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.21666666666667,,,67.0,69.0,,,24.750000000000007,0.0
2025-03-18 19:00:00,548.79,12.709999999999923,0.0,3.0,73.0,87.77333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.16666666666667,,,67.0,69.0,,,24.849999999999994,0.0
2025-03-18 19:15:00,535.37,25.41999999999996,0.0,3.0,73.16666666666667,88.5,538.2,0.0,82.99,2.0,100.0,,0.0,,,74.08999999999999,,,67.0,69.0,,,24.64999999999999,0.0
2025-03-18 19:30:00,550.91,4.2299999999999045,0.0,3.0,73.0,88.60666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.92333333333333,,,67.0,69.0,,,25.190000000000005,0.0
2025-03-18 19:45:00,532.5466666666666,14.829999999999927,0.0,3.0,72.66666666666667,88.26333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.51333333333334,,,67.0,69.0,,,25.419999999999995,0.0
2025-03-18 20:00:00,543.14,-6.360000000000014,0.0,3.0,73.0,88.33999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.27,,,67.0,69.0,,,25.010000000000005,0.0
2025-03-18 20:15:00,537.49,-12.720000000000027,0.0,3.0,73.33333333333333,88.5,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.04333333333334,,,67.0,69.0,,,24.89999999999999,0.0
2025-03-18 20:30:00,533.25,0.0,0.0,3.0,73.66666666666667,88.85000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.86,,,67.0,69.0,,,24.830000000000005,0.0
2025-03-18 20:45:00,548.0866666666667,-12.720000000000027,0.0,3.0,74.16666666666667,88.74333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.81333333333333,,,67.0,69.0,,,24.999999999999993,0.0
2025-03-18 21:00:00,537.49,0.0,0.0,3.0,74.33333333333333,88.23666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.88333333333334,,,67.0,69.0,,,25.72999999999999,0.0
2025-03-18 21:15:00,532.5466666666667,-2.1200000000000045,0.0,3.0,77.0,83.69666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.12666666666667,,,67.0,69.0,,,25.230000000000004,0.0
2025-03-18 21:30:00,545.2566666666667,-8.480000000000018,0.0,3.0,75.66666666666667,79.61,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.77,,,67.0,69.0,,,26.949999999999996,0.0
2025-03-18 21:45:00,538.1966666666666,12.709999999999923,0.0,3.0,74.83333333333333,79.12666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.81666666666666,,,67.0,69.0,,,26.029999999999994,0.0
2025-03-18 22:00:00,543.14,14.829999999999927,0.0,3.0,76.66666666666667,78.79333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.57333333333334,,,67.0,69.0,,,26.230000000000004,0.0
2025-03-18 22:15:00,536.0733333333333,-12.720000000000027,0.0,3.0,74.66666666666667,78.05,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.58999999999999,,,67.0,69.0,,,26.28,0.0
2025-03-18 22:30:00,545.9633333333333,2.1099999999999,0.0,3.0,72.83333333333333,82.13333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.43333333333334,,,67.0,69.0,,,25.909999999999997,0.0
2025-03-18 22:45:00,537.49,21.17999999999995,0.0,3.0,71.66666666666667,80.43666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.93333333333334,,,67.0,69.0,,,24.129999999999995,0.0
2025-03-18 23:00:00,529.0133333333333,-6.360000000000014,0.0,3.0,71.16666666666667,77.5,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.71666666666667,,,67.0,69.0,,,25.60000000000001,0.0
2025-03-18 23:15:00,532.5433333333334,-10.600000000000023,0.0,3.0,71.5,77.42,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.26333333333334,,,67.0,69.0,,,25.240000000000002,0.0
2025-03-18 23:30:00,554.4399999999999,2.1099999999999,0.0,3.0,71.66666666666667,84.71666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.41000000000001,,,67.0,69.0,,,18.029999999999994,0.0
2025-03-18 23:45:00,548.0833333333334,10.589999999999918,0.0,3.0,71.5,84.86,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.8,,,67.0,69.0,,,24.809999999999995,0.0
2025-03-19 00:00:00,537.49,-6.360000000000014,0.0,3.0,71.83333333333333,84.67333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.60000000000001,,,67.0,69.0,,,24.909999999999997,0.0
2025-03-19 00:15:00,546.67,6.349999999999909,0.0,3.0,72.33333333333333,84.26,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.44666666666667,,,67.0,69.0,,,24.93,0.0
2025-03-19 00:30:00,530.4266666666666,0.0,0.0,3.0,72.5,84.47,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.44666666666666,,,67.0,69.0,,,24.79,0.0
2025-03-19 00:45:00,545.9666666666667,-21.190000000000055,0.0,3.0,72.83333333333333,84.48666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.25,,,67.0,69.0,,,25.029999999999994,0.0
2025-03-19 01:00:00,541.7266666666667,-2.1200000000000045,0.0,3.0,72.83333333333333,84.41666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.18333333333334,,,67.0,69.0,,,25.21,0.0
2025-03-19 01:15:00,524.7733333333334,-2.1200000000000045,0.0,3.0,72.83333333333333,84.37666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.00666666666666,,,67.0,69.0,,,25.230000000000004,0.0
2025-03-19 01:30:00,535.37,-6.360000000000014,0.0,3.0,72.66666666666667,84.42666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.33333333333333,,,67.0,69.0,,,25.21,0.0
2025-03-19 01:45:00,548.0833333333334,-6.360000000000014,0.0,3.0,72.83333333333333,84.47333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.31,,,67.0,69.0,,,25.29,0.0
2025-03-19 02:00:00,555.1466666666666,10.589999999999918,0.0,3.0,73.0,84.49666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.00333333333333,,,67.0,69.0,,,25.35000000000001,0.0
2025-03-19 02:15:00,537.49,23.299999999999955,0.0,3.0,73.16666666666667,84.68666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.77666666666666,,,67.0,69.0,,,25.39,0.0
2025-03-19 02:30:00,539.61,-8.480000000000018,0.0,3.0,73.0,84.73666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.42999999999999,,,67.0,69.0,,,25.560000000000002,0.0
2025-03-19 02:45:00,541.0233333333334,-2.1200000000000045,0.0,3.0,72.83333333333333,84.71666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.33333333333333,,,67.0,69.0,,,25.78,0.0
2025-03-19 03:00:00,545.26,-2.1200000000000045,0.0,3.0,73.0,84.76,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.91333333333334,,,67.0,69.0,,,25.450000000000003,0.0
2025-03-19 03:15:00,539.6066666666667,2.1099999999999,0.0,3.0,73.33333333333333,84.74333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.09666666666666,,,67.0,69.0,,,25.500000000000007,0.0
2025-03-19 03:30:00,538.9,-6.360000000000014,0.0,3.0,73.0,84.64333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.73666666666666,,,67.0,69.0,,,25.480000000000004,0.0
2025-03-19 03:45:00,543.14,10.589999999999918,0.0,3.0,73.5,84.46333333333332,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.51333333333334,,,67.0,69.0,,,25.720000000000006,0.0
2025-03-19 04:00:00,540.31,0.0,0.0,3.0,73.5,84.47666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.59666666666666,,,67.0,69.0,,,25.57,0.0
2025-03-19 04:15:00,545.26,2.1099999999999,0.0,3.0,73.33333333333333,85.44,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.41,,,67.0,69.0,,,24.869999999999997,0.0
2025-03-19 04:30:00,552.3233333333334,12.709999999999923,0.0,3.0,73.16666666666667,85.36,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.83333333333333,,,67.0,69.0,,,25.640000000000008,0.0
2025-03-19 04:45:00,541.02,12.709999999999923,0.0,3.0,73.5,85.27999999999999,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.91333333333334,,,67.0,69.0,,,25.57999999999999,0.0
2025-03-19 05:00:00,538.1966666666667,-2.1200000000000045,0.0,3.0,73.83333333333333,85.27333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.55333333333333,,,67.0,69.0,,,25.499999999999993,0.0
2025-03-19 05:15:00,541.7266666666666,-4.240000000000009,0.0,3.0,74.0,85.17333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.54,,,67.0,69.0,,,25.72,0.0
2025-03-19 05:30:00,531.84,8.469999999999914,0.0,3.0,74.0,85.20666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.55333333333334,,,67.0,69.0,,,25.379999999999995,0.0
2025-03-19 05:45:00,541.02,-12.720000000000027,0.0,3.0,74.0,85.24333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.22666666666667,,,67.0,69.0,,,25.490000000000002,0.0
2025-03-19 06:00:00,541.7266666666666,-6.360000000000014,0.0,3.0,74.0,85.25,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.05666666666666,,,67.0,69.0,,,25.640000000000008,0.0
2025-03-19 06:15:00,548.0833333333334,19.069999999999936,0.0,3.0,74.0,85.09333333333335,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.94,,,67.0,69.0,,,25.769999999999996,0.0
2025-03-19 06:30:00,536.0766666666667,4.2299999999999045,0.0,3.0,74.0,84.79,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.49666666666667,,,67.0,69.0,,,25.950000000000003,0.0
2025-03-19 06:45:00,542.4333333333333,-10.600000000000023,0.0,3.0,74.0,84.93666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.66666666666667,,,67.0,69.0,,,25.760000000000005,0.0
2025-03-19 07:00:00,539.61,0.0,0.0,3.0,74.0,84.93,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.16333333333334,,,67.0,69.0,,,25.86,0.0
2025-03-19 07:15:00,539.61,-4.240000000000009,0.0,3.0,74.16666666666667,84.97333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.93666666666667,,,67.0,69.0,,,25.46,0.0
2025-03-19 07:30:00,543.8433333333334,10.589999999999918,0.0,3.0,74.33333333333333,84.78666666666668,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.16333333333334,,,67.0,69.0,,,26.03,0.0
2025-03-19 07:45:00,526.8933333333333,21.17999999999995,0.0,3.0,74.33333333333333,84.80333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.22666666666667,,,67.0,69.0,,,25.940000000000005,0.0
2025-03-19 08:00:00,523.36,-16.960000000000036,0.0,3.0,74.5,84.67,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.94,,,67.0,69.0,,,26.040000000000006,0.0
2025-03-19 08:15:00,542.4366666666666,-14.840000000000032,0.0,3.0,75.16666666666667,84.58,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.96333333333332,,,67.0,69.0,,,26.050000000000004,0.0
2025-03-19 08:30:00,531.1366666666667,16.949999999999932,0.0,3.0,75.16666666666667,84.55,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.99333333333334,,,67.0,69.0,,,26.059999999999995,0.0
2025-03-19 08:45:00,528.3100000000001,-2.1200000000000045,0.0,3.0,76.66666666666667,84.79,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.07666666666667,,,67.0,69.0,,,25.979999999999997,0.0
2025-03-19 09:00:00,546.6733333333333,-2.1200000000000045,0.0,3.0,77.33333333333333,84.90666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.85333333333334,,,67.0,69.0,,,26.270000000000003,0.0
2025-03-19 09:15:00,533.9566666666666,16.949999999999932,0.0,3.0,77.83333333333333,84.78333333333335,538.2,0.0,82.99,2.0,100.0,,0.0,,,71.96666666666665,,,67.0,69.0,,,26.639999999999993,0.0
2025-03-19 09:30:00,542.4333333333334,10.589999999999918,0.0,3.0,77.33333333333333,84.63333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.91000000000001,,,67.0,69.0,,,26.6,0.0
2025-03-19 09:45:00,533.96,-6.360000000000014,0.0,3.0,77.5,84.82,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.945,,,67.0,69.0,,,26.309999999999995,0.0
2025-03-19 10:00:00,553.0266666666666,-6.360000000000014,0.0,3.0,76.5,84.57000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.58333333333333,,,67.0,69.0,,,26.619999999999997,0.0
2025-03-19 10:15:00,536.0766666666667,23.299999999999955,0.0,3.0,76.83333333333333,84.85000000000001,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.26333333333334,,,67.0,69.0,,,25.870000000000005,0.0
2025-03-19 10:30:00,535.3666666666667,0.0,0.0,3.0,77.5,84.48333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.42666666666666,,,67.0,69.0,,,26.57,0.0
2025-03-19 10:45:00,541.0233333333334,2.1099999999999,0.0,3.0,78.0,84.42,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.26,,,67.0,69.0,,,26.499999999999993,0.0
2025-03-19 11:00:00,540.3166666666667,-2.1200000000000045,0.0,3.0,78.16666666666667,84.06333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.71666666666667,,,67.0,69.0,,,26.270000000000003,0.0
2025-03-19 11:15:00,555.1466666666666,-4.240000000000009,0.0,3.0,77.83333333333333,83.85666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.86,,,67.0,69.0,,,26.099999999999994,0.0
2025-03-19 11:30:00,529.0133333333333,29.659999999999968,0.0,2.0,76.66666666666667,90.62333333333333,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.85666666666667,,,67.0,69.0,,,25.479999999999997,0.0
2025-03-19 11:45:00,539.61,-8.480000000000018,0.0,3.0,76.0,84.40333333333334,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.78333333333335,,,67.0,69.0,,,34.55,0.0
2025-03-19 12:00:00,541.02,12.709999999999923,0.0,3.0,76.33333333333333,83.94666666666667,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.06666666666668,,,67.0,69.0,,,26.35000000000001,0.0
2025-03-19 12:15:00,537.4933333333333,6.349999999999909,0.0,2.0,75.83333333333333,90.39666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.29333333333334,,,67.0,69.0,,,17.959999999999994,0.0
2025-03-19 12:30:00,543.14,19.069999999999936,0.0,3.0,77.16666666666667,84.28,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.48333333333333,,,67.0,69.0,,,28.07,0.0
2025-03-19 12:45:00,540.3133333333334,-6.360000000000014,0.0,3.0,78.16666666666667,84.26,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.00333333333333,,,67.0,69.0,,,26.300000000000004,0.0
2025-03-19 13:00:00,538.1966666666666,6.349999999999909,0.0,3.0,77.16666666666667,84.46666666666665,538.2,0.0,82.99,2.0,100.0,,0.0,,,72.89,,,67.0,69.0,,,25.569999999999993,0.0
2025-03-19 13:15:00,536.7833333333333,,0.0,,76.83333333333333,84.81,538.2,0.0,82.99,,100.0,,0.0,,,72.99333333333334,,,67.0,69.0,,,,
2025-03-19 13:30:00,536.0766666666667,-10.600000000000023,0.0,3.0,76.16666666666667,84.73666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.42333333333333,,,67.0,69.0,,,25.500000000000007,0.0
2025-03-19 13:45:00,539.6066666666667,6.349999999999909,0.0,3.0,76.0,84.59666666666666,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.17666666666666,,,67.0,69.0,,,25.540000000000006,0.0
2025-03-19 14:00:00,543.49,2.1099999999999,0.0,3.0,76.25,84.56,538.2,0.0,82.99,2.0,100.0,,0.0,,,73.25999999999999,,,67.0,69.0,,,25.32,0.0
