time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-31 05:30:00,64.98,2.1199999999999974,0.0,12.5,113.93666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23333333333333,-0.75,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 05:45:00,64.27666666666666,0.0,0.0,12.5,114.41333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,-0.769999999999996,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 06:00:00,64.27666666666666,0.0,0.0,12.666666666666666,114.27333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,-0.75,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 06:15:00,64.98333333333333,2.1199999999999974,0.0,11.666666666666666,114.11666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,-0.75,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 06:30:00,64.27666666666666,2.1199999999999974,0.0,12.5,114.87333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,-0.75,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 06:45:00,65.69,0.0,0.0,12.666666666666666,114.90333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.31,-0.75,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 07:00:00,62.156666666666666,2.1199999999999974,0.0,11.5,114.97333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36666666666666,-0.6400000000000006,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 07:15:00,63.57,-4.240000000000002,0.0,11.666666666666666,115.54,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,-0.6099999999999994,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 07:30:00,64.27666666666666,2.1199999999999974,0.0,12.333333333333334,115.43666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.43666666666667,-0.6099999999999994,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 07:45:00,65.68666666666667,2.1199999999999974,0.0,12.5,115.60333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.50333333333333,-0.519999999999996,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 08:00:00,65.68666666666667,4.229999999999997,0.0,11.166666666666666,115.24666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51666666666667,-0.47999999999998977,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 08:15:00,64.27666666666666,0.0,0.0,11.0,115.13,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,-0.45999999999999375,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 08:30:00,64.98333333333333,-2.1199999999999974,0.0,11.0,115.17333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49666666666667,-0.47999999999998977,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 08:45:00,63.57,2.1199999999999974,0.0,11.0,114.79333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.50333333333333,-0.47999999999998977,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 09:00:00,62.156666666666666,0.0,0.0,10.833333333333334,114.33999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.48,-0.5,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 09:15:00,64.98333333333333,0.0,0.0,10.666666666666666,113.91333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,-0.5699999999999932,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 09:30:00,63.57,0.0,0.0,11.0,114.43333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36666666666666,-0.6099999999999994,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 09:45:00,63.57,0.0,0.0,11.666666666666666,114.64333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36,-0.6299999999999955,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 10:00:00,65.68666666666667,2.1199999999999974,0.0,12.166666666666666,114.30666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35,-0.6299999999999955,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 10:15:00,64.27666666666666,4.229999999999997,0.0,12.333333333333334,114.19,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.33,-0.6400000000000006,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 10:30:00,64.98333333333333,2.1199999999999974,0.0,12.333333333333334,114.10333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.25666666666666,-0.6599999999999966,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 10:45:00,65.69,0.0,0.0,12.333333333333334,114.36333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23333333333333,-0.75,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 11:00:00,64.27666666666666,2.1199999999999974,0.0,12.0,114.3,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.20666666666666,-0.769999999999996,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 11:15:00,64.98333333333333,2.1199999999999974,0.0,12.0,114.29666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,-0.769999999999996,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 11:30:00,65.68666666666667,0.0,0.0,12.0,114.13,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,-0.75,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 11:45:00,63.57,2.1199999999999974,0.0,11.833333333333334,113.67666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,-0.75,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 12:00:00,65.68666666666667,0.0,0.0,11.166666666666666,113.76,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,-0.75,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 12:15:00,64.27666666666666,2.1199999999999974,0.0,11.0,114.05,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.26333333333334,-0.75,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 12:30:00,64.98333333333333,2.1199999999999974,0.0,11.0,114.64333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.32333333333334,-0.7199999999999989,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 12:45:00,62.86333333333334,2.1199999999999974,0.0,10.833333333333334,115.58333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35666666666667,-0.6599999999999966,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 13:00:00,63.57,-2.1199999999999974,0.0,11.0,115.77333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37333333333333,-0.6299999999999955,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 13:15:00,62.86333333333334,0.0,0.0,12.0,109.44333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.32666666666667,-0.6099999999999994,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 13:30:00,65.69,-2.1199999999999974,0.0,11.333333333333334,112.88,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.62333333333333,-0.769999999999996,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 13:45:00,64.98333333333333,2.1199999999999974,0.0,13.0,109.06333333333333,63.57,0.0,73.99,86.25666666666666,74.0,0.0,70.0,0.0,74.60000000000001,0.020000000000010232,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 14:00:00,64.27666666666666,2.1199999999999974,0.0,10.666666666666666,100.41333333333334,63.57,0.0,73.99,69.92999999999999,74.0,0.0,70.0,0.0,75.06333333333333,0.8500000000000085,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 14:15:00,64.27333333333333,0.0,0.0,12.333333333333334,101.38,63.57,0.0,73.99,71.31666666666666,74.0,0.0,70.0,0.0,74.64666666666666,1.1600000000000108,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 14:30:00,64.27666666666666,4.229999999999997,0.0,10.666666666666666,102.90666666666668,63.57,0.0,73.99,81.56,74.0,0.0,70.0,0.0,74.03333333333333,0.27000000000001023,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 14:45:00,64.27666666666666,2.1199999999999974,0.0,12.0,105.56,63.57,0.0,73.99,89.0,74.0,0.0,70.0,0.0,73.70666666666666,-0.1799999999999926,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 15:00:00,63.57,2.1199999999999974,0.0,12.0,103.22666666666667,63.57,0.0,73.99,78.32333333333334,74.0,0.0,70.0,0.0,74.29333333333334,-0.39000000000000057,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 15:15:00,65.68666666666667,0.0,0.0,12.0,96.13,63.57,0.0,73.99,67.63333333333334,74.0,0.0,70.0,0.0,74.60000000000001,0.6500000000000057,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 15:30:00,65.69,4.229999999999997,0.0,11.0,96.22333333333334,63.57,0.0,73.99,68.76666666666667,74.0,0.0,70.0,0.0,74.35000000000001,0.4200000000000017,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 15:45:00,64.98333333333333,2.1199999999999974,0.0,10.5,105.18,63.57,0.0,73.99,86.95,74.0,0.0,70.0,0.0,73.50666666666666,-0.030000000000001137,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 16:00:00,64.98333333333333,2.1199999999999974,0.0,10.5,109.16000000000001,63.57,0.0,73.99,96.73666666666666,74.0,0.0,70.0,0.0,73.22,-0.6099999999999994,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 16:15:00,64.27666666666666,2.1199999999999974,0.0,10.666666666666666,109.50666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.06333333333333,-0.8799999999999955,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 16:30:00,65.69,0.0,0.0,10.5,109.32333333333334,63.57,0.0,73.99,99.45666666666666,74.0,0.0,70.0,0.0,73.58999999999999,-0.9499999999999886,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 16:45:00,65.69,2.1199999999999974,0.0,10.5,108.72666666666667,63.57,0.0,73.99,92.22666666666667,74.0,0.0,70.0,0.0,74.14333333333333,-0.1799999999999926,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 17:00:00,62.86333333333334,2.1199999999999974,0.0,11.5,109.20333333333333,63.57,0.0,73.99,98.64666666666666,74.0,0.0,70.0,0.0,73.7,0.27000000000001023,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 17:15:00,64.98333333333333,-2.1199999999999974,0.0,10.5,109.48333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.43,-0.45999999999999375,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 17:30:00,64.98333333333333,2.1199999999999974,0.0,10.333333333333334,109.37,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.05,,,67.0,69.0,85.0,55.0,42.36,0.0
2025-01-31 17:45:00,63.56999999999999,0.0,0.0,10.5,109.66666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.88000000000001,,,67.0,69.0,85.0,55.0,50.42,0.0
2025-01-31 18:00:00,64.27666666666666,-2.1199999999999974,0.0,11.0,109.86333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.26666666666667,,,67.0,69.0,85.0,55.0,50.55,0.0
2025-01-31 18:15:00,64.27666666666666,0.0,0.0,11.0,110.33999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.74,,,67.0,69.0,85.0,55.0,50.41,0.0
2025-01-31 18:30:00,61.45000000000001,0.0,0.0,11.333333333333334,110.32666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08666666666666,,,67.0,69.0,85.0,55.0,50.59,0.0
2025-01-31 18:45:00,64.98,-2.1199999999999974,0.0,11.166666666666666,109.55,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.89999999999999,,,67.0,69.0,85.0,55.0,50.5,0.0
2025-01-31 19:00:00,64.27666666666666,0.0,0.0,10.0,109.73666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.73333333333333,,,67.0,69.0,85.0,55.0,49.89,0.0
2025-01-31 19:15:00,63.57,0.0,0.0,10.166666666666666,110.10000000000001,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64333333333333,,,67.0,69.0,85.0,55.0,49.79,0.0
2025-01-31 19:30:00,64.27666666666666,0.0,0.0,11.166666666666666,110.08,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.54333333333334,,,67.0,69.0,85.0,55.0,50.419999999999995,0.0
2025-01-31 19:45:00,66.39333333333333,2.1199999999999974,0.0,10.5,109.37333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.50666666666666,,,67.0,69.0,85.0,55.0,49.86,0.0
2025-01-31 20:00:00,63.56999999999999,2.1199999999999974,0.0,9.666666666666666,109.10000000000001,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.49333333333334,,,67.0,69.0,85.0,55.0,49.99,0.0
2025-01-31 20:15:00,64.27666666666666,-2.1199999999999974,0.0,9.333333333333334,109.26666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.5,,,67.0,69.0,85.0,55.0,49.36,0.0
2025-01-31 20:30:00,64.98333333333333,0.0,0.0,9.0,108.93666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.56,,,67.0,69.0,85.0,55.0,49.73,0.0
2025-01-31 20:45:00,64.98333333333333,2.1199999999999974,0.0,9.0,108.77666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66666666666667,,,67.0,69.0,85.0,55.0,49.79,0.0
2025-01-31 21:00:00,65.69,2.1199999999999974,0.0,9.0,108.34333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.68333333333334,,,67.0,69.0,85.0,55.0,49.620000000000005,0.0
2025-01-31 21:15:00,63.57,2.1199999999999974,0.0,9.166666666666666,108.75666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,49.650000000000006,0.0
2025-01-31 21:30:00,67.09666666666666,0.0,0.0,9.166666666666666,108.07333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,49.72,0.0
2025-01-31 21:45:00,65.69,4.229999999999997,0.0,9.0,107.92666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,49.43000000000001,0.0
2025-01-31 22:00:00,65.68666666666667,2.1199999999999974,0.0,9.0,107.96333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,49.019999999999996,0.0
2025-01-31 22:15:00,64.27666666666666,2.1199999999999974,0.0,9.0,107.61333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.60666666666667,,,67.0,69.0,85.0,55.0,49.46999999999999,0.0
2025-01-31 22:30:00,64.98333333333333,-2.1199999999999974,0.0,10.0,112.75999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64999999999999,,,67.0,69.0,85.0,55.0,50.1,0.0
2025-01-31 22:45:00,63.57,0.0,0.0,10.5,109.27333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.77666666666666,,,67.0,69.0,85.0,55.0,50.51,0.0
2025-01-31 23:00:00,64.98333333333333,0.0,0.0,9.166666666666666,112.01666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.90666666666667,,,67.0,69.0,85.0,55.0,47.60000000000001,0.0
2025-01-31 23:15:00,65.68666666666667,0.0,0.0,11.0,109.88666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81666666666666,,,67.0,69.0,85.0,55.0,50.13999999999999,0.0
2025-01-31 23:30:00,65.68666666666667,4.229999999999997,0.0,9.5,110.49666666666667,63.57,0.0,73.99,99.98,74.0,0.0,70.0,0.0,73.68,,,67.0,69.0,85.0,55.0,47.400000000000006,0.0
2025-01-31 23:45:00,64.27666666666666,0.0,0.0,11.166666666666666,109.20666666666666,63.57,0.0,73.99,88.96999999999998,74.0,0.0,70.0,0.0,74.45666666666666,,,67.0,69.0,85.0,55.0,50.60999999999999,0.0
2025-02-01 00:00:00,64.27666666666666,2.1199999999999974,0.0,9.666666666666666,100.75666666666666,63.57,0.0,73.99,72.04333333333334,74.0,0.0,70.0,0.0,75.03666666666668,,,67.0,69.0,85.0,55.0,44.730000000000004,0.0
2025-02-01 00:15:00,64.27666666666666,0.0,0.0,10.5,95.20666666666666,63.57,0.0,73.99,56.53666666666667,74.0,0.0,70.0,0.0,75.34333333333335,,,67.0,69.0,85.0,55.0,38.97,0.0
2025-02-01 00:30:00,64.27333333333333,0.0,0.0,10.833333333333334,80.28,63.57,0.0,73.99,40.89666666666667,74.0,0.0,70.0,0.0,75.58,,,67.0,69.0,85.0,55.0,27.42,0.0
2025-02-01 00:45:00,64.98333333333333,4.229999999999997,0.0,9.5,73.73666666666666,63.57,0.0,73.99,28.826666666666668,74.0,0.0,70.0,0.0,75.57666666666667,,,67.0,69.0,85.0,55.0,14.540000000000006,0.0
2025-02-01 01:00:00,65.68666666666667,0.0,0.0,10.833333333333334,74.29,63.57,0.0,73.99,28.77333333333333,74.0,0.0,70.0,0.0,75.07666666666667,,,67.0,69.0,85.0,55.0,11.350000000000001,0.0
2025-02-01 01:15:00,65.68666666666667,2.1199999999999974,0.0,9.333333333333334,76.60666666666667,63.57,0.0,73.99,34.10666666666666,74.0,0.0,70.0,0.0,74.53333333333335,,,67.0,69.0,85.0,55.0,10.430000000000007,0.0
2025-02-01 01:30:00,64.98333333333333,0.0,0.0,11.333333333333334,82.89999999999999,63.57,0.0,73.99,43.28333333333333,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,16.229999999999997,0.0
2025-02-01 01:45:00,64.27666666666666,2.1199999999999974,0.0,9.333333333333334,87.22666666666667,63.57,0.0,73.99,48.17666666666667,74.0,0.0,70.0,0.0,73.76,,,67.0,69.0,85.0,55.0,20.14,0.0
2025-02-01 02:00:00,62.86333333333334,0.0,0.0,11.333333333333334,92.28000000000002,63.57,0.0,73.99,57.29333333333333,74.0,0.0,70.0,0.0,73.45333333333333,,,67.0,69.0,85.0,55.0,27.289999999999992,0.0
2025-02-01 02:15:00,64.27666666666666,0.0,0.0,10.0,100.26333333333332,63.57,0.0,73.99,63.20333333333334,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,31.55000000000001,0.0
2025-02-01 02:30:00,62.86333333333334,0.0,0.0,10.0,104.12,63.57,0.0,73.99,67.44666666666666,74.0,0.0,70.0,0.0,73.39333333333333,,,67.0,69.0,85.0,55.0,35.91999999999999,0.0
2025-02-01 02:45:00,64.27666666666666,0.0,0.0,11.0,105.73333333333333,63.57,0.0,73.99,69.85666666666667,74.0,0.0,70.0,0.0,73.47,,,67.0,69.0,85.0,55.0,39.489999999999995,0.0
2025-02-01 03:00:00,64.98,0.0,0.0,11.5,107.16666666666667,63.57,0.0,73.99,73.10000000000001,74.0,0.0,70.0,0.0,73.50333333333333,,,67.0,69.0,85.0,55.0,40.80999999999999,0.0
2025-02-01 03:15:00,64.27666666666666,4.229999999999997,0.0,12.0,108.39666666666666,63.57,0.0,73.99,76.34666666666666,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,42.58,0.0
2025-02-01 03:30:00,64.27666666666666,0.0,0.0,11.5,109.7,63.57,0.0,73.99,79.75666666666666,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,44.17,0.0
2025-02-01 03:45:00,64.27666666666666,0.0,0.0,11.5,110.41333333333334,63.57,0.0,73.99,81.38666666666667,74.0,0.0,70.0,0.0,73.61999999999999,,,67.0,69.0,85.0,55.0,45.58999999999999,0.0
2025-02-01 04:00:00,64.98333333333333,2.1199999999999974,0.0,11.666666666666666,111.18333333333334,63.57,0.0,73.99,83.82666666666667,74.0,0.0,70.0,0.0,73.62333333333333,,,67.0,69.0,85.0,55.0,46.08,0.0
2025-02-01 04:15:00,64.27666666666666,2.1199999999999974,0.0,12.0,111.97333333333334,63.57,0.0,73.99,85.95666666666666,74.0,0.0,70.0,0.0,73.65,,,67.0,69.0,85.0,55.0,47.25,0.0
2025-02-01 04:30:00,62.86333333333334,0.0,0.0,12.0,113.03000000000002,63.57,0.0,73.99,88.29666666666667,74.0,0.0,70.0,0.0,73.66333333333334,,,67.0,69.0,85.0,55.0,47.879999999999995,0.0
2025-02-01 04:45:00,64.27666666666666,0.0,0.0,12.0,114.00666666666666,63.57,0.0,73.99,90.65333333333332,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,48.91,0.0
2025-02-01 05:00:00,64.27666666666666,0.0,0.0,12.0,114.64999999999999,63.57,0.0,73.99,92.92999999999999,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,50.10000000000001,0.0
2025-02-01 05:15:00,64.98333333333333,2.1199999999999974,0.0,12.0,114.87,63.57,0.0,73.99,95.14333333333333,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,50.230000000000004,0.0
2025-02-01 05:30:00,62.86333333333334,2.1199999999999974,0.0,12.333333333333334,114.88,63.57,0.0,73.99,97.45666666666666,74.0,0.0,70.0,0.0,73.69,,,67.0,69.0,85.0,55.0,50.599999999999994,0.0
2025-02-01 05:45:00,64.98333333333333,0.0,0.0,12.5,114.96333333333332,63.57,0.0,73.99,99.59666666666668,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,50.69000000000001,0.0
2025-02-01 06:00:00,64.27666666666666,0.0,0.0,12.333333333333334,115.11,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,50.459999999999994,0.0
2025-02-01 06:15:00,65.68666666666667,2.1199999999999974,0.0,12.5,114.81333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.68333333333334,,,67.0,69.0,85.0,55.0,51.51,0.0
2025-02-01 06:30:00,63.57,0.0,0.0,12.5,114.25,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,50.94,0.0
2025-02-01 06:45:00,63.56999999999999,-2.1199999999999974,0.0,13.0,113.71666666666665,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.65666666666667,,,67.0,69.0,85.0,55.0,51.64,0.0
2025-02-01 07:00:00,64.27666666666666,-2.1199999999999974,0.0,13.0,113.74000000000001,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,52.029999999999994,0.0
2025-02-01 07:15:00,,0.0,,,,,,,,,,,,,,,,,,,52.309999999999995,0.0
2025-02-01 07:30:00,,0.0,,,,,,,,,,,,,,,,,,,52.309999999999995,0.0
2025-02-01 07:45:00,,0.0,,,,,,,,,,,,,,,,,,,52.309999999999995,0.0
2025-02-01 08:00:00,,0.0,,,,,,,,,,,,,,,,,,,52.309999999999995,0.0
2025-02-01 08:15:00,,0.0,,,,,,,,,,,,,,,,,,,52.309999999999995,0.0
2025-02-01 08:30:00,,0.0,,,,,,,,,,,,,,,,,,,52.309999999999995,0.0
2025-02-01 08:45:00,,0.0,,,,,,,,,,,,,,,,,,,52.309999999999995,0.0
2025-02-01 09:00:00,,0.0,,,,,,,,,,,,,,,,,,,52.309999999999995,0.0
2025-02-01 09:15:00,,0.0,,,,,,,,,,,,,,,,,,,52.309999999999995,0.0
2025-02-01 09:30:00,,0.0,,,,,,,,,,,,,,,,,,,52.309999999999995,0.0
2025-02-01 09:45:00,,0.0,,,,,,,,,,,,,,,,,,,52.309999999999995,0.0
2025-02-01 10:00:00,,0.0,,,,,,,,,,,,,,,,,,,52.309999999999995,0.0
2025-02-01 10:15:00,,0.0,,,,,,,,,,,,,,,,,,,52.309999999999995,0.0
2025-02-01 10:30:00,,0.0,,,,,,,,,,,,,,,,,,,52.309999999999995,0.0
2025-02-01 10:45:00,,0.0,,,,,,,,,,,,,,,,,,,52.309999999999995,0.0
2025-02-01 11:00:00,,0.0,,,,,,,,,,,,,,,,,,,52.309999999999995,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,66.745,,0.0,7.0,108.52000000000001,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.725,,,67.0,69.0,85.0,55.0,,
2025-02-03 21:30:00,64.27666666666666,2.1199999999999974,0.0,6.666666666666667,108.64333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67666666666666,,,67.0,69.0,85.0,55.0,46.49,0.0
2025-02-03 21:45:00,66.39333333333333,2.1199999999999974,0.0,6.833333333333333,108.08,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.59333333333333,,,67.0,69.0,85.0,55.0,46.699999999999996,0.0
2025-02-03 22:00:00,65.69,2.1199999999999974,0.0,7.333333333333333,107.99,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.44333333333333,,,67.0,69.0,85.0,55.0,46.42999999999999,0.0
2025-02-03 22:15:00,64.98333333333333,2.1199999999999974,0.0,6.666666666666667,107.39666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.20333333333333,,,67.0,69.0,85.0,55.0,47.06999999999999,0.0
2025-02-03 22:30:00,63.57,2.1199999999999974,0.0,6.5,107.42333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.07666666666667,,,67.0,69.0,85.0,55.0,46.22,0.0
2025-02-03 22:45:00,64.27666666666666,0.0,0.0,7.666666666666667,107.69666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.92,,,67.0,69.0,85.0,55.0,46.48,0.0
2025-02-03 23:00:00,64.98,-2.1199999999999974,0.0,8.333333333333334,107.89999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79666666666667,,,67.0,69.0,85.0,55.0,46.86000000000001,0.0
2025-02-03 23:15:00,65.68666666666667,4.229999999999997,0.0,8.0,107.73666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,47.19,0.0
2025-02-03 23:30:00,65.69,2.1199999999999974,0.0,9.0,108.21666666666665,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64333333333333,,,67.0,69.0,85.0,55.0,47.330000000000005,0.0
2025-02-03 23:45:00,63.57,2.1199999999999974,0.0,9.333333333333334,108.60333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.50666666666666,,,67.0,69.0,85.0,55.0,47.5,0.0
2025-02-04 00:00:00,63.57,0.0,0.0,9.666666666666666,108.87,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.46333333333332,,,67.0,69.0,85.0,55.0,47.900000000000006,0.0
2025-02-04 00:15:00,67.09666666666666,0.0,0.0,10.0,108.91333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.5,,,67.0,69.0,85.0,55.0,48.24,0.0
2025-02-04 00:30:00,64.98333333333333,2.1199999999999974,0.0,10.0,109.01333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.5,,,67.0,69.0,85.0,55.0,48.06999999999999,0.0
2025-02-04 00:45:00,67.09666666666666,2.1199999999999974,0.0,10.0,108.79333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.50333333333333,,,67.0,69.0,85.0,55.0,48.53000000000001,0.0
2025-02-04 01:00:00,64.27666666666666,4.229999999999997,0.0,9.0,108.66000000000001,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.74000000000001,,,67.0,69.0,85.0,55.0,48.31,0.0
2025-02-04 01:15:00,64.98,0.0,0.0,9.833333333333334,109.19,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.80333333333334,,,67.0,69.0,85.0,55.0,48.45,0.0
2025-02-04 01:30:00,63.56999999999999,4.229999999999997,0.0,10.5,109.36333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.77666666666667,,,67.0,69.0,85.0,55.0,48.75,0.0
2025-02-04 01:45:00,65.69,-2.1199999999999974,0.0,10.166666666666666,109.34666666666665,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.78333333333335,,,67.0,69.0,85.0,55.0,49.09,0.0
2025-02-04 02:00:00,63.57,2.1199999999999974,0.0,9.666666666666666,109.58,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,48.8,0.0
2025-02-04 02:15:00,64.27666666666666,0.0,0.0,9.5,109.57333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,49.10000000000001,0.0
2025-02-04 02:30:00,65.68666666666667,0.0,0.0,9.333333333333334,109.82666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.89333333333333,,,67.0,69.0,85.0,55.0,49.06,0.0
2025-02-04 02:45:00,64.27666666666666,0.0,0.0,9.333333333333334,110.27,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.87666666666667,,,67.0,69.0,85.0,55.0,49.489999999999995,0.0
2025-02-04 03:00:00,63.57,0.0,0.0,9.5,110.40333333333335,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.97333333333334,,,67.0,69.0,85.0,55.0,49.830000000000005,0.0
2025-02-04 03:15:00,63.57,0.0,0.0,9.666666666666666,110.34333333333335,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.99333333333334,,,67.0,69.0,85.0,55.0,49.84,0.0
2025-02-04 03:30:00,64.27666666666666,0.0,0.0,10.666666666666666,110.24666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.97666666666667,,,67.0,69.0,85.0,55.0,49.830000000000005,0.0
2025-02-04 03:45:00,64.98333333333333,0.0,0.0,10.166666666666666,110.0,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.99333333333333,,,67.0,69.0,85.0,55.0,49.73,0.0
2025-02-04 04:00:00,65.68666666666667,0.0,0.0,10.0,110.23333333333335,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.0,,,67.0,69.0,85.0,55.0,49.78999999999999,0.0
2025-02-04 04:15:00,64.98333333333333,2.1199999999999974,0.0,10.0,109.85000000000001,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.97666666666667,,,67.0,69.0,85.0,55.0,50.00000000000001,0.0
2025-02-04 04:30:00,64.27666666666666,2.1199999999999974,0.0,9.833333333333334,109.67666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,49.89000000000001,0.0
2025-02-04 04:45:00,65.68666666666667,0.0,0.0,9.333333333333334,109.48333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,50.02,0.0
2025-02-04 05:00:00,64.98333333333333,0.0,0.0,9.333333333333334,109.63333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.92333333333333,,,67.0,69.0,85.0,55.0,50.36000000000001,0.0
2025-02-04 05:15:00,64.27666666666666,2.1199999999999974,0.0,10.166666666666666,110.07333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,50.620000000000005,0.0
2025-02-04 05:30:00,64.27666666666666,0.0,0.0,10.5,109.74666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.89333333333333,,,67.0,69.0,85.0,55.0,50.910000000000004,0.0
2025-02-04 05:45:00,62.86333333333334,0.0,0.0,10.5,109.8,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,50.620000000000005,0.0
2025-02-04 06:00:00,65.69,0.0,0.0,11.0,109.64,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.82666666666667,,,67.0,69.0,85.0,55.0,51.01,0.0
2025-02-04 06:15:00,64.27666666666666,2.1199999999999974,0.0,10.833333333333334,110.09666666666665,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81333333333333,,,67.0,69.0,85.0,55.0,51.2,0.0
2025-02-04 06:30:00,62.86333333333334,2.1199999999999974,0.0,11.0,110.02333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.88000000000001,,,67.0,69.0,85.0,55.0,51.17,0.0
2025-02-04 06:45:00,64.27333333333333,0.0,0.0,10.166666666666666,109.97666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,51.19,0.0
2025-02-04 07:00:00,64.98333333333333,0.0,0.0,9.5,109.93333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.84333333333333,,,67.0,69.0,85.0,55.0,51.11,0.0
2025-02-04 07:15:00,64.27666666666666,2.1199999999999974,0.0,9.666666666666666,110.03333333333335,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.84333333333333,,,67.0,69.0,85.0,55.0,51.2,0.0
2025-02-04 07:30:00,64.27666666666666,-2.1199999999999974,0.0,10.0,110.12666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.82333333333334,,,67.0,69.0,85.0,55.0,51.459999999999994,0.0
2025-02-04 07:45:00,64.27666666666666,0.0,0.0,10.0,109.83666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.85666666666667,,,67.0,69.0,85.0,55.0,51.529999999999994,0.0
2025-02-04 08:00:00,64.27666666666666,0.0,0.0,10.0,109.89,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.83333333333333,,,67.0,69.0,85.0,55.0,51.35999999999999,0.0
2025-02-04 08:15:00,63.57,2.1199999999999974,0.0,10.666666666666666,110.29666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,51.480000000000004,0.0
2025-02-04 08:30:00,65.69,0.0,0.0,10.666666666666666,109.82666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79666666666667,,,67.0,69.0,85.0,55.0,51.620000000000005,0.0
2025-02-04 08:45:00,64.98333333333333,2.1199999999999974,0.0,10.0,109.70666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79,,,67.0,69.0,85.0,55.0,50.95,0.0
2025-02-04 09:00:00,64.98333333333333,0.0,0.0,9.833333333333334,109.62666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.71333333333334,,,67.0,69.0,85.0,55.0,51.31,0.0
2025-02-04 09:15:00,62.86333333333334,2.1199999999999974,0.0,9.833333333333334,109.94333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64666666666666,,,67.0,69.0,85.0,55.0,51.199999999999996,0.0
2025-02-04 09:30:00,64.98333333333333,-2.1199999999999974,0.0,10.0,109.60000000000001,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.58666666666666,,,67.0,69.0,85.0,55.0,51.730000000000004,0.0
2025-02-04 09:45:00,64.98333333333333,2.1199999999999974,0.0,9.5,109.42666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.55,,,67.0,69.0,85.0,55.0,51.34,0.0
2025-02-04 10:00:00,64.27666666666666,2.1199999999999974,0.0,9.833333333333334,112.58,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.53666666666668,,,67.0,69.0,85.0,55.0,51.44,0.0
2025-02-04 10:15:00,64.27666666666666,0.0,0.0,8.833333333333334,115.44666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81333333333333,,,67.0,69.0,85.0,55.0,49.92999999999999,0.0
2025-02-04 10:30:00,63.57,0.0,0.0,8.5,115.21999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.04,,,67.0,69.0,85.0,55.0,50.39999999999999,0.0
2025-02-04 10:45:00,64.98333333333333,0.0,0.0,9.333333333333334,115.28333333333335,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,50.53,0.0
2025-02-04 11:00:00,65.69,2.1199999999999974,0.0,9.833333333333334,113.98333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.14666666666666,,,67.0,69.0,85.0,55.0,50.510000000000005,0.0
2025-02-04 11:15:00,64.98333333333333,2.1199999999999974,0.0,9.5,113.46666666666665,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.21333333333332,,,67.0,69.0,85.0,55.0,49.14,0.0
2025-02-04 11:30:00,65.69,2.1199999999999974,0.0,9.666666666666666,112.92999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.2,,,67.0,69.0,85.0,55.0,49.489999999999995,0.0
2025-02-04 11:45:00,64.98,2.1199999999999974,0.0,10.0,112.96999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.13333333333334,,,67.0,69.0,85.0,55.0,49.09,0.0
2025-02-04 12:00:00,64.27666666666666,0.0,0.0,10.0,113.02,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,49.379999999999995,0.0
2025-02-04 12:15:00,63.57,2.1199999999999974,0.0,9.666666666666666,112.72666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.07333333333334,,,67.0,69.0,85.0,55.0,49.39,0.0
2025-02-04 12:30:00,65.68666666666667,0.0,0.0,10.0,112.75999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,49.38999999999999,0.0
2025-02-04 12:45:00,64.27666666666666,4.229999999999997,0.0,10.0,112.29666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.86,,,67.0,69.0,85.0,55.0,49.800000000000004,0.0
2025-02-04 13:00:00,64.27666666666666,-2.1199999999999974,0.0,10.0,112.40333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,49.5,0.0
2025-02-04 13:15:00,65.69,0.0,0.0,10.5,112.21666666666665,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,50.029999999999994,0.0
2025-02-04 13:30:00,66.39333333333333,2.1199999999999974,0.0,10.5,112.31,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.74,,,67.0,69.0,85.0,55.0,49.739999999999995,0.0
2025-02-04 13:45:00,64.98333333333333,4.229999999999997,0.0,10.5,112.02333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,50.190000000000005,0.0
2025-02-04 14:00:00,64.98,2.1199999999999974,0.0,10.5,111.61666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.78,,,67.0,69.0,85.0,55.0,49.959999999999994,0.0
2025-02-04 14:15:00,64.27666666666666,0.0,0.0,10.833333333333334,111.77666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.06666666666666,,,67.0,69.0,85.0,55.0,49.97,0.0
2025-02-04 14:30:00,63.57,2.1199999999999974,0.0,9.666666666666666,111.25333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.41333333333334,,,67.0,69.0,85.0,55.0,50.279999999999994,0.0
2025-02-04 14:45:00,64.27666666666666,0.0,0.0,9.833333333333334,111.56,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.42333333333333,,,67.0,69.0,85.0,55.0,50.14,0.0
2025-02-04 15:00:00,64.98333333333333,0.0,0.0,10.666666666666666,111.37,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.27,,,67.0,69.0,85.0,55.0,50.370000000000005,0.0
2025-02-04 15:15:00,63.57,2.1199999999999974,0.0,11.0,111.38,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,50.370000000000005,0.0
2025-02-04 15:30:00,65.69,0.0,0.0,10.666666666666666,111.23,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.11333333333333,,,67.0,69.0,85.0,55.0,50.82000000000001,0.0
2025-02-04 15:45:00,64.27666666666666,2.1199999999999974,0.0,10.0,111.32333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.92,,,67.0,69.0,85.0,55.0,50.38999999999999,0.0
2025-02-04 16:00:00,62.156666666666666,0.0,0.0,10.333333333333334,111.77333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,50.58,0.0
2025-02-04 16:15:00,64.27666666666666,-2.1199999999999974,0.0,11.666666666666666,112.04,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.05333333333334,,,67.0,69.0,85.0,55.0,50.75000000000001,0.0
2025-02-04 16:30:00,63.57,0.0,0.0,12.0,112.17,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.04333333333334,,,67.0,69.0,85.0,55.0,50.87,0.0
2025-02-04 16:45:00,65.68666666666667,0.0,0.0,12.0,112.17333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08,,,67.0,69.0,85.0,55.0,50.910000000000004,0.0
2025-02-04 17:00:00,64.98333333333333,0.0,0.0,10.333333333333334,111.89333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,50.379999999999995,0.0
2025-02-04 17:15:00,63.57,0.0,0.0,10.5,112.28000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.18333333333334,,,67.0,69.0,85.0,55.0,50.489999999999995,0.0
2025-02-04 17:30:00,64.27666666666666,0.0,0.0,10.166666666666666,112.18666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.20666666666666,,,67.0,69.0,85.0,55.0,50.2,0.0
2025-02-04 17:45:00,64.98333333333333,2.1199999999999974,0.0,10.0,112.65666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37666666666667,,,67.0,69.0,85.0,55.0,50.209999999999994,0.0
2025-02-04 18:00:00,64.98,2.1199999999999974,0.0,10.0,112.60000000000001,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.57333333333334,,,67.0,69.0,85.0,55.0,50.34,0.0
2025-02-04 18:15:00,65.69,2.1199999999999974,0.0,10.0,112.45,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,49.78,0.0
2025-02-04 18:30:00,64.98333333333333,2.1199999999999974,0.0,9.5,111.97333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52,,,67.0,69.0,85.0,55.0,49.61000000000001,0.0
2025-02-04 18:45:00,64.27666666666666,2.1199999999999974,0.0,9.5,112.09333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.55,,,67.0,69.0,85.0,55.0,49.21999999999999,0.0
2025-02-04 19:00:00,64.98,0.0,0.0,9.0,112.23666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.50333333333333,,,67.0,69.0,85.0,55.0,49.14,0.0
2025-02-04 19:15:00,64.27666666666666,0.0,0.0,9.166666666666666,112.45,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.48333333333333,,,67.0,69.0,85.0,55.0,49.17,0.0
2025-02-04 19:30:00,64.27666666666666,0.0,0.0,9.5,111.93666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.44333333333333,,,67.0,69.0,85.0,55.0,49.36999999999999,0.0
2025-02-04 19:45:00,64.27666666666666,2.1199999999999974,0.0,9.333333333333334,112.07333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,48.85000000000001,0.0
2025-02-04 20:00:00,65.69,2.1199999999999974,0.0,9.166666666666666,112.70333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,48.68,0.0
2025-02-04 20:15:00,66.39333333333333,2.1199999999999974,0.0,8.333333333333334,112.65666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.44666666666667,,,67.0,69.0,85.0,55.0,48.510000000000005,0.0
2025-02-04 20:30:00,64.98333333333333,4.229999999999997,0.0,8.0,112.25333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,48.36,0.0
2025-02-04 20:45:00,64.98333333333333,2.1199999999999974,0.0,8.0,112.12333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.48333333333333,,,67.0,69.0,85.0,55.0,47.96000000000001,0.0
2025-02-04 21:00:00,63.57,0.0,0.0,7.833333333333333,111.8,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,47.650000000000006,0.0
2025-02-04 21:15:00,65.68666666666667,0.0,0.0,7.5,111.83,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.53,,,67.0,69.0,85.0,55.0,47.50999999999999,0.0
2025-02-04 21:30:00,64.27666666666666,0.0,0.0,7.5,111.72000000000001,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.52333333333333,,,67.0,69.0,85.0,55.0,47.28999999999999,0.0
2025-02-04 21:45:00,64.27666666666666,0.0,0.0,7.666666666666667,111.69,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.63333333333334,,,67.0,69.0,85.0,55.0,47.28999999999999,0.0
2025-02-04 22:00:00,64.98,0.0,0.0,8.333333333333334,111.74,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.56333333333333,,,67.0,69.0,85.0,55.0,47.44,0.0
2025-02-04 22:15:00,64.98,4.229999999999997,0.0,8.0,111.39666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49,,,67.0,69.0,85.0,55.0,47.31999999999999,0.0
2025-02-04 22:30:00,64.98333333333333,0.0,0.0,8.166666666666666,111.66666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36666666666666,,,67.0,69.0,85.0,55.0,47.16,0.0
2025-02-04 22:45:00,67.09666666666666,2.1199999999999974,0.0,8.833333333333334,111.17666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.27333333333333,,,67.0,69.0,85.0,55.0,47.60000000000001,0.0
2025-02-04 23:00:00,64.27666666666666,2.1199999999999974,0.0,7.833333333333333,110.75,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.13333333333334,,,67.0,69.0,85.0,55.0,47.24,0.0
2025-02-04 23:15:00,66.39333333333333,0.0,0.0,9.0,110.86666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.97333333333334,,,67.0,69.0,85.0,55.0,46.97,0.0
2025-02-04 23:30:00,66.39333333333333,2.1199999999999974,0.0,9.5,110.82666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,47.24000000000001,0.0
2025-02-04 23:45:00,62.86333333333334,6.350000000000001,0.0,9.166666666666666,110.93666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.92333333333333,,,67.0,69.0,85.0,55.0,47.15,0.0
2025-02-05 00:00:00,63.57,-2.1199999999999974,0.0,10.333333333333334,111.34666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.86,,,67.0,69.0,85.0,55.0,48.36,0.0
2025-02-05 00:15:00,62.86333333333332,-2.1199999999999974,0.0,11.166666666666666,111.60000000000001,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.83,,,67.0,69.0,85.0,55.0,48.85000000000001,0.0
2025-02-05 00:30:00,62.86333333333334,-4.240000000000002,0.0,11.833333333333334,112.02666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.90666666666667,,,67.0,69.0,85.0,55.0,49.38,0.0
2025-02-05 00:45:00,66.39333333333333,0.0,0.0,11.833333333333334,111.82666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.10666666666667,,,67.0,69.0,85.0,55.0,49.660000000000004,0.0
2025-02-05 01:00:00,65.68666666666667,2.1199999999999974,0.0,11.833333333333334,111.92999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.34666666666666,,,67.0,69.0,85.0,55.0,49.720000000000006,0.0
2025-02-05 01:15:00,63.57,2.1199999999999974,0.0,10.833333333333334,112.12,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.27666666666666,,,67.0,69.0,85.0,55.0,49.699999999999996,0.0
