time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-07 22:30:00,65.68333333333334,0.0,0.0,11.166666666666666,106.46,63.57,0.0,73.99,77.79,74.0,0.0,70.0,0.0,73.08,,,67.0,69.0,85.0,55.0,41.00000000000001,0.0
2025-02-07 22:45:00,64.27666666666666,4.229999999999997,0.0,11.666666666666666,97.02999999999999,63.57,0.0,73.99,60.51,74.0,0.0,70.0,0.0,74.10333333333334,,,67.0,69.0,85.0,55.0,42.39999999999999,0.0
2025-02-07 23:00:00,64.98333333333333,2.1199999999999974,0.0,10.666666666666666,100.83,63.57,0.0,73.99,71.58,74.0,0.0,70.0,0.0,73.59666666666668,,,67.0,69.0,85.0,55.0,30.54,0.0
2025-02-07 23:15:00,63.57,0.0,0.0,10.5,106.56333333333333,63.57,0.0,73.99,80.07333333333334,74.0,0.0,70.0,0.0,73.35666666666667,,,67.0,69.0,85.0,55.0,40.46999999999999,0.0
2025-02-07 23:30:00,64.27666666666666,-2.1199999999999974,0.0,11.166666666666666,108.44,63.57,0.0,73.99,84.43666666666667,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,44.150000000000006,0.0
2025-02-07 23:45:00,64.98333333333333,0.0,0.0,11.833333333333334,110.27999999999999,63.57,0.0,73.99,89.64999999999999,74.0,0.0,70.0,0.0,73.36,,,67.0,69.0,85.0,55.0,45.800000000000004,0.0
2025-02-08 00:00:00,65.69,2.1199999999999974,0.0,11.666666666666666,111.78333333333335,63.57,0.0,73.99,94.08,74.0,0.0,70.0,0.0,73.36,,,67.0,69.0,85.0,55.0,47.50999999999999,0.0
2025-02-08 00:15:00,63.57,2.1199999999999974,0.0,12.0,112.11333333333334,63.57,0.0,73.99,98.72333333333334,74.0,0.0,70.0,0.0,73.36,,,67.0,69.0,85.0,55.0,48.96,0.0
2025-02-08 00:30:00,65.69,0.0,0.0,11.5,111.80666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,49.24,0.0
2025-02-08 00:45:00,64.98,2.1199999999999974,0.0,12.0,112.22666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36999999999999,,,67.0,69.0,85.0,55.0,49.220000000000006,0.0
2025-02-08 01:00:00,64.27666666666666,4.229999999999997,0.0,12.5,112.93333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.44,,,67.0,69.0,85.0,55.0,49.67999999999999,0.0
2025-02-08 01:15:00,63.57,0.0,0.0,12.666666666666666,113.08333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,,,67.0,69.0,85.0,55.0,50.309999999999995,0.0
2025-02-08 01:30:00,64.98,0.0,0.0,12.5,113.41000000000001,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.56333333333333,,,67.0,69.0,85.0,55.0,50.39999999999999,0.0
2025-02-08 01:45:00,64.27666666666666,0.0,0.0,12.833333333333334,113.42999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.66333333333334,,,67.0,69.0,85.0,55.0,51.15,0.0
2025-02-08 02:00:00,64.27666666666666,0.0,0.0,13.166666666666666,113.74333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,51.089999999999996,0.0
2025-02-08 02:15:00,62.86333333333334,0.0,0.0,13.5,113.81666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,51.42,0.0
2025-02-08 02:30:00,64.27666666666666,2.1199999999999974,0.0,13.5,113.73,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.67,,,67.0,69.0,85.0,55.0,51.49,0.0
2025-02-08 02:45:00,66.39,2.1199999999999974,0.0,13.0,114.20666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.75333333333333,,,67.0,69.0,85.0,55.0,51.160000000000004,0.0
2025-02-08 03:00:00,63.57,0.0,0.0,12.666666666666666,114.13666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.79333333333334,,,67.0,69.0,85.0,55.0,51.42999999999999,0.0
2025-02-08 03:15:00,64.98333333333333,0.0,0.0,13.5,114.06333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,51.96000000000001,0.0
2025-02-08 03:30:00,65.69,2.1199999999999974,0.0,13.333333333333334,114.03000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.83,,,67.0,69.0,85.0,55.0,51.7,0.0
2025-02-08 03:45:00,64.27666666666666,2.1199999999999974,0.0,12.5,114.08333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.83,,,67.0,69.0,85.0,55.0,51.480000000000004,0.0
2025-02-08 04:00:00,63.57,0.0,0.0,13.0,114.08,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.93333333333334,,,67.0,69.0,85.0,55.0,51.53,0.0
2025-02-08 04:15:00,64.27666666666666,0.0,0.0,12.833333333333334,113.93666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,51.37,0.0
2025-02-08 04:30:00,64.98333333333333,0.0,0.0,12.333333333333334,113.47333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,51.42000000000001,0.0
2025-02-08 04:45:00,64.98333333333333,2.1199999999999974,0.0,12.5,113.37333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,51.980000000000004,0.0
2025-02-08 05:00:00,64.98333333333333,2.1199999999999974,0.0,12.333333333333334,113.22333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96666666666665,,,67.0,69.0,85.0,55.0,51.68,0.0
2025-02-08 05:15:00,64.27666666666666,0.0,0.0,13.5,113.02666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.97333333333334,,,67.0,69.0,85.0,55.0,51.870000000000005,0.0
2025-02-08 05:30:00,65.69,2.1199999999999974,0.0,13.0,112.67666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,52.2,0.0
2025-02-08 05:45:00,65.69,2.1199999999999974,0.0,12.5,112.63666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.96,,,67.0,69.0,85.0,55.0,51.98,0.0
2025-02-08 06:00:00,65.69,2.1199999999999974,0.0,12.5,113.08333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.95333333333333,,,67.0,69.0,85.0,55.0,52.06,0.0
2025-02-08 06:15:00,64.98,2.1199999999999974,0.0,13.166666666666666,113.08333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.88,,,67.0,69.0,85.0,55.0,52.599999999999994,0.0
2025-02-08 06:30:00,65.68666666666667,0.0,0.0,13.5,113.00333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81,,,67.0,69.0,85.0,55.0,52.81,0.0
2025-02-08 06:45:00,64.98333333333333,0.0,0.0,12.5,113.14999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,52.32000000000001,0.0
2025-02-08 07:00:00,63.56999999999999,2.1199999999999974,0.0,13.333333333333334,113.03666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.80333333333333,,,67.0,69.0,85.0,55.0,52.91,0.0
2025-02-08 07:15:00,65.68666666666667,-2.1199999999999974,0.0,13.666666666666666,113.39999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.78666666666668,,,67.0,69.0,85.0,55.0,52.55,0.0
2025-02-08 07:30:00,63.57,4.229999999999997,0.0,13.0,113.33500000000001,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.805,,,67.0,69.0,85.0,55.0,53.01,0.0
2025-02-08 07:45:00,63.57,0.0,0.0,13.166666666666666,113.38666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81333333333333,,,67.0,69.0,85.0,55.0,53.129999999999995,0.0
2025-02-08 08:00:00,64.98333333333333,0.0,0.0,12.833333333333334,113.45666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81,,,67.0,69.0,85.0,55.0,52.919999999999995,0.0
2025-02-08 08:15:00,65.69,0.0,0.0,12.5,113.52,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,52.82,0.0
2025-02-08 08:30:00,62.86333333333334,2.1199999999999974,0.0,13.666666666666666,113.69,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.83666666666666,,,67.0,69.0,85.0,55.0,53.160000000000004,0.0
2025-02-08 08:45:00,64.27666666666666,0.0,0.0,12.666666666666666,113.28000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.86333333333333,,,67.0,69.0,85.0,55.0,52.919999999999995,0.0
2025-02-08 09:00:00,65.68666666666667,0.0,0.0,11.833333333333334,112.98,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.83,,,67.0,69.0,85.0,55.0,52.75,0.0
2025-02-08 09:15:00,64.27666666666666,0.0,0.0,9.666666666666666,111.68,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.59333333333333,,,67.0,69.0,85.0,55.0,50.98,0.0
2025-02-08 09:30:00,65.69,0.0,0.0,11.166666666666666,111.56,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.39333333333333,,,67.0,69.0,85.0,55.0,51.220000000000006,0.0
2025-02-08 09:45:00,66.39333333333333,2.1199999999999974,0.0,10.5,111.54666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23666666666666,,,67.0,69.0,85.0,55.0,50.7,0.0
2025-02-08 10:00:00,64.98333333333333,2.1199999999999974,0.0,10.333333333333334,111.53666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08666666666666,,,67.0,69.0,85.0,55.0,51.06,0.0
2025-02-08 10:15:00,64.27333333333333,2.1199999999999974,0.0,11.166666666666666,112.04333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.96666666666667,,,67.0,69.0,85.0,55.0,50.88,0.0
2025-02-08 10:30:00,64.27666666666666,-2.1199999999999974,0.0,11.5,111.87666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.87333333333333,,,67.0,69.0,85.0,55.0,51.800000000000004,0.0
2025-02-08 10:45:00,64.27666666666666,0.0,0.0,11.833333333333334,111.94333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,51.33,0.0
2025-02-08 11:00:00,64.27666666666666,2.1199999999999974,0.0,11.5,112.02333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.78333333333335,,,67.0,69.0,85.0,55.0,51.779999999999994,0.0
2025-02-08 11:15:00,65.68666666666667,-2.1199999999999974,0.0,12.0,112.25,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.76333333333334,,,67.0,69.0,85.0,55.0,51.23,0.0
2025-02-08 11:30:00,64.98333333333333,4.229999999999997,0.0,11.833333333333334,112.14,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.76333333333334,,,67.0,69.0,85.0,55.0,51.449999999999996,0.0
2025-02-08 11:45:00,65.69,0.0,0.0,11.0,112.23,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.72333333333334,,,67.0,69.0,85.0,55.0,51.56,0.0
2025-02-08 12:00:00,62.86333333333334,2.1199999999999974,0.0,11.0,112.19666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.68,,,67.0,69.0,85.0,55.0,51.44,0.0
2025-02-08 12:15:00,66.39333333333333,-2.1199999999999974,0.0,11.666666666666666,112.50999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,51.67,0.0
2025-02-08 12:30:00,64.27666666666666,2.1199999999999974,0.0,12.166666666666666,112.48333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,52.09,0.0
2025-02-08 12:45:00,65.68666666666667,0.0,0.0,12.0,112.41666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,51.86000000000001,0.0
2025-02-08 13:00:00,65.69,4.229999999999997,0.0,12.0,112.69,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64666666666666,,,67.0,69.0,85.0,55.0,51.89999999999999,0.0
2025-02-08 13:15:00,64.27666666666666,2.1199999999999974,0.0,12.0,112.33999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,51.599999999999994,0.0
2025-02-08 13:30:00,66.39,2.1199999999999974,0.0,11.333333333333334,112.52,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.68333333333334,,,67.0,69.0,85.0,55.0,51.260000000000005,0.0
2025-02-08 13:45:00,62.86333333333334,4.229999999999997,0.0,11.0,112.88666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.77666666666666,,,67.0,69.0,85.0,55.0,51.35999999999999,0.0
2025-02-08 14:00:00,64.63,-2.1199999999999974,0.0,11.0,112.785,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,51.57,0.0
2025-02-08 14:15:00,64.1,0.0,0.0,11.0,112.6875,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.8575,,,67.0,69.0,85.0,55.0,51.43,0.0
2025-02-08 14:30:00,64.27666666666666,0.0,0.0,11.0,112.77666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,51.23,0.0
2025-02-08 14:45:00,63.57,0.0,0.0,10.833333333333334,112.42999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.00333333333333,,,67.0,69.0,85.0,55.0,51.15,0.0
2025-02-08 15:00:00,63.57,2.1199999999999974,0.0,11.666666666666666,112.04,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.04,,,67.0,69.0,85.0,55.0,50.41,0.0
2025-02-08 15:15:00,64.98333333333333,0.0,0.0,11.166666666666666,111.99666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.07666666666667,,,67.0,69.0,85.0,55.0,50.14,0.0
2025-02-08 15:30:00,64.98333333333333,0.0,0.0,10.833333333333334,112.79,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.13666666666667,,,67.0,69.0,85.0,55.0,50.31,0.0
2025-02-08 15:45:00,64.27666666666666,0.0,0.0,11.0,112.52,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.2,,,67.0,69.0,85.0,55.0,50.63999999999999,0.0
2025-02-08 16:00:00,65.69,0.0,0.0,11.5,112.74666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22,,,67.0,69.0,85.0,55.0,50.7,0.0
2025-02-08 16:15:00,63.57,2.1199999999999974,0.0,11.5,112.73,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23333333333333,,,67.0,69.0,85.0,55.0,50.470000000000006,0.0
2025-02-08 16:30:00,64.27666666666666,2.1199999999999974,0.0,11.833333333333334,113.13333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.27666666666666,,,67.0,69.0,85.0,55.0,50.18,0.0
2025-02-08 16:45:00,67.09666666666666,2.1199999999999974,0.0,11.166666666666666,113.10333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,49.900000000000006,0.0
2025-02-08 17:00:00,64.98333333333333,2.1199999999999974,0.0,10.5,113.75666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49000000000001,,,67.0,69.0,85.0,55.0,49.720000000000006,0.0
2025-02-08 17:15:00,64.98333333333333,0.0,0.0,10.5,113.77333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.60666666666667,,,67.0,69.0,85.0,55.0,49.599999999999994,0.0
2025-02-08 17:30:00,63.57,0.0,0.0,10.5,114.23666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.72666666666667,,,67.0,69.0,85.0,55.0,49.0,0.0
2025-02-08 17:45:00,62.86333333333334,2.1199999999999974,0.0,10.5,114.54,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.86666666666666,,,67.0,69.0,85.0,55.0,48.239999999999995,0.0
2025-02-08 18:00:00,64.27666666666666,-2.1199999999999974,0.0,10.0,114.32333333333334,63.57,0.0,73.99,99.96999999999998,74.0,0.0,70.0,0.0,73.98333333333333,,,67.0,69.0,85.0,55.0,48.519999999999996,0.0
2025-02-08 18:15:00,64.27666666666666,2.1199999999999974,0.0,10.0,114.44666666666667,63.57,0.0,73.99,97.41333333333334,74.0,0.0,70.0,0.0,74.10000000000001,,,67.0,69.0,85.0,55.0,48.24000000000001,0.0
2025-02-08 18:30:00,64.98333333333333,0.0,0.0,9.666666666666666,114.67,63.57,0.0,73.99,96.14,74.0,0.0,70.0,0.0,74.12,,,67.0,69.0,85.0,55.0,47.870000000000005,0.0
2025-02-08 18:45:00,62.86333333333334,2.1199999999999974,0.0,10.0,112.33333333333333,63.57,0.0,73.99,95.35000000000001,74.0,0.0,70.0,0.0,74.11333333333333,,,67.0,69.0,85.0,55.0,47.94,0.0
2025-02-08 19:00:00,64.98333333333333,-2.1199999999999974,0.0,11.166666666666666,105.91666666666667,63.57,0.0,73.99,99.68,74.0,0.0,70.0,0.0,73.74333333333334,,,67.0,69.0,85.0,55.0,50.190000000000005,0.0
2025-02-08 19:15:00,67.09666666666666,2.1199999999999974,0.0,11.0,106.19,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.33333333333333,,,67.0,69.0,85.0,55.0,49.28,0.0
2025-02-08 19:30:00,65.68666666666667,4.229999999999997,0.0,9.833333333333334,107.02999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.10000000000001,,,67.0,69.0,85.0,55.0,49.58,0.0
2025-02-08 19:45:00,64.27666666666666,2.1199999999999974,0.0,9.5,108.27666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,50.199999999999996,0.0
2025-02-08 20:00:00,64.98333333333333,0.0,0.0,9.5,109.34666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.93666666666667,,,67.0,69.0,85.0,55.0,50.23,0.0
2025-02-08 20:15:00,64.27666666666666,2.1199999999999974,0.0,9.5,110.15666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,50.42,0.0
2025-02-08 20:30:00,64.27666666666666,2.1199999999999974,0.0,9.5,109.71666666666665,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,50.24,0.0
2025-02-08 20:45:00,64.98333333333333,2.1199999999999974,0.0,11.333333333333334,105.94333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.84666666666668,,,67.0,69.0,85.0,55.0,53.190000000000005,0.0
2025-02-08 21:00:00,63.57,2.1199999999999974,0.0,11.666666666666666,105.29666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.5,,,67.0,69.0,85.0,55.0,52.190000000000005,0.0
2025-02-08 21:15:00,63.56999999999999,0.0,0.0,12.5,105.60666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23666666666666,,,67.0,69.0,85.0,55.0,53.17999999999999,0.0
2025-02-08 21:30:00,66.39333333333333,-2.1199999999999974,0.0,12.333333333333334,106.25666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.09333333333333,,,67.0,69.0,85.0,55.0,53.48,0.0
2025-02-08 21:45:00,65.69,2.1199999999999974,0.0,11.166666666666666,108.05,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.06333333333333,,,67.0,69.0,85.0,55.0,52.699999999999996,0.0
2025-02-08 22:00:00,64.27666666666666,,0.0,10.166666666666666,111.07666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.26666666666667,,,67.0,69.0,85.0,55.0,,
2025-02-08 22:15:00,65.69,,0.0,9.666666666666666,110.95333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.40666666666668,,,67.0,69.0,85.0,55.0,,
2025-02-08 22:30:00,63.57,,0.0,10.333333333333334,110.80333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.50666666666666,,,67.0,69.0,85.0,55.0,,
2025-02-08 22:45:00,64.27666666666666,,0.0,10.333333333333334,110.56333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.54333333333334,,,67.0,69.0,85.0,55.0,,
2025-02-08 23:00:00,63.57,,0.0,10.833333333333334,110.53666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-08 23:15:00,65.68666666666667,,0.0,11.5,109.97000000000001,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.60666666666667,,,67.0,69.0,85.0,55.0,,
2025-02-08 23:30:00,66.39333333333333,,0.0,10.833333333333334,113.82666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.57666666666667,,,67.0,69.0,85.0,55.0,,
2025-02-08 23:45:00,64.27666666666666,,0.0,9.333333333333334,116.21666666666665,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.83666666666666,,,67.0,69.0,85.0,55.0,,
2025-02-09 00:00:00,65.69,,0.0,8.833333333333334,116.00999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.03333333333335,,,67.0,69.0,85.0,55.0,,
2025-02-09 00:15:00,64.27666666666666,2.1199999999999974,0.0,8.666666666666666,115.80666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22,,,67.0,69.0,85.0,55.0,50.30999999999999,0.0
2025-02-09 00:30:00,64.98,0.0,0.0,9.0,115.47333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36,,,67.0,69.0,85.0,55.0,50.06,0.0
2025-02-09 00:45:00,63.57,0.0,0.0,9.166666666666666,115.05,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.39999999999999,,,67.0,69.0,85.0,55.0,50.19,0.0
2025-02-09 01:00:00,63.57,-2.1199999999999974,0.0,9.5,114.99666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49,,,67.0,69.0,85.0,55.0,50.08,0.0
2025-02-09 01:15:00,64.98333333333333,0.0,0.0,9.166666666666666,114.47666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.48333333333333,,,67.0,69.0,85.0,55.0,49.75999999999999,0.0
2025-02-09 01:30:00,65.68666666666667,2.1199999999999974,0.0,9.0,114.11666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,,67.0,69.0,85.0,55.0,50.120000000000005,0.0
2025-02-09 01:45:00,64.27666666666666,0.0,0.0,9.0,114.16333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36333333333333,,,67.0,69.0,85.0,55.0,49.7,0.0
2025-02-09 02:00:00,64.27666666666666,0.0,0.0,9.0,113.77,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.27999999999999,,,67.0,69.0,85.0,55.0,50.269999999999996,0.0
2025-02-09 02:15:00,63.57,2.1199999999999974,0.0,10.5,113.82333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22666666666667,,,67.0,69.0,85.0,55.0,50.56999999999999,0.0
2025-02-09 02:30:00,64.27666666666666,2.1199999999999974,0.0,10.5,113.22666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.18333333333334,,,67.0,69.0,85.0,55.0,50.86,0.0
2025-02-09 02:45:00,63.57,2.1199999999999974,0.0,10.666666666666666,112.75999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08666666666666,,,67.0,69.0,85.0,55.0,51.06,0.0
2025-02-09 03:00:00,63.57,0.0,0.0,9.5,112.33999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.96333333333332,,,67.0,69.0,85.0,55.0,51.940000000000005,0.0
2025-02-09 03:15:00,64.98333333333333,0.0,0.0,10.833333333333334,112.77666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.87666666666667,,,67.0,69.0,85.0,55.0,51.7,0.0
2025-02-09 03:30:00,65.69,2.1199999999999974,0.0,11.333333333333334,112.56,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.77,,,67.0,69.0,85.0,55.0,52.050000000000004,0.0
2025-02-09 03:45:00,64.27666666666666,2.1199999999999974,0.0,12.0,113.50999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,52.15,0.0
2025-02-09 04:00:00,64.98333333333333,0.0,0.0,12.5,113.49000000000001,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63333333333333,,,67.0,69.0,85.0,55.0,53.09,0.0
2025-02-09 04:15:00,64.98333333333333,0.0,0.0,13.0,114.05,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.52,,,67.0,69.0,85.0,55.0,53.480000000000004,0.0
2025-02-09 04:30:00,63.56999999999999,0.0,0.0,13.5,114.01666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.46666666666665,,,67.0,69.0,85.0,55.0,54.059999999999995,0.0
2025-02-09 04:45:00,63.57,-2.1199999999999974,0.0,13.5,114.21999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.37,,,67.0,69.0,85.0,55.0,54.19,0.0
2025-02-09 05:00:00,64.27666666666666,0.0,0.0,13.0,114.08666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.36333333333333,,,67.0,69.0,85.0,55.0,54.209999999999994,0.0
2025-02-09 05:15:00,64.98,0.0,0.0,12.833333333333334,114.05,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.32000000000001,,,67.0,69.0,85.0,55.0,54.64,0.0
2025-02-09 05:30:00,64.27666666666666,-2.1199999999999974,0.0,12.5,113.88,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,54.68,0.0
2025-02-09 05:45:00,64.63,0.0,0.0,12.25,113.28,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.21,,,67.0,69.0,85.0,55.0,54.830000000000005,0.0
2025-02-09 06:00:00,66.2175,2.1199999999999974,0.0,12.125,113.69,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.1625,,,67.0,69.0,85.0,55.0,54.589999999999996,0.0
2025-02-09 06:15:00,64.27666666666666,4.229999999999997,0.0,12.666666666666666,113.55333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.09,,,67.0,69.0,85.0,55.0,53.92,0.0
2025-02-09 06:30:00,64.98333333333333,2.1199999999999974,0.0,12.666666666666666,112.87,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.09,,,67.0,69.0,85.0,55.0,54.36,0.0
2025-02-09 06:45:00,64.27666666666666,0.0,0.0,13.5,113.42,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.05666666666666,,,67.0,69.0,85.0,55.0,53.339999999999996,0.0
2025-02-09 07:00:00,65.69,2.1199999999999974,0.0,13.333333333333334,113.46,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.03666666666668,,,67.0,69.0,85.0,55.0,54.74000000000001,0.0
2025-02-09 07:15:00,65.68666666666667,2.1199999999999974,0.0,12.166666666666666,113.66666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.03,,,67.0,69.0,85.0,55.0,54.400000000000006,0.0
2025-02-09 07:30:00,65.68666666666667,0.0,0.0,12.166666666666666,113.08999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.07,,,67.0,69.0,85.0,55.0,54.58,0.0
2025-02-09 07:45:00,64.98333333333333,0.0,0.0,12.333333333333334,113.79,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.07,,,67.0,69.0,85.0,55.0,54.02,0.0
2025-02-09 08:00:00,63.57,0.0,0.0,13.166666666666666,113.51666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.07,,,67.0,69.0,85.0,55.0,54.66,0.0
2025-02-09 08:15:00,66.39333333333333,2.1199999999999974,0.0,11.833333333333334,113.06666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.08333333333333,,,67.0,69.0,85.0,55.0,54.260000000000005,0.0
2025-02-09 08:30:00,64.27666666666666,2.1199999999999974,0.0,11.5,112.98,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.09,,,67.0,69.0,85.0,55.0,54.160000000000004,0.0
2025-02-09 08:45:00,64.98333333333333,0.0,0.0,11.5,113.06666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.09,,,67.0,69.0,85.0,55.0,53.86000000000001,0.0
2025-02-09 09:00:00,66.39,2.1199999999999974,0.0,11.333333333333334,112.54666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.09,,,67.0,69.0,85.0,55.0,53.76,0.0
2025-02-09 09:15:00,64.27666666666666,4.229999999999997,0.0,11.166666666666666,112.86333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.08333333333333,,,67.0,69.0,85.0,55.0,53.39,0.0
2025-02-09 09:30:00,64.98,2.1199999999999974,0.0,11.833333333333334,112.63999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.09,,,67.0,69.0,85.0,55.0,53.64,0.0
2025-02-09 09:45:00,63.57,4.229999999999997,0.0,11.666666666666666,112.33999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.09666666666666,,,67.0,69.0,85.0,55.0,53.349999999999994,0.0
2025-02-09 10:00:00,66.39,0.0,0.0,12.5,112.88666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.20333333333333,,,67.0,69.0,85.0,55.0,53.35999999999999,0.0
2025-02-09 10:15:00,64.98333333333333,4.229999999999997,0.0,11.333333333333334,112.31666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.21666666666665,,,67.0,69.0,85.0,55.0,53.150000000000006,0.0
2025-02-09 10:30:00,63.57,0.0,0.0,11.5,112.62,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.21,,,67.0,69.0,85.0,55.0,53.089999999999996,0.0
2025-02-09 10:45:00,64.98333333333333,0.0,0.0,12.333333333333334,112.47333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.21,,,67.0,69.0,85.0,55.0,53.59,0.0
2025-02-09 11:00:00,66.39333333333333,2.1199999999999974,0.0,11.833333333333334,112.13333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,53.22,0.0
2025-02-09 11:15:00,64.98333333333333,4.229999999999997,0.0,11.166666666666666,112.12333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,52.779999999999994,0.0
2025-02-09 11:30:00,66.39333333333333,0.0,0.0,12.0,111.94333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,53.38999999999999,0.0
2025-02-09 11:45:00,64.98333333333333,4.229999999999997,0.0,11.5,112.21333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,52.790000000000006,0.0
2025-02-09 12:00:00,64.27666666666666,2.1199999999999974,0.0,12.166666666666666,112.56666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,53.410000000000004,0.0
2025-02-09 12:15:00,67.09666666666666,2.1199999999999974,0.0,12.666666666666666,112.83333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,54.27,0.0
2025-02-09 12:30:00,64.98,2.1199999999999974,0.0,11.666666666666666,112.61333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,53.980000000000004,0.0
2025-02-09 12:45:00,64.98333333333333,0.0,0.0,11.5,112.31,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,53.42999999999999,0.0
2025-02-09 13:00:00,65.69,2.1199999999999974,0.0,11.5,112.25666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,53.300000000000004,0.0
2025-02-09 13:15:00,64.27666666666666,2.1199999999999974,0.0,11.5,112.40333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,53.8,0.0
2025-02-09 13:30:00,63.57,0.0,0.0,11.166666666666666,111.98666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.28333333333333,,,67.0,69.0,85.0,55.0,53.23,0.0
2025-02-09 13:45:00,64.98333333333333,0.0,0.0,11.0,112.13666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.33333333333333,,,67.0,69.0,85.0,55.0,53.029999999999994,0.0
2025-02-09 14:00:00,64.27666666666666,0.0,0.0,11.0,112.18,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.35666666666667,,,67.0,69.0,85.0,55.0,53.27,0.0
2025-02-09 14:15:00,65.69,0.0,0.0,10.833333333333334,111.86333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.37,,,67.0,69.0,85.0,55.0,52.92,0.0
2025-02-09 14:30:00,65.68666666666667,2.1199999999999974,0.0,10.5,112.26666666666665,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.41333333333334,,,67.0,69.0,85.0,55.0,52.52,0.0
2025-02-09 14:45:00,63.57,0.0,0.0,10.5,112.07000000000001,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.5,,,67.0,69.0,85.0,55.0,53.14999999999999,0.0
2025-02-09 15:00:00,62.86333333333334,-2.1199999999999974,0.0,11.833333333333334,112.12,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.52,,,67.0,69.0,85.0,55.0,52.33,0.0
2025-02-09 15:15:00,64.98333333333333,2.1199999999999974,0.0,12.0,112.25999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.62333333333333,,,67.0,69.0,85.0,55.0,52.58,0.0
2025-02-09 15:30:00,64.27666666666666,2.1199999999999974,0.0,12.0,112.12,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63666666666667,,,67.0,69.0,85.0,55.0,52.51,0.0
2025-02-09 15:45:00,66.39333333333333,0.0,0.0,11.666666666666666,112.04,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64,,,67.0,69.0,85.0,55.0,52.93,0.0
2025-02-09 16:00:00,64.98333333333333,6.350000000000001,0.0,10.5,112.15666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64,,,67.0,69.0,85.0,55.0,52.129999999999995,0.0
2025-02-09 16:15:00,64.27666666666666,2.1199999999999974,0.0,10.166666666666666,112.05333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64,,,67.0,69.0,85.0,55.0,51.99999999999999,0.0
2025-02-09 16:30:00,64.98333333333333,0.0,0.0,10.333333333333334,112.22333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.65333333333332,,,67.0,69.0,85.0,55.0,51.53,0.0
2025-02-09 16:45:00,64.98333333333333,2.1199999999999974,0.0,10.333333333333334,111.95,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63,,,67.0,69.0,85.0,55.0,51.629999999999995,0.0
2025-02-09 17:00:00,64.98333333333333,0.0,0.0,10.333333333333334,112.37333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.62333333333333,,,67.0,69.0,85.0,55.0,51.64999999999999,0.0
2025-02-09 17:15:00,64.98333333333333,0.0,0.0,11.0,112.11666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66000000000001,,,67.0,69.0,85.0,55.0,51.74999999999999,0.0
2025-02-09 17:30:00,66.39333333333333,2.1199999999999974,0.0,10.333333333333334,111.63999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.69666666666667,,,67.0,69.0,85.0,55.0,51.62,0.0
2025-02-09 17:45:00,64.98333333333333,0.0,0.0,9.833333333333334,111.96333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.71666666666667,,,67.0,69.0,85.0,55.0,51.32999999999999,0.0
2025-02-09 18:00:00,64.98333333333333,2.1199999999999974,0.0,10.666666666666666,111.96666666666665,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.77,,,67.0,69.0,85.0,55.0,51.839999999999996,0.0
2025-02-09 18:15:00,64.27666666666666,0.0,0.0,10.833333333333334,112.05,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.80333333333334,,,67.0,69.0,85.0,55.0,51.31,0.0
2025-02-09 18:30:00,64.27666666666666,0.0,0.0,11.0,112.31666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,51.260000000000005,0.0
2025-02-09 18:45:00,64.27666666666666,0.0,0.0,11.166666666666666,112.11,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,51.769999999999996,0.0
2025-02-09 19:00:00,64.98333333333333,2.1199999999999974,0.0,10.333333333333334,111.71666666666665,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79666666666667,,,67.0,69.0,85.0,55.0,51.33,0.0
2025-02-09 19:15:00,65.69,0.0,0.0,9.666666666666666,111.71999999999998,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.78333333333335,,,67.0,69.0,85.0,55.0,51.45,0.0
2025-02-09 19:30:00,63.56999999999999,2.1199999999999974,0.0,10.666666666666666,111.88,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.78333333333335,,,67.0,69.0,85.0,55.0,51.3,0.0
2025-02-09 19:45:00,64.27666666666666,-2.1199999999999974,0.0,11.166666666666666,112.08333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79,,,67.0,69.0,85.0,55.0,51.79,0.0
2025-02-09 20:00:00,63.57,2.1199999999999974,0.0,9.833333333333334,111.79666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,51.57,0.0
2025-02-09 20:15:00,63.57,0.0,0.0,10.166666666666666,111.95,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.83333333333333,,,67.0,69.0,85.0,55.0,51.269999999999996,0.0
2025-02-09 20:30:00,62.86333333333334,2.1199999999999974,0.0,10.166666666666666,112.47666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.87,,,67.0,69.0,85.0,55.0,50.71000000000001,0.0
2025-02-09 20:45:00,64.27666666666666,0.0,0.0,11.0,112.11666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.93,,,67.0,69.0,85.0,55.0,51.47,0.0
2025-02-09 21:00:00,66.39333333333333,0.0,0.0,10.666666666666666,111.90333333333335,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.93666666666667,,,67.0,69.0,85.0,55.0,51.55,0.0
2025-02-09 21:15:00,65.69,4.229999999999997,0.0,9.5,111.8,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.94333333333334,,,67.0,69.0,85.0,55.0,50.870000000000005,0.0
2025-02-09 21:30:00,62.86333333333334,2.1199999999999974,0.0,10.0,112.10666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.89333333333333,,,67.0,69.0,85.0,55.0,51.42,0.0
2025-02-09 21:45:00,63.57,0.0,0.0,10.666666666666666,111.79333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,51.52,0.0
2025-02-09 22:00:00,64.98333333333333,2.1199999999999974,0.0,10.666666666666666,111.60000000000001,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.80333333333334,,,67.0,69.0,85.0,55.0,51.26,0.0
2025-02-09 22:15:00,64.27666666666666,0.0,0.0,10.333333333333334,111.62666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,51.150000000000006,0.0
2025-02-09 22:30:00,64.98333333333333,2.1199999999999974,0.0,10.0,111.46333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79666666666667,,,67.0,69.0,85.0,55.0,51.019999999999996,0.0
2025-02-09 22:45:00,63.57,0.0,0.0,10.5,111.76666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.76333333333334,,,67.0,69.0,85.0,55.0,51.230000000000004,0.0
2025-02-09 23:00:00,65.69,2.1199999999999974,0.0,10.666666666666666,111.73333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.74333333333334,,,67.0,69.0,85.0,55.0,51.660000000000004,0.0
2025-02-09 23:15:00,64.98333333333333,2.1199999999999974,0.0,11.0,111.63333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.69666666666667,,,67.0,69.0,85.0,55.0,51.46,0.0
2025-02-09 23:30:00,67.09666666666666,2.1199999999999974,0.0,11.0,111.58333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,51.81,0.0
2025-02-09 23:45:00,64.98333333333333,4.229999999999997,0.0,11.0,111.70333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.65333333333332,,,67.0,69.0,85.0,55.0,51.53,0.0
2025-02-10 00:00:00,62.86333333333334,,0.0,10.5,111.70666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-10 00:15:00,62.86333333333334,,0.0,11.166666666666666,112.02,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63,,,67.0,69.0,85.0,55.0,,
2025-02-10 00:30:00,65.69,,0.0,11.0,111.74000000000001,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63666666666667,,,67.0,69.0,85.0,55.0,,
2025-02-10 00:45:00,64.98333333333333,,0.0,10.333333333333334,111.98,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63,,,67.0,69.0,85.0,55.0,,
2025-02-10 01:00:00,62.86333333333334,,0.0,10.5,111.98,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-10 01:15:00,64.98333333333333,,0.0,10.5,111.59333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63666666666667,,,67.0,69.0,85.0,55.0,,
2025-02-10 01:30:00,64.27666666666666,,0.0,10.0,111.56333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63666666666667,,,67.0,69.0,85.0,55.0,,
2025-02-10 01:45:00,64.27666666666666,,0.0,10.0,111.68333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63,,,67.0,69.0,85.0,55.0,,
2025-02-10 02:00:00,64.27666666666666,,0.0,10.333333333333334,111.69,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.62,,,67.0,69.0,85.0,55.0,,
2025-02-10 02:15:00,64.98,,0.0,10.666666666666666,111.75666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.61666666666666,,,67.0,69.0,85.0,55.0,,
2025-02-10 02:30:00,64.98333333333333,,0.0,11.0,111.42333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-10 02:45:00,65.68666666666667,,0.0,11.0,111.35000000000001,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.63,,,67.0,69.0,85.0,55.0,,
2025-02-10 03:00:00,63.57,,0.0,10.5,111.34333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.52666666666666,,,67.0,69.0,85.0,55.0,,
2025-02-10 03:15:00,64.98333333333333,,0.0,10.666666666666666,111.13333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.52,,,67.0,69.0,85.0,55.0,,
2025-02-10 03:30:00,66.39333333333333,,0.0,10.5,111.21666666666665,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.52,,,67.0,69.0,85.0,55.0,,
2025-02-10 03:45:00,64.27666666666666,2.1199999999999974,0.0,10.5,111.20666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.50666666666666,,,67.0,69.0,85.0,55.0,52.03,0.0
2025-02-10 04:00:00,64.27666666666666,2.1199999999999974,0.0,10.5,111.08333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.48,,,67.0,69.0,85.0,55.0,52.019999999999996,0.0
2025-02-10 04:15:00,63.57,2.1199999999999974,0.0,11.0,111.40666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.42666666666666,,,67.0,69.0,85.0,55.0,51.74999999999999,0.0
2025-02-10 04:30:00,65.69,0.0,0.0,10.666666666666666,111.03333333333335,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.37,,,67.0,69.0,85.0,55.0,52.150000000000006,0.0
2025-02-10 04:45:00,64.98333333333333,2.1199999999999974,0.0,11.0,111.24333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.34666666666666,,,67.0,69.0,85.0,55.0,52.029999999999994,0.0
2025-02-10 05:00:00,66.39333333333333,2.1199999999999974,0.0,11.333333333333334,111.05,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.24666666666667,,,67.0,69.0,85.0,55.0,52.21,0.0
2025-02-10 05:15:00,64.27666666666666,4.229999999999997,0.0,11.5,111.29,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,52.35,0.0
2025-02-10 05:30:00,64.27666666666666,0.0,0.0,11.0,110.95,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.19666666666666,,,67.0,69.0,85.0,55.0,52.559999999999995,0.0
2025-02-10 05:45:00,63.57,2.1199999999999974,0.0,12.5,111.74000000000001,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.20333333333333,,,67.0,69.0,85.0,55.0,52.72,0.0
2025-02-10 06:00:00,64.27666666666666,0.0,0.0,12.833333333333334,111.92,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,53.739999999999995,0.0
2025-02-10 06:15:00,64.98333333333333,-2.1199999999999974,0.0,11.666666666666666,111.67333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.26666666666667,,,67.0,69.0,85.0,55.0,53.95,0.0
2025-02-10 06:30:00,64.98333333333333,0.0,0.0,12.166666666666666,111.85666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.46333333333332,,,67.0,69.0,85.0,55.0,53.31999999999999,0.0
2025-02-10 06:45:00,64.98333333333333,2.1199999999999974,0.0,11.333333333333334,111.52,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.55666666666666,,,67.0,69.0,85.0,55.0,53.85,0.0
2025-02-10 07:00:00,65.69,0.0,0.0,11.0,111.51333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.65333333333332,,,67.0,69.0,85.0,55.0,53.480000000000004,0.0
2025-02-10 07:15:00,64.27666666666666,2.1199999999999974,0.0,10.833333333333334,111.49333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66,,,67.0,69.0,85.0,55.0,53.410000000000004,0.0
2025-02-10 07:30:00,64.98333333333333,0.0,0.0,12.333333333333334,111.62,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.65333333333332,,,67.0,69.0,85.0,55.0,53.67,0.0
2025-02-10 07:45:00,65.69,2.1199999999999974,0.0,11.333333333333334,111.11333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64333333333333,,,67.0,69.0,85.0,55.0,53.449999999999996,0.0
2025-02-10 08:00:00,63.57,2.1199999999999974,0.0,11.0,111.17,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.65333333333332,,,67.0,69.0,85.0,55.0,53.309999999999995,0.0
2025-02-10 08:15:00,62.86333333333334,0.0,0.0,11.5,111.27333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.65333333333332,,,67.0,69.0,85.0,55.0,53.59,0.0
2025-02-10 08:30:00,63.56999999999999,-2.1199999999999974,0.0,12.166666666666666,111.30666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64,,,67.0,69.0,85.0,55.0,53.81,0.0
2025-02-10 08:45:00,64.27666666666666,-2.1199999999999974,0.0,12.5,111.05,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.64666666666666,,,67.0,69.0,85.0,55.0,53.82,0.0
2025-02-10 09:00:00,63.57,0.0,0.0,12.166666666666666,111.01333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.66666666666667,,,67.0,69.0,85.0,55.0,53.63999999999999,0.0
2025-02-10 09:15:00,64.98,0.0,0.0,12.166666666666666,110.99000000000001,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.79,,,67.0,69.0,85.0,55.0,53.74,0.0
2025-02-10 09:30:00,65.69,0.0,0.0,12.5,111.13,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.82000000000001,,,67.0,69.0,85.0,55.0,53.650000000000006,0.0
2025-02-10 09:45:00,66.39333333333333,2.1199999999999974,0.0,12.5,110.85666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.90666666666667,,,67.0,69.0,85.0,55.0,53.89,0.0
2025-02-10 10:00:00,64.98333333333333,2.1199999999999974,0.0,12.0,110.84666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,53.379999999999995,0.0
2025-02-10 10:15:00,67.09666666666666,0.0,0.0,12.333333333333334,110.89333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,54.260000000000005,0.0
2025-02-10 10:30:00,63.57,4.229999999999997,0.0,11.5,110.82666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,53.580000000000005,0.0
2025-02-10 10:45:00,66.39333333333333,0.0,0.0,12.0,110.78000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.01666666666667,,,67.0,69.0,85.0,55.0,53.75,0.0
2025-02-10 11:00:00,64.98333333333333,2.1199999999999974,0.0,12.333333333333334,110.86,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.96666666666667,,,67.0,69.0,85.0,55.0,53.71000000000001,0.0
2025-02-10 11:15:00,65.68666666666667,0.0,0.0,12.833333333333334,111.15333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.04666666666667,,,67.0,69.0,85.0,55.0,54.25,0.0
2025-02-10 11:30:00,64.63,0.0,0.0,12.25,111.14,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08,,,67.0,69.0,85.0,55.0,54.51,0.0
2025-02-10 11:45:00,65.1575,2.1199999999999974,0.0,12.625,110.9925,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,,,67.0,69.0,85.0,55.0,54.72,0.0
2025-02-10 12:00:00,65.68666666666667,0.0,0.0,12.166666666666666,110.70666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08666666666666,,,67.0,69.0,85.0,55.0,54.15,0.0
2025-02-10 12:15:00,64.98333333333333,4.229999999999997,0.0,12.5,110.04333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08666666666666,,,67.0,69.0,85.0,55.0,53.709999999999994,0.0
2025-02-10 12:30:00,64.98333333333333,2.1199999999999974,0.0,12.166666666666666,109.52666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08666666666666,,,67.0,69.0,85.0,55.0,53.559999999999995,0.0
2025-02-10 12:45:00,64.27666666666666,0.0,0.0,11.833333333333334,109.66666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.93666666666667,,,67.0,69.0,85.0,55.0,52.879999999999995,0.0
2025-02-10 13:00:00,64.98333333333333,2.1199999999999974,0.0,12.0,109.66666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.92333333333333,,,67.0,69.0,85.0,55.0,53.16,0.0
2025-02-10 13:15:00,64.27666666666666,0.0,0.0,12.5,109.75333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.94333333333334,,,67.0,69.0,85.0,55.0,53.43,0.0
2025-02-10 13:30:00,67.09666666666666,0.0,0.0,12.333333333333334,109.71,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.01,,,67.0,69.0,85.0,55.0,53.28,0.0
2025-02-10 13:45:00,63.57,4.229999999999997,0.0,12.0,109.58333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.06666666666666,,,67.0,69.0,85.0,55.0,52.4,0.0
2025-02-10 14:00:00,64.27666666666666,0.0,0.0,12.5,109.66000000000001,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.05,,,67.0,69.0,85.0,55.0,52.57,0.0
2025-02-10 14:15:00,64.27666666666666,2.1199999999999974,0.0,11.166666666666666,109.78000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95666666666666,,,67.0,69.0,85.0,55.0,51.88,0.0
2025-02-10 14:30:00,66.39333333333333,0.0,0.0,10.833333333333334,109.92,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.06,,,67.0,69.0,85.0,55.0,51.830000000000005,0.0
2025-02-10 14:45:00,62.86333333333334,2.1199999999999974,0.0,10.666666666666666,109.86000000000001,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.04333333333334,,,67.0,69.0,85.0,55.0,51.7,0.0
2025-02-10 15:00:00,62.86333333333334,-2.1199999999999974,0.0,11.0,109.50333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.95666666666666,,,67.0,69.0,85.0,55.0,51.52,0.0
2025-02-10 15:15:00,63.57,-2.1199999999999974,0.0,11.666666666666666,109.79333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,72.98,,,67.0,69.0,85.0,55.0,51.39,0.0
2025-02-10 15:30:00,63.57,0.0,0.0,11.333333333333334,109.82333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.01666666666667,,,67.0,69.0,85.0,55.0,51.44,0.0
2025-02-10 15:45:00,66.39333333333333,0.0,0.0,10.666666666666666,110.26333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.06666666666666,,,67.0,69.0,85.0,55.0,51.169999999999995,0.0
2025-02-10 16:00:00,64.27666666666666,2.1199999999999974,0.0,10.833333333333334,110.2,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.05,,,67.0,69.0,85.0,55.0,51.260000000000005,0.0
2025-02-10 16:15:00,64.27666666666666,2.1199999999999974,0.0,10.5,110.66666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.07666666666667,,,67.0,69.0,85.0,55.0,50.59,0.0
2025-02-10 16:30:00,64.98333333333333,2.1199999999999974,0.0,10.333333333333334,110.66333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.16000000000001,,,67.0,69.0,85.0,55.0,50.919999999999995,0.0
2025-02-10 16:45:00,64.98333333333333,2.1199999999999974,0.0,10.333333333333334,110.78666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.13,,,67.0,69.0,85.0,55.0,50.00000000000001,0.0
2025-02-10 17:00:00,64.98333333333333,0.0,0.0,10.5,110.54666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.2,,,67.0,69.0,85.0,55.0,50.5,0.0
2025-02-10 17:15:00,65.68666666666667,2.1199999999999974,0.0,11.0,110.62666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.18666666666667,,,67.0,69.0,85.0,55.0,50.71,0.0
2025-02-10 17:30:00,64.27666666666666,4.229999999999997,0.0,10.5,110.83333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.20666666666666,,,67.0,69.0,85.0,55.0,49.830000000000005,0.0
2025-02-10 17:45:00,66.39333333333333,0.0,0.0,10.333333333333334,110.92333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22,,,67.0,69.0,85.0,55.0,50.720000000000006,0.0
2025-02-10 18:00:00,65.68666666666667,2.1199999999999974,0.0,10.166666666666666,111.33333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.20666666666666,,,67.0,69.0,85.0,55.0,49.85000000000001,0.0
2025-02-10 18:15:00,64.27666666666666,4.229999999999997,0.0,10.166666666666666,111.49333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.19333333333334,,,67.0,69.0,85.0,55.0,49.73,0.0
2025-02-10 18:30:00,65.69,0.0,0.0,10.5,111.37,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24666666666667,,,67.0,69.0,85.0,55.0,49.480000000000004,0.0
2025-02-10 18:45:00,64.27666666666666,2.1199999999999974,0.0,10.0,111.57333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22666666666667,,,67.0,69.0,85.0,55.0,48.870000000000005,0.0
2025-02-10 19:00:00,64.98,0.0,0.0,9.666666666666666,111.44,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22666666666667,,,67.0,69.0,85.0,55.0,49.17000000000001,0.0
2025-02-10 19:15:00,64.98,-2.1199999999999974,0.0,9.5,111.62333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,,,67.0,69.0,85.0,55.0,48.989999999999995,0.0
2025-02-10 19:30:00,66.39333333333333,4.229999999999997,0.0,9.0,111.62666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.39333333333333,,,67.0,69.0,85.0,55.0,48.55,0.0
2025-02-10 19:45:00,64.27333333333333,4.229999999999997,0.0,8.666666666666666,111.34333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.45333333333333,,,67.0,69.0,85.0,55.0,48.52,0.0
2025-02-10 20:00:00,66.39333333333333,-2.1199999999999974,0.0,8.333333333333334,111.28000000000002,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.54666666666667,,,67.0,69.0,85.0,55.0,47.86,0.0
2025-02-10 20:15:00,66.39333333333333,2.1199999999999974,0.0,8.333333333333334,111.05,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.69333333333333,,,67.0,69.0,85.0,55.0,48.0,0.0
2025-02-10 20:30:00,64.27666666666666,2.1199999999999974,0.0,7.666666666666667,110.75999999999999,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.80333333333333,,,67.0,69.0,85.0,55.0,47.6,0.0
2025-02-10 20:45:00,64.27666666666666,0.0,0.0,7.666666666666667,110.93333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.81,,,67.0,69.0,85.0,55.0,47.239999999999995,0.0
2025-02-10 21:00:00,63.57,2.1199999999999974,0.0,8.333333333333334,110.84666666666665,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,,67.0,69.0,85.0,55.0,46.779999999999994,0.0
2025-02-10 21:15:00,64.27666666666666,0.0,0.0,7.666666666666667,110.51333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.86666666666667,,,67.0,69.0,85.0,55.0,46.69999999999999,0.0
