time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-26 14:15:00,63.57,0.0,0.0,18.5,109.98333333333333,63.57,0.0,,79.73,,0.0,,0.0,74.56,,,67.0,69.0,,,46.959999999999994,0.0
2025-02-26 14:30:00,64.27666666666666,2.1199999999999974,0.0,18.833333333333332,106.96999999999998,63.57,0.0,,72.11333333333333,,0.0,,0.0,74.7,,,67.0,69.0,,,42.81,0.0
2025-02-26 14:45:00,64.27666666666666,0.0,0.0,19.166666666666668,104.27666666666669,63.57,0.0,,66.98,,0.0,,0.0,74.68666666666667,,,67.0,69.0,,,40.05000000000001,0.0
2025-02-26 15:00:00,66.39333333333333,2.1199999999999974,0.0,18.333333333333332,100.97333333333334,63.57,0.0,,62.53333333333333,,0.0,,0.0,74.64999999999999,,,67.0,69.0,,,35.84,0.0
2025-02-26 15:15:00,64.27666666666666,2.1199999999999974,0.0,18.833333333333332,94.86333333333334,63.57,0.0,,60.78666666666667,,0.0,,0.0,74.50999999999999,,,67.0,69.0,,,33.019999999999996,0.0
2025-02-26 15:30:00,64.98,0.0,0.0,19.333333333333332,96.59333333333332,63.57,0.0,,63.169999999999995,,0.0,,0.0,74.25666666666667,,,67.0,69.0,,,34.46,0.0
2025-02-26 15:45:00,62.86333333333334,0.0,0.0,19.333333333333332,95.25333333333333,63.57,0.0,,65.08,,0.0,,0.0,74.06666666666666,,,67.0,69.0,,,34.919999999999995,0.0
2025-02-26 16:00:00,64.27666666666666,2.1199999999999974,0.0,20.0,99.62666666666667,63.57,0.0,,72.36666666666666,,0.0,,0.0,73.76,,,67.0,69.0,,,39.470000000000006,0.0
2025-02-26 16:15:00,64.98333333333333,2.1199999999999974,0.0,19.0,102.25666666666666,63.57,0.0,,77.18666666666667,,0.0,,0.0,73.64666666666666,,,67.0,69.0,,,41.940000000000005,0.0
2025-02-26 16:30:00,64.98,0.0,0.0,18.333333333333332,103.8,63.57,0.0,,78.22333333333333,,0.0,,0.0,73.71333333333332,,,67.0,69.0,,,43.85,0.0
2025-02-26 16:45:00,63.56999999999999,0.0,0.0,18.0,104.95,63.57,0.0,,80.12,,0.0,,0.0,73.72,,,67.0,69.0,,,43.77,0.0
2025-02-26 17:00:00,62.86333333333334,0.0,0.0,18.0,106.56666666666666,63.57,0.0,,83.19,,0.0,,0.0,73.67,,,67.0,69.0,,,45.65,0.0
2025-02-26 17:15:00,64.27666666666666,2.1199999999999974,0.0,18.0,108.07,63.57,0.0,,87.14,,0.0,,0.0,73.61333333333334,,,67.0,69.0,,,46.629999999999995,0.0
2025-02-26 17:30:00,62.86333333333334,-2.1199999999999974,0.0,18.0,110.8,63.57,0.0,,92.13999999999999,,0.0,,0.0,73.51666666666667,,,67.0,69.0,,,48.730000000000004,0.0
2025-02-26 17:45:00,64.27666666666666,0.0,0.0,18.0,111.63333333333333,63.57,0.0,,97.88333333333333,,0.0,,0.0,73.42,,,67.0,69.0,,,49.98,0.0
2025-02-26 18:00:00,62.156666666666666,-2.1199999999999974,0.0,18.833333333333332,112.12333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.36,,,67.0,69.0,,,50.31,0.0
2025-02-26 18:15:00,64.98333333333333,2.1199999999999974,0.0,19.0,111.63333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.38,,,67.0,69.0,,,50.199999999999996,0.0
2025-02-26 18:30:00,65.69,2.1199999999999974,0.0,17.5,111.49333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.41,,,67.0,69.0,,,49.269999999999996,0.0
2025-02-26 18:45:00,64.98333333333333,2.1199999999999974,0.0,17.5,111.35666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.43666666666667,,,67.0,69.0,,,49.190000000000005,0.0
2025-02-26 19:00:00,64.27666666666666,-2.1199999999999974,0.0,17.666666666666668,111.38,63.57,0.0,,100.0,,0.0,,0.0,73.54666666666667,,,67.0,69.0,,,49.17,0.0
2025-02-26 19:15:00,64.27666666666666,0.0,0.0,16.666666666666668,110.66000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.67666666666666,,,67.0,69.0,,,48.440000000000005,0.0
2025-02-26 19:30:00,64.98333333333333,2.1199999999999974,0.0,16.166666666666668,110.33666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.79666666666667,,,67.0,69.0,,,48.28,0.0
2025-02-26 19:45:00,63.57,2.1199999999999974,0.0,15.5,109.30333333333333,63.57,0.0,,92.3,,0.0,,0.0,74.26666666666667,,,67.0,69.0,,,48.06999999999999,0.0
2025-02-26 20:00:00,64.27666666666666,2.1199999999999974,0.0,15.5,105.00333333333333,63.57,0.0,,79.49,,0.0,,0.0,74.73666666666666,,,67.0,69.0,,,43.540000000000006,0.0
2025-02-26 20:15:00,64.27666666666666,2.1199999999999974,0.0,15.333333333333334,104.44666666666667,63.57,0.0,,79.72666666666667,,0.0,,0.0,74.50333333333333,,,67.0,69.0,,,43.02,0.0
2025-02-26 20:30:00,66.39333333333333,2.1199999999999974,0.0,14.666666666666666,101.95,63.57,0.0,,74.87,,0.0,,0.0,74.54,,,67.0,69.0,,,40.800000000000004,0.0
2025-02-26 20:45:00,64.98333333333333,0.0,0.0,14.5,101.43666666666667,63.57,0.0,,76.47666666666667,,0.0,,0.0,74.3,,,67.0,69.0,,,39.84,0.0
2025-02-26 21:00:00,65.69,2.1199999999999974,0.0,14.5,102.73,63.57,0.0,,79.38,,0.0,,0.0,74.07333333333334,,,67.0,69.0,,,41.480000000000004,0.0
2025-02-26 21:15:00,64.27666666666666,0.0,0.0,14.5,104.46666666666665,63.57,0.0,,83.96999999999998,,0.0,,0.0,73.85666666666667,,,67.0,69.0,,,42.49999999999999,0.0
2025-02-26 21:30:00,64.98333333333333,2.1199999999999974,0.0,15.833333333333334,106.79333333333334,63.57,0.0,,89.39666666666666,,0.0,,0.0,73.67666666666666,,,67.0,69.0,,,45.52,0.0
2025-02-26 21:45:00,64.27666666666666,2.1199999999999974,0.0,16.333333333333332,108.33666666666666,63.57,0.0,,94.65333333333332,,0.0,,0.0,73.55333333333334,,,67.0,69.0,,,47.24,0.0
2025-02-26 22:00:00,64.27666666666666,0.0,0.0,16.5,108.87333333333333,63.57,0.0,,99.49000000000001,,0.0,,0.0,73.41666666666667,,,67.0,69.0,,,48.56,0.0
2025-02-26 22:15:00,64.98333333333333,0.0,0.0,16.666666666666668,108.75333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.34666666666666,,,67.0,69.0,,,48.48,0.0
2025-02-26 22:30:00,64.98,4.229999999999997,0.0,16.833333333333332,108.81333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.24,,,67.0,69.0,,,48.550000000000004,0.0
2025-02-26 22:45:00,64.27666666666666,0.0,0.0,16.833333333333332,108.38666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.17,,,67.0,69.0,,,48.419999999999995,0.0
2025-02-26 23:00:00,65.69,2.1199999999999974,0.0,16.0,108.10000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.14,,,67.0,69.0,,,48.42999999999999,0.0
2025-02-26 23:15:00,64.27666666666666,0.0,0.0,15.5,108.25333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.11,,,67.0,69.0,,,48.519999999999996,0.0
2025-02-26 23:30:00,64.27666666666666,0.0,0.0,15.833333333333334,108.23666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.03,,,67.0,69.0,,,49.0,0.0
2025-02-26 23:45:00,64.27666666666666,0.0,0.0,16.5,108.54333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.88666666666667,,,67.0,69.0,,,49.01,0.0
2025-02-27 00:00:00,64.27666666666666,0.0,0.0,17.5,109.05666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.78333333333335,,,67.0,69.0,,,49.10000000000001,0.0
2025-02-27 00:15:00,64.98333333333333,2.1199999999999974,0.0,17.5,109.27333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.79,,,67.0,69.0,,,49.120000000000005,0.0
2025-02-27 00:30:00,64.27666666666666,0.0,0.0,17.333333333333332,109.60333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.81333333333333,,,67.0,69.0,,,48.970000000000006,0.0
2025-02-27 00:45:00,64.27666666666666,0.0,0.0,17.5,110.22666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.89333333333333,,,67.0,69.0,,,49.36999999999999,0.0
2025-02-27 01:00:00,63.57,0.0,0.0,17.5,110.10000000000001,63.57,0.0,,100.0,,0.0,,0.0,72.94333333333334,,,67.0,69.0,,,49.07,0.0
2025-02-27 01:15:00,64.27666666666666,0.0,0.0,17.5,110.33666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.95,,,67.0,69.0,,,49.18,0.0
2025-02-27 01:30:00,64.27666666666666,0.0,0.0,17.166666666666668,110.07666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.95,,,67.0,69.0,,,49.86,0.0
2025-02-27 01:45:00,64.98,0.0,0.0,16.5,110.20333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.07666666666667,,,67.0,69.0,,,49.50000000000001,0.0
2025-02-27 02:00:00,62.86333333333334,0.0,0.0,17.166666666666668,110.18666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.2,,,67.0,69.0,,,49.949999999999996,0.0
2025-02-27 02:15:00,67.09666666666666,4.229999999999997,0.0,17.0,109.54333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.20666666666666,,,67.0,69.0,,,49.63999999999999,0.0
2025-02-27 02:30:00,63.56999999999999,0.0,0.0,17.0,109.53666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.2,,,67.0,69.0,,,49.56,0.0
2025-02-27 02:45:00,63.56999999999999,0.0,0.0,17.0,109.61666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.11666666666666,,,67.0,69.0,,,49.67999999999999,0.0
2025-02-27 03:00:00,62.86333333333334,0.0,0.0,17.333333333333332,110.25666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.09666666666668,,,67.0,69.0,,,50.49999999999999,0.0
2025-02-27 03:15:00,64.27666666666666,0.0,0.0,17.833333333333332,110.40333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.08666666666666,,,67.0,69.0,,,50.42000000000001,0.0
2025-02-27 03:30:00,64.98333333333333,0.0,0.0,17.833333333333332,110.15333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.21333333333332,,,67.0,69.0,,,50.20000000000001,0.0
2025-02-27 03:45:00,65.68666666666667,2.1199999999999974,0.0,18.0,110.42333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.11666666666667,,,67.0,69.0,,,50.190000000000005,0.0
2025-02-27 04:00:00,63.57,2.1199999999999974,0.0,16.833333333333332,109.76666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.08333333333333,,,67.0,69.0,,,50.51,0.0
2025-02-27 04:15:00,63.56999999999999,0.0,0.0,17.333333333333332,109.29666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.07666666666667,,,67.0,69.0,,,50.620000000000005,0.0
2025-02-27 04:30:00,64.98333333333333,2.1199999999999974,0.0,16.666666666666668,108.90333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.07333333333334,,,67.0,69.0,,,50.21,0.0
2025-02-27 04:45:00,64.98,0.0,0.0,17.833333333333332,109.29333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.04666666666667,,,67.0,69.0,,,51.38,0.0
2025-02-27 05:00:00,64.98333333333333,0.0,0.0,16.666666666666668,108.97666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.05333333333334,,,67.0,69.0,,,50.53999999999999,0.0
2025-02-27 05:15:00,64.98333333333333,0.0,0.0,17.0,108.79666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.03,,,67.0,69.0,,,50.980000000000004,0.0
2025-02-27 05:30:00,64.27666666666666,2.1199999999999974,0.0,17.166666666666668,110.69333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.01666666666667,,,67.0,69.0,,,50.949999999999996,0.0
2025-02-27 05:45:00,65.68666666666667,2.1199999999999974,0.0,16.666666666666668,113.06,63.57,0.0,,100.0,,0.0,,0.0,73.17333333333333,,,67.0,69.0,,,48.60000000000001,0.0
2025-02-27 06:00:00,63.57,0.0,0.0,18.0,110.54,63.57,0.0,,100.0,,0.0,,0.0,73.17666666666666,,,67.0,69.0,,,51.52,0.0
2025-02-27 06:15:00,64.27666666666666,2.1199999999999974,0.0,16.833333333333332,112.90666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.22,,,67.0,69.0,,,48.769999999999996,0.0
2025-02-27 06:30:00,63.56999999999999,0.0,0.0,18.166666666666668,109.50999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.24333333333334,,,67.0,69.0,,,51.769999999999996,0.0
2025-02-27 06:45:00,64.98333333333333,2.1199999999999974,0.0,18.0,108.65000000000002,63.57,0.0,,100.0,,0.0,,0.0,73.11,,,67.0,69.0,,,51.080000000000005,0.0
2025-02-27 07:00:00,63.56999999999999,0.0,0.0,17.333333333333332,113.29333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.19333333333334,,,67.0,69.0,,,47.92,0.0
2025-02-27 07:15:00,64.98333333333333,0.0,0.0,17.5,109.29333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.27,,,67.0,69.0,,,51.60999999999999,0.0
2025-02-27 07:30:00,66.39,0.0,0.0,17.333333333333332,113.07333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.27333333333333,,,67.0,69.0,,,51.13,0.0
2025-02-27 07:45:00,64.98333333333333,2.1199999999999974,0.0,17.5,110.79,63.57,0.0,,100.0,,0.0,,0.0,73.37333333333333,,,67.0,69.0,,,52.02,0.0
2025-02-27 08:00:00,64.27666666666666,2.1199999999999974,0.0,17.166666666666668,113.61333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.40666666666667,,,67.0,69.0,,,48.75,0.0
2025-02-27 08:15:00,63.57,0.0,0.0,17.5,111.37,63.57,0.0,,100.0,,0.0,,0.0,73.42333333333333,,,67.0,69.0,,,51.239999999999995,0.0
2025-02-27 08:30:00,64.27333333333333,4.229999999999997,0.0,16.333333333333332,112.44333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.55666666666667,,,67.0,69.0,,,49.33,0.0
2025-02-27 08:45:00,66.39333333333333,0.0,0.0,17.5,112.81333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.51666666666667,,,67.0,69.0,,,51.699999999999996,0.0
2025-02-27 09:00:00,65.69,2.1199999999999974,0.0,16.166666666666668,113.39666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.62,,,67.0,69.0,,,49.760000000000005,0.0
2025-02-27 09:15:00,64.98333333333333,0.0,0.0,17.333333333333332,112.48,63.57,0.0,,100.0,,0.0,,0.0,73.55666666666667,,,67.0,69.0,,,51.74999999999999,0.0
2025-02-27 09:30:00,64.98333333333333,2.1199999999999974,0.0,16.166666666666668,115.41666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.66333333333334,,,67.0,69.0,,,49.379999999999995,0.0
2025-02-27 09:45:00,63.56999999999999,0.0,0.0,16.166666666666668,115.67666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.77333333333333,,,67.0,69.0,,,50.08,0.0
2025-02-27 10:00:00,63.57,0.0,0.0,17.333333333333332,115.48333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.8,,,67.0,69.0,,,50.07000000000001,0.0
2025-02-27 10:15:00,64.27666666666666,0.0,0.0,17.5,114.73333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.81,,,67.0,69.0,,,49.68000000000001,0.0
2025-02-27 10:30:00,64.27666666666666,0.0,0.0,17.5,114.58999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.81,,,67.0,69.0,,,49.8,0.0
2025-02-27 10:45:00,64.27666666666666,0.0,0.0,17.333333333333332,114.03333333333335,63.57,0.0,,100.0,,0.0,,0.0,73.81333333333333,,,67.0,69.0,,,49.730000000000004,0.0
2025-02-27 11:00:00,62.86333333333334,0.0,0.0,17.0,113.42,63.57,0.0,,100.0,,0.0,,0.0,73.76666666666667,,,67.0,69.0,,,49.06999999999999,0.0
2025-02-27 11:15:00,64.27666666666666,2.1199999999999974,0.0,17.166666666666668,113.47000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.69333333333333,,,67.0,69.0,,,49.27000000000001,0.0
2025-02-27 11:30:00,63.56999999999999,0.0,0.0,17.666666666666668,113.44333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.72666666666667,,,67.0,69.0,,,49.209999999999994,0.0
2025-02-27 11:45:00,61.45000000000001,-2.1199999999999974,0.0,17.833333333333332,113.44333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.78666666666668,,,67.0,69.0,,,49.24000000000001,0.0
2025-02-27 12:00:00,63.57,-2.1199999999999974,0.0,18.0,113.28666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.72,,,67.0,69.0,,,49.41,0.0
2025-02-27 12:15:00,64.27666666666666,0.0,0.0,18.0,113.07333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.69,,,67.0,69.0,,,49.11,0.0
2025-02-27 12:30:00,64.98333333333333,2.1199999999999974,0.0,17.666666666666668,113.35333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.60000000000001,,,67.0,69.0,,,49.33,0.0
2025-02-27 12:45:00,64.98333333333333,2.1199999999999974,0.0,17.666666666666668,113.52,63.57,0.0,,100.0,,0.0,,0.0,73.52333333333333,,,67.0,69.0,,,49.64,0.0
2025-02-27 13:00:00,62.86333333333334,-2.1199999999999974,0.0,18.166666666666668,113.54,63.57,0.0,,100.0,,0.0,,0.0,73.44333333333333,,,67.0,69.0,,,49.88,0.0
2025-02-27 13:15:00,64.98333333333333,2.1199999999999974,0.0,18.166666666666668,113.44,63.57,0.0,,100.0,,0.0,,0.0,73.36999999999999,,,67.0,69.0,,,49.650000000000006,0.0
2025-02-27 13:30:00,64.27666666666666,0.0,0.0,18.0,113.40666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.36,,,67.0,69.0,,,49.800000000000004,0.0
2025-02-27 13:45:00,64.98333333333333,2.1199999999999974,0.0,18.0,113.36666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.35666666666667,,,67.0,69.0,,,49.739999999999995,0.0
2025-02-27 14:00:00,62.86333333333334,-2.1199999999999974,0.0,18.166666666666668,113.55666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.26666666666667,,,67.0,69.0,,,49.46000000000001,0.0
2025-02-27 14:15:00,65.69,2.1199999999999974,0.0,18.333333333333332,113.49000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.20666666666666,,,67.0,69.0,,,49.480000000000004,0.0
2025-02-27 14:30:00,64.27666666666666,2.1199999999999974,0.0,17.333333333333332,113.35333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.22,,,67.0,69.0,,,49.03,0.0
2025-02-27 14:45:00,62.156666666666666,-2.1199999999999974,0.0,17.166666666666668,113.77,63.57,0.0,,100.0,,0.0,,0.0,73.25666666666666,,,67.0,69.0,,,48.85000000000001,0.0
2025-02-27 15:00:00,63.57,-2.1199999999999974,0.0,17.833333333333332,113.82666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.36999999999999,,,67.0,69.0,,,48.900000000000006,0.0
2025-02-27 15:15:00,63.57,0.0,0.0,18.0,113.61333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.38,,,67.0,69.0,,,48.11999999999999,0.0
2025-02-27 15:30:00,66.39333333333333,4.229999999999997,0.0,17.666666666666668,114.23,63.57,0.0,,100.0,,0.0,,0.0,73.45333333333333,,,67.0,69.0,,,48.14,0.0
2025-02-27 15:45:00,64.98333333333333,0.0,0.0,17.833333333333332,115.3,63.57,0.0,,100.0,,0.0,,0.0,73.50333333333333,,,67.0,69.0,,,49.07000000000001,0.0
2025-02-27 16:00:00,64.98333333333333,0.0,0.0,18.0,115.36333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.52333333333333,,,67.0,69.0,,,48.69,0.0
2025-02-27 16:15:00,64.98333333333333,0.0,0.0,17.5,115.27,63.57,0.0,,100.0,,0.0,,0.0,73.65333333333334,,,67.0,69.0,,,48.2,0.0
2025-02-27 16:30:00,64.27666666666666,0.0,0.0,16.5,113.94666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.80666666666667,,,67.0,69.0,,,47.74000000000001,0.0
2025-02-27 16:45:00,62.86333333333334,0.0,0.0,18.0,108.03000000000002,63.57,0.0,,100.0,,0.0,,0.0,73.79333333333334,,,67.0,69.0,,,49.690000000000005,0.0
2025-02-27 17:00:00,64.98333333333333,2.1199999999999974,0.0,19.0,107.54,63.57,0.0,,100.0,,0.0,,0.0,73.42333333333333,,,67.0,69.0,,,49.449999999999996,0.0
2025-02-27 17:15:00,64.27666666666666,2.1199999999999974,0.0,19.0,108.09333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.28333333333333,,,67.0,69.0,,,49.49999999999999,0.0
2025-02-27 17:30:00,64.27666666666666,0.0,0.0,19.0,108.55,63.57,0.0,,100.0,,0.0,,0.0,73.24,,,67.0,69.0,,,49.959999999999994,0.0
2025-02-27 17:45:00,64.27666666666666,0.0,0.0,18.666666666666668,108.79,63.57,0.0,,100.0,,0.0,,0.0,73.31666666666666,,,67.0,69.0,,,49.870000000000005,0.0
2025-02-27 18:00:00,64.27666666666666,2.1199999999999974,0.0,17.833333333333332,108.95666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.87,,,67.0,69.0,,,49.91,0.0
2025-02-27 18:15:00,65.68666666666667,0.0,0.0,17.5,108.83666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.78333333333333,,,67.0,69.0,,,50.21000000000001,0.0
2025-02-27 18:30:00,62.156666666666666,0.0,0.0,17.666666666666668,108.84666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.7,,,67.0,69.0,,,49.94,0.0
2025-02-27 18:45:00,66.39,0.0,0.0,17.5,108.75666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.67,,,67.0,69.0,,,50.050000000000004,0.0
2025-02-27 19:00:00,64.98,-2.1199999999999974,0.0,16.666666666666668,108.86,63.57,0.0,,100.0,,0.0,,0.0,73.76333333333334,,,67.0,69.0,,,49.55,0.0
2025-02-27 19:15:00,64.98333333333333,2.1199999999999974,0.0,16.666666666666668,108.98,63.57,0.0,,100.0,,0.0,,0.0,73.71666666666667,,,67.0,69.0,,,49.75000000000001,0.0
2025-02-27 19:30:00,64.27666666666666,-2.1199999999999974,0.0,16.833333333333332,108.87666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.53333333333335,,,67.0,69.0,,,49.42,0.0
2025-02-27 19:45:00,65.69,2.1199999999999974,0.0,16.5,108.66000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.64333333333333,,,67.0,69.0,,,49.17,0.0
2025-02-27 20:00:00,64.98333333333333,0.0,0.0,16.0,108.47000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.64,,,67.0,69.0,,,49.230000000000004,0.0
2025-02-27 20:15:00,65.68666666666667,2.1199999999999974,0.0,16.333333333333332,108.54,63.57,0.0,,100.0,,0.0,,0.0,73.51666666666667,,,67.0,69.0,,,49.13000000000001,0.0
2025-02-27 20:30:00,63.57,2.1199999999999974,0.0,15.833333333333334,108.19666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.37333333333333,,,67.0,69.0,,,48.76,0.0
2025-02-27 20:45:00,64.98333333333333,2.1199999999999974,0.0,16.333333333333332,108.33666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.33333333333333,,,67.0,69.0,,,49.32000000000001,0.0
2025-02-27 21:00:00,64.27666666666666,0.0,0.0,16.166666666666668,108.16333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.33999999999999,,,67.0,69.0,,,49.11,0.0
2025-02-27 21:15:00,64.98333333333333,2.1199999999999974,0.0,15.5,108.27666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.23333333333333,,,67.0,69.0,,,48.68,0.0
2025-02-27 21:30:00,64.98333333333333,2.1199999999999974,0.0,15.5,107.88,63.57,0.0,,100.0,,0.0,,0.0,73.22666666666667,,,67.0,69.0,,,48.73,0.0
2025-02-27 21:45:00,64.98333333333333,2.1199999999999974,0.0,15.333333333333334,107.64999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.23333333333333,,,67.0,69.0,,,48.71999999999999,0.0
2025-02-27 22:00:00,65.68666666666667,4.229999999999997,0.0,15.0,107.56333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.32666666666667,,,67.0,69.0,,,48.79,0.0
2025-02-27 22:15:00,65.69,2.1199999999999974,0.0,15.666666666666666,106.98666666666668,63.57,0.0,,96.01666666666667,,0.0,,0.0,74.08,,,67.0,69.0,,,48.89000000000001,0.0
2025-02-27 22:30:00,64.27666666666666,0.0,0.0,16.166666666666668,102.50666666666666,63.57,0.0,,79.73333333333333,,0.0,,0.0,74.80333333333333,,,67.0,69.0,,,47.23,0.0
2025-02-27 22:45:00,64.27666666666666,2.1199999999999974,0.0,15.166666666666666,96.87666666666667,63.57,0.0,,71.2,,0.0,,0.0,74.90666666666667,,,67.0,69.0,,,39.88,0.0
2025-02-27 23:00:00,64.27666666666666,0.0,0.0,16.0,101.48,63.57,0.0,,82.23666666666666,,0.0,,0.0,74.11333333333333,,,67.0,69.0,,,40.65,0.0
2025-02-27 23:15:00,64.98333333333333,2.1199999999999974,0.0,17.0,107.56333333333333,63.57,0.0,,86.24000000000001,,0.0,,0.0,73.91666666666667,,,67.0,69.0,,,46.309999999999995,0.0
2025-02-27 23:30:00,64.98333333333333,2.1199999999999974,0.0,15.833333333333334,105.09666666666665,63.57,0.0,,81.67333333333333,,0.0,,0.0,74.13666666666667,,,67.0,69.0,,,43.17999999999999,0.0
2025-02-27 23:45:00,65.68666666666667,0.0,0.0,16.333333333333332,106.85666666666667,63.57,0.0,,82.98666666666666,,0.0,,0.0,74.02333333333333,,,67.0,69.0,,,46.34,0.0
2025-02-28 00:00:00,64.98,0.0,0.0,16.833333333333332,105.55333333333333,63.57,0.0,,84.69666666666667,,0.0,,0.0,73.95,,,67.0,69.0,,,45.43000000000001,0.0
2025-02-28 00:15:00,65.68666666666667,6.350000000000001,0.0,16.5,109.13666666666666,63.57,0.0,,87.98666666666666,,0.0,,0.0,73.83666666666666,,,67.0,69.0,,,44.47999999999999,0.0
2025-02-28 00:30:00,62.86333333333334,-2.1199999999999974,0.0,17.666666666666668,110.25,63.57,0.0,,92.58,,0.0,,0.0,73.70666666666666,,,67.0,69.0,,,48.470000000000006,0.0
2025-02-28 00:45:00,64.27666666666666,2.1199999999999974,0.0,17.0,110.14,63.57,0.0,,94.41333333333334,,0.0,,0.0,73.72,,,67.0,69.0,,,47.78999999999999,0.0
2025-02-28 01:00:00,64.98333333333333,0.0,0.0,17.333333333333332,113.20333333333333,63.57,0.0,,99.61666666666667,,0.0,,0.0,73.58,,,67.0,69.0,,,47.849999999999994,0.0
2025-02-28 01:15:00,63.57,-2.1199999999999974,0.0,18.0,110.3,63.57,0.0,,99.89333333333333,,0.0,,0.0,73.57000000000001,,,67.0,69.0,,,51.050000000000004,0.0
2025-02-28 01:30:00,64.27666666666666,2.1199999999999974,0.0,17.166666666666668,113.16000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.59333333333333,,,67.0,69.0,,,48.31,0.0
2025-02-28 01:45:00,63.57,0.0,0.0,18.5,111.5,63.57,0.0,,100.0,,0.0,,0.0,73.55,,,67.0,69.0,,,51.629999999999995,0.0
2025-02-28 02:00:00,65.69,2.1199999999999974,0.0,17.0,114.94666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.61,,,67.0,69.0,,,48.8,0.0
2025-02-28 02:15:00,63.57,0.0,0.0,17.0,115.37,63.57,0.0,,100.0,,0.0,,0.0,73.72666666666667,,,67.0,69.0,,,49.260000000000005,0.0
2025-02-28 02:30:00,63.57,2.1199999999999974,0.0,17.333333333333332,115.48666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.81666666666666,,,67.0,69.0,,,49.61999999999999,0.0
2025-02-28 02:45:00,64.27666666666666,2.1199999999999974,0.0,18.666666666666668,115.23,63.57,0.0,,100.0,,0.0,,0.0,73.86666666666666,,,67.0,69.0,,,49.60000000000001,0.0
2025-02-28 03:00:00,64.98333333333333,0.0,0.0,17.5,114.70333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.96,,,67.0,69.0,,,49.209999999999994,0.0
2025-02-28 03:15:00,64.27666666666666,0.0,0.0,17.333333333333332,114.92999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.97333333333334,,,67.0,69.0,,,49.39,0.0
2025-02-28 03:30:00,62.86333333333334,-2.1199999999999974,0.0,18.5,114.82666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.98,,,67.0,69.0,,,49.47,0.0
2025-02-28 03:45:00,66.39333333333333,4.229999999999997,0.0,19.0,114.71666666666665,63.57,0.0,,100.0,,0.0,,0.0,73.97333333333334,,,67.0,69.0,,,49.72,0.0
2025-02-28 04:00:00,65.68666666666667,4.229999999999997,0.0,19.0,114.46333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.97333333333334,,,67.0,69.0,,,49.72,0.0
2025-02-28 04:15:00,64.98333333333333,0.0,0.0,19.0,114.51666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.96666666666665,,,67.0,69.0,,,49.64,0.0
2025-02-28 04:30:00,64.27666666666666,0.0,0.0,19.0,114.07333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.98,,,67.0,69.0,,,49.599999999999994,0.0
2025-02-28 04:45:00,64.98333333333333,0.0,0.0,19.0,114.08666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.97333333333334,,,67.0,69.0,,,49.81,0.0
2025-02-28 05:00:00,65.69,2.1199999999999974,0.0,18.833333333333332,113.87,63.57,0.0,,100.0,,0.0,,0.0,73.96,,,67.0,69.0,,,49.480000000000004,0.0
2025-02-28 05:15:00,65.68666666666667,4.229999999999997,0.0,18.5,114.01666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.96,,,67.0,69.0,,,49.739999999999995,0.0
2025-02-28 05:30:00,65.68666666666667,0.0,0.0,19.166666666666668,114.23666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.92666666666666,,,67.0,69.0,,,50.38,0.0
2025-02-28 05:45:00,65.69,2.1199999999999974,0.0,19.0,113.72,63.57,0.0,,100.0,,0.0,,0.0,73.92,,,67.0,69.0,,,49.949999999999996,0.0
2025-02-28 06:00:00,63.57,0.0,0.0,19.166666666666668,113.93666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.84333333333333,,,67.0,69.0,,,50.21,0.0
2025-02-28 06:15:00,65.69,2.1199999999999974,0.0,20.0,113.95333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.83,,,67.0,69.0,,,50.55,0.0
2025-02-28 06:30:00,63.57,0.0,0.0,20.0,113.96999999999998,63.57,0.0,,100.0,,0.0,,0.0,73.82333333333334,,,67.0,69.0,,,50.89,0.0
2025-02-28 06:45:00,64.98,4.229999999999997,0.0,20.0,113.85000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.81666666666666,,,67.0,69.0,,,51.290000000000006,0.0
2025-02-28 07:00:00,64.98333333333333,0.0,0.0,20.5,114.30333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.81666666666666,,,67.0,69.0,,,51.629999999999995,0.0
2025-02-28 07:15:00,65.69,2.1199999999999974,0.0,20.166666666666668,114.21666666666665,63.57,0.0,,100.0,,0.0,,0.0,73.84333333333333,,,67.0,69.0,,,51.78,0.0
2025-02-28 07:30:00,64.98,4.229999999999997,0.0,20.166666666666668,114.51333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.93333333333334,,,67.0,69.0,,,51.41,0.0
2025-02-28 07:45:00,64.98333333333333,2.1199999999999974,0.0,20.0,114.38333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.94666666666666,,,67.0,69.0,,,51.970000000000006,0.0
2025-02-28 08:00:00,63.57,0.0,0.0,19.5,114.32666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.98,,,67.0,69.0,,,52.06999999999999,0.0
2025-02-28 08:15:00,63.57,0.0,0.0,20.333333333333332,114.72000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.96666666666665,,,67.0,69.0,,,52.29,0.0
2025-02-28 08:30:00,64.27666666666666,0.0,0.0,20.0,114.24333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.96666666666665,,,67.0,69.0,,,52.24,0.0
2025-02-28 08:45:00,64.27666666666666,,0.0,20.0,114.22333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.93333333333334,,,67.0,69.0,,,,
2025-02-28 09:00:00,65.69,2.1199999999999974,0.0,18.666666666666668,113.71666666666665,63.57,0.0,,100.0,,0.0,,0.0,73.96,,,67.0,69.0,,,52.0,0.0
2025-02-28 09:15:00,64.27666666666666,0.0,0.0,17.0,112.60000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.80666666666667,,,67.0,69.0,,,50.35,0.0
2025-02-28 09:30:00,63.57,0.0,0.0,16.666666666666668,112.38666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.66333333333334,,,67.0,69.0,,,50.199999999999996,0.0
2025-02-28 09:45:00,64.27666666666666,0.0,0.0,17.333333333333332,112.34333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.52666666666667,,,67.0,69.0,,,50.64000000000001,0.0
2025-02-28 10:00:00,65.68666666666667,2.1199999999999974,0.0,18.0,111.58666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.42333333333333,,,67.0,69.0,,,50.32000000000001,0.0
2025-02-28 10:15:00,63.56999999999999,0.0,0.0,17.166666666666668,111.62,63.57,0.0,,100.0,,0.0,,0.0,73.34333333333333,,,67.0,69.0,,,50.260000000000005,0.0
2025-02-28 10:30:00,62.86333333333334,0.0,0.0,17.833333333333332,112.04,63.57,0.0,,100.0,,0.0,,0.0,73.24,,,67.0,69.0,,,50.68,0.0
2025-02-28 10:45:00,64.27666666666666,0.0,0.0,18.666666666666668,111.94333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.18333333333334,,,67.0,69.0,,,50.790000000000006,0.0
2025-02-28 11:00:00,64.27666666666666,0.0,0.0,18.666666666666668,111.74333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.13,,,67.0,69.0,,,50.57000000000001,0.0
2025-02-28 11:15:00,64.27666666666666,2.1199999999999974,0.0,18.666666666666668,112.04,63.57,0.0,,100.0,,0.0,,0.0,73.09,,,67.0,69.0,,,50.44,0.0
2025-02-28 11:30:00,66.39333333333333,4.229999999999997,0.0,18.5,111.94666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.08666666666666,,,67.0,69.0,,,50.9,0.0
2025-02-28 11:45:00,64.27666666666666,2.1199999999999974,0.0,18.0,112.21999999999998,63.57,0.0,,100.0,,0.0,,0.0,73.09,,,67.0,69.0,,,50.54,0.0
2025-02-28 12:00:00,64.27666666666666,2.1199999999999974,0.0,19.166666666666668,112.17666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.09,,,67.0,69.0,,,51.32999999999999,0.0
2025-02-28 12:15:00,64.98333333333333,2.1199999999999974,0.0,19.5,111.75666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.08666666666666,,,67.0,69.0,,,51.13999999999999,0.0
2025-02-28 12:30:00,64.98333333333333,2.1199999999999974,0.0,19.5,111.41333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.03666666666668,,,67.0,69.0,,,51.64000000000001,0.0
2025-02-28 12:45:00,64.98333333333333,2.1199999999999974,0.0,19.5,111.75,63.57,0.0,,100.0,,0.0,,0.0,72.95666666666666,,,67.0,69.0,,,51.480000000000004,0.0
2025-02-28 13:00:00,63.56999999999999,0.0,0.0,19.666666666666668,111.95,63.57,0.0,,100.0,,0.0,,0.0,72.92333333333333,,,67.0,69.0,,,51.72,0.0
2025-02-28 13:15:00,63.57,0.0,0.0,19.5,112.28666666666668,63.57,0.0,,100.0,,0.0,,0.0,72.83999999999999,,,67.0,69.0,,,51.39,0.0
2025-02-28 13:30:00,64.98333333333333,2.1199999999999974,0.0,18.833333333333332,112.33,63.57,0.0,,100.0,,0.0,,0.0,72.87666666666667,,,67.0,69.0,,,50.98,0.0
2025-02-28 13:45:00,65.68666666666667,2.1199999999999974,0.0,18.833333333333332,112.81333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.89999999999999,,,67.0,69.0,,,50.870000000000005,0.0
2025-02-28 14:00:00,63.57,0.0,0.0,19.0,113.67333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.07000000000001,,,67.0,69.0,,,50.78000000000001,0.0
2025-02-28 14:15:00,64.27666666666666,0.0,0.0,19.0,113.84666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.17333333333333,,,67.0,69.0,,,50.010000000000005,0.0
2025-02-28 14:30:00,63.57,2.1199999999999974,0.0,19.333333333333332,113.96,63.57,0.0,,100.0,,0.0,,0.0,73.09,,,67.0,69.0,,,49.31,0.0
2025-02-28 14:45:00,64.98,4.229999999999997,0.0,18.666666666666668,114.08666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.11666666666666,,,67.0,69.0,,,48.75,0.0
2025-02-28 15:00:00,63.57,0.0,0.0,19.0,114.82333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.54,,,67.0,69.0,,,48.86,0.0
2025-02-28 15:15:00,64.27666666666666,0.0,0.0,19.166666666666668,113.93666666666667,63.57,0.0,,91.45666666666666,,0.0,,0.0,74.36333333333333,,,67.0,69.0,,,48.760000000000005,0.0
2025-02-28 15:30:00,64.27666666666666,0.0,0.0,18.333333333333332,114.17,63.57,0.0,,93.56333333333333,,0.0,,0.0,74.12,,,67.0,69.0,,,46.64,0.0
2025-02-28 15:45:00,64.27666666666666,0.0,0.0,18.5,115.03333333333335,63.57,0.0,,96.20333333333333,,0.0,,0.0,73.97333333333334,,,67.0,69.0,,,48.019999999999996,0.0
2025-02-28 16:00:00,63.57,2.1199999999999974,0.0,20.166666666666668,108.68666666666667,63.57,0.0,,98.93,,0.0,,0.0,73.76,,,67.0,69.0,,,51.349999999999994,0.0
2025-02-28 16:15:00,64.98333333333333,0.0,0.0,21.5,108.44333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.41333333333334,,,67.0,69.0,,,50.91,0.0
2025-02-28 16:30:00,64.27666666666666,2.1199999999999974,0.0,20.833333333333332,108.57,63.57,0.0,,100.0,,0.0,,0.0,73.19666666666667,,,67.0,69.0,,,50.85,0.0
2025-02-28 16:45:00,64.27666666666666,2.1199999999999974,0.0,20.166666666666668,108.54,63.57,0.0,,100.0,,0.0,,0.0,72.88666666666667,,,67.0,69.0,,,50.949999999999996,0.0
2025-02-28 17:00:00,64.98333333333333,2.1199999999999974,0.0,19.333333333333332,108.56666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.84333333333333,,,67.0,69.0,,,50.92,0.0
2025-02-28 17:15:00,64.27666666666666,0.0,0.0,19.0,108.79,63.57,0.0,,100.0,,0.0,,0.0,72.95,,,67.0,69.0,,,50.28000000000001,0.0
2025-02-28 17:30:00,65.68666666666667,0.0,0.0,18.166666666666668,108.62666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.03,,,67.0,69.0,,,49.95,0.0
2025-02-28 17:45:00,63.56999999999999,0.0,0.0,17.666666666666668,108.53333333333335,63.57,0.0,,98.42,,0.0,,0.0,73.81333333333333,,,67.0,69.0,,,49.95,0.0
2025-02-28 18:00:00,64.27666666666666,2.1199999999999974,0.0,17.333333333333332,106.67333333333333,63.57,0.0,,86.90333333333332,,0.0,,0.0,74.49333333333333,,,67.0,69.0,,,49.7,0.0
2025-02-28 18:15:00,64.98333333333333,2.1199999999999974,0.0,17.0,107.46666666666665,63.57,0.0,,96.5,,0.0,,0.0,73.85333333333334,,,67.0,69.0,,,46.33,0.0
2025-02-28 18:30:00,64.27666666666666,2.1199999999999974,0.0,17.0,108.59666666666665,63.57,0.0,,100.0,,0.0,,0.0,73.27333333333333,,,67.0,69.0,,,49.06999999999999,0.0
2025-02-28 18:45:00,64.98333333333333,2.1199999999999974,0.0,16.833333333333332,108.66666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.08666666666666,,,67.0,69.0,,,48.73,0.0
2025-02-28 19:00:00,65.69,2.1199999999999974,0.0,16.5,108.50333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.20333333333333,,,67.0,69.0,,,48.900000000000006,0.0
2025-02-28 19:15:00,64.27666666666666,2.1199999999999974,0.0,16.5,108.25666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.42333333333333,,,67.0,69.0,,,48.599999999999994,0.0
2025-02-28 19:30:00,65.69,2.1199999999999974,0.0,16.5,108.34333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.31,,,67.0,69.0,,,48.629999999999995,0.0
2025-02-28 19:45:00,65.69,2.1199999999999974,0.0,16.166666666666668,107.84333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.24,,,67.0,69.0,,,47.989999999999995,0.0
2025-02-28 20:00:00,64.98,0.0,0.0,15.833333333333334,107.59333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.24,,,67.0,69.0,,,47.669999999999995,0.0
2025-02-28 20:15:00,64.98333333333333,0.0,0.0,15.666666666666666,107.89999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.3,,,67.0,69.0,,,48.06999999999999,0.0
2025-02-28 20:30:00,65.69,2.1199999999999974,0.0,15.5,107.78666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.24666666666667,,,67.0,69.0,,,47.78,0.0
2025-02-28 20:45:00,63.57,2.1199999999999974,0.0,15.5,107.8,63.57,0.0,,100.0,,0.0,,0.0,73.39666666666666,,,67.0,69.0,,,47.36000000000001,0.0
2025-02-28 21:00:00,63.57,0.0,0.0,15.666666666666666,107.49000000000001,63.57,0.0,,98.08,,0.0,,0.0,73.89999999999999,,,67.0,69.0,,,47.45,0.0
2025-02-28 21:15:00,64.98333333333333,2.1199999999999974,0.0,15.0,106.44666666666667,63.57,0.0,,91.39333333333333,,0.0,,0.0,74.33333333333333,,,67.0,69.0,,,46.540000000000006,0.0
2025-02-28 21:30:00,64.27666666666666,2.1199999999999974,0.0,15.166666666666666,106.96333333333332,63.57,0.0,,94.00333333333333,,0.0,,0.0,74.11333333333333,,,67.0,69.0,,,47.050000000000004,0.0
2025-02-28 21:45:00,64.98333333333333,2.1199999999999974,0.0,15.333333333333334,106.58666666666666,63.57,0.0,,93.38666666666667,,0.0,,0.0,74.10000000000001,,,67.0,69.0,,,47.2,0.0
2025-02-28 22:00:00,64.27666666666666,0.0,0.0,15.166666666666666,106.25666666666666,63.57,0.0,,92.62666666666667,,0.0,,0.0,74.10666666666667,,,67.0,69.0,,,46.64,0.0
2025-02-28 22:15:00,64.98333333333333,2.1199999999999974,0.0,14.5,105.62,63.57,0.0,,91.38333333333333,,0.0,,0.0,74.11333333333333,,,67.0,69.0,,,45.9,0.0
2025-02-28 22:30:00,67.09666666666666,2.1199999999999974,0.0,15.166666666666666,105.10333333333334,63.57,0.0,,90.41000000000001,,0.0,,0.0,74.11333333333333,,,67.0,69.0,,,45.8,0.0
2025-02-28 22:45:00,65.69,2.1199999999999974,0.0,14.833333333333334,104.08333333333333,63.57,0.0,,88.12333333333333,,0.0,,0.0,74.17333333333333,,,67.0,69.0,,,44.96999999999999,0.0
2025-02-28 23:00:00,64.98333333333333,2.1199999999999974,0.0,15.0,103.92666666666666,63.57,0.0,,88.33999999999999,,0.0,,0.0,74.09666666666666,,,67.0,69.0,,,44.42,0.0
2025-02-28 23:15:00,64.27666666666666,2.1199999999999974,0.0,14.333333333333334,104.89666666666666,63.57,0.0,,91.94,,0.0,,0.0,73.91666666666667,,,67.0,69.0,,,45.01,0.0
2025-02-28 23:30:00,66.39,0.0,0.0,15.0,106.02999999999999,63.57,0.0,,97.17333333333333,,0.0,,0.0,73.72333333333334,,,67.0,69.0,,,47.43999999999999,0.0
2025-02-28 23:45:00,64.98333333333333,2.1199999999999974,0.0,15.5,106.33999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.49333333333333,,,67.0,69.0,,,46.989999999999995,0.0
2025-03-01 00:00:00,64.98333333333333,2.1199999999999974,0.0,15.833333333333334,106.65666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.32333333333334,,,67.0,69.0,,,47.64,0.0
2025-03-01 00:15:00,64.98333333333333,0.0,0.0,17.0,107.43666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.22666666666667,,,67.0,69.0,,,48.12,0.0
2025-03-01 00:30:00,64.27666666666666,2.1199999999999974,0.0,17.333333333333332,108.05,63.57,0.0,,100.0,,0.0,,0.0,73.07666666666667,,,67.0,69.0,,,48.279999999999994,0.0
2025-03-01 00:45:00,63.57,-2.1199999999999974,0.0,18.0,108.79333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.96333333333332,,,67.0,69.0,,,49.76,0.0
2025-03-01 01:00:00,65.68666666666667,0.0,0.0,18.0,108.84666666666665,63.57,0.0,,100.0,,0.0,,0.0,72.94333333333334,,,67.0,69.0,,,49.809999999999995,0.0
2025-03-01 01:15:00,63.57,0.0,0.0,18.5,109.24333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.92,,,67.0,69.0,,,49.309999999999995,0.0
2025-03-01 01:30:00,64.27666666666666,0.0,0.0,18.666666666666668,109.55333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.91,,,67.0,69.0,,,50.14000000000001,0.0
2025-03-01 01:45:00,65.69,2.1199999999999974,0.0,18.333333333333332,109.58,63.57,0.0,,100.0,,0.0,,0.0,72.91333333333334,,,67.0,69.0,,,50.13,0.0
2025-03-01 02:00:00,62.86333333333334,0.0,0.0,18.333333333333332,109.77333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.94333333333334,,,67.0,69.0,,,50.36,0.0
2025-03-01 02:15:00,64.98333333333333,2.1199999999999974,0.0,19.0,109.55,63.57,0.0,,100.0,,0.0,,0.0,72.95666666666666,,,67.0,69.0,,,50.69,0.0
2025-03-01 02:30:00,63.57,2.1199999999999974,0.0,19.166666666666668,109.63333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.00333333333333,,,67.0,69.0,,,50.64,0.0
2025-03-01 02:45:00,64.27666666666666,0.0,0.0,18.666666666666668,109.60666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.95,,,67.0,69.0,,,50.410000000000004,0.0
2025-03-01 03:00:00,64.27666666666666,0.0,0.0,19.0,110.22333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.95666666666666,,,67.0,69.0,,,50.97,0.0
2025-03-01 03:15:00,63.57,2.1199999999999974,0.0,18.166666666666668,109.88,63.57,0.0,,100.0,,0.0,,0.0,73.03666666666668,,,67.0,69.0,,,50.61000000000001,0.0
2025-03-01 03:30:00,64.98333333333333,0.0,0.0,19.0,110.17999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.08,,,67.0,69.0,,,51.07,0.0
2025-03-01 03:45:00,64.27666666666666,0.0,0.0,18.166666666666668,110.11333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.08333333333333,,,67.0,69.0,,,51.37,0.0
2025-03-01 04:00:00,64.98,0.0,0.0,18.0,110.21666666666665,63.57,0.0,,100.0,,0.0,,0.0,73.07666666666667,,,67.0,69.0,,,51.02,0.0
2025-03-01 04:15:00,64.98333333333333,2.1199999999999974,0.0,18.333333333333332,110.13,63.57,0.0,,100.0,,0.0,,0.0,73.09,,,67.0,69.0,,,51.07000000000001,0.0
2025-03-01 04:30:00,66.39333333333333,2.1199999999999974,0.0,18.333333333333332,109.71999999999998,63.57,0.0,,100.0,,0.0,,0.0,73.10666666666667,,,67.0,69.0,,,50.949999999999996,0.0
2025-03-01 04:45:00,64.63,2.1199999999999974,0.0,18.25,110.055,63.57,0.0,,100.0,,0.0,,0.0,73.2,,,67.0,69.0,,,51.26,0.0
2025-03-01 05:00:00,64.98333333333333,2.1199999999999974,0.0,19.166666666666668,109.88666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.09666666666668,,,67.0,69.0,,,51.11999999999999,0.0
2025-03-01 05:15:00,64.98333333333333,2.1199999999999974,0.0,18.666666666666668,109.87,63.57,0.0,,100.0,,0.0,,0.0,73.14333333333333,,,67.0,69.0,,,51.13999999999999,0.0
2025-03-01 05:30:00,64.98333333333333,2.1199999999999974,0.0,18.0,109.37333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.18,,,67.0,69.0,,,50.92,0.0
2025-03-01 05:45:00,65.68333333333334,4.229999999999997,0.0,18.666666666666668,112.34333333333335,63.57,0.0,,100.0,,0.0,,0.0,73.16000000000001,,,67.0,69.0,,,51.28000000000001,0.0
2025-03-01 06:00:00,64.27666666666666,2.1199999999999974,0.0,18.166666666666668,111.85333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.31,,,67.0,69.0,,,49.489999999999995,0.0
2025-03-01 06:15:00,67.09666666666666,4.229999999999997,0.0,18.833333333333332,114.00333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.25,,,67.0,69.0,,,52.190000000000005,0.0
2025-03-01 06:30:00,63.57,0.0,0.0,18.666666666666668,111.71666666666665,63.57,0.0,,100.0,,0.0,,0.0,73.30666666666667,,,67.0,69.0,,,52.02,0.0
2025-03-01 06:45:00,66.39333333333333,6.350000000000001,0.0,18.166666666666668,115.91333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.36,,,67.0,69.0,,,49.58,0.0
2025-03-01 07:00:00,64.27666666666666,0.0,0.0,18.0,110.79,63.57,0.0,,100.0,,0.0,,0.0,73.50666666666667,,,67.0,69.0,,,51.3,0.0
2025-03-01 07:15:00,64.27666666666666,0.0,0.0,18.333333333333332,115.03000000000002,63.57,0.0,,100.0,,0.0,,0.0,73.46,,,67.0,69.0,,,49.239999999999995,0.0
2025-03-01 07:30:00,63.57,2.1199999999999974,0.0,17.166666666666668,115.70666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.66333333333334,,,67.0,69.0,,,50.21000000000001,0.0
2025-03-01 07:45:00,63.57,0.0,0.0,17.5,115.63333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.69,,,67.0,69.0,,,50.08,0.0
2025-03-01 08:00:00,63.57,-2.1199999999999974,0.0,18.5,115.31666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.74333333333333,,,67.0,69.0,,,50.260000000000005,0.0
2025-03-01 08:15:00,63.57,0.0,0.0,18.666666666666668,114.8,63.57,0.0,,100.0,,0.0,,0.0,73.68333333333334,,,67.0,69.0,,,49.989999999999995,0.0
2025-03-01 08:30:00,64.98333333333333,0.0,0.0,19.0,114.72666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.69,,,67.0,69.0,,,50.230000000000004,0.0
2025-03-01 08:45:00,63.57,-2.1199999999999974,0.0,18.666666666666668,114.06,63.57,0.0,,100.0,,0.0,,0.0,73.7,,,67.0,69.0,,,49.94,0.0
2025-03-01 09:00:00,64.98333333333333,2.1199999999999974,0.0,18.666666666666668,114.03333333333335,63.57,0.0,,100.0,,0.0,,0.0,73.67,,,67.0,69.0,,,50.27000000000001,0.0
2025-03-01 09:15:00,64.27666666666666,0.0,0.0,19.166666666666668,113.89999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.63333333333334,,,67.0,69.0,,,50.36,0.0
2025-03-01 09:30:00,64.27666666666666,0.0,0.0,19.5,114.16333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.57333333333334,,,67.0,69.0,,,50.49999999999999,0.0
2025-03-01 09:45:00,65.68666666666667,2.1199999999999974,0.0,19.833333333333332,114.11,63.57,0.0,,100.0,,0.0,,0.0,73.60333333333334,,,67.0,69.0,,,51.029999999999994,0.0
2025-03-01 10:00:00,67.10000000000001,2.1199999999999974,0.0,19.166666666666668,114.21666666666665,63.57,0.0,,100.0,,0.0,,0.0,73.54,,,67.0,69.0,,,51.06000000000001,0.0
2025-03-01 10:15:00,63.57,0.0,0.0,20.0,114.20666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.53,,,67.0,69.0,,,51.77,0.0
2025-03-01 10:30:00,65.69,2.1199999999999974,0.0,20.5,114.06,63.57,0.0,,100.0,,0.0,,0.0,73.53,,,67.0,69.0,,,51.209999999999994,0.0
2025-03-01 10:45:00,64.27666666666666,-2.1199999999999974,0.0,20.833333333333332,114.39666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.53,,,67.0,69.0,,,52.0,0.0
2025-03-01 11:00:00,64.27333333333333,4.229999999999997,0.0,20.166666666666668,114.29,63.57,0.0,,100.0,,0.0,,0.0,73.53,,,67.0,69.0,,,52.56,0.0
2025-03-01 11:15:00,64.27666666666666,0.0,0.0,20.333333333333332,114.07,63.57,0.0,,100.0,,0.0,,0.0,73.53,,,67.0,69.0,,,52.62,0.0
2025-03-01 11:30:00,64.98,0.0,0.0,20.5,113.66666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.52333333333333,,,67.0,69.0,,,52.46,0.0
2025-03-01 11:45:00,64.63,0.0,0.0,21.0,113.705,63.57,0.0,,100.0,,0.0,,0.0,73.49000000000001,,,67.0,69.0,,,52.85,0.0
2025-03-01 12:00:00,64.98333333333333,2.1199999999999974,0.0,19.833333333333332,113.07666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.41,,,67.0,69.0,,,52.099999999999994,0.0
2025-03-01 12:15:00,62.86333333333334,0.0,0.0,20.666666666666668,113.70333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.47333333333333,,,67.0,69.0,,,53.26,0.0
2025-03-01 12:30:00,64.98333333333333,2.1199999999999974,0.0,20.0,113.39999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.51666666666667,,,67.0,69.0,,,53.1,0.0
2025-03-01 12:45:00,64.27666666666666,2.1199999999999974,0.0,20.5,113.54666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.51666666666667,,,67.0,69.0,,,53.169999999999995,0.0
2025-03-01 13:00:00,64.27666666666666,2.1199999999999974,0.0,20.833333333333332,113.21666666666665,63.57,0.0,,100.0,,0.0,,0.0,73.53,,,67.0,69.0,,,53.53999999999999,0.0
2025-03-01 13:15:00,65.68666666666667,2.1199999999999974,0.0,20.166666666666668,112.91666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.52333333333333,,,67.0,69.0,,,52.989999999999995,0.0
2025-03-01 13:30:00,64.98,0.0,0.0,20.0,113.02333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.51,,,67.0,69.0,,,53.2,0.0
2025-03-01 13:45:00,64.27666666666666,0.0,0.0,20.333333333333332,113.37333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.51666666666667,,,67.0,69.0,,,53.910000000000004,0.0
2025-03-01 14:00:00,66.39333333333333,2.1199999999999974,0.0,20.5,113.13333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.53,,,67.0,69.0,,,53.49,0.0
2025-03-01 14:15:00,64.98333333333333,0.0,0.0,20.833333333333332,113.47333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.53,,,67.0,69.0,,,54.22,0.0
2025-03-01 14:30:00,66.39333333333333,2.1199999999999974,0.0,20.166666666666668,113.38333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.58,,,67.0,69.0,,,53.559999999999995,0.0
2025-03-01 14:45:00,63.57,0.0,0.0,20.166666666666668,113.74666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.64333333333333,,,67.0,69.0,,,53.71,0.0
2025-03-01 15:00:00,63.57,0.0,0.0,20.166666666666668,114.07000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.66333333333334,,,67.0,69.0,,,53.5,0.0
2025-03-01 15:15:00,64.27666666666666,2.1199999999999974,0.0,20.5,114.01333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.67666666666666,,,67.0,69.0,,,53.41,0.0
2025-03-01 15:30:00,64.98333333333333,0.0,0.0,20.5,113.97333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.77333333333333,,,67.0,69.0,,,53.22,0.0
2025-03-01 15:45:00,65.69,2.1199999999999974,0.0,20.5,113.84666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.81,,,67.0,69.0,,,52.660000000000004,0.0
2025-03-01 16:00:00,64.98333333333333,2.1199999999999974,0.0,20.0,113.99666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.82333333333334,,,67.0,69.0,,,52.589999999999996,0.0
2025-03-01 16:15:00,63.57,2.1199999999999974,0.0,20.0,114.01666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.81666666666666,,,67.0,69.0,,,53.24,0.0
2025-03-01 16:30:00,64.98333333333333,2.1199999999999974,0.0,19.166666666666668,113.70666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.81666666666666,,,67.0,69.0,,,52.66,0.0
2025-03-01 16:45:00,62.86333333333334,0.0,0.0,20.166666666666668,113.83999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.85000000000001,,,67.0,69.0,,,52.77,0.0
2025-03-01 17:00:00,67.10000000000001,6.350000000000001,0.0,19.0,113.55666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.94,,,67.0,69.0,,,52.660000000000004,0.0
2025-03-01 17:15:00,63.57,-2.1199999999999974,0.0,19.5,113.75666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.96,,,67.0,69.0,,,51.96000000000001,0.0
2025-03-01 17:30:00,64.98333333333333,2.1199999999999974,0.0,19.333333333333332,113.84666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.97333333333334,,,67.0,69.0,,,51.830000000000005,0.0
2025-03-01 17:45:00,64.27666666666666,0.0,0.0,19.5,114.19,63.57,0.0,,99.72666666666667,,0.0,,0.0,73.99666666666667,,,67.0,69.0,,,52.29,0.0
2025-03-01 18:00:00,64.98333333333333,2.1199999999999974,0.0,20.166666666666668,113.79333333333334,63.57,0.0,,98.20666666666666,,0.0,,0.0,74.07333333333332,,,67.0,69.0,,,52.23,0.0
2025-03-01 18:15:00,66.39333333333333,2.1199999999999974,0.0,19.166666666666668,113.41333333333334,63.57,0.0,,97.08,,0.0,,0.0,74.08333333333333,,,67.0,69.0,,,51.64,0.0
2025-03-01 18:30:00,65.68666666666667,2.1199999999999974,0.0,18.5,113.63666666666666,63.57,0.0,,95.91666666666667,,0.0,,0.0,74.1,,,67.0,69.0,,,51.690000000000005,0.0
2025-03-01 18:45:00,63.57,-2.1199999999999974,0.0,19.0,113.39,63.57,0.0,,94.83999999999999,,0.0,,0.0,74.11333333333333,,,67.0,69.0,,,51.89000000000001,0.0
2025-03-01 19:00:00,65.68666666666667,4.229999999999997,0.0,18.666666666666668,113.00999999999999,63.57,0.0,,93.96,,0.0,,0.0,74.10666666666667,,,67.0,69.0,,,51.65,0.0
2025-03-01 19:15:00,65.68666666666667,2.1199999999999974,0.0,18.166666666666668,113.16333333333334,63.57,0.0,,93.25,,0.0,,0.0,74.11333333333333,,,67.0,69.0,,,51.19,0.0
2025-03-01 19:30:00,65.68666666666667,4.229999999999997,0.0,17.666666666666668,112.72333333333334,63.57,0.0,,91.61333333333334,,0.0,,0.0,74.14333333333333,,,67.0,69.0,,,50.559999999999995,0.0
2025-03-01 19:45:00,64.98333333333333,2.1199999999999974,0.0,17.0,111.08999999999999,63.57,0.0,,88.81333333333333,,0.0,,0.0,74.21,,,67.0,69.0,,,49.089999999999996,0.0
2025-03-01 20:00:00,64.98333333333333,2.1199999999999974,0.0,17.5,110.37333333333333,63.57,0.0,,88.30333333333334,,0.0,,0.0,74.15666666666667,,,67.0,69.0,,,48.709999999999994,0.0
