time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-05 00:30:00,64.98333333333333,2.1199999999999974,0.0,15.5,107.27333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.97333333333334,,,67.0,69.0,,,47.82,0.0
2025-03-05 00:45:00,64.98,0.0,0.0,15.5,106.91000000000001,63.57,0.0,,100.0,,0.0,,0.0,72.91666666666667,,,67.0,69.0,,,47.980000000000004,0.0
2025-03-05 01:00:00,64.27666666666666,2.1199999999999974,0.0,15.833333333333334,107.11,63.57,0.0,,100.0,,0.0,,0.0,72.86,,,67.0,69.0,,,48.29,0.0
2025-03-05 01:15:00,64.98333333333333,2.1199999999999974,0.0,16.0,107.12,63.57,0.0,,100.0,,0.0,,0.0,72.81,,,67.0,69.0,,,48.339999999999996,0.0
2025-03-05 01:30:00,64.27666666666666,0.0,0.0,15.333333333333334,107.38999999999999,63.57,0.0,,100.0,,0.0,,0.0,72.79666666666667,,,67.0,69.0,,,49.269999999999996,0.0
2025-03-05 01:45:00,62.86333333333334,0.0,0.0,15.0,107.83333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.78333333333335,,,67.0,69.0,,,49.64,0.0
2025-03-05 02:00:00,64.27666666666666,2.1199999999999974,0.0,15.166666666666666,108.12,63.57,0.0,,100.0,,0.0,,0.0,72.76333333333334,,,67.0,69.0,,,49.43,0.0
2025-03-05 02:15:00,64.98,4.229999999999997,0.0,15.5,108.29,63.57,0.0,,100.0,,0.0,,0.0,72.74333333333334,,,67.0,69.0,,,49.35,0.0
2025-03-05 02:30:00,64.27666666666666,0.0,0.0,15.833333333333334,108.83666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.74,,,67.0,69.0,,,49.77,0.0
2025-03-05 02:45:00,64.27666666666666,0.0,0.0,16.0,108.85333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.75,,,67.0,69.0,,,49.660000000000004,0.0
2025-03-05 03:00:00,63.57,0.0,0.0,16.0,108.87,63.57,0.0,,100.0,,0.0,,0.0,72.78333333333335,,,67.0,69.0,,,49.870000000000005,0.0
2025-03-05 03:15:00,64.27666666666666,2.1199999999999974,0.0,16.166666666666668,108.53666666666668,63.57,0.0,,100.0,,0.0,,0.0,72.79,,,67.0,69.0,,,50.190000000000005,0.0
2025-03-05 03:30:00,65.69,2.1199999999999974,0.0,16.0,108.39999999999999,63.57,0.0,,100.0,,0.0,,0.0,72.80333333333334,,,67.0,69.0,,,50.33,0.0
2025-03-05 03:45:00,65.69,2.1199999999999974,0.0,15.333333333333334,108.46333333333332,63.57,0.0,,100.0,,0.0,,0.0,72.79666666666667,,,67.0,69.0,,,50.07,0.0
2025-03-05 04:00:00,63.57,-2.1199999999999974,0.0,15.5,109.10666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.77666666666666,,,67.0,69.0,,,50.28,0.0
2025-03-05 04:15:00,64.98333333333333,2.1199999999999974,0.0,16.0,108.84333333333335,63.57,0.0,,100.0,,0.0,,0.0,72.77,,,67.0,69.0,,,50.760000000000005,0.0
2025-03-05 04:30:00,63.57,2.1199999999999974,0.0,15.166666666666666,108.72666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.79,,,67.0,69.0,,,50.36999999999999,0.0
2025-03-05 04:45:00,63.57,0.0,0.0,15.166666666666666,109.02666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.81,,,67.0,69.0,,,50.440000000000005,0.0
2025-03-05 05:00:00,63.57,0.0,0.0,16.0,108.91333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.80333333333334,,,67.0,69.0,,,50.769999999999996,0.0
2025-03-05 05:15:00,66.39333333333333,2.1199999999999974,0.0,16.5,108.62666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.80333333333334,,,67.0,69.0,,,50.81000000000001,0.0
2025-03-05 05:30:00,64.98333333333333,2.1199999999999974,0.0,16.333333333333332,108.78000000000002,63.57,0.0,,100.0,,0.0,,0.0,72.79666666666667,,,67.0,69.0,,,50.55,0.0
2025-03-05 05:45:00,64.98333333333333,0.0,0.0,16.5,108.73666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.79666666666667,,,67.0,69.0,,,50.8,0.0
2025-03-05 06:00:00,66.39,0.0,0.0,16.0,115.02333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.83666666666666,,,67.0,69.0,,,48.72,0.0
2025-03-05 06:15:00,65.68666666666667,4.229999999999997,0.0,15.333333333333334,110.32000000000001,63.57,0.0,,100.0,,0.0,,0.0,72.95,,,67.0,69.0,,,52.47,0.0
2025-03-05 06:30:00,64.98333333333333,0.0,0.0,16.833333333333332,109.09333333333332,63.57,0.0,,100.0,,0.0,,0.0,72.94333333333334,,,67.0,69.0,,,51.080000000000005,0.0
2025-03-05 06:45:00,64.98333333333333,2.1199999999999974,0.0,16.5,109.22333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.93666666666667,,,67.0,69.0,,,50.730000000000004,0.0
2025-03-05 07:00:00,64.27666666666666,0.0,0.0,16.333333333333332,109.64999999999999,63.57,0.0,,100.0,,0.0,,0.0,72.84333333333333,,,67.0,69.0,,,50.93,0.0
2025-03-05 07:15:00,64.98333333333333,2.1199999999999974,0.0,15.5,109.62666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.81,,,67.0,69.0,,,50.800000000000004,0.0
2025-03-05 07:30:00,65.69,2.1199999999999974,0.0,15.5,109.54,63.57,0.0,,100.0,,0.0,,0.0,72.81,,,67.0,69.0,,,51.08,0.0
2025-03-05 07:45:00,65.69,2.1199999999999974,0.0,15.833333333333334,109.36333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.79666666666667,,,67.0,69.0,,,50.99,0.0
2025-03-05 08:00:00,65.68666666666667,2.1199999999999974,0.0,16.0,109.07,63.57,0.0,,100.0,,0.0,,0.0,72.78333333333335,,,67.0,69.0,,,50.78999999999999,0.0
2025-03-05 08:15:00,64.98333333333333,2.1199999999999974,0.0,15.666666666666666,109.36,63.57,0.0,,100.0,,0.0,,0.0,72.78333333333335,,,67.0,69.0,,,50.96,0.0
2025-03-05 08:30:00,64.27666666666666,0.0,0.0,15.166666666666666,109.03666666666668,63.57,0.0,,100.0,,0.0,,0.0,72.77666666666666,,,67.0,69.0,,,50.88,0.0
2025-03-05 08:45:00,65.68666666666667,0.0,0.0,15.166666666666666,114.80333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.83333333333333,,,67.0,69.0,,,50.79,0.0
2025-03-05 09:00:00,65.68666666666667,4.229999999999997,0.0,15.166666666666666,111.00999999999999,63.57,0.0,,100.0,,0.0,,0.0,72.93,,,67.0,69.0,,,52.74,0.0
2025-03-05 09:15:00,66.39,0.0,0.0,16.166666666666668,114.06,63.57,0.0,,100.0,,0.0,,0.0,72.90666666666667,,,67.0,69.0,,,50.52,0.0
2025-03-05 09:30:00,62.156666666666666,0.0,0.0,15.666666666666666,110.47333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.00666666666666,,,67.0,69.0,,,51.400000000000006,0.0
2025-03-05 09:45:00,65.68666666666667,2.1199999999999974,0.0,15.833333333333334,113.34333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.05666666666667,,,67.0,69.0,,,49.510000000000005,0.0
2025-03-05 10:00:00,64.27666666666666,-2.1199999999999974,0.0,16.0,110.94333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.09,,,67.0,69.0,,,51.650000000000006,0.0
2025-03-05 10:15:00,66.39333333333333,4.229999999999997,0.0,15.166666666666666,113.53333333333335,63.57,0.0,,100.0,,0.0,,0.0,73.17,,,67.0,69.0,,,48.86999999999999,0.0
2025-03-05 10:30:00,64.98,0.0,0.0,15.333333333333334,111.8,63.57,0.0,,100.0,,0.0,,0.0,73.22,,,67.0,69.0,,,51.510000000000005,0.0
2025-03-05 10:45:00,64.27666666666666,0.0,0.0,15.5,110.58999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.22666666666667,,,67.0,69.0,,,49.239999999999995,0.0
2025-03-05 11:00:00,64.98333333333333,0.0,0.0,15.5,114.19333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.17,,,67.0,69.0,,,48.150000000000006,0.0
2025-03-05 11:15:00,65.68666666666667,4.229999999999997,0.0,15.666666666666666,110.52,63.57,0.0,,100.0,,0.0,,0.0,73.21,,,67.0,69.0,,,50.71,0.0
2025-03-05 11:30:00,64.98333333333333,0.0,0.0,15.5,113.94,63.57,0.0,,100.0,,0.0,,0.0,73.17666666666666,,,67.0,69.0,,,48.38000000000001,0.0
2025-03-05 11:45:00,64.98333333333333,2.1199999999999974,0.0,16.0,110.55666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.17,,,67.0,69.0,,,51.32,0.0
2025-03-05 12:00:00,64.27666666666666,2.1199999999999974,0.0,14.833333333333334,114.83999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.17666666666666,,,67.0,69.0,,,48.620000000000005,0.0
2025-03-05 12:15:00,64.27666666666666,2.1199999999999974,0.0,14.5,115.33666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.29333333333334,,,67.0,69.0,,,49.349999999999994,0.0
2025-03-05 12:30:00,63.57,2.1199999999999974,0.0,14.666666666666666,113.45,63.57,0.0,,100.0,,0.0,,0.0,73.37333333333333,,,67.0,69.0,,,49.42999999999999,0.0
2025-03-05 12:45:00,64.98,0.0,0.0,16.0,111.43,63.57,0.0,,100.0,,0.0,,0.0,73.12666666666667,,,67.0,69.0,,,51.47,0.0
2025-03-05 13:00:00,65.68666666666667,4.229999999999997,0.0,14.666666666666666,115.01666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.04333333333334,,,67.0,69.0,,,48.81999999999999,0.0
2025-03-05 13:15:00,64.27666666666666,2.1199999999999974,0.0,15.166666666666666,111.03000000000002,63.57,0.0,,100.0,,0.0,,0.0,73.02333333333333,,,67.0,69.0,,,49.14,0.0
2025-03-05 13:30:00,67.10000000000001,2.1199999999999974,0.0,15.833333333333334,113.59333333333332,63.57,0.0,,100.0,,0.0,,0.0,72.80333333333334,,,67.0,69.0,,,48.08,0.0
2025-03-05 13:45:00,64.98333333333333,2.1199999999999974,0.0,15.333333333333334,110.65333333333332,63.57,0.0,,100.0,,0.0,,0.0,72.89999999999999,,,67.0,69.0,,,48.31999999999999,0.0
2025-03-05 14:00:00,63.57,-2.1199999999999974,0.0,16.166666666666668,112.89666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.83,,,67.0,69.0,,,48.45,0.0
2025-03-05 14:15:00,64.27666666666666,2.1199999999999974,0.0,15.5,110.05666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.88000000000001,,,67.0,69.0,,,51.25,0.0
2025-03-05 14:30:00,64.98333333333333,,0.0,15.666666666666666,113.35000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.15333333333334,,,67.0,69.0,,,,
2025-03-05 14:45:00,63.57,2.1199999999999974,0.0,16.0,109.58999999999999,63.57,0.0,,94.28666666666668,,0.0,,0.0,74.23333333333333,,,67.0,69.0,,,51.190000000000005,0.0
2025-03-05 15:00:00,64.98333333333333,2.1199999999999974,0.0,15.5,112.14333333333333,63.57,0.0,,96.89,,0.0,,0.0,74.00333333333333,,,67.0,69.0,,,46.900000000000006,0.0
2025-03-05 15:15:00,64.27666666666666,0.0,0.0,16.0,110.2,63.57,0.0,,91.08333333333333,,0.0,,0.0,74.27,,,67.0,69.0,,,50.57,0.0
2025-03-05 15:30:00,64.27666666666666,0.0,0.0,15.333333333333334,109.10333333333334,63.57,0.0,,80.48,,0.0,,0.0,74.60000000000001,,,67.0,69.0,,,44.18000000000001,0.0
2025-03-05 15:45:00,64.27666666666666,0.0,0.0,15.333333333333334,112.61666666666667,63.57,0.0,,90.44,,0.0,,0.0,74.0,,,67.0,69.0,,,46.02000000000001,0.0
2025-03-05 16:00:00,63.56999999999999,0.0,0.0,15.833333333333334,114.00333333333333,63.57,0.0,,94.26666666666667,,0.0,,0.0,73.86333333333333,,,67.0,69.0,,,49.81999999999999,0.0
2025-03-05 16:15:00,64.27666666666666,2.1199999999999974,0.0,16.666666666666668,108.17999999999999,63.57,0.0,,78.08999999999999,,0.0,,0.0,74.59333333333333,,,67.0,69.0,,,47.88999999999999,0.0
2025-03-05 16:30:00,63.57,0.0,0.0,16.666666666666668,108.13999999999999,63.57,0.0,,82.39,,0.0,,0.0,74.20666666666666,,,67.0,69.0,,,42.279999999999994,0.0
2025-03-05 16:45:00,63.57,0.0,0.0,17.0,112.23333333333333,63.57,0.0,,93.04333333333334,,0.0,,0.0,73.66333333333334,,,67.0,69.0,,,47.84,0.0
2025-03-05 17:00:00,65.69,2.1199999999999974,0.0,17.333333333333332,112.88,63.57,0.0,,99.26666666666667,,0.0,,0.0,73.41666666666667,,,67.0,69.0,,,50.09,0.0
2025-03-05 17:15:00,64.98333333333333,0.0,0.0,17.166666666666668,113.33333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.25666666666666,,,67.0,69.0,,,50.60999999999999,0.0
2025-03-05 17:30:00,62.86333333333334,0.0,0.0,16.5,112.97666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.11,,,67.0,69.0,,,50.419999999999995,0.0
2025-03-05 17:45:00,63.57,0.0,0.0,17.333333333333332,113.13,63.57,0.0,,100.0,,0.0,,0.0,73.06,,,67.0,69.0,,,50.56,0.0
2025-03-05 18:00:00,65.68666666666667,4.229999999999997,0.0,18.0,113.03333333333335,63.57,0.0,,100.0,,0.0,,0.0,73.06666666666666,,,67.0,69.0,,,50.13,0.0
2025-03-05 18:15:00,66.39333333333333,2.1199999999999974,0.0,17.833333333333332,113.08333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.16333333333334,,,67.0,69.0,,,50.620000000000005,0.0
2025-03-05 18:30:00,64.27666666666666,0.0,0.0,17.0,113.28333333333335,63.57,0.0,,100.0,,0.0,,0.0,73.14,,,67.0,69.0,,,50.12,0.0
2025-03-05 18:45:00,64.27666666666666,2.1199999999999974,0.0,17.333333333333332,113.44333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.41333333333334,,,67.0,69.0,,,50.86,0.0
2025-03-05 19:00:00,64.27666666666666,0.0,0.0,17.833333333333332,111.22333333333334,63.57,0.0,,89.06666666666666,,0.0,,0.0,74.40333333333332,,,67.0,69.0,,,51.050000000000004,0.0
2025-03-05 19:15:00,63.57,0.0,0.0,17.166666666666668,100.00999999999999,63.57,0.0,,64.35333333333334,,0.0,,0.0,75.36333333333333,,,67.0,69.0,,,43.34,0.0
2025-03-05 19:30:00,65.69,2.1199999999999974,0.0,17.5,101.51333333333332,63.57,0.0,,71.08333333333333,,0.0,,0.0,74.60000000000001,,,67.0,69.0,,,34.64999999999999,0.0
2025-03-05 19:45:00,64.27666666666666,0.0,0.0,17.666666666666668,108.13,63.57,0.0,,82.37333333333333,,0.0,,0.0,73.96333333333332,,,67.0,69.0,,,44.24,0.0
2025-03-05 20:00:00,63.57,0.0,0.0,18.5,104.14999999999999,63.57,0.0,,70.77333333333333,,0.0,,0.0,74.45666666666666,,,67.0,69.0,,,47.620000000000005,0.0
2025-03-05 20:15:00,64.98,-2.1199999999999974,0.0,18.666666666666668,103.07666666666667,63.57,0.0,,71.35000000000001,,0.0,,0.0,74.28333333333335,,,67.0,69.0,,,38.13,0.0
2025-03-05 20:30:00,64.98333333333333,2.1199999999999974,0.0,17.666666666666668,105.35666666666667,63.57,0.0,,75.95666666666666,,0.0,,0.0,73.97000000000001,,,67.0,69.0,,,40.60000000000001,0.0
2025-03-05 20:45:00,64.27666666666666,0.0,0.0,17.666666666666668,110.53333333333335,63.57,0.0,,87.64999999999999,,0.0,,0.0,73.49666666666667,,,67.0,69.0,,,46.480000000000004,0.0
2025-03-05 21:00:00,62.86333333333334,0.0,0.0,18.666666666666668,113.10000000000001,63.57,0.0,,96.46666666666665,,0.0,,0.0,73.30666666666666,,,67.0,69.0,,,51.190000000000005,0.0
2025-03-05 21:15:00,63.57,0.0,0.0,19.166666666666668,113.56,63.57,0.0,,100.0,,0.0,,0.0,73.24666666666667,,,67.0,69.0,,,51.59,0.0
2025-03-05 21:30:00,64.98333333333333,2.1199999999999974,0.0,18.5,112.69333333333333,63.57,0.0,,93.76666666666665,,0.0,,0.0,73.88666666666667,,,67.0,69.0,,,51.28,0.0
2025-03-05 21:45:00,64.27666666666666,2.1199999999999974,0.0,18.0,112.92333333333333,63.57,0.0,,96.81,,0.0,,0.0,73.75333333333333,,,67.0,69.0,,,50.63999999999999,0.0
2025-03-05 22:00:00,62.86333333333334,0.0,0.0,19.166666666666668,107.83999999999999,63.57,0.0,,77.64999999999999,,0.0,,0.0,74.66333333333334,,,67.0,69.0,,,50.68,0.0
2025-03-05 22:15:00,64.98,4.229999999999997,0.0,18.333333333333332,97.54,63.57,0.0,,63.30666666666667,,0.0,,0.0,75.02999999999999,,,67.0,69.0,,,40.35,0.0
2025-03-05 22:30:00,64.27666666666666,-2.1199999999999974,0.0,19.0,104.18333333333334,63.57,0.0,,78.2,,0.0,,0.0,74.08,,,67.0,69.0,,,39.470000000000006,0.0
2025-03-05 22:45:00,66.39333333333333,2.1199999999999974,0.0,19.0,108.99000000000001,63.57,0.0,,87.23,,0.0,,0.0,73.66333333333334,,,67.0,69.0,,,47.61,0.0
2025-03-05 23:00:00,63.57,2.1199999999999974,0.0,17.666666666666668,111.75,63.57,0.0,,96.14666666666666,,0.0,,0.0,73.36999999999999,,,67.0,69.0,,,50.60999999999999,0.0
2025-03-05 23:15:00,64.27666666666666,0.0,0.0,18.333333333333332,112.7,63.57,0.0,,100.0,,0.0,,0.0,73.13333333333334,,,67.0,69.0,,,52.470000000000006,0.0
2025-03-05 23:30:00,64.27666666666666,0.0,0.0,19.166666666666668,112.56666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.15666666666668,,,67.0,69.0,,,52.17999999999999,0.0
2025-03-05 23:45:00,65.68666666666667,0.0,0.0,19.666666666666668,113.06666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.08666666666666,,,67.0,69.0,,,51.83,0.0
2025-03-06 00:00:00,64.27333333333333,0.0,0.0,18.5,112.74000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.07333333333334,,,67.0,69.0,,,52.18,0.0
2025-03-06 00:15:00,63.56999999999999,0.0,0.0,18.333333333333332,113.09666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.04666666666667,,,67.0,69.0,,,52.53000000000001,0.0
2025-03-06 00:30:00,63.56999999999999,0.0,0.0,19.166666666666668,113.34666666666668,63.57,0.0,,100.0,,0.0,,0.0,72.93666666666667,,,67.0,69.0,,,53.120000000000005,0.0
2025-03-06 00:45:00,62.156666666666666,-2.1199999999999974,0.0,19.666666666666668,113.5,63.57,0.0,,100.0,,0.0,,0.0,72.94333333333334,,,67.0,69.0,,,53.230000000000004,0.0
2025-03-06 01:00:00,64.98333333333333,2.1199999999999974,0.0,20.0,113.69333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.93666666666667,,,67.0,69.0,,,52.510000000000005,0.0
2025-03-06 01:15:00,66.39,4.229999999999997,0.0,18.666666666666668,113.60666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.93666666666667,,,67.0,69.0,,,52.95,0.0
2025-03-06 01:30:00,62.86333333333334,0.0,0.0,19.666666666666668,113.91666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.93666666666667,,,67.0,69.0,,,53.94,0.0
2025-03-06 01:45:00,62.156666666666666,0.0,0.0,19.0,114.05,63.57,0.0,,100.0,,0.0,,0.0,72.93,,,67.0,69.0,,,53.10000000000001,0.0
2025-03-06 02:00:00,65.69,2.1199999999999974,0.0,19.166666666666668,113.90666666666668,63.57,0.0,,100.0,,0.0,,0.0,72.92333333333333,,,67.0,69.0,,,53.59,0.0
2025-03-06 02:15:00,62.156666666666666,-2.1199999999999974,0.0,20.166666666666668,113.74333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.82666666666667,,,67.0,69.0,,,53.669999999999995,0.0
2025-03-06 02:30:00,65.69,2.1199999999999974,0.0,20.5,114.07333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.81,,,67.0,69.0,,,53.94,0.0
2025-03-06 02:45:00,64.27666666666666,2.1199999999999974,0.0,19.5,114.07333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.80333333333334,,,67.0,69.0,,,54.02,0.0
2025-03-06 03:00:00,63.57,0.0,0.0,19.166666666666668,113.67999999999999,63.57,0.0,,100.0,,0.0,,0.0,72.79666666666667,,,67.0,69.0,,,54.37,0.0
2025-03-06 03:15:00,64.27666666666666,0.0,0.0,19.0,113.25,63.57,0.0,,100.0,,0.0,,0.0,72.83,,,67.0,69.0,,,53.489999999999995,0.0
2025-03-06 03:30:00,64.27666666666666,2.1199999999999974,0.0,18.833333333333332,113.72000000000001,63.57,0.0,,100.0,,0.0,,0.0,72.84333333333333,,,67.0,69.0,,,54.26,0.0
2025-03-06 03:45:00,63.57,0.0,0.0,20.0,113.83999999999999,63.57,0.0,,100.0,,0.0,,0.0,72.83666666666666,,,67.0,69.0,,,54.73,0.0
2025-03-06 04:00:00,66.39333333333333,2.1199999999999974,0.0,19.666666666666668,113.28333333333335,63.57,0.0,,100.0,,0.0,,0.0,72.84333333333333,,,67.0,69.0,,,53.82,0.0
2025-03-06 04:15:00,65.69,2.1199999999999974,0.0,19.166666666666668,113.60000000000001,63.57,0.0,,100.0,,0.0,,0.0,72.80333333333334,,,67.0,69.0,,,54.459999999999994,0.0
2025-03-06 04:30:00,64.98333333333333,2.1199999999999974,0.0,19.5,113.61666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.77666666666667,,,67.0,69.0,,,54.8,0.0
2025-03-06 04:45:00,64.98333333333333,0.0,0.0,20.333333333333332,113.40000000000002,63.57,0.0,,100.0,,0.0,,0.0,72.7,,,67.0,69.0,,,54.92000000000001,0.0
2025-03-06 05:00:00,64.98333333333333,0.0,0.0,19.5,113.08,63.57,0.0,,100.0,,0.0,,0.0,72.65333333333332,,,67.0,69.0,,,54.699999999999996,0.0
2025-03-06 05:15:00,62.86333333333334,-2.1199999999999974,0.0,19.333333333333332,113.55666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.65333333333332,,,67.0,69.0,,,54.440000000000005,0.0
2025-03-06 05:30:00,62.86333333333334,0.0,0.0,19.333333333333332,113.24000000000001,63.57,0.0,,100.0,,0.0,,0.0,72.64666666666666,,,67.0,69.0,,,54.73,0.0
2025-03-06 05:45:00,63.57,-2.1199999999999974,0.0,19.666666666666668,112.97333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.64999999999999,,,67.0,69.0,,,54.82000000000001,0.0
2025-03-06 06:00:00,65.68666666666667,2.1199999999999974,0.0,20.166666666666668,113.17,63.57,0.0,,100.0,,0.0,,0.0,72.65333333333332,,,67.0,69.0,,,54.589999999999996,0.0
2025-03-06 06:15:00,65.68666666666667,0.0,0.0,19.333333333333332,112.87,63.57,0.0,,100.0,,0.0,,0.0,72.65333333333332,,,67.0,69.0,,,54.54,0.0
2025-03-06 06:30:00,64.98333333333333,2.1199999999999974,0.0,19.5,113.48,63.57,0.0,,100.0,,0.0,,0.0,72.65333333333332,,,67.0,69.0,,,54.60999999999999,0.0
2025-03-06 06:45:00,65.69,2.1199999999999974,0.0,20.0,113.09333333333332,63.57,0.0,,100.0,,0.0,,0.0,72.62666666666667,,,67.0,69.0,,,54.4,0.0
2025-03-06 07:00:00,64.98,4.229999999999997,0.0,18.833333333333332,113.00999999999999,63.57,0.0,,100.0,,0.0,,0.0,72.65333333333332,,,67.0,69.0,,,54.150000000000006,0.0
2025-03-06 07:15:00,63.57,0.0,0.0,19.0,113.48333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.63333333333333,,,67.0,69.0,,,54.74,0.0
2025-03-06 07:30:00,63.57,0.0,0.0,19.833333333333332,113.42666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.55666666666666,,,67.0,69.0,,,54.8,0.0
2025-03-06 07:45:00,63.57,0.0,0.0,19.333333333333332,113.25666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.52,,,67.0,69.0,,,54.279999999999994,0.0
2025-03-06 08:00:00,64.27333333333333,4.229999999999997,0.0,19.0,113.17333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.52666666666666,,,67.0,69.0,,,54.370000000000005,0.0
2025-03-06 08:15:00,63.57,0.0,0.0,19.0,113.19333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.52,,,67.0,69.0,,,54.75,0.0
2025-03-06 08:30:00,62.86333333333334,-2.1199999999999974,0.0,19.166666666666668,113.36,63.57,0.0,,100.0,,0.0,,0.0,72.50666666666666,,,67.0,69.0,,,54.5,0.0
2025-03-06 08:45:00,64.98333333333333,2.1199999999999974,0.0,19.333333333333332,113.13333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.45,,,67.0,69.0,,,54.35,0.0
2025-03-06 09:00:00,65.69,2.1199999999999974,0.0,17.833333333333332,112.40666666666668,63.57,0.0,,100.0,,0.0,,0.0,72.47333333333333,,,67.0,69.0,,,54.13999999999999,0.0
2025-03-06 09:15:00,64.98,2.1199999999999974,0.0,17.333333333333332,111.44666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.44333333333333,,,67.0,69.0,,,52.71,0.0
2025-03-06 09:30:00,64.27666666666666,2.1199999999999974,0.0,17.333333333333332,111.44,63.57,0.0,,100.0,,0.0,,0.0,72.35333333333334,,,67.0,69.0,,,52.66,0.0
2025-03-06 09:45:00,62.156666666666666,0.0,0.0,18.166666666666668,111.56333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.31,,,67.0,69.0,,,53.019999999999996,0.0
2025-03-06 10:00:00,64.27666666666666,2.1199999999999974,0.0,18.5,111.46333333333332,63.57,0.0,,100.0,,0.0,,0.0,72.28,,,67.0,69.0,,,52.95,0.0
2025-03-06 10:15:00,64.98333333333333,0.0,0.0,18.0,111.38,63.57,0.0,,100.0,,0.0,,0.0,72.32,,,67.0,69.0,,,53.21,0.0
2025-03-06 10:30:00,63.57,0.0,0.0,17.333333333333332,111.61666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.31333333333333,,,67.0,69.0,,,52.53999999999999,0.0
2025-03-06 10:45:00,64.98333333333333,2.1199999999999974,0.0,18.5,112.11333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.39666666666666,,,67.0,69.0,,,53.269999999999996,0.0
2025-03-06 11:00:00,64.27666666666666,0.0,0.0,19.0,111.40333333333335,63.57,0.0,,100.0,,0.0,,0.0,72.60333333333334,,,67.0,69.0,,,53.260000000000005,0.0
2025-03-06 11:15:00,63.57,0.0,0.0,19.0,111.46333333333332,63.57,0.0,,100.0,,0.0,,0.0,72.69666666666666,,,67.0,69.0,,,52.69,0.0
2025-03-06 11:30:00,64.27666666666666,0.0,0.0,19.5,111.83666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.79,,,67.0,69.0,,,52.82000000000001,0.0
2025-03-06 11:45:00,66.39333333333333,2.1199999999999974,0.0,19.5,111.60333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.82000000000001,,,67.0,69.0,,,53.019999999999996,0.0
2025-03-06 12:00:00,66.39333333333333,2.1199999999999974,0.0,19.0,111.62,63.57,0.0,,100.0,,0.0,,0.0,72.90333333333334,,,67.0,69.0,,,52.96,0.0
2025-03-06 12:15:00,64.98333333333333,,0.0,19.333333333333332,111.84666666666665,63.57,0.0,,100.0,,0.0,,0.0,72.91,,,67.0,69.0,,,,
2025-03-06 12:30:00,64.27666666666666,0.0,0.0,19.666666666666668,112.05333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.93,,,67.0,69.0,,,53.32,0.0
2025-03-06 12:45:00,65.69,2.1199999999999974,0.0,19.0,111.99000000000001,63.57,0.0,,100.0,,0.0,,0.0,72.95,,,67.0,69.0,,,53.51,0.0
2025-03-06 13:00:00,64.98333333333333,2.1199999999999974,0.0,19.333333333333332,112.39333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.93,,,67.0,69.0,,,53.330000000000005,0.0
2025-03-06 13:15:00,63.56999999999999,0.0,0.0,19.166666666666668,112.21333333333332,63.57,0.0,,100.0,,0.0,,0.0,72.92333333333333,,,67.0,69.0,,,53.41,0.0
2025-03-06 13:30:00,64.27666666666666,0.0,0.0,18.833333333333332,112.21,63.57,0.0,,100.0,,0.0,,0.0,72.99333333333334,,,67.0,69.0,,,53.75999999999999,0.0
2025-03-06 13:45:00,65.69,2.1199999999999974,0.0,18.833333333333332,111.83999999999999,63.57,0.0,,100.0,,0.0,,0.0,72.95666666666666,,,67.0,69.0,,,52.84,0.0
2025-03-06 14:00:00,64.98,0.0,0.0,19.166666666666668,111.29666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.89,,,67.0,69.0,,,53.21999999999999,0.0
2025-03-06 14:15:00,64.98333333333333,2.1199999999999974,0.0,19.0,111.45333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.95,,,67.0,69.0,,,52.910000000000004,0.0
2025-03-06 14:30:00,64.27666666666666,2.1199999999999974,0.0,18.666666666666668,111.38333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.10000000000001,,,67.0,69.0,,,52.51,0.0
2025-03-06 14:45:00,64.98,0.0,0.0,19.166666666666668,111.67333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.65333333333334,,,67.0,69.0,,,52.95,0.0
2025-03-06 15:00:00,65.69,2.1199999999999974,0.0,19.166666666666668,111.46333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.56,,,67.0,69.0,,,52.56000000000001,0.0
2025-03-06 15:15:00,64.27666666666666,2.1199999999999974,0.0,18.833333333333332,111.91333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.54,,,67.0,69.0,,,52.28999999999999,0.0
2025-03-06 15:30:00,63.57,0.0,0.0,19.333333333333332,111.83,63.57,0.0,,100.0,,0.0,,0.0,73.60333333333334,,,67.0,69.0,,,52.480000000000004,0.0
2025-03-06 15:45:00,65.69,2.1199999999999974,0.0,19.666666666666668,112.10000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.48666666666666,,,67.0,69.0,,,52.589999999999996,0.0
2025-03-06 16:00:00,64.27666666666666,0.0,0.0,19.0,111.84333333333332,63.57,0.0,,99.78333333333335,,0.0,,0.0,73.63333333333334,,,67.0,69.0,,,52.11,0.0
2025-03-06 16:15:00,63.57,0.0,0.0,18.5,110.85000000000001,63.57,0.0,,88.74666666666667,,0.0,,0.0,74.46666666666665,,,67.0,69.0,,,52.169999999999995,0.0
2025-03-06 16:30:00,64.98,0.0,0.0,18.0,103.66666666666667,63.57,0.0,,72.02666666666666,,0.0,,0.0,75.02666666666666,,,67.0,69.0,,,46.699999999999996,0.0
2025-03-06 16:45:00,64.98333333333333,2.1199999999999974,0.0,17.166666666666668,93.26333333333332,63.57,0.0,,55.300000000000004,,0.0,,0.0,75.38666666666667,,,67.0,69.0,,,36.49999999999999,0.0
2025-03-06 17:00:00,64.98333333333333,0.0,0.0,17.0,82.80333333333333,63.57,0.0,,41.71333333333333,,0.0,,0.0,75.55,,,67.0,69.0,,,26.67,0.0
2025-03-06 17:15:00,64.98333333333333,2.1199999999999974,0.0,16.666666666666668,77.46666666666667,63.57,0.0,,36.15333333333333,,0.0,,0.0,75.24333333333334,,,67.0,69.0,,,16.059999999999995,0.0
2025-03-06 17:30:00,64.27666666666666,2.1199999999999974,0.0,16.666666666666668,82.58666666666666,63.57,0.0,,42.6,,0.0,,0.0,74.59333333333333,,,67.0,69.0,,,19.800000000000004,0.0
2025-03-06 17:45:00,64.27666666666666,2.1199999999999974,0.0,16.5,77.47666666666667,63.57,0.0,,33.406666666666666,,0.0,,0.0,74.79,,,67.0,69.0,,,18.309999999999995,0.0
2025-03-06 18:00:00,64.27666666666666,0.0,0.0,17.5,75.55666666666667,63.57,0.0,,31.186666666666667,,0.0,,0.0,74.62666666666667,,,67.0,69.0,,,13.57,0.0
2025-03-06 18:15:00,66.39333333333333,2.1199999999999974,0.0,17.0,74.94,63.57,0.0,,28.916666666666668,,0.0,,0.0,74.51666666666667,,,67.0,69.0,,,12.410000000000004,0.0
2025-03-06 18:30:00,63.57,0.0,0.0,16.5,77.73,63.57,0.0,,35.14666666666667,,0.0,,0.0,74.08999999999999,,,67.0,69.0,,,13.160000000000004,0.0
2025-03-06 18:45:00,65.69,2.1199999999999974,0.0,16.333333333333332,83.23,63.57,0.0,,43.52333333333333,,0.0,,0.0,73.71666666666665,,,67.0,69.0,,,18.36,0.0
2025-03-06 19:00:00,65.68666666666667,0.0,0.0,16.0,87.86000000000001,63.57,0.0,,49.60666666666666,,0.0,,0.0,73.55666666666667,,,67.0,69.0,,,22.990000000000002,0.0
2025-03-06 19:15:00,64.27333333333333,0.0,0.0,15.5,92.44333333333333,63.57,0.0,,55.803333333333335,,0.0,,0.0,73.42333333333333,,,67.0,69.0,,,27.0,0.0
2025-03-06 19:30:00,63.57,-2.1199999999999974,0.0,15.333333333333334,96.59666666666665,63.57,0.0,,61.57,,0.0,,0.0,73.35666666666667,,,67.0,69.0,,,31.85,0.0
2025-03-06 19:45:00,65.69,2.1199999999999974,0.0,15.166666666666666,100.76333333333332,63.57,0.0,,68.52333333333333,,0.0,,0.0,73.28666666666666,,,67.0,69.0,,,36.029999999999994,0.0
2025-03-06 20:00:00,64.27666666666666,2.1199999999999974,0.0,14.833333333333334,104.04666666666667,63.57,0.0,,73.36333333333333,,0.0,,0.0,73.30666666666666,,,67.0,69.0,,,39.74999999999999,0.0
2025-03-06 20:15:00,64.98333333333333,2.1199999999999974,0.0,14.5,105.71,63.57,0.0,,76.8,,0.0,,0.0,73.36999999999999,,,67.0,69.0,,,41.580000000000005,0.0
2025-03-06 20:30:00,66.39333333333333,2.1199999999999974,0.0,14.333333333333334,107.32000000000001,63.57,0.0,,80.28333333333335,,0.0,,0.0,73.42333333333333,,,67.0,69.0,,,42.97,0.0
2025-03-06 20:45:00,64.98333333333333,2.1199999999999974,0.0,14.0,107.77666666666669,63.57,0.0,,81.91333333333334,,0.0,,0.0,73.53,,,67.0,69.0,,,43.28,0.0
2025-03-06 21:00:00,63.57,0.0,0.0,14.0,108.62,63.57,0.0,,83.06333333333333,,0.0,,0.0,73.62666666666667,,,67.0,69.0,,,44.290000000000006,0.0
2025-03-06 21:15:00,62.86333333333334,-2.1199999999999974,0.0,14.0,109.03333333333335,63.57,0.0,,83.88,,0.0,,0.0,73.70666666666666,,,67.0,69.0,,,44.08,0.0
2025-03-06 21:30:00,64.98333333333333,2.1199999999999974,0.0,15.166666666666666,108.89,63.57,0.0,,83.47666666666667,,0.0,,0.0,73.81,,,67.0,69.0,,,44.58000000000001,0.0
2025-03-06 21:45:00,64.98333333333333,2.1199999999999974,0.0,15.5,108.96333333333332,63.57,0.0,,84.07666666666667,,0.0,,0.0,73.84666666666668,,,67.0,69.0,,,44.129999999999995,0.0
2025-03-06 22:00:00,63.57,0.0,0.0,15.666666666666666,108.42666666666666,63.57,0.0,,82.45333333333333,,0.0,,0.0,73.97333333333334,,,67.0,69.0,,,44.16,0.0
2025-03-06 22:15:00,63.57,0.0,0.0,16.0,107.76666666666667,63.57,0.0,,80.13,,0.0,,0.0,74.07333333333332,,,67.0,69.0,,,43.269999999999996,0.0
2025-03-06 22:30:00,64.27666666666666,0.0,0.0,16.166666666666668,107.06,63.57,0.0,,79.36333333333333,,0.0,,0.0,74.08999999999999,,,67.0,69.0,,,42.95,0.0
2025-03-06 22:45:00,63.57,2.1199999999999974,0.0,16.5,106.55666666666666,63.57,0.0,,78.07333333333334,,0.0,,0.0,74.10333333333334,,,67.0,69.0,,,42.78999999999999,0.0
2025-03-06 23:00:00,64.27666666666666,0.0,0.0,16.5,105.87666666666667,63.57,0.0,,76.97666666666667,,0.0,,0.0,74.12,,,67.0,69.0,,,42.03,0.0
2025-03-06 23:15:00,64.27666666666666,0.0,0.0,16.5,106.09666666666668,63.57,0.0,,79.06,,0.0,,0.0,73.99666666666667,,,67.0,69.0,,,42.04,0.0
2025-03-06 23:30:00,64.98333333333333,2.1199999999999974,0.0,15.666666666666666,107.01666666666667,63.57,0.0,,82.65666666666667,,0.0,,0.0,73.83666666666666,,,67.0,69.0,,,42.95,0.0
2025-03-06 23:45:00,64.98333333333333,0.0,0.0,14.833333333333334,108.5,63.57,0.0,,87.48333333333333,,0.0,,0.0,73.68666666666667,,,67.0,69.0,,,45.029999999999994,0.0
2025-03-07 00:00:00,62.86333333333332,0.0,0.0,14.666666666666666,109.99,63.57,0.0,,93.64,,0.0,,0.0,73.51333333333334,,,67.0,69.0,,,46.42999999999999,0.0
2025-03-07 00:15:00,64.98333333333333,0.0,0.0,16.333333333333332,110.97333333333334,63.57,0.0,,99.59666666666668,,0.0,,0.0,73.31,,,67.0,69.0,,,49.07,0.0
2025-03-07 00:30:00,64.27666666666666,0.0,0.0,16.833333333333332,111.14666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.17666666666666,,,67.0,69.0,,,48.96,0.0
2025-03-07 00:45:00,64.98333333333333,2.1199999999999974,0.0,17.5,111.21666666666665,63.57,0.0,,100.0,,0.0,,0.0,73.03333333333335,,,67.0,69.0,,,49.309999999999995,0.0
2025-03-07 01:00:00,64.98333333333333,2.1199999999999974,0.0,18.0,111.63666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.92666666666668,,,67.0,69.0,,,49.669999999999995,0.0
2025-03-07 01:15:00,63.57,-2.1199999999999974,0.0,18.333333333333332,112.05666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.92333333333333,,,67.0,69.0,,,50.69,0.0
2025-03-07 01:30:00,65.69,2.1199999999999974,0.0,17.666666666666668,111.82333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.95,,,67.0,69.0,,,50.800000000000004,0.0
2025-03-07 01:45:00,64.27333333333333,-2.1199999999999974,0.0,18.666666666666668,111.96666666666665,63.57,0.0,,100.0,,0.0,,0.0,72.95666666666666,,,67.0,69.0,,,50.870000000000005,0.0
2025-03-07 02:00:00,64.98333333333333,2.1199999999999974,0.0,19.166666666666668,112.49000000000001,63.57,0.0,,100.0,,0.0,,0.0,72.95,,,67.0,69.0,,,51.43000000000001,0.0
2025-03-07 02:15:00,64.98,0.0,0.0,19.5,112.68333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.0,,,67.0,69.0,,,52.28,0.0
2025-03-07 02:30:00,64.98333333333333,2.1199999999999974,0.0,19.5,112.75999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.04666666666667,,,67.0,69.0,,,51.85,0.0
2025-03-07 02:45:00,65.69,2.1199999999999974,0.0,19.833333333333332,112.97333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.09,,,67.0,69.0,,,52.900000000000006,0.0
2025-03-07 03:00:00,64.98333333333333,0.0,0.0,19.666666666666668,113.21666666666665,63.57,0.0,,100.0,,0.0,,0.0,73.10333333333334,,,67.0,69.0,,,52.88999999999999,0.0
2025-03-07 03:15:00,64.27333333333333,0.0,0.0,20.0,113.36,63.57,0.0,,100.0,,0.0,,0.0,73.23666666666666,,,67.0,69.0,,,53.61,0.0
2025-03-07 03:30:00,63.57,-2.1199999999999974,0.0,19.833333333333332,113.99000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.36,,,67.0,69.0,,,53.239999999999995,0.0
2025-03-07 03:45:00,63.57,0.0,0.0,19.833333333333332,113.89999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.38,,,67.0,69.0,,,53.78,0.0
2025-03-07 04:00:00,64.27666666666666,0.0,0.0,20.666666666666668,113.89,63.57,0.0,,100.0,,0.0,,0.0,73.39999999999999,,,67.0,69.0,,,53.34,0.0
2025-03-07 04:15:00,64.27666666666666,2.1199999999999974,0.0,20.0,113.51666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.46666666666667,,,67.0,69.0,,,53.22,0.0
2025-03-07 04:30:00,64.98,4.229999999999997,0.0,19.833333333333332,113.62666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.49,,,67.0,69.0,,,52.760000000000005,0.0
2025-03-07 04:45:00,64.27666666666666,-2.1199999999999974,0.0,20.166666666666668,113.87666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.53,,,67.0,69.0,,,53.620000000000005,0.0
2025-03-07 05:00:00,64.98333333333333,2.1199999999999974,0.0,19.666666666666668,113.52999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.53,,,67.0,69.0,,,53.12,0.0
2025-03-07 05:15:00,67.10000000000001,6.350000000000001,0.0,20.333333333333332,113.45666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.53,,,67.0,69.0,,,53.120000000000005,0.0
2025-03-07 05:30:00,64.98333333333333,2.1199999999999974,0.0,19.333333333333332,113.20333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.53,,,67.0,69.0,,,53.09,0.0
2025-03-07 05:45:00,63.57,0.0,0.0,20.0,113.30666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.53,,,67.0,69.0,,,53.06,0.0
2025-03-07 06:00:00,64.98333333333333,2.1199999999999974,0.0,19.833333333333332,113.10666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.53,,,67.0,69.0,,,53.31,0.0
2025-03-07 06:15:00,66.39333333333333,2.1199999999999974,0.0,19.0,112.96666666666665,63.57,0.0,,100.0,,0.0,,0.0,73.53333333333335,,,67.0,69.0,,,53.150000000000006,0.0
2025-03-07 06:30:00,62.86333333333334,-2.1199999999999974,0.0,20.0,113.09666666666665,63.57,0.0,,100.0,,0.0,,0.0,73.54,,,67.0,69.0,,,53.58,0.0
2025-03-07 06:45:00,65.69,2.1199999999999974,0.0,19.0,112.7,63.57,0.0,,100.0,,0.0,,0.0,73.53,,,67.0,69.0,,,53.31,0.0
2025-03-07 07:00:00,64.27666666666666,0.0,0.0,19.333333333333332,112.72333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.53333333333335,,,67.0,69.0,,,53.04,0.0
2025-03-07 07:15:00,64.27333333333333,-2.1199999999999974,0.0,19.333333333333332,113.07333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.53666666666668,,,67.0,69.0,,,53.36,0.0
2025-03-07 07:30:00,64.27666666666666,2.1199999999999974,0.0,19.0,112.91000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.58666666666666,,,67.0,69.0,,,53.27000000000001,0.0
2025-03-07 07:45:00,63.57,2.1199999999999974,0.0,19.833333333333332,112.98333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.62666666666667,,,67.0,69.0,,,53.13,0.0
2025-03-07 08:00:00,64.98,0.0,0.0,19.333333333333332,112.92,63.57,0.0,,100.0,,0.0,,0.0,73.62333333333333,,,67.0,69.0,,,53.03999999999999,0.0
2025-03-07 08:15:00,64.98333333333333,2.1199999999999974,0.0,18.5,112.90666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.64333333333333,,,67.0,69.0,,,53.35,0.0
2025-03-07 08:30:00,63.57,0.0,0.0,19.166666666666668,112.84333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.64333333333333,,,67.0,69.0,,,52.71,0.0
2025-03-07 08:45:00,65.68666666666667,0.0,0.0,18.666666666666668,112.94,63.57,0.0,,100.0,,0.0,,0.0,73.66333333333334,,,67.0,69.0,,,53.190000000000005,0.0
2025-03-07 09:00:00,64.27333333333333,4.229999999999997,0.0,18.333333333333332,112.60333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.65666666666668,,,67.0,69.0,,,52.61,0.0
2025-03-07 09:15:00,63.57,0.0,0.0,18.333333333333332,112.45333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.67,,,67.0,69.0,,,52.13,0.0
2025-03-07 09:30:00,64.27666666666666,0.0,0.0,19.333333333333332,112.58666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.64333333333333,,,67.0,69.0,,,52.230000000000004,0.0
2025-03-07 09:45:00,64.27666666666666,2.1199999999999974,0.0,18.833333333333332,112.69333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.61333333333333,,,67.0,69.0,,,51.879999999999995,0.0
2025-03-07 10:00:00,64.27666666666666,2.1199999999999974,0.0,18.666666666666668,112.59333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.62666666666667,,,67.0,69.0,,,51.77,0.0
2025-03-07 10:15:00,65.68666666666667,0.0,0.0,19.0,112.58999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.64,,,67.0,69.0,,,52.71999999999999,0.0
2025-03-07 10:30:00,66.39333333333333,4.229999999999997,0.0,18.166666666666668,112.50666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.67,,,67.0,69.0,,,52.26,0.0
2025-03-07 10:45:00,63.57,0.0,0.0,18.833333333333332,112.77666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.68333333333334,,,67.0,69.0,,,52.269999999999996,0.0
2025-03-07 11:00:00,64.27666666666666,0.0,0.0,19.0,112.25666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.68333333333334,,,67.0,69.0,,,52.00000000000001,0.0
2025-03-07 11:15:00,64.27666666666666,-2.1199999999999974,0.0,18.666666666666668,111.86666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.68333333333334,,,67.0,69.0,,,51.190000000000005,0.0
2025-03-07 11:30:00,64.27666666666666,0.0,0.0,19.166666666666668,112.04,63.57,0.0,,100.0,,0.0,,0.0,73.68333333333334,,,67.0,69.0,,,51.349999999999994,0.0
2025-03-07 11:45:00,64.27666666666666,0.0,0.0,19.5,112.05,63.57,0.0,,100.0,,0.0,,0.0,73.69,,,67.0,69.0,,,51.230000000000004,0.0
2025-03-07 12:00:00,63.57,-2.1199999999999974,0.0,19.0,112.38333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.67666666666666,,,67.0,69.0,,,51.71999999999999,0.0
2025-03-07 12:15:00,63.57,-2.1199999999999974,0.0,18.833333333333332,112.50333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.67666666666666,,,67.0,69.0,,,51.980000000000004,0.0
2025-03-07 12:30:00,63.57,2.1199999999999974,0.0,18.5,112.46999999999998,63.57,0.0,,100.0,,0.0,,0.0,73.68333333333334,,,67.0,69.0,,,51.589999999999996,0.0
2025-03-07 12:45:00,65.69,2.1199999999999974,0.0,19.0,112.50666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.67,,,67.0,69.0,,,52.06999999999999,0.0
2025-03-07 13:00:00,64.27666666666666,2.1199999999999974,0.0,18.833333333333332,112.68666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.69333333333333,,,67.0,69.0,,,51.620000000000005,0.0
2025-03-07 13:15:00,66.39333333333333,4.229999999999997,0.0,18.833333333333332,112.62666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.71333333333332,,,67.0,69.0,,,51.79,0.0
2025-03-07 13:30:00,64.27666666666666,0.0,0.0,18.166666666666668,112.86,63.57,0.0,,100.0,,0.0,,0.0,73.70666666666666,,,67.0,69.0,,,51.49999999999999,0.0
2025-03-07 13:45:00,63.57,0.0,0.0,18.666666666666668,113.23,63.57,0.0,,100.0,,0.0,,0.0,73.76666666666667,,,67.0,69.0,,,51.5,0.0
2025-03-07 14:00:00,64.98333333333333,2.1199999999999974,0.0,18.666666666666668,112.99333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.83,,,67.0,69.0,,,51.53,0.0
2025-03-07 14:15:00,66.39333333333333,2.1199999999999974,0.0,18.333333333333332,113.29,63.57,0.0,,100.0,,0.0,,0.0,73.81666666666666,,,67.0,69.0,,,50.989999999999995,0.0
2025-03-07 14:30:00,64.98333333333333,2.1199999999999974,0.0,17.833333333333332,113.5,63.57,0.0,,100.0,,0.0,,0.0,73.83666666666666,,,67.0,69.0,,,50.660000000000004,0.0
2025-03-07 14:45:00,63.57,2.1199999999999974,0.0,17.5,113.75,63.57,0.0,,100.0,,0.0,,0.0,73.92666666666666,,,67.0,69.0,,,49.95,0.0
2025-03-07 15:00:00,64.98333333333333,2.1199999999999974,0.0,17.5,114.05666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.93333333333334,,,67.0,69.0,,,49.93000000000001,0.0
2025-03-07 15:15:00,63.57,0.0,0.0,17.833333333333332,114.08,63.57,0.0,,99.19,,0.0,,0.0,73.92666666666666,,,67.0,69.0,,,50.05,0.0
2025-03-07 15:30:00,64.98333333333333,0.0,0.0,18.333333333333332,113.92,63.57,0.0,,97.35000000000001,,0.0,,0.0,74.08999999999999,,,67.0,69.0,,,49.69999999999999,0.0
2025-03-07 15:45:00,63.57,0.0,0.0,17.333333333333332,114.09333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.89666666666666,,,67.0,69.0,,,49.39,0.0
2025-03-07 16:00:00,64.27666666666666,0.0,0.0,17.0,114.32,63.57,0.0,,100.0,,0.0,,0.0,73.93,,,67.0,69.0,,,48.78,0.0
2025-03-07 16:15:00,64.98333333333333,2.1199999999999974,0.0,17.0,114.51666666666667,63.57,0.0,,99.42333333333333,,0.0,,0.0,74.00666666666666,,,67.0,69.0,,,48.599999999999994,0.0
2025-03-07 16:30:00,62.156666666666666,-2.1199999999999974,0.0,17.333333333333332,114.73,63.57,0.0,,96.94333333333333,,0.0,,0.0,74.11333333333333,,,67.0,69.0,,,48.55,0.0
2025-03-07 16:45:00,63.57,0.0,0.0,18.333333333333332,114.57333333333334,63.57,0.0,,93.06,,0.0,,0.0,74.23666666666666,,,67.0,69.0,,,48.99000000000001,0.0
2025-03-07 17:00:00,64.98333333333333,0.0,0.0,17.666666666666668,111.57666666666667,63.57,0.0,,84.73666666666666,,0.0,,0.0,74.52,,,67.0,69.0,,,47.68000000000001,0.0
2025-03-07 17:15:00,64.27666666666666,0.0,0.0,16.5,110.66333333333334,63.57,0.0,,83.93333333333334,,0.0,,0.0,74.38000000000001,,,67.0,69.0,,,43.8,0.0
2025-03-07 17:30:00,64.27666666666666,2.1199999999999974,0.0,16.833333333333332,110.99333333333334,63.57,0.0,,83.53,,0.0,,0.0,74.26666666666667,,,67.0,69.0,,,44.129999999999995,0.0
2025-03-07 17:45:00,64.98333333333333,2.1199999999999974,0.0,17.5,110.28000000000002,63.57,0.0,,80.76666666666667,,0.0,,0.0,74.30666666666667,,,67.0,69.0,,,43.58,0.0
2025-03-07 18:00:00,64.98333333333333,2.1199999999999974,0.0,17.833333333333332,103.33333333333333,63.57,0.0,,81.58,,0.0,,0.0,74.16333333333334,,,67.0,69.0,,,44.22,0.0
2025-03-07 18:15:00,62.86333333333334,-2.1199999999999974,0.0,19.5,109.45,63.57,0.0,,90.88666666666666,,0.0,,0.0,73.72333333333334,,,67.0,69.0,,,46.779999999999994,0.0
2025-03-07 18:30:00,62.156666666666666,0.0,0.0,18.833333333333332,109.01666666666667,63.57,0.0,,87.82333333333334,,0.0,,0.0,73.94,,,67.0,69.0,,,47.30000000000001,0.0
2025-03-07 18:45:00,64.98333333333333,0.0,0.0,19.166666666666668,109.58666666666666,63.57,0.0,,84.52999999999999,,0.0,,0.0,74.09666666666668,,,67.0,69.0,,,49.550000000000004,0.0
2025-03-07 19:00:00,64.27666666666666,2.1199999999999974,0.0,18.833333333333332,97.09333333333332,63.57,0.0,,61.47666666666667,,0.0,,0.0,75.02666666666666,,,67.0,69.0,,,40.67,0.0
2025-03-07 19:15:00,64.98333333333333,2.1199999999999974,0.0,18.666666666666668,85.81333333333333,63.57,0.0,,45.333333333333336,,0.0,,0.0,75.39,,,67.0,69.0,,,26.310000000000002,0.0
2025-03-07 19:30:00,64.27666666666666,-2.1199999999999974,0.0,20.5,74.19333333333333,63.57,0.0,,36.74333333333333,,0.0,,0.0,75.29,,,67.0,69.0,,,18.75,0.0
2025-03-07 19:45:00,64.98333333333333,2.1199999999999974,0.0,20.5,74.00333333333333,63.57,0.0,,38.96666666666667,,0.0,,0.0,74.80333333333333,,,67.0,69.0,,,16.330000000000005,0.0
2025-03-07 20:00:00,65.69,2.1199999999999974,0.0,19.5,82.75,63.57,0.0,,51.126666666666665,,0.0,,0.0,74.01666666666667,,,67.0,69.0,,,21.6,0.0
2025-03-07 20:15:00,64.27666666666666,0.0,0.0,19.333333333333332,90.7,63.57,0.0,,60.22,,0.0,,0.0,73.62333333333333,,,67.0,69.0,,,30.480000000000004,0.0
2025-03-07 20:30:00,65.69,2.1199999999999974,0.0,19.5,96.05666666666667,63.57,0.0,,68.05,,0.0,,0.0,73.41666666666667,,,67.0,69.0,,,36.82000000000001,0.0
2025-03-07 20:45:00,64.27666666666666,0.0,0.0,18.333333333333332,100.20666666666666,63.57,0.0,,75.33666666666666,,0.0,,0.0,73.28333333333333,,,67.0,69.0,,,41.35999999999999,0.0
2025-03-07 21:00:00,65.68666666666667,2.1199999999999974,0.0,18.5,100.53000000000002,63.57,0.0,,68.86,,0.0,,0.0,73.81333333333333,,,67.0,69.0,,,44.21000000000001,0.0
2025-03-07 21:15:00,65.68333333333334,4.229999999999997,0.0,16.5,92.21,63.57,0.0,,54.59,,0.0,,0.0,74.46,,,67.0,69.0,,,32.71000000000001,0.0
2025-03-07 21:30:00,64.98333333333333,0.0,0.0,18.0,83.98,63.57,0.0,,44.06,,0.0,,0.0,74.75,,,67.0,69.0,,,25.85,0.0
2025-03-07 21:45:00,66.39333333333333,2.1199999999999974,0.0,16.833333333333332,77.10000000000001,63.57,0.0,,36.43333333333333,,0.0,,0.0,74.83333333333333,,,67.0,69.0,,,16.47,0.0
2025-03-07 22:00:00,62.86333333333334,0.0,0.0,18.5,73.44666666666667,63.57,0.0,,36.17666666666667,,0.0,,0.0,74.57,,,67.0,69.0,,,15.119999999999997,0.0
2025-03-07 22:15:00,64.27666666666666,0.0,0.0,18.166666666666668,76.61333333333333,63.57,0.0,,34.733333333333334,,0.0,,0.0,74.45333333333333,,,67.0,69.0,,,16.059999999999995,0.0
2025-03-07 22:30:00,64.98333333333333,0.0,0.0,16.833333333333332,74.78666666666668,63.57,0.0,,33.91,,0.0,,0.0,74.33999999999999,,,67.0,69.0,,,11.209999999999994,0.0
2025-03-07 22:45:00,63.57,-2.1199999999999974,0.0,18.166666666666668,76.27333333333333,63.57,0.0,,40.63333333333333,,0.0,,0.0,73.94666666666666,,,67.0,69.0,,,16.150000000000006,0.0
2025-03-07 23:00:00,64.27666666666666,2.1199999999999974,0.0,18.666666666666668,83.01333333333334,63.57,0.0,,50.843333333333334,,0.0,,0.0,73.52666666666666,,,67.0,69.0,,,21.769999999999996,0.0
2025-03-07 23:15:00,65.68666666666667,0.0,0.0,17.166666666666668,93.70333333333333,63.57,0.0,,57.88,,0.0,,0.0,73.37333333333333,,,67.0,69.0,,,26.549999999999997,0.0
2025-03-07 23:30:00,67.10000000000001,2.1199999999999974,0.0,17.5,94.15333333333332,63.57,0.0,,64.88,,0.0,,0.0,73.27333333333333,,,67.0,69.0,,,33.440000000000005,0.0
2025-03-07 23:45:00,63.57,0.0,0.0,18.5,99.64333333333333,63.57,0.0,,74.12,,0.0,,0.0,73.11,,,67.0,69.0,,,39.55,0.0
2025-03-08 00:00:00,64.98333333333333,2.1199999999999974,0.0,18.833333333333332,104.05333333333333,63.57,0.0,,81.63333333333333,,0.0,,0.0,73.08333333333333,,,67.0,69.0,,,44.669999999999995,0.0
2025-03-08 00:15:00,66.39333333333333,2.1199999999999974,0.0,18.833333333333332,110.63666666666666,63.57,0.0,,88.33999999999999,,0.0,,0.0,73.08333333333333,,,67.0,69.0,,,48.03,0.0
2025-03-08 00:30:00,64.27333333333333,4.229999999999997,0.0,17.5,112.22666666666667,63.57,0.0,,92.58999999999999,,0.0,,0.0,73.17666666666666,,,67.0,69.0,,,48.78,0.0
2025-03-08 00:45:00,65.69,2.1199999999999974,0.0,19.333333333333332,111.53666666666668,63.57,0.0,,98.07666666666667,,0.0,,0.0,73.19,,,67.0,69.0,,,52.01,0.0
2025-03-08 01:00:00,64.98333333333333,2.1199999999999974,0.0,17.5,114.39666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.28333333333335,,,67.0,69.0,,,49.769999999999996,0.0
2025-03-08 01:15:00,64.98333333333333,0.0,0.0,19.5,112.25999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.32666666666667,,,67.0,69.0,,,52.339999999999996,0.0
2025-03-08 01:30:00,64.98333333333333,2.1199999999999974,0.0,17.666666666666668,113.62666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.39,,,67.0,69.0,,,49.78,0.0
2025-03-08 01:45:00,64.27666666666666,0.0,0.0,19.0,113.82333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.37333333333333,,,67.0,69.0,,,53.05,0.0
2025-03-08 02:00:00,62.86333333333334,0.0,0.0,18.0,112.47000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.51666666666667,,,67.0,69.0,,,50.370000000000005,0.0
2025-03-08 02:15:00,64.98,0.0,0.0,19.0,114.44666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.48666666666666,,,67.0,69.0,,,51.61000000000001,0.0
2025-03-08 02:30:00,64.98333333333333,2.1199999999999974,0.0,17.333333333333332,116.21999999999998,63.57,0.0,,100.0,,0.0,,0.0,73.61666666666666,,,67.0,69.0,,,50.25,0.0
2025-03-08 02:45:00,63.57,2.1199999999999974,0.0,17.166666666666668,116.25666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.78333333333333,,,67.0,69.0,,,50.21000000000001,0.0
2025-03-08 03:00:00,63.57,-2.1199999999999974,0.0,18.166666666666668,116.37333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.89333333333333,,,67.0,69.0,,,50.38000000000001,0.0
2025-03-08 03:15:00,62.156666666666666,2.1199999999999974,0.0,18.833333333333332,113.19333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.96,,,67.0,69.0,,,50.32000000000001,0.0
2025-03-08 03:30:00,64.98,-2.1199999999999974,0.0,19.333333333333332,113.33,63.57,0.0,,100.0,,0.0,,0.0,73.80666666666667,,,67.0,69.0,,,52.26,0.0
2025-03-08 03:45:00,65.68666666666667,2.1199999999999974,0.0,17.833333333333332,114.03666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.85333333333334,,,67.0,69.0,,,50.120000000000005,0.0
2025-03-08 04:00:00,64.27666666666666,0.0,0.0,19.333333333333332,112.82,63.57,0.0,,100.0,,0.0,,0.0,73.73666666666666,,,67.0,69.0,,,52.51,0.0
2025-03-08 04:15:00,65.69,2.1199999999999974,0.0,17.833333333333332,115.93333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.80666666666667,,,67.0,69.0,,,50.540000000000006,0.0
2025-03-08 04:30:00,63.57,2.1199999999999974,0.0,17.333333333333332,115.87,63.57,0.0,,100.0,,0.0,,0.0,73.88666666666667,,,67.0,69.0,,,50.39,0.0
2025-03-08 04:45:00,62.156666666666666,-2.1199999999999974,0.0,18.5,116.04333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.95333333333333,,,67.0,69.0,,,50.94000000000001,0.0
2025-03-08 05:00:00,65.69,2.1199999999999974,0.0,18.666666666666668,115.85000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.96,,,67.0,69.0,,,50.58,0.0
2025-03-08 05:15:00,63.57,0.0,0.0,18.0,115.77666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.97333333333334,,,67.0,69.0,,,50.5,0.0
