time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-08 05:30:00,63.57,0.0,0.0,18.666666666666668,116.14666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.98,,,67.0,69.0,,,50.78999999999999,0.0
2025-03-08 05:45:00,65.69,2.1199999999999974,0.0,18.5,115.80666666666666,63.57,0.0,,99.96666666666665,,0.0,,0.0,73.98,,,67.0,69.0,,,50.75999999999999,0.0
2025-03-08 06:00:00,64.27666666666666,2.1199999999999974,0.0,17.833333333333332,115.78666666666668,63.57,0.0,,99.87666666666667,,0.0,,0.0,73.99000000000001,,,67.0,69.0,,,50.80999999999999,0.0
2025-03-08 06:15:00,64.27666666666666,0.0,0.0,18.166666666666668,115.25,63.57,0.0,,100.0,,0.0,,0.0,73.96666666666665,,,67.0,69.0,,,50.97,0.0
2025-03-08 06:30:00,64.98333333333333,2.1199999999999974,0.0,18.166666666666668,114.56,63.57,0.0,,100.0,,0.0,,0.0,73.86666666666666,,,67.0,69.0,,,51.27,0.0
2025-03-08 06:45:00,63.57,2.1199999999999974,0.0,18.166666666666668,114.32333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.79,,,67.0,69.0,,,51.14000000000001,0.0
2025-03-08 07:00:00,66.39333333333333,2.1199999999999974,0.0,19.0,113.94333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.66333333333334,,,67.0,69.0,,,51.290000000000006,0.0
2025-03-08 07:15:00,64.27666666666666,0.0,0.0,19.5,114.28333333333335,63.57,0.0,,100.0,,0.0,,0.0,73.61999999999999,,,67.0,69.0,,,51.75,0.0
2025-03-08 07:30:00,64.27666666666666,-2.1199999999999974,0.0,20.0,114.48333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.53666666666668,,,67.0,69.0,,,52.0,0.0
2025-03-08 07:45:00,64.27666666666666,2.1199999999999974,0.0,20.833333333333332,115.25999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.54333333333334,,,67.0,69.0,,,52.46,0.0
2025-03-08 08:00:00,64.98333333333333,2.1199999999999974,0.0,20.5,115.39333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.61999999999999,,,67.0,69.0,,,53.00000000000001,0.0
2025-03-08 08:15:00,62.86333333333334,0.0,0.0,20.0,115.61333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.66333333333334,,,67.0,69.0,,,53.07,0.0
2025-03-08 08:30:00,64.98,4.229999999999997,0.0,19.833333333333332,115.21333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.67,,,67.0,69.0,,,52.69,0.0
2025-03-08 08:45:00,62.156666666666666,-4.240000000000002,0.0,20.666666666666668,115.64666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.67,,,67.0,69.0,,,53.14,0.0
2025-03-08 09:00:00,64.98333333333333,2.1199999999999974,0.0,21.0,115.50333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.67,,,67.0,69.0,,,53.379999999999995,0.0
2025-03-08 09:15:00,64.27666666666666,0.0,0.0,20.166666666666668,115.39666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.68333333333334,,,67.0,69.0,,,53.1,0.0
2025-03-08 09:30:00,65.69,2.1199999999999974,0.0,20.333333333333332,114.95333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.72333333333334,,,67.0,69.0,,,52.98,0.0
2025-03-08 09:45:00,64.27666666666666,0.0,0.0,20.166666666666668,115.07000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.73,,,67.0,69.0,,,52.190000000000005,0.0
2025-03-08 10:00:00,64.98333333333333,2.1199999999999974,0.0,20.333333333333332,115.16000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.74,,,67.0,69.0,,,53.050000000000004,0.0
2025-03-08 10:15:00,64.27666666666666,-2.1199999999999974,0.0,20.666666666666668,115.16666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.71666666666665,,,67.0,69.0,,,53.47,0.0
2025-03-08 10:30:00,63.57,0.0,0.0,20.833333333333332,115.06333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.69,,,67.0,69.0,,,52.83,0.0
2025-03-08 10:45:00,64.27666666666666,0.0,0.0,20.333333333333332,115.25999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.70333333333333,,,67.0,69.0,,,53.08,0.0
2025-03-08 11:00:00,65.68666666666667,2.1199999999999974,0.0,19.833333333333332,115.11666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.69666666666666,,,67.0,69.0,,,53.550000000000004,0.0
2025-03-08 11:15:00,64.27666666666666,2.1199999999999974,0.0,20.0,114.94666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.68333333333334,,,67.0,69.0,,,52.88,0.0
2025-03-08 11:30:00,65.68666666666667,4.229999999999997,0.0,20.5,114.82333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.69,,,67.0,69.0,,,52.74999999999999,0.0
2025-03-08 11:45:00,64.98333333333333,0.0,0.0,20.5,114.75666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.69,,,67.0,69.0,,,53.38,0.0
2025-03-08 12:00:00,64.27666666666666,0.0,0.0,19.666666666666668,114.72666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.68333333333334,,,67.0,69.0,,,53.050000000000004,0.0
2025-03-08 12:15:00,65.68666666666667,4.229999999999997,0.0,19.833333333333332,114.41666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.69,,,67.0,69.0,,,52.89999999999999,0.0
2025-03-08 12:30:00,66.39333333333333,0.0,0.0,19.5,114.31333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.69,,,67.0,69.0,,,53.330000000000005,0.0
2025-03-08 12:45:00,63.57,0.0,0.0,20.166666666666668,114.33,63.57,0.0,,100.0,,0.0,,0.0,73.69,,,67.0,69.0,,,52.99,0.0
2025-03-08 13:00:00,67.09666666666666,2.1199999999999974,0.0,20.166666666666668,114.27666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.67,,,67.0,69.0,,,53.14999999999999,0.0
2025-03-08 13:15:00,64.98333333333333,0.0,0.0,19.166666666666668,114.05,63.57,0.0,,100.0,,0.0,,0.0,73.67666666666666,,,67.0,69.0,,,52.83,0.0
2025-03-08 13:30:00,64.27666666666666,0.0,0.0,19.666666666666668,114.32666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.67,,,67.0,69.0,,,52.8,0.0
2025-03-08 13:45:00,66.39333333333333,2.1199999999999974,0.0,19.333333333333332,114.21,63.57,0.0,,100.0,,0.0,,0.0,73.67666666666666,,,67.0,69.0,,,52.510000000000005,0.0
2025-03-08 14:00:00,64.98333333333333,0.0,0.0,21.5,115.32666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.67,,,67.0,69.0,,,53.519999999999996,0.0
2025-03-08 14:15:00,65.68666666666667,4.229999999999997,0.0,21.0,115.16666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.67,,,67.0,69.0,,,53.99,0.0
2025-03-08 14:30:00,63.57,-2.1199999999999974,0.0,20.166666666666668,114.86,63.57,0.0,,100.0,,0.0,,0.0,73.68333333333334,,,67.0,69.0,,,54.05,0.0
2025-03-08 14:45:00,64.27666666666666,2.1199999999999974,0.0,19.5,113.76666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.69,,,67.0,69.0,,,52.7,0.0
2025-03-08 15:00:00,64.98333333333333,2.1199999999999974,0.0,20.166666666666668,113.67,63.57,0.0,,100.0,,0.0,,0.0,73.67,,,67.0,69.0,,,52.300000000000004,0.0
2025-03-08 15:15:00,63.57,0.0,0.0,19.666666666666668,113.81666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.67666666666666,,,67.0,69.0,,,52.9,0.0
2025-03-08 15:30:00,64.98333333333333,0.0,0.0,19.833333333333332,114.02666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.68333333333334,,,67.0,69.0,,,52.28999999999999,0.0
2025-03-08 15:45:00,63.57,2.1199999999999974,0.0,18.833333333333332,114.23,63.57,0.0,,100.0,,0.0,,0.0,73.72333333333334,,,67.0,69.0,,,51.870000000000005,0.0
2025-03-08 16:00:00,64.27666666666666,0.0,0.0,18.5,114.38666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.77333333333333,,,67.0,69.0,,,51.68999999999999,0.0
2025-03-08 16:15:00,64.98333333333333,2.1199999999999974,0.0,18.666666666666668,114.34333333333335,63.57,0.0,,100.0,,0.0,,0.0,73.79333333333334,,,67.0,69.0,,,51.35,0.0
2025-03-08 16:30:00,67.09666666666666,4.229999999999997,0.0,18.666666666666668,114.31333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.80666666666667,,,67.0,69.0,,,51.41,0.0
2025-03-08 16:45:00,62.156666666666666,-2.1199999999999974,0.0,18.666666666666668,114.37,63.57,0.0,,100.0,,0.0,,0.0,73.82333333333334,,,67.0,69.0,,,51.669999999999995,0.0
2025-03-08 17:00:00,63.57,0.0,0.0,19.166666666666668,114.54,63.57,0.0,,100.0,,0.0,,0.0,73.84333333333333,,,67.0,69.0,,,51.51,0.0
2025-03-08 17:15:00,65.69,2.1199999999999974,0.0,19.333333333333332,114.74666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.91666666666667,,,67.0,69.0,,,50.769999999999996,0.0
2025-03-08 17:30:00,64.98,0.0,0.0,18.5,114.82666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.96,,,67.0,69.0,,,50.64,0.0
2025-03-08 17:45:00,63.57,2.1199999999999974,0.0,18.166666666666668,115.25666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.98,,,67.0,69.0,,,51.03999999999999,0.0
2025-03-08 18:00:00,63.57,0.0,0.0,18.666666666666668,115.35333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.97333333333334,,,67.0,69.0,,,51.06,0.0
2025-03-08 18:15:00,64.27666666666666,2.1199999999999974,0.0,18.5,115.22666666666667,63.57,0.0,,99.31333333333333,,0.0,,0.0,74.02333333333333,,,67.0,69.0,,,50.32000000000001,0.0
2025-03-08 18:30:00,66.39,4.229999999999997,0.0,18.0,115.37,63.57,0.0,,97.38333333333333,,0.0,,0.0,74.09666666666666,,,67.0,69.0,,,50.43000000000001,0.0
2025-03-08 18:45:00,64.98333333333333,2.1199999999999974,0.0,17.166666666666668,115.28000000000002,63.57,0.0,,96.10333333333334,,0.0,,0.0,74.12,,,67.0,69.0,,,49.71000000000001,0.0
2025-03-08 19:00:00,64.98,4.229999999999997,0.0,17.0,115.40666666666668,63.57,0.0,,95.05666666666667,,0.0,,0.0,74.12,,,67.0,69.0,,,49.28999999999999,0.0
2025-03-08 19:15:00,64.98333333333333,2.1199999999999974,0.0,16.333333333333332,114.43666666666667,63.57,0.0,,92.35666666666667,,0.0,,0.0,74.2,,,67.0,69.0,,,48.870000000000005,0.0
2025-03-08 19:30:00,65.68666666666667,2.1199999999999974,0.0,16.0,112.96999999999998,63.57,0.0,,89.20333333333333,,0.0,,0.0,74.26,,,67.0,69.0,,,47.61999999999999,0.0
2025-03-08 19:45:00,64.98333333333333,0.0,0.0,15.333333333333334,111.44333333333333,63.57,0.0,,85.67,,0.0,,0.0,74.33,,,67.0,69.0,,,46.13000000000001,0.0
2025-03-08 20:00:00,64.27666666666666,0.0,0.0,14.833333333333334,109.56666666666666,63.57,0.0,,81.5,,0.0,,0.0,74.39666666666666,,,67.0,69.0,,,44.22,0.0
2025-03-08 20:15:00,64.98333333333333,2.1199999999999974,0.0,14.5,107.98666666666666,63.57,0.0,,77.97333333333334,,0.0,,0.0,74.43,,,67.0,69.0,,,42.16,0.0
2025-03-08 20:30:00,64.98333333333333,2.1199999999999974,0.0,14.5,105.87666666666667,63.57,0.0,,73.29,,0.0,,0.0,74.48666666666666,,,67.0,69.0,,,40.64999999999999,0.0
2025-03-08 20:45:00,64.27666666666666,0.0,0.0,15.166666666666666,103.16000000000001,63.57,0.0,,68.39999999999999,,0.0,,0.0,74.53666666666668,,,67.0,69.0,,,38.06,0.0
2025-03-08 21:00:00,63.56666666666666,-2.1199999999999974,0.0,16.0,100.24000000000001,63.57,0.0,,63.71333333333333,,0.0,,0.0,74.55666666666666,,,67.0,69.0,,,35.56,0.0
2025-03-08 21:15:00,62.156666666666666,0.0,0.0,16.166666666666668,97.38666666666667,63.57,0.0,,59.52,,0.0,,0.0,74.56333333333333,,,67.0,69.0,,,31.89,0.0
2025-03-08 21:30:00,64.27666666666666,0.0,0.0,16.5,94.51333333333334,63.57,0.0,,54.99666666666667,,0.0,,0.0,74.56333333333333,,,67.0,69.0,,,29.58,0.0
2025-03-08 21:45:00,64.27666666666666,-2.1199999999999974,0.0,16.5,91.36000000000001,63.57,0.0,,50.31666666666666,,0.0,,0.0,74.58999999999999,,,67.0,69.0,,,26.510000000000005,0.0
2025-03-08 22:00:00,64.27666666666666,0.0,0.0,17.0,88.21666666666665,63.57,0.0,,46.30666666666667,,0.0,,0.0,74.56333333333333,,,67.0,69.0,,,23.519999999999996,0.0
2025-03-08 22:15:00,64.98,4.229999999999997,0.0,16.833333333333332,85.28666666666668,63.57,0.0,,42.199999999999996,,0.0,,0.0,74.56333333333333,,,67.0,69.0,,,20.60000000000001,0.0
2025-03-08 22:30:00,65.69,2.1199999999999974,0.0,15.833333333333334,82.61,63.57,0.0,,38.53,,0.0,,0.0,74.53333333333333,,,67.0,69.0,,,17.810000000000002,0.0
2025-03-08 22:45:00,63.57,2.1199999999999974,0.0,15.666666666666666,81.37333333333333,63.57,0.0,,36.67333333333334,,0.0,,0.0,74.42666666666666,,,67.0,69.0,,,15.5,0.0
2025-03-08 23:00:00,63.57,-2.1199999999999974,0.0,16.0,80.18666666666667,63.57,0.0,,35.36,,0.0,,0.0,74.36,,,67.0,69.0,,,14.919999999999987,0.0
2025-03-08 23:15:00,66.39333333333333,4.229999999999997,0.0,16.0,80.46,63.57,0.0,,36.36666666666667,,0.0,,0.0,74.18333333333334,,,67.0,69.0,,,14.560000000000002,0.0
2025-03-08 23:30:00,66.39333333333333,4.229999999999997,0.0,15.333333333333334,83.20666666666666,63.57,0.0,,41.49,,0.0,,0.0,73.92,,,67.0,69.0,,,16.25999999999999,0.0
2025-03-08 23:45:00,64.27666666666666,2.1199999999999974,0.0,15.5,88.08999999999999,63.57,0.0,,47.913333333333334,,0.0,,0.0,73.66666666666667,,,67.0,69.0,,,20.590000000000003,0.0
2025-03-09 00:00:00,64.27333333333333,0.0,0.0,15.333333333333334,92.93333333333334,63.57,0.0,,55.28333333333333,,0.0,,0.0,73.45,,,67.0,69.0,,,26.42,0.0
2025-03-09 00:15:00,64.27666666666666,-2.1199999999999974,0.0,15.0,97.88,63.57,0.0,,63.083333333333336,,0.0,,0.0,73.30333333333333,,,67.0,69.0,,,31.310000000000002,0.0
2025-03-09 00:30:00,62.86333333333334,-2.1199999999999974,0.0,15.0,103.34666666666668,63.57,0.0,,71.64999999999999,,0.0,,0.0,73.17,,,67.0,69.0,,,36.84,0.0
2025-03-09 00:45:00,62.86333333333334,-2.1199999999999974,0.0,16.666666666666668,107.94,63.57,0.0,,80.13,,0.0,,0.0,73.06666666666666,,,67.0,69.0,,,42.61999999999999,0.0
2025-03-09 01:00:00,64.27666666666666,0.0,0.0,17.0,111.57666666666667,63.57,0.0,,89.91333333333334,,0.0,,0.0,72.95666666666666,,,67.0,69.0,,,46.120000000000005,0.0
2025-03-09 01:15:00,64.98333333333333,0.0,0.0,17.833333333333332,113.21666666666665,63.57,0.0,,97.64999999999999,,0.0,,0.0,72.93,,,67.0,69.0,,,49.9,0.0
2025-03-09 01:30:00,63.57,0.0,0.0,18.0,113.29333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.91,,,67.0,69.0,,,50.529999999999994,0.0
2025-03-09 01:45:00,64.98333333333333,2.1199999999999974,0.0,18.666666666666668,113.67999999999999,63.57,0.0,,100.0,,0.0,,0.0,72.91666666666667,,,67.0,69.0,,,50.95,0.0
2025-03-09 02:00:00,65.69,2.1199999999999974,0.0,18.166666666666668,113.21,63.57,0.0,,100.0,,0.0,,0.0,72.94333333333334,,,67.0,69.0,,,51.27,0.0
2025-03-09 02:15:00,65.69,2.1199999999999974,0.0,17.5,113.25666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.0,,,67.0,69.0,,,50.980000000000004,0.0
2025-03-09 02:30:00,64.27666666666666,0.0,0.0,18.166666666666668,113.74333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.06666666666666,,,67.0,69.0,,,51.07000000000001,0.0
2025-03-09 02:45:00,64.27666666666666,0.0,0.0,19.333333333333332,113.98666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.07666666666667,,,67.0,69.0,,,51.56999999999999,0.0
2025-03-09 03:00:00,64.27666666666666,2.1199999999999974,0.0,19.166666666666668,114.03666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.07666666666667,,,67.0,69.0,,,51.65,0.0
2025-03-09 03:15:00,63.57,2.1199999999999974,0.0,20.166666666666668,114.33666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.12,,,67.0,69.0,,,52.14,0.0
2025-03-09 03:30:00,65.69,2.1199999999999974,0.0,19.333333333333332,113.76333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.23333333333333,,,67.0,69.0,,,52.3,0.0
2025-03-09 03:45:00,63.57,0.0,0.0,19.333333333333332,114.39999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.24,,,67.0,69.0,,,52.199999999999996,0.0
2025-03-09 04:00:00,64.98333333333333,,0.0,19.833333333333332,114.44,63.57,0.0,,100.0,,0.0,,0.0,73.24,,,67.0,69.0,,,,
2025-03-09 04:15:00,65.69,2.1199999999999974,0.0,19.166666666666668,113.89,63.57,0.0,,100.0,,0.0,,0.0,73.24,,,67.0,69.0,,,52.68000000000001,0.0
2025-03-09 04:30:00,62.86333333333334,0.0,0.0,20.166666666666668,114.03666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.30333333333333,,,67.0,69.0,,,53.13999999999999,0.0
2025-03-09 04:45:00,66.39333333333333,2.1199999999999974,0.0,19.5,113.55666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.33,,,67.0,69.0,,,53.09,0.0
2025-03-09 05:00:00,64.98333333333333,2.1199999999999974,0.0,20.166666666666668,113.83333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.24666666666667,,,67.0,69.0,,,53.46000000000001,0.0
2025-03-09 05:15:00,65.69,2.1199999999999974,0.0,20.333333333333332,113.64,63.57,0.0,,100.0,,0.0,,0.0,73.24666666666667,,,67.0,69.0,,,53.36000000000001,0.0
2025-03-09 05:30:00,64.98333333333333,2.1199999999999974,0.0,20.0,113.61666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.24,,,67.0,69.0,,,53.940000000000005,0.0
2025-03-09 05:45:00,64.27666666666666,0.0,0.0,20.666666666666668,113.77,63.57,0.0,,100.0,,0.0,,0.0,73.32,,,67.0,69.0,,,53.95,0.0
2025-03-09 06:00:00,64.98333333333333,2.1199999999999974,0.0,20.833333333333332,113.60000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.37333333333333,,,67.0,69.0,,,53.46999999999999,0.0
2025-03-09 06:15:00,64.98,4.229999999999997,0.0,19.5,113.64666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.38666666666667,,,67.0,69.0,,,53.89,0.0
2025-03-09 06:30:00,63.57,0.0,0.0,20.166666666666668,113.46333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.46666666666665,,,67.0,69.0,,,53.92,0.0
2025-03-09 06:45:00,64.98333333333333,2.1199999999999974,0.0,20.333333333333332,113.54,63.57,0.0,,100.0,,0.0,,0.0,73.40333333333332,,,67.0,69.0,,,53.910000000000004,0.0
2025-03-09 07:00:00,63.56999999999999,0.0,0.0,19.666666666666668,113.93333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.38,,,67.0,69.0,,,54.339999999999996,0.0
2025-03-09 07:15:00,64.27666666666666,0.0,0.0,20.0,113.75333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.38,,,67.0,69.0,,,53.94,0.0
2025-03-09 07:30:00,64.98333333333333,0.0,0.0,20.5,113.86333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.39999999999999,,,67.0,69.0,,,54.33,0.0
2025-03-09 07:45:00,66.39333333333333,4.229999999999997,0.0,19.166666666666668,113.49000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.42333333333333,,,67.0,69.0,,,54.230000000000004,0.0
2025-03-09 08:00:00,65.69,2.1199999999999974,0.0,19.833333333333332,113.48666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.38,,,67.0,69.0,,,54.01,0.0
2025-03-09 08:15:00,64.98333333333333,2.1199999999999974,0.0,20.666666666666668,113.60000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.38,,,67.0,69.0,,,54.4,0.0
2025-03-09 08:30:00,66.39333333333333,2.1199999999999974,0.0,20.5,113.33666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.37333333333333,,,67.0,69.0,,,54.39000000000001,0.0
2025-03-09 08:45:00,64.27666666666666,2.1199999999999974,0.0,19.5,113.13666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.36666666666666,,,67.0,69.0,,,53.87,0.0
2025-03-09 09:00:00,63.57,0.0,0.0,19.833333333333332,113.38333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.36,,,67.0,69.0,,,54.300000000000004,0.0
2025-03-09 09:15:00,64.98333333333333,2.1199999999999974,0.0,19.833333333333332,113.02999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.35333333333334,,,67.0,69.0,,,54.489999999999995,0.0
2025-03-09 09:30:00,65.69,2.1199999999999974,0.0,19.166666666666668,112.58999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.34333333333332,,,67.0,69.0,,,53.97,0.0
2025-03-09 09:45:00,64.98,0.0,0.0,19.833333333333332,112.68333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.32333333333334,,,67.0,69.0,,,53.900000000000006,0.0
2025-03-09 10:00:00,65.68666666666667,2.1199999999999974,0.0,20.166666666666668,112.95333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.34666666666666,,,67.0,69.0,,,54.47,0.0
2025-03-09 10:15:00,66.39333333333333,4.229999999999997,0.0,19.166666666666668,112.62666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.36666666666666,,,67.0,69.0,,,54.21999999999999,0.0
2025-03-09 10:30:00,64.98,4.229999999999997,0.0,19.166666666666668,112.42,63.57,0.0,,100.0,,0.0,,0.0,73.38666666666667,,,67.0,69.0,,,53.699999999999996,0.0
2025-03-09 10:45:00,64.27333333333333,0.0,0.0,19.666666666666668,112.03666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.38,,,67.0,69.0,,,53.410000000000004,0.0
2025-03-09 11:00:00,64.27666666666666,2.1199999999999974,0.0,20.0,112.24666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.46,,,67.0,69.0,,,53.11000000000001,0.0
2025-03-09 11:15:00,66.39333333333333,4.229999999999997,0.0,19.166666666666668,112.12,63.57,0.0,,100.0,,0.0,,0.0,73.50333333333333,,,67.0,69.0,,,53.629999999999995,0.0
2025-03-09 11:30:00,66.39333333333333,2.1199999999999974,0.0,18.666666666666668,111.86333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.48333333333333,,,67.0,69.0,,,53.64,0.0
2025-03-09 11:45:00,64.27666666666666,0.0,0.0,19.0,111.78000000000002,63.57,0.0,,100.0,,0.0,,0.0,73.43,,,67.0,69.0,,,53.03,0.0
2025-03-09 12:00:00,64.98333333333333,2.1199999999999974,0.0,19.5,111.41666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.48666666666666,,,67.0,69.0,,,53.21999999999999,0.0
2025-03-09 12:15:00,65.68666666666667,4.229999999999997,0.0,19.166666666666668,111.12,63.57,0.0,,100.0,,0.0,,0.0,73.49,,,67.0,69.0,,,52.7,0.0
2025-03-09 12:30:00,64.27666666666666,0.0,0.0,18.833333333333332,111.08,63.57,0.0,,100.0,,0.0,,0.0,73.47666666666667,,,67.0,69.0,,,52.55,0.0
2025-03-09 12:45:00,63.57,-2.1199999999999974,0.0,20.0,111.38666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.49666666666667,,,67.0,69.0,,,52.71,0.0
2025-03-09 13:00:00,64.98333333333333,0.0,0.0,19.166666666666668,111.45333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.52333333333333,,,67.0,69.0,,,52.82000000000001,0.0
2025-03-09 13:15:00,64.98,0.0,0.0,18.166666666666668,111.64333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.56666666666668,,,67.0,69.0,,,52.5,0.0
2025-03-09 13:30:00,64.27333333333333,0.0,0.0,19.0,112.19666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.64333333333333,,,67.0,69.0,,,52.50000000000001,0.0
2025-03-09 13:45:00,63.57,0.0,0.0,18.166666666666668,112.45333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.67666666666666,,,67.0,69.0,,,51.79,0.0
2025-03-09 14:00:00,66.39,4.229999999999997,0.0,18.0,112.31666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.76666666666667,,,67.0,69.0,,,51.21,0.0
2025-03-09 14:15:00,64.98333333333333,0.0,0.0,18.0,112.78333333333335,63.57,0.0,,100.0,,0.0,,0.0,73.81666666666666,,,67.0,69.0,,,51.31,0.0
2025-03-09 14:30:00,64.27666666666666,2.1199999999999974,0.0,17.666666666666668,113.10333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.9,,,67.0,69.0,,,51.160000000000004,0.0
2025-03-09 14:45:00,64.27666666666666,0.0,0.0,17.666666666666668,113.80333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.95333333333333,,,67.0,69.0,,,50.87,0.0
2025-03-09 15:00:00,67.09666666666666,4.229999999999997,0.0,17.5,114.35000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.98333333333333,,,67.0,69.0,,,50.13999999999999,0.0
2025-03-09 15:15:00,64.98333333333333,0.0,0.0,17.333333333333332,115.10000000000001,63.57,0.0,,98.27333333333333,,0.0,,0.0,74.06,,,67.0,69.0,,,50.519999999999996,0.0
2025-03-09 15:30:00,62.86333333333334,0.0,0.0,18.333333333333332,115.19666666666667,63.57,0.0,,96.60666666666667,,0.0,,0.0,74.10666666666667,,,67.0,69.0,,,49.760000000000005,0.0
2025-03-09 15:45:00,64.27333333333333,4.229999999999997,0.0,17.666666666666668,115.16666666666667,63.57,0.0,,94.90666666666668,,0.0,,0.0,74.14999999999999,,,67.0,69.0,,,49.3,0.0
2025-03-09 16:00:00,62.86333333333334,0.0,0.0,18.0,114.82,63.57,0.0,,92.16666666666667,,0.0,,0.0,74.22333333333334,,,67.0,69.0,,,48.8,0.0
2025-03-09 16:15:00,64.98,0.0,0.0,18.333333333333332,114.23333333333333,63.57,0.0,,90.50999999999999,,0.0,,0.0,74.22333333333334,,,67.0,69.0,,,48.43000000000001,0.0
2025-03-09 16:30:00,64.98333333333333,2.1199999999999974,0.0,17.5,113.28333333333335,63.57,0.0,,88.39999999999999,,0.0,,0.0,74.22333333333334,,,67.0,69.0,,,46.849999999999994,0.0
2025-03-09 16:45:00,64.98333333333333,2.1199999999999974,0.0,16.833333333333332,112.55666666666666,63.57,0.0,,86.58333333333333,,0.0,,0.0,74.23,,,67.0,69.0,,,45.989999999999995,0.0
2025-03-09 17:00:00,63.57,0.0,0.0,16.666666666666668,112.00333333333333,63.57,0.0,,84.60000000000001,,0.0,,0.0,74.23666666666666,,,67.0,69.0,,,45.400000000000006,0.0
2025-03-09 17:15:00,64.98333333333333,2.1199999999999974,0.0,17.0,112.00999999999999,63.57,0.0,,84.51,,0.0,,0.0,74.14999999999999,,,67.0,69.0,,,44.75,0.0
2025-03-09 17:30:00,65.68666666666667,2.1199999999999974,0.0,17.0,112.03333333333335,63.57,0.0,,84.20666666666666,,0.0,,0.0,74.12,,,67.0,69.0,,,44.900000000000006,0.0
2025-03-09 17:45:00,64.27666666666666,2.1199999999999974,0.0,16.666666666666668,109.27333333333333,63.57,0.0,,83.32333333333332,,0.0,,0.0,74.12,,,67.0,69.0,,,44.010000000000005,0.0
2025-03-09 18:00:00,62.86333333333334,0.0,0.0,18.833333333333332,105.18333333333334,63.57,0.0,,87.00666666666666,,0.0,,0.0,73.91000000000001,,,67.0,69.0,,,45.65,0.0
2025-03-09 18:15:00,64.27666666666666,2.1199999999999974,0.0,21.0,108.78000000000002,63.57,0.0,,96.25666666666666,,0.0,,0.0,73.56333333333333,,,67.0,69.0,,,49.06,0.0
2025-03-09 18:30:00,64.27666666666666,0.0,0.0,21.333333333333332,110.80666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.36999999999999,,,67.0,69.0,,,52.589999999999996,0.0
2025-03-09 18:45:00,65.68666666666667,0.0,0.0,20.333333333333332,110.74000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.34666666666666,,,67.0,69.0,,,52.75,0.0
2025-03-09 19:00:00,64.27666666666666,0.0,0.0,20.5,110.73666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.25999999999999,,,67.0,69.0,,,51.830000000000005,0.0
2025-03-09 19:15:00,66.39333333333333,4.229999999999997,0.0,19.0,110.66000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.34666666666666,,,67.0,69.0,,,51.48,0.0
2025-03-09 19:30:00,64.98333333333333,2.1199999999999974,0.0,18.333333333333332,110.66666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.38,,,67.0,69.0,,,51.78,0.0
2025-03-09 19:45:00,65.68666666666667,2.1199999999999974,0.0,17.0,110.24333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.44666666666667,,,67.0,69.0,,,51.15,0.0
2025-03-09 20:00:00,64.98333333333333,2.1199999999999974,0.0,16.5,109.98,63.57,0.0,,100.0,,0.0,,0.0,73.48333333333333,,,67.0,69.0,,,51.01,0.0
2025-03-09 20:15:00,64.27666666666666,2.1199999999999974,0.0,16.166666666666668,110.01333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.49666666666667,,,67.0,69.0,,,50.33,0.0
2025-03-09 20:30:00,64.27666666666666,0.0,0.0,15.5,109.31333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.52333333333333,,,67.0,69.0,,,50.61999999999999,0.0
2025-03-09 20:45:00,67.09666666666666,4.229999999999997,0.0,14.333333333333334,108.72666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.65666666666667,,,67.0,69.0,,,49.53,0.0
2025-03-09 21:00:00,65.68666666666667,4.229999999999997,0.0,13.833333333333334,108.38666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.67666666666666,,,67.0,69.0,,,48.75,0.0
2025-03-09 21:15:00,65.69,2.1199999999999974,0.0,13.333333333333334,107.91666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.67,,,67.0,69.0,,,48.779999999999994,0.0
2025-03-09 21:30:00,64.98333333333333,2.1199999999999974,0.0,13.333333333333334,107.71333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.67666666666666,,,67.0,69.0,,,48.66,0.0
2025-03-09 21:45:00,64.27666666666666,2.1199999999999974,0.0,14.666666666666666,107.16666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.67,,,67.0,69.0,,,48.580000000000005,0.0
2025-03-09 22:00:00,64.98333333333333,2.1199999999999974,0.0,13.666666666666666,106.37666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.74666666666667,,,67.0,69.0,,,47.83,0.0
2025-03-09 22:15:00,62.86333333333334,-4.240000000000002,0.0,14.333333333333334,106.97333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.79333333333334,,,67.0,69.0,,,48.290000000000006,0.0
2025-03-09 22:30:00,65.68666666666667,4.229999999999997,0.0,14.0,106.89999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.81333333333333,,,67.0,69.0,,,48.120000000000005,0.0
2025-03-09 22:45:00,65.68666666666667,4.229999999999997,0.0,13.666666666666666,106.35333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.81666666666666,,,67.0,69.0,,,48.00000000000001,0.0
2025-03-09 23:00:00,64.27666666666666,0.0,0.0,14.166666666666666,106.51333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.75,,,67.0,69.0,,,48.25,0.0
2025-03-09 23:15:00,66.39333333333333,4.229999999999997,0.0,13.666666666666666,106.22666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.53333333333335,,,67.0,69.0,,,48.510000000000005,0.0
2025-03-09 23:30:00,63.57,-2.1199999999999974,0.0,13.833333333333334,110.01666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.51,,,67.0,69.0,,,48.550000000000004,0.0
2025-03-09 23:45:00,62.156666666666666,0.0,0.0,13.5,107.88333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.46666666666667,,,67.0,69.0,,,49.51,0.0
2025-03-10 00:00:00,64.98333333333333,2.1199999999999974,0.0,13.5,110.08666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.36666666666666,,,67.0,69.0,,,45.55999999999999,0.0
2025-03-10 00:15:00,65.69,2.1199999999999974,0.0,14.5,109.86333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.27,,,67.0,69.0,,,48.51,0.0
2025-03-10 00:30:00,63.57,2.1199999999999974,0.0,15.0,109.45,63.57,0.0,,100.0,,0.0,,0.0,73.3,,,67.0,69.0,,,46.72999999999999,0.0
2025-03-10 00:45:00,64.98,0.0,0.0,15.333333333333334,112.82000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.25666666666666,,,67.0,69.0,,,46.730000000000004,0.0
2025-03-10 01:00:00,64.27666666666666,2.1199999999999974,0.0,14.833333333333334,111.54666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.36333333333333,,,67.0,69.0,,,47.53,0.0
2025-03-10 01:15:00,64.27666666666666,2.1199999999999974,0.0,16.0,109.78666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.27333333333333,,,67.0,69.0,,,49.519999999999996,0.0
2025-03-10 01:30:00,66.39333333333333,4.229999999999997,0.0,15.5,112.89333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.28666666666668,,,67.0,69.0,,,47.66000000000001,0.0
2025-03-10 01:45:00,63.57,0.0,0.0,15.666666666666666,113.13,63.57,0.0,,100.0,,0.0,,0.0,73.38,,,67.0,69.0,,,48.650000000000006,0.0
2025-03-10 02:00:00,64.27666666666666,0.0,0.0,16.666666666666668,112.94333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.43333333333334,,,67.0,69.0,,,48.64999999999999,0.0
2025-03-10 02:15:00,62.86333333333334,0.0,0.0,17.0,112.74666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.49,,,67.0,69.0,,,48.72,0.0
2025-03-10 02:30:00,64.98333333333333,2.1199999999999974,0.0,17.333333333333332,112.58999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.52333333333333,,,67.0,69.0,,,48.69999999999999,0.0
2025-03-10 02:45:00,63.57,-2.1199999999999974,0.0,17.5,112.36,63.57,0.0,,100.0,,0.0,,0.0,73.52333333333333,,,67.0,69.0,,,49.269999999999996,0.0
2025-03-10 03:00:00,64.27666666666666,0.0,0.0,17.5,112.43666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.53,,,67.0,69.0,,,49.72,0.0
2025-03-10 03:15:00,64.27666666666666,0.0,0.0,17.5,112.21999999999998,63.57,0.0,,100.0,,0.0,,0.0,73.53,,,67.0,69.0,,,49.3,0.0
2025-03-10 03:30:00,64.98333333333333,2.1199999999999974,0.0,17.5,112.31333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.53,,,67.0,69.0,,,49.809999999999995,0.0
2025-03-10 03:45:00,64.98333333333333,2.1199999999999974,0.0,18.0,112.49666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.48333333333333,,,67.0,69.0,,,50.269999999999996,0.0
2025-03-10 04:00:00,64.27666666666666,2.1199999999999974,0.0,18.333333333333332,112.49333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.43333333333334,,,67.0,69.0,,,50.50999999999999,0.0
2025-03-10 04:15:00,64.98333333333333,2.1199999999999974,0.0,18.5,112.24000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.40333333333332,,,67.0,69.0,,,50.28,0.0
2025-03-10 04:30:00,64.27666666666666,0.0,0.0,19.0,112.69333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.50333333333333,,,67.0,69.0,,,50.96000000000001,0.0
2025-03-10 04:45:00,64.98333333333333,0.0,0.0,18.333333333333332,112.52999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.49666666666667,,,67.0,69.0,,,50.93999999999999,0.0
2025-03-10 05:00:00,64.27666666666666,2.1199999999999974,0.0,18.0,112.80333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.48666666666666,,,67.0,69.0,,,51.39000000000001,0.0
2025-03-10 05:15:00,64.98,0.0,0.0,18.333333333333332,112.44333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.46,,,67.0,69.0,,,51.52,0.0
2025-03-10 05:30:00,67.09666666666666,4.229999999999997,0.0,17.666666666666668,112.37,63.57,0.0,,100.0,,0.0,,0.0,73.46666666666665,,,67.0,69.0,,,51.07000000000001,0.0
2025-03-10 05:45:00,65.68666666666667,4.229999999999997,0.0,18.166666666666668,112.28666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.49666666666667,,,67.0,69.0,,,51.19,0.0
2025-03-10 06:00:00,65.68666666666667,2.1199999999999974,0.0,19.333333333333332,112.52666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.51,,,67.0,69.0,,,52.09,0.0
2025-03-10 06:15:00,65.69,2.1199999999999974,0.0,18.166666666666668,112.24000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.52333333333333,,,67.0,69.0,,,51.510000000000005,0.0
2025-03-10 06:30:00,64.27666666666666,0.0,0.0,17.833333333333332,112.13666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.51666666666667,,,67.0,69.0,,,51.79,0.0
2025-03-10 06:45:00,64.27666666666666,0.0,0.0,18.333333333333332,112.27666666666669,63.57,0.0,,100.0,,0.0,,0.0,73.53,,,67.0,69.0,,,51.92,0.0
2025-03-10 07:00:00,64.63,2.1199999999999974,0.0,19.0,111.88,63.57,0.0,,100.0,,0.0,,0.0,73.48,,,67.0,69.0,,,51.89,0.0
2025-03-10 07:15:00,64.27666666666666,2.1199999999999974,0.0,19.0,112.24333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.45,,,67.0,69.0,,,52.09,0.0
2025-03-10 07:30:00,63.57,0.0,0.0,18.5,111.93333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.50333333333333,,,67.0,69.0,,,51.86,0.0
2025-03-10 07:45:00,64.98333333333333,2.1199999999999974,0.0,19.333333333333332,112.04,63.57,0.0,,100.0,,0.0,,0.0,73.51,,,67.0,69.0,,,52.089999999999996,0.0
2025-03-10 08:00:00,63.56666666666666,-2.1199999999999974,0.0,18.833333333333332,111.35000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.51,,,67.0,69.0,,,52.63,0.0
2025-03-10 08:15:00,63.57,0.0,0.0,16.166666666666668,109.94,63.57,0.0,,100.0,,0.0,,0.0,73.35666666666667,,,67.0,69.0,,,50.36000000000001,0.0
2025-03-10 08:30:00,63.57,0.0,0.0,17.0,110.27,63.57,0.0,,100.0,,0.0,,0.0,73.08333333333333,,,67.0,69.0,,,51.08,0.0
2025-03-10 08:45:00,64.27666666666666,0.0,0.0,16.5,109.95666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.89,,,67.0,69.0,,,50.71999999999999,0.0
2025-03-10 09:00:00,65.69,2.1199999999999974,0.0,16.0,109.64666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.77666666666667,,,67.0,69.0,,,50.72,0.0
2025-03-10 09:15:00,64.27666666666666,2.1199999999999974,0.0,16.666666666666668,109.37666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.71333333333332,,,67.0,69.0,,,50.15,0.0
2025-03-10 09:30:00,63.57,-2.1199999999999974,0.0,17.5,109.68666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.65333333333332,,,67.0,69.0,,,50.73,0.0
2025-03-10 09:45:00,64.98333333333333,2.1199999999999974,0.0,17.5,109.54333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.63,,,67.0,69.0,,,50.540000000000006,0.0
2025-03-10 10:00:00,64.27666666666666,2.1199999999999974,0.0,17.0,109.35000000000001,63.57,0.0,,100.0,,0.0,,0.0,72.57333333333332,,,67.0,69.0,,,50.57,0.0
2025-03-10 10:15:00,62.86333333333334,0.0,0.0,16.5,109.65666666666668,63.57,0.0,,100.0,,0.0,,0.0,72.50666666666666,,,67.0,69.0,,,50.67,0.0
2025-03-10 10:30:00,62.86333333333334,0.0,0.0,17.5,109.73,63.57,0.0,,100.0,,0.0,,0.0,72.45,,,67.0,69.0,,,51.0,0.0
2025-03-10 10:45:00,64.98333333333333,0.0,0.0,18.0,109.83,63.57,0.0,,100.0,,0.0,,0.0,72.46666666666665,,,67.0,69.0,,,51.269999999999996,0.0
2025-03-10 11:00:00,64.27666666666666,0.0,0.0,17.5,109.64666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.46,,,67.0,69.0,,,50.980000000000004,0.0
2025-03-10 11:15:00,65.68666666666667,2.1199999999999974,0.0,17.0,109.44333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.45333333333333,,,67.0,69.0,,,50.87,0.0
2025-03-10 11:30:00,64.98333333333333,2.1199999999999974,0.0,16.5,109.47666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.42,,,67.0,69.0,,,50.79,0.0
2025-03-10 11:45:00,63.57,2.1199999999999974,0.0,17.333333333333332,109.88666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.42,,,67.0,69.0,,,50.89000000000001,0.0
2025-03-10 12:00:00,64.98333333333333,2.1199999999999974,0.0,17.833333333333332,109.63333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.45666666666666,,,67.0,69.0,,,51.269999999999996,0.0
2025-03-10 12:15:00,64.98333333333333,0.0,0.0,17.5,109.67,63.57,0.0,,100.0,,0.0,,0.0,72.39999999999999,,,67.0,69.0,,,51.25999999999999,0.0
2025-03-10 12:30:00,64.27666666666666,0.0,0.0,17.833333333333332,110.00666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.45666666666666,,,67.0,69.0,,,51.309999999999995,0.0
2025-03-10 12:45:00,66.39333333333333,4.229999999999997,0.0,18.0,109.99666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.5,,,67.0,69.0,,,50.96,0.0
2025-03-10 13:00:00,66.39333333333333,4.229999999999997,0.0,17.5,110.12,63.57,0.0,,100.0,,0.0,,0.0,72.56,,,67.0,69.0,,,50.61999999999999,0.0
2025-03-10 13:15:00,63.57,0.0,0.0,17.0,110.56,63.57,0.0,,100.0,,0.0,,0.0,72.64666666666666,,,67.0,69.0,,,50.29999999999999,0.0
2025-03-10 13:30:00,63.57,0.0,0.0,17.833333333333332,110.78666666666668,63.57,0.0,,100.0,,0.0,,0.0,72.61,,,67.0,69.0,,,50.790000000000006,0.0
2025-03-10 13:45:00,64.98333333333333,0.0,0.0,17.666666666666668,110.82666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.66,,,67.0,69.0,,,50.029999999999994,0.0
2025-03-10 14:00:00,64.27333333333333,4.229999999999997,0.0,16.833333333333332,111.64999999999999,63.57,0.0,,100.0,,0.0,,0.0,72.74,,,67.0,69.0,,,49.16,0.0
2025-03-10 14:15:00,64.98333333333333,2.1199999999999974,0.0,17.666666666666668,111.75666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.8,,,67.0,69.0,,,49.25,0.0
2025-03-10 14:30:00,65.69,2.1199999999999974,0.0,17.5,112.54333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.93333333333334,,,67.0,69.0,,,49.03,0.0
2025-03-10 14:45:00,64.98333333333333,2.1199999999999974,0.0,17.666666666666668,113.31666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.03666666666668,,,67.0,69.0,,,49.28000000000001,0.0
2025-03-10 15:00:00,64.27666666666666,2.1199999999999974,0.0,17.833333333333332,113.93,63.57,0.0,,100.0,,0.0,,0.0,73.16000000000001,,,67.0,69.0,,,48.650000000000006,0.0
2025-03-10 15:15:00,63.57,-2.1199999999999974,0.0,18.0,114.55333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.32666666666667,,,67.0,69.0,,,48.44,0.0
2025-03-10 15:30:00,64.27666666666666,2.1199999999999974,0.0,18.0,115.23666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.56666666666666,,,67.0,69.0,,,48.129999999999995,0.0
2025-03-10 15:45:00,64.27666666666666,0.0,0.0,18.166666666666668,109.72333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.75,,,67.0,69.0,,,50.5,0.0
2025-03-10 16:00:00,64.27666666666666,-2.1199999999999974,0.0,18.666666666666668,107.85333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.52666666666667,,,67.0,69.0,,,48.879999999999995,0.0
2025-03-10 16:15:00,64.27666666666666,0.0,0.0,17.5,107.94666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.41333333333334,,,67.0,69.0,,,48.51,0.0
2025-03-10 16:30:00,64.98333333333333,2.1199999999999974,0.0,16.666666666666668,108.05333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.36333333333333,,,67.0,69.0,,,48.3,0.0
2025-03-10 16:45:00,63.57,2.1199999999999974,0.0,16.5,108.47666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.51666666666667,,,67.0,69.0,,,48.41,0.0
2025-03-10 17:00:00,64.98333333333333,2.1199999999999974,0.0,16.666666666666668,108.71666666666665,63.57,0.0,,98.48666666666666,,0.0,,0.0,73.93333333333334,,,67.0,69.0,,,48.51,0.0
2025-03-10 17:15:00,64.98,0.0,0.0,16.666666666666668,108.78000000000002,63.57,0.0,,100.0,,0.0,,0.0,73.49333333333333,,,67.0,69.0,,,48.69,0.0
2025-03-10 17:30:00,64.27666666666666,2.1199999999999974,0.0,16.5,108.77666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.30333333333333,,,67.0,69.0,,,48.239999999999995,0.0
2025-03-10 17:45:00,63.57,0.0,0.0,16.5,109.24333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.23333333333333,,,67.0,69.0,,,48.67,0.0
2025-03-10 18:00:00,64.98333333333333,0.0,0.0,16.333333333333332,109.52666666666669,63.57,0.0,,100.0,,0.0,,0.0,73.22,,,67.0,69.0,,,48.45,0.0
2025-03-10 18:15:00,64.98333333333333,2.1199999999999974,0.0,15.833333333333334,108.99333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.16666666666667,,,67.0,69.0,,,47.65,0.0
2025-03-10 18:30:00,64.27666666666666,2.1199999999999974,0.0,15.5,108.81666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.11,,,67.0,69.0,,,47.87,0.0
2025-03-10 18:45:00,64.27666666666666,0.0,0.0,15.0,108.58,63.57,0.0,,100.0,,0.0,,0.0,73.18333333333334,,,67.0,69.0,,,47.63999999999999,0.0
2025-03-10 19:00:00,65.69,2.1199999999999974,0.0,14.833333333333334,108.54666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.52,,,67.0,69.0,,,47.01,0.0
2025-03-10 19:15:00,64.27666666666666,2.1199999999999974,0.0,15.0,106.69333333333333,63.57,0.0,,87.74333333333334,,0.0,,0.0,74.52666666666666,,,67.0,69.0,,,47.41,0.0
2025-03-10 19:30:00,64.98333333333333,2.1199999999999974,0.0,14.666666666666666,97.45,63.57,0.0,,67.98,,0.0,,0.0,75.17666666666666,,,67.0,69.0,,,40.489999999999995,0.0
2025-03-10 19:45:00,64.98333333333333,2.1199999999999974,0.0,14.5,97.33333333333333,63.57,0.0,,70.22333333333333,,0.0,,0.0,74.68666666666667,,,67.0,69.0,,,34.85999999999999,0.0
2025-03-10 20:00:00,66.39333333333333,2.1199999999999974,0.0,14.166666666666666,100.05666666666667,63.57,0.0,,74.92333333333333,,0.0,,0.0,74.26333333333334,,,67.0,69.0,,,37.82,0.0
2025-03-10 20:15:00,65.69,2.1199999999999974,0.0,13.666666666666666,98.50999999999999,63.57,0.0,,71.11,,0.0,,0.0,74.38333333333334,,,67.0,69.0,,,38.88000000000001,0.0
2025-03-10 20:30:00,65.68666666666667,2.1199999999999974,0.0,13.333333333333334,97.95,63.57,0.0,,71.06,,0.0,,0.0,74.23333333333333,,,67.0,69.0,,,36.16,0.0
2025-03-10 20:45:00,64.98333333333333,0.0,0.0,13.166666666666666,98.60000000000001,63.57,0.0,,72.12333333333333,,0.0,,0.0,74.12,,,67.0,69.0,,,37.440000000000005,0.0
2025-03-10 21:00:00,62.86333333333334,-2.1199999999999974,0.0,13.0,97.42,63.57,0.0,,69.45,,0.0,,0.0,74.19666666666667,,,67.0,69.0,,,36.86,0.0
2025-03-10 21:15:00,65.69,,0.0,13.5,96.13333333333333,63.57,0.0,,67.68333333333334,,0.0,,0.0,74.20666666666666,,,67.0,69.0,,,,
2025-03-10 21:30:00,67.09666666666666,2.1199999999999974,0.0,13.666666666666666,96.11333333333334,63.57,0.0,,68.04666666666667,,0.0,,0.0,74.11333333333333,,,67.0,69.0,,,35.49,0.0
2025-03-10 21:45:00,66.39333333333333,2.1199999999999974,0.0,13.166666666666666,96.61666666666667,63.57,0.0,,69.25333333333333,,0.0,,0.0,74.03,,,67.0,69.0,,,34.64,0.0
2025-03-10 22:00:00,63.56999999999999,0.0,0.0,13.5,97.62333333333333,63.57,0.0,,70.49,,0.0,,0.0,73.96,,,67.0,69.0,,,36.27000000000001,0.0
2025-03-10 22:15:00,65.68666666666667,2.1199999999999974,0.0,14.333333333333334,98.05333333333333,63.57,0.0,,71.99666666666667,,0.0,,0.0,73.91,,,67.0,69.0,,,36.74999999999999,0.0
2025-03-10 22:30:00,64.98333333333333,2.1199999999999974,0.0,14.5,98.44333333333333,63.57,0.0,,72.32333333333334,,0.0,,0.0,73.93333333333334,,,67.0,69.0,,,38.059999999999995,0.0
2025-03-10 22:45:00,65.69,2.1199999999999974,0.0,13.833333333333334,96.34333333333335,63.57,0.0,,68.97333333333333,,0.0,,0.0,74.09333333333333,,,67.0,69.0,,,36.480000000000004,0.0
2025-03-10 23:00:00,64.98333333333333,2.1199999999999974,0.0,13.333333333333334,95.35666666666667,63.57,0.0,,67.74333333333334,,0.0,,0.0,74.11333333333333,,,67.0,69.0,,,35.07,0.0
2025-03-10 23:15:00,65.68666666666667,2.1199999999999974,0.0,13.5,95.25,63.57,0.0,,67.86,,0.0,,0.0,74.05666666666667,,,67.0,69.0,,,34.76,0.0
2025-03-10 23:30:00,62.86333333333334,0.0,0.0,13.166666666666666,97.16333333333334,63.57,0.0,,72.02333333333333,,0.0,,0.0,73.86666666666666,,,67.0,69.0,,,35.97,0.0
2025-03-10 23:45:00,67.09666666666666,2.1199999999999974,0.0,13.666666666666666,98.68666666666667,63.57,0.0,,76.04,,0.0,,0.0,73.73,,,67.0,69.0,,,38.260000000000005,0.0
2025-03-11 00:00:00,65.69,2.1199999999999974,0.0,13.333333333333334,101.22666666666667,63.57,0.0,,83.21,,0.0,,0.0,73.52,,,67.0,69.0,,,40.45,0.0
2025-03-11 00:15:00,63.57,0.0,0.0,14.333333333333334,105.36,63.57,0.0,,94.04,,0.0,,0.0,73.21333333333332,,,67.0,69.0,,,44.959999999999994,0.0
2025-03-11 00:30:00,64.27666666666666,0.0,0.0,15.0,106.67,63.57,0.0,,100.0,,0.0,,0.0,73.06333333333333,,,67.0,69.0,,,47.4,0.0
2025-03-11 00:45:00,64.27666666666666,0.0,0.0,16.0,107.21333333333332,63.57,0.0,,100.0,,0.0,,0.0,72.93666666666667,,,67.0,69.0,,,48.28000000000001,0.0
2025-03-11 01:00:00,65.69,2.1199999999999974,0.0,16.5,107.58333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.89333333333333,,,67.0,69.0,,,48.93000000000001,0.0
2025-03-11 01:15:00,64.27666666666666,0.0,0.0,17.0,107.96,63.57,0.0,,100.0,,0.0,,0.0,72.91,,,67.0,69.0,,,48.98,0.0
2025-03-11 01:30:00,64.98333333333333,2.1199999999999974,0.0,16.666666666666668,108.08,63.57,0.0,,100.0,,0.0,,0.0,72.91666666666667,,,67.0,69.0,,,49.52,0.0
2025-03-11 01:45:00,63.57,0.0,0.0,17.333333333333332,108.08,63.57,0.0,,100.0,,0.0,,0.0,72.93,,,67.0,69.0,,,49.35,0.0
2025-03-11 02:00:00,64.27666666666666,0.0,0.0,17.5,108.33666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.92333333333333,,,67.0,69.0,,,49.41,0.0
2025-03-11 02:15:00,64.98333333333333,2.1199999999999974,0.0,17.333333333333332,108.25333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.89999999999999,,,67.0,69.0,,,49.989999999999995,0.0
2025-03-11 02:30:00,63.57,2.1199999999999974,0.0,16.666666666666668,108.67999999999999,63.57,0.0,,100.0,,0.0,,0.0,72.87666666666667,,,67.0,69.0,,,49.91,0.0
2025-03-11 02:45:00,64.27666666666666,-2.1199999999999974,0.0,17.333333333333332,108.99666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.80333333333334,,,67.0,69.0,,,50.58,0.0
2025-03-11 03:00:00,66.39333333333333,2.1199999999999974,0.0,17.833333333333332,108.94333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.81,,,67.0,69.0,,,50.62,0.0
2025-03-11 03:15:00,64.27666666666666,2.1199999999999974,0.0,17.166666666666668,108.64333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.81,,,67.0,69.0,,,50.57,0.0
2025-03-11 03:30:00,64.98,0.0,0.0,17.166666666666668,113.23333333333335,63.57,0.0,,100.0,,0.0,,0.0,72.94333333333334,,,67.0,69.0,,,50.410000000000004,0.0
2025-03-11 03:45:00,63.57,2.1199999999999974,0.0,16.666666666666668,110.06666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.12333333333333,,,67.0,69.0,,,51.379999999999995,0.0
2025-03-11 04:00:00,64.27666666666666,2.1199999999999974,0.0,17.5,108.39999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.06,,,67.0,69.0,,,50.52,0.0
2025-03-11 04:15:00,63.57,-2.1199999999999974,0.0,17.333333333333332,112.09666666666665,63.57,0.0,,100.0,,0.0,,0.0,73.00333333333333,,,67.0,69.0,,,50.62,0.0
2025-03-11 04:30:00,64.27666666666666,2.1199999999999974,0.0,16.5,110.91333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.25,,,67.0,69.0,,,48.730000000000004,0.0
2025-03-11 04:45:00,65.69,2.1199999999999974,0.0,17.0,113.37666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.28,,,67.0,69.0,,,48.599999999999994,0.0
2025-03-11 05:00:00,64.27666666666666,2.1199999999999974,0.0,15.833333333333334,113.94666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.45333333333333,,,67.0,69.0,,,49.57000000000001,0.0
2025-03-11 05:15:00,62.156666666666666,-2.1199999999999974,0.0,16.5,114.19333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.59333333333333,,,67.0,69.0,,,50.08,0.0
2025-03-11 05:30:00,65.69,2.1199999999999974,0.0,17.5,114.64,63.57,0.0,,100.0,,0.0,,0.0,73.67,,,67.0,69.0,,,49.49000000000001,0.0
2025-03-11 05:45:00,64.27666666666666,0.0,0.0,17.333333333333332,112.64666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.74333333333334,,,67.0,69.0,,,48.91999999999999,0.0
2025-03-11 06:00:00,63.56999999999999,-4.240000000000002,0.0,18.333333333333332,112.24666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.58,,,67.0,69.0,,,50.62,0.0
2025-03-11 06:15:00,62.86333333333334,2.1199999999999974,0.0,17.5,110.57000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.61,,,67.0,69.0,,,48.42999999999999,0.0
2025-03-11 06:30:00,65.68666666666667,4.229999999999997,0.0,17.5,112.93333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.54666666666667,,,67.0,69.0,,,48.379999999999995,0.0
2025-03-11 06:45:00,62.86333333333334,-2.1199999999999974,0.0,18.166666666666668,110.69666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.51333333333334,,,67.0,69.0,,,51.18000000000001,0.0
2025-03-11 07:00:00,64.98,4.229999999999997,0.0,17.166666666666668,112.37333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.52666666666667,,,67.0,69.0,,,49.0,0.0
2025-03-11 07:15:00,62.86333333333334,0.0,0.0,18.333333333333332,112.93333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.45333333333333,,,67.0,69.0,,,51.64999999999999,0.0
2025-03-11 07:30:00,64.27666666666666,0.0,0.0,18.5,111.65333333333335,63.57,0.0,,100.0,,0.0,,0.0,73.54,,,67.0,69.0,,,49.5,0.0
2025-03-11 07:45:00,64.98333333333333,2.1199999999999974,0.0,18.333333333333332,114.37333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.46,,,67.0,69.0,,,49.66,0.0
2025-03-11 08:00:00,65.68666666666667,0.0,0.0,18.666666666666668,112.34333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.49333333333334,,,67.0,69.0,,,53.29,0.0
2025-03-11 08:15:00,65.68666666666667,4.229999999999997,0.0,18.5,114.32666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.48,,,67.0,69.0,,,49.99000000000001,0.0
2025-03-11 08:30:00,65.69,2.1199999999999974,0.0,19.5,113.33666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.44666666666667,,,67.0,69.0,,,52.71,0.0
2025-03-11 08:45:00,64.98,0.0,0.0,18.333333333333332,112.31333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.52666666666667,,,67.0,69.0,,,49.91999999999999,0.0
2025-03-11 09:00:00,64.98333333333333,0.0,0.0,18.333333333333332,114.17,63.57,0.0,,100.0,,0.0,,0.0,73.48,,,67.0,69.0,,,50.44,0.0
2025-03-11 09:15:00,64.27666666666666,2.1199999999999974,0.0,18.5,111.44,63.57,0.0,,100.0,,0.0,,0.0,73.55666666666667,,,67.0,69.0,,,50.349999999999994,0.0
2025-03-11 09:30:00,65.68666666666667,4.229999999999997,0.0,17.166666666666668,113.19,63.57,0.0,,100.0,,0.0,,0.0,73.50666666666666,,,67.0,69.0,,,48.45,0.0
2025-03-11 09:45:00,65.68666666666667,0.0,0.0,18.666666666666668,111.83666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.53333333333335,,,67.0,69.0,,,51.9,0.0
2025-03-11 10:00:00,64.27666666666666,0.0,0.0,17.166666666666668,114.18,63.57,0.0,,100.0,,0.0,,0.0,73.57333333333334,,,67.0,69.0,,,49.620000000000005,0.0
2025-03-11 10:15:00,62.86333333333334,0.0,0.0,16.5,113.29333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.66333333333334,,,67.0,69.0,,,49.370000000000005,0.0
2025-03-11 10:30:00,64.98333333333333,2.1199999999999974,0.0,16.5,113.30666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.67666666666666,,,67.0,69.0,,,49.27000000000001,0.0
