time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-11 10:45:00,64.27666666666666,2.1199999999999974,0.0,17.666666666666668,114.32000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.76333333333334,,,67.0,69.0,,,49.21000000000001,0.0
2025-03-11 11:00:00,64.98333333333333,0.0,0.0,18.833333333333332,110.40333333333335,63.57,0.0,,100.0,,0.0,,0.0,73.75333333333333,,,67.0,69.0,,,48.209999999999994,0.0
2025-03-11 11:15:00,64.98333333333333,2.1199999999999974,0.0,18.333333333333332,113.87666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.60666666666667,,,67.0,69.0,,,47.75,0.0
2025-03-11 11:30:00,64.27666666666666,2.1199999999999974,0.0,18.666666666666668,110.63666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.63,,,67.0,69.0,,,49.41,0.0
2025-03-11 11:45:00,67.10000000000001,8.470000000000006,0.0,18.333333333333332,113.27333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.55333333333334,,,67.0,69.0,,,49.02000000000001,0.0
2025-03-11 12:00:00,63.57,0.0,0.0,17.5,113.71666666666665,63.57,0.0,,100.0,,0.0,,0.0,73.66333333333334,,,67.0,69.0,,,50.05,0.0
2025-03-11 12:15:00,62.156666666666666,0.0,0.0,17.0,113.75,63.57,0.0,,100.0,,0.0,,0.0,73.67,,,67.0,69.0,,,49.81,0.0
2025-03-11 12:30:00,64.98333333333333,2.1199999999999974,0.0,16.833333333333332,113.17666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.68333333333334,,,67.0,69.0,,,49.08,0.0
2025-03-11 12:45:00,62.86333333333334,0.0,0.0,17.166666666666668,114.47666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.72,,,67.0,69.0,,,49.46000000000001,0.0
2025-03-11 13:00:00,64.27666666666666,-2.1199999999999974,0.0,19.333333333333332,110.83999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.80333333333333,,,67.0,69.0,,,48.510000000000005,0.0
2025-03-11 13:15:00,64.27666666666666,0.0,0.0,18.666666666666668,114.00666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.58666666666666,,,67.0,69.0,,,48.919999999999995,0.0
2025-03-11 13:30:00,64.27666666666666,-2.1199999999999974,0.0,19.833333333333332,110.75333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.61666666666667,,,67.0,69.0,,,51.47,0.0
2025-03-11 13:45:00,64.98333333333333,2.1199999999999974,0.0,18.166666666666668,112.25,63.57,0.0,,100.0,,0.0,,0.0,73.63,,,67.0,69.0,,,48.34,0.0
2025-03-11 14:00:00,64.27666666666666,0.0,0.0,20.333333333333332,109.06333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.47,,,67.0,69.0,,,50.63999999999999,0.0
2025-03-11 14:15:00,64.98333333333333,0.0,0.0,19.5,109.18333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.27666666666666,,,67.0,69.0,,,50.44,0.0
2025-03-11 14:30:00,65.68666666666667,4.229999999999997,0.0,18.833333333333332,109.36666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.14666666666666,,,67.0,69.0,,,50.23,0.0
2025-03-11 14:45:00,64.27666666666666,2.1199999999999974,0.0,18.5,109.47333333333331,63.57,0.0,,100.0,,0.0,,0.0,73.00333333333333,,,67.0,69.0,,,50.199999999999996,0.0
2025-03-11 15:00:00,65.68333333333334,4.229999999999997,0.0,18.0,109.77999999999999,63.57,0.0,,100.0,,0.0,,0.0,72.95,,,67.0,69.0,,,50.35999999999999,0.0
2025-03-11 15:15:00,62.86333333333334,-2.1199999999999974,0.0,17.833333333333332,110.33,63.57,0.0,,100.0,,0.0,,0.0,72.95,,,67.0,69.0,,,49.64000000000001,0.0
2025-03-11 15:30:00,66.39333333333333,2.1199999999999974,0.0,18.166666666666668,110.13,63.57,0.0,,100.0,,0.0,,0.0,72.97,,,67.0,69.0,,,49.7,0.0
2025-03-11 15:45:00,63.57,0.0,0.0,17.166666666666668,110.05,63.57,0.0,,100.0,,0.0,,0.0,72.96333333333332,,,67.0,69.0,,,48.94,0.0
2025-03-11 16:00:00,64.27666666666666,2.1199999999999974,0.0,16.833333333333332,110.14333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.99333333333334,,,67.0,69.0,,,48.650000000000006,0.0
2025-03-11 16:15:00,65.68666666666667,4.229999999999997,0.0,16.833333333333332,109.48666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.09666666666668,,,67.0,69.0,,,48.739999999999995,0.0
2025-03-11 16:30:00,64.98,4.229999999999997,0.0,16.666666666666668,109.63333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.18333333333334,,,67.0,69.0,,,48.01,0.0
2025-03-11 16:45:00,63.57,-2.1199999999999974,0.0,17.333333333333332,110.28666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.25,,,67.0,69.0,,,48.580000000000005,0.0
2025-03-11 17:00:00,64.98,4.229999999999997,0.0,16.666666666666668,109.85000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.25666666666666,,,67.0,69.0,,,48.1,0.0
2025-03-11 17:15:00,64.98333333333333,2.1199999999999974,0.0,16.0,110.14,63.57,0.0,,100.0,,0.0,,0.0,73.28666666666668,,,67.0,69.0,,,47.53,0.0
2025-03-11 17:30:00,63.56999999999999,0.0,0.0,17.5,110.35000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.62666666666667,,,67.0,69.0,,,48.09,0.0
2025-03-11 17:45:00,64.27666666666666,0.0,0.0,17.5,110.39666666666666,63.57,0.0,,99.04333333333334,,0.0,,0.0,73.98333333333333,,,67.0,69.0,,,47.980000000000004,0.0
2025-03-11 18:00:00,64.98333333333333,2.1199999999999974,0.0,16.666666666666668,110.42,63.57,0.0,,96.07666666666667,,0.0,,0.0,74.14,,,67.0,69.0,,,47.66,0.0
2025-03-11 18:15:00,64.27666666666666,-2.1199999999999974,0.0,16.166666666666668,110.13666666666666,63.57,0.0,,99.46999999999998,,0.0,,0.0,73.91666666666667,,,67.0,69.0,,,47.309999999999995,0.0
2025-03-11 18:30:00,64.98333333333333,0.0,0.0,15.5,109.98,63.57,0.0,,100.0,,0.0,,0.0,73.85000000000001,,,67.0,69.0,,,46.88,0.0
2025-03-11 18:45:00,64.98,0.0,0.0,15.333333333333334,110.09666666666665,63.57,0.0,,100.0,,0.0,,0.0,73.82333333333334,,,67.0,69.0,,,46.72,0.0
2025-03-11 19:00:00,65.68666666666667,0.0,0.0,15.166666666666666,109.94666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.81666666666666,,,67.0,69.0,,,46.5,0.0
2025-03-11 19:15:00,64.98333333333333,,0.0,15.5,110.16333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.86,,,67.0,69.0,,,,
2025-03-11 19:30:00,65.69,2.1199999999999974,0.0,14.333333333333334,109.85666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.96,,,67.0,69.0,,,46.22,0.0
2025-03-11 19:45:00,64.98333333333333,0.0,0.0,13.833333333333334,109.43,63.57,0.0,,99.21,,0.0,,0.0,74.02,,,67.0,69.0,,,46.0,0.0
2025-03-11 20:00:00,63.57,0.0,0.0,13.666666666666666,109.50999999999999,63.57,0.0,,96.95666666666666,,0.0,,0.0,74.10666666666667,,,67.0,69.0,,,46.08,0.0
2025-03-11 20:15:00,62.86333333333334,-2.1199999999999974,0.0,13.833333333333334,109.54333333333334,63.57,0.0,,92.90333333333332,,0.0,,0.0,74.25,,,67.0,69.0,,,46.07,0.0
2025-03-11 20:30:00,65.68666666666667,0.0,0.0,15.166666666666666,108.25666666666666,63.57,0.0,,88.35666666666667,,0.0,,0.0,74.34,,,67.0,69.0,,,45.56999999999999,0.0
2025-03-11 20:45:00,62.86333333333334,-4.240000000000002,0.0,16.0,107.07333333333334,63.57,0.0,,85.45,,0.0,,0.0,74.36666666666667,,,67.0,69.0,,,43.769999999999996,0.0
2025-03-11 21:00:00,64.27666666666666,0.0,0.0,16.166666666666668,105.77666666666666,63.57,0.0,,81.87333333333333,,0.0,,0.0,74.40333333333332,,,67.0,69.0,,,42.690000000000005,0.0
2025-03-11 21:15:00,64.27666666666666,2.1199999999999974,0.0,16.5,104.50333333333333,63.57,0.0,,78.42666666666668,,0.0,,0.0,74.41666666666667,,,67.0,69.0,,,40.900000000000006,0.0
2025-03-11 21:30:00,64.98333333333333,0.0,0.0,16.666666666666668,103.01666666666667,63.57,0.0,,75.31333333333333,,0.0,,0.0,74.41,,,67.0,69.0,,,40.04,0.0
2025-03-11 21:45:00,63.57,0.0,0.0,16.833333333333332,101.23333333333333,63.57,0.0,,70.86333333333333,,0.0,,0.0,74.48333333333333,,,67.0,69.0,,,38.25,0.0
2025-03-11 22:00:00,64.27666666666666,0.0,0.0,17.333333333333332,98.78000000000002,63.57,0.0,,66.77333333333333,,0.0,,0.0,74.49333333333334,,,67.0,69.0,,,36.0,0.0
2025-03-11 22:15:00,64.27666666666666,0.0,0.0,17.5,96.86,63.57,0.0,,63.653333333333336,,0.0,,0.0,74.47666666666667,,,67.0,69.0,,,33.559999999999995,0.0
2025-03-11 22:30:00,64.98333333333333,0.0,0.0,17.5,94.10666666666667,63.57,0.0,,59.56333333333333,,0.0,,0.0,74.49666666666667,,,67.0,69.0,,,32.540000000000006,0.0
2025-03-11 22:45:00,64.98333333333333,2.1199999999999974,0.0,17.0,90.79333333333334,63.57,0.0,,54.70333333333334,,0.0,,0.0,74.54,,,67.0,69.0,,,29.14,0.0
2025-03-11 23:00:00,64.27666666666666,2.1199999999999974,0.0,17.0,86.53333333333335,63.57,0.0,,48.583333333333336,,0.0,,0.0,74.62333333333333,,,67.0,69.0,,,25.46,0.0
2025-03-11 23:15:00,64.98333333333333,2.1199999999999974,0.0,16.666666666666668,83.25,63.57,0.0,,45.23333333333333,,0.0,,0.0,74.54666666666667,,,67.0,69.0,,,21.299999999999997,0.0
2025-03-11 23:30:00,65.68666666666667,2.1199999999999974,0.0,16.0,82.11999999999999,63.57,0.0,,44.169999999999995,,0.0,,0.0,74.41000000000001,,,67.0,69.0,,,19.359999999999992,0.0
2025-03-11 23:45:00,63.57,0.0,0.0,15.833333333333334,83.31666666666666,63.57,0.0,,47.406666666666666,,0.0,,0.0,74.14999999999999,,,67.0,69.0,,,20.440000000000005,0.0
2025-03-12 00:00:00,65.69,2.1199999999999974,0.0,15.5,86.97666666666667,63.57,0.0,,52.71666666666667,,0.0,,0.0,73.86666666666666,,,67.0,69.0,,,24.009999999999998,0.0
2025-03-12 00:15:00,65.68666666666667,2.1199999999999974,0.0,15.166666666666666,90.92,63.57,0.0,,59.370000000000005,,0.0,,0.0,73.64666666666666,,,67.0,69.0,,,28.470000000000006,0.0
2025-03-12 00:30:00,65.69,2.1199999999999974,0.0,14.666666666666666,94.79,63.57,0.0,,66.68666666666667,,0.0,,0.0,73.42333333333333,,,67.0,69.0,,,32.790000000000006,0.0
2025-03-12 00:45:00,64.27666666666666,0.0,0.0,14.333333333333334,99.73,63.57,0.0,,75.65666666666667,,0.0,,0.0,73.21333333333332,,,67.0,69.0,,,38.59,0.0
2025-03-12 01:00:00,63.57,0.0,0.0,14.333333333333334,103.90666666666668,63.57,0.0,,84.11333333333333,,0.0,,0.0,73.12333333333333,,,67.0,69.0,,,42.220000000000006,0.0
2025-03-12 01:15:00,64.27666666666666,-2.1199999999999974,0.0,16.0,107.74666666666667,63.57,0.0,,93.00666666666666,,0.0,,0.0,73.01,,,67.0,69.0,,,47.18,0.0
2025-03-12 01:30:00,64.98333333333333,2.1199999999999974,0.0,16.666666666666668,109.39666666666666,63.57,0.0,,99.76333333333334,,0.0,,0.0,72.95666666666666,,,67.0,69.0,,,49.45,0.0
2025-03-12 01:45:00,65.68666666666667,2.1199999999999974,0.0,17.0,109.41666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.00333333333333,,,67.0,69.0,,,49.39,0.0
2025-03-12 02:00:00,64.98333333333333,0.0,0.0,17.333333333333332,109.46666666666665,63.57,0.0,,100.0,,0.0,,0.0,72.94333333333334,,,67.0,69.0,,,49.65,0.0
2025-03-12 02:15:00,64.27666666666666,0.0,0.0,16.666666666666668,108.96333333333332,63.57,0.0,,100.0,,0.0,,0.0,72.94333333333334,,,67.0,69.0,,,49.61,0.0
2025-03-12 02:30:00,64.98,2.1199999999999974,0.0,16.666666666666668,108.92333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.95,,,67.0,69.0,,,49.35,0.0
2025-03-12 02:45:00,64.27333333333333,4.229999999999997,0.0,17.5,109.08333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.04,,,67.0,69.0,,,49.4,0.0
2025-03-12 03:00:00,65.69,2.1199999999999974,0.0,17.666666666666668,109.16333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.97666666666667,,,67.0,69.0,,,50.230000000000004,0.0
2025-03-12 03:15:00,64.98333333333333,0.0,0.0,16.833333333333332,109.26666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.95,,,67.0,69.0,,,50.4,0.0
2025-03-12 03:30:00,65.69,2.1199999999999974,0.0,16.666666666666668,109.18666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.97666666666667,,,67.0,69.0,,,50.599999999999994,0.0
2025-03-12 03:45:00,64.98333333333333,0.0,0.0,17.333333333333332,109.33,63.57,0.0,,100.0,,0.0,,0.0,72.96333333333332,,,67.0,69.0,,,50.75,0.0
2025-03-12 04:00:00,64.98333333333333,0.0,0.0,17.166666666666668,110.41333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.95,,,67.0,69.0,,,50.64,0.0
2025-03-12 04:15:00,64.98,2.1199999999999974,0.0,17.166666666666668,113.03333333333335,63.57,0.0,,100.0,,0.0,,0.0,73.04,,,67.0,69.0,,,48.860000000000014,0.0
2025-03-12 04:30:00,66.39333333333333,2.1199999999999974,0.0,18.166666666666668,109.03666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.09,,,67.0,69.0,,,51.03000000000001,0.0
2025-03-12 04:45:00,66.39333333333333,2.1199999999999974,0.0,18.0,113.14333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.06666666666666,,,67.0,69.0,,,50.6,0.0
2025-03-12 05:00:00,62.86333333333334,0.0,0.0,17.166666666666668,110.07333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.20333333333333,,,67.0,69.0,,,52.260000000000005,0.0
2025-03-12 05:15:00,66.39,4.229999999999997,0.0,16.833333333333332,113.40000000000002,63.57,0.0,,100.0,,0.0,,0.0,73.23666666666666,,,67.0,69.0,,,48.47,0.0
2025-03-12 05:30:00,64.98,0.0,0.0,17.833333333333332,109.86666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.31,,,67.0,69.0,,,51.370000000000005,0.0
2025-03-12 05:45:00,66.39333333333333,2.1199999999999974,0.0,17.0,113.33666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.28666666666668,,,67.0,69.0,,,48.33999999999999,0.0
2025-03-12 06:00:00,64.98,0.0,0.0,18.0,110.89999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.35333333333334,,,67.0,69.0,,,51.24000000000001,0.0
2025-03-12 06:15:00,64.27666666666666,2.1199999999999974,0.0,16.5,111.79333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.36666666666666,,,67.0,69.0,,,48.709999999999994,0.0
2025-03-12 06:30:00,64.27666666666666,2.1199999999999974,0.0,17.666666666666668,112.44666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.32333333333334,,,67.0,69.0,,,51.11000000000001,0.0
2025-03-12 06:45:00,64.27666666666666,0.0,0.0,16.333333333333332,110.94666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.45333333333333,,,67.0,69.0,,,48.93000000000001,0.0
2025-03-12 07:00:00,66.39333333333333,2.1199999999999974,0.0,17.0,114.29666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.45,,,67.0,69.0,,,46.900000000000006,0.0
2025-03-12 07:15:00,64.27666666666666,0.0,0.0,17.166666666666668,110.86333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.53666666666668,,,67.0,69.0,,,51.510000000000005,0.0
2025-03-12 07:30:00,66.39333333333333,2.1199999999999974,0.0,16.5,113.30666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.54333333333334,,,67.0,69.0,,,48.47,0.0
2025-03-12 07:45:00,65.68666666666667,2.1199999999999974,0.0,16.833333333333332,110.99,63.57,0.0,,100.0,,0.0,,0.0,73.53666666666668,,,67.0,69.0,,,50.849999999999994,0.0
2025-03-12 08:00:00,65.68666666666667,4.229999999999997,0.0,15.833333333333334,112.80666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.55333333333333,,,67.0,69.0,,,48.88000000000001,0.0
2025-03-12 08:15:00,64.98333333333333,0.0,0.0,17.5,111.92666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.51333333333334,,,67.0,69.0,,,50.989999999999995,0.0
2025-03-12 08:30:00,64.27666666666666,2.1199999999999974,0.0,16.333333333333332,112.10000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.61666666666667,,,67.0,69.0,,,48.959999999999994,0.0
2025-03-12 08:45:00,64.98,-2.1199999999999974,0.0,17.5,112.57333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.53666666666668,,,67.0,69.0,,,51.13,0.0
2025-03-12 09:00:00,63.57,2.1199999999999974,0.0,16.833333333333332,111.21,63.57,0.0,,100.0,,0.0,,0.0,73.59666666666668,,,67.0,69.0,,,48.78999999999999,0.0
2025-03-12 09:15:00,64.27666666666666,2.1199999999999974,0.0,17.0,114.77,63.57,0.0,,100.0,,0.0,,0.0,73.54,,,67.0,69.0,,,48.17,0.0
2025-03-12 09:30:00,64.98333333333333,2.1199999999999974,0.0,16.833333333333332,110.51333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.62333333333333,,,67.0,69.0,,,50.410000000000004,0.0
2025-03-12 09:45:00,64.98333333333333,2.1199999999999974,0.0,17.0,115.02,63.57,0.0,,100.0,,0.0,,0.0,73.57000000000001,,,67.0,69.0,,,48.53999999999999,0.0
2025-03-12 10:00:00,62.156666666666666,2.1199999999999974,0.0,17.166666666666668,110.63,63.57,0.0,,100.0,,0.0,,0.0,73.63,,,67.0,69.0,,,52.69,0.0
2025-03-12 10:15:00,64.98,4.229999999999997,0.0,16.833333333333332,113.27,63.57,0.0,,100.0,,0.0,,0.0,73.60000000000001,,,67.0,69.0,,,47.510000000000005,0.0
2025-03-12 10:30:00,64.27666666666666,2.1199999999999974,0.0,17.333333333333332,109.67333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.61,,,67.0,69.0,,,50.62,0.0
2025-03-12 10:45:00,64.27333333333333,0.0,0.0,16.5,112.93666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.63,,,67.0,69.0,,,48.13000000000001,0.0
2025-03-12 11:00:00,64.98333333333333,2.1199999999999974,0.0,17.333333333333332,110.72333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.58,,,67.0,69.0,,,51.11000000000001,0.0
2025-03-12 11:15:00,65.68666666666667,2.1199999999999974,0.0,16.166666666666668,112.75333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.62666666666667,,,67.0,69.0,,,48.45,0.0
2025-03-12 11:30:00,62.86333333333334,-2.1199999999999974,0.0,17.5,112.03333333333335,63.57,0.0,,100.0,,0.0,,0.0,73.60333333333334,,,67.0,69.0,,,51.07000000000001,0.0
2025-03-12 11:45:00,62.86333333333334,0.0,0.0,16.5,110.90000000000002,63.57,0.0,,100.0,,0.0,,0.0,73.68333333333334,,,67.0,69.0,,,48.760000000000005,0.0
2025-03-12 12:00:00,63.56666666666666,-4.240000000000002,0.0,17.5,111.46333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.59333333333333,,,67.0,69.0,,,50.09,0.0
2025-03-12 12:15:00,63.57,0.0,0.0,17.333333333333332,108.67333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.59333333333333,,,67.0,69.0,,,50.199999999999996,0.0
2025-03-12 12:30:00,66.39333333333333,2.1199999999999974,0.0,17.666666666666668,108.10666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.38333333333333,,,67.0,69.0,,,49.870000000000005,0.0
2025-03-12 12:45:00,64.98333333333333,2.1199999999999974,0.0,16.666666666666668,108.43333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.35333333333334,,,67.0,69.0,,,49.660000000000004,0.0
2025-03-12 13:00:00,64.98333333333333,2.1199999999999974,0.0,16.666666666666668,108.54,63.57,0.0,,100.0,,0.0,,0.0,73.35333333333334,,,67.0,69.0,,,50.18000000000001,0.0
2025-03-12 13:15:00,64.98333333333333,0.0,0.0,16.5,108.27666666666669,63.57,0.0,,100.0,,0.0,,0.0,73.48,,,67.0,69.0,,,49.49000000000001,0.0
2025-03-12 13:30:00,65.69,2.1199999999999974,0.0,16.5,108.95,63.57,0.0,,100.0,,0.0,,0.0,73.54666666666667,,,67.0,69.0,,,49.58,0.0
2025-03-12 13:45:00,64.27666666666666,0.0,0.0,16.5,109.0,63.57,0.0,,100.0,,0.0,,0.0,73.73666666666666,,,67.0,69.0,,,49.00000000000001,0.0
2025-03-12 14:00:00,64.98333333333333,0.0,0.0,16.5,108.36333333333334,63.57,0.0,,89.99666666666667,,0.0,,0.0,74.41666666666667,,,67.0,69.0,,,49.190000000000005,0.0
2025-03-12 14:15:00,64.27666666666666,2.1199999999999974,0.0,16.333333333333332,102.39999999999999,63.57,0.0,,73.48333333333333,,0.0,,0.0,74.97333333333334,,,67.0,69.0,,,45.0,0.0
2025-03-12 14:30:00,63.57,0.0,0.0,16.5,96.84666666666668,63.57,0.0,,66.55666666666667,,0.0,,0.0,74.91666666666667,,,67.0,69.0,,,36.35000000000001,0.0
2025-03-12 14:45:00,65.69,2.1199999999999974,0.0,16.333333333333332,101.82333333333334,63.57,0.0,,76.72666666666667,,0.0,,0.0,74.23666666666666,,,67.0,69.0,,,38.39,0.0
2025-03-12 15:00:00,64.27666666666666,2.1199999999999974,0.0,16.0,106.07333333333334,63.57,0.0,,84.01333333333334,,0.0,,0.0,73.84333333333332,,,67.0,69.0,,,43.6,0.0
2025-03-12 15:15:00,63.57,0.0,0.0,16.166666666666668,108.68666666666667,63.57,0.0,,88.85666666666667,,0.0,,0.0,73.70666666666666,,,67.0,69.0,,,46.10999999999999,0.0
2025-03-12 15:30:00,64.27666666666666,0.0,0.0,15.833333333333334,109.74666666666667,63.57,0.0,,92.01333333333332,,0.0,,0.0,73.65666666666667,,,67.0,69.0,,,47.120000000000005,0.0
2025-03-12 15:45:00,64.27666666666666,0.0,0.0,15.666666666666666,110.73333333333333,63.57,0.0,,95.48,,0.0,,0.0,73.62,,,67.0,69.0,,,47.98,0.0
2025-03-12 16:00:00,64.27666666666666,0.0,0.0,15.833333333333334,110.72666666666667,63.57,0.0,,97.59333333333332,,0.0,,0.0,73.64999999999999,,,67.0,69.0,,,48.25,0.0
2025-03-12 16:15:00,64.98333333333333,2.1199999999999974,0.0,15.5,110.91333333333334,63.57,0.0,,99.47666666666667,,0.0,,0.0,73.67,,,67.0,69.0,,,47.56999999999999,0.0
2025-03-12 16:30:00,64.27666666666666,0.0,0.0,15.5,110.94666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.67666666666666,,,67.0,69.0,,,47.64,0.0
2025-03-12 16:45:00,62.86333333333334,0.0,0.0,15.5,111.09333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.65666666666668,,,67.0,69.0,,,47.07,0.0
2025-03-12 17:00:00,63.57,0.0,0.0,16.833333333333332,110.89333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.66333333333334,,,67.0,69.0,,,48.16,0.0
2025-03-12 17:15:00,66.39333333333333,2.1199999999999974,0.0,17.0,110.77,63.57,0.0,,99.20666666666666,,0.0,,0.0,73.85000000000001,,,67.0,69.0,,,47.54999999999999,0.0
2025-03-12 17:30:00,64.98,2.1199999999999974,0.0,15.5,107.99333333333334,63.57,0.0,,85.08,,0.0,,0.0,74.65333333333332,,,67.0,69.0,,,46.7,0.0
2025-03-12 17:45:00,64.27666666666666,0.0,0.0,15.166666666666666,103.39333333333333,63.57,0.0,,75.74666666666667,,0.0,,0.0,74.78666666666668,,,67.0,69.0,,,40.1,0.0
2025-03-12 18:00:00,64.98333333333333,2.1199999999999974,0.0,15.0,104.71999999999998,63.57,0.0,,78.45,,0.0,,0.0,74.42,,,67.0,69.0,,,41.27,0.0
2025-03-12 18:15:00,64.27666666666666,0.0,0.0,15.0,99.43333333333334,63.57,0.0,,67.34,,0.0,,0.0,74.78333333333335,,,67.0,69.0,,,39.269999999999996,0.0
2025-03-12 18:30:00,64.27666666666666,0.0,0.0,14.833333333333334,95.33666666666666,63.57,0.0,,69.42666666666666,,0.0,,0.0,74.41000000000001,,,67.0,69.0,,,32.519999999999996,0.0
2025-03-12 18:45:00,62.86333333333334,-2.1199999999999974,0.0,16.5,97.02,63.57,0.0,,78.35666666666667,,0.0,,0.0,73.89333333333333,,,67.0,69.0,,,40.53,0.0
2025-03-12 19:00:00,64.27666666666666,2.1199999999999974,0.0,16.5,101.38666666666667,63.57,0.0,,90.28333333333335,,0.0,,0.0,73.43666666666667,,,67.0,69.0,,,44.550000000000004,0.0
2025-03-12 19:15:00,65.68666666666667,2.1199999999999974,0.0,16.5,103.35666666666667,63.57,0.0,,97.95666666666666,,0.0,,0.0,73.25666666666666,,,67.0,69.0,,,48.92,0.0
2025-03-12 19:30:00,64.98333333333333,2.1199999999999974,0.0,15.666666666666666,103.27999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.06666666666666,,,67.0,69.0,,,49.26,0.0
2025-03-12 19:45:00,64.98333333333333,0.0,0.0,15.0,103.48333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.95,,,67.0,69.0,,,49.07999999999999,0.0
2025-03-12 20:00:00,63.57,0.0,0.0,14.666666666666666,103.57333333333332,63.57,0.0,,100.0,,0.0,,0.0,72.94333333333334,,,67.0,69.0,,,49.17999999999999,0.0
2025-03-12 20:15:00,64.27666666666666,2.1199999999999974,0.0,14.5,103.46,63.57,0.0,,100.0,,0.0,,0.0,73.03666666666668,,,67.0,69.0,,,48.879999999999995,0.0
2025-03-12 20:30:00,64.27666666666666,0.0,0.0,14.5,103.42999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.09,,,67.0,69.0,,,49.17,0.0
2025-03-12 20:45:00,65.69,2.1199999999999974,0.0,14.333333333333334,105.94666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.13333333333334,,,67.0,69.0,,,48.89,0.0
2025-03-12 21:00:00,65.69,2.1199999999999974,0.0,13.333333333333334,109.99333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.38333333333333,,,67.0,69.0,,,46.93,0.0
2025-03-12 21:15:00,64.98333333333333,2.1199999999999974,0.0,13.0,110.00999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.64333333333333,,,67.0,69.0,,,46.82000000000001,0.0
2025-03-12 21:30:00,64.27666666666666,0.0,0.0,13.5,110.21333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.86333333333333,,,67.0,69.0,,,46.86,0.0
2025-03-12 21:45:00,64.27666666666666,2.1199999999999974,0.0,14.833333333333334,110.25333333333333,63.57,0.0,,98.46,,0.0,,0.0,74.05333333333333,,,67.0,69.0,,,47.050000000000004,0.0
2025-03-12 22:00:00,64.98333333333333,2.1199999999999974,0.0,15.0,109.85000000000001,63.57,0.0,,95.63666666666666,,0.0,,0.0,74.16333333333334,,,67.0,69.0,,,46.68,0.0
2025-03-12 22:15:00,64.98333333333333,0.0,0.0,15.166666666666666,108.99000000000001,63.57,0.0,,91.80666666666666,,0.0,,0.0,74.27,,,67.0,69.0,,,46.39000000000001,0.0
2025-03-12 22:30:00,64.98333333333333,0.0,0.0,15.0,107.31666666666666,63.57,0.0,,87.84333333333332,,0.0,,0.0,74.36666666666667,,,67.0,69.0,,,44.96000000000001,0.0
2025-03-12 22:45:00,64.98333333333333,2.1199999999999974,0.0,15.333333333333334,106.13666666666667,63.57,0.0,,84.68,,0.0,,0.0,74.36,,,67.0,69.0,,,43.64,0.0
2025-03-12 23:00:00,63.56999999999999,0.0,0.0,15.333333333333334,105.0,63.57,0.0,,82.29,,0.0,,0.0,74.33666666666666,,,67.0,69.0,,,42.980000000000004,0.0
2025-03-12 23:15:00,64.98333333333333,0.0,0.0,15.5,104.30666666666667,63.57,0.0,,81.80666666666667,,0.0,,0.0,74.22000000000001,,,67.0,69.0,,,42.160000000000004,0.0
2025-03-12 23:30:00,65.68666666666667,2.1199999999999974,0.0,15.0,104.45666666666666,63.57,0.0,,83.19,,0.0,,0.0,74.11333333333333,,,67.0,69.0,,,42.54,0.0
2025-03-12 23:45:00,64.98333333333333,0.0,0.0,14.0,104.75666666666666,63.57,0.0,,84.54333333333334,,0.0,,0.0,74.01333333333334,,,67.0,69.0,,,42.48,0.0
2025-03-13 00:00:00,65.69,2.1199999999999974,0.0,13.666666666666666,106.14,63.57,0.0,,88.90333333333332,,0.0,,0.0,73.81666666666666,,,67.0,69.0,,,43.99,0.0
2025-03-13 00:15:00,65.69,2.1199999999999974,0.0,13.5,107.24666666666667,63.57,0.0,,95.21666666666665,,0.0,,0.0,73.61,,,67.0,69.0,,,46.42,0.0
2025-03-13 00:30:00,66.39333333333333,4.229999999999997,0.0,13.5,107.23333333333333,63.57,0.0,,99.74000000000001,,0.0,,0.0,73.40666666666665,,,67.0,69.0,,,47.199999999999996,0.0
2025-03-13 00:45:00,62.86333333333334,-4.240000000000002,0.0,14.166666666666666,107.28666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.17666666666666,,,67.0,69.0,,,48.21,0.0
2025-03-13 01:00:00,63.57,0.0,0.0,15.333333333333334,107.68333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.03333333333335,,,67.0,69.0,,,48.14000000000001,0.0
2025-03-13 01:15:00,64.98,4.229999999999997,0.0,15.833333333333334,107.27666666666669,63.57,0.0,,100.0,,0.0,,0.0,72.85333333333334,,,67.0,69.0,,,47.96000000000001,0.0
2025-03-13 01:30:00,63.57,0.0,0.0,16.333333333333332,107.60000000000001,63.57,0.0,,100.0,,0.0,,0.0,72.84333333333333,,,67.0,69.0,,,49.31999999999999,0.0
2025-03-13 01:45:00,64.27666666666666,2.1199999999999974,0.0,16.0,107.66666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.92333333333333,,,67.0,69.0,,,48.379999999999995,0.0
2025-03-13 02:00:00,63.56999999999999,0.0,0.0,16.166666666666668,108.31,63.57,0.0,,100.0,,0.0,,0.0,72.89333333333333,,,67.0,69.0,,,48.949999999999996,0.0
2025-03-13 02:15:00,64.27666666666666,0.0,0.0,17.0,108.47000000000001,63.57,0.0,,100.0,,0.0,,0.0,72.93,,,67.0,69.0,,,49.59,0.0
2025-03-13 02:30:00,64.27666666666666,2.1199999999999974,0.0,17.333333333333332,108.62,63.57,0.0,,100.0,,0.0,,0.0,72.98666666666666,,,67.0,69.0,,,49.669999999999995,0.0
2025-03-13 02:45:00,64.98,0.0,0.0,17.666666666666668,108.94333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.94333333333334,,,67.0,69.0,,,50.16,0.0
2025-03-13 03:00:00,62.86333333333334,0.0,0.0,17.833333333333332,109.09666666666668,63.57,0.0,,100.0,,0.0,,0.0,72.95,,,67.0,69.0,,,50.080000000000005,0.0
2025-03-13 03:15:00,64.98333333333333,0.0,0.0,17.5,109.23333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.95,,,67.0,69.0,,,50.67,0.0
2025-03-13 03:30:00,64.27666666666666,0.0,0.0,17.166666666666668,108.98333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.98666666666666,,,67.0,69.0,,,50.65,0.0
2025-03-13 03:45:00,65.68666666666667,2.1199999999999974,0.0,17.0,109.20333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.01666666666667,,,67.0,69.0,,,50.52,0.0
2025-03-13 04:00:00,64.27666666666666,0.0,0.0,16.333333333333332,108.59666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.01666666666667,,,67.0,69.0,,,50.1,0.0
2025-03-13 04:15:00,63.57,2.1199999999999974,0.0,17.0,108.86,63.57,0.0,,100.0,,0.0,,0.0,72.94333333333334,,,67.0,69.0,,,50.46000000000001,0.0
2025-03-13 04:30:00,64.27666666666666,0.0,0.0,17.333333333333332,108.54666666666667,63.57,0.0,,100.0,,0.0,,0.0,72.89,,,67.0,69.0,,,50.70000000000001,0.0
2025-03-13 04:45:00,64.98,0.0,0.0,16.333333333333332,108.46,63.57,0.0,,100.0,,0.0,,0.0,72.91333333333334,,,67.0,69.0,,,50.160000000000004,0.0
2025-03-13 05:00:00,64.98,0.0,0.0,16.833333333333332,108.67666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.91333333333334,,,67.0,69.0,,,50.879999999999995,0.0
2025-03-13 05:15:00,65.69,2.1199999999999974,0.0,16.666666666666668,108.50333333333333,63.57,0.0,,100.0,,0.0,,0.0,72.90333333333334,,,67.0,69.0,,,50.64,0.0
2025-03-13 05:30:00,62.156666666666666,-2.1199999999999974,0.0,17.333333333333332,110.68333333333334,63.57,0.0,,100.0,,0.0,,0.0,72.86666666666667,,,67.0,69.0,,,50.949999999999996,0.0
2025-03-13 05:45:00,64.98333333333333,2.1199999999999974,0.0,16.666666666666668,112.31666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.04333333333334,,,67.0,69.0,,,48.5,0.0
2025-03-13 06:00:00,64.27666666666666,0.0,0.0,17.666666666666668,109.10000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.03333333333335,,,67.0,69.0,,,50.800000000000004,0.0
2025-03-13 06:15:00,63.56666666666666,-2.1199999999999974,0.0,16.333333333333332,113.16333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.09333333333333,,,67.0,69.0,,,47.94,0.0
2025-03-13 06:30:00,64.27666666666666,-2.1199999999999974,0.0,17.166666666666668,110.52333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.19,,,67.0,69.0,,,51.309999999999995,0.0
2025-03-13 06:45:00,64.98333333333333,2.1199999999999974,0.0,16.333333333333332,112.34666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.3,,,67.0,69.0,,,48.42,0.0
2025-03-13 07:00:00,64.27666666666666,2.1199999999999974,0.0,17.833333333333332,111.08,63.57,0.0,,100.0,,0.0,,0.0,73.27,,,67.0,69.0,,,51.03000000000001,0.0
2025-03-13 07:15:00,62.86333333333334,-2.1199999999999974,0.0,16.5,111.40666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.33,,,67.0,69.0,,,48.010000000000005,0.0
2025-03-13 07:30:00,65.69,2.1199999999999974,0.0,18.0,109.20333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.22666666666667,,,67.0,69.0,,,50.739999999999995,0.0
2025-03-13 07:45:00,67.09666666666666,4.229999999999997,0.0,16.666666666666668,112.85666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.33,,,67.0,69.0,,,47.81,0.0
2025-03-13 08:00:00,64.27666666666666,0.0,0.0,16.5,110.48666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.40333333333332,,,67.0,69.0,,,50.68000000000001,0.0
2025-03-13 08:15:00,63.57,2.1199999999999974,0.0,16.5,111.29333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.40333333333332,,,67.0,69.0,,,48.00999999999999,0.0
2025-03-13 08:30:00,63.57,-2.1199999999999974,0.0,17.166666666666668,112.75333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.36999999999999,,,67.0,69.0,,,51.18,0.0
2025-03-13 08:45:00,64.27666666666666,2.1199999999999974,0.0,17.0,110.67666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.42999999999999,,,67.0,69.0,,,50.33,0.0
2025-03-13 09:00:00,64.98333333333333,0.0,0.0,16.333333333333332,112.81333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.37333333333333,,,67.0,69.0,,,48.08,0.0
2025-03-13 09:15:00,62.86333333333334,-2.1199999999999974,0.0,16.833333333333332,111.84333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.37,,,67.0,69.0,,,50.870000000000005,0.0
2025-03-13 09:30:00,65.69,2.1199999999999974,0.0,16.333333333333332,110.78666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.45,,,67.0,69.0,,,48.8,0.0
2025-03-13 09:45:00,63.57,-2.1199999999999974,0.0,17.166666666666668,112.31666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.42333333333333,,,67.0,69.0,,,49.980000000000004,0.0
2025-03-13 10:00:00,64.27666666666666,0.0,0.0,17.166666666666668,109.84333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.46,,,67.0,69.0,,,50.99,0.0
2025-03-13 10:15:00,64.98333333333333,0.0,0.0,16.833333333333332,111.80666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.46,,,67.0,69.0,,,47.5,0.0
2025-03-13 10:30:00,64.98333333333333,2.1199999999999974,0.0,17.166666666666668,110.32333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.41,,,67.0,69.0,,,49.93,0.0
2025-03-13 10:45:00,63.56999999999999,0.0,0.0,16.166666666666668,111.23333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.46666666666665,,,67.0,69.0,,,48.150000000000006,0.0
2025-03-13 11:00:00,64.98,-2.1199999999999974,0.0,17.666666666666668,112.47666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.37666666666667,,,67.0,69.0,,,50.739999999999995,0.0
2025-03-13 11:15:00,64.27666666666666,2.1199999999999974,0.0,17.0,110.07666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.47333333333334,,,67.0,69.0,,,50.52,0.0
2025-03-13 11:30:00,64.27666666666666,0.0,0.0,18.166666666666668,108.52333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.33999999999999,,,67.0,69.0,,,50.339999999999996,0.0
2025-03-13 11:45:00,64.98,4.229999999999997,0.0,17.166666666666668,109.72333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.21333333333332,,,67.0,69.0,,,49.94,0.0
2025-03-13 12:00:00,64.98,0.0,0.0,16.666666666666668,112.07666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.35333333333334,,,67.0,69.0,,,48.370000000000005,0.0
2025-03-13 12:15:00,64.27666666666666,0.0,0.0,17.5,112.24000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.36999999999999,,,67.0,69.0,,,51.08,0.0
2025-03-13 12:30:00,64.98333333333333,2.1199999999999974,0.0,16.666666666666668,110.78000000000002,63.57,0.0,,100.0,,0.0,,0.0,73.43666666666667,,,67.0,69.0,,,48.730000000000004,0.0
2025-03-13 12:45:00,65.68666666666667,0.0,0.0,17.0,112.92999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.43666666666667,,,67.0,69.0,,,47.91,0.0
2025-03-13 13:00:00,64.27666666666666,2.1199999999999974,0.0,17.0,108.57333333333334,63.57,0.0,,99.27333333333333,,0.0,,0.0,73.77666666666666,,,67.0,69.0,,,50.95,0.0
2025-03-13 13:15:00,65.68666666666667,4.229999999999997,0.0,17.333333333333332,110.21,63.57,0.0,,87.58666666666666,,0.0,,0.0,74.53333333333333,,,67.0,69.0,,,49.84,0.0
2025-03-13 13:30:00,64.98333333333333,2.1199999999999974,0.0,16.5,100.51,63.57,0.0,,71.36666666666667,,0.0,,0.0,75.05666666666667,,,67.0,69.0,,,43.49000000000001,0.0
2025-03-13 13:45:00,65.68666666666667,2.1199999999999974,0.0,17.833333333333332,98.72666666666667,63.57,0.0,,74.35666666666667,,0.0,,0.0,74.54,,,67.0,69.0,,,36.43999999999999,0.0
2025-03-13 14:00:00,65.68666666666667,0.0,0.0,16.833333333333332,103.38666666666667,63.57,0.0,,82.36999999999999,,0.0,,0.0,74.05333333333333,,,67.0,69.0,,,43.230000000000004,0.0
2025-03-13 14:15:00,63.57,2.1199999999999974,0.0,16.333333333333332,105.84666666666668,63.57,0.0,,85.96333333333332,,0.0,,0.0,73.88,,,67.0,69.0,,,44.83,0.0
2025-03-13 14:30:00,64.98333333333333,2.1199999999999974,0.0,16.666666666666668,107.64,63.57,0.0,,88.79333333333334,,0.0,,0.0,73.80666666666667,,,67.0,69.0,,,46.93,0.0
2025-03-13 14:45:00,63.57,0.0,0.0,17.333333333333332,109.3,63.57,0.0,,93.14333333333333,,0.0,,0.0,73.68333333333334,,,67.0,69.0,,,47.93000000000001,0.0
2025-03-13 15:00:00,64.98333333333333,2.1199999999999974,0.0,17.5,110.02333333333333,63.57,0.0,,98.92999999999999,,0.0,,0.0,73.53,,,67.0,69.0,,,49.19,0.0
2025-03-13 15:15:00,64.27666666666666,0.0,0.0,16.166666666666668,109.97666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.43666666666667,,,67.0,69.0,,,48.48,0.0
2025-03-13 15:30:00,65.69,2.1199999999999974,0.0,16.166666666666668,110.22333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.46666666666665,,,67.0,69.0,,,48.46,0.0
2025-03-13 15:45:00,65.69,2.1199999999999974,0.0,16.333333333333332,109.79,63.57,0.0,,96.59666666666665,,0.0,,0.0,73.98666666666666,,,67.0,69.0,,,48.03999999999999,0.0
2025-03-13 16:00:00,64.98333333333333,2.1199999999999974,0.0,15.666666666666666,104.30333333333333,63.57,0.0,,77.52333333333333,,0.0,,0.0,74.88666666666667,,,67.0,69.0,,,46.279999999999994,0.0
2025-03-13 16:15:00,64.98333333333333,2.1199999999999974,0.0,15.5,98.87666666666667,63.57,0.0,,69.92666666666668,,0.0,,0.0,74.88666666666667,,,67.0,69.0,,,36.2,0.0
2025-03-13 16:30:00,64.98333333333333,0.0,0.0,15.5,98.61666666666667,63.57,0.0,,67.89666666666666,,0.0,,0.0,74.72,,,67.0,69.0,,,39.03000000000001,0.0
2025-03-13 16:45:00,63.57,0.0,0.0,15.166666666666666,97.13,63.57,0.0,,65.85000000000001,,0.0,,0.0,74.57,,,67.0,69.0,,,34.45,0.0
2025-03-13 17:00:00,64.27666666666666,0.0,0.0,15.0,88.71333333333332,63.57,0.0,,50.089999999999996,,0.0,,0.0,75.08333333333333,,,67.0,69.0,,,32.790000000000006,0.0
2025-03-13 17:15:00,64.98,0.0,0.0,15.0,76.63666666666667,63.57,0.0,,33.96333333333333,,0.0,,0.0,75.38333333333334,,,67.0,69.0,,,16.759999999999998,0.0
2025-03-13 17:30:00,64.98,4.229999999999997,0.0,14.666666666666666,75.56666666666666,63.57,0.0,,33.37,,0.0,,0.0,74.96666666666665,,,67.0,69.0,,,12.090000000000003,0.0
2025-03-13 17:45:00,64.27666666666666,0.0,0.0,14.666666666666666,77.42333333333333,63.57,0.0,,36.13666666666666,,0.0,,0.0,74.54,,,67.0,69.0,,,13.399999999999999,0.0
2025-03-13 18:00:00,64.98333333333333,2.1199999999999974,0.0,14.666666666666666,78.82333333333334,63.57,0.0,,38.19,,0.0,,0.0,74.28666666666668,,,67.0,69.0,,,14.830000000000005,0.0
2025-03-13 18:15:00,63.57,0.0,0.0,15.0,79.55,63.57,0.0,,38.95333333333333,,0.0,,0.0,74.17,,,67.0,69.0,,,15.399999999999999,0.0
2025-03-13 18:30:00,64.27666666666666,0.0,0.0,16.0,81.29666666666667,63.57,0.0,,41.35,,0.0,,0.0,74.01333333333334,,,67.0,69.0,,,16.189999999999998,0.0
2025-03-13 18:45:00,65.68666666666667,2.1199999999999974,0.0,15.5,82.44666666666667,63.57,0.0,,42.84666666666667,,0.0,,0.0,73.94,,,67.0,69.0,,,17.92,0.0
2025-03-13 19:00:00,64.27666666666666,2.1199999999999974,0.0,14.0,84.78666666666668,63.57,0.0,,46.126666666666665,,0.0,,0.0,73.82333333333334,,,67.0,69.0,,,19.060000000000002,0.0
2025-03-13 19:15:00,63.57,0.0,0.0,14.0,86.01666666666667,63.57,0.0,,48.23666666666667,,0.0,,0.0,73.79333333333334,,,67.0,69.0,,,21.290000000000006,0.0
2025-03-13 19:30:00,64.27333333333333,-2.1199999999999974,0.0,14.0,87.47000000000001,63.57,0.0,,50.51,,0.0,,0.0,73.76,,,67.0,69.0,,,23.28000000000001,0.0
2025-03-13 19:45:00,64.27666666666666,2.1199999999999974,0.0,14.0,89.05333333333334,63.57,0.0,,52.50666666666667,,0.0,,0.0,73.74666666666667,,,67.0,69.0,,,24.82,0.0
2025-03-13 20:00:00,64.27666666666666,2.1199999999999974,0.0,14.0,89.58,63.57,0.0,,52.410000000000004,,0.0,,0.0,73.83666666666666,,,67.0,69.0,,,26.33,0.0
2025-03-13 20:15:00,63.57,-2.1199999999999974,0.0,14.166666666666666,79.37,63.57,0.0,,35.38333333333333,,0.0,,0.0,74.60666666666667,,,67.0,69.0,,,21.229999999999997,0.0
2025-03-13 20:30:00,64.98333333333333,0.0,0.0,14.5,71.61666666666666,63.57,0.0,,24.900000000000002,,0.0,,0.0,74.84333333333333,,,67.0,69.0,,,9.770000000000003,0.0
2025-03-13 20:45:00,64.98333333333333,0.0,0.0,14.333333333333334,71.72,63.57,0.0,,28.256666666666664,,0.0,,0.0,74.41333333333334,,,67.0,69.0,,,8.189999999999998,0.0
2025-03-13 21:00:00,65.69,2.1199999999999974,0.0,13.666666666666666,73.01,63.57,0.0,,32.28666666666667,,0.0,,0.0,74.12,,,67.0,69.0,,,10.210000000000008,0.0
2025-03-13 21:15:00,66.39333333333333,2.1199999999999974,0.0,13.5,76.08333333333333,63.57,0.0,,38.65,,0.0,,0.0,73.8,,,67.0,69.0,,,13.740000000000002,0.0
2025-03-13 21:30:00,67.09666666666666,4.229999999999997,0.0,13.5,81.17,63.57,0.0,,46.10333333333333,,0.0,,0.0,73.56333333333333,,,67.0,69.0,,,18.989999999999995,0.0
2025-03-13 21:45:00,64.98333333333333,2.1199999999999974,0.0,13.166666666666666,82.94666666666667,63.57,0.0,,48.56333333333333,,0.0,,0.0,73.60333333333334,,,67.0,69.0,,,22.65,0.0
2025-03-13 22:00:00,64.98333333333333,0.0,0.0,14.666666666666666,81.51666666666667,63.57,0.0,,52.63666666666666,,0.0,,0.0,73.55333333333333,,,67.0,69.0,,,25.430000000000007,0.0
2025-03-13 22:15:00,63.57,0.0,0.0,16.333333333333332,79.26666666666667,63.57,0.0,,47.53333333333333,,0.0,,0.0,73.92999999999999,,,67.0,69.0,,,27.270000000000003,0.0
2025-03-13 22:30:00,65.68666666666667,2.1199999999999974,0.0,16.5,76.5,63.57,0.0,,44.07666666666666,,0.0,,0.0,74.07000000000001,,,67.0,69.0,,,22.620000000000005,0.0
2025-03-13 22:45:00,67.09666666666666,4.229999999999997,0.0,15.666666666666666,75.00333333333333,63.57,0.0,,42.35,,0.0,,0.0,74.12666666666667,,,67.0,69.0,,,20.42000000000001,0.0
2025-03-13 23:00:00,64.98333333333333,2.1199999999999974,0.0,14.666666666666666,73.37666666666667,63.57,0.0,,40.56,,0.0,,0.0,74.15666666666667,,,67.0,69.0,,,19.559999999999995,0.0
2025-03-13 23:15:00,65.68666666666667,2.1199999999999974,0.0,14.5,75.84666666666666,63.57,0.0,,44.71,,0.0,,0.0,73.92333333333333,,,67.0,69.0,,,20.539999999999992,0.0
2025-03-13 23:30:00,64.98,4.229999999999997,0.0,14.5,81.94,63.57,0.0,,53.723333333333336,,0.0,,0.0,73.56333333333333,,,67.0,69.0,,,24.070000000000007,0.0
2025-03-13 23:45:00,63.57,0.0,0.0,16.166666666666668,91.18333333333334,63.57,0.0,,63.86666666666667,,0.0,,0.0,73.26666666666667,,,67.0,69.0,,,33.339999999999996,0.0
2025-03-14 00:00:00,64.98333333333333,2.1199999999999974,0.0,14.833333333333334,99.91000000000001,63.57,0.0,,73.36666666666666,,0.0,,0.0,73.10333333333334,,,67.0,69.0,,,39.3,0.0
2025-03-14 00:15:00,65.6875,4.229999999999997,0.0,14.5,104.39,63.57,0.0,,80.8175,,0.0,,0.0,73.1,,,67.0,69.0,,,43.800000000000004,0.0
2025-03-14 00:30:00,64.27666666666666,0.0,0.0,14.5,106.94,63.57,0.0,,86.75,,0.0,,0.0,73.14333333333333,,,67.0,69.0,,,45.870000000000005,0.0
2025-03-14 00:45:00,63.57,0.0,0.0,14.666666666666666,109.70666666666666,63.57,0.0,,92.17666666666666,,0.0,,0.0,73.18333333333334,,,67.0,69.0,,,48.544999999999995,0.0
2025-03-14 01:00:00,63.57,0.0,0.0,16.0,110.36,63.57,0.0,,97.15666666666668,,0.0,,0.0,73.22,,,67.0,69.0,,,50.60999999999999,0.0
2025-03-14 01:15:00,62.86333333333334,0.0,0.0,16.5,110.16000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.24,,,67.0,69.0,,,50.50999999999999,0.0
2025-03-14 01:30:00,64.27666666666666,0.0,0.0,16.5,110.27,63.57,0.0,,100.0,,0.0,,0.0,73.24,,,67.0,69.0,,,50.63,0.0
2025-03-14 01:45:00,64.98333333333333,2.1199999999999974,0.0,16.833333333333332,109.83999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.25333333333333,,,67.0,69.0,,,50.99,0.0
2025-03-14 02:00:00,64.27666666666666,2.1199999999999974,0.0,17.0,110.18,63.57,0.0,,100.0,,0.0,,0.0,73.33,,,67.0,69.0,,,50.85,0.0
2025-03-14 02:15:00,63.56999999999999,0.0,0.0,17.0,110.13666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.34333333333332,,,67.0,69.0,,,50.76,0.0
2025-03-14 02:30:00,64.27666666666666,-2.1199999999999974,0.0,17.0,110.14666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.35,,,67.0,69.0,,,50.88,0.0
2025-03-14 02:45:00,65.69,-2.1199999999999974,0.0,17.0,109.75999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.35333333333334,,,67.0,69.0,,,51.27,0.0
2025-03-14 03:00:00,64.27666666666666,0.0,0.0,17.0,109.73666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.26333333333334,,,67.0,69.0,,,51.040000000000006,0.0
2025-03-14 03:15:00,64.98,2.1199999999999974,0.0,17.0,109.64666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.24,,,67.0,69.0,,,50.77,0.0
2025-03-14 03:30:00,64.98333333333333,4.229999999999997,0.0,17.0,109.57333333333332,63.57,0.0,,100.0,,0.0,,0.0,73.22,,,67.0,69.0,,,51.11000000000001,0.0
2025-03-14 03:45:00,64.27666666666666,0.0,0.0,17.333333333333332,110.12666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.20666666666666,,,67.0,69.0,,,51.17999999999999,0.0
2025-03-14 04:00:00,65.68666666666667,0.0,0.0,17.5,110.36,63.57,0.0,,100.0,,0.0,,0.0,73.13666666666667,,,67.0,69.0,,,51.730000000000004,0.0
2025-03-14 04:15:00,64.98333333333333,2.1199999999999974,0.0,17.5,110.28666666666668,63.57,0.0,,100.0,,0.0,,0.0,73.21333333333332,,,67.0,69.0,,,51.129999999999995,0.0
2025-03-14 04:30:00,66.39333333333333,2.1199999999999974,0.0,16.666666666666668,109.92666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.16333333333334,,,67.0,69.0,,,51.839999999999996,0.0
2025-03-14 04:45:00,63.57,2.1199999999999974,0.0,16.333333333333332,110.10333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.16666666666667,,,67.0,69.0,,,51.01,0.0
2025-03-14 05:00:00,62.86333333333334,-2.1199999999999974,0.0,17.0,110.08999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.08333333333333,,,67.0,69.0,,,52.19,0.0
2025-03-14 05:15:00,64.98333333333333,0.0,0.0,17.0,110.17999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.07333333333334,,,67.0,69.0,,,51.64000000000001,0.0
2025-03-14 05:30:00,64.27666666666666,2.1199999999999974,0.0,16.833333333333332,110.08333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.02333333333333,,,67.0,69.0,,,51.71,0.0
2025-03-14 05:45:00,64.27666666666666,0.0,0.0,16.166666666666668,110.08666666666666,63.57,0.0,,100.0,,0.0,,0.0,72.95,,,67.0,69.0,,,51.88,0.0
2025-03-14 06:00:00,63.56999999999999,0.0,0.0,16.0,110.32,63.57,0.0,,100.0,,0.0,,0.0,72.99333333333334,,,67.0,69.0,,,51.82,0.0
2025-03-14 06:15:00,63.57,-2.1199999999999974,0.0,16.0,110.55333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.08,,,67.0,69.0,,,51.599999999999994,0.0
2025-03-14 06:30:00,64.27666666666666,0.0,0.0,16.166666666666668,110.42,63.57,0.0,,100.0,,0.0,,0.0,73.08666666666666,,,67.0,69.0,,,51.93000000000001,0.0
2025-03-14 06:45:00,64.98333333333333,2.1199999999999974,0.0,16.0,110.14999999999999,63.57,0.0,,100.0,,0.0,,0.0,73.08666666666666,,,67.0,69.0,,,52.02,0.0
2025-03-14 07:00:00,64.98333333333333,2.1199999999999974,0.0,16.0,109.72333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.08333333333333,,,67.0,69.0,,,51.75,0.0
2025-03-14 07:15:00,64.98333333333333,0.0,0.0,16.166666666666668,115.31,63.57,0.0,,100.0,,0.0,,0.0,73.10666666666667,,,67.0,69.0,,,43.93000000000001,0.0
2025-03-14 07:30:00,64.27666666666666,2.1199999999999974,0.0,16.5,110.12666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.17666666666666,,,67.0,69.0,,,56.379999999999995,0.0
2025-03-14 07:45:00,66.39,2.1199999999999974,0.0,16.833333333333332,115.06333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.07000000000001,,,67.0,69.0,,,45.489999999999995,0.0
2025-03-14 08:00:00,64.27666666666666,4.229999999999997,0.0,15.833333333333334,110.26333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.17,,,67.0,69.0,,,56.99,0.0
2025-03-14 08:15:00,65.69,0.0,0.0,16.0,115.08333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.17,,,67.0,69.0,,,42.97,0.0
2025-03-14 08:30:00,64.98333333333333,2.1199999999999974,0.0,16.666666666666668,109.92,63.57,0.0,,100.0,,0.0,,0.0,73.23333333333333,,,67.0,69.0,,,55.3,0.0
2025-03-14 08:45:00,65.69,2.1199999999999974,0.0,15.333333333333334,113.21,63.57,0.0,,100.0,,0.0,,0.0,73.33999999999999,,,67.0,69.0,,,44.38000000000001,0.0
2025-03-14 09:00:00,63.57,2.1199999999999974,0.0,17.0,111.825,63.57,0.0,,100.0,,0.0,,0.0,73.37,,,67.0,69.0,,,52.470000000000006,0.0
2025-03-14 09:15:00,64.98,2.1199999999999974,0.0,14.833333333333334,111.91666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.48666666666666,,,67.0,69.0,,,47.64,0.0
2025-03-14 09:30:00,64.98,-2.1199999999999974,0.0,16.666666666666668,113.10000000000001,63.57,0.0,,100.0,,0.0,,0.0,73.42333333333333,,,67.0,69.0,,,51.870000000000005,0.0
2025-03-14 09:45:00,62.156666666666666,4.229999999999997,0.0,15.333333333333334,110.53000000000002,63.57,0.0,,100.0,,0.0,,0.0,73.53333333333335,,,67.0,69.0,,,53.839999999999996,0.0
2025-03-14 10:00:00,65.69,-2.1199999999999974,0.0,15.833333333333334,114.80666666666666,63.57,0.0,,100.0,,0.0,,0.0,73.51,,,67.0,69.0,,,43.92,0.0
2025-03-14 10:15:00,63.57,2.1199999999999974,0.0,16.166666666666668,109.44333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.55666666666667,,,67.0,69.0,,,57.459999999999994,0.0
2025-03-14 10:30:00,65.69,0.0,0.0,15.333333333333334,115.19333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.55666666666667,,,67.0,69.0,,,44.14999999999999,0.0
2025-03-14 10:45:00,64.27666666666666,2.1199999999999974,0.0,16.5,110.81,63.57,0.0,,100.0,,0.0,,0.0,73.59333333333335,,,67.0,69.0,,,57.61,0.0
2025-03-14 11:00:00,68.50666666666666,2.1199999999999974,0.0,15.0,114.29333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.60000000000001,,,67.0,69.0,,,47.88000000000001,0.0
2025-03-14 11:15:00,64.98,4.229999999999997,0.0,16.666666666666668,111.85333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.56333333333333,,,67.0,69.0,,,54.690000000000005,0.0
2025-03-14 11:30:00,64.27666666666666,4.229999999999997,0.0,14.833333333333334,112.54333333333334,63.57,0.0,,100.0,,0.0,,0.0,73.62333333333333,,,67.0,69.0,,,48.53,0.0
2025-03-14 11:45:00,66.39333333333333,0.0,0.0,16.833333333333332,112.71666666666665,63.57,0.0,,100.0,,0.0,,0.0,73.53333333333335,,,67.0,69.0,,,51.769999999999996,0.0
2025-03-14 12:00:00,64.98,2.1199999999999974,0.0,15.0,114.69666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.67,,,67.0,69.0,,,48.84,0.0
2025-03-14 12:15:00,64.98333333333333,4.229999999999997,0.0,16.666666666666668,110.05333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.64666666666666,,,67.0,69.0,,,56.07999999999999,0.0
2025-03-14 12:30:00,63.57,0.0,0.0,15.333333333333334,110.22666666666667,63.57,0.0,,100.0,,0.0,,0.0,73.64999999999999,,,67.0,69.0,,,49.949999999999996,0.0
2025-03-14 12:45:00,63.57,-2.1199999999999974,0.0,17.333333333333332,107.52333333333333,63.57,0.0,,100.0,,0.0,,0.0,73.42333333333333,,,67.0,69.0,,,51.449999999999996,0.0
2025-03-14 13:00:00,64.98333333333333,0.0,0.0,16.833333333333332,107.22666666666667,63.57,0.0,,94.96333333333332,,0.0,,0.0,74.19333333333334,,,67.0,69.0,,,50.24,0.0
2025-03-14 13:15:00,64.27666666666666,0.0,0.0,15.666666666666666,102.13,63.57,0.0,,77.88333333333333,,0.0,,0.0,74.85000000000001,,,67.0,69.0,,,49.26,0.0
2025-03-14 13:30:00,65.68666666666667,0.0,0.0,15.5,94.00666666666666,63.57,0.0,,62.36333333333334,,0.0,,0.0,75.23,,,67.0,69.0,,,42.739999999999995,0.0
2025-03-14 13:45:00,64.27333333333333,0.0,0.0,15.5,87.10333333333334,63.57,0.0,,54.52,,0.0,,0.0,75.14666666666666,,,67.0,69.0,,,33.2,0.0
2025-03-14 14:00:00,65.69,4.229999999999997,0.0,15.5,95.61666666666667,63.57,0.0,,66.77,,0.0,,0.0,74.29333333333334,,,67.0,69.0,,,29.580000000000005,0.0
2025-03-14 14:15:00,63.57,2.1199999999999974,0.0,16.333333333333332,99.88333333333333,63.57,0.0,,72.23666666666666,,0.0,,0.0,73.97333333333333,,,67.0,69.0,,,37.96999999999999,0.0
2025-03-14 14:30:00,65.68666666666667,0.0,0.0,16.5,103.27333333333333,63.57,0.0,,78.11333333333333,,0.0,,0.0,73.71666666666667,,,67.0,69.0,,,40.910000000000004,0.0
2025-03-14 14:45:00,64.98333333333333,4.229999999999997,0.0,16.5,106.13666666666666,63.57,0.0,,83.40333333333332,,0.0,,0.0,73.59333333333333,,,67.0,69.0,,,43.779999999999994,0.0
