time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-17 17:30:00,65.69,2.1199999999999974,0.0,18.166666666666668,78.52333333333333,63.57,0.0,,33.47666666666667,,0.0,,0.0,74.08333333333333,,,67.0,69.0,,,14.610000000000007,0.0
2025-03-17 17:45:00,64.98,2.1199999999999974,0.0,18.0,78.95,63.57,0.0,,34.11,,0.0,,0.0,74.02333333333333,,,67.0,69.0,,,14.11,0.0
2025-03-17 18:00:00,63.57,4.229999999999997,0.0,18.0,78.24666666666667,63.57,0.0,,31.973333333333333,,0.0,,0.0,74.10000000000001,,,67.0,69.0,,,15.129999999999995,0.0
2025-03-17 18:15:00,66.39,0.0,0.0,18.833333333333332,78.13666666666667,63.57,0.0,,31.69333333333333,,0.0,,0.0,74.08333333333333,,,67.0,69.0,,,12.939999999999998,0.0
2025-03-17 18:30:00,62.156666666666666,4.229999999999997,0.0,19.166666666666668,78.39333333333333,63.57,0.0,,31.703333333333333,,0.0,,0.0,74.05666666666666,,,67.0,69.0,,,13.030000000000001,0.0
2025-03-17 18:45:00,64.27666666666666,-2.1199999999999974,0.0,19.0,78.66000000000001,63.57,0.0,,32.449999999999996,,0.0,,0.0,74.01,,,67.0,69.0,,,13.38000000000001,0.0
2025-03-17 19:00:00,65.68666666666667,0.0,0.0,18.666666666666668,78.63,63.57,0.0,,31.453333333333333,,0.0,,0.0,74.03666666666668,,,67.0,69.0,,,13.670000000000002,0.0
2025-03-17 19:15:00,64.27666666666666,0.0,0.0,19.0,78.09333333333335,63.57,0.0,,30.286666666666665,,0.0,,0.0,74.07,,,67.0,69.0,,,12.200000000000003,0.0
2025-03-17 19:30:00,64.98,2.1199999999999974,0.0,17.833333333333332,78.56,63.57,0.0,,31.03,,0.0,,0.0,74.02333333333333,,,67.0,69.0,,,12.079999999999998,0.0
2025-03-17 19:45:00,64.27666666666666,4.229999999999997,0.0,17.5,78.17999999999999,63.57,0.0,,29.73,,0.0,,0.0,74.07,,,67.0,69.0,,,11.86,0.0
2025-03-17 20:00:00,64.98333333333333,0.0,0.0,17.5,78.72333333333334,63.57,0.0,,30.473333333333333,,0.0,,0.0,74.01,,,67.0,69.0,,,11.340000000000003,0.0
2025-03-17 20:15:00,64.27666666666666,2.1199999999999974,0.0,17.5,78.06333333333333,63.57,0.0,,29.150000000000002,,0.0,,0.0,74.06333333333333,,,67.0,69.0,,,12.120000000000005,0.0
2025-03-17 20:30:00,65.68666666666667,2.1199999999999974,0.0,19.333333333333332,73.65666666666668,63.57,0.0,,30.016666666666666,,0.0,,0.0,73.99333333333334,,,67.0,69.0,,,10.200000000000003,0.0
2025-03-17 20:45:00,65.68666666666667,2.1199999999999974,0.0,18.5,75.46333333333334,63.57,0.0,,40.11333333333334,,0.0,,0.0,73.57000000000001,,,67.0,69.0,,,13.620000000000005,0.0
2025-03-17 21:00:00,63.57,0.0,0.0,17.5,78.63666666666667,63.57,0.0,,44.276666666666664,,0.0,,0.0,73.53666666666668,,,67.0,69.0,,,19.14,0.0
2025-03-17 21:15:00,64.27666666666666,2.1199999999999974,0.0,17.0,79.51666666666667,63.57,0.0,,45.54666666666666,,0.0,,0.0,73.61666666666666,,,67.0,69.0,,,21.510000000000005,0.0
2025-03-17 21:30:00,64.98,2.1199999999999974,0.0,17.166666666666668,80.66666666666667,63.57,0.0,,47.10999999999999,,0.0,,0.0,73.67666666666666,,,67.0,69.0,,,22.5,0.0
2025-03-17 21:45:00,64.27666666666666,0.0,0.0,16.0,80.85666666666667,63.57,0.0,,47.51,,0.0,,0.0,73.76666666666667,,,67.0,69.0,,,23.479999999999997,0.0
2025-03-17 22:00:00,65.69,2.1199999999999974,0.0,15.0,81.03666666666668,63.57,0.0,,47.946666666666665,,0.0,,0.0,73.81333333333333,,,67.0,69.0,,,23.510000000000005,0.0
2025-03-17 22:15:00,63.57,2.1199999999999974,0.0,14.833333333333334,81.60333333333334,63.57,0.0,,48.843333333333334,,0.0,,0.0,73.83,,,67.0,69.0,,,23.810000000000002,0.0
2025-03-17 22:30:00,65.68666666666667,0.0,0.0,16.666666666666668,80.71333333333332,63.57,0.0,,47.14666666666667,,0.0,,0.0,73.95333333333333,,,67.0,69.0,,,24.489999999999995,0.0
2025-03-17 22:45:00,64.98,4.229999999999997,0.0,16.166666666666668,81.06333333333333,63.57,0.0,,48.99666666666667,,0.0,,0.0,73.88666666666667,,,67.0,69.0,,,24.129999999999995,0.0
2025-03-17 23:00:00,64.27666666666666,4.229999999999997,0.0,15.833333333333334,81.94333333333334,63.57,0.0,,49.74333333333334,,0.0,,0.0,73.89,,,67.0,69.0,,,25.369999999999997,0.0
2025-03-17 23:15:00,64.98333333333333,0.0,0.0,14.666666666666666,81.26666666666667,63.57,0.0,,49.78666666666667,,0.0,,0.0,73.92,,,67.0,69.0,,,25.660000000000004,0.0
2025-03-17 23:30:00,65.68666666666667,2.1199999999999974,0.0,14.166666666666666,84.34,63.57,0.0,,52.10666666666666,,0.0,,0.0,73.83666666666666,,,67.0,69.0,,,25.499999999999993,0.0
2025-03-17 23:45:00,62.86333333333334,0.0,0.0,14.166666666666666,89.65333333333332,63.57,0.0,,50.04333333333333,,0.0,,0.0,73.99,,,67.0,69.0,,,22.78,0.0
2025-03-18 00:00:00,64.27666666666666,-2.1199999999999974,0.0,14.833333333333334,88.02,63.57,0.0,,47.333333333333336,,0.0,,0.0,74.08666666666666,,,67.0,69.0,,,24.47,0.0
2025-03-18 00:15:00,65.68666666666667,2.1199999999999974,0.0,15.666666666666666,87.03333333333335,63.57,0.0,,46.416666666666664,,0.0,,0.0,74.10000000000001,,,67.0,69.0,,,22.819999999999993,0.0
2025-03-18 00:30:00,64.98333333333333,2.1199999999999974,0.0,15.333333333333334,85.42,63.57,0.0,,44.61333333333334,,0.0,,0.0,74.13333333333334,,,67.0,69.0,,,21.909999999999997,0.0
2025-03-18 00:45:00,64.27666666666666,2.1199999999999974,0.0,15.166666666666666,84.86333333333333,63.57,0.0,,44.1,,0.0,,0.0,74.12,,,67.0,69.0,,,20.86,0.0
2025-03-18 01:00:00,64.27666666666666,2.1199999999999974,0.0,16.0,82.40333333333334,63.57,0.0,,40.25333333333334,,0.0,,0.0,74.24333333333334,,,67.0,69.0,,,20.55000000000001,0.0
2025-03-18 01:15:00,63.57,0.0,0.0,16.0,80.27666666666666,63.57,0.0,,37.913333333333334,,0.0,,0.0,74.26,,,67.0,69.0,,,17.630000000000003,0.0
2025-03-18 01:30:00,64.27666666666666,2.1199999999999974,0.0,17.0,79.49666666666667,63.57,0.0,,37.39,,0.0,,0.0,74.2,,,67.0,69.0,,,16.499999999999993,0.0
2025-03-18 01:45:00,62.86333333333334,0.0,0.0,17.0,80.21,63.57,0.0,,37.81333333333333,,0.0,,0.0,74.12,,,67.0,69.0,,,16.110000000000007,0.0
2025-03-18 02:00:00,64.98333333333333,0.0,0.0,17.5,79.76666666666667,63.57,0.0,,37.36333333333334,,0.0,,0.0,74.1,,,67.0,69.0,,,16.39,0.0
2025-03-18 02:15:00,62.86333333333334,2.1199999999999974,0.0,17.833333333333332,80.29,63.57,0.0,,38.169999999999995,,0.0,,0.0,74.02666666666666,,,67.0,69.0,,,16.15,0.0
2025-03-18 02:30:00,64.27666666666666,0.0,0.0,18.166666666666668,81.16333333333334,63.57,0.0,,39.24666666666667,,0.0,,0.0,73.98,,,67.0,69.0,,,17.29999999999999,0.0
2025-03-18 02:45:00,64.27666666666666,0.0,0.0,19.666666666666668,79.74666666666667,63.57,0.0,,36.623333333333335,,0.0,,0.0,74.08,,,67.0,69.0,,,17.880000000000003,0.0
2025-03-18 03:00:00,64.98,2.1199999999999974,0.0,17.5,80.24000000000001,63.57,0.0,,37.946666666666665,,0.0,,0.0,73.99666666666667,,,67.0,69.0,,,16.32,0.0
2025-03-18 03:15:00,64.27666666666666,4.229999999999997,0.0,17.0,80.09333333333333,63.57,0.0,,37.68666666666667,,0.0,,0.0,74.01,,,67.0,69.0,,,17.540000000000006,0.0
2025-03-18 03:30:00,64.27666666666666,0.0,0.0,17.0,80.07333333333334,63.57,0.0,,38.20333333333333,,0.0,,0.0,73.98333333333333,,,67.0,69.0,,,16.940000000000005,0.0
2025-03-18 03:45:00,64.98,0.0,0.0,17.833333333333332,80.33999999999999,63.57,0.0,,38.53666666666667,,0.0,,0.0,73.98,,,67.0,69.0,,,17.589999999999996,0.0
2025-03-18 04:00:00,64.27666666666666,4.229999999999997,0.0,18.166666666666668,80.18,63.57,0.0,,38.74,,0.0,,0.0,73.97333333333334,,,67.0,69.0,,,17.710000000000008,0.0
2025-03-18 04:15:00,64.27666666666666,0.0,0.0,18.5,80.44333333333333,63.57,0.0,,39.13666666666666,,0.0,,0.0,73.96,,,67.0,69.0,,,17.96,0.0
2025-03-18 04:30:00,64.27333333333333,0.0,0.0,20.5,80.87,63.57,0.0,,39.46666666666667,,0.0,,0.0,73.96,,,67.0,69.0,,,18.490000000000002,0.0
2025-03-18 04:45:00,64.27666666666666,4.229999999999997,0.0,19.0,81.01666666666667,63.57,0.0,,39.913333333333334,,0.0,,0.0,73.95333333333333,,,67.0,69.0,,,19.289999999999992,0.0
2025-03-18 05:00:00,64.98333333333333,0.0,0.0,18.5,81.33333333333333,63.57,0.0,,40.17333333333334,,0.0,,0.0,73.95333333333333,,,67.0,69.0,,,18.999999999999993,0.0
2025-03-18 05:15:00,63.57,0.0,0.0,18.5,81.45666666666666,63.57,0.0,,40.04,,0.0,,0.0,73.96666666666665,,,67.0,69.0,,,19.07,0.0
2025-03-18 05:30:00,63.57,2.1199999999999974,0.0,18.5,81.52333333333333,63.57,0.0,,40.17333333333334,,0.0,,0.0,73.96666666666665,,,67.0,69.0,,,19.22,0.0
2025-03-18 05:45:00,64.27333333333333,0.0,0.0,19.333333333333332,81.63333333333334,63.57,0.0,,40.25,,0.0,,0.0,73.98,,,67.0,69.0,,,19.239999999999995,0.0
2025-03-18 06:00:00,65.68666666666667,4.229999999999997,0.0,19.833333333333332,81.70666666666666,63.57,0.0,,40.44,,0.0,,0.0,73.98,,,67.0,69.0,,,19.47,0.0
2025-03-18 06:15:00,63.57,2.1199999999999974,0.0,19.0,81.75333333333333,63.57,0.0,,40.65,,0.0,,0.0,73.97333333333334,,,67.0,69.0,,,19.589999999999996,0.0
2025-03-18 06:30:00,65.68666666666667,0.0,0.0,19.0,81.82000000000001,63.57,0.0,,40.443333333333335,,0.0,,0.0,73.99000000000001,,,67.0,69.0,,,19.659999999999997,0.0
2025-03-18 06:45:00,62.86333333333334,0.0,0.0,19.0,81.13333333333333,63.57,0.0,,39.656666666666666,,0.0,,0.0,74.01,,,67.0,69.0,,,19.650000000000006,0.0
2025-03-18 07:00:00,63.57,2.1199999999999974,0.0,19.166666666666668,81.48666666666666,63.57,0.0,,40.4,,0.0,,0.0,73.98333333333333,,,67.0,69.0,,,19.04,0.0
2025-03-18 07:15:00,64.98333333333333,0.0,0.0,19.5,81.56,63.57,0.0,,40.39333333333334,,0.0,,0.0,73.98333333333333,,,67.0,69.0,,,19.72,0.0
2025-03-18 07:30:00,65.68666666666667,2.1199999999999974,0.0,20.666666666666668,81.49,63.57,0.0,,40.29666666666667,,0.0,,0.0,73.99000000000001,,,67.0,69.0,,,19.660000000000004,0.0
2025-03-18 07:45:00,64.98333333333333,0.0,0.0,19.5,81.74000000000001,63.57,0.0,,40.78,,0.0,,0.0,73.98,,,67.0,69.0,,,20.009999999999998,0.0
2025-03-18 08:00:00,64.27666666666666,2.1199999999999974,0.0,19.333333333333332,81.33666666666666,63.57,0.0,,39.81666666666666,,0.0,,0.0,74.02666666666666,,,67.0,69.0,,,19.800000000000004,0.0
2025-03-18 08:15:00,66.39333333333333,0.0,0.0,19.0,81.55333333333333,63.57,0.0,,40.5,,0.0,,0.0,73.98333333333333,,,67.0,69.0,,,18.790000000000006,0.0
2025-03-18 08:30:00,64.98333333333333,4.229999999999997,0.0,18.833333333333332,81.20666666666666,63.57,0.0,,39.99333333333333,,0.0,,0.0,74.01666666666667,,,67.0,69.0,,,19.79,0.0
2025-03-18 08:45:00,63.57,0.0,0.0,19.0,81.39999999999999,63.57,0.0,,40.556666666666665,,0.0,,0.0,73.98333333333333,,,67.0,69.0,,,18.990000000000002,0.0
2025-03-18 09:00:00,66.39333333333333,0.0,0.0,20.666666666666668,82.06333333333333,63.57,0.0,,40.67666666666667,,0.0,,0.0,73.98333333333333,,,67.0,69.0,,,19.619999999999997,0.0
2025-03-18 09:15:00,64.98333333333333,4.229999999999997,0.0,19.5,81.48333333333333,63.57,0.0,,40.14,,0.0,,0.0,74.0,,,67.0,69.0,,,19.950000000000003,0.0
2025-03-18 09:30:00,65.68666666666667,2.1199999999999974,0.0,19.0,81.54,63.57,0.0,,39.91,,0.0,,0.0,74.01,,,67.0,69.0,,,19.349999999999994,0.0
2025-03-18 09:45:00,66.39333333333333,0.0,0.0,20.0,80.73,63.57,0.0,,39.276666666666664,,0.0,,0.0,74.02,,,67.0,69.0,,,19.009999999999998,0.0
2025-03-18 10:00:00,65.69,2.1199999999999974,0.0,19.0,81.44666666666666,63.57,0.0,,40.25666666666667,,0.0,,0.0,73.98,,,67.0,69.0,,,18.65,0.0
2025-03-18 10:15:00,64.98333333333333,2.1199999999999974,0.0,19.666666666666668,81.02,63.57,0.0,,39.67333333333334,,0.0,,0.0,74.01333333333334,,,67.0,69.0,,,19.43,0.0
2025-03-18 10:30:00,62.86333333333334,2.1199999999999974,0.0,21.0,81.38,63.57,0.0,,40.336666666666666,,0.0,,0.0,73.97333333333334,,,67.0,69.0,,,18.779999999999994,0.0
2025-03-18 10:45:00,65.68666666666667,2.1199999999999974,0.0,19.333333333333332,81.51333333333334,63.57,0.0,,40.51,,0.0,,0.0,73.98,,,67.0,69.0,,,19.630000000000003,0.0
2025-03-18 11:00:00,66.39333333333333,4.229999999999997,0.0,19.333333333333332,81.32000000000001,63.57,0.0,,40.21,,0.0,,0.0,73.99666666666667,,,67.0,69.0,,,19.690000000000005,0.0
2025-03-18 11:15:00,64.98333333333333,2.1199999999999974,0.0,19.0,81.53,63.57,0.0,,40.65,,0.0,,0.0,73.98,,,67.0,69.0,,,19.560000000000002,0.0
2025-03-18 11:30:00,64.27666666666666,2.1199999999999974,0.0,19.166666666666668,81.44666666666667,63.57,0.0,,40.57666666666667,,0.0,,0.0,73.99000000000001,,,67.0,69.0,,,19.75999999999999,0.0
2025-03-18 11:45:00,63.56999999999999,2.1199999999999974,0.0,19.833333333333332,81.84333333333333,63.57,0.0,,40.75,,0.0,,0.0,73.98,,,67.0,69.0,,,19.22,0.0
2025-03-18 12:00:00,62.86333333333334,-2.1199999999999974,0.0,20.5,81.17666666666666,63.57,0.0,,39.410000000000004,,0.0,,0.0,74.04333333333334,,,67.0,69.0,,,19.979999999999997,0.0
2025-03-18 12:15:00,66.39333333333333,-2.1199999999999974,0.0,20.666666666666668,81.24666666666666,63.57,0.0,,39.916666666666664,,0.0,,0.0,74.00666666666667,,,67.0,69.0,,,18.71,0.0
2025-03-18 12:30:00,64.98333333333333,2.1199999999999974,0.0,19.166666666666668,80.94666666666666,63.57,0.0,,38.56666666666667,,0.0,,0.0,74.06,,,67.0,69.0,,,19.11999999999999,0.0
2025-03-18 12:45:00,64.98333333333333,2.1199999999999974,0.0,18.833333333333332,80.42666666666666,63.57,0.0,,37.47666666666667,,0.0,,0.0,74.08333333333333,,,67.0,69.0,,,17.36,0.0
2025-03-18 13:00:00,64.98333333333333,0.0,0.0,18.333333333333332,80.3,63.57,0.0,,36.56666666666667,,0.0,,0.0,74.08666666666666,,,67.0,69.0,,,16.27000000000001,0.0
2025-03-18 13:15:00,64.27333333333333,2.1199999999999974,0.0,17.666666666666668,82.18333333333334,63.57,0.0,,38.836666666666666,,0.0,,0.0,73.98,,,67.0,69.0,,,14.909999999999997,0.0
2025-03-18 13:30:00,63.57,0.0,0.0,18.0,82.95333333333333,63.57,0.0,,39.02666666666667,,0.0,,0.0,73.97333333333334,,,67.0,69.0,,,16.599999999999994,0.0
2025-03-18 13:45:00,63.57,0.0,0.0,20.0,80.10333333333334,63.57,0.0,,37.51,,0.0,,0.0,74.04333333333334,,,67.0,69.0,,,16.50999999999999,0.0
2025-03-18 14:00:00,64.98,0.0,0.0,19.833333333333332,82.14666666666666,63.57,0.0,,42.75333333333333,,0.0,,0.0,73.80333333333333,,,67.0,69.0,,,19.340000000000003,0.0
2025-03-18 14:15:00,64.98333333333333,0.0,0.0,21.666666666666668,80.6,63.57,0.0,,43.69,,0.0,,0.0,73.82333333333334,,,67.0,69.0,,,25.830000000000005,0.0
2025-03-18 14:30:00,64.98333333333333,0.0,0.0,20.166666666666668,80.88666666666667,63.57,0.0,,46.28,,0.0,,0.0,73.76333333333334,,,67.0,69.0,,,22.139999999999993,0.0
2025-03-18 14:45:00,63.57,0.0,0.0,19.5,82.59666666666666,63.57,0.0,,47.43,,0.0,,0.0,73.79,,,67.0,69.0,,,23.160000000000004,0.0
2025-03-18 15:00:00,65.69,0.0,0.0,19.0,83.46666666666665,63.57,0.0,,47.88333333333333,,0.0,,0.0,73.83666666666666,,,67.0,69.0,,,23.199999999999996,0.0
2025-03-18 15:15:00,64.98333333333333,2.1199999999999974,0.0,18.5,83.47333333333334,63.57,0.0,,47.446666666666665,,0.0,,0.0,73.90333333333334,,,67.0,69.0,,,23.65,0.0
2025-03-18 15:30:00,65.68666666666667,2.1199999999999974,0.0,21.166666666666668,83.07333333333334,63.57,0.0,,45.06666666666666,,0.0,,0.0,74.03666666666666,,,67.0,69.0,,,23.290000000000006,0.0
2025-03-18 15:45:00,65.68666666666667,0.0,0.0,19.5,82.25,63.57,0.0,,45.796666666666674,,0.0,,0.0,73.99,,,67.0,69.0,,,21.620000000000005,0.0
2025-03-18 16:00:00,64.27666666666666,4.229999999999997,0.0,18.666666666666668,83.22333333333333,63.57,0.0,,46.54666666666666,,0.0,,0.0,73.96666666666667,,,67.0,69.0,,,22.120000000000005,0.0
2025-03-18 16:15:00,63.57,2.1199999999999974,0.0,18.0,83.18666666666667,63.57,0.0,,46.51333333333334,,0.0,,0.0,73.97333333333334,,,67.0,69.0,,,22.489999999999995,0.0
2025-03-18 16:30:00,65.68666666666667,0.0,0.0,17.166666666666668,83.37333333333333,63.57,0.0,,46.74,,0.0,,0.0,73.98,,,67.0,69.0,,,22.089999999999996,0.0
2025-03-18 16:45:00,64.27666666666666,0.0,0.0,18.333333333333332,82.42,63.57,0.0,,44.303333333333335,,0.0,,0.0,74.07,,,67.0,69.0,,,21.979999999999997,0.0
2025-03-18 17:00:00,64.98,0.0,0.0,17.5,81.88,63.57,0.0,,43.623333333333335,,0.0,,0.0,74.08,,,67.0,69.0,,,19.799999999999997,0.0
2025-03-18 17:15:00,64.27666666666666,0.0,0.0,16.666666666666668,81.61333333333333,63.57,0.0,,42.46333333333333,,0.0,,0.0,74.10666666666667,,,67.0,69.0,,,18.740000000000002,0.0
2025-03-18 17:30:00,64.27666666666666,2.1199999999999974,0.0,16.5,81.10333333333334,63.57,0.0,,41.46333333333334,,0.0,,0.0,74.1,,,67.0,69.0,,,18.369999999999997,0.0
2025-03-18 17:45:00,64.98333333333333,2.1199999999999974,0.0,16.0,80.91000000000001,63.57,0.0,,40.696666666666665,,0.0,,0.0,74.10666666666667,,,67.0,69.0,,,17.36,0.0
2025-03-18 18:00:00,64.98333333333333,2.1199999999999974,0.0,16.166666666666668,80.27,63.57,0.0,,39.79333333333333,,0.0,,0.0,74.11333333333333,,,67.0,69.0,,,16.61,0.0
2025-03-18 18:15:00,64.27666666666666,0.0,0.0,16.333333333333332,79.66333333333334,63.57,0.0,,39.47666666666667,,0.0,,0.0,74.08333333333333,,,67.0,69.0,,,16.32,0.0
2025-03-18 18:30:00,64.27666666666666,-2.1199999999999974,0.0,17.666666666666668,79.07666666666667,63.57,0.0,,39.306666666666665,,0.0,,0.0,74.06333333333333,,,67.0,69.0,,,16.47,0.0
2025-03-18 18:45:00,65.68666666666667,2.1199999999999974,0.0,16.5,80.13,63.57,0.0,,40.62,,0.0,,0.0,73.99333333333334,,,67.0,69.0,,,16.160000000000004,0.0
2025-03-18 19:00:00,64.98,0.0,0.0,16.0,78.90666666666667,63.57,0.0,,38.596666666666664,,0.0,,0.0,74.07666666666667,,,67.0,69.0,,,17.159999999999997,0.0
2025-03-18 19:15:00,64.27666666666666,4.229999999999997,0.0,16.0,78.92333333333333,63.57,0.0,,38.876666666666665,,0.0,,0.0,74.04333333333334,,,67.0,69.0,,,15.36,0.0
2025-03-18 19:30:00,63.57,0.0,0.0,15.666666666666666,78.66666666666667,63.57,0.0,,37.82666666666666,,0.0,,0.0,74.06666666666666,,,67.0,69.0,,,15.360000000000007,0.0
2025-03-18 19:45:00,64.98333333333333,0.0,0.0,15.5,78.08333333333333,63.57,0.0,,37.85666666666666,,0.0,,0.0,74.03666666666668,,,67.0,69.0,,,15.110000000000007,0.0
2025-03-18 20:00:00,62.86333333333334,2.1199999999999974,0.0,15.5,78.55333333333333,63.57,0.0,,37.96666666666667,,0.0,,0.0,74.02999999999999,,,67.0,69.0,,,15.159999999999997,0.0
2025-03-18 20:15:00,64.98333333333333,0.0,0.0,15.833333333333334,77.63333333333333,63.57,0.0,,36.21,,0.0,,0.0,74.08666666666666,,,67.0,69.0,,,14.799999999999997,0.0
2025-03-18 20:30:00,64.98333333333333,2.1199999999999974,0.0,17.166666666666668,78.16000000000001,63.57,0.0,,37.336666666666666,,0.0,,0.0,74.00333333333333,,,67.0,69.0,,,13.93,0.0
2025-03-18 20:45:00,64.98333333333333,0.0,0.0,17.5,77.60666666666667,63.57,0.0,,35.49333333333333,,0.0,,0.0,74.07666666666667,,,67.0,69.0,,,14.630000000000003,0.0
2025-03-18 21:00:00,64.27666666666666,2.1199999999999974,0.0,18.0,77.44333333333333,63.57,0.0,,36.85333333333333,,0.0,,0.0,73.99,,,67.0,69.0,,,14.340000000000003,0.0
2025-03-18 21:15:00,67.09666666666666,0.0,0.0,19.0,74.66666666666667,63.57,0.0,,37.73333333333333,,0.0,,0.0,73.94666666666666,,,67.0,69.0,,,14.700000000000003,0.0
2025-03-18 21:30:00,64.98,4.229999999999997,0.0,17.166666666666668,76.13666666666667,63.57,0.0,,47.03666666666667,,0.0,,0.0,73.57666666666667,,,67.0,69.0,,,18.259999999999998,0.0
2025-03-18 21:45:00,63.57,2.1199999999999974,0.0,16.166666666666668,79.36,63.57,0.0,,51.39000000000001,,0.0,,0.0,73.52333333333333,,,67.0,69.0,,,24.54,0.0
2025-03-18 22:00:00,63.57,-2.1199999999999974,0.0,18.0,79.98666666666666,63.57,0.0,,51.77,,0.0,,0.0,73.65,,,67.0,69.0,,,27.22,0.0
2025-03-18 22:15:00,65.68666666666667,0.0,0.0,16.0,81.05,63.57,0.0,,54.336666666666666,,0.0,,0.0,73.65666666666668,,,67.0,69.0,,,27.75,0.0
2025-03-18 22:30:00,65.68666666666667,4.229999999999997,0.0,14.5,84.39333333333333,63.57,0.0,,54.296666666666674,,0.0,,0.0,73.77,,,67.0,69.0,,,29.870000000000005,0.0
2025-03-18 22:45:00,67.09666666666666,2.1199999999999974,0.0,13.166666666666666,81.75666666666666,63.57,0.0,,51.13666666666666,,0.0,,0.0,73.97333333333334,,,67.0,69.0,,,25.709999999999994,0.0
2025-03-18 23:00:00,64.98333333333333,4.229999999999997,0.0,13.0,79.62333333333333,63.57,0.0,,52.593333333333334,,0.0,,0.0,73.90666666666668,,,67.0,69.0,,,27.019999999999996,0.0
2025-03-18 23:15:00,62.86333333333334,0.0,0.0,14.0,81.06,63.57,0.0,,54.423333333333325,,0.0,,0.0,73.85666666666667,,,67.0,69.0,,,27.800000000000004,0.0
2025-03-18 23:30:00,66.39333333333333,0.0,0.0,14.666666666666666,86.28333333333335,63.57,0.0,,53.26333333333333,,0.0,,0.0,73.96,,,67.0,69.0,,,22.240000000000002,0.0
2025-03-18 23:45:00,64.27666666666666,2.1199999999999974,0.0,13.166666666666666,84.92999999999999,63.57,0.0,,50.25666666666666,,0.0,,0.0,74.09333333333332,,,67.0,69.0,,,26.21999999999999,0.0
2025-03-19 00:00:00,63.57,0.0,0.0,14.0,84.43,63.57,0.0,,49.68,,0.0,,0.0,74.07666666666667,,,67.0,69.0,,,24.549999999999997,0.0
2025-03-19 00:15:00,64.27666666666666,2.1199999999999974,0.0,15.5,83.5,63.57,0.0,,48.77,,0.0,,0.0,74.09333333333332,,,67.0,69.0,,,24.770000000000003,0.0
2025-03-19 00:30:00,64.98,0.0,0.0,16.166666666666668,83.15666666666665,63.57,0.0,,48.76,,0.0,,0.0,74.06,,,67.0,69.0,,,23.740000000000002,0.0
2025-03-19 00:45:00,64.27666666666666,0.0,0.0,16.5,83.52333333333333,63.57,0.0,,48.71,,0.0,,0.0,74.04666666666667,,,67.0,69.0,,,23.809999999999995,0.0
2025-03-19 01:00:00,64.98333333333333,0.0,0.0,17.0,82.26,63.57,0.0,,47.38666666666666,,0.0,,0.0,74.08333333333333,,,67.0,69.0,,,23.580000000000005,0.0
2025-03-19 01:15:00,64.98333333333333,0.0,0.0,16.666666666666668,83.41666666666667,63.57,0.0,,49.373333333333335,,0.0,,0.0,73.98333333333333,,,67.0,69.0,,,23.010000000000005,0.0
2025-03-19 01:30:00,67.09666666666666,2.1199999999999974,0.0,16.0,81.94333333333333,63.57,0.0,,47.38333333333333,,0.0,,0.0,74.06333333333333,,,67.0,69.0,,,24.29,0.0
2025-03-19 01:45:00,63.57,4.229999999999997,0.0,16.333333333333332,83.23333333333333,63.57,0.0,,48.47,,0.0,,0.0,73.99666666666667,,,67.0,69.0,,,22.490000000000002,0.0
2025-03-19 02:00:00,63.57,0.0,0.0,17.166666666666668,82.71666666666667,63.57,0.0,,47.776666666666664,,0.0,,0.0,74.03666666666668,,,67.0,69.0,,,24.49000000000001,0.0
2025-03-19 02:15:00,64.98333333333333,0.0,0.0,16.833333333333332,83.13,63.57,0.0,,48.71,,0.0,,0.0,73.98,,,67.0,69.0,,,23.129999999999995,0.0
2025-03-19 02:30:00,64.98333333333333,0.0,0.0,16.0,83.12666666666667,63.57,0.0,,48.28,,0.0,,0.0,73.98666666666666,,,67.0,69.0,,,24.060000000000002,0.0
2025-03-19 02:45:00,64.27666666666666,2.1199999999999974,0.0,15.833333333333334,83.05333333333333,63.57,0.0,,48.373333333333335,,0.0,,0.0,73.99000000000001,,,67.0,69.0,,,23.78,0.0
2025-03-19 03:00:00,64.27666666666666,2.1199999999999974,0.0,16.333333333333332,83.94333333333333,63.57,0.0,,49.14666666666667,,0.0,,0.0,73.96,,,67.0,69.0,,,24.060000000000002,0.0
2025-03-19 03:15:00,64.27666666666666,0.0,0.0,17.5,83.98333333333333,63.57,0.0,,49.35999999999999,,0.0,,0.0,73.96,,,67.0,69.0,,,24.85,0.0
2025-03-19 03:30:00,64.98333333333333,0.0,0.0,17.5,84.33333333333333,63.57,0.0,,50.22666666666667,,0.0,,0.0,73.94,,,67.0,69.0,,,25.120000000000005,0.0
2025-03-19 03:45:00,65.68666666666667,2.1199999999999974,0.0,17.166666666666668,84.18333333333334,63.57,0.0,,49.95666666666667,,0.0,,0.0,73.96666666666667,,,67.0,69.0,,,25.65,0.0
2025-03-19 04:00:00,66.39333333333333,2.1199999999999974,0.0,16.666666666666668,84.14666666666666,63.57,0.0,,50.32666666666666,,0.0,,0.0,73.96666666666665,,,67.0,69.0,,,25.229999999999997,0.0
2025-03-19 04:15:00,63.57,2.1199999999999974,0.0,16.5,85.54,63.57,0.0,,50.95333333333334,,0.0,,0.0,73.94,,,67.0,69.0,,,24.509999999999998,0.0
2025-03-19 04:30:00,65.68666666666667,0.0,0.0,16.5,85.31333333333333,63.57,0.0,,50.699999999999996,,0.0,,0.0,73.96666666666665,,,67.0,69.0,,,25.720000000000006,0.0
2025-03-19 04:45:00,64.27666666666666,4.229999999999997,0.0,16.5,85.77,63.57,0.0,,51.31333333333333,,0.0,,0.0,73.94666666666666,,,67.0,69.0,,,25.520000000000003,0.0
2025-03-19 05:00:00,63.57,0.0,0.0,16.666666666666668,85.88,63.57,0.0,,51.14333333333334,,0.0,,0.0,73.97333333333334,,,67.0,69.0,,,26.249999999999993,0.0
2025-03-19 05:15:00,67.09666666666666,0.0,0.0,18.0,86.06666666666666,63.57,0.0,,51.51,,0.0,,0.0,73.96666666666665,,,67.0,69.0,,,26.28,0.0
2025-03-19 05:30:00,64.27666666666666,4.229999999999997,0.0,18.0,86.07333333333334,63.57,0.0,,51.663333333333334,,0.0,,0.0,73.96666666666667,,,67.0,69.0,,,26.599999999999994,0.0
2025-03-19 05:45:00,64.98333333333333,2.1199999999999974,0.0,17.666666666666668,86.06666666666666,63.57,0.0,,51.70666666666667,,0.0,,0.0,73.97333333333334,,,67.0,69.0,,,26.54,0.0
2025-03-19 06:00:00,67.09666666666666,2.1199999999999974,0.0,16.833333333333332,86.15666666666668,63.57,0.0,,51.93666666666667,,0.0,,0.0,73.97333333333334,,,67.0,69.0,,,26.54,0.0
2025-03-19 06:15:00,65.69,2.1199999999999974,0.0,16.5,85.00666666666666,63.57,0.0,,50.44,,0.0,,0.0,74.03666666666668,,,67.0,69.0,,,26.810000000000002,0.0
2025-03-19 06:30:00,64.27666666666666,2.1199999999999974,0.0,16.5,85.70333333333333,63.57,0.0,,51.60333333333333,,0.0,,0.0,73.97333333333334,,,67.0,69.0,,,25.89999999999999,0.0
2025-03-19 06:45:00,64.98333333333333,0.0,0.0,16.833333333333332,84.85000000000001,63.57,0.0,,49.93,,0.0,,0.0,74.05,,,67.0,69.0,,,26.760000000000005,0.0
2025-03-19 07:00:00,63.57,2.1199999999999974,0.0,17.666666666666668,85.32666666666667,63.57,0.0,,50.98666666666667,,0.0,,0.0,73.99000000000001,,,67.0,69.0,,,25.429999999999993,0.0
2025-03-19 07:15:00,64.98333333333333,2.1199999999999974,0.0,18.0,85.29333333333334,63.57,0.0,,50.629999999999995,,0.0,,0.0,74.00666666666666,,,67.0,69.0,,,26.46999999999999,0.0
2025-03-19 07:30:00,64.98,0.0,0.0,18.0,84.49333333333334,63.57,0.0,,50.376666666666665,,0.0,,0.0,74.01333333333334,,,67.0,69.0,,,25.799999999999997,0.0
2025-03-19 07:45:00,63.57,-2.1199999999999974,0.0,18.0,85.39333333333333,63.57,0.0,,51.11333333333334,,0.0,,0.0,73.98,,,67.0,69.0,,,25.910000000000004,0.0
2025-03-19 08:00:00,65.69,0.0,0.0,18.5,84.54,63.57,0.0,,49.60999999999999,,0.0,,0.0,74.05,,,67.0,69.0,,,26.67,0.0
2025-03-19 08:15:00,64.98333333333333,2.1199999999999974,0.0,18.666666666666668,85.39333333333333,63.57,0.0,,51.11666666666667,,0.0,,0.0,73.98,,,67.0,69.0,,,25.92000000000001,0.0
2025-03-19 08:30:00,65.68666666666667,2.1199999999999974,0.0,19.0,84.76666666666667,63.57,0.0,,49.92666666666667,,0.0,,0.0,74.04,,,67.0,69.0,,,27.050000000000004,0.0
2025-03-19 08:45:00,63.57,0.0,0.0,20.333333333333332,85.19,63.57,0.0,,50.14000000000001,,0.0,,0.0,74.00666666666666,,,67.0,69.0,,,25.619999999999997,0.0
2025-03-19 09:00:00,64.27666666666666,0.0,0.0,21.333333333333332,86.21,63.57,0.0,,50.61333333333334,,0.0,,0.0,73.99000000000001,,,67.0,69.0,,,27.080000000000005,0.0
2025-03-19 09:15:00,63.57,0.0,0.0,21.166666666666668,84.93,63.57,0.0,,49.17333333333334,,0.0,,0.0,74.04333333333334,,,67.0,69.0,,,27.919999999999995,0.0
2025-03-19 09:30:00,64.27666666666666,0.0,0.0,20.166666666666668,85.63999999999999,63.57,0.0,,50.65,,0.0,,0.0,73.97333333333334,,,67.0,69.0,,,26.65,0.0
2025-03-19 09:45:00,63.57,0.0,0.0,20.75,83.985,63.57,0.0,,47.900000000000006,,0.0,,0.0,74.085,,,67.0,69.0,,,27.43999999999999,0.0
2025-03-19 10:00:00,64.98333333333333,2.1199999999999974,0.0,19.166666666666668,83.18333333333334,63.57,0.0,,47.98,,0.0,,0.0,74.05333333333333,,,67.0,69.0,,,25.18,0.0
2025-03-19 10:15:00,64.98333333333333,2.1199999999999974,0.0,20.166666666666668,82.97666666666667,63.57,0.0,,46.949999999999996,,0.0,,0.0,74.07666666666667,,,67.0,69.0,,,24.540000000000006,0.0
2025-03-19 10:30:00,65.69,2.1199999999999974,0.0,20.333333333333332,83.20333333333333,63.57,0.0,,47.89333333333334,,0.0,,0.0,74.01,,,67.0,69.0,,,24.360000000000007,0.0
2025-03-19 10:45:00,63.57,2.1199999999999974,0.0,20.333333333333332,83.94333333333334,63.57,0.0,,48.65333333333333,,0.0,,0.0,73.98,,,67.0,69.0,,,25.889999999999993,0.0
2025-03-19 11:00:00,66.39333333333333,0.0,0.0,21.333333333333332,83.48666666666666,63.57,0.0,,48.68,,0.0,,0.0,73.98,,,67.0,69.0,,,25.9,0.0
2025-03-19 11:15:00,64.98,2.1199999999999974,0.0,20.833333333333332,83.83999999999999,63.57,0.0,,49.086666666666666,,0.0,,0.0,73.97333333333334,,,67.0,69.0,,,25.689999999999998,0.0
2025-03-19 11:30:00,67.10000000000001,0.0,0.0,18.5,88.08666666666666,63.57,0.0,,48.449999999999996,,0.0,,0.0,74.01333333333334,,,67.0,69.0,,,25.740000000000002,0.0
2025-03-19 11:45:00,63.57,6.350000000000001,0.0,18.166666666666668,82.14,63.57,0.0,,46.23,,0.0,,0.0,74.07666666666667,,,67.0,69.0,,,31.42,0.0
2025-03-19 12:00:00,64.27666666666666,0.0,0.0,19.5,82.58,63.57,0.0,,47.919999999999995,,0.0,,0.0,73.99333333333334,,,67.0,69.0,,,23.97,0.0
2025-03-19 12:15:00,65.69,0.0,0.0,17.5,86.54,63.57,0.0,,45.89000000000001,,0.0,,0.0,74.07666666666667,,,67.0,69.0,,,16.379999999999995,0.0
2025-03-19 12:30:00,63.57,2.1199999999999974,0.0,18.666666666666668,80.92,63.57,0.0,,45.13333333333333,,0.0,,0.0,74.08333333333333,,,67.0,69.0,,,25.78000000000001,0.0
2025-03-19 12:45:00,65.68666666666667,-2.1199999999999974,0.0,19.833333333333332,82.13333333333333,63.57,0.0,,47.01333333333334,,0.0,,0.0,73.98,,,67.0,69.0,,,23.080000000000005,0.0
2025-03-19 13:00:00,64.98333333333333,2.1199999999999974,0.0,18.666666666666668,82.37333333333333,63.57,0.0,,47.156666666666666,,0.0,,0.0,73.98,,,67.0,69.0,,,23.569999999999993,0.0
2025-03-19 13:15:00,67.8,,0.0,18.5,82.08666666666667,63.57,0.0,,46.413333333333334,,0.0,,0.0,74.01333333333334,,,67.0,69.0,,,,
2025-03-19 13:30:00,64.98333333333333,4.229999999999997,0.0,17.0,82.34333333333333,63.57,0.0,,47.160000000000004,,0.0,,0.0,73.98,,,67.0,69.0,,,22.250000000000007,0.0
2025-03-19 13:45:00,64.27666666666666,0.0,0.0,17.0,82.24000000000001,63.57,0.0,,47.25666666666667,,0.0,,0.0,73.98333333333333,,,67.0,69.0,,,23.180000000000007,0.0
