time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-30 19:00:00,775.5099999999999,6.360000000000014,0.0,,81.16666666666667,67.18333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,561.0,0.0,70.78333333333335,-0.21999999999999886,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 19:15:00,780.4533333333334,-4.240000000000009,0.0,,81.16666666666667,67.16000000000001,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,543.6666666666666,0.0,70.74666666666667,-0.23999999999999488,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 19:30:00,771.2733333333332,10.590000000000032,0.0,,80.83333333333333,67.00666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,529.0,0.0,70.68,-0.30999999999998806,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 19:45:00,773.39,4.240000000000009,0.0,,81.16666666666667,66.56666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,522.3333333333334,0.0,70.74666666666667,-0.30999999999998806,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 20:00:00,767.7433333333333,-4.240000000000009,0.0,,81.33333333333333,66.02,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,536.6666666666666,0.0,70.81333333333333,-0.269999999999996,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 20:15:00,764.9166666666666,-14.830000000000041,0.0,,81.16666666666667,65.93333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,532.3333333333334,0.0,70.90333333333334,-0.12999999999999545,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 20:30:00,776.2166666666667,2.1200000000000045,0.0,,81.5,65.82,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,512.0,0.0,70.71666666666668,-0.1799999999999926,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 20:45:00,776.9233333333333,2.1200000000000045,0.0,,81.5,65.69,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,501.3333333333333,0.0,70.63,-0.30999999999998806,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 21:00:00,774.0966666666667,16.950000000000045,0.0,,81.5,65.65333333333332,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,501.3333333333333,0.0,70.60000000000001,-0.4200000000000017,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 21:15:00,777.6266666666667,10.590000000000032,0.0,,81.5,65.45666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,489.3333333333333,0.0,70.53333333333335,-0.44999999999998863,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 21:30:00,773.3933333333333,12.710000000000036,0.0,,81.66666666666667,65.42333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,487.3333333333333,0.0,70.46,-0.46999999999999886,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 21:45:00,769.86,-8.475000000000023,0.0,,81.5,65.42,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,488.3333333333333,0.0,70.40333333333332,-0.5799999999999983,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 22:00:00,762.7966666666666,4.240000000000009,0.0,,81.5,65.43,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,489.0,0.0,70.38666666666667,-0.5799999999999983,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 22:15:00,776.9233333333333,0.0,0.0,,81.5,65.47333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,509.6666666666667,0.0,70.35000000000001,-0.6099999999999994,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 22:30:00,773.39,0.0,0.0,,81.66666666666667,65.55666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,497.6666666666667,0.0,70.33666666666666,-0.5999999999999943,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 22:45:00,770.5666666666666,2.1200000000000045,0.0,,81.66666666666667,65.65666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,561.3333333333334,0.0,70.40666666666667,-0.7199999999999989,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 23:00:00,777.63,0.0,0.0,,82.0,65.72333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,517.0,0.0,70.31666666666666,-0.5999999999999943,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 23:15:00,771.27,-4.240000000000009,0.0,,82.0,65.66666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,489.0,0.0,70.23666666666666,-0.7399999999999949,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 23:30:00,774.1,-25.42999999999995,0.0,,82.16666666666667,65.59666666666668,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,475.3333333333333,0.0,70.26333333333334,-0.7599999999999909,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 23:45:00,766.3299999999999,2.1200000000000045,0.0,,82.16666666666667,65.57,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,476.6666666666667,0.0,70.26333333333334,-0.7399999999999949,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 00:00:00,779.04,-12.710000000000036,0.0,,82.33333333333333,65.54,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,479.3333333333333,0.0,70.27666666666667,-0.7199999999999989,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 00:15:00,764.9133333333333,-4.240000000000009,0.0,,82.16666666666667,65.65333333333332,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,466.0,0.0,70.38,-0.6999999999999886,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 00:30:00,775.5099999999999,-6.360000000000014,0.0,,82.0,65.68333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,472.3333333333333,0.0,70.35333333333334,-0.6099999999999994,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 00:45:00,770.5633333333334,4.240000000000009,0.0,,82.33333333333333,65.63666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,461.6666666666667,0.0,70.39666666666666,-0.6299999999999955,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 01:00:00,769.1566666666666,-6.360000000000014,0.0,,82.33333333333333,65.64666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,450.3333333333333,0.0,70.43333333333334,-0.5799999999999983,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 01:15:00,771.2733333333332,2.1200000000000045,0.0,,82.5,65.64999999999999,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,440.6666666666667,0.0,70.57333333333334,-0.5099999999999909,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 01:30:00,759.9699999999999,0.0,0.0,,82.5,65.72333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,435.3333333333333,0.0,70.77666666666666,-0.30999999999998806,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 01:45:00,767.0333333333333,-23.309999999999945,0.0,,82.83333333333333,65.76333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,430.0,0.0,70.71,-0.1799999999999926,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 02:00:00,775.5133333333333,0.0,0.0,,82.66666666666667,65.83999999999999,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,427.3333333333333,0.0,70.68,-0.30999999999998806,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 02:15:00,777.6266666666667,-12.710000000000036,0.0,,82.66666666666667,65.94666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,425.3333333333333,0.0,70.41333333333334,-0.30999999999998806,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 02:30:00,783.9866666666667,2.1200000000000045,0.0,,82.83333333333333,65.99333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,426.6666666666667,0.0,70.31666666666666,-0.6299999999999955,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 02:45:00,785.4,0.0,0.0,,83.0,66.08,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,427.3333333333333,0.0,70.34666666666668,-0.7199999999999989,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 03:00:00,771.2733333333332,4.240000000000009,0.0,,83.0,66.28333333333335,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,426.0,0.0,70.35333333333334,-0.5999999999999943,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 03:15:00,771.2733333333332,-12.710000000000036,0.0,,83.0,66.34333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.6666666666667,0.0,70.31666666666666,-0.6899999999999977,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 03:30:00,786.8133333333334,6.360000000000014,0.0,,83.0,66.45666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.0,0.0,70.37333333333333,-0.6099999999999994,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 03:45:00,765.62,23.31000000000006,0.0,,82.83333333333333,66.47666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,420.0,0.0,70.35333333333334,-0.6299999999999955,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 04:00:00,778.3333333333334,-8.480000000000018,0.0,,83.0,66.43666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.0,0.0,70.38,-0.6700000000000017,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 04:15:00,774.1,2.1200000000000045,0.0,,83.0,66.54666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.6666666666667,0.0,70.38666666666667,-0.6099999999999994,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 04:30:00,774.8033333333333,-10.590000000000032,0.0,,83.0,66.57,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,421.3333333333333,0.0,70.39666666666666,-0.5999999999999943,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 04:45:00,764.9166666666666,0.0,0.0,,83.33333333333333,66.56666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,423.3333333333333,0.0,70.39,-0.5999999999999943,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 05:00:00,781.8666666666667,2.1200000000000045,0.0,,83.33333333333333,66.42666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,426.6666666666667,0.0,70.38,-0.5999999999999943,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 05:15:00,774.8033333333333,4.240000000000009,0.0,,83.16666666666667,66.38666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,423.3333333333333,0.0,70.36666666666666,-0.6299999999999955,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 05:30:00,774.8033333333333,0.0,0.0,,83.33333333333333,66.55,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.0,0.0,70.33333333333333,-0.6299999999999955,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 05:45:00,775.5099999999999,2.1200000000000045,0.0,,83.5,66.59666666666668,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,70.35333333333334,-0.6499999999999915,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 06:00:00,775.5099999999999,-8.480000000000018,0.0,,83.5,66.61999999999999,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,429.3333333333333,0.0,70.38666666666667,-0.6099999999999994,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 06:15:00,769.1533333333333,2.1200000000000045,0.0,,83.66666666666667,66.78333333333335,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.6666666666667,0.0,70.38666666666667,-0.6099999999999994,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 06:30:00,774.0966666666667,4.240000000000009,0.0,,83.83333333333333,67.04,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,420.6666666666667,0.0,70.39333333333333,-0.5999999999999943,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 06:45:00,767.7399999999999,-6.360000000000014,0.0,,84.16666666666667,67.52,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,420.0,0.0,70.42666666666666,-0.5799999999999983,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 07:00:00,764.9133333333333,-2.1200000000000045,0.0,,83.83333333333333,67.32,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.0,0.0,70.52,-0.5099999999999909,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 07:15:00,775.5066666666667,-4.240000000000009,0.0,,84.0,67.72333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,424.0,0.0,70.54,-0.44999999999998863,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 07:30:00,777.63,-4.240000000000009,0.0,,84.0,67.77,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,424.0,0.0,70.65666666666667,-0.44999999999998863,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 07:45:00,763.5033333333332,-4.240000000000009,0.0,,84.0,67.91000000000001,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.0,0.0,70.68,-0.30999999999998806,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 08:00:00,776.2166666666667,-14.830000000000041,0.0,,83.83333333333333,67.87333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.0,0.0,70.70666666666666,-0.30999999999998806,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 08:15:00,776.9233333333333,2.1200000000000045,0.0,,83.83333333333333,67.68666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,416.6666666666667,0.0,70.68,-0.25,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 08:30:00,762.0933333333332,4.240000000000009,0.0,,83.83333333333333,67.89666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,417.3333333333333,0.0,70.68,-0.30999999999998806,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 08:45:00,782.5733333333334,-10.590000000000032,0.0,,84.0,67.82,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,416.0,0.0,70.7,-0.30999999999998806,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 09:00:00,773.39,10.590000000000032,0.0,,83.66666666666667,67.47666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,416.6666666666667,0.0,70.77333333333333,-0.25,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 09:15:00,770.5666666666666,-2.1200000000000045,0.0,,83.33333333333333,67.32333333333332,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,414.6666666666667,0.0,70.67333333333333,-0.25,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 09:30:00,781.16,12.710000000000036,0.0,,83.5,67.31666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,416.0,0.0,70.67333333333333,-0.3299999999999983,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 09:45:00,775.5099999999999,14.830000000000041,0.0,,84.0,67.31666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,416.6666666666667,0.0,70.66,-0.30999999999998806,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 10:00:00,773.39,10.590000000000032,0.0,,84.0,67.30666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,411.3333333333333,0.0,70.65666666666667,-0.3299999999999983,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 10:15:00,788.2233333333334,-10.590000000000032,0.0,,84.16666666666667,67.22666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,410.6666666666667,0.0,70.63666666666667,-0.3299999999999983,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 10:30:00,767.0366666666667,16.950000000000045,0.0,,84.0,67.12666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,420.0,0.0,70.54,-0.35999999999999943,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 10:45:00,771.27,-19.069999999999936,0.0,,84.16666666666667,67.14666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,413.6666666666667,0.0,70.69333333333334,-0.44999999999998863,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 11:00:00,777.63,-2.1200000000000045,0.0,,84.16666666666667,67.20666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,414.6666666666667,0.0,70.66,-0.28999999999999204,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 11:15:00,775.5133333333333,16.950000000000045,0.0,,84.16666666666667,67.20666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,423.6666666666667,0.0,70.66000000000001,-0.3299999999999983,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 11:30:00,769.1566666666666,4.240000000000009,0.0,,84.33333333333333,67.18333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.6666666666667,0.0,70.67333333333333,-0.30999999999998806,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 11:45:00,771.98,-10.590000000000032,0.0,,84.33333333333333,67.16666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.6666666666667,0.0,70.68,-0.30999999999998806,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 12:00:00,779.0433333333334,4.240000000000009,0.0,,84.5,67.32666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,420.0,0.0,70.78333333333335,-0.30999999999998806,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 12:15:00,788.2233333333334,12.710000000000036,1.1933333333333334,,85.0,67.54666666666667,786.1066666666667,0.0,70.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,71.03,-0.03999999999999204,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 12:30:00,797.4066666666668,-12.720000000000027,4.003333333333333,,85.83333333333333,67.88666666666667,806.5866666666666,0.0,70.99,,0.0,74.0,0.0,70.0,420.3333333333333,0.0,71.1,0.09000000000000341,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 12:45:00,851.0799999999999,2.1200000000000045,8.703333333333333,,87.5,68.24,842.61,0.0,70.99,,0.0,74.0,0.0,70.0,429.3333333333333,0.0,71.20333333333333,0.10999999999999943,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 13:00:00,882.8666666666667,10.590000000000032,13.486666666666666,,89.66666666666667,67.99666666666667,880.04,0.0,70.99,,0.0,74.0,0.0,70.0,439.3333333333333,0.0,71.29333333333334,0.23000000000000398,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 13:15:00,918.1833333333334,16.950000000000045,18.986666666666668,,91.66666666666667,61.370000000000005,921.7133333333333,0.0,70.99,,0.0,74.0,0.0,70.0,470.3333333333333,0.0,71.36333333333333,0.39000000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 13:30:00,947.8433333333332,12.710000000000036,21.646666666666665,,92.83333333333333,65.26333333333334,943.61,0.0,70.99,,0.0,74.0,0.0,70.0,475.3333333333333,0.0,71.37666666666667,0.23000000000000398,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 13:45:00,881.4566666666666,8.470000000000027,12.546666666666667,,89.83333333333333,64.06666666666666,873.6833333333334,0.0,70.99,,0.0,74.0,0.0,70.0,447.6666666666667,0.0,71.05,0.39000000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 14:00:00,944.3133333333334,-8.470000000000027,22.400000000000002,,93.16666666666667,60.25333333333333,947.8433333333334,0.0,70.99,,0.0,74.0,0.0,70.0,438.6666666666667,0.0,71.30333333333333,0.09000000000000341,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 14:15:00,918.1833333333334,-16.950000000000045,16.91333333333333,,92.0,66.34,908.2966666666666,0.0,70.99,,0.0,74.0,0.0,70.0,459.6666666666667,0.0,71.09666666666668,0.20000000000000284,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 14:30:00,943.6066666666667,0.0,20.893333333333334,,91.83333333333333,59.79666666666666,937.9566666666666,0.0,70.99,,0.0,74.0,0.0,70.0,451.3333333333333,0.0,71.17666666666666,0.18000000000000682,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 14:45:00,846.14,-2.1200000000000045,8.326666666666666,,87.16666666666667,59.653333333333336,838.37,0.0,70.99,,0.0,74.0,0.0,70.0,452.3333333333333,0.0,70.80333333333334,-0.06999999999999318,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 15:00:00,791.7533333333334,-14.830000000000041,1.7266666666666666,,85.16666666666667,59.78,789.6366666666667,0.0,70.99,,0.0,74.0,0.0,70.0,455.0,0.0,70.66,-0.1799999999999926,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 15:15:00,769.1533333333333,2.1100000000000136,0.0,,84.5,59.94333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,443.3333333333333,0.0,70.50666666666667,-0.3299999999999983,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 15:30:00,767.0366666666665,-6.360000000000014,0.0,,84.66666666666667,59.906666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,450.6666666666667,0.0,70.69333333333333,-0.5099999999999909,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 15:45:00,771.2733333333332,0.0,0.0,,84.66666666666667,60.00666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,464.0,0.0,70.57666666666667,-0.21999999999999886,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 16:00:00,783.2800000000001,-2.1200000000000045,0.0,,85.0,60.24,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,448.3333333333333,0.0,70.45333333333333,-0.44999999999998863,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 16:15:00,771.98,4.240000000000009,0.0,,84.66666666666667,60.13999999999999,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,444.3333333333333,0.0,70.32,-0.5999999999999943,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 16:30:00,776.2133333333333,-4.240000000000009,0.0,,85.16666666666667,60.18333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,444.3333333333333,0.0,70.35000000000001,-0.7199999999999989,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 16:45:00,770.5666666666666,0.0,0.0,,85.16666666666667,60.01666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,440.0,0.0,70.12333333333333,-0.6999999999999886,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 17:00:00,779.0433333333334,-23.309999999999945,0.0,,85.83333333333333,60.053333333333335,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,438.3333333333333,0.0,69.93666666666667,-1.009999999999991,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 17:15:00,780.4566666666666,8.480000000000018,0.0,,85.16666666666667,60.06,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,442.6666666666667,0.0,69.82666666666667,-1.1400000000000006,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 17:30:00,767.7400000000001,19.07000000000005,0.0,,85.33333333333333,60.14666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,469.0,0.0,70.0,-1.1700000000000017,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 17:45:00,779.7466666666666,-21.18999999999994,0.0,,85.33333333333333,60.339999999999996,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,510.0,0.0,70.18,,,84.0,69.0,85.0,68.0,1.0999999999999943,0.0
2025-01-31 18:00:00,774.8033333333333,-2.1200000000000045,0.0,,85.16666666666667,60.47666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,493.3333333333333,0.0,70.07666666666667,,,84.0,69.0,85.0,68.0,1.1600000000000037,0.0
2025-01-31 18:15:00,783.2766666666666,16.950000000000045,0.0,,85.33333333333333,60.68333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,506.6666666666667,0.0,70.33,,,84.0,69.0,85.0,68.0,1.1300000000000026,0.0
2025-01-31 18:30:00,779.04,2.1200000000000045,0.0,,85.16666666666667,60.919999999999995,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,484.0,0.0,70.33,,,84.0,69.0,85.0,68.0,1.0900000000000034,0.0
2025-01-31 18:45:00,777.63,-4.240000000000009,0.0,,85.16666666666667,60.75333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,475.6666666666667,0.0,70.12,,,84.0,69.0,85.0,68.0,1.0900000000000034,0.0
2025-01-31 19:00:00,781.8666666666667,6.360000000000014,0.0,,85.16666666666667,60.870000000000005,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,465.0,0.0,70.2,,,84.0,69.0,85.0,68.0,1.0799999999999983,0.0
2025-01-31 19:15:00,781.8666666666667,-2.1200000000000045,0.0,,85.16666666666667,60.946666666666665,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,461.6666666666667,0.0,70.2,,,84.0,69.0,85.0,68.0,1.0200000000000031,0.0
2025-01-31 19:30:00,771.27,2.1200000000000045,0.0,,85.33333333333333,60.946666666666665,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,451.6666666666667,0.0,69.73333333333333,,,84.0,69.0,85.0,68.0,1.0500000000000043,0.0
2025-01-31 19:45:00,772.6833333333334,10.590000000000032,0.0,,84.83333333333333,60.76,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,445.6666666666667,0.0,69.56333333333333,,,84.0,69.0,85.0,68.0,1.0399999999999991,0.0
2025-01-31 20:00:00,766.3299999999999,-2.1200000000000045,0.0,,84.66666666666667,60.629999999999995,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,446.0,0.0,69.78,,,84.0,69.0,85.0,68.0,1.1199999999999974,0.0
2025-01-31 20:15:00,786.1066666666667,2.1200000000000045,0.0,,84.5,60.56,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,445.3333333333333,0.0,69.73,,,84.0,69.0,85.0,68.0,1.0100000000000051,0.0
2025-01-31 20:30:00,777.6266666666667,4.240000000000009,0.0,,84.5,60.31999999999999,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,438.6666666666667,0.0,69.55333333333333,,,84.0,69.0,85.0,68.0,1.0600000000000023,0.0
2025-01-31 20:45:00,783.2800000000001,-8.480000000000018,0.0,,84.33333333333333,60.14666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,430.0,0.0,69.42,,,84.0,69.0,85.0,68.0,1.0700000000000003,0.0
2025-01-31 21:00:00,764.9166666666666,4.240000000000009,0.0,,84.33333333333333,59.96666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,428.0,0.0,69.39,,,84.0,69.0,85.0,68.0,1.0899999999999963,0.0
2025-01-31 21:15:00,782.5733333333333,-29.659999999999968,0.0,,84.5,60.050000000000004,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,425.3333333333333,0.0,69.28666666666668,,,84.0,69.0,85.0,68.0,1.1400000000000006,0.0
2025-01-31 21:30:00,782.5733333333334,33.89999999999998,0.0,,84.16666666666667,59.84666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,423.0,0.0,69.29,,,84.0,69.0,85.0,68.0,1.1200000000000045,0.0
2025-01-31 21:45:00,773.39,10.590000000000032,0.0,,84.5,59.88666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,69.27333333333333,,,84.0,69.0,85.0,68.0,1.1900000000000048,0.0
2025-01-31 22:00:00,770.5666666666666,-8.480000000000018,0.0,,84.66666666666667,59.64000000000001,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,69.15,,,84.0,69.0,85.0,68.0,1.0700000000000003,0.0
2025-01-31 22:15:00,771.98,2.1200000000000045,0.0,,84.5,59.18,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,441.6666666666667,0.0,69.31,,,84.0,69.0,85.0,68.0,1.0599999999999952,0.0
2025-01-31 22:30:00,775.5099999999999,-10.590000000000032,0.0,,84.83333333333333,65.51,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,435.6666666666667,0.0,69.48,,,84.0,69.0,85.0,68.0,1.6799999999999997,0.0
2025-01-31 22:45:00,778.3333333333334,-4.240000000000009,0.0,,85.0,61.41,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,488.0,0.0,69.67666666666666,,,84.0,69.0,85.0,68.0,1.3300000000000054,0.0
2025-01-31 23:00:00,779.0433333333334,12.710000000000036,0.0,,85.0,63.53666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,443.3333333333333,0.0,69.82,,,84.0,69.0,85.0,68.0,2.1700000000000017,0.0
2025-01-31 23:15:00,774.0966666666667,6.360000000000014,0.0,,85.5,61.919999999999995,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,430.3333333333333,0.0,69.50666666666666,,,84.0,69.0,85.0,68.0,1.3399999999999963,0.0
2025-01-31 23:30:00,776.2166666666667,12.710000000000036,0.0,,85.16666666666667,61.333333333333336,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,423.0,0.0,69.68666666666667,,,84.0,69.0,85.0,68.0,1.1800000000000068,0.0
2025-01-31 23:45:00,774.0966666666667,12.710000000000036,0.0,,85.66666666666667,63.36333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,434.3333333333333,0.0,69.60333333333334,,,84.0,69.0,85.0,68.0,1.2899999999999991,0.0
2025-02-01 00:00:00,778.3366666666667,-12.710000000000036,0.0,,85.0,59.85666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,424.0,0.0,69.68666666666667,,,84.0,69.0,85.0,68.0,0.9399999999999977,0.0
2025-02-01 00:15:00,776.2166666666667,-12.710000000000036,0.0,,85.83333333333333,65.68333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,420.6666666666667,0.0,69.58,,,84.0,69.0,85.0,68.0,1.4399999999999977,0.0
2025-02-01 00:30:00,766.3299999999999,2.1200000000000045,0.0,,86.0,61.54,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,420.6666666666667,0.0,69.61333333333333,,,84.0,69.0,85.0,68.0,-1.490000000000002,0.0
2025-02-01 00:45:00,765.6233333333333,-2.1200000000000045,0.0,,86.0,62.74666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.0,0.0,69.66,,,84.0,69.0,85.0,68.0,1.0900000000000034,0.0
2025-02-01 01:00:00,763.5033333333334,-12.710000000000036,0.0,,86.66666666666667,66.69666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,420.3333333333333,0.0,69.74,,,84.0,69.0,85.0,68.0,1.5700000000000003,0.0
2025-02-01 01:15:00,777.63,-2.1200000000000045,0.0,,86.33333333333333,64.67,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,414.6666666666667,0.0,70.03333333333333,,,84.0,69.0,85.0,68.0,1.5500000000000114,0.0
2025-02-01 01:30:00,773.3933333333333,4.240000000000009,0.0,,87.0,66.64666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,413.3333333333333,0.0,69.90333333333332,,,84.0,69.0,85.0,68.0,1.6999999999999957,0.0
2025-02-01 01:45:00,767.7400000000001,4.240000000000009,0.0,,86.83333333333333,64.84333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,412.0,0.0,70.16666666666667,,,84.0,69.0,85.0,68.0,1.730000000000004,0.0
2025-02-01 02:00:00,778.3366666666667,21.190000000000055,0.0,,87.0,65.23,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,411.0,0.0,70.06333333333333,,,84.0,69.0,85.0,68.0,1.7299999999999969,0.0
2025-02-01 02:15:00,772.6866666666666,4.240000000000009,0.0,,87.33333333333333,67.59666666666668,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,409.6666666666667,0.0,70.19,,,84.0,69.0,85.0,68.0,1.8000000000000114,0.0
2025-02-01 02:30:00,765.62,-10.590000000000032,0.0,,87.16666666666667,67.70666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,410.0,0.0,70.29333333333334,,,84.0,69.0,85.0,68.0,2.039999999999992,0.0
2025-02-01 02:45:00,773.39,-27.549999999999955,0.0,,87.33333333333333,67.51333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,410.0,0.0,70.27333333333333,,,84.0,69.0,85.0,68.0,2.0400000000000063,0.0
2025-02-01 03:00:00,776.9200000000001,-6.360000000000014,0.0,,87.66666666666667,67.36,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,410.0,0.0,70.23,,,84.0,69.0,85.0,68.0,2.219999999999999,0.0
2025-02-01 03:15:00,769.1533333333333,-6.360000000000014,0.0,,87.83333333333333,67.17333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,409.0,0.0,70.24333333333334,,,84.0,69.0,85.0,68.0,2.2299999999999898,0.0
2025-02-01 03:30:00,779.7433333333333,-8.480000000000018,0.0,,88.0,67.05333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,411.3333333333333,0.0,70.23666666666666,,,84.0,69.0,85.0,68.0,2.3599999999999994,0.0
2025-02-01 03:45:00,774.8033333333333,10.590000000000032,0.0,,87.83333333333333,66.87666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,410.0,0.0,70.26333333333334,,,84.0,69.0,85.0,68.0,2.299999999999997,0.0
2025-02-01 04:00:00,778.3333333333334,0.0,0.0,,88.0,66.77,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,410.6666666666667,0.0,70.26333333333334,,,84.0,69.0,85.0,68.0,2.5,0.0
2025-02-01 04:15:00,778.3366666666667,-16.950000000000045,0.0,,88.16666666666667,66.61333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,413.0,0.0,70.24333333333334,,,84.0,69.0,85.0,68.0,2.3800000000000097,0.0
2025-02-01 04:30:00,767.7400000000001,-2.1200000000000045,0.0,,88.0,66.68333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,413.3333333333333,0.0,70.24333333333334,,,84.0,69.0,85.0,68.0,2.519999999999996,0.0
2025-02-01 04:45:00,770.5633333333334,-2.1200000000000045,0.0,,88.0,66.76,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,414.0,0.0,70.30666666666666,,,84.0,69.0,85.0,68.0,2.3499999999999943,0.0
2025-02-01 05:00:00,781.16,-8.480000000000018,0.0,,88.16666666666667,66.70666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,411.0,0.0,70.35000000000001,,,84.0,69.0,85.0,68.0,2.460000000000008,0.0
2025-02-01 05:15:00,776.9233333333333,4.240000000000009,0.0,,88.33333333333333,66.73333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,410.0,0.0,70.27333333333333,,,84.0,69.0,85.0,68.0,2.3800000000000097,0.0
2025-02-01 05:30:00,774.8000000000001,8.480000000000018,0.0,,88.33333333333333,66.73666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,408.6666666666667,0.0,70.25,,,84.0,69.0,85.0,68.0,2.4200000000000017,0.0
2025-02-01 05:45:00,781.8666666666667,14.830000000000041,0.0,,88.5,66.78000000000002,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,408.6666666666667,0.0,70.25,,,84.0,69.0,85.0,68.0,2.450000000000003,0.0
2025-02-01 06:00:00,769.1533333333333,4.240000000000009,0.0,,88.83333333333333,66.56,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,408.6666666666667,0.0,70.25,,,84.0,69.0,85.0,68.0,2.450000000000003,0.0
2025-02-01 06:15:00,767.0366666666665,-14.830000000000041,0.0,,88.66666666666667,66.41000000000001,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,408.0,0.0,70.24333333333334,,,84.0,69.0,85.0,68.0,2.6300000000000026,0.0
2025-02-01 06:30:00,786.8066666666667,-12.710000000000036,0.0,,88.66666666666667,65.58,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,408.0,0.0,70.16666666666667,,,84.0,69.0,85.0,68.0,2.6200000000000045,0.0
2025-02-01 06:45:00,759.2666666666668,12.710000000000036,0.0,,89.0,65.06666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,410.0,0.0,70.08333333333333,,,84.0,69.0,85.0,68.0,3.1099999999999994,0.0
2025-02-01 07:00:00,767.7400000000001,-12.710000000000036,0.0,,89.16666666666667,64.89333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,410.0,0.0,69.98,,,84.0,69.0,85.0,68.0,3.229999999999997,0.0
2025-02-01 07:15:00,,0.0,,,,,,,,,,,,,,,,,,,,,,3.1999999999999957,0.0
2025-02-01 07:30:00,,0.0,,,,,,,,,,,,,,,,,,,,,,3.1999999999999957,0.0
2025-02-01 07:45:00,,0.0,,,,,,,,,,,,,,,,,,,,,,3.1999999999999957,0.0
2025-02-01 08:00:00,,0.0,,,,,,,,,,,,,,,,,,,,,,3.1999999999999957,0.0
2025-02-01 08:15:00,,0.0,,,,,,,,,,,,,,,,,,,,,,3.1999999999999957,0.0
2025-02-01 08:30:00,,0.0,,,,,,,,,,,,,,,,,,,,,,3.1999999999999957,0.0
2025-02-01 08:45:00,,0.0,,,,,,,,,,,,,,,,,,,,,,3.1999999999999957,0.0
2025-02-01 09:00:00,,0.0,,,,,,,,,,,,,,,,,,,,,,3.1999999999999957,0.0
2025-02-01 09:15:00,,0.0,,,,,,,,,,,,,,,,,,,,,,3.1999999999999957,0.0
2025-02-01 09:30:00,,0.0,,,,,,,,,,,,,,,,,,,,,,3.1999999999999957,0.0
2025-02-01 09:45:00,,0.0,,,,,,,,,,,,,,,,,,,,,,3.1999999999999957,0.0
2025-02-01 10:00:00,,0.0,,,,,,,,,,,,,,,,,,,,,,3.1999999999999957,0.0
2025-02-01 10:15:00,,0.0,,,,,,,,,,,,,,,,,,,,,,3.1999999999999957,0.0
2025-02-01 10:30:00,,0.0,,,,,,,,,,,,,,,,,,,,,,3.1999999999999957,0.0
2025-02-01 10:45:00,,0.0,,,,,,,,,,,,,,,,,,,,,,3.1999999999999957,0.0
2025-02-01 11:00:00,,0.0,,,,,,,,,,,,,,,,,,,,,,3.1999999999999957,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,775.51,,0.0,,71.75,62.974999999999994,775.51,0.0,70.99,,0.0,74.0,0.0,70.0,530.0,0.0,69.97,,,84.0,69.0,85.0,68.0,,
2025-02-03 21:30:00,763.5,6.360000000000014,0.0,,72.16666666666667,62.96333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,524.3333333333334,0.0,69.85666666666667,,,84.0,69.0,85.0,68.0,0.9099999999999966,0.0
2025-02-03 21:45:00,770.5666666666666,-19.069999999999936,0.0,,72.33333333333333,62.343333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,520.6666666666666,0.0,69.89333333333333,,,84.0,69.0,85.0,68.0,0.9600000000000009,0.0
2025-02-03 22:00:00,778.3366666666667,0.0,0.0,,72.16666666666667,61.95000000000001,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,514.0,0.0,69.85333333333334,,,84.0,69.0,85.0,68.0,0.769999999999996,0.0
2025-02-03 22:15:00,783.2766666666666,19.07000000000005,0.0,,72.5,61.913333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,532.0,0.0,69.87333333333333,,,84.0,69.0,85.0,68.0,0.8500000000000014,0.0
2025-02-03 22:30:00,768.4466666666667,14.830000000000041,0.0,,72.5,61.79,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,510.6666666666667,0.0,69.74,,,84.0,69.0,85.0,68.0,0.8399999999999963,0.0
2025-02-03 22:45:00,781.16,-8.480000000000018,0.0,,72.33333333333333,61.73,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,515.0,0.0,69.71,,,84.0,69.0,85.0,68.0,0.8700000000000045,0.0
2025-02-03 23:00:00,776.9233333333333,0.0,0.0,,72.66666666666667,61.68333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,512.0,0.0,69.64,,,84.0,69.0,85.0,68.0,0.8300000000000054,0.0
2025-02-03 23:15:00,778.3333333333334,6.360000000000014,0.0,,73.5,61.64333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,573.0,0.0,69.73666666666666,,,84.0,69.0,85.0,68.0,0.8800000000000026,0.0
2025-02-03 23:30:00,779.7466666666666,-21.18999999999994,0.0,,73.66666666666667,61.673333333333325,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,581.6666666666666,0.0,69.78333333333333,,,84.0,69.0,85.0,68.0,0.8900000000000006,0.0
2025-02-03 23:45:00,777.6266666666667,-2.1200000000000045,0.0,,74.16666666666667,61.656666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,557.3333333333334,0.0,69.82666666666667,,,84.0,69.0,85.0,68.0,0.8800000000000026,0.0
2025-02-04 00:00:00,768.4433333333333,10.590000000000032,0.0,,74.5,61.669999999999995,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,527.3333333333334,0.0,69.78666666666666,,,84.0,69.0,85.0,68.0,0.9200000000000017,0.0
2025-02-04 00:15:00,773.39,-6.360000000000014,0.0,,74.5,61.666666666666664,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,511.3333333333333,0.0,69.67333333333333,,,84.0,69.0,85.0,68.0,0.9500000000000028,0.0
2025-02-04 00:30:00,771.27,0.0,0.0,,74.5,61.54,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,519.6666666666666,0.0,69.68333333333334,,,84.0,69.0,85.0,68.0,0.8999999999999986,0.0
2025-02-04 00:45:00,775.5099999999999,-8.480000000000018,0.0,,74.83333333333333,61.36000000000001,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,541.6666666666666,0.0,69.86999999999999,,,84.0,69.0,85.0,68.0,0.990000000000002,0.0
2025-02-04 01:00:00,761.3833333333333,-16.950000000000045,0.0,,74.83333333333333,61.373333333333335,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,516.6666666666666,0.0,69.8,,,84.0,69.0,85.0,68.0,1.0500000000000043,0.0
2025-02-04 01:15:00,783.2766666666666,-21.18999999999994,0.0,,75.16666666666667,61.4,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,506.6666666666667,0.0,69.94666666666666,,,84.0,69.0,85.0,68.0,1.0,0.0
2025-02-04 01:30:00,772.6833333333334,2.1200000000000045,0.0,,75.33333333333333,61.4,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,494.6666666666667,0.0,69.84666666666666,,,84.0,69.0,85.0,68.0,0.9600000000000009,0.0
2025-02-04 01:45:00,771.27,-4.240000000000009,0.0,,75.5,61.473333333333336,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,486.3333333333333,0.0,69.56666666666666,,,84.0,69.0,85.0,68.0,0.9099999999999966,0.0
2025-02-04 02:00:00,783.2800000000001,-6.360000000000014,0.0,,75.66666666666667,61.48333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,480.6666666666667,0.0,69.42,,,84.0,69.0,85.0,68.0,0.9000000000000057,0.0
2025-02-04 02:15:00,774.8066666666667,14.830000000000041,0.0,,75.83333333333333,61.43,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,476.3333333333333,0.0,69.38666666666667,,,84.0,69.0,85.0,68.0,0.8800000000000026,0.0
2025-02-04 02:30:00,775.5099999999999,6.360000000000014,0.0,,75.83333333333333,61.416666666666664,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,479.3333333333333,0.0,69.42,,,84.0,69.0,85.0,68.0,0.9299999999999997,0.0
2025-02-04 02:45:00,781.8633333333333,2.1200000000000045,0.0,,76.0,61.419999999999995,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,480.6666666666667,0.0,69.43333333333334,,,84.0,69.0,85.0,68.0,0.9399999999999977,0.0
2025-02-04 03:00:00,776.2166666666667,16.950000000000045,0.0,,75.83333333333333,61.446666666666665,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,475.6666666666667,0.0,69.37333333333333,,,84.0,69.0,85.0,68.0,0.9600000000000009,0.0
2025-02-04 03:15:00,786.8100000000001,-4.240000000000009,0.0,,76.0,61.419999999999995,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,471.0,0.0,69.37,,,84.0,69.0,85.0,68.0,0.9200000000000017,0.0
2025-02-04 03:30:00,776.9233333333333,10.590000000000032,0.0,,76.16666666666667,61.419999999999995,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,474.3333333333333,0.0,69.55666666666666,,,84.0,69.0,85.0,68.0,0.9400000000000048,0.0
2025-02-04 03:45:00,777.6266666666667,0.0,0.0,,76.16666666666667,61.38333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,475.0,0.0,69.56333333333333,,,84.0,69.0,85.0,68.0,1.0200000000000031,0.0
2025-02-04 04:00:00,771.27,-6.360000000000014,0.0,,76.33333333333333,61.11333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,471.0,0.0,69.42666666666666,,,84.0,69.0,85.0,68.0,0.9600000000000009,0.0
