time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-06 13:45:00,765.6233333333333,6.360000000000014,0.0,,85.0,67.62666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,457.3333333333333,0.0,70.49000000000001,,,84.0,69.0,85.0,68.0,2.3499999999999943,0.0
2025-02-06 14:00:00,775.51,-14.830000000000041,0.0,,85.5,67.77,775.51,0.0,70.99,,0.0,74.0,0.0,70.0,436.0,0.0,70.54,,,84.0,69.0,85.0,68.0,2.239999999999995,0.0
2025-02-06 14:15:00,785.5725,16.950000000000045,0.0,,85.25,67.8025,775.51,0.0,70.99,,0.0,74.0,0.0,70.0,438.75,0.0,70.51,,,84.0,69.0,85.0,68.0,2.219999999999999,0.0
2025-02-06 14:30:00,774.0966666666667,-10.590000000000032,0.0,,85.5,67.58,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,453.6666666666667,0.0,70.53333333333335,,,84.0,69.0,85.0,68.0,2.3800000000000097,0.0
2025-02-06 14:45:00,772.8625,-6.360000000000014,0.0,,85.375,65.6075,775.51,0.0,70.99,,0.0,74.0,0.0,70.0,463.25,0.0,70.57,,,84.0,69.0,85.0,68.0,2.509999999999991,0.0
2025-02-06 15:00:00,779.75,-6.360000000000014,0.0,,85.83333333333333,61.370000000000005,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,447.0,0.0,70.08666666666666,,,84.0,69.0,85.0,68.0,1.6399999999999935,0.0
2025-02-06 15:15:00,781.1633333333333,-2.1200000000000045,0.0,,85.66666666666667,63.903333333333336,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,440.3333333333333,0.0,70.08,,,84.0,69.0,85.0,68.0,1.6299999999999955,0.0
2025-02-06 15:30:00,767.7433333333333,8.480000000000018,0.0,,85.66666666666667,57.39000000000001,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,472.0,0.0,69.99333333333334,,,84.0,69.0,85.0,68.0,1.6300000000000026,0.0
2025-02-06 15:45:00,770.5666666666666,-10.590000000000032,0.0,,85.5,57.20666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,477.3333333333333,0.0,69.52333333333333,,,84.0,69.0,85.0,68.0,1.8200000000000003,0.0
2025-02-06 16:00:00,769.155,-14.830000000000041,0.0,,85.5,57.235,775.51,0.0,70.99,,0.0,74.0,0.0,70.0,474.0,0.0,69.195,,,84.0,69.0,85.0,68.0,1.730000000000004,0.0
2025-02-06 16:15:00,784.515,33.89999999999998,0.0,,85.25,57.2575,775.51,0.0,70.99,,0.0,74.0,0.0,70.0,467.5,0.0,69.0425,,,84.0,69.0,85.0,68.0,1.730000000000004,0.0
2025-02-06 16:30:00,780.4533333333334,-2.1200000000000045,0.0,,85.16666666666667,59.97666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,464.3333333333333,0.0,69.01,,,84.0,69.0,85.0,68.0,1.509999999999998,0.0
2025-02-06 16:45:00,778.3366666666667,23.31000000000006,0.0,,85.66666666666667,67.25,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,460.3333333333333,0.0,69.30333333333333,,,84.0,69.0,85.0,68.0,1.4499999999999886,0.0
2025-02-06 17:00:00,768.4466666666667,2.1200000000000045,0.0,,85.16666666666667,65.23666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,455.6666666666667,0.0,69.71666666666665,,,84.0,69.0,85.0,68.0,1.6600000000000108,0.0
2025-02-06 17:15:00,769.86,-2.1200000000000045,0.0,,85.66666666666667,62.6,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,457.3333333333333,0.0,69.59666666666666,,,84.0,69.0,85.0,68.0,1.4299999999999997,0.0
2025-02-06 17:30:00,776.2133333333333,-2.1200000000000045,0.0,,85.5,66.32000000000001,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,489.0,0.0,70.07,,,84.0,69.0,85.0,68.0,1.460000000000008,0.0
2025-02-06 17:45:00,763.5033333333334,-2.1200000000000045,0.0,,85.16666666666667,61.28666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,514.0,0.0,70.16000000000001,,,84.0,69.0,85.0,68.0,-0.4799999999999969,0.0
2025-02-06 18:00:00,764.21,-19.069999999999936,0.0,,85.5,64.89,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,515.0,0.0,70.35333333333334,,,84.0,69.0,85.0,68.0,1.2600000000000051,0.0
2025-02-06 18:15:00,782.5766666666667,-16.950000000000045,0.0,,86.0,63.73999999999999,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,529.0,0.0,70.66333333333334,,,84.0,69.0,85.0,68.0,1.3099999999999952,0.0
2025-02-06 18:30:00,771.2733333333332,8.480000000000018,0.0,,85.83333333333333,65.14999999999999,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,512.6666666666666,0.0,70.83999999999999,,,84.0,69.0,85.0,68.0,1.4499999999999886,0.0
2025-02-06 18:45:00,767.7400000000001,-10.590000000000032,0.0,,86.16666666666667,63.48333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,506.6666666666667,0.0,70.39666666666666,,,84.0,69.0,85.0,68.0,1.240000000000002,0.0
2025-02-06 19:00:00,774.8033333333333,-12.710000000000036,0.0,,85.66666666666667,62.45666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,494.6666666666667,0.0,70.40666666666667,,,84.0,69.0,85.0,68.0,1.0300000000000011,0.0
2025-02-06 19:15:00,781.16,6.360000000000014,0.0,,86.33333333333333,66.85666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,488.6666666666667,0.0,70.17,,,84.0,69.0,85.0,68.0,1.5200000000000031,0.0
2025-02-06 19:30:00,773.39,2.1200000000000045,0.0,,86.0,67.86,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,477.0,0.0,70.48333333333333,,,84.0,69.0,85.0,68.0,1.6700000000000017,0.0
2025-02-06 19:45:00,778.3366666666667,10.590000000000032,0.0,,86.16666666666667,67.98666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,472.3333333333333,0.0,70.68,,,84.0,69.0,85.0,68.0,1.9699999999999989,0.0
2025-02-06 20:00:00,771.2733333333332,6.360000000000014,0.0,,86.16666666666667,67.06333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,478.0,0.0,70.91000000000001,,,84.0,69.0,85.0,68.0,1.9699999999999989,0.0
2025-02-06 20:15:00,769.86,-10.590000000000032,0.0,,86.0,61.35333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,480.6666666666667,0.0,70.58666666666666,,,84.0,69.0,85.0,68.0,1.1599999999999966,0.0
2025-02-06 20:30:00,778.3366666666667,4.240000000000009,0.0,,85.83333333333333,65.46666666666665,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,468.3333333333333,0.0,70.39,,,84.0,69.0,85.0,68.0,1.519999999999996,0.0
2025-02-06 20:45:00,776.2166666666667,-2.1200000000000045,0.0,,86.0,62.03666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,467.6666666666667,0.0,70.18333333333334,,,84.0,69.0,85.0,68.0,-0.010000000000005116,0.0
2025-02-06 21:00:00,776.9233333333333,4.240000000000009,0.0,,85.66666666666667,62.82333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,464.0,0.0,70.26,,,84.0,69.0,85.0,68.0,1.0799999999999983,0.0
2025-02-06 21:15:00,770.5633333333334,-14.830000000000041,0.0,,86.0,66.90666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,470.6666666666667,0.0,70.08999999999999,,,84.0,69.0,85.0,68.0,1.4600000000000009,0.0
2025-02-06 21:30:00,766.3266666666667,-6.360000000000014,0.0,,85.66666666666667,60.903333333333336,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,460.3333333333333,0.0,70.15333333333332,,,84.0,69.0,85.0,68.0,0.9699999999999989,0.0
2025-02-06 21:45:00,786.8100000000001,-8.480000000000018,0.0,,86.0,66.60666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,449.0,0.0,70.02666666666666,,,84.0,69.0,85.0,68.0,3.6799999999999926,0.0
2025-02-06 22:00:00,780.4533333333334,12.710000000000036,0.0,,86.0,61.076666666666675,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,447.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,0.480000000000004,0.0
2025-02-06 22:15:00,780.4566666666666,2.1200000000000045,0.0,,86.5,67.45666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,481.6666666666667,0.0,70.33999999999999,,,84.0,69.0,85.0,68.0,1.3100000000000023,0.0
2025-02-06 22:30:00,784.69,0.0,0.0,,86.16666666666667,67.40333333333332,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,481.0,0.0,70.51,,,84.0,69.0,85.0,68.0,1.6299999999999955,0.0
2025-02-06 22:45:00,774.8033333333333,14.830000000000041,0.0,,86.33333333333333,67.16666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,530.3333333333334,0.0,70.67333333333333,,,84.0,69.0,85.0,68.0,2.259999999999991,0.0
2025-02-06 23:00:00,772.6833333333334,-6.360000000000014,0.0,,86.66666666666667,67.12333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,453.0,0.0,70.48333333333333,,,84.0,69.0,85.0,68.0,2.3900000000000006,0.0
2025-02-06 23:15:00,775.5099999999999,-8.480000000000018,0.0,,86.83333333333333,66.97333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,447.0,0.0,70.42,,,84.0,69.0,85.0,68.0,2.450000000000003,0.0
2025-02-06 23:30:00,787.1600000000001,6.360000000000014,0.0,,87.0,66.92,775.51,0.0,70.99,,0.0,74.0,0.0,70.0,455.0,0.0,70.35,,,84.0,69.0,85.0,68.0,2.5799999999999983,0.0
2025-02-06 23:45:00,774.0966666666667,10.590000000000032,0.0,,87.0,66.63333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,470.3333333333333,0.0,70.52,,,84.0,69.0,85.0,68.0,2.5400000000000063,0.0
2025-02-07 00:00:00,774.8033333333333,2.1200000000000045,0.0,,87.0,66.11,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,443.0,0.0,70.41000000000001,,,84.0,69.0,85.0,68.0,2.710000000000001,0.0
2025-02-07 00:15:00,769.86,-2.1200000000000045,0.0,,87.16666666666667,65.71666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,463.6666666666667,0.0,70.34333333333333,,,84.0,69.0,85.0,68.0,2.8900000000000006,0.0
2025-02-07 00:30:00,777.6266666666667,0.0,0.0,,87.66666666666667,65.33333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,459.0,0.0,70.26666666666667,,,84.0,69.0,85.0,68.0,3.1300000000000026,0.0
2025-02-07 00:45:00,771.2733333333332,-14.830000000000041,0.0,,88.0,65.23333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,450.6666666666667,0.0,70.31333333333333,,,84.0,69.0,85.0,68.0,3.3000000000000043,0.0
2025-02-07 01:00:00,763.5033333333332,4.240000000000009,0.0,,88.33333333333333,65.13666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,433.3333333333333,0.0,70.45333333333333,,,84.0,69.0,85.0,68.0,3.1700000000000017,0.0
2025-02-07 01:15:00,768.4466666666667,-14.830000000000041,0.0,,88.5,65.07666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,430.0,0.0,70.52,,,84.0,69.0,85.0,68.0,3.180000000000007,0.0
2025-02-07 01:30:00,779.04,-8.480000000000018,0.0,,88.83333333333333,64.87,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,429.3333333333333,0.0,70.42666666666668,,,84.0,69.0,85.0,68.0,3.279999999999994,0.0
2025-02-07 01:45:00,770.5666666666666,10.590000000000032,0.0,,89.33333333333333,64.72,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,428.6666666666667,0.0,70.05333333333333,,,84.0,69.0,85.0,68.0,3.3100000000000023,0.0
2025-02-07 02:00:00,773.3933333333333,0.0,0.0,,89.33333333333333,64.72,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,430.6666666666667,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,3.3499999999999943,0.0
2025-02-07 02:15:00,783.9833333333332,8.480000000000018,0.0,,89.5,64.69666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,430.0,0.0,69.93666666666667,,,84.0,69.0,85.0,68.0,3.3800000000000026,0.0
2025-02-07 02:30:00,776.9233333333333,10.590000000000032,0.0,,89.83333333333333,64.67,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,429.3333333333333,0.0,69.9,,,84.0,69.0,85.0,68.0,3.3600000000000065,0.0
2025-02-07 02:45:00,763.5066666666667,4.240000000000009,0.0,,89.83333333333333,64.8,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,430.6666666666667,0.0,69.86333333333333,,,84.0,69.0,85.0,68.0,3.279999999999994,0.0
2025-02-07 03:00:00,777.63,-10.590000000000032,0.0,,90.5,64.81,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,430.6666666666667,0.0,69.88,,,84.0,69.0,85.0,68.0,3.240000000000002,0.0
2025-02-07 03:15:00,776.9233333333333,8.480000000000018,0.0,,90.16666666666667,64.80666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,430.0,0.0,69.84666666666666,,,84.0,69.0,85.0,68.0,3.3299999999999983,0.0
2025-02-07 03:30:00,776.2166666666667,19.07000000000005,0.0,,90.5,64.64,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,434.0,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,3.3799999999999955,0.0
2025-02-07 03:45:00,775.5099999999999,-2.1200000000000045,0.0,,90.5,64.44333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,436.0,0.0,69.85,,,84.0,69.0,85.0,68.0,3.3800000000000026,0.0
2025-02-07 04:00:00,776.9233333333333,2.1200000000000045,0.0,,90.33333333333333,64.29666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,434.6666666666667,0.0,69.84,,,84.0,69.0,85.0,68.0,3.569999999999993,0.0
2025-02-07 04:15:00,778.3366666666667,10.590000000000032,0.0,,90.5,64.25333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,434.6666666666667,0.0,69.81333333333333,,,84.0,69.0,85.0,68.0,3.460000000000001,0.0
2025-02-07 04:30:00,774.0966666666667,2.1200000000000045,0.0,,90.83333333333333,64.16666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,439.0,0.0,69.82666666666667,,,84.0,69.0,85.0,68.0,3.470000000000006,0.0
2025-02-07 04:45:00,773.3933333333333,0.0,0.0,,91.16666666666667,64.07666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,442.3333333333333,0.0,69.77666666666666,,,84.0,69.0,85.0,68.0,3.530000000000001,0.0
2025-02-07 05:00:00,780.4566666666666,4.240000000000009,0.0,,91.66666666666667,64.02666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,455.0,0.0,69.79333333333334,,,84.0,69.0,85.0,68.0,3.5500000000000043,0.0
2025-02-07 05:15:00,771.27,2.1200000000000045,0.0,,91.66666666666667,63.89666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,442.0,0.0,69.74,,,84.0,69.0,85.0,68.0,3.520000000000003,0.0
2025-02-07 05:30:00,778.3333333333334,12.710000000000036,0.0,,91.16666666666667,63.876666666666665,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,69.71,,,84.0,69.0,85.0,68.0,3.6000000000000014,0.0
2025-02-07 05:45:00,767.0333333333333,2.1200000000000045,0.0,,91.0,63.796666666666674,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,69.70333333333333,,,84.0,69.0,85.0,68.0,3.6200000000000045,0.0
2025-02-07 06:00:00,779.7466666666666,4.240000000000009,0.0,,90.83333333333333,63.836666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,446.0,0.0,69.70333333333333,,,84.0,69.0,85.0,68.0,3.5700000000000003,0.0
2025-02-07 06:15:00,773.3933333333333,-6.360000000000014,0.0,,90.83333333333333,63.906666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,446.6666666666667,0.0,69.69666666666666,,,84.0,69.0,85.0,68.0,3.6000000000000014,0.0
2025-02-07 06:30:00,776.2133333333333,6.360000000000014,0.0,,91.0,63.873333333333335,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,440.3333333333333,0.0,69.66666666666667,,,84.0,69.0,85.0,68.0,3.6300000000000026,0.0
2025-02-07 06:45:00,781.16,-6.360000000000014,0.0,,90.83333333333333,63.830000000000005,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,436.6666666666667,0.0,69.66666666666667,,,84.0,69.0,85.0,68.0,3.6000000000000014,0.0
2025-02-07 07:00:00,767.0333333333333,12.710000000000036,0.0,,91.16666666666667,63.68666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,437.3333333333333,0.0,69.60333333333334,,,84.0,69.0,85.0,68.0,3.5,0.0
2025-02-07 07:15:00,775.5133333333333,-8.480000000000018,0.0,,91.16666666666667,63.59,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,441.3333333333333,0.0,69.57333333333332,,,84.0,69.0,85.0,68.0,3.760000000000005,0.0
2025-02-07 07:30:00,779.7433333333333,-10.590000000000032,0.0,,91.33333333333333,63.56,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,442.0,0.0,69.57666666666667,,,84.0,69.0,85.0,68.0,3.6499999999999986,0.0
2025-02-07 07:45:00,768.4499999999999,-8.480000000000018,0.0,,90.83333333333333,63.410000000000004,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,441.3333333333333,0.0,69.56333333333333,,,84.0,69.0,85.0,68.0,3.6400000000000006,0.0
2025-02-07 08:00:00,774.8033333333333,-12.710000000000036,0.0,,91.16666666666667,63.39666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,69.55,,,84.0,69.0,85.0,68.0,3.789999999999999,0.0
2025-02-07 08:15:00,779.745,0.0,0.0,,90.5,63.41,775.51,0.0,70.99,,0.0,74.0,0.0,70.0,437.0,0.0,69.53,,,84.0,69.0,85.0,68.0,3.6899999999999977,0.0
2025-02-07 08:30:00,775.5075,16.950000000000045,0.0,,91.25,63.2975,775.51,0.0,70.99,,0.0,74.0,0.0,70.0,436.5,0.0,69.5125,,,84.0,69.0,85.0,68.0,3.739999999999995,0.0
2025-02-07 08:45:00,770.5666666666666,10.590000000000032,0.0,,91.16666666666667,63.13333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,436.0,0.0,69.49,,,84.0,69.0,85.0,68.0,3.8800000000000026,0.0
2025-02-07 09:00:00,771.9766666666666,-2.1200000000000045,0.0,,90.83333333333333,62.76,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,436.0,0.0,69.47,,,84.0,69.0,85.0,68.0,3.8599999999999994,0.0
2025-02-07 09:15:00,764.9133333333333,-2.1200000000000045,0.0,,90.66666666666667,62.99,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,435.3333333333333,0.0,69.42,,,84.0,69.0,85.0,68.0,3.9299999999999997,0.0
2025-02-07 09:30:00,769.1533333333333,-8.480000000000018,0.0,,90.33333333333333,63.04,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,69.42,,,84.0,69.0,85.0,68.0,3.9100000000000037,0.0
2025-02-07 09:45:00,765.6233333333333,-12.710000000000036,0.0,,90.16666666666667,63.026666666666664,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,436.0,0.0,69.40666666666668,,,84.0,69.0,85.0,68.0,3.8100000000000023,0.0
2025-02-07 10:00:00,779.75,2.1200000000000045,0.0,,90.5,62.94,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,433.3333333333333,0.0,69.42,,,84.0,69.0,85.0,68.0,3.8699999999999974,0.0
2025-02-07 10:15:00,771.98,8.480000000000018,0.0,,90.0,62.9,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,434.0,0.0,69.40666666666668,,,84.0,69.0,85.0,68.0,3.9299999999999997,0.0
2025-02-07 10:30:00,774.8033333333333,4.240000000000009,0.0,,90.0,62.946666666666665,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,436.3333333333333,0.0,69.41333333333334,,,84.0,69.0,85.0,68.0,3.979999999999997,0.0
2025-02-07 10:45:00,770.5666666666666,4.240000000000009,0.0,,89.83333333333333,62.946666666666665,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,438.0,0.0,69.40666666666668,,,84.0,69.0,85.0,68.0,3.9199999999999946,0.0
2025-02-07 11:00:00,783.2800000000001,-10.590000000000032,0.0,,89.83333333333333,62.95333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,437.3333333333333,0.0,69.40666666666668,,,84.0,69.0,85.0,68.0,3.9099999999999966,0.0
2025-02-07 11:15:00,776.2166666666667,6.360000000000014,0.0,,90.16666666666667,62.916666666666664,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,448.0,0.0,69.61,,,84.0,69.0,85.0,68.0,3.969999999999999,0.0
2025-02-07 11:30:00,780.4533333333334,0.0,0.0,,90.5,62.75666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,452.6666666666667,0.0,69.56333333333333,,,84.0,69.0,85.0,68.0,3.9299999999999997,0.0
2025-02-07 11:45:00,771.98,-4.240000000000009,0.0,,90.16666666666667,62.66,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,448.3333333333333,0.0,69.48,,,84.0,69.0,85.0,68.0,4.009999999999998,0.0
2025-02-07 12:00:00,781.16,-2.1200000000000045,0.0,,90.5,62.623333333333335,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,455.0,0.0,69.41333333333334,,,84.0,69.0,85.0,68.0,4.060000000000002,0.0
2025-02-07 12:15:00,773.39,14.830000000000041,0.0,,90.0,62.60333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,459.6666666666667,0.0,69.41333333333334,,,84.0,69.0,85.0,68.0,4.100000000000001,0.0
2025-02-07 12:30:00,768.4466666666667,-4.240000000000009,0.0,,90.33333333333333,62.379999999999995,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,463.0,0.0,69.40333333333334,,,84.0,69.0,85.0,68.0,4.130000000000003,0.0
2025-02-07 12:45:00,783.9866666666667,4.240000000000009,0.0,,90.16666666666667,62.44,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,476.0,0.0,69.40333333333334,,,84.0,69.0,85.0,68.0,4.159999999999997,0.0
2025-02-07 13:00:00,769.1533333333333,6.360000000000014,0.0,,90.33333333333333,62.75666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,481.6666666666667,0.0,69.42,,,84.0,69.0,85.0,68.0,4.25,0.0
2025-02-07 13:15:00,765.62,-2.1200000000000045,0.0,,90.5,62.79666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,498.6666666666667,0.0,69.46333333333332,,,84.0,69.0,85.0,68.0,4.140000000000001,0.0
2025-02-07 13:30:00,772.6833333333334,-6.360000000000014,0.0,,90.16666666666667,62.82666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,516.6666666666666,0.0,69.52,,,84.0,69.0,85.0,68.0,4.1200000000000045,0.0
2025-02-07 13:45:00,770.5666666666666,4.240000000000009,0.0,,89.83333333333333,63.080000000000005,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,487.6666666666667,0.0,69.42666666666666,,,84.0,69.0,85.0,68.0,4.269999999999996,0.0
2025-02-07 14:00:00,767.7433333333333,8.480000000000018,0.0,,89.66666666666667,63.52666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,481.3333333333333,0.0,69.45,,,84.0,69.0,85.0,68.0,4.099999999999994,0.0
2025-02-07 14:15:00,769.1533333333333,-12.710000000000036,0.0,,89.66666666666667,63.916666666666664,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,497.3333333333333,0.0,69.49,,,84.0,69.0,85.0,68.0,4.130000000000003,0.0
2025-02-07 14:30:00,769.86,-2.1200000000000045,0.0,,89.66666666666667,64.09666666666668,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,500.6666666666667,0.0,69.57,,,84.0,69.0,85.0,68.0,3.960000000000001,0.0
2025-02-07 14:45:00,784.69,-6.360000000000014,0.0,,89.83333333333333,64.42666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,512.3333333333334,0.0,69.57,,,84.0,69.0,85.0,68.0,3.950000000000003,0.0
2025-02-07 15:00:00,778.3333333333334,0.0,0.0,,90.0,64.69666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,479.0,0.0,69.55666666666666,,,84.0,69.0,85.0,68.0,3.9299999999999997,0.0
2025-02-07 15:15:00,776.9233333333333,10.590000000000032,0.0,,90.0,64.83666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,476.6666666666667,0.0,69.56333333333333,,,84.0,69.0,85.0,68.0,3.9399999999999977,0.0
2025-02-07 15:30:00,771.27,-2.1200000000000045,0.0,,90.16666666666667,65.04666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,496.0,0.0,69.77,,,84.0,69.0,85.0,68.0,3.8999999999999986,0.0
2025-02-07 15:45:00,774.0966666666667,12.710000000000036,0.0,,90.16666666666667,65.08999999999999,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,496.3333333333333,0.0,69.73333333333333,,,84.0,69.0,85.0,68.0,3.960000000000001,0.0
2025-02-07 16:00:00,766.3299999999999,2.1200000000000045,0.0,,90.33333333333333,65.23333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,492.0,0.0,69.69,,,84.0,69.0,85.0,68.0,3.9299999999999926,0.0
2025-02-07 16:15:00,777.63,0.0,0.0,,90.0,65.46333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,490.6666666666667,0.0,69.69,,,84.0,69.0,85.0,68.0,3.8700000000000045,0.0
2025-02-07 16:30:00,773.39,0.0,0.0,,90.0,65.41000000000001,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,488.0,0.0,69.71,,,84.0,69.0,85.0,68.0,3.720000000000006,0.0
2025-02-07 16:45:00,784.69,-2.1200000000000045,0.0,,90.0,65.39333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,483.3333333333333,0.0,69.71,,,84.0,69.0,85.0,68.0,3.489999999999995,0.0
2025-02-07 17:00:00,764.21,-2.1200000000000045,0.0,,90.16666666666667,65.78,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,482.3333333333333,0.0,69.84,,,84.0,69.0,85.0,68.0,3.3100000000000023,0.0
2025-02-07 17:15:00,775.5099999999999,-2.1200000000000045,0.0,,90.0,65.93333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,484.0,0.0,69.84666666666666,,,84.0,69.0,85.0,68.0,3.440000000000005,0.0
2025-02-07 17:30:00,774.8066666666667,-2.1200000000000045,0.0,,90.33333333333333,65.95666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,539.6666666666666,0.0,70.11333333333333,,,84.0,69.0,85.0,68.0,3.5799999999999983,0.0
2025-02-07 17:45:00,771.98,2.1200000000000045,0.0,,90.33333333333333,65.93666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,542.3333333333334,0.0,70.24333333333333,,,84.0,69.0,85.0,68.0,3.519999999999996,0.0
2025-02-07 18:00:00,769.86,-10.590000000000032,0.0,,90.5,66.61,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,547.0,0.0,70.33333333333333,,,84.0,69.0,85.0,68.0,3.3599999999999994,0.0
2025-02-07 18:15:00,779.7466666666666,2.1200000000000045,0.0,,90.33333333333333,66.62,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,564.3333333333334,0.0,70.66333333333334,,,84.0,69.0,85.0,68.0,3.210000000000001,0.0
2025-02-07 18:30:00,774.1,10.590000000000032,0.0,,90.66666666666667,66.77333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,545.6666666666666,0.0,70.52666666666666,,,84.0,69.0,85.0,68.0,3.3200000000000074,0.0
2025-02-07 18:45:00,772.6833333333334,2.1200000000000045,0.0,,90.5,66.89,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,529.0,0.0,70.46,,,84.0,69.0,85.0,68.0,3.190000000000005,0.0
2025-02-07 19:00:00,776.9233333333333,2.1200000000000045,0.0,,90.16666666666667,66.78333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,528.3333333333334,0.0,70.56333333333333,,,84.0,69.0,85.0,68.0,3.1799999999999997,0.0
2025-02-07 19:15:00,779.7466666666666,4.240000000000009,0.0,,90.0,66.76666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,520.0,0.0,70.64666666666666,,,84.0,69.0,85.0,68.0,2.8299999999999983,0.0
2025-02-07 19:30:00,771.9766666666668,2.1200000000000045,0.0,,89.83333333333333,66.62666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,516.0,0.0,70.57333333333334,,,84.0,69.0,85.0,68.0,2.8900000000000077,0.0
2025-02-07 19:45:00,776.9233333333333,14.830000000000041,0.0,,89.66666666666667,66.98,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,508.6666666666667,0.0,70.38666666666667,,,84.0,69.0,85.0,68.0,3.030000000000001,0.0
2025-02-07 20:00:00,786.1033333333334,8.480000000000018,0.0,,89.5,66.78333333333335,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,514.6666666666666,0.0,70.61333333333334,,,84.0,69.0,85.0,68.0,2.9000000000000057,0.0
2025-02-07 20:15:00,772.6833333333334,12.710000000000036,0.0,,89.5,66.38666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,505.3333333333333,0.0,70.48333333333333,,,84.0,69.0,85.0,68.0,2.5900000000000034,0.0
2025-02-07 20:30:00,783.9866666666667,-21.18999999999994,0.0,,89.5,66.22333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,495.3333333333333,0.0,70.35000000000001,,,84.0,69.0,85.0,68.0,2.9599999999999937,0.0
2025-02-07 20:45:00,767.0333333333333,4.240000000000009,0.0,,89.66666666666667,66.22,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,486.0,0.0,70.28666666666668,,,84.0,69.0,85.0,68.0,2.740000000000002,0.0
2025-02-07 21:00:00,774.8033333333333,-8.480000000000018,0.0,,90.0,66.23333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,486.0,0.0,70.30333333333333,,,84.0,69.0,85.0,68.0,2.8200000000000003,0.0
2025-02-07 21:15:00,771.98,-8.480000000000018,0.0,,89.66666666666667,66.21333333333332,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,480.3333333333333,0.0,70.26333333333334,,,84.0,69.0,85.0,68.0,2.789999999999999,0.0
2025-02-07 21:30:00,783.9833333333332,-6.360000000000014,0.0,,89.66666666666667,66.14333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,476.3333333333333,0.0,70.26333333333334,,,84.0,69.0,85.0,68.0,2.729999999999997,0.0
2025-02-07 21:45:00,772.6833333333334,12.710000000000036,0.0,,89.66666666666667,65.98666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,476.0,0.0,70.23666666666666,,,84.0,69.0,85.0,68.0,2.6899999999999977,0.0
2025-02-07 22:00:00,782.5733333333334,-14.830000000000041,0.0,,89.5,66.03333333333335,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,463.6666666666667,0.0,70.19,,,84.0,69.0,85.0,68.0,2.8700000000000045,0.0
2025-02-07 22:15:00,764.9166666666666,8.480000000000018,0.0,,90.0,66.06333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,514.3333333333334,0.0,70.35000000000001,,,84.0,69.0,85.0,68.0,2.8300000000000054,0.0
2025-02-07 22:30:00,777.63,-12.710000000000036,0.0,,90.16666666666667,66.05333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,524.6666666666666,0.0,70.39,,,84.0,69.0,85.0,68.0,2.770000000000003,0.0
2025-02-07 22:45:00,773.3933333333333,8.480000000000018,0.0,,90.5,66.05,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,525.3333333333334,0.0,70.40333333333334,,,84.0,69.0,85.0,68.0,2.730000000000004,0.0
2025-02-07 23:00:00,770.5666666666666,2.1200000000000045,0.0,,90.5,66.05333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,451.6666666666667,0.0,70.27333333333333,,,84.0,69.0,85.0,68.0,2.8000000000000043,0.0
2025-02-07 23:15:00,777.63,0.0,0.0,,90.16666666666667,66.05666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,449.0,0.0,70.14999999999999,,,84.0,69.0,85.0,68.0,2.8200000000000003,0.0
2025-02-07 23:30:00,780.4533333333334,-8.480000000000018,0.0,,90.33333333333333,66.04,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,451.6666666666667,0.0,70.14,,,84.0,69.0,85.0,68.0,2.8799999999999955,0.0
2025-02-07 23:45:00,781.1633333333333,12.710000000000036,0.0,,90.33333333333333,66.02,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,453.6666666666667,0.0,70.17,,,84.0,69.0,85.0,68.0,2.8000000000000043,0.0
2025-02-08 00:00:00,776.2166666666667,25.430000000000064,0.0,,90.33333333333333,65.92333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,446.3333333333333,0.0,70.17666666666666,,,84.0,69.0,85.0,68.0,2.799999999999997,0.0
2025-02-08 00:15:00,769.1533333333333,10.590000000000032,0.0,,90.5,65.79333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,457.6666666666667,0.0,70.17999999999999,,,84.0,69.0,85.0,68.0,2.8200000000000003,0.0
2025-02-08 00:30:00,777.63,-8.480000000000018,0.0,,90.5,65.73666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,454.3333333333333,0.0,70.15333333333334,,,84.0,69.0,85.0,68.0,2.940000000000005,0.0
2025-02-08 00:45:00,779.7466666666666,2.1200000000000045,0.0,,91.0,65.70666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,441.3333333333333,0.0,70.23666666666666,,,84.0,69.0,85.0,68.0,2.960000000000001,0.0
2025-02-08 01:00:00,765.62,8.480000000000018,0.0,,91.0,65.68333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,438.6666666666667,0.0,70.41000000000001,,,84.0,69.0,85.0,68.0,3.010000000000005,0.0
2025-02-08 01:15:00,772.6833333333334,0.0,0.0,,91.16666666666667,65.68333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,429.6666666666667,0.0,70.52,,,84.0,69.0,85.0,68.0,2.940000000000005,0.0
2025-02-08 01:30:00,774.1,4.240000000000009,0.0,,91.16666666666667,65.62666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,428.0,0.0,70.53333333333335,,,84.0,69.0,85.0,68.0,3.010000000000005,0.0
2025-02-08 01:45:00,774.8033333333333,6.360000000000014,0.0,,91.5,65.60666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,426.0,0.0,70.54,,,84.0,69.0,85.0,68.0,3.1199999999999974,0.0
2025-02-08 02:00:00,770.5666666666666,8.480000000000018,0.0,,91.66666666666667,65.47333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,425.3333333333333,0.0,70.23666666666666,,,84.0,69.0,85.0,68.0,3.0500000000000043,0.0
2025-02-08 02:15:00,782.5733333333334,-14.830000000000041,0.0,,92.0,65.39333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.0,0.0,70.13666666666667,,,84.0,69.0,85.0,68.0,2.930000000000007,0.0
2025-02-08 02:30:00,762.7966666666666,2.1200000000000045,0.0,,92.16666666666667,65.47,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,421.3333333333333,0.0,70.08999999999999,,,84.0,69.0,85.0,68.0,2.999999999999993,0.0
2025-02-08 02:45:00,783.2766666666666,-6.360000000000014,0.0,,92.0,65.52,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,420.0,0.0,69.98,,,84.0,69.0,85.0,68.0,2.999999999999993,0.0
2025-02-08 03:00:00,771.98,16.950000000000045,0.0,,92.5,65.55333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,420.0,0.0,69.98,,,84.0,69.0,85.0,68.0,3.039999999999992,0.0
2025-02-08 03:15:00,781.87,-4.240000000000009,0.0,,92.33333333333333,65.62333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.0,0.0,69.98,,,84.0,69.0,85.0,68.0,3.0400000000000063,0.0
2025-02-08 03:30:00,782.5733333333334,6.360000000000014,0.0,,92.33333333333333,65.65666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,416.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,3.0999999999999943,0.0
2025-02-08 03:45:00,771.98,21.190000000000055,0.0,,92.66666666666667,65.60000000000001,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,414.6666666666667,0.0,69.94666666666666,,,84.0,69.0,85.0,68.0,3.019999999999996,0.0
2025-02-08 04:00:00,771.98,-6.360000000000014,0.0,,92.33333333333333,65.58666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,414.0,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,2.9299999999999926,0.0
2025-02-08 04:15:00,780.4566666666666,4.240000000000009,0.0,,92.16666666666667,65.35666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,414.0,0.0,69.94333333333333,,,84.0,69.0,85.0,68.0,3.059999999999995,0.0
2025-02-08 04:30:00,783.2800000000001,8.480000000000018,0.0,,92.33333333333333,65.02333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,411.3333333333333,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,3.1600000000000037,0.0
2025-02-08 04:45:00,769.86,16.950000000000045,0.0,,92.16666666666667,64.87,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,411.3333333333333,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,3.2900000000000063,0.0
2025-02-08 05:00:00,770.5633333333334,4.240000000000009,0.0,,92.5,64.60333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,409.3333333333333,0.0,69.86,,,84.0,69.0,85.0,68.0,3.3699999999999974,0.0
2025-02-08 05:15:00,786.1033333333334,10.590000000000032,0.0,,92.33333333333333,64.33999999999999,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,410.0,0.0,69.84,,,84.0,69.0,85.0,68.0,3.4299999999999926,0.0
2025-02-08 05:30:00,758.5566666666667,12.710000000000036,0.0,,92.33333333333333,64.13,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,410.0,0.0,69.8,,,84.0,69.0,85.0,68.0,3.4200000000000017,0.0
2025-02-08 05:45:00,769.86,-27.549999999999955,0.0,,92.33333333333333,64.13333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,410.0,0.0,69.72666666666667,,,84.0,69.0,85.0,68.0,3.4499999999999957,0.0
2025-02-08 06:00:00,776.2166666666667,-14.830000000000041,0.0,,92.33333333333333,64.17333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,412.6666666666667,0.0,69.75999999999999,,,84.0,69.0,85.0,68.0,3.510000000000005,0.0
2025-02-08 06:15:00,780.4533333333334,12.710000000000036,0.0,,92.33333333333333,64.13666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,412.6666666666667,0.0,69.71,,,84.0,69.0,85.0,68.0,3.450000000000003,0.0
2025-02-08 06:30:00,774.8033333333333,-4.240000000000009,0.0,,92.5,64.05333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,413.3333333333333,0.0,69.69,,,84.0,69.0,85.0,68.0,3.450000000000003,0.0
2025-02-08 06:45:00,775.5099999999999,6.360000000000014,0.0,,92.5,63.95666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,413.3333333333333,0.0,69.69666666666666,,,84.0,69.0,85.0,68.0,3.490000000000009,0.0
2025-02-08 07:00:00,773.3933333333333,-2.1200000000000045,0.0,,92.33333333333333,63.98666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,415.3333333333333,0.0,69.66666666666667,,,84.0,69.0,85.0,68.0,3.6099999999999994,0.0
2025-02-08 07:15:00,771.98,4.240000000000009,0.0,,92.5,64.01333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,416.0,0.0,69.66666666666667,,,84.0,69.0,85.0,68.0,3.6899999999999977,0.0
2025-02-08 07:30:00,775.51,-4.240000000000009,0.0,,92.5,63.985,775.51,0.0,70.99,,0.0,74.0,0.0,70.0,417.0,0.0,69.61,,,84.0,69.0,85.0,68.0,3.5700000000000003,0.0
2025-02-08 07:45:00,761.3833333333333,8.480000000000018,0.0,,92.5,64.02666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.6666666666667,0.0,69.63666666666667,,,84.0,69.0,85.0,68.0,3.519999999999996,0.0
2025-02-08 08:00:00,781.8666666666667,0.0,0.0,,92.66666666666667,64.08666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.6666666666667,0.0,69.59333333333332,,,84.0,69.0,85.0,68.0,3.509999999999998,0.0
2025-02-08 08:15:00,771.2733333333332,2.1200000000000045,0.0,,92.5,64.12333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,419.0,0.0,69.62666666666667,,,84.0,69.0,85.0,68.0,3.4100000000000037,0.0
2025-02-08 08:30:00,777.6266666666667,-10.590000000000032,0.0,,92.5,64.15666666666668,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,421.3333333333333,0.0,69.61333333333333,,,84.0,69.0,85.0,68.0,3.539999999999999,0.0
2025-02-08 08:45:00,774.1,-6.360000000000014,0.0,,92.5,64.19,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,421.3333333333333,0.0,69.59666666666666,,,84.0,69.0,85.0,68.0,3.470000000000006,0.0
2025-02-08 09:00:00,769.86,8.480000000000018,0.0,,91.83333333333333,64.2,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.0,0.0,69.63,,,84.0,69.0,85.0,68.0,3.539999999999992,0.0
2025-02-08 09:15:00,774.0966666666667,2.1200000000000045,0.0,,91.33333333333333,64.10000000000001,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.0,0.0,69.67333333333333,,,84.0,69.0,85.0,68.0,3.420000000000009,0.0
2025-02-08 09:30:00,788.2233333333334,-6.360000000000014,0.0,,91.5,64.0,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.0,0.0,69.65666666666667,,,84.0,69.0,85.0,68.0,3.4299999999999997,0.0
2025-02-08 09:45:00,771.98,16.950000000000045,0.0,,91.5,63.96666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,424.0,0.0,69.65333333333332,,,84.0,69.0,85.0,68.0,3.3599999999999994,0.0
2025-02-08 10:00:00,776.9233333333333,8.480000000000018,0.0,,91.5,63.97666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,424.0,0.0,69.66666666666667,,,84.0,69.0,85.0,68.0,3.270000000000003,0.0
2025-02-08 10:15:00,772.6866666666666,4.240000000000009,0.0,,91.66666666666667,63.94666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,425.3333333333333,0.0,69.65333333333332,,,84.0,69.0,85.0,68.0,3.3699999999999974,0.0
2025-02-08 10:30:00,778.3366666666667,2.1200000000000045,0.0,,92.0,63.949999999999996,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,424.0,0.0,69.66666666666667,,,84.0,69.0,85.0,68.0,3.3399999999999963,0.0
2025-02-08 10:45:00,772.6866666666666,2.1200000000000045,0.0,,91.83333333333333,63.949999999999996,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,425.3333333333333,0.0,69.57333333333332,,,84.0,69.0,85.0,68.0,3.520000000000003,0.0
2025-02-08 11:00:00,777.63,-12.710000000000036,0.0,,92.16666666666667,64.08,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,426.6666666666667,0.0,69.60333333333334,,,84.0,69.0,85.0,68.0,3.469999999999999,0.0
2025-02-08 11:15:00,774.0966666666667,4.240000000000009,0.0,,92.16666666666667,64.00333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,426.0,0.0,69.59333333333332,,,84.0,69.0,85.0,68.0,3.2800000000000082,0.0
2025-02-08 11:30:00,770.5666666666666,-4.240000000000009,0.0,,92.5,64.03666666666668,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,426.0,0.0,69.61666666666666,,,84.0,69.0,85.0,68.0,3.4199999999999946,0.0
2025-02-08 11:45:00,771.98,-2.1200000000000045,0.0,,92.33333333333333,64.04,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,426.0,0.0,69.59333333333332,,,84.0,69.0,85.0,68.0,3.3800000000000026,0.0
2025-02-08 12:00:00,777.63,-10.590000000000032,0.0,,92.5,64.04333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,426.0,0.0,69.63,,,84.0,69.0,85.0,68.0,3.3100000000000023,0.0
2025-02-08 12:15:00,776.9233333333333,-10.590000000000032,0.0,,92.33333333333333,64.11,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,426.3333333333333,0.0,69.57,,,84.0,69.0,85.0,68.0,3.3900000000000006,0.0
2025-02-08 12:30:00,773.3933333333334,12.710000000000036,0.0,,92.33333333333333,64.16666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,426.6666666666667,0.0,69.57666666666667,,,84.0,69.0,85.0,68.0,3.3299999999999983,0.0
2025-02-08 12:45:00,771.2733333333332,-19.069999999999936,0.0,,92.0,64.17666666666668,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,428.0,0.0,69.57,,,84.0,69.0,85.0,68.0,3.3900000000000077,0.0
2025-02-08 13:00:00,786.8133333333334,-2.1200000000000045,0.0,,92.0,64.22333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,428.6666666666667,0.0,69.59666666666666,,,84.0,69.0,85.0,68.0,3.3599999999999994,0.0
2025-02-08 13:15:00,776.2133333333333,6.360000000000014,0.0,,91.5,64.25,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,428.0,0.0,69.57,,,84.0,69.0,85.0,68.0,3.450000000000003,0.0
2025-02-08 13:30:00,759.9699999999999,-6.360000000000014,0.0,,91.66666666666667,64.39999999999999,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,428.0,0.0,69.58999999999999,,,84.0,69.0,85.0,68.0,3.3200000000000074,0.0
2025-02-08 13:45:00,779.7466666666666,-8.480000000000018,0.0,,91.5,64.48333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,429.3333333333333,0.0,69.67,,,84.0,69.0,85.0,68.0,3.3699999999999974,0.0
2025-02-08 14:00:00,776.5699999999999,10.590000000000032,0.0,,91.5,64.58,775.51,0.0,70.99,,0.0,74.0,0.0,70.0,430.0,0.0,69.67,,,84.0,69.0,85.0,68.0,3.259999999999998,0.0
2025-02-08 14:15:00,774.98,-10.590000000000032,0.0,,91.125,64.6925,775.51,0.0,70.99,,0.0,74.0,0.0,70.0,431.5,0.0,69.68,,,84.0,69.0,85.0,68.0,3.3000000000000043,0.0
2025-02-08 14:30:00,780.4566666666666,-4.240000000000009,0.0,,91.16666666666667,64.82,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,431.3333333333333,0.0,69.70333333333333,,,84.0,69.0,85.0,68.0,3.220000000000006,0.0
2025-02-08 14:45:00,774.0933333333332,6.360000000000014,0.0,,90.66666666666667,64.75666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,432.0,0.0,69.71,,,84.0,69.0,85.0,68.0,3.1799999999999997,0.0
2025-02-08 15:00:00,774.8033333333333,-6.360000000000014,0.0,,90.83333333333333,64.89333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,433.3333333333333,0.0,69.71666666666665,,,84.0,69.0,85.0,68.0,3.289999999999992,0.0
2025-02-08 15:15:00,777.63,-12.710000000000036,0.0,,91.0,65.10666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,434.6666666666667,0.0,69.71,,,84.0,69.0,85.0,68.0,3.1400000000000006,0.0
2025-02-08 15:30:00,767.7433333333333,2.1200000000000045,0.0,,90.83333333333333,65.22666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,434.6666666666667,0.0,69.8,,,84.0,69.0,85.0,68.0,3.200000000000003,0.0
2025-02-08 15:45:00,770.5666666666666,-14.830000000000041,0.0,,91.0,65.23666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,435.3333333333333,0.0,69.83333333333333,,,84.0,69.0,85.0,68.0,3.059999999999995,0.0
2025-02-08 16:00:00,768.4499999999999,0.0,0.0,,91.0,65.31,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,433.3333333333333,0.0,69.83333333333333,,,84.0,69.0,85.0,68.0,3.069999999999993,0.0
2025-02-08 16:15:00,776.9233333333333,4.240000000000009,0.0,,91.0,65.46,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,434.0,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,2.979999999999997,0.0
2025-02-08 16:30:00,776.9200000000001,0.0,0.0,,91.0,65.76,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,435.3333333333333,0.0,69.86666666666666,,,84.0,69.0,85.0,68.0,2.9499999999999957,0.0
2025-02-08 16:45:00,770.5666666666666,-8.480000000000018,0.0,,91.0,66.07333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,436.0,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,2.769999999999996,0.0
2025-02-08 17:00:00,780.4533333333334,-4.240000000000009,0.0,,91.0,66.62,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,436.3333333333333,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,2.770000000000003,0.0
2025-02-08 17:15:00,776.9233333333333,12.710000000000036,0.0,,91.0,67.09333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,432.0,0.0,70.11,,,84.0,69.0,85.0,68.0,2.4499999999999886,0.0
2025-02-08 17:30:00,777.63,4.240000000000009,0.0,,90.83333333333333,67.62666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,427.3333333333333,0.0,70.22000000000001,,,84.0,69.0,85.0,68.0,2.289999999999992,0.0
2025-02-08 17:45:00,774.0966666666667,6.360000000000014,0.0,,91.0,67.96,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,424.0,0.0,70.24333333333334,,,84.0,69.0,85.0,68.0,2.0999999999999943,0.0
2025-02-08 18:00:00,774.0933333333332,-6.360000000000014,0.0,,90.66666666666667,68.16333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.6666666666667,0.0,70.36666666666666,,,84.0,69.0,85.0,68.0,2.049999999999997,0.0
2025-02-08 18:15:00,772.6866666666666,-8.480000000000018,0.0,,90.83333333333333,68.33666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.6666666666667,0.0,70.39666666666666,,,84.0,69.0,85.0,68.0,1.9500000000000028,0.0
2025-02-08 18:30:00,776.9233333333333,-10.590000000000032,0.0,,90.83333333333333,68.5,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.6666666666667,0.0,70.53333333333335,,,84.0,69.0,85.0,68.0,1.9200000000000017,0.0
2025-02-08 18:45:00,767.0333333333333,-8.480000000000018,0.0,,90.33333333333333,65.21,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,416.0,0.0,70.52,,,84.0,69.0,85.0,68.0,1.8200000000000074,0.0
2025-02-08 19:00:00,767.7433333333333,-16.950000000000045,0.0,,90.33333333333333,58.169999999999995,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,413.3333333333333,0.0,70.05666666666667,,,84.0,69.0,85.0,68.0,1.6499999999999986,0.0
2025-02-08 19:15:00,775.5099999999999,4.240000000000009,0.0,,90.33333333333333,58.24,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,414.0,0.0,69.70333333333333,,,84.0,69.0,85.0,68.0,1.5600000000000023,0.0
2025-02-08 19:30:00,789.6333333333333,2.1200000000000045,0.0,,90.33333333333333,58.70666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,412.6666666666667,0.0,69.54333333333334,,,84.0,69.0,85.0,68.0,1.509999999999998,0.0
2025-02-08 19:45:00,771.98,-2.1200000000000045,0.0,,90.33333333333333,59.376666666666665,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,410.0,0.0,69.42,,,84.0,69.0,85.0,68.0,1.4299999999999997,0.0
2025-02-08 20:00:00,774.8033333333333,4.240000000000009,0.0,,90.33333333333333,60.20666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,408.0,0.0,69.41000000000001,,,84.0,69.0,85.0,68.0,1.3000000000000043,0.0
2025-02-08 20:15:00,770.5633333333334,0.0,0.0,,90.33333333333333,60.82,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,408.0,0.0,69.41666666666667,,,84.0,69.0,85.0,68.0,1.0799999999999983,0.0
2025-02-08 20:30:00,777.63,12.710000000000036,0.0,,90.0,59.60333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,406.0,0.0,69.41333333333334,,,84.0,69.0,85.0,68.0,1.1200000000000045,0.0
2025-02-08 20:45:00,778.3366666666667,-4.240000000000009,0.0,,91.0,55.22,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,403.3333333333333,0.0,69.24666666666667,,,84.0,69.0,85.0,68.0,1.5399999999999991,0.0
2025-02-08 21:00:00,769.8566666666666,6.360000000000014,0.0,,91.0,54.449999999999996,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,404.0,0.0,69.28,,,84.0,69.0,85.0,68.0,1.5700000000000003,0.0
2025-02-08 21:15:00,767.0333333333333,-8.480000000000018,0.0,,91.66666666666667,54.096666666666664,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,403.3333333333333,0.0,68.91666666666667,,,84.0,69.0,85.0,68.0,1.8900000000000006,0.0
2025-02-08 21:30:00,773.3933333333333,-8.480000000000018,0.0,,90.83333333333333,54.669999999999995,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,401.6666666666667,0.0,68.86333333333333,,,84.0,69.0,85.0,68.0,1.6700000000000017,0.0
2025-02-08 21:45:00,773.39,-12.710000000000036,0.0,,90.83333333333333,57.120000000000005,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,402.0,0.0,68.96,,,84.0,69.0,85.0,68.0,1.3299999999999983,0.0
2025-02-08 22:00:00,776.2133333333333,,0.0,,90.0,60.04333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,404.3333333333333,0.0,69.17666666666668,,,84.0,69.0,85.0,68.0,,
2025-02-08 22:15:00,788.2233333333334,,0.0,,89.5,60.10333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,404.6666666666667,0.0,69.33999999999999,,,84.0,69.0,85.0,68.0,,
2025-02-08 22:30:00,773.39,,0.0,,89.5,59.64666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,408.0,0.0,69.13,,,84.0,69.0,85.0,68.0,,
2025-02-08 22:45:00,769.1533333333333,,0.0,,89.0,59.64333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,408.0,0.0,69.10000000000001,,,84.0,69.0,85.0,68.0,,
2025-02-08 23:00:00,769.86,,0.0,,88.66666666666667,59.626666666666665,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,407.3333333333333,0.0,69.00333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-08 23:15:00,778.3366666666667,,0.0,,88.66666666666667,59.343333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,406.3333333333333,0.0,68.98333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-08 23:30:00,769.8566666666666,,0.0,,88.33333333333333,64.84333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,408.0,0.0,68.99333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-08 23:45:00,759.9699999999999,,0.0,,87.83333333333333,67.19,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,408.6666666666667,0.0,69.39999999999999,,,84.0,69.0,85.0,68.0,,
