time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-09 00:00:00,769.86,,0.0,,87.5,67.63333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,408.6666666666667,0.0,69.66000000000001,,,84.0,69.0,85.0,68.0,,
2025-02-09 00:15:00,778.3366666666667,-8.480000000000018,0.0,,87.33333333333333,67.72,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,408.0,0.0,69.84666666666666,,,84.0,69.0,85.0,68.0,2.1899999999999977,0.0
2025-02-09 00:30:00,772.6833333333334,-2.1200000000000045,0.0,,87.16666666666667,67.6,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,408.0,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,2.1099999999999994,0.0
2025-02-09 00:45:00,774.8033333333333,-6.360000000000014,0.0,,87.16666666666667,67.44333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,408.0,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,2.1899999999999977,0.0
2025-02-09 01:00:00,773.3933333333333,4.240000000000009,0.0,,87.0,67.19,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,408.0,0.0,69.98,,,84.0,69.0,85.0,68.0,2.240000000000009,0.0
2025-02-09 01:15:00,776.2166666666667,-2.1200000000000045,0.0,,86.5,66.89,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,407.3333333333333,0.0,70.01,,,84.0,69.0,85.0,68.0,2.289999999999992,0.0
2025-02-09 01:30:00,769.1533333333333,10.590000000000032,0.0,,86.5,66.63,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,406.6666666666667,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,2.4000000000000057,0.0
2025-02-09 01:45:00,775.5099999999999,0.0,0.0,,86.5,66.43333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,406.0,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,2.480000000000004,0.0
2025-02-09 02:00:00,782.5733333333334,-6.360000000000014,0.0,,86.33333333333333,66.07333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,406.3333333333333,0.0,69.92333333333333,,,84.0,69.0,85.0,68.0,2.549999999999997,0.0
2025-02-09 02:15:00,772.6833333333334,6.360000000000014,0.0,,86.16666666666667,65.89999999999999,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,406.3333333333333,0.0,69.85,,,84.0,69.0,85.0,68.0,2.700000000000003,0.0
2025-02-09 02:30:00,762.09,8.480000000000018,0.0,,85.83333333333333,65.40666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,405.3333333333333,0.0,69.82666666666667,,,84.0,69.0,85.0,68.0,2.8700000000000045,0.0
2025-02-09 02:45:00,783.9866666666667,2.1200000000000045,0.0,,85.83333333333333,64.64666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,404.6666666666667,0.0,69.70333333333333,,,84.0,69.0,85.0,68.0,3.280000000000001,0.0
2025-02-09 03:00:00,779.0433333333334,0.0,0.0,,86.0,64.25,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,404.3333333333333,0.0,69.63666666666667,,,84.0,69.0,85.0,68.0,3.470000000000006,0.0
2025-02-09 03:15:00,776.2166666666667,-10.590000000000032,0.0,,86.0,64.03,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,404.0,0.0,69.58999999999999,,,84.0,69.0,85.0,68.0,3.4200000000000017,0.0
2025-02-09 03:30:00,766.3266666666667,10.590000000000032,0.0,,86.5,63.9,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,405.3333333333333,0.0,69.55,,,84.0,69.0,85.0,68.0,3.4200000000000017,0.0
2025-02-09 03:45:00,773.39,-2.1200000000000045,0.0,,87.16666666666667,64.00333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,405.3333333333333,0.0,69.52333333333333,,,84.0,69.0,85.0,68.0,3.3900000000000006,0.0
2025-02-09 04:00:00,772.6866666666666,-6.360000000000014,0.0,,87.33333333333333,63.873333333333335,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,404.3333333333333,0.0,69.44666666666667,,,84.0,69.0,85.0,68.0,3.280000000000001,0.0
2025-02-09 04:15:00,779.0433333333334,0.0,0.0,,87.83333333333333,63.776666666666664,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,405.0,0.0,69.42,,,84.0,69.0,85.0,68.0,3.5500000000000043,0.0
2025-02-09 04:30:00,780.4533333333334,2.1200000000000045,0.0,,88.0,63.593333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,404.3333333333333,0.0,69.41333333333334,,,84.0,69.0,85.0,68.0,3.479999999999997,0.0
2025-02-09 04:45:00,777.63,0.0,0.0,,88.0,63.70333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,404.0,0.0,69.39999999999999,,,84.0,69.0,85.0,68.0,3.549999999999997,0.0
2025-02-09 05:00:00,762.7966666666667,2.1200000000000045,0.0,,88.33333333333333,63.28333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,405.0,0.0,69.35666666666667,,,84.0,69.0,85.0,68.0,3.3900000000000006,0.0
2025-02-09 05:15:00,783.2800000000001,-19.069999999999936,0.0,,88.0,63.13666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,404.3333333333333,0.0,69.31333333333333,,,84.0,69.0,85.0,68.0,3.450000000000003,0.0
2025-02-09 05:30:00,768.4466666666667,-4.240000000000009,0.0,,87.83333333333333,62.98666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,404.3333333333333,0.0,69.28666666666668,,,84.0,69.0,85.0,68.0,3.719999999999999,0.0
2025-02-09 05:45:00,781.865,2.1200000000000045,0.0,,87.25,62.95,775.51,0.0,70.99,,0.0,74.0,0.0,70.0,404.5,0.0,69.28999999999999,,,84.0,69.0,85.0,68.0,3.710000000000001,0.0
2025-02-09 06:00:00,778.6875,-6.360000000000014,0.0,,87.125,63.05,775.51,0.0,70.99,,0.0,74.0,0.0,70.0,404.0,0.0,69.27000000000001,,,84.0,69.0,85.0,68.0,3.789999999999999,0.0
2025-02-09 06:15:00,772.6833333333334,-2.1200000000000045,0.0,,86.83333333333333,62.96,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,404.6666666666667,0.0,69.27333333333333,,,84.0,69.0,85.0,68.0,3.6599999999999966,0.0
2025-02-09 06:30:00,773.39,6.360000000000014,0.0,,86.5,62.81999999999999,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,404.6666666666667,0.0,69.26,,,84.0,69.0,85.0,68.0,3.779999999999994,0.0
2025-02-09 06:45:00,776.2166666666667,-16.950000000000045,0.0,,87.33333333333333,62.52,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,404.0,0.0,69.24,,,84.0,69.0,85.0,68.0,3.75,0.0
2025-02-09 07:00:00,769.8566666666666,-14.830000000000041,0.0,,87.33333333333333,62.620000000000005,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,405.3333333333333,0.0,69.15,,,84.0,69.0,85.0,68.0,3.730000000000004,0.0
2025-02-09 07:15:00,771.27,-6.360000000000014,0.0,,86.83333333333333,62.86333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,406.0,0.0,69.16333333333334,,,84.0,69.0,85.0,68.0,3.8200000000000003,0.0
2025-02-09 07:30:00,771.2733333333334,-8.480000000000018,0.0,,86.16666666666667,62.84,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,408.0,0.0,69.15,,,84.0,69.0,85.0,68.0,3.710000000000001,0.0
2025-02-09 07:45:00,773.39,0.0,0.0,,86.33333333333333,62.906666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,408.6666666666667,0.0,69.15,,,84.0,69.0,85.0,68.0,3.75,0.0
2025-02-09 08:00:00,776.2133333333333,0.0,0.0,,86.0,62.873333333333335,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,408.6666666666667,0.0,69.15,,,84.0,69.0,85.0,68.0,3.759999999999998,0.0
2025-02-09 08:15:00,773.3933333333333,-6.360000000000014,0.0,,85.66666666666667,62.89666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,410.0,0.0,69.15,,,84.0,69.0,85.0,68.0,3.739999999999995,0.0
2025-02-09 08:30:00,779.04,-2.1200000000000045,0.0,,85.66666666666667,62.946666666666665,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,410.0,0.0,69.15,,,84.0,69.0,85.0,68.0,3.6999999999999957,0.0
2025-02-09 08:45:00,772.6833333333334,12.710000000000036,0.0,,85.33333333333333,62.870000000000005,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,410.6666666666667,0.0,69.15,,,84.0,69.0,85.0,68.0,3.729999999999997,0.0
2025-02-09 09:00:00,774.0966666666667,-4.240000000000009,0.0,,84.83333333333333,62.73666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,411.3333333333333,0.0,69.15,,,84.0,69.0,85.0,68.0,3.75,0.0
2025-02-09 09:15:00,769.86,-2.1200000000000045,0.0,,84.66666666666667,62.81333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,411.3333333333333,0.0,69.15,,,84.0,69.0,85.0,68.0,3.710000000000001,0.0
2025-02-09 09:30:00,774.0966666666667,-16.950000000000045,0.0,,84.5,62.93,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,414.0,0.0,69.14333333333333,,,84.0,69.0,85.0,68.0,3.780000000000001,0.0
2025-02-09 09:45:00,774.8033333333333,-6.360000000000014,0.0,,84.16666666666667,62.833333333333336,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,412.6666666666667,0.0,69.13666666666667,,,84.0,69.0,85.0,68.0,3.6899999999999977,0.0
2025-02-09 10:00:00,774.8033333333333,-2.1200000000000045,0.0,,84.5,63.03666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,414.0,0.0,69.15,,,84.0,69.0,85.0,68.0,3.729999999999997,0.0
2025-02-09 10:15:00,772.6833333333334,-8.480000000000018,0.0,,84.0,62.99,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,414.0,0.0,69.15,,,84.0,69.0,85.0,68.0,3.6899999999999977,0.0
2025-02-09 10:30:00,774.0966666666667,0.0,0.0,,84.0,62.96666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,414.0,0.0,69.15,,,84.0,69.0,85.0,68.0,3.710000000000001,0.0
2025-02-09 10:45:00,782.5733333333334,-10.590000000000032,0.0,,83.66666666666667,62.99,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,414.0,0.0,69.13333333333334,,,84.0,69.0,85.0,68.0,3.75,0.0
2025-02-09 11:00:00,774.8033333333333,16.950000000000045,0.0,,83.33333333333333,62.92666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,416.0,0.0,69.15,,,84.0,69.0,85.0,68.0,3.6999999999999957,0.0
2025-02-09 11:15:00,775.5100000000001,-4.240000000000009,0.0,,83.16666666666667,62.88666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,416.6666666666667,0.0,69.14333333333333,,,84.0,69.0,85.0,68.0,3.8500000000000014,0.0
2025-02-09 11:30:00,786.1033333333334,8.480000000000018,0.0,,83.33333333333333,62.76,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,417.3333333333333,0.0,69.15,,,84.0,69.0,85.0,68.0,3.799999999999997,0.0
2025-02-09 11:45:00,786.8133333333334,-4.240000000000009,0.0,,83.33333333333333,62.77,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,417.3333333333333,0.0,69.14333333333333,,,84.0,69.0,85.0,68.0,3.8100000000000023,0.0
2025-02-09 12:00:00,768.4466666666667,25.430000000000064,0.0,,84.0,62.73666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.0,0.0,69.14333333333333,,,84.0,69.0,85.0,68.0,3.8400000000000034,0.0
2025-02-09 12:15:00,772.6833333333334,-6.360000000000014,0.0,,83.66666666666667,62.75666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.0,0.0,69.12,,,84.0,69.0,85.0,68.0,3.8200000000000003,0.0
2025-02-09 12:30:00,762.8000000000001,-4.240000000000009,0.0,,83.33333333333333,62.78,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.0,0.0,69.12666666666667,,,84.0,69.0,85.0,68.0,3.8299999999999983,0.0
2025-02-09 12:45:00,781.16,2.1200000000000045,0.0,,83.0,62.663333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.0,0.0,69.11333333333333,,,84.0,69.0,85.0,68.0,3.8699999999999974,0.0
2025-02-09 13:00:00,776.9233333333333,6.360000000000014,0.0,,82.5,62.61333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.0,0.0,69.12333333333333,,,84.0,69.0,85.0,68.0,3.780000000000001,0.0
2025-02-09 13:15:00,774.8000000000001,-6.360000000000014,0.0,,82.33333333333333,62.65,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,69.08666666666666,,,84.0,69.0,85.0,68.0,3.940000000000005,0.0
2025-02-09 13:30:00,778.3333333333334,-6.360000000000014,0.0,,82.0,62.70666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.0,0.0,69.08666666666666,,,84.0,69.0,85.0,68.0,3.780000000000001,0.0
2025-02-09 13:45:00,776.9233333333333,10.590000000000032,0.0,,81.83333333333333,62.76333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.0,0.0,69.04666666666667,,,84.0,69.0,85.0,68.0,3.8599999999999994,0.0
2025-02-09 14:00:00,769.1566666666666,-8.480000000000018,0.0,,81.5,62.916666666666664,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,419.0,0.0,69.04,,,84.0,69.0,85.0,68.0,3.8100000000000023,0.0
2025-02-09 14:15:00,776.9233333333333,-10.590000000000032,0.0,,81.33333333333333,62.98,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.6666666666667,0.0,69.04,,,84.0,69.0,85.0,68.0,3.780000000000001,0.0
2025-02-09 14:30:00,785.3966666666666,8.480000000000018,0.0,,81.16666666666667,63.10333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.6666666666667,0.0,69.07666666666667,,,84.0,69.0,85.0,68.0,3.799999999999997,0.0
2025-02-09 14:45:00,776.9233333333333,10.590000000000032,0.0,,81.16666666666667,63.24333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,419.6666666666667,0.0,69.05666666666667,,,84.0,69.0,85.0,68.0,3.8299999999999983,0.0
2025-02-09 15:00:00,771.2766666666666,-6.360000000000014,0.0,,81.0,63.21,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.3333333333333,0.0,69.12,,,84.0,69.0,85.0,68.0,3.759999999999998,0.0
2025-02-09 15:15:00,776.2166666666667,8.480000000000018,0.0,,81.33333333333333,63.28666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,69.12333333333333,,,84.0,69.0,85.0,68.0,3.719999999999999,0.0
2025-02-09 15:30:00,769.1533333333333,-2.1200000000000045,0.0,,81.66666666666667,63.27333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.0,0.0,69.13666666666667,,,84.0,69.0,85.0,68.0,3.6600000000000037,0.0
2025-02-09 15:45:00,766.3299999999999,-4.240000000000009,0.0,,81.33333333333333,63.42666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,69.14333333333333,,,84.0,69.0,85.0,68.0,3.8300000000000054,0.0
2025-02-09 16:00:00,774.8033333333333,-12.710000000000036,0.0,,81.33333333333333,63.73333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,69.15666666666668,,,84.0,69.0,85.0,68.0,3.759999999999998,0.0
2025-02-09 16:15:00,774.0966666666667,-2.1200000000000045,0.0,,81.0,63.800000000000004,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.0,0.0,69.17,,,84.0,69.0,85.0,68.0,3.530000000000001,0.0
2025-02-09 16:30:00,773.39,-6.360000000000014,0.0,,80.66666666666667,63.800000000000004,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.6666666666667,0.0,69.23,,,84.0,69.0,85.0,68.0,3.539999999999999,0.0
2025-02-09 16:45:00,774.8000000000001,16.950000000000045,0.0,,80.66666666666667,63.76,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.0,0.0,69.24666666666667,,,84.0,69.0,85.0,68.0,3.5700000000000003,0.0
2025-02-09 17:00:00,778.3333333333334,-4.240000000000009,0.0,,80.83333333333333,63.93666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.0,0.0,69.27333333333333,,,84.0,69.0,85.0,68.0,3.519999999999996,0.0
2025-02-09 17:15:00,768.4499999999999,4.240000000000009,0.0,,80.5,63.96333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.6666666666667,0.0,69.28666666666668,,,84.0,69.0,85.0,68.0,3.520000000000003,0.0
2025-02-09 17:30:00,764.9133333333333,4.240000000000009,0.0,,80.66666666666667,63.76,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.0,0.0,69.29333333333334,,,84.0,69.0,85.0,68.0,3.5600000000000023,0.0
2025-02-09 17:45:00,774.8033333333333,-16.950000000000045,0.0,,80.5,63.82333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.0,0.0,69.31,,,84.0,69.0,85.0,68.0,3.539999999999999,0.0
2025-02-09 18:00:00,786.1066666666667,6.360000000000014,0.0,,80.5,64.02666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.0,0.0,69.33,,,84.0,69.0,85.0,68.0,3.6099999999999994,0.0
2025-02-09 18:15:00,786.8100000000001,2.1200000000000045,0.0,,80.5,64.27,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.0,0.0,69.38000000000001,,,84.0,69.0,85.0,68.0,3.5,0.0
2025-02-09 18:30:00,773.39,21.190000000000055,0.0,,80.83333333333333,64.17666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.6666666666667,0.0,69.4,,,84.0,69.0,85.0,68.0,3.3799999999999955,0.0
2025-02-09 18:45:00,771.98,-2.1200000000000045,0.0,,80.5,64.07666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.0,0.0,69.42,,,84.0,69.0,85.0,68.0,3.469999999999999,0.0
2025-02-09 19:00:00,774.1,6.360000000000014,0.0,,80.5,64.02666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,69.40333333333334,,,84.0,69.0,85.0,68.0,3.490000000000002,0.0
2025-02-09 19:15:00,771.98,6.360000000000014,0.0,,80.5,64.02333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.0,0.0,69.40666666666668,,,84.0,69.0,85.0,68.0,3.510000000000005,0.0
2025-02-09 19:30:00,779.04,-14.830000000000041,0.0,,80.66666666666667,63.77,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.0,0.0,69.42,,,84.0,69.0,85.0,68.0,3.460000000000001,0.0
2025-02-09 19:45:00,764.21,14.830000000000041,0.0,,80.66666666666667,63.9,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,417.0,0.0,69.40666666666668,,,84.0,69.0,85.0,68.0,3.530000000000001,0.0
2025-02-09 20:00:00,782.5733333333334,-16.950000000000045,0.0,,80.16666666666667,64.08,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,416.0,0.0,69.4,,,84.0,69.0,85.0,68.0,3.490000000000002,0.0
2025-02-09 20:15:00,775.5133333333333,2.1200000000000045,0.0,,80.33333333333333,64.14666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,416.0,0.0,69.40333333333334,,,84.0,69.0,85.0,68.0,3.5,0.0
2025-02-09 20:30:00,765.62,-10.590000000000032,0.0,,80.33333333333333,64.20666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,414.6666666666667,0.0,69.40333333333334,,,84.0,69.0,85.0,68.0,3.490000000000009,0.0
2025-02-09 20:45:00,784.69,0.0,0.0,,79.83333333333333,64.22,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,414.0,0.0,69.39666666666666,,,84.0,69.0,85.0,68.0,3.480000000000004,0.0
2025-02-09 21:00:00,784.6933333333333,-2.1200000000000045,0.0,,79.66666666666667,64.22666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,414.6666666666667,0.0,69.39666666666666,,,84.0,69.0,85.0,68.0,3.4399999999999977,0.0
2025-02-09 21:15:00,763.5033333333334,8.480000000000018,0.0,,79.33333333333333,64.17333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,414.0,0.0,69.41333333333334,,,84.0,69.0,85.0,68.0,3.480000000000004,0.0
2025-02-09 21:30:00,779.7466666666666,-19.069999999999936,0.0,,79.33333333333333,64.04333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,414.0,0.0,69.39666666666666,,,84.0,69.0,85.0,68.0,3.450000000000003,0.0
2025-02-09 21:45:00,771.2733333333334,2.1200000000000045,0.0,,79.16666666666667,63.923333333333325,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,414.0,0.0,69.4,,,84.0,69.0,85.0,68.0,3.479999999999997,0.0
2025-02-09 22:00:00,767.0333333333333,-2.1200000000000045,0.0,,78.66666666666667,63.870000000000005,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,414.0,0.0,69.40666666666668,,,84.0,69.0,85.0,68.0,3.490000000000002,0.0
2025-02-09 22:15:00,782.5733333333334,-4.240000000000009,0.0,,78.66666666666667,63.826666666666675,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,414.0,0.0,69.39,,,84.0,69.0,85.0,68.0,3.520000000000003,0.0
2025-02-09 22:30:00,776.9200000000001,16.950000000000045,0.0,,78.5,63.75,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,414.0,0.0,69.36333333333333,,,84.0,69.0,85.0,68.0,3.3500000000000014,0.0
2025-02-09 22:45:00,783.2800000000001,-4.240000000000009,0.0,,78.33333333333333,63.653333333333336,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,414.3333333333333,0.0,69.31333333333333,,,84.0,69.0,85.0,68.0,3.5,0.0
2025-02-09 23:00:00,783.2766666666666,4.240000000000009,0.0,,78.5,63.65,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,415.3333333333333,0.0,69.32666666666667,,,84.0,69.0,85.0,68.0,3.5,0.0
2025-02-09 23:15:00,767.7400000000001,10.590000000000032,0.0,,78.33333333333333,63.61333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,416.0,0.0,69.30333333333333,,,84.0,69.0,85.0,68.0,3.5600000000000023,0.0
2025-02-09 23:30:00,781.1633333333333,-19.069999999999936,0.0,,78.0,63.64666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,416.0,0.0,69.3,,,84.0,69.0,85.0,68.0,3.5700000000000003,0.0
2025-02-09 23:45:00,764.2066666666666,6.360000000000014,0.0,,78.0,63.59666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,417.3333333333333,0.0,69.3,,,84.0,69.0,85.0,68.0,3.5500000000000043,0.0
2025-02-10 00:00:00,776.9233333333333,,0.0,,77.83333333333333,63.576666666666675,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,416.6666666666667,0.0,69.3,,,84.0,69.0,85.0,68.0,,
2025-02-10 00:15:00,772.6833333333334,,0.0,,78.0,63.54333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,416.6666666666667,0.0,69.28666666666668,,,84.0,69.0,85.0,68.0,,
2025-02-10 00:30:00,781.16,,0.0,,78.0,63.556666666666665,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,416.6666666666667,0.0,69.28,,,84.0,69.0,85.0,68.0,,
2025-02-10 00:45:00,771.27,,0.0,,77.5,63.48333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,416.6666666666667,0.0,69.26666666666667,,,84.0,69.0,85.0,68.0,,
2025-02-10 01:00:00,780.4533333333334,,0.0,,77.16666666666667,63.54333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,417.3333333333333,0.0,69.26666666666667,,,84.0,69.0,85.0,68.0,,
2025-02-10 01:15:00,776.2166666666667,,0.0,,77.0,63.51333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.0,0.0,69.28,,,84.0,69.0,85.0,68.0,,
2025-02-10 01:30:00,766.3266666666667,,0.0,,76.83333333333333,63.48,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.0,0.0,69.27333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-10 01:45:00,767.7399999999999,,0.0,,77.0,63.443333333333335,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,418.0,0.0,69.28,,,84.0,69.0,85.0,68.0,,
2025-02-10 02:00:00,784.6933333333333,,0.0,,76.66666666666667,63.48666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,69.3,,,84.0,69.0,85.0,68.0,,
2025-02-10 02:15:00,771.98,,0.0,,76.66666666666667,63.5,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,420.0,0.0,69.29333333333334,,,84.0,69.0,85.0,68.0,,
2025-02-10 02:30:00,776.9233333333333,,0.0,,76.33333333333333,63.449999999999996,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,420.6666666666667,0.0,69.29333333333334,,,84.0,69.0,85.0,68.0,,
2025-02-10 02:45:00,780.4533333333334,,0.0,,76.16666666666667,63.35333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,420.6666666666667,0.0,69.3,,,84.0,69.0,85.0,68.0,,
2025-02-10 03:00:00,768.4466666666667,,0.0,,76.0,63.26333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,420.3333333333333,0.0,69.28666666666668,,,84.0,69.0,85.0,68.0,,
2025-02-10 03:15:00,776.2166666666667,,0.0,,76.16666666666667,63.15,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,421.3333333333333,0.0,69.28666666666668,,,84.0,69.0,85.0,68.0,,
2025-02-10 03:30:00,775.5099999999999,,0.0,,75.83333333333333,63.026666666666664,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,421.3333333333333,0.0,69.27333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-10 03:45:00,769.86,4.240000000000009,0.0,,75.5,62.93,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,421.6666666666667,0.0,69.26666666666667,,,84.0,69.0,85.0,68.0,3.770000000000003,0.0
2025-02-10 04:00:00,783.9833333333332,-2.1200000000000045,0.0,,75.5,62.946666666666665,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.0,0.0,69.25333333333333,,,84.0,69.0,85.0,68.0,3.7099999999999937,0.0
2025-02-10 04:15:00,776.2166666666667,4.240000000000009,0.0,,75.5,62.94,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.0,0.0,69.25333333333333,,,84.0,69.0,85.0,68.0,3.6400000000000006,0.0
2025-02-10 04:30:00,781.16,12.710000000000036,0.0,,75.0,62.82,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.0,0.0,69.17666666666666,,,84.0,69.0,85.0,68.0,3.75,0.0
2025-02-10 04:45:00,767.7399999999999,12.710000000000036,0.0,,75.0,62.75333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.0,0.0,69.15666666666668,,,84.0,69.0,85.0,68.0,3.789999999999999,0.0
2025-02-10 05:00:00,781.8666666666667,0.0,0.0,,75.0,62.629999999999995,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.0,0.0,69.15,,,84.0,69.0,85.0,68.0,3.75,0.0
2025-02-10 05:15:00,767.7399999999999,4.240000000000009,0.0,,75.0,62.550000000000004,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.6666666666667,0.0,69.15,,,84.0,69.0,85.0,68.0,3.8399999999999963,0.0
2025-02-10 05:30:00,769.1533333333333,-2.1200000000000045,0.0,,74.83333333333333,62.44333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.0,0.0,69.12666666666667,,,84.0,69.0,85.0,68.0,3.8200000000000003,0.0
2025-02-10 05:45:00,775.5066666666667,0.0,0.0,,75.83333333333333,62.336666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.6666666666667,0.0,69.12666666666667,,,84.0,69.0,85.0,68.0,3.789999999999999,0.0
2025-02-10 06:00:00,768.4466666666667,-4.240000000000009,0.0,,76.33333333333333,62.27333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.6666666666667,0.0,69.10666666666667,,,84.0,69.0,85.0,68.0,3.9499999999999957,0.0
2025-02-10 06:15:00,773.39,-8.480000000000018,0.0,,75.83333333333333,62.303333333333335,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.0,0.0,69.07,,,84.0,69.0,85.0,68.0,3.979999999999997,0.0
2025-02-10 06:30:00,771.27,4.240000000000009,0.0,,75.33333333333333,62.26333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.0,0.0,69.02333333333333,,,84.0,69.0,85.0,68.0,4.030000000000001,0.0
2025-02-10 06:45:00,771.2733333333334,-4.240000000000009,0.0,,75.0,62.17666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,421.3333333333333,0.0,69.03333333333335,,,84.0,69.0,85.0,68.0,4.07,0.0
2025-02-10 07:00:00,776.2166666666667,-21.18999999999994,0.0,,74.66666666666667,62.17333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.0,0.0,69.01,,,84.0,69.0,85.0,68.0,4.019999999999996,0.0
2025-02-10 07:15:00,774.1,0.0,0.0,,74.0,62.13666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.6666666666667,0.0,69.01,,,84.0,69.0,85.0,68.0,4.109999999999999,0.0
2025-02-10 07:30:00,766.3266666666667,8.480000000000018,0.0,,74.33333333333333,61.97,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.0,0.0,68.97,,,84.0,69.0,85.0,68.0,4.079999999999998,0.0
2025-02-10 07:45:00,769.1533333333333,-23.309999999999945,0.0,,73.83333333333333,61.85333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,420.6666666666667,0.0,68.93333333333334,,,84.0,69.0,85.0,68.0,4.079999999999998,0.0
2025-02-10 08:00:00,777.63,-10.590000000000032,0.0,,73.5,61.866666666666674,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,420.6666666666667,0.0,68.88,,,84.0,69.0,85.0,68.0,4.119999999999997,0.0
2025-02-10 08:15:00,783.9833333333332,8.480000000000018,0.0,,73.33333333333333,61.81666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,420.0,0.0,68.86666666666666,,,84.0,69.0,85.0,68.0,4.180000000000007,0.0
2025-02-10 08:30:00,788.9266666666666,-4.240000000000009,0.0,,73.16666666666667,61.72666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,420.0,0.0,68.86666666666666,,,84.0,69.0,85.0,68.0,4.170000000000002,0.0
2025-02-10 08:45:00,779.04,-6.360000000000014,0.0,,73.0,61.68,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,420.0,0.0,68.87333333333333,,,84.0,69.0,85.0,68.0,4.210000000000001,0.0
2025-02-10 09:00:00,771.2733333333332,12.710000000000036,0.0,,72.83333333333333,61.620000000000005,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,420.0,0.0,68.83999999999999,,,84.0,69.0,85.0,68.0,4.299999999999997,0.0
2025-02-10 09:15:00,783.2766666666666,-10.590000000000032,0.0,,73.0,61.57,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,421.3333333333333,0.0,68.78666666666668,,,84.0,69.0,85.0,68.0,4.220000000000006,0.0
2025-02-10 09:30:00,767.7399999999999,12.710000000000036,0.0,,72.5,61.623333333333335,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.0,0.0,68.74,,,84.0,69.0,85.0,68.0,4.280000000000001,0.0
2025-02-10 09:45:00,762.7966666666666,-6.360000000000014,0.0,,72.5,61.63666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.6666666666667,0.0,68.74,,,84.0,69.0,85.0,68.0,4.32,0.0
2025-02-10 10:00:00,778.3333333333334,-10.590000000000032,0.0,,72.83333333333333,61.53,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,422.0,0.0,68.74,,,84.0,69.0,85.0,68.0,4.210000000000001,0.0
2025-02-10 10:15:00,781.16,16.950000000000045,0.0,,72.83333333333333,61.449999999999996,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,423.6666666666667,0.0,68.72666666666667,,,84.0,69.0,85.0,68.0,4.25,0.0
2025-02-10 10:30:00,780.4533333333334,-12.710000000000036,0.0,,72.66666666666667,61.43,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,425.3333333333333,0.0,68.70666666666666,,,84.0,69.0,85.0,68.0,4.350000000000001,0.0
2025-02-10 10:45:00,765.6233333333333,6.360000000000014,0.0,,72.5,61.38666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,426.6666666666667,0.0,68.72,,,84.0,69.0,85.0,68.0,4.359999999999999,0.0
2025-02-10 11:00:00,770.5666666666666,-12.710000000000036,0.0,,72.5,61.303333333333335,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,429.0,0.0,68.72666666666667,,,84.0,69.0,85.0,68.0,4.420000000000002,0.0
2025-02-10 11:15:00,778.3366666666667,-12.710000000000036,0.0,,73.5,61.19333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,431.3333333333333,0.0,68.70666666666666,,,84.0,69.0,85.0,68.0,4.369999999999997,0.0
2025-02-10 11:30:00,777.63,0.0,0.0,,73.25,61.15,775.51,0.0,70.99,,0.0,74.0,0.0,70.0,438.0,0.0,68.7,,,84.0,69.0,85.0,68.0,4.480000000000004,0.0
2025-02-10 11:45:00,769.1524999999999,-6.360000000000014,0.0,,72.75,61.2,775.51,0.0,70.99,,0.0,74.0,0.0,70.0,440.0,0.0,68.715,,,84.0,69.0,85.0,68.0,4.419999999999995,0.0
2025-02-10 12:00:00,775.5099999999999,-16.950000000000045,0.0,,72.5,61.18333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,445.0,0.0,68.73333333333333,,,84.0,69.0,85.0,68.0,4.490000000000002,0.0
2025-02-10 12:15:00,779.7466666666666,-4.240000000000009,0.0,,72.33333333333333,61.086666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,451.6666666666667,0.0,68.73333333333333,,,84.0,69.0,85.0,68.0,4.519999999999996,0.0
2025-02-10 12:30:00,775.5099999999999,14.830000000000041,0.0,,72.33333333333333,61.14333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,465.0,0.0,68.74,,,84.0,69.0,85.0,68.0,4.539999999999999,0.0
2025-02-10 12:45:00,783.9866666666667,2.1200000000000045,0.0,,72.16666666666667,61.086666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,483.0,0.0,68.77333333333333,,,84.0,69.0,85.0,68.0,4.5,0.0
2025-02-10 13:00:00,772.6833333333334,0.0,0.0,,72.16666666666667,61.1,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,494.6666666666667,0.0,68.76333333333334,,,84.0,69.0,85.0,68.0,4.489999999999995,0.0
2025-02-10 13:15:00,776.9233333333333,-8.480000000000018,0.0,,72.16666666666667,61.29,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,489.6666666666667,0.0,68.79333333333334,,,84.0,69.0,85.0,68.0,4.530000000000001,0.0
2025-02-10 13:30:00,767.7399999999999,12.710000000000036,0.0,,72.0,61.50666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,478.0,0.0,68.72666666666667,,,84.0,69.0,85.0,68.0,4.5,0.0
2025-02-10 13:45:00,772.6833333333334,-4.240000000000009,0.0,,71.83333333333333,61.669999999999995,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,492.0,0.0,68.72666666666667,,,84.0,69.0,85.0,68.0,4.469999999999999,0.0
2025-02-10 14:00:00,773.3933333333333,-8.480000000000018,0.0,,71.83333333333333,61.916666666666664,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,495.3333333333333,0.0,68.68333333333334,,,84.0,69.0,85.0,68.0,4.359999999999999,0.0
2025-02-10 14:15:00,771.9766666666666,-2.1200000000000045,0.0,,72.0,62.126666666666665,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,470.3333333333333,0.0,68.72666666666667,,,84.0,69.0,85.0,68.0,4.340000000000003,0.0
2025-02-10 14:30:00,774.1,-14.830000000000041,0.0,,72.0,62.42666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,470.0,0.0,68.69666666666667,,,84.0,69.0,85.0,68.0,4.270000000000003,0.0
2025-02-10 14:45:00,768.4466666666667,4.240000000000009,0.0,,72.0,62.53333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,468.6666666666667,0.0,68.74,,,84.0,69.0,85.0,68.0,4.219999999999999,0.0
2025-02-10 15:00:00,771.2733333333332,-19.069999999999936,0.0,,71.83333333333333,62.29,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,471.3333333333333,0.0,68.74,,,84.0,69.0,85.0,68.0,4.159999999999997,0.0
2025-02-10 15:15:00,782.5766666666667,-10.590000000000032,0.0,,71.66666666666667,62.56,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,478.3333333333333,0.0,68.76333333333334,,,84.0,69.0,85.0,68.0,4.089999999999996,0.0
2025-02-10 15:30:00,779.0433333333334,8.480000000000018,0.0,,71.66666666666667,62.72,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,484.6666666666667,0.0,68.95666666666666,,,84.0,69.0,85.0,68.0,4.170000000000002,0.0
2025-02-10 15:45:00,774.8033333333333,0.0,0.0,,71.66666666666667,63.23666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,499.3333333333333,0.0,68.98333333333333,,,84.0,69.0,85.0,68.0,4.100000000000001,0.0
2025-02-10 16:00:00,786.1033333333334,10.590000000000032,0.0,,71.5,63.446666666666665,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,494.0,0.0,68.97,,,84.0,69.0,85.0,68.0,4.050000000000004,0.0
2025-02-10 16:15:00,771.98,-4.240000000000009,0.0,,71.5,63.916666666666664,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,490.6666666666667,0.0,69.01666666666667,,,84.0,69.0,85.0,68.0,4.039999999999999,0.0
2025-02-10 16:30:00,764.9133333333333,0.0,0.0,,71.5,64.21,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,487.3333333333333,0.0,69.07666666666667,,,84.0,69.0,85.0,68.0,4.1399999999999935,0.0
2025-02-10 16:45:00,768.4466666666667,-2.1200000000000045,0.0,,71.5,64.48,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,490.0,0.0,69.14333333333333,,,84.0,69.0,85.0,68.0,4.000000000000007,0.0
2025-02-10 17:00:00,765.6233333333333,-6.360000000000014,0.0,,71.33333333333333,64.51333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,497.3333333333333,0.0,69.23,,,84.0,69.0,85.0,68.0,3.9200000000000017,0.0
2025-02-10 17:15:00,769.1566666666666,-16.950000000000045,0.0,,71.16666666666667,64.59333333333332,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,500.0,0.0,69.26666666666667,,,84.0,69.0,85.0,68.0,4.039999999999999,0.0
2025-02-10 17:30:00,775.5099999999999,-14.830000000000041,0.0,,71.66666666666667,64.58999999999999,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,538.0,0.0,69.53666666666668,,,84.0,69.0,85.0,68.0,3.9499999999999957,0.0
2025-02-10 17:45:00,769.86,-8.480000000000018,0.0,,71.66666666666667,65.13,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,551.0,0.0,69.70333333333333,,,84.0,69.0,85.0,68.0,3.9499999999999957,0.0
2025-02-10 18:00:00,781.16,-19.069999999999936,0.0,,71.66666666666667,65.20333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,562.0,0.0,70.02333333333333,,,84.0,69.0,85.0,68.0,3.75,0.0
2025-02-10 18:15:00,762.09,-2.1200000000000045,0.0,,71.66666666666667,65.41333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,575.3333333333334,0.0,70.16000000000001,,,84.0,69.0,85.0,68.0,3.6699999999999946,0.0
2025-02-10 18:30:00,769.1533333333333,-19.069999999999936,0.0,,71.5,65.65333333333332,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,557.0,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,3.5999999999999943,0.0
2025-02-10 18:45:00,776.9200000000001,-12.710000000000036,0.0,,71.5,65.73333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,547.6666666666666,0.0,70.00333333333333,,,84.0,69.0,85.0,68.0,3.3799999999999955,0.0
2025-02-10 19:00:00,771.9766666666666,-4.240000000000009,0.0,,71.5,65.87666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,544.6666666666666,0.0,70.04,,,84.0,69.0,85.0,68.0,3.420000000000009,0.0
2025-02-10 19:15:00,774.0966666666667,10.590000000000032,0.0,,71.5,66.22333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,533.0,0.0,70.11,,,84.0,69.0,85.0,68.0,3.469999999999999,0.0
2025-02-10 19:30:00,764.21,-6.360000000000014,0.0,,71.5,66.39666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,531.6666666666666,0.0,70.06333333333333,,,84.0,69.0,85.0,68.0,3.200000000000003,0.0
2025-02-10 19:45:00,769.1566666666666,-19.069999999999936,0.0,,71.5,66.45666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,524.6666666666666,0.0,70.0,,,84.0,69.0,85.0,68.0,3.210000000000001,0.0
2025-02-10 20:00:00,770.5666666666666,8.480000000000018,0.0,,71.33333333333333,66.35333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,537.0,0.0,70.11666666666667,,,84.0,69.0,85.0,68.0,3.1099999999999994,0.0
2025-02-10 20:15:00,765.6233333333333,2.1200000000000045,0.0,,71.16666666666667,66.32666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,529.0,0.0,70.11333333333333,,,84.0,69.0,85.0,68.0,3.0999999999999943,0.0
2025-02-10 20:30:00,768.4466666666667,-10.590000000000032,0.0,,71.16666666666667,66.45333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,522.0,0.0,70.06666666666666,,,84.0,69.0,85.0,68.0,3.0300000000000082,0.0
2025-02-10 20:45:00,777.63,-14.830000000000041,0.0,,71.33333333333333,66.61,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,517.3333333333334,0.0,70.06,,,84.0,69.0,85.0,68.0,2.9099999999999966,0.0
2025-02-10 21:00:00,779.04,-4.240000000000009,0.0,,71.16666666666667,66.58333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,510.0,0.0,70.03333333333333,,,84.0,69.0,85.0,68.0,2.6799999999999997,0.0
2025-02-10 21:15:00,769.1533333333333,-8.480000000000018,0.0,,71.33333333333333,66.46333333333332,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,509.3333333333333,0.0,70.10333333333334,,,84.0,69.0,85.0,68.0,2.589999999999989,0.0
2025-02-10 21:30:00,762.09,-12.710000000000036,0.0,,71.5,66.65666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,505.3333333333333,0.0,70.08999999999999,,,84.0,69.0,85.0,68.0,2.6399999999999935,0.0
2025-02-10 21:45:00,763.5033333333334,-27.549999999999955,0.0,,71.5,66.52,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,505.3333333333333,0.0,70.07666666666667,,,84.0,69.0,85.0,68.0,2.480000000000004,0.0
2025-02-10 22:00:00,781.8666666666667,-6.360000000000014,0.0,,71.83333333333333,66.37333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,505.3333333333333,0.0,70.05333333333333,,,84.0,69.0,85.0,68.0,2.6199999999999974,0.0
2025-02-10 22:15:00,781.87,8.480000000000018,0.0,,71.83333333333333,66.13333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,540.0,0.0,70.13333333333333,,,84.0,69.0,85.0,68.0,2.6199999999999974,0.0
2025-02-10 22:30:00,775.5099999999999,6.360000000000014,0.0,,72.0,65.82666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,552.6666666666666,0.0,70.10333333333334,,,84.0,69.0,85.0,68.0,2.729999999999997,0.0
2025-02-10 22:45:00,779.7466666666666,2.1200000000000045,0.0,,72.0,65.52,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,595.0,0.0,70.12,,,84.0,69.0,85.0,68.0,2.6799999999999926,0.0
2025-02-10 23:00:00,785.3966666666666,10.590000000000032,0.0,,72.0,65.27,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,520.6666666666666,0.0,70.02333333333333,,,84.0,69.0,85.0,68.0,2.7199999999999918,0.0
2025-02-10 23:15:00,781.1633333333333,10.590000000000032,0.0,,72.16666666666667,65.07,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,531.0,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,2.8700000000000045,0.0
2025-02-10 23:30:00,790.3433333333334,8.480000000000018,0.0,,72.16666666666667,64.96,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,523.0,0.0,69.84666666666666,,,84.0,69.0,85.0,68.0,3.009999999999998,0.0
2025-02-10 23:45:00,763.5033333333332,14.830000000000041,0.0,,72.5,64.86333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,537.0,0.0,69.92,,,84.0,69.0,85.0,68.0,3.1000000000000014,0.0
2025-02-11 00:00:00,771.27,-8.480000000000018,0.0,,73.0,64.71333333333332,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,528.0,0.0,69.88333333333334,,,84.0,69.0,85.0,68.0,3.1799999999999997,0.0
2025-02-11 00:15:00,775.5099999999999,-6.360000000000014,0.0,,73.16666666666667,64.7,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,516.3333333333334,0.0,69.82,,,84.0,69.0,85.0,68.0,3.210000000000001,0.0
2025-02-11 00:30:00,767.0333333333333,-16.950000000000045,0.0,,73.5,64.64999999999999,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,536.3333333333334,0.0,69.83333333333333,,,84.0,69.0,85.0,68.0,3.280000000000001,0.0
2025-02-11 00:45:00,766.3266666666667,-12.710000000000036,0.0,,73.83333333333333,64.54333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,537.0,0.0,69.86666666666666,,,84.0,69.0,85.0,68.0,3.3299999999999983,0.0
2025-02-11 01:00:00,778.3366666666667,-21.18999999999994,0.0,,73.83333333333333,64.46,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,526.6666666666666,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,3.4100000000000037,0.0
2025-02-11 01:15:00,771.98,2.1200000000000045,0.0,,73.83333333333333,64.49,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,517.6666666666666,0.0,70.11,,,84.0,69.0,85.0,68.0,3.309999999999995,0.0
2025-02-11 01:30:00,781.8666666666667,-6.360000000000014,0.0,,74.0,64.35000000000001,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,504.6666666666667,0.0,70.17666666666666,,,84.0,69.0,85.0,68.0,3.3999999999999986,0.0
2025-02-11 01:45:00,769.15,4.240000000000009,0.0,,74.33333333333333,64.31333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,499.3333333333333,0.0,69.83333333333333,,,84.0,69.0,85.0,68.0,3.4499999999999957,0.0
2025-02-11 02:00:00,776.9200000000001,-6.360000000000014,0.0,,74.5,64.38,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,492.6666666666667,0.0,69.67333333333333,,,84.0,69.0,85.0,68.0,3.460000000000001,0.0
2025-02-11 02:15:00,765.62,-6.360000000000014,0.0,,74.5,64.44666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,484.6666666666667,0.0,69.57,,,84.0,69.0,85.0,68.0,3.510000000000005,0.0
2025-02-11 02:30:00,777.6266666666667,-27.549999999999955,0.0,,74.5,64.42999999999999,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,489.3333333333333,0.0,69.59333333333332,,,84.0,69.0,85.0,68.0,3.510000000000005,0.0
2025-02-11 02:45:00,776.2166666666667,0.0,0.0,,74.5,64.32666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,494.6666666666667,0.0,69.64333333333333,,,84.0,69.0,85.0,68.0,3.4299999999999926,0.0
2025-02-11 03:00:00,771.98,4.240000000000009,0.0,,74.66666666666667,64.36333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,485.6666666666667,0.0,69.57,,,84.0,69.0,85.0,68.0,3.530000000000001,0.0
2025-02-11 03:15:00,777.63,-19.069999999999936,0.0,,74.83333333333333,64.26666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,480.0,0.0,69.55666666666666,,,84.0,69.0,85.0,68.0,3.530000000000001,0.0
2025-02-11 03:30:00,769.1533333333333,8.480000000000018,0.0,,75.0,64.27333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,480.0,0.0,69.56333333333333,,,84.0,69.0,85.0,68.0,3.5600000000000023,0.0
2025-02-11 03:45:00,786.8100000000001,-4.240000000000009,0.0,,74.66666666666667,64.27333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,479.0,0.0,69.55,,,84.0,69.0,85.0,68.0,3.5300000000000082,0.0
2025-02-11 04:00:00,769.1566666666666,8.480000000000018,0.0,,74.5,64.20666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,473.6666666666667,0.0,69.54333333333334,,,84.0,69.0,85.0,68.0,3.519999999999996,0.0
2025-02-11 04:15:00,777.63,-10.590000000000032,0.0,,74.83333333333333,64.22666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,471.0,0.0,69.56333333333333,,,84.0,69.0,85.0,68.0,3.5600000000000094,0.0
2025-02-11 04:30:00,774.0966666666667,8.480000000000018,0.0,,74.83333333333333,64.23333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,476.6666666666667,0.0,69.6,,,84.0,69.0,85.0,68.0,3.529999999999994,0.0
2025-02-11 04:45:00,779.04,6.360000000000014,0.0,,74.66666666666667,64.23333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,481.0,0.0,69.66333333333334,,,84.0,69.0,85.0,68.0,3.530000000000001,0.0
2025-02-11 05:00:00,769.1533333333333,6.360000000000014,0.0,,75.0,64.23333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,480.3333333333333,0.0,69.65666666666667,,,84.0,69.0,85.0,68.0,3.520000000000003,0.0
2025-02-11 05:15:00,772.6833333333334,-21.18999999999994,0.0,,74.83333333333333,64.36666666666666,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,472.3333333333333,0.0,69.58666666666666,,,84.0,69.0,85.0,68.0,3.480000000000004,0.0
2025-02-11 05:30:00,775.5133333333333,-2.1200000000000045,0.0,,75.16666666666667,64.33333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,478.0,0.0,69.70333333333333,,,84.0,69.0,85.0,68.0,3.539999999999999,0.0
2025-02-11 05:45:00,779.04,8.480000000000018,0.0,,75.0,64.21,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,470.3333333333333,0.0,69.67666666666666,,,84.0,69.0,85.0,68.0,3.460000000000008,0.0
2025-02-11 06:00:00,779.04,,0.0,,75.16666666666667,64.21,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,475.6666666666667,0.0,69.69,,,84.0,69.0,85.0,68.0,,
2025-02-11 06:15:00,779.7466666666666,,0.0,,75.33333333333333,64.18666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,465.6666666666667,0.0,69.58333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-11 06:30:00,774.0966666666667,,0.0,,75.0,64.19,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,461.6666666666667,0.0,69.63333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-11 06:45:00,774.8033333333333,,0.0,,75.0,64.22666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,457.0,0.0,69.61,,,84.0,69.0,85.0,68.0,,
2025-02-11 07:00:00,769.1533333333333,,0.0,,75.16666666666667,64.16000000000001,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,457.0,0.0,69.57,,,84.0,69.0,85.0,68.0,,
2025-02-11 07:15:00,779.04,,0.0,,75.5,64.16666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,454.3333333333333,0.0,69.57,,,84.0,69.0,85.0,68.0,,
2025-02-11 07:30:00,769.86,,0.0,,75.16666666666667,64.16666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,455.6666666666667,0.0,69.57666666666667,,,84.0,69.0,85.0,68.0,,
2025-02-11 07:45:00,783.2766666666666,,0.0,,75.0,64.17,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,461.0,0.0,69.67,,,84.0,69.0,85.0,68.0,,
2025-02-11 08:00:00,769.86,,0.0,,75.16666666666667,64.18333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,455.3333333333333,0.0,69.57333333333332,,,84.0,69.0,85.0,68.0,,
2025-02-11 08:15:00,777.63,,0.0,,75.0,64.2,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,450.0,0.0,69.57,,,84.0,69.0,85.0,68.0,,
2025-02-11 08:30:00,778.3366666666667,,0.0,,75.0,64.29,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,446.3333333333333,0.0,69.57,,,84.0,69.0,85.0,68.0,,
2025-02-11 08:45:00,773.39,,0.0,,75.33333333333333,64.32333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,450.3333333333333,0.0,69.57333333333332,,,84.0,69.0,85.0,68.0,,
2025-02-11 09:00:00,774.0933333333332,,0.0,,75.33333333333333,64.36333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,452.3333333333333,0.0,69.64666666666666,,,84.0,69.0,85.0,68.0,,
2025-02-11 09:15:00,779.04,,0.0,,75.5,64.21333333333332,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,454.6666666666667,0.0,69.76333333333334,,,84.0,69.0,85.0,68.0,,
2025-02-11 09:30:00,767.0333333333333,,0.0,,75.5,63.47333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,445.0,0.0,69.73333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-11 09:45:00,783.9866666666667,,0.0,,75.5,62.92333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,442.3333333333333,0.0,69.66666666666667,,,84.0,69.0,85.0,68.0,,
2025-02-11 10:00:00,775.51,,0.0,,75.5,62.599999999999994,775.51,0.0,70.99,,0.0,74.0,0.0,70.0,447.0,0.0,69.585,,,84.0,69.0,85.0,68.0,,
2025-02-11 10:15:00,781.8666666666667,,0.0,,75.5,62.44333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,449.0,0.0,69.57,,,84.0,69.0,85.0,68.0,,
2025-02-11 10:30:00,767.7400000000001,,0.0,,75.5,62.379999999999995,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,491.0,0.0,69.63,,,84.0,69.0,85.0,68.0,,
2025-02-11 10:45:00,778.3333333333334,,0.0,,75.33333333333333,62.45666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,457.0,0.0,69.55,,,84.0,69.0,85.0,68.0,,
2025-02-11 11:00:00,779.75,,0.0,,75.5,62.38333333333333,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,446.3333333333333,0.0,69.44,,,84.0,69.0,85.0,68.0,,
2025-02-11 11:15:00,772.6833333333334,,0.0,,75.66666666666667,62.36333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,453.0,0.0,69.55333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-11 11:30:00,777.6266666666667,,0.0,,75.66666666666667,62.36333333333334,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,451.6666666666667,0.0,69.70333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-11 11:45:00,769.15,,0.0,,75.5,62.419999999999995,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,452.3333333333333,0.0,69.48,,,84.0,69.0,85.0,68.0,,
2025-02-11 12:00:00,779.7466666666666,,0.0,,75.66666666666667,62.36666666666667,775.5099999999999,0.0,70.99,,0.0,74.0,0.0,70.0,450.6666666666667,0.0,69.42,,,84.0,69.0,85.0,68.0,,
