time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-24 06:00:00,776.9266666666666,8.480000000000018,0.0,,53.166666666666664,62.79333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,477.6666666666667,,68.88,,,84.0,69.0,,,3.8400000000000034,0.0
2025-02-24 06:15:00,770.5666666666666,-25.42999999999995,0.0,,53.333333333333336,62.63666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,476.3333333333333,,68.88,,,84.0,69.0,,,3.9099999999999966,0.0
2025-02-24 06:30:00,776.9200000000001,2.1200000000000045,0.0,,53.166666666666664,62.550000000000004,775.5099999999999,0.0,66.99,,0.0,,0.0,,475.6666666666667,,68.87333333333333,,,84.0,69.0,,,3.960000000000001,0.0
2025-02-24 06:45:00,768.4466666666667,-4.240000000000009,0.0,,53.333333333333336,62.54666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,472.3333333333333,,68.84333333333332,,,84.0,69.0,,,3.969999999999999,0.0
2025-02-24 07:00:00,773.39,-6.360000000000014,0.0,,53.5,62.669999999999995,775.5099999999999,0.0,66.99,,0.0,,0.0,,469.0,,68.81666666666666,,,84.0,69.0,,,3.9399999999999977,0.0
2025-02-24 07:15:00,771.98,4.240000000000009,0.0,,53.5,62.56333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,470.3333333333333,,68.8,,,84.0,69.0,,,3.9499999999999957,0.0
2025-02-24 07:30:00,768.095,-12.710000000000036,0.0,,53.5,62.58,775.51,0.0,66.99,,0.0,,0.0,,470.0,,68.825,,,84.0,69.0,,,3.9200000000000017,0.0
2025-02-24 07:45:00,778.3333333333334,2.1200000000000045,0.0,,53.5,62.51,775.5099999999999,0.0,66.99,,0.0,,0.0,,480.6666666666667,,68.81,,,84.0,69.0,,,3.960000000000001,0.0
2025-02-24 08:00:00,768.4433333333333,-6.360000000000014,0.0,,53.5,62.419999999999995,775.5099999999999,0.0,66.99,,0.0,,0.0,,484.3333333333333,,68.79333333333334,,,84.0,69.0,,,4.020000000000003,0.0
2025-02-24 08:15:00,776.2166666666667,4.240000000000009,0.0,,53.666666666666664,62.413333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,483.0,,68.83999999999999,,,84.0,69.0,,,4.0,0.0
2025-02-24 08:30:00,777.63,4.240000000000009,0.0,,53.833333333333336,62.31,775.5099999999999,0.0,66.99,,0.0,,0.0,,469.6666666666667,,68.78666666666668,,,84.0,69.0,,,4.109999999999999,0.0
2025-02-24 08:45:00,771.98,-6.360000000000014,0.0,,53.833333333333336,62.26666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,471.0,,68.74,,,84.0,69.0,,,4.030000000000001,0.0
2025-02-24 09:00:00,776.2166666666667,2.1200000000000045,0.0,,53.666666666666664,62.30666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,471.6666666666667,,68.79333333333334,,,84.0,69.0,,,4.079999999999998,0.0
2025-02-24 09:15:00,774.1,8.480000000000018,0.0,,52.5,62.153333333333336,775.5099999999999,0.0,66.99,,0.0,,0.0,,470.3333333333333,,68.96666666666667,,,84.0,69.0,,,4.0,0.0
2025-02-24 09:30:00,777.63,-4.240000000000009,0.0,,52.5,62.02333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,482.0,,68.91,,,84.0,69.0,,,4.020000000000003,0.0
2025-02-24 09:45:00,770.5633333333334,-19.069999999999936,0.0,,52.5,62.026666666666664,775.5099999999999,0.0,66.99,,0.0,,0.0,,482.0,,68.81666666666666,,,84.0,69.0,,,3.9399999999999977,0.0
2025-02-24 10:00:00,777.6266666666667,12.710000000000036,0.0,,52.5,61.97666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,478.3333333333333,,68.73333333333333,,,84.0,69.0,,,4.0,0.0
2025-02-24 10:15:00,779.7466666666666,4.240000000000009,0.0,,53.166666666666664,62.04,775.5099999999999,0.0,66.99,,0.0,,0.0,,472.3333333333333,,68.68333333333334,,,84.0,69.0,,,4.030000000000001,0.0
2025-02-24 10:30:00,770.5666666666666,12.710000000000036,0.0,,53.166666666666664,62.053333333333335,775.5099999999999,0.0,66.99,,0.0,,0.0,,476.3333333333333,,68.63333333333334,,,84.0,69.0,,,4.030000000000001,0.0
2025-02-24 10:45:00,771.9766666666666,-6.360000000000014,0.0,,53.0,62.11333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,479.0,,68.60333333333334,,,84.0,69.0,,,4.049999999999997,0.0
2025-02-24 11:00:00,761.3833333333333,-14.830000000000041,0.0,,53.333333333333336,62.083333333333336,775.5099999999999,0.0,66.99,,0.0,,0.0,,476.3333333333333,,68.64666666666666,,,84.0,69.0,,,4.049999999999997,0.0
2025-02-24 11:15:00,788.93,23.31000000000006,0.0,,53.5,62.080000000000005,775.5099999999999,0.0,66.99,,0.0,,0.0,,473.6666666666667,,68.63333333333334,,,84.0,69.0,,,4.020000000000003,0.0
2025-02-24 11:30:00,777.63,6.360000000000014,0.0,,53.833333333333336,62.05666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,473.0,,68.60333333333334,,,84.0,69.0,,,4.030000000000001,0.0
2025-02-24 11:45:00,771.2733333333332,-12.710000000000036,0.0,,54.0,62.10666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,475.3333333333333,,68.59666666666668,,,84.0,69.0,,,3.980000000000004,0.0
2025-02-24 12:00:00,774.0966666666667,8.480000000000018,0.0,,53.833333333333336,62.089999999999996,775.5099999999999,0.0,66.99,,0.0,,0.0,,477.0,,68.59666666666668,,,84.0,69.0,,,3.979999999999997,0.0
2025-02-24 12:15:00,772.6833333333334,-21.18999999999994,0.0,,54.166666666666664,62.06666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,483.6666666666667,,68.59,,,84.0,69.0,,,4.140000000000001,0.0
2025-02-24 12:30:00,767.0366666666665,4.240000000000009,0.0,,54.0,62.089999999999996,775.5099999999999,0.0,66.99,,0.0,,0.0,,479.0,,68.60333333333334,,,84.0,69.0,,,4.07,0.0
2025-02-24 12:45:00,766.3266666666667,-14.830000000000041,0.0,,54.0,62.156666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,490.6666666666667,,68.60333333333334,,,84.0,69.0,,,4.140000000000001,0.0
2025-02-24 13:00:00,788.93,10.590000000000032,0.0,,54.166666666666664,62.51333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,501.0,,68.68333333333334,,,84.0,69.0,,,4.080000000000005,0.0
2025-02-24 13:15:00,770.5633333333334,-6.360000000000014,0.0,,53.666666666666664,63.166666666666664,775.5099999999999,0.0,66.99,,0.0,,0.0,,528.6666666666666,,68.88,,,84.0,69.0,,,4.07,0.0
2025-02-24 13:30:00,770.5666666666666,-6.360000000000014,0.0,,53.833333333333336,63.70333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,549.0,,69.04,,,84.0,69.0,,,3.8800000000000026,0.0
2025-02-24 13:45:00,772.6866666666666,6.360000000000014,0.0,,54.166666666666664,64.27333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,521.3333333333334,,69.01,,,84.0,69.0,,,3.740000000000002,0.0
2025-02-24 14:00:00,774.8033333333333,4.240000000000009,0.0,,54.5,64.76666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,513.3333333333334,,69.07000000000001,,,84.0,69.0,,,3.559999999999995,0.0
2025-02-24 14:15:00,774.0966666666667,-2.1200000000000045,0.0,,54.5,65.42,775.5099999999999,0.0,66.99,,0.0,,0.0,,504.6666666666667,,69.15,,,84.0,69.0,,,3.4499999999999957,0.0
2025-02-24 14:30:00,767.7433333333333,-10.590000000000032,0.0,,54.333333333333336,65.7,775.5099999999999,0.0,66.99,,0.0,,0.0,,511.3333333333333,,69.24333333333334,,,84.0,69.0,,,3.1599999999999966,0.0
2025-02-24 14:45:00,771.9766666666666,0.0,0.0,,54.0,66.20666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,523.0,,69.42333333333333,,,84.0,69.0,,,3.180000000000007,0.0
2025-02-24 15:00:00,781.8666666666667,-14.830000000000041,0.0,,54.0,66.90333333333332,775.5099999999999,0.0,66.99,,0.0,,0.0,,508.6666666666667,,69.52666666666666,,,84.0,69.0,,,2.8000000000000043,0.0
2025-02-24 15:15:00,777.63,2.1200000000000045,0.0,,53.666666666666664,67.05333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,490.6666666666667,,69.56333333333333,,,84.0,69.0,,,2.6799999999999926,0.0
2025-02-24 15:30:00,770.5666666666666,8.480000000000018,0.0,,53.833333333333336,67.49666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,514.0,,69.73333333333333,,,84.0,69.0,,,2.5799999999999983,0.0
2025-02-24 15:45:00,776.9233333333333,-6.360000000000014,0.0,,53.666666666666664,67.99,775.5099999999999,0.0,66.99,,0.0,,0.0,,528.0,,69.97333333333334,,,84.0,69.0,,,2.4599999999999937,0.0
2025-02-24 16:00:00,771.98,4.240000000000009,0.0,,54.0,68.16333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,505.3333333333333,,70.03,,,84.0,69.0,,,2.3900000000000006,0.0
2025-02-24 16:15:00,759.9733333333334,-21.18999999999994,0.0,,54.166666666666664,68.39333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,489.6666666666667,,70.15333333333334,,,84.0,69.0,,,2.3400000000000034,0.0
2025-02-24 16:30:00,770.5666666666666,-6.360000000000014,0.0,,54.166666666666664,68.60000000000001,775.5099999999999,0.0,66.99,,0.0,,0.0,,479.6666666666667,,70.28666666666668,,,84.0,69.0,,,2.280000000000001,0.0
2025-02-24 16:45:00,781.16,12.710000000000036,0.0,,54.333333333333336,68.84666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,476.6666666666667,,70.38666666666667,,,84.0,69.0,,,2.280000000000001,0.0
2025-02-24 17:00:00,774.8066666666667,4.240000000000009,0.0,,54.166666666666664,69.00666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,472.3333333333333,,70.39,,,84.0,69.0,,,2.0900000000000034,0.0
2025-02-24 17:15:00,769.1533333333333,10.590000000000032,0.0,,54.0,68.86999999999999,775.5099999999999,0.0,66.99,,0.0,,0.0,,469.0,,70.46,,,84.0,69.0,,,1.9099999999999966,0.0
2025-02-24 17:30:00,779.7466666666666,8.480000000000018,0.0,,54.166666666666664,59.78666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,496.0,,70.36333333333333,,,84.0,69.0,,,1.3599999999999994,0.0
2025-02-24 17:45:00,768.4466666666667,-25.42999999999995,0.0,,54.666666666666664,64.61,775.5099999999999,0.0,66.99,,0.0,,0.0,,535.3333333333334,,70.24000000000001,,,84.0,69.0,,,3.3700000000000045,0.0
2025-02-24 18:00:00,756.44,-27.549999999999955,0.0,,54.0,59.830000000000005,775.5099999999999,0.0,66.99,,0.0,,0.0,,527.3333333333334,,70.45333333333333,,,84.0,69.0,,,1.5599999999999952,0.0
2025-02-24 18:15:00,779.04,12.710000000000036,0.0,,54.166666666666664,59.28333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,542.3333333333334,,70.39,,,84.0,69.0,,,1.4000000000000057,0.0
2025-02-24 18:30:00,765.6233333333333,-16.950000000000045,0.0,,53.5,59.4,775.5099999999999,0.0,66.99,,0.0,,0.0,,514.0,,70.18333333333334,,,84.0,69.0,,,1.240000000000002,0.0
2025-02-24 18:45:00,781.8666666666667,6.360000000000014,0.0,,53.5,59.57333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,511.0,,69.96666666666667,,,84.0,69.0,,,1.3499999999999943,0.0
2025-02-24 19:00:00,775.5133333333333,8.480000000000018,0.0,,53.5,59.406666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,491.0,,69.64,,,84.0,69.0,,,1.0800000000000054,0.0
2025-02-24 19:15:00,767.0366666666667,-14.830000000000041,0.0,,53.333333333333336,59.443333333333335,775.5099999999999,0.0,66.99,,0.0,,0.0,,487.3333333333333,,69.42,,,84.0,69.0,,,1.1600000000000037,0.0
2025-02-24 19:30:00,771.9766666666668,10.590000000000032,0.0,,53.333333333333336,59.48666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,469.3333333333333,,69.31666666666666,,,84.0,69.0,,,1.1200000000000045,0.0
2025-02-24 19:45:00,772.6866666666666,-12.710000000000036,0.0,,53.333333333333336,59.876666666666665,775.5099999999999,0.0,66.99,,0.0,,0.0,,456.3333333333333,,69.19333333333334,,,84.0,69.0,,,1.1799999999999997,0.0
2025-02-24 20:00:00,776.9200000000001,-2.1200000000000045,0.0,,53.666666666666664,59.589999999999996,775.5099999999999,0.0,66.99,,0.0,,0.0,,465.3333333333333,,69.28,,,84.0,69.0,,,1.0499999999999972,0.0
2025-02-24 20:15:00,771.98,-10.590000000000032,0.0,,53.166666666666664,59.22666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,461.0,,69.24666666666667,,,84.0,69.0,,,1.1099999999999994,0.0
2025-02-24 20:30:00,769.1533333333333,-10.590000000000032,0.0,,53.5,59.18000000000001,775.5099999999999,0.0,66.99,,0.0,,0.0,,442.3333333333333,,69.11,,,84.0,69.0,,,1.1900000000000048,0.0
2025-02-24 20:45:00,781.1566666666668,10.590000000000032,0.0,,53.833333333333336,59.196666666666665,775.5099999999999,0.0,66.99,,0.0,,0.0,,450.6666666666667,,69.01666666666667,,,84.0,69.0,,,1.1299999999999955,0.0
2025-02-24 21:00:00,767.0366666666665,-14.830000000000041,0.0,,53.833333333333336,59.20333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,445.6666666666667,,68.94666666666667,,,84.0,69.0,,,1.0799999999999983,0.0
2025-02-24 21:15:00,779.7466666666666,10.590000000000032,0.0,,53.833333333333336,59.14333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,433.3333333333333,,68.89333333333333,,,84.0,69.0,,,1.1300000000000026,0.0
2025-02-24 21:30:00,773.39,-12.710000000000036,0.0,,53.833333333333336,59.1,775.5099999999999,0.0,66.99,,0.0,,0.0,,430.6666666666667,,68.86666666666666,,,84.0,69.0,,,1.1600000000000037,0.0
2025-02-24 21:45:00,763.5066666666667,-12.710000000000036,0.0,,54.5,60.01333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,426.6666666666667,,68.85666666666667,,,84.0,69.0,,,1.2100000000000009,0.0
2025-02-24 22:00:00,775.5066666666667,-6.360000000000014,0.0,,54.333333333333336,65.10666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,424.6666666666667,,69.01666666666667,,,84.0,69.0,,,1.1000000000000085,0.0
2025-02-24 22:15:00,767.0333333333333,-8.480000000000018,0.0,,54.333333333333336,61.54333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,434.0,,69.14,,,84.0,69.0,,,1.3300000000000054,0.0
2025-02-24 22:30:00,763.5033333333332,-16.950000000000045,0.0,,54.333333333333336,63.63999999999999,775.5099999999999,0.0,66.99,,0.0,,0.0,,462.6666666666667,,69.32666666666667,,,84.0,69.0,,,0.8699999999999903,0.0
2025-02-24 22:45:00,767.7433333333333,0.0,0.0,,54.5,64.46666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,489.0,,69.46333333333332,,,84.0,69.0,,,1.4199999999999946,0.0
2025-02-24 23:00:00,764.9166666666666,-21.18999999999994,0.0,,54.333333333333336,61.49,775.5099999999999,0.0,66.99,,0.0,,0.0,,441.6666666666667,,69.46333333333332,,,84.0,69.0,,,-1.1300000000000097,0.0
2025-02-24 23:15:00,771.2733333333332,8.480000000000018,0.0,,54.666666666666664,64.69666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,423.3333333333333,,69.2,,,84.0,69.0,,,1.3799999999999955,0.0
2025-02-24 23:30:00,770.5633333333334,-4.240000000000009,0.0,,54.166666666666664,62.096666666666664,775.5099999999999,0.0,66.99,,0.0,,0.0,,435.0,,69.37333333333333,,,84.0,69.0,,,-1.1500000000000057,0.0
2025-02-24 23:45:00,776.9233333333333,4.240000000000009,0.0,,55.0,67.35666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,459.3333333333333,,69.58,,,84.0,69.0,,,1.6400000000000006,0.0
2025-02-25 00:00:00,783.2800000000001,4.240000000000009,0.0,,54.5,62.1,775.5099999999999,0.0,66.99,,0.0,,0.0,,443.0,,69.81666666666666,,,84.0,69.0,,,1.3799999999999955,0.0
2025-02-25 00:15:00,773.39,-14.830000000000041,0.0,,55.0,65.45,775.5099999999999,0.0,66.99,,0.0,,0.0,,442.3333333333333,,69.53666666666666,,,84.0,69.0,,,2.289999999999999,0.0
2025-02-25 00:30:00,759.2666666666668,-19.069999999999936,0.0,,54.666666666666664,61.60666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,428.6666666666667,,69.49666666666667,,,84.0,69.0,,,0.6900000000000048,0.0
2025-02-25 00:45:00,776.2166666666667,-12.710000000000036,0.0,,55.0,65.23333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,420.6666666666667,,69.71666666666665,,,84.0,69.0,,,1.5100000000000051,0.0
2025-02-25 01:00:00,771.98,0.0,0.0,,55.333333333333336,62.93,775.5099999999999,0.0,66.99,,0.0,,0.0,,416.6666666666667,,69.71333333333332,,,84.0,69.0,,,1.5399999999999991,0.0
2025-02-25 01:15:00,776.9266666666666,-10.590000000000032,0.0,,55.333333333333336,64.75666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,411.3333333333333,,69.93333333333334,,,84.0,69.0,,,1.6500000000000057,0.0
2025-02-25 01:30:00,773.39,-8.480000000000018,0.0,,55.666666666666664,64.26,775.5099999999999,0.0,66.99,,0.0,,0.0,,405.3333333333333,,69.90333333333334,,,84.0,69.0,,,1.6099999999999994,0.0
2025-02-25 01:45:00,777.6266666666667,-4.240000000000009,0.0,,55.5,62.27333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,403.0,,69.98666666666666,,,84.0,69.0,,,1.6000000000000085,0.0
2025-02-25 02:00:00,762.0933333333332,-10.590000000000032,0.0,,56.0,65.02,775.5099999999999,0.0,66.99,,0.0,,0.0,,404.3333333333333,,69.59666666666666,,,84.0,69.0,,,3.779999999999994,0.0
2025-02-25 02:15:00,784.69,10.590000000000032,0.0,,56.0,67.92666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,402.3333333333333,,69.76666666666667,,,84.0,69.0,,,1.8599999999999994,0.0
2025-02-25 02:30:00,767.7400000000001,10.590000000000032,0.0,,55.833333333333336,67.88,775.5099999999999,0.0,66.99,,0.0,,0.0,,408.0,,70.02333333333333,,,84.0,69.0,,,1.8799999999999955,0.0
2025-02-25 02:45:00,788.2233333333334,10.590000000000032,0.0,,56.166666666666664,67.83,775.5099999999999,0.0,66.99,,0.0,,0.0,,414.0,,70.18333333333334,,,84.0,69.0,,,2.0799999999999983,0.0
2025-02-25 03:00:00,764.9166666666666,-19.069999999999936,0.0,,56.333333333333336,68.07333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,418.3333333333333,,70.2,,,84.0,69.0,,,1.8900000000000006,0.0
2025-02-25 03:15:00,783.2800000000001,2.1200000000000045,0.0,,56.0,61.43666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,410.6666666666667,,69.83666666666666,,,84.0,69.0,,,0.5,0.0
2025-02-25 03:30:00,777.63,-4.240000000000009,0.0,,56.5,67.50666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,412.6666666666667,,69.74333333333334,,,84.0,69.0,,,1.789999999999992,0.0
2025-02-25 03:45:00,782.57,10.590000000000032,0.0,,56.666666666666664,67.62666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,416.0,,70.03,,,84.0,69.0,,,1.9599999999999937,0.0
2025-02-25 04:00:00,774.0966666666667,-8.480000000000018,0.0,,56.833333333333336,67.75666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,410.0,,70.08333333333333,,,84.0,69.0,,,2.0200000000000102,0.0
2025-02-25 04:15:00,774.8033333333333,-14.830000000000041,0.0,,56.666666666666664,64.87333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,409.0,,70.05333333333333,,,84.0,69.0,,,1.9200000000000017,0.0
2025-02-25 04:30:00,776.2166666666667,4.240000000000009,0.0,,57.0,64.21333333333332,775.5099999999999,0.0,66.99,,0.0,,0.0,,414.6666666666667,,69.77,,,84.0,69.0,,,1.5700000000000003,0.0
2025-02-25 04:45:00,767.7399999999999,-2.1200000000000045,0.0,,57.166666666666664,67.83333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,421.3333333333333,,69.97000000000001,,,84.0,69.0,,,1.4899999999999949,0.0
2025-02-25 05:00:00,768.4466666666667,-14.830000000000041,0.0,,57.5,63.68,775.5099999999999,0.0,66.99,,0.0,,0.0,,424.0,,69.99,,,84.0,69.0,,,1.039999999999992,0.0
2025-02-25 05:15:00,770.5666666666666,-8.480000000000018,0.0,,57.333333333333336,67.36333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,416.6666666666667,,69.75333333333333,,,84.0,69.0,,,1.6400000000000006,0.0
2025-02-25 05:30:00,779.7466666666666,-2.1200000000000045,0.0,,57.5,67.97666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,416.0,,69.98666666666666,,,84.0,69.0,,,1.759999999999991,0.0
2025-02-25 05:45:00,774.0966666666667,-4.240000000000009,0.0,,57.666666666666664,63.35,775.5099999999999,0.0,66.99,,0.0,,0.0,,415.3333333333333,,69.84333333333332,,,84.0,69.0,,,0.18999999999999773,0.0
2025-02-25 06:00:00,771.2733333333332,-4.240000000000009,0.0,,57.5,67.19666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,414.0,,69.70666666666666,,,84.0,69.0,,,1.3499999999999943,0.0
2025-02-25 06:15:00,772.6833333333334,-8.480000000000018,0.0,,57.833333333333336,61.77666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,413.3333333333333,,69.65333333333332,,,84.0,69.0,,,0.6199999999999974,0.0
2025-02-25 06:30:00,779.7466666666666,2.1200000000000045,0.0,,57.5,64.88666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,415.3333333333333,,69.7,,,84.0,69.0,,,1.460000000000008,0.0
2025-02-25 06:45:00,764.21,-4.240000000000009,0.0,,58.166666666666664,64.15,775.5099999999999,0.0,66.99,,0.0,,0.0,,410.6666666666667,,69.55333333333333,,,84.0,69.0,,,1.740000000000002,0.0
2025-02-25 07:00:00,781.16,4.240000000000009,0.0,,57.666666666666664,63.10666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,410.0,,69.71,,,84.0,69.0,,,1.6400000000000006,0.0
2025-02-25 07:15:00,775.5099999999999,0.0,0.0,,57.666666666666664,64.41333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,407.3333333333333,,69.55,,,84.0,69.0,,,1.4699999999999989,0.0
2025-02-25 07:30:00,771.27,-8.480000000000018,0.0,,57.833333333333336,62.11333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,421.0,,69.77999999999999,,,84.0,69.0,,,1.5799999999999983,0.0
2025-02-25 07:45:00,772.6833333333334,-2.1200000000000045,0.0,,58.0,65.09666666666668,775.5099999999999,0.0,66.99,,0.0,,0.0,,417.3333333333333,,69.83333333333333,,,84.0,69.0,,,2.4099999999999966,0.0
2025-02-25 08:00:00,774.8033333333333,-4.240000000000009,0.0,,57.833333333333336,61.72,775.5099999999999,0.0,66.99,,0.0,,0.0,,404.6666666666667,,69.78333333333333,,,84.0,69.0,,,0.75,0.0
2025-02-25 08:15:00,781.1566666666668,10.590000000000032,0.0,,57.833333333333336,66.91333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,403.6666666666667,,69.57,,,84.0,69.0,,,2.190000000000005,0.0
2025-02-25 08:30:00,781.1633333333333,8.480000000000018,0.0,,57.833333333333336,67.81333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,405.0,,69.82666666666667,,,84.0,69.0,,,1.8799999999999955,0.0
2025-02-25 08:45:00,776.9233333333333,-2.1200000000000045,0.0,,57.833333333333336,67.89666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,404.0,,69.99333333333334,,,84.0,69.0,,,2.010000000000005,0.0
2025-02-25 09:00:00,781.1633333333333,4.240000000000009,0.0,,57.833333333333336,67.89666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,403.3333333333333,,70.13333333333334,,,84.0,69.0,,,2.030000000000001,0.0
2025-02-25 09:15:00,781.16,6.360000000000014,0.0,,57.5,67.96666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,401.0,,70.21666666666665,,,84.0,69.0,,,2.0700000000000074,0.0
2025-02-25 09:30:00,772.6866666666666,-12.710000000000036,0.0,,57.666666666666664,67.91000000000001,775.5099999999999,0.0,66.99,,0.0,,0.0,,407.3333333333333,,70.24333333333333,,,84.0,69.0,,,2.0400000000000063,0.0
2025-02-25 09:45:00,783.9833333333332,-4.240000000000009,0.0,,57.666666666666664,64.71333333333332,775.5099999999999,0.0,66.99,,0.0,,0.0,,407.3333333333333,,70.21,,,84.0,69.0,,,2.0999999999999943,0.0
2025-02-25 10:00:00,785.4,25.430000000000064,0.0,,57.833333333333336,63.9,775.5099999999999,0.0,66.99,,0.0,,0.0,,402.3333333333333,,69.83666666666666,,,84.0,69.0,,,1.6600000000000037,0.0
2025-02-25 10:15:00,787.5166666666668,14.830000000000041,0.0,,57.666666666666664,58.82,775.5099999999999,0.0,66.99,,0.0,,0.0,,402.0,,69.67,,,84.0,69.0,,,-1.230000000000004,0.0
2025-02-25 10:30:00,783.9833333333332,4.240000000000009,0.0,,57.833333333333336,63.40333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,419.0,,69.5,,,84.0,69.0,,,3.5,0.0
2025-02-25 10:45:00,780.4566666666666,2.1200000000000045,0.0,,57.5,57.57333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,430.6666666666667,,69.53666666666668,,,84.0,69.0,,,1.8200000000000003,0.0
2025-02-25 11:00:00,764.9166666666666,-10.590000000000032,0.0,,58.0,63.49,775.5099999999999,0.0,66.99,,0.0,,0.0,,426.6666666666667,,69.42333333333333,,,84.0,69.0,,,3.030000000000001,0.0
2025-02-25 11:15:00,767.7400000000001,0.0,0.0,,58.0,60.120000000000005,775.5099999999999,0.0,66.99,,0.0,,0.0,,420.0,,69.55333333333333,,,84.0,69.0,,,1.759999999999998,0.0
2025-02-25 11:30:00,774.8066666666667,4.240000000000009,0.0,,58.166666666666664,66.38,775.5099999999999,0.0,66.99,,0.0,,0.0,,424.6666666666667,,69.54666666666667,,,84.0,69.0,,,1.8100000000000023,0.0
2025-02-25 11:45:00,761.38,-8.480000000000018,0.0,,58.0,66.53,775.5099999999999,0.0,66.99,,0.0,,0.0,,423.3333333333333,,69.74666666666667,,,84.0,69.0,,,2.25,0.0
2025-02-25 12:00:00,764.9133333333333,-4.240000000000009,0.0,,58.166666666666664,66.47,775.5099999999999,0.0,66.99,,0.0,,0.0,,416.6666666666667,,69.87,,,84.0,69.0,,,2.6199999999999974,0.0
2025-02-25 12:15:00,769.86,-10.590000000000032,0.0,,58.333333333333336,66.54333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,417.3333333333333,,69.97333333333334,,,84.0,69.0,,,2.5600000000000023,0.0
2025-02-25 12:30:00,762.7966666666666,2.1200000000000045,0.0,,58.333333333333336,66.52333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,420.6666666666667,,69.98666666666666,,,84.0,69.0,,,2.6099999999999994,0.0
2025-02-25 12:45:00,776.9233333333333,-4.240000000000009,0.0,,58.5,66.73333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,423.6666666666667,,70.02333333333333,,,84.0,69.0,,,2.5700000000000074,0.0
2025-02-25 13:00:00,774.8033333333333,-2.1200000000000045,0.0,,58.833333333333336,66.92666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,449.3333333333333,,70.15333333333334,,,84.0,69.0,,,2.5,0.0
2025-02-25 13:15:00,771.2733333333334,-19.069999999999936,0.0,,59.0,67.10666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,458.6666666666667,,70.39666666666666,,,84.0,69.0,,,2.3299999999999983,0.0
2025-02-25 13:30:00,783.2800000000001,8.480000000000018,0.0,,59.166666666666664,67.29666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,489.6666666666667,,70.54,,,84.0,69.0,,,2.3500000000000085,0.0
2025-02-25 13:45:00,762.7966666666666,-25.42999999999995,0.0,,59.166666666666664,67.56666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,463.6666666666667,,70.58,,,84.0,69.0,,,2.3500000000000085,0.0
2025-02-25 14:00:00,776.9233333333333,,0.0,,59.166666666666664,67.87666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,441.0,,70.53333333333335,,,84.0,69.0,,,,
2025-02-25 14:15:00,764.9166666666666,-10.590000000000032,0.0,,59.333333333333336,68.18666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,448.0,,70.55,,,84.0,69.0,,,2.1099999999999994,0.0
2025-02-25 14:30:00,784.69,6.360000000000014,0.0,,59.5,68.49,775.5099999999999,0.0,66.99,,0.0,,0.0,,450.0,,70.59333333333333,,,84.0,69.0,,,2.1499999999999915,0.0
2025-02-25 14:45:00,782.5733333333334,6.360000000000014,0.0,,59.333333333333336,68.83999999999999,775.5099999999999,0.0,66.99,,0.0,,0.0,,455.6666666666667,,70.67333333333333,,,84.0,69.0,,,2.030000000000001,0.0
2025-02-25 15:00:00,769.86,-4.240000000000009,0.0,,59.333333333333336,63.84666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,444.0,,70.64999999999999,,,84.0,69.0,,,2.0400000000000063,0.0
2025-02-25 15:15:00,778.3366666666667,6.360000000000014,0.0,,61.166666666666664,59.24666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,450.0,,70.14999999999999,,,84.0,69.0,,,1.7600000000000051,0.0
2025-02-25 15:30:00,780.4533333333334,10.590000000000032,0.0,,60.666666666666664,59.25333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,471.3333333333333,,70.0,,,84.0,69.0,,,1.5500000000000043,0.0
2025-02-25 15:45:00,776.2166666666667,-8.480000000000018,0.0,,60.333333333333336,59.52333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,480.0,,69.89333333333333,,,84.0,69.0,,,1.4600000000000009,0.0
2025-02-25 16:00:00,790.34,19.07000000000005,0.0,,60.166666666666664,59.76666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,465.6666666666667,,69.74,,,84.0,69.0,,,1.3900000000000006,0.0
2025-02-25 16:15:00,771.2733333333334,6.360000000000014,0.0,,59.833333333333336,60.05666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,462.3333333333333,,69.58,,,84.0,69.0,,,1.480000000000004,0.0
2025-02-25 16:30:00,768.4466666666667,-19.069999999999936,0.0,,59.833333333333336,60.51,775.5099999999999,0.0,66.99,,0.0,,0.0,,452.0,,69.43333333333334,,,84.0,69.0,,,1.3299999999999983,0.0
2025-02-25 16:45:00,765.6233333333333,-6.360000000000014,0.0,,59.333333333333336,60.949999999999996,775.5099999999999,0.0,66.99,,0.0,,0.0,,449.6666666666667,,69.5,,,84.0,69.0,,,1.3599999999999994,0.0
2025-02-25 17:00:00,769.1533333333333,-4.240000000000009,0.0,,59.333333333333336,61.24333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,445.3333333333333,,69.60333333333334,,,84.0,69.0,,,1.2800000000000011,0.0
2025-02-25 17:15:00,775.5133333333333,8.480000000000018,0.0,,58.833333333333336,61.61666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,444.0,,69.52,,,84.0,69.0,,,1.2299999999999969,0.0
2025-02-25 17:30:00,785.4,27.549999999999955,0.0,,58.5,61.77333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,471.6666666666667,,69.82,,,84.0,69.0,,,1.2000000000000028,0.0
2025-02-25 17:45:00,772.6833333333334,-8.480000000000018,0.0,,58.333333333333336,61.919999999999995,775.5099999999999,0.0,66.99,,0.0,,0.0,,510.0,,70.03333333333335,,,84.0,69.0,,,1.1700000000000017,0.0
2025-02-25 18:00:00,768.4499999999999,-12.710000000000036,0.0,,58.0,62.23666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,498.0,,69.98333333333333,,,84.0,69.0,,,1.2299999999999969,0.0
2025-02-25 18:15:00,780.4566666666666,19.07000000000005,0.0,,58.0,62.080000000000005,775.5099999999999,0.0,66.99,,0.0,,0.0,,514.6666666666666,,70.39,,,84.0,69.0,,,1.1599999999999966,0.0
2025-02-25 18:30:00,775.5099999999999,2.1200000000000045,0.0,,58.166666666666664,62.17666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,490.6666666666667,,70.14333333333333,,,84.0,69.0,,,1.1799999999999997,0.0
2025-02-25 18:45:00,767.7399999999999,-6.360000000000014,0.0,,58.0,62.42333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,469.6666666666667,,69.86666666666666,,,84.0,69.0,,,1.2100000000000009,0.0
2025-02-25 19:00:00,763.5066666666667,-14.830000000000041,0.0,,58.0,62.300000000000004,775.5099999999999,0.0,66.99,,0.0,,0.0,,460.6666666666667,,69.77666666666666,,,84.0,69.0,,,1.1299999999999955,0.0
2025-02-25 19:15:00,778.3333333333334,0.0,0.0,,57.666666666666664,62.24666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,451.6666666666667,,69.76,,,84.0,69.0,,,1.1400000000000006,0.0
2025-02-25 19:30:00,764.21,0.0,0.0,,57.833333333333336,62.39666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,447.6666666666667,,69.64999999999999,,,84.0,69.0,,,1.0700000000000003,0.0
2025-02-25 19:45:00,779.0433333333334,2.1200000000000045,0.0,,57.5,62.373333333333335,775.5099999999999,0.0,66.99,,0.0,,0.0,,433.3333333333333,,69.60666666666667,,,84.0,69.0,,,1.0799999999999983,0.0
2025-02-25 20:00:00,782.5733333333334,4.240000000000009,0.0,,56.833333333333336,62.443333333333335,775.5099999999999,0.0,66.99,,0.0,,0.0,,439.3333333333333,,69.70666666666666,,,84.0,69.0,,,1.0799999999999983,0.0
2025-02-25 20:15:00,768.4466666666667,-4.240000000000009,0.0,,56.833333333333336,62.300000000000004,775.5099999999999,0.0,66.99,,0.0,,0.0,,448.3333333333333,,69.83666666666666,,,84.0,69.0,,,1.0899999999999963,0.0
2025-02-25 20:30:00,774.1,-21.18999999999994,0.0,,56.666666666666664,62.22666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,444.0,,69.83,,,84.0,69.0,,,0.980000000000004,0.0
2025-02-25 20:45:00,786.1033333333334,-8.480000000000018,0.0,,56.5,61.9,775.5099999999999,0.0,66.99,,0.0,,0.0,,443.3333333333333,,69.77666666666666,,,84.0,69.0,,,0.9199999999999946,0.0
2025-02-25 21:00:00,767.0333333333333,2.1200000000000045,0.0,,56.666666666666664,61.89666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,427.3333333333333,,69.90333333333334,,,84.0,69.0,,,1.0200000000000031,0.0
2025-02-25 21:15:00,779.7466666666666,29.659999999999968,0.0,,56.666666666666664,61.53666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,423.3333333333333,,69.95,,,84.0,69.0,,,1.0,0.0
2025-02-25 21:30:00,770.5666666666666,-6.360000000000014,0.0,,57.5,61.56,775.5099999999999,0.0,66.99,,0.0,,0.0,,419.3333333333333,,69.75,,,84.0,69.0,,,1.0499999999999972,0.0
2025-02-25 21:45:00,774.1,-14.830000000000041,0.0,,57.666666666666664,61.02333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,418.6666666666667,,69.58,,,84.0,69.0,,,0.990000000000002,0.0
2025-02-25 22:00:00,765.62,-23.309999999999945,0.0,,58.0,60.53666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,411.3333333333333,,69.39333333333333,,,84.0,69.0,,,1.1299999999999955,0.0
2025-02-25 22:15:00,772.6833333333334,14.830000000000041,0.0,,57.666666666666664,60.51333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,429.3333333333333,,69.38,,,84.0,69.0,,,1.0,0.0
2025-02-25 22:30:00,783.9833333333332,19.07000000000005,0.0,,57.666666666666664,60.303333333333335,775.5099999999999,0.0,66.99,,0.0,,0.0,,453.3333333333333,,69.46333333333332,,,84.0,69.0,,,1.1099999999999994,0.0
2025-02-25 22:45:00,763.5033333333334,-10.590000000000032,0.0,,57.5,60.14666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,468.6666666666667,,69.51333333333334,,,84.0,69.0,,,1.0899999999999963,0.0
2025-02-25 23:00:00,780.4533333333334,2.1200000000000045,0.0,,57.666666666666664,59.78666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,433.0,,69.40333333333334,,,84.0,69.0,,,1.1400000000000006,0.0
2025-02-25 23:15:00,764.9166666666666,-16.950000000000045,0.0,,57.833333333333336,59.576666666666675,775.5099999999999,0.0,66.99,,0.0,,0.0,,410.3333333333333,,69.32666666666667,,,84.0,69.0,,,1.1200000000000045,0.0
2025-02-25 23:30:00,767.7400000000001,-14.830000000000041,0.0,,58.166666666666664,59.57,775.5099999999999,0.0,66.99,,0.0,,0.0,,425.6666666666667,,69.23,,,84.0,69.0,,,1.1199999999999974,0.0
2025-02-25 23:45:00,767.0333333333333,-4.240000000000009,0.0,,57.666666666666664,59.55666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,443.6666666666667,,69.34666666666666,,,84.0,69.0,,,1.1300000000000026,0.0
2025-02-26 00:00:00,785.4,6.360000000000014,0.0,,57.833333333333336,59.54666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,418.0,,69.41000000000001,,,84.0,69.0,,,1.2299999999999969,0.0
2025-02-26 00:15:00,779.7466666666666,-6.360000000000014,0.0,,58.666666666666664,59.67333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,420.0,,69.26,,,84.0,69.0,,,1.2800000000000011,0.0
2025-02-26 00:30:00,767.0366666666667,-10.590000000000032,0.0,,58.5,59.44,775.5099999999999,0.0,66.99,,0.0,,0.0,,434.3333333333333,,69.52666666666666,,,84.0,69.0,,,1.2199999999999989,0.0
2025-02-26 00:45:00,767.0300000000001,-8.480000000000018,0.0,,58.666666666666664,59.29666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,434.3333333333333,,69.67666666666666,,,84.0,69.0,,,1.3399999999999963,0.0
2025-02-26 01:00:00,773.3933333333333,-4.240000000000009,0.0,,59.333333333333336,59.31333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,424.6666666666667,,69.49333333333333,,,84.0,69.0,,,1.3100000000000023,0.0
2025-02-26 01:15:00,768.4466666666667,-6.360000000000014,0.0,,59.166666666666664,59.370000000000005,775.5099999999999,0.0,66.99,,0.0,,0.0,,416.0,,69.29333333333334,,,84.0,69.0,,,1.2299999999999969,0.0
2025-02-26 01:30:00,764.9166666666666,-16.950000000000045,0.0,,59.333333333333336,59.18666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,416.6666666666667,,69.5,,,84.0,69.0,,,1.259999999999998,0.0
2025-02-26 01:45:00,778.3366666666667,0.0,0.0,,60.0,64.45666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,413.3333333333333,,69.55666666666666,,,84.0,69.0,,,1.3500000000000014,0.0
2025-02-26 02:00:00,779.04,-6.360000000000014,0.0,,59.833333333333336,61.550000000000004,775.5099999999999,0.0,66.99,,0.0,,0.0,,410.0,,69.46666666666665,,,84.0,69.0,,,-0.8099999999999881,0.0
2025-02-26 02:15:00,771.98,0.0,0.0,,60.166666666666664,64.89333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,410.6666666666667,,69.28333333333335,,,84.0,69.0,,,1.4399999999999977,0.0
2025-02-26 02:30:00,768.4466666666667,-2.1200000000000045,0.0,,60.0,61.97666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,414.6666666666667,,69.43666666666667,,,84.0,69.0,,,-0.3999999999999986,0.0
2025-02-26 02:45:00,777.63,-10.590000000000032,0.0,,60.333333333333336,67.35333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,416.0,,69.47,,,84.0,69.0,,,1.3299999999999983,0.0
2025-02-26 03:00:00,777.63,2.1200000000000045,0.0,,60.166666666666664,62.403333333333336,775.5099999999999,0.0,66.99,,0.0,,0.0,,412.6666666666667,,69.73333333333333,,,84.0,69.0,,,1.75,0.0
2025-02-26 03:15:00,780.4533333333334,19.07000000000005,0.0,,60.5,64.29333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,416.0,,69.50666666666666,,,84.0,69.0,,,1.7000000000000028,0.0
2025-02-26 03:30:00,769.1566666666666,6.360000000000014,0.0,,60.666666666666664,67.45333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,416.0,,69.72333333333334,,,84.0,69.0,,,1.7099999999999937,0.0
2025-02-26 03:45:00,774.0933333333332,-8.480000000000018,0.0,,60.833333333333336,67.49666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,416.6666666666667,,69.98666666666666,,,84.0,69.0,,,1.8699999999999903,0.0
2025-02-26 04:00:00,772.6866666666666,6.360000000000014,0.0,,60.666666666666664,67.12666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,418.6666666666667,,70.04666666666667,,,84.0,69.0,,,2.230000000000004,0.0
2025-02-26 04:15:00,769.1533333333333,-21.18999999999994,0.0,,61.0,67.16,775.5099999999999,0.0,66.99,,0.0,,0.0,,420.6666666666667,,70.08,,,84.0,69.0,,,2.219999999999999,0.0
2025-02-26 04:30:00,779.04,-12.710000000000036,0.0,,61.5,67.05666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,429.3333333333333,,70.16666666666667,,,84.0,69.0,,,2.289999999999992,0.0
2025-02-26 04:45:00,776.9233333333333,0.0,0.0,,61.333333333333336,66.86666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,432.6666666666667,,70.23,,,84.0,69.0,,,2.4499999999999886,0.0
2025-02-26 05:00:00,774.8033333333333,-8.480000000000018,0.0,,61.166666666666664,66.84666666666668,775.5099999999999,0.0,66.99,,0.0,,0.0,,442.0,,70.30666666666666,,,84.0,69.0,,,2.5600000000000023,0.0
2025-02-26 05:15:00,767.7400000000001,-23.309999999999945,0.0,,61.5,66.87,775.5099999999999,0.0,66.99,,0.0,,0.0,,431.3333333333333,,70.25666666666666,,,84.0,69.0,,,2.280000000000001,0.0
2025-02-26 05:30:00,779.04,-8.480000000000018,0.0,,61.5,66.72000000000001,775.5099999999999,0.0,66.99,,0.0,,0.0,,429.3333333333333,,70.26333333333334,,,84.0,69.0,,,2.5200000000000102,0.0
2025-02-26 05:45:00,771.9766666666666,-2.1200000000000045,0.0,,61.5,66.59666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,427.6666666666667,,70.21333333333332,,,84.0,69.0,,,2.569999999999993,0.0
2025-02-26 06:00:00,779.7466666666666,2.1200000000000045,0.0,,61.666666666666664,66.48666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,428.0,,70.20666666666666,,,84.0,69.0,,,2.559999999999995,0.0
2025-02-26 06:15:00,769.1533333333333,-2.1200000000000045,0.0,,61.5,66.32,775.5099999999999,0.0,66.99,,0.0,,0.0,,430.6666666666667,,70.25,,,84.0,69.0,,,2.6399999999999935,0.0
2025-02-26 06:30:00,764.21,-21.18999999999994,0.0,,61.833333333333336,66.12333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,433.3333333333333,,70.20666666666666,,,84.0,69.0,,,2.729999999999997,0.0
2025-02-26 06:45:00,769.1533333333333,-4.240000000000009,0.0,,62.0,65.74333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,430.0,,70.11333333333333,,,84.0,69.0,,,2.8500000000000085,0.0
2025-02-26 07:00:00,769.1533333333333,-16.950000000000045,0.0,,62.0,65.31,775.5099999999999,0.0,66.99,,0.0,,0.0,,435.0,,70.07333333333334,,,84.0,69.0,,,3.000000000000007,0.0
2025-02-26 07:15:00,772.6833333333334,-6.360000000000014,0.0,,62.0,65.24000000000001,775.5099999999999,0.0,66.99,,0.0,,0.0,,440.3333333333333,,70.01,,,84.0,69.0,,,3.1100000000000065,0.0
2025-02-26 07:30:00,782.5733333333334,2.1200000000000045,0.0,,62.333333333333336,65.11333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,446.3333333333333,,70.01666666666667,,,84.0,69.0,,,3.079999999999991,0.0
2025-02-26 07:45:00,781.8666666666667,0.0,0.0,,62.5,64.98666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,456.3333333333333,,70.10000000000001,,,84.0,69.0,,,3.260000000000005,0.0
2025-02-26 08:00:00,771.2733333333332,2.1200000000000045,0.0,,62.833333333333336,65.0,775.5099999999999,0.0,66.99,,0.0,,0.0,,453.0,,69.97333333333334,,,84.0,69.0,,,3.3200000000000003,0.0
2025-02-26 08:15:00,772.6866666666666,8.480000000000018,0.0,,62.833333333333336,64.86333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,452.3333333333333,,69.86999999999999,,,84.0,69.0,,,3.3200000000000074,0.0
2025-02-26 08:30:00,773.39,19.07000000000005,0.0,,63.0,64.78333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,454.0,,69.84,,,84.0,69.0,,,3.319999999999993,0.0
2025-02-26 08:45:00,765.6199999999999,-8.480000000000018,0.0,,62.833333333333336,64.65333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,455.6666666666667,,69.80666666666666,,,84.0,69.0,,,3.3499999999999943,0.0
2025-02-26 09:00:00,776.9233333333333,16.950000000000045,0.0,,63.166666666666664,64.55666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,455.6666666666667,,69.74,,,84.0,69.0,,,3.5700000000000074,0.0
2025-02-26 09:15:00,769.1533333333333,-14.830000000000041,0.0,,63.166666666666664,64.65333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,459.0,,69.71,,,84.0,69.0,,,3.500000000000007,0.0
2025-02-26 09:30:00,769.86,-21.18999999999994,0.0,,63.5,64.76666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,457.6666666666667,,69.69666666666666,,,84.0,69.0,,,3.3999999999999915,0.0
2025-02-26 09:45:00,776.9233333333333,6.360000000000014,0.0,,63.5,64.74666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,459.0,,69.69,,,84.0,69.0,,,3.4099999999999966,0.0
2025-02-26 10:00:00,781.1566666666668,10.590000000000032,0.0,,63.5,64.76,775.5099999999999,0.0,66.99,,0.0,,0.0,,461.6666666666667,,69.69666666666666,,,84.0,69.0,,,3.3599999999999994,0.0
2025-02-26 10:15:00,773.39,4.240000000000009,0.0,,63.5,64.56,775.5099999999999,0.0,66.99,,0.0,,0.0,,476.0,,69.79,,,84.0,69.0,,,3.4599999999999937,0.0
2025-02-26 10:30:00,771.9766666666666,0.0,0.0,,63.5,64.53,775.5099999999999,0.0,66.99,,0.0,,0.0,,485.6666666666667,,69.84,,,84.0,69.0,,,3.510000000000005,0.0
2025-02-26 10:45:00,779.0433333333334,6.360000000000014,0.0,,63.5,64.53666666666668,775.5099999999999,0.0,66.99,,0.0,,0.0,,498.6666666666667,,69.84,,,84.0,69.0,,,3.490000000000002,0.0
2025-02-26 11:00:00,775.5099999999999,-6.360000000000014,0.0,,63.333333333333336,64.53333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,503.3333333333333,,69.87333333333333,,,84.0,69.0,,,3.5,0.0
2025-02-26 11:15:00,779.75,8.480000000000018,0.0,,64.0,64.48333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,502.0,,70.05333333333333,,,84.0,69.0,,,3.5800000000000054,0.0
2025-02-26 11:30:00,773.3933333333333,8.480000000000018,0.0,,64.0,64.34666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,508.0,,69.96666666666665,,,84.0,69.0,,,3.529999999999994,0.0
2025-02-26 11:45:00,773.39,-4.240000000000009,0.0,,64.16666666666667,64.28000000000002,775.5099999999999,0.0,66.99,,0.0,,0.0,,510.0,,69.86666666666666,,,84.0,69.0,,,3.6100000000000065,0.0
2025-02-26 12:00:00,778.3333333333334,-4.240000000000009,0.0,,64.16666666666667,64.16666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,494.0,,69.82,,,84.0,69.0,,,3.5500000000000043,0.0
2025-02-26 12:15:00,770.5633333333334,10.590000000000032,0.0,,64.5,64.05,775.5099999999999,0.0,66.99,,0.0,,0.0,,492.6666666666667,,69.71,,,84.0,69.0,,,3.6600000000000037,0.0
2025-02-26 12:30:00,779.75,8.480000000000018,0.0,,64.33333333333333,64.03333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,502.6666666666667,,69.71,,,84.0,69.0,,,3.6700000000000017,0.0
2025-02-26 12:45:00,769.8566666666667,-6.360000000000014,0.0,,64.33333333333333,64.25,775.5099999999999,0.0,66.99,,0.0,,0.0,,508.0,,69.73333333333333,,,84.0,69.0,,,3.6100000000000065,0.0
2025-02-26 13:00:00,772.6833333333334,-2.1200000000000045,0.0,,65.0,64.59333333333332,775.5099999999999,0.0,66.99,,0.0,,0.0,,526.0,,69.98,,,84.0,69.0,,,3.6599999999999966,0.0
2025-02-26 13:15:00,772.6833333333334,-6.360000000000014,0.0,,64.83333333333333,64.85000000000001,775.5099999999999,0.0,66.99,,0.0,,0.0,,559.3333333333334,,70.25999999999999,,,84.0,69.0,,,3.460000000000008,0.0
2025-02-26 13:30:00,774.8000000000001,-8.480000000000018,0.0,,65.0,65.29666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,576.6666666666666,,70.46,,,84.0,69.0,,,3.489999999999995,0.0
2025-02-26 13:45:00,779.04,-2.1200000000000045,0.0,,65.0,65.95,775.5099999999999,0.0,66.99,,0.0,,0.0,,535.6666666666666,,70.47,,,84.0,69.0,,,3.260000000000005,0.0
2025-02-26 14:00:00,778.3333333333334,0.0,0.0,,65.0,66.63333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,524.3333333333334,,70.49666666666667,,,84.0,69.0,,,2.8600000000000065,0.0
2025-02-26 14:15:00,775.5100000000001,-19.069999999999936,0.0,,64.83333333333333,67.25,775.5099999999999,0.0,66.99,,0.0,,0.0,,520.3333333333334,,70.66333333333334,,,84.0,69.0,,,2.739999999999995,0.0
2025-02-26 14:30:00,783.9866666666667,14.830000000000041,0.0,,65.16666666666667,67.83666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,518.3333333333334,,70.79666666666667,,,84.0,69.0,,,2.489999999999995,0.0
2025-02-26 14:45:00,762.7966666666666,-19.069999999999936,0.0,,65.33333333333333,68.17666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,524.6666666666666,,70.75333333333333,,,84.0,69.0,,,2.3600000000000136,0.0
2025-02-26 15:00:00,781.8666666666667,21.190000000000055,0.0,,65.33333333333333,68.78666666666668,775.5099999999999,0.0,66.99,,0.0,,0.0,,509.3333333333333,,70.74333333333333,,,84.0,69.0,,,2.1899999999999977,0.0
2025-02-26 15:15:00,772.6833333333334,19.07000000000005,0.0,,65.5,62.84666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,492.6666666666667,,70.50666666666666,,,84.0,69.0,,,1.9699999999999989,0.0
2025-02-26 15:30:00,774.8000000000001,-6.360000000000014,0.0,,65.5,63.51333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,511.0,,70.25333333333333,,,84.0,69.0,,,2.0500000000000043,0.0
2025-02-26 15:45:00,776.9233333333333,2.1200000000000045,0.0,,65.5,60.41,775.5099999999999,0.0,66.99,,0.0,,0.0,,517.0,,70.34,,,84.0,69.0,,,1.6399999999999935,0.0
2025-02-26 16:00:00,771.98,-10.590000000000032,0.0,,65.83333333333333,60.38666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,491.3333333333333,,69.89666666666666,,,84.0,69.0,,,1.3400000000000034,0.0
2025-02-26 16:15:00,769.1533333333333,-10.590000000000032,0.0,,65.66666666666667,60.78666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,483.3333333333333,,69.69,,,84.0,69.0,,,1.3100000000000023,0.0
2025-02-26 16:30:00,776.2166666666667,-12.710000000000036,0.0,,65.33333333333333,61.15,775.5099999999999,0.0,66.99,,0.0,,0.0,,473.0,,69.60666666666667,,,84.0,69.0,,,1.2399999999999949,0.0
2025-02-26 16:45:00,764.21,2.1200000000000045,0.0,,65.5,61.43666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,467.0,,69.64,,,84.0,69.0,,,1.2800000000000011,0.0
2025-02-26 17:00:00,777.6266666666667,10.590000000000032,0.0,,65.33333333333333,61.76666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,457.0,,69.72,,,84.0,69.0,,,1.230000000000004,0.0
2025-02-26 17:15:00,771.9766666666668,-2.1200000000000045,0.0,,65.16666666666667,62.02,775.5099999999999,0.0,66.99,,0.0,,0.0,,453.6666666666667,,69.71,,,84.0,69.0,,,1.1799999999999997,0.0
2025-02-26 17:30:00,766.3266666666667,-8.480000000000018,0.0,,65.33333333333333,62.56333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,480.0,,70.05,,,84.0,69.0,,,1.1000000000000014,0.0
2025-02-26 17:45:00,774.0966666666667,-2.1200000000000045,0.0,,65.5,62.81666666666666,775.5099999999999,0.0,66.99,,0.0,,0.0,,499.3333333333333,,70.41333333333334,,,84.0,69.0,,,1.0900000000000034,0.0
2025-02-26 18:00:00,776.9233333333333,14.830000000000041,0.0,,66.0,62.81333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,504.0,,70.64333333333333,,,84.0,69.0,,,1.029999999999994,0.0
2025-02-26 18:15:00,774.8033333333333,-2.1200000000000045,0.0,,65.83333333333333,63.00333333333333,775.5099999999999,0.0,66.99,,0.0,,0.0,,532.6666666666666,,70.62,,,84.0,69.0,,,1.1300000000000026,0.0
2025-02-26 18:30:00,774.8033333333333,2.1200000000000045,0.0,,65.5,63.276666666666664,775.5099999999999,0.0,66.99,,0.0,,0.0,,534.3333333333334,,70.49666666666667,,,84.0,69.0,,,0.9699999999999989,0.0
2025-02-26 18:45:00,781.87,2.1200000000000045,0.0,,65.5,63.21666666666667,775.5099999999999,0.0,66.99,,0.0,,0.0,,529.6666666666666,,70.39,,,84.0,69.0,,,1.1499999999999986,0.0
2025-02-26 19:00:00,778.3366666666667,6.360000000000014,0.0,,65.33333333333333,63.56999999999999,775.5099999999999,0.0,66.99,,0.0,,0.0,,526.6666666666666,,70.38333333333333,,,84.0,69.0,,,1.1099999999999994,0.0
2025-02-26 19:15:00,769.1533333333333,-6.360000000000014,0.0,,64.66666666666667,63.36333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,528.3333333333334,,70.38666666666667,,,84.0,69.0,,,1.0500000000000043,0.0
2025-02-26 19:30:00,779.75,8.480000000000018,0.0,,64.16666666666667,63.126666666666665,775.5099999999999,0.0,66.99,,0.0,,0.0,,519.6666666666666,,70.28666666666668,,,84.0,69.0,,,0.8800000000000026,0.0
2025-02-26 19:45:00,771.2733333333332,12.710000000000036,0.0,,63.5,63.10999999999999,775.5099999999999,0.0,66.99,,0.0,,0.0,,519.3333333333334,,70.23666666666666,,,84.0,69.0,,,0.8900000000000006,0.0
2025-02-26 20:00:00,771.98,-2.1200000000000045,0.0,,63.5,62.95333333333334,775.5099999999999,0.0,66.99,,0.0,,0.0,,541.0,,70.29666666666667,,,84.0,69.0,,,0.9299999999999997,0.0
2025-02-26 20:15:00,777.6266666666667,-6.360000000000014,0.0,,63.333333333333336,63.15,775.5099999999999,0.0,66.99,,0.0,,0.0,,540.3333333333334,,70.39333333333333,,,84.0,69.0,,,0.9499999999999957,0.0
