time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-03 23:15:00,769.86,-4.240000000000009,0.0,2.0,58.833333333333336,62.04333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,431.0,,69.38666666666667,,,84.0,69.0,,,1.240000000000009,0.0
2025-03-03 23:30:00,766.3266666666667,-2.1200000000000045,0.0,2.0,59.333333333333336,61.446666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,435.0,,69.24333333333334,,,84.0,69.0,,,1.5600000000000023,0.0
2025-03-03 23:45:00,774.8033333333333,4.240000000000009,0.0,2.0,59.333333333333336,61.77333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,439.6666666666667,,69.50666666666666,,,84.0,69.0,,,1.0699999999999932,0.0
2025-03-04 00:00:00,773.3866666666667,10.590000000000032,0.0,2.0,60.333333333333336,66.64999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,428.0,,69.50666666666666,,,84.0,69.0,,,2.190000000000005,0.0
2025-03-04 00:15:00,767.0366666666665,0.0,0.0,2.0,60.166666666666664,67.43666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,432.0,,69.79333333333334,,,84.0,69.0,,,1.2600000000000051,0.0
2025-03-04 00:30:00,769.1533333333333,-16.950000000000045,0.0,2.0,60.666666666666664,67.41333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,447.3333333333333,,70.01666666666667,,,84.0,69.0,,,1.7999999999999972,0.0
2025-03-04 00:45:00,778.3366666666667,6.360000000000014,0.0,2.0,60.5,67.19,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,460.3333333333333,,70.19333333333333,,,84.0,69.0,,,1.7000000000000028,0.0
2025-03-04 01:00:00,777.63,-12.710000000000036,0.0,2.0,61.166666666666664,67.16666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,445.6666666666667,,70.25,,,84.0,69.0,,,1.9300000000000068,0.0
2025-03-04 01:15:00,764.9133333333333,-25.42999999999995,0.0,2.0,61.0,67.08333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,434.6666666666667,,70.27999999999999,,,84.0,69.0,,,2.1599999999999966,0.0
2025-03-04 01:30:00,764.9133333333333,-8.480000000000018,0.0,2.0,61.166666666666664,67.10000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,437.3333333333333,,70.47666666666667,,,84.0,69.0,,,2.2099999999999937,0.0
2025-03-04 01:45:00,774.0966666666667,8.480000000000018,0.0,2.0,61.333333333333336,67.03333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,432.6666666666667,,70.64333333333333,,,84.0,69.0,,,2.3400000000000034,0.0
2025-03-04 02:00:00,767.0366666666665,-10.590000000000032,0.0,2.0,61.5,66.85666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,432.6666666666667,,70.42666666666666,,,84.0,69.0,,,2.3900000000000006,0.0
2025-03-04 02:15:00,778.3333333333334,-6.360000000000014,0.0,2.0,62.0,66.62666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,432.6666666666667,,70.38,,,84.0,69.0,,,2.450000000000003,0.0
2025-03-04 02:30:00,777.63,-14.830000000000041,0.0,2.0,61.833333333333336,66.27666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,439.3333333333333,,70.29333333333334,,,84.0,69.0,,,2.5900000000000034,0.0
2025-03-04 02:45:00,775.5099999999999,-12.710000000000036,0.0,2.0,62.0,66.02,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,450.3333333333333,,70.3,,,84.0,69.0,,,2.769999999999996,0.0
2025-03-04 03:00:00,769.86,-2.1200000000000045,0.0,2.0,62.5,65.97333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,449.0,,70.24333333333334,,,84.0,69.0,,,2.780000000000001,0.0
2025-03-04 03:15:00,777.63,-10.590000000000032,0.0,2.0,62.666666666666664,66.02666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,445.6666666666667,,70.20333333333333,,,84.0,69.0,,,2.789999999999999,0.0
2025-03-04 03:30:00,771.98,-4.240000000000009,0.0,2.0,62.666666666666664,65.99666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,446.0,,70.14,,,84.0,69.0,,,2.759999999999998,0.0
2025-03-04 03:45:00,772.6866666666666,2.1200000000000045,0.0,2.0,63.0,66.15666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,446.0,,70.12333333333333,,,84.0,69.0,,,2.710000000000001,0.0
2025-03-04 04:00:00,771.2733333333334,4.240000000000009,0.0,2.0,62.833333333333336,66.20666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,440.3333333333333,,70.11666666666667,,,84.0,69.0,,,2.6899999999999977,0.0
2025-03-04 04:15:00,775.5099999999999,-10.590000000000032,0.0,2.0,63.166666666666664,66.27666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,437.6666666666667,,70.14666666666666,,,84.0,69.0,,,2.6899999999999977,0.0
2025-03-04 04:30:00,772.6833333333334,2.1200000000000045,0.0,2.0,63.5,66.40666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,442.0,,70.18666666666667,,,84.0,69.0,,,2.6300000000000026,0.0
2025-03-04 04:45:00,767.0333333333333,-8.480000000000018,0.0,2.0,63.5,66.36,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,445.0,,70.18333333333334,,,84.0,69.0,,,2.6699999999999946,0.0
2025-03-04 05:00:00,769.1533333333333,-16.950000000000045,0.0,2.0,63.666666666666664,66.29333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,448.0,,70.23333333333333,,,84.0,69.0,,,2.6299999999999955,0.0
2025-03-04 05:15:00,764.21,-16.950000000000045,0.0,2.0,64.0,66.2,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,441.3333333333333,,70.17666666666666,,,84.0,69.0,,,2.6499999999999986,0.0
2025-03-04 05:30:00,765.62,16.950000000000045,0.0,2.0,63.833333333333336,66.06333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,438.0,,70.2,,,84.0,69.0,,,2.710000000000001,0.0
2025-03-04 05:45:00,762.09,-21.18999999999994,0.0,2.0,64.0,66.02,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,432.0,,70.17333333333333,,,84.0,69.0,,,2.740000000000002,0.0
2025-03-04 06:00:00,780.4533333333334,-2.1200000000000045,0.0,2.0,63.833333333333336,65.97666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,431.6666666666667,,70.17333333333333,,,84.0,69.0,,,2.789999999999999,0.0
2025-03-04 06:15:00,785.4,21.190000000000055,0.0,2.0,64.0,65.86,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,428.3333333333333,,70.15333333333334,,,84.0,69.0,,,2.749999999999993,0.0
2025-03-04 06:30:00,778.3366666666667,8.480000000000018,0.0,2.0,64.33333333333333,65.83999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,428.0,,70.11,,,84.0,69.0,,,2.829999999999991,0.0
2025-03-04 06:45:00,787.5166666666668,10.590000000000032,0.0,2.0,64.0,65.89333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,425.6666666666667,,70.04666666666667,,,84.0,69.0,,,2.8499999999999943,0.0
2025-03-04 07:00:00,785.3966666666666,-8.480000000000018,0.0,2.0,64.33333333333333,65.91333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,424.0,,70.08333333333333,,,84.0,69.0,,,2.8100000000000023,0.0
2025-03-04 07:15:00,772.6833333333334,-6.360000000000014,0.0,2.0,64.5,65.89999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,426.6666666666667,,70.07666666666667,,,84.0,69.0,,,2.8499999999999943,0.0
2025-03-04 07:30:00,782.5733333333334,21.190000000000055,0.0,2.0,64.5,66.08,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,434.6666666666667,,70.08999999999999,,,84.0,69.0,,,2.760000000000005,0.0
2025-03-04 07:45:00,769.15,-8.480000000000018,0.0,2.0,64.33333333333333,66.42666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,439.3333333333333,,70.13666666666667,,,84.0,69.0,,,2.700000000000003,0.0
2025-03-04 08:00:00,769.86,-12.710000000000036,0.0,2.0,64.33333333333333,66.61333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,431.3333333333333,,70.20666666666666,,,84.0,69.0,,,2.569999999999993,0.0
2025-03-04 08:15:00,779.75,8.480000000000018,0.0,2.0,64.5,66.49333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,429.3333333333333,,70.22666666666667,,,84.0,69.0,,,2.6000000000000085,0.0
2025-03-04 08:30:00,781.16,-4.240000000000009,0.0,2.0,64.66666666666667,66.37,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,428.0,,70.17999999999999,,,84.0,69.0,,,2.6799999999999997,0.0
2025-03-04 08:45:00,774.1,-16.950000000000045,0.0,2.0,64.5,66.38666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,429.3333333333333,,70.19333333333334,,,84.0,69.0,,,2.6899999999999977,0.0
2025-03-04 09:00:00,778.3366666666667,6.360000000000014,0.0,2.0,64.33333333333333,66.49000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,427.3333333333333,,70.23,,,84.0,69.0,,,2.5900000000000034,0.0
2025-03-04 09:15:00,779.75,-10.590000000000032,0.0,2.0,64.16666666666667,66.67999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,425.3333333333333,,70.23666666666666,,,84.0,69.0,,,2.530000000000001,0.0
2025-03-04 09:30:00,773.39,10.590000000000032,0.0,2.0,64.5,66.76333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,424.6666666666667,,70.24333333333334,,,84.0,69.0,,,2.490000000000009,0.0
2025-03-04 09:45:00,775.5099999999999,0.0,0.0,2.0,64.5,67.07666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,425.6666666666667,,70.27,,,84.0,69.0,,,2.5,0.0
2025-03-04 10:00:00,770.5666666666666,-12.710000000000036,0.0,2.0,64.5,67.24666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.0,,70.28666666666668,,,84.0,69.0,,,2.3299999999999983,0.0
2025-03-04 10:15:00,782.5733333333334,6.360000000000014,0.0,2.0,64.5,67.52333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.6666666666667,,70.37,,,84.0,69.0,,,2.219999999999999,0.0
2025-03-04 10:30:00,779.7466666666666,4.240000000000009,0.0,2.0,64.5,67.83333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,462.3333333333333,,70.48,,,84.0,69.0,,,2.0200000000000102,0.0
2025-03-04 10:45:00,776.9233333333333,0.0,0.0,2.0,64.5,68.18333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,443.6666666666667,,70.50666666666666,,,84.0,69.0,,,2.039999999999992,0.0
2025-03-04 11:00:00,774.1,16.950000000000045,0.0,2.0,64.16666666666667,68.41666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,432.3333333333333,,70.53333333333335,,,84.0,69.0,,,1.8899999999999864,0.0
2025-03-04 11:15:00,777.63,4.240000000000009,0.0,2.0,64.0,62.25666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,426.6666666666667,,70.58,,,84.0,69.0,,,1.8199999999999932,0.0
2025-03-04 11:30:00,770.5666666666666,-4.240000000000009,0.0,2.0,64.66666666666667,66.93333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,449.3333333333333,,70.33999999999999,,,84.0,69.0,,,1.5799999999999983,0.0
2025-03-04 11:45:00,776.2166666666667,4.240000000000009,0.0,2.0,64.33333333333333,61.96666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,439.6666666666667,,70.29666666666667,,,84.0,69.0,,,1.7800000000000011,0.0
2025-03-04 12:00:00,773.3933333333333,-2.1200000000000045,0.0,2.0,64.66666666666667,66.72333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,443.0,,70.03333333333335,,,84.0,69.0,,,2.8200000000000003,0.0
2025-03-04 12:15:00,780.4533333333334,0.0,0.0,3.0,64.66666666666667,61.64333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,428.0,,70.03333333333333,,,84.0,69.0,,,0.9699999999999989,0.0
2025-03-04 12:30:00,779.7466666666666,4.240000000000009,0.0,2.0,64.5,66.47000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,427.3333333333333,,70.03333333333333,,,84.0,69.0,,,1.5500000000000114,0.0
2025-03-04 12:45:00,771.27,-4.240000000000009,0.0,3.0,64.0,64.09,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,428.0,,70.21,,,84.0,69.0,,,-0.7999999999999972,0.0
2025-03-04 13:00:00,769.8566666666666,-4.240000000000009,0.0,3.0,63.833333333333336,65.37666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,444.3333333333333,,70.41666666666667,,,84.0,69.0,,,-0.7999999999999972,0.0
2025-03-04 13:15:00,769.86,2.1200000000000045,0.0,2.0,63.166666666666664,62.21666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,496.6666666666667,,70.89,,,84.0,69.0,,,1.980000000000004,0.0
2025-03-04 13:30:00,788.2233333333334,27.549999999999955,0.0,2.0,63.5,64.83999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,459.0,,70.47333333333334,,,84.0,69.0,,,1.3400000000000034,0.0
2025-03-04 13:45:00,768.4433333333333,-6.360000000000014,0.0,3.0,62.833333333333336,60.30666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,435.3333333333333,,70.24333333333334,,,84.0,69.0,,,1.2100000000000009,0.0
2025-03-04 14:00:00,786.1033333333334,12.710000000000036,0.0,2.0,63.0,65.03666666666668,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,448.3333333333333,,70.10000000000001,,,84.0,69.0,,,1.5300000000000011,0.0
2025-03-04 14:15:00,767.7400000000001,-21.18999999999994,0.0,3.0,63.0,59.339999999999996,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,455.0,,70.07000000000001,,,84.0,69.0,,,1.4399999999999977,0.0
2025-03-04 14:30:00,779.7466666666666,-8.480000000000018,0.0,3.0,62.833333333333336,59.50333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,444.0,,69.88,,,84.0,69.0,,,1.220000000000006,0.0
2025-03-04 14:45:00,787.5166666666668,21.190000000000055,0.0,3.0,63.0,59.839999999999996,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,452.6666666666667,,69.74,,,84.0,69.0,,,1.1700000000000017,0.0
2025-03-04 15:00:00,779.04,10.590000000000032,0.0,3.0,63.333333333333336,60.04666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,440.3333333333333,,69.64999999999999,,,84.0,69.0,,,1.0300000000000011,0.0
2025-03-04 15:15:00,773.3933333333333,-12.710000000000036,0.0,3.0,63.833333333333336,60.35999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.6666666666667,,69.44,,,84.0,69.0,,,1.1299999999999955,0.0
2025-03-04 15:30:00,766.3299999999999,-19.069999999999936,0.0,3.0,64.16666666666667,60.656666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,446.3333333333333,,69.58999999999999,,,84.0,69.0,,,1.0300000000000011,0.0
2025-03-04 15:45:00,776.9233333333333,-6.360000000000014,0.0,3.0,64.0,60.69333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,463.6666666666667,,69.75999999999999,,,84.0,69.0,,,0.9499999999999957,0.0
2025-03-04 16:00:00,771.2733333333332,-4.240000000000009,0.0,3.0,64.16666666666667,61.17333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,443.6666666666667,,69.59333333333332,,,84.0,69.0,,,1.0500000000000043,0.0
2025-03-04 16:15:00,769.86,-8.480000000000018,0.0,3.0,63.666666666666664,61.15,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,441.6666666666667,,69.8,,,84.0,69.0,,,1.0100000000000051,0.0
2025-03-04 16:30:00,776.9233333333333,12.710000000000036,0.0,3.0,63.833333333333336,61.39333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,434.3333333333333,,69.60333333333334,,,84.0,69.0,,,0.9100000000000037,0.0
2025-03-04 16:45:00,787.5133333333333,-6.360000000000014,0.0,3.0,63.666666666666664,61.56666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,428.6666666666667,,69.50666666666666,,,84.0,69.0,,,1.009999999999998,0.0
2025-03-04 17:00:00,783.9866666666667,21.190000000000055,0.0,3.0,63.5,61.61000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.6666666666667,,69.57333333333332,,,84.0,69.0,,,0.8699999999999974,0.0
2025-03-04 17:15:00,776.9200000000001,-6.360000000000014,0.0,3.0,63.5,61.97,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,435.6666666666667,,69.74666666666667,,,84.0,69.0,,,0.8699999999999974,0.0
2025-03-04 17:30:00,774.8033333333333,-2.1200000000000045,0.0,3.0,63.5,61.50333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,469.3333333333333,,69.87666666666667,,,84.0,69.0,,,0.9400000000000048,0.0
2025-03-04 17:45:00,770.5666666666666,2.1200000000000045,0.0,3.0,63.666666666666664,61.78333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,486.3333333333333,,69.94,,,84.0,69.0,,,0.9600000000000009,0.0
2025-03-04 18:00:00,776.2166666666667,-2.1200000000000045,0.0,3.0,63.0,62.21666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,474.0,,69.94333333333333,,,84.0,69.0,,,0.9600000000000009,0.0
2025-03-04 18:15:00,781.16,6.360000000000014,0.0,3.0,63.166666666666664,61.81,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,492.3333333333333,,70.29666666666667,,,84.0,69.0,,,0.8799999999999955,0.0
2025-03-04 18:30:00,775.5066666666667,-6.360000000000014,0.0,3.0,63.0,61.71333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,476.3333333333333,,70.25,,,84.0,69.0,,,0.9399999999999977,0.0
2025-03-04 18:45:00,778.3333333333334,10.590000000000032,0.0,3.0,63.333333333333336,62.10666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,466.3333333333333,,70.09666666666666,,,84.0,69.0,,,0.8700000000000045,0.0
2025-03-04 19:00:00,771.9766666666666,-8.480000000000018,0.0,3.0,63.5,61.99666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,459.3333333333333,,70.09333333333333,,,84.0,69.0,,,0.8699999999999974,0.0
2025-03-04 19:15:00,762.09,-10.590000000000032,0.0,3.0,63.333333333333336,61.77666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,459.0,,70.07333333333334,,,84.0,69.0,,,0.970000000000006,0.0
2025-03-04 19:30:00,782.5733333333334,6.360000000000014,0.0,3.0,63.333333333333336,61.57333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,440.3333333333333,,69.91333333333334,,,84.0,69.0,,,0.8400000000000034,0.0
2025-03-04 19:45:00,771.2733333333332,-12.710000000000036,0.0,3.0,63.5,61.65,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,437.3333333333333,,69.85666666666667,,,84.0,69.0,,,0.9000000000000057,0.0
2025-03-04 20:00:00,772.6833333333334,10.590000000000032,0.0,3.0,63.5,61.55666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,445.3333333333333,,70.02666666666666,,,84.0,69.0,,,0.990000000000002,0.0
2025-03-04 20:15:00,776.2166666666667,-6.360000000000014,0.0,3.0,63.5,61.593333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,446.3333333333333,,70.07000000000001,,,84.0,69.0,,,0.9100000000000037,0.0
2025-03-04 20:30:00,764.9166666666666,-21.18999999999994,0.0,3.0,63.5,61.63333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,441.0,,69.98,,,84.0,69.0,,,0.9199999999999946,0.0
2025-03-04 20:45:00,774.0966666666667,2.1200000000000045,0.0,3.0,64.0,61.663333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,434.0,,70.02666666666666,,,84.0,69.0,,,0.9699999999999989,0.0
2025-03-04 21:00:00,779.04,-4.240000000000009,0.0,3.0,63.666666666666664,61.550000000000004,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,432.3333333333333,,70.06333333333333,,,84.0,69.0,,,0.8200000000000003,0.0
2025-03-04 21:15:00,779.0433333333334,8.480000000000018,0.0,3.0,63.666666666666664,61.76666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,436.3333333333333,,70.12,,,84.0,69.0,,,1.0100000000000051,0.0
2025-03-04 21:30:00,763.5033333333332,-8.480000000000018,0.0,3.0,63.666666666666664,61.81666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,431.6666666666667,,70.11666666666667,,,84.0,69.0,,,0.8900000000000006,0.0
2025-03-04 21:45:00,775.5099999999999,2.1200000000000045,0.0,3.0,63.833333333333336,61.653333333333336,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,433.3333333333333,,70.05333333333333,,,84.0,69.0,,,0.8900000000000006,0.0
2025-03-04 22:00:00,776.2166666666667,2.1200000000000045,0.0,3.0,64.0,61.49666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,448.0,,69.96333333333334,,,84.0,69.0,,,0.9299999999999997,0.0
2025-03-04 22:15:00,781.8633333333333,-2.1200000000000045,0.0,3.0,63.833333333333336,61.43,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,484.0,,69.96666666666667,,,84.0,69.0,,,0.9100000000000037,0.0
2025-03-04 22:30:00,769.8566666666666,-6.360000000000014,0.0,3.0,64.0,61.34,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,489.0,,70.00333333333333,,,84.0,69.0,,,0.980000000000004,0.0
2025-03-04 22:45:00,775.5099999999999,-16.950000000000045,0.0,3.0,64.16666666666667,61.21333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,538.6666666666666,,70.03333333333335,,,84.0,69.0,,,0.9200000000000017,0.0
2025-03-04 23:00:00,782.5733333333334,6.360000000000014,0.0,3.0,64.16666666666667,61.18333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,497.0,,69.94333333333334,,,84.0,69.0,,,0.9500000000000028,0.0
2025-03-04 23:15:00,778.3366666666667,-10.590000000000032,0.0,3.0,64.33333333333333,61.21333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,482.3333333333333,,69.87666666666667,,,84.0,69.0,,,0.8699999999999974,0.0
2025-03-04 23:30:00,766.3266666666667,-2.1200000000000045,0.0,3.0,64.33333333333333,61.21,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,499.3333333333333,,69.84,,,84.0,69.0,,,0.8800000000000026,0.0
2025-03-04 23:45:00,764.21,-14.830000000000041,0.0,3.0,64.83333333333333,61.29333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,523.3333333333334,,69.96666666666665,,,84.0,69.0,,,0.9399999999999977,0.0
2025-03-05 00:00:00,776.2166666666667,0.0,0.0,3.0,64.83333333333333,61.123333333333335,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,517.3333333333334,,69.96333333333332,,,84.0,69.0,,,0.970000000000006,0.0
2025-03-05 00:15:00,782.5733333333334,12.710000000000036,0.0,3.0,65.0,60.89000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,500.6666666666667,,69.84,,,84.0,69.0,,,0.8999999999999986,0.0
2025-03-05 00:30:00,795.2866666666667,36.01999999999998,0.0,3.0,65.16666666666667,60.49333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,502.6666666666667,,69.83666666666666,,,84.0,69.0,,,0.9299999999999997,0.0
2025-03-05 00:45:00,777.63,4.240000000000009,0.0,3.0,65.16666666666667,59.81,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,514.0,,69.86666666666666,,,84.0,69.0,,,1.0499999999999972,0.0
2025-03-05 01:00:00,788.93,6.360000000000014,0.0,3.0,65.5,59.72,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,489.6666666666667,,69.81666666666666,,,84.0,69.0,,,1.1400000000000006,0.0
2025-03-05 01:15:00,772.6866666666666,4.240000000000009,0.0,3.0,66.0,59.67666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,461.6666666666667,,69.96333333333332,,,84.0,69.0,,,1.1200000000000045,0.0
2025-03-05 01:30:00,769.1533333333333,2.1200000000000045,0.0,3.0,66.16666666666667,59.623333333333335,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,441.0,,70.05333333333333,,,84.0,69.0,,,1.2100000000000009,0.0
2025-03-05 01:45:00,779.0433333333334,23.31000000000006,0.0,3.0,66.16666666666667,59.52666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.0,,70.06,,,84.0,69.0,,,1.240000000000002,0.0
2025-03-05 02:00:00,772.6833333333334,-12.710000000000036,0.0,3.0,66.33333333333333,59.89333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,424.0,,69.78333333333333,,,84.0,69.0,,,1.2100000000000009,0.0
2025-03-05 02:15:00,774.8033333333333,-2.1200000000000045,0.0,3.0,66.0,60.04333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,421.3333333333333,,69.80333333333334,,,84.0,69.0,,,1.1099999999999994,0.0
2025-03-05 02:30:00,773.3933333333333,6.360000000000014,0.0,3.0,66.66666666666667,60.23666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,424.6666666666667,,69.90666666666665,,,84.0,69.0,,,1.1499999999999986,0.0
2025-03-05 02:45:00,774.1,4.240000000000009,0.0,3.0,66.66666666666667,60.31333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,432.0,,69.88666666666667,,,84.0,69.0,,,1.1299999999999955,0.0
2025-03-05 03:00:00,777.63,6.360000000000014,0.0,3.0,67.0,60.050000000000004,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,428.6666666666667,,69.77666666666666,,,84.0,69.0,,,0.980000000000004,0.0
2025-03-05 03:15:00,762.7966666666666,-6.360000000000014,0.0,3.0,67.0,59.52666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.0,,69.67999999999999,,,84.0,69.0,,,1.1900000000000048,0.0
2025-03-05 03:30:00,778.3366666666667,4.240000000000009,0.0,3.0,67.0,59.48333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.6666666666667,,69.55,,,84.0,69.0,,,1.3500000000000014,0.0
2025-03-05 03:45:00,775.5099999999999,2.1200000000000045,0.0,3.0,67.0,59.57666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,432.6666666666667,,69.51666666666667,,,84.0,69.0,,,1.2899999999999991,0.0
2025-03-05 04:00:00,775.5099999999999,19.07000000000005,0.0,3.0,67.16666666666667,59.74333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,425.3333333333333,,69.46333333333332,,,84.0,69.0,,,1.2100000000000009,0.0
2025-03-05 04:15:00,774.8066666666667,4.240000000000009,0.0,3.0,67.5,59.63666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,422.6666666666667,,69.46333333333332,,,84.0,69.0,,,1.3000000000000043,0.0
2025-03-05 04:30:00,773.39,12.710000000000036,0.0,3.0,67.16666666666667,59.54333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,420.6666666666667,,69.59333333333333,,,84.0,69.0,,,1.2299999999999969,0.0
2025-03-05 04:45:00,758.56,-14.830000000000041,0.0,3.0,67.16666666666667,59.48666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,427.3333333333333,,69.68333333333334,,,84.0,69.0,,,1.2000000000000028,0.0
2025-03-05 05:00:00,770.5666666666666,2.1200000000000045,0.0,3.0,67.5,59.370000000000005,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,424.6666666666667,,69.66,,,84.0,69.0,,,1.2999999999999972,0.0
2025-03-05 05:15:00,778.3333333333334,0.0,0.0,3.0,67.33333333333333,59.31666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,420.0,,69.60333333333334,,,84.0,69.0,,,1.3600000000000065,0.0
2025-03-05 05:30:00,777.63,8.480000000000018,0.0,3.0,67.5,59.22666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,417.3333333333333,,69.55666666666666,,,84.0,69.0,,,1.1399999999999935,0.0
2025-03-05 05:45:00,779.7466666666666,2.1200000000000045,0.0,3.0,67.5,59.173333333333325,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,424.0,,69.56333333333333,,,84.0,69.0,,,1.3299999999999983,0.0
2025-03-05 06:00:00,776.2199999999999,6.360000000000014,0.0,2.0,68.33333333333333,67.25333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,416.6666666666667,,69.77,,,84.0,69.0,,,1.289999999999992,0.0
2025-03-05 06:15:00,774.8066666666667,-10.590000000000032,0.0,3.0,68.33333333333333,59.96333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,414.0,,69.90666666666667,,,84.0,69.0,,,1.0900000000000034,0.0
2025-03-05 06:30:00,774.0966666666667,2.1200000000000045,0.0,3.0,68.16666666666667,59.60666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,412.6666666666667,,69.69,,,84.0,69.0,,,1.3500000000000014,0.0
2025-03-05 06:45:00,778.3366666666667,-14.830000000000041,0.0,3.0,68.16666666666667,59.67666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,413.3333333333333,,69.67,,,84.0,69.0,,,1.2999999999999972,0.0
2025-03-05 07:00:00,764.9133333333333,-4.240000000000009,0.0,3.0,68.33333333333333,59.826666666666675,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,410.0,,69.57333333333334,,,84.0,69.0,,,1.1200000000000045,0.0
2025-03-05 07:15:00,776.9200000000001,10.590000000000032,0.0,3.0,68.33333333333333,59.910000000000004,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,407.3333333333333,,69.40666666666668,,,84.0,69.0,,,1.1000000000000014,0.0
2025-03-05 07:30:00,769.86,2.1200000000000045,0.0,3.0,68.33333333333333,59.64333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,404.6666666666667,,69.44666666666667,,,84.0,69.0,,,1.0200000000000031,0.0
2025-03-05 07:45:00,763.5033333333334,-10.590000000000032,0.0,3.0,68.16666666666667,59.419999999999995,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,404.3333333333333,,69.49,,,84.0,69.0,,,1.1600000000000037,0.0
2025-03-05 08:00:00,778.3333333333334,-6.360000000000014,0.0,3.0,68.16666666666667,59.48,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,402.6666666666667,,69.25666666666666,,,84.0,69.0,,,1.1999999999999957,0.0
2025-03-05 08:15:00,760.6766666666666,-14.830000000000041,0.0,3.0,68.5,59.57,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,403.3333333333333,,69.21666666666667,,,84.0,69.0,,,1.1400000000000006,0.0
2025-03-05 08:30:00,774.8066666666667,2.1200000000000045,0.0,3.0,68.5,59.21666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,404.6666666666667,,69.17333333333333,,,84.0,69.0,,,1.2000000000000028,0.0
2025-03-05 08:45:00,777.6266666666667,-4.240000000000009,0.0,2.0,68.5,66.80333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,404.3333333333333,,69.33333333333333,,,84.0,69.0,,,3.3600000000000065,0.0
2025-03-05 09:00:00,766.3299999999999,-19.069999999999936,0.0,3.0,67.83333333333333,60.196666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,406.0,,69.61,,,84.0,69.0,,,1.5300000000000011,0.0
2025-03-05 09:15:00,775.5099999999999,-4.240000000000009,0.0,2.0,68.5,66.44,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,407.0,,69.49666666666667,,,84.0,69.0,,,3.219999999999999,0.0
2025-03-05 09:30:00,786.81,-6.360000000000014,0.0,3.0,68.16666666666667,60.26333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,404.3333333333333,,69.64999999999999,,,84.0,69.0,,,0.4100000000000037,0.0
2025-03-05 09:45:00,772.6833333333334,12.710000000000036,0.0,2.0,68.66666666666667,64.89999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,403.0,,69.61999999999999,,,84.0,69.0,,,2.6500000000000057,0.0
2025-03-05 10:00:00,764.2066666666666,-23.309999999999945,0.0,3.0,68.66666666666667,61.81333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,410.6666666666667,,69.64333333333333,,,84.0,69.0,,,1.5499999999999972,0.0
2025-03-05 10:15:00,770.5666666666666,-6.360000000000014,0.0,2.0,68.5,65.14666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,412.6666666666667,,69.76333333333334,,,84.0,69.0,,,1.4899999999999949,0.0
2025-03-05 10:30:00,769.1533333333333,-6.360000000000014,0.0,3.0,68.5,63.96,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,419.3333333333333,,69.74,,,84.0,69.0,,,1.5300000000000011,0.0
2025-03-05 10:45:00,772.6833333333334,6.360000000000014,0.0,3.0,68.5,61.36333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,422.6666666666667,,69.75333333333333,,,84.0,69.0,,,0.06999999999999318,0.0
2025-03-05 11:00:00,776.9200000000001,-4.240000000000009,0.0,2.0,68.83333333333333,67.42999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,411.3333333333333,,69.63,,,84.0,69.0,,,1.5700000000000074,0.0
2025-03-05 11:15:00,781.8666666666667,19.07000000000005,0.0,3.0,68.33333333333333,61.946666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,408.0,,69.90666666666665,,,84.0,69.0,,,0.44000000000000483,0.0
2025-03-05 11:30:00,777.63,6.360000000000014,0.0,2.0,68.66666666666667,65.44333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,411.3333333333333,,69.88333333333333,,,84.0,69.0,,,1.460000000000008,0.0
2025-03-05 11:45:00,781.8666666666667,19.07000000000005,0.0,3.0,68.5,62.10333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,416.0,,69.86,,,84.0,69.0,,,1.0499999999999972,0.0
2025-03-05 12:00:00,767.7399999999999,-2.1200000000000045,0.0,2.0,68.83333333333333,67.53666666666668,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,406.6666666666667,,69.92666666666666,,,84.0,69.0,,,1.75,0.0
2025-03-05 12:15:00,774.0966666666667,4.240000000000009,0.0,2.0,69.0,67.87333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,406.3333333333333,,70.20333333333333,,,84.0,69.0,,,1.9599999999999937,0.0
2025-03-05 12:30:00,765.62,0.0,0.0,2.0,68.83333333333333,64.95333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,407.3333333333333,,70.31666666666666,,,84.0,69.0,,,1.8899999999999864,0.0
2025-03-05 12:45:00,771.27,0.0,0.0,3.0,69.0,63.94,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,415.3333333333333,,70.07000000000001,,,84.0,69.0,,,1.8999999999999986,0.0
2025-03-05 13:00:00,776.2166666666667,-10.590000000000032,0.0,2.0,69.33333333333333,67.76666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,434.3333333333333,,70.34666666666668,,,84.0,69.0,,,1.8400000000000034,0.0
2025-03-05 13:15:00,778.3366666666667,6.360000000000014,0.0,2.0,69.33333333333333,62.99666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,451.3333333333333,,70.60666666666667,,,84.0,69.0,,,1.779999999999987,0.0
2025-03-05 13:30:00,765.6233333333333,-4.240000000000009,0.0,2.0,69.66666666666667,67.26666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,480.6666666666667,,70.58666666666666,,,84.0,69.0,,,2.0,0.0
2025-03-05 13:45:00,776.9266666666666,6.360000000000014,0.0,2.0,69.33333333333333,62.23333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,445.0,,70.79666666666667,,,84.0,69.0,,,1.7399999999999949,0.0
2025-03-05 14:00:00,769.1533333333333,2.1200000000000045,0.0,2.0,70.0,66.61333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,443.3333333333333,,70.60666666666667,,,84.0,69.0,,,2.5999999999999943,0.0
2025-03-05 14:15:00,769.15,-8.480000000000018,0.0,3.0,69.83333333333333,61.803333333333335,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,433.0,,70.55,,,84.0,69.0,,,0.9399999999999977,0.0
2025-03-05 14:30:00,781.8666666666667,,0.0,,69.66666666666667,65.81333333333333,775.5099999999999,0.0,70.99,,0.0,,0.0,,432.0,,70.49333333333333,,,84.0,69.0,,,,
2025-03-05 14:45:00,773.3933333333334,-21.18999999999994,0.0,3.0,69.83333333333333,61.68333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,440.3333333333333,,70.57666666666667,,,84.0,69.0,,,1.5399999999999991,0.0
2025-03-05 15:00:00,773.39,-16.950000000000045,0.0,2.0,70.0,65.09666666666668,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,424.0,,70.63333333333334,,,84.0,69.0,,,1.5600000000000023,0.0
2025-03-05 15:15:00,776.2166666666667,-4.240000000000009,0.0,3.0,70.33333333333333,63.99333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,427.6666666666667,,70.42999999999999,,,84.0,69.0,,,1.6600000000000037,0.0
2025-03-05 15:30:00,771.98,2.1200000000000045,0.0,2.0,70.16666666666667,67.09333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,449.3333333333333,,70.68666666666667,,,84.0,69.0,,,1.9699999999999989,0.0
2025-03-05 15:45:00,768.4466666666667,-12.710000000000036,0.0,2.0,70.33333333333333,67.08333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,462.6666666666667,,70.94333333333334,,,84.0,69.0,,,2.4399999999999977,0.0
2025-03-05 16:00:00,777.63,2.1200000000000045,0.48666666666666664,2.0,70.66666666666667,66.85000000000001,779.7466666666666,0.0,70.99,2.0,0.0,,0.0,,451.3333333333333,,70.98,,,84.0,69.0,,,2.559999999999988,0.0
2025-03-05 16:15:00,788.93,16.950000000000045,0.0,2.0,70.83333333333333,66.48333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,441.6666666666667,,70.81333333333333,,,84.0,69.0,,,2.6099999999999923,0.0
2025-03-05 16:30:00,782.5766666666667,6.360000000000014,0.0,2.0,71.0,66.23,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,449.6666666666667,,70.66000000000001,,,84.0,69.0,,,2.6999999999999957,0.0
2025-03-05 16:45:00,776.9200000000001,-4.240000000000009,0.0,2.0,70.83333333333333,65.94333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,445.0,,70.55,,,84.0,69.0,,,2.6799999999999926,0.0
2025-03-05 17:00:00,772.6866666666666,-14.830000000000041,0.0,2.0,71.0,65.62333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,453.0,,70.54,,,84.0,69.0,,,2.9099999999999966,0.0
2025-03-05 17:15:00,769.86,0.0,0.0,2.0,71.16666666666667,65.90333333333332,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,460.3333333333333,,70.52666666666667,,,84.0,69.0,,,2.8599999999999923,0.0
2025-03-05 17:30:00,779.7466666666666,0.0,0.0,2.0,71.33333333333333,65.48666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,498.3333333333333,,70.62333333333333,,,84.0,69.0,,,2.940000000000005,0.0
2025-03-05 17:45:00,779.75,-10.590000000000032,0.0,2.0,71.5,65.58999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,530.3333333333334,,70.74,,,84.0,69.0,,,2.9200000000000017,0.0
2025-03-05 18:00:00,769.8633333333333,-10.590000000000032,0.0,2.0,71.83333333333333,65.57666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,546.6666666666666,,70.73,,,84.0,69.0,,,2.9199999999999946,0.0
2025-03-05 18:15:00,782.5733333333334,10.590000000000032,0.0,2.0,72.0,65.58,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,576.0,,70.91333333333334,,,84.0,69.0,,,2.9399999999999977,0.0
2025-03-05 18:30:00,774.8033333333333,-4.240000000000009,0.0,2.0,72.33333333333333,65.71333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,565.6666666666666,,70.79,,,84.0,69.0,,,2.960000000000001,0.0
2025-03-05 18:45:00,771.27,0.0,0.0,2.0,72.33333333333333,65.51666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,559.6666666666666,,70.64999999999999,,,84.0,69.0,,,3.049999999999997,0.0
2025-03-05 19:00:00,772.6833333333334,0.0,0.0,2.0,72.5,65.21666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,547.0,,70.51333333333334,,,84.0,69.0,,,3.029999999999994,0.0
2025-03-05 19:15:00,779.7466666666666,6.360000000000014,0.0,2.0,72.5,65.25666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,542.3333333333334,,70.50666666666667,,,84.0,69.0,,,3.0,0.0
2025-03-05 19:30:00,778.3366666666667,2.1200000000000045,0.0,2.0,72.5,65.37333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,530.6666666666666,,70.42,,,84.0,69.0,,,3.2099999999999937,0.0
2025-03-05 19:45:00,770.5633333333334,-8.480000000000018,0.0,2.0,72.33333333333333,65.13,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,526.6666666666666,,70.38333333333333,,,84.0,69.0,,,3.0500000000000043,0.0
2025-03-05 20:00:00,776.9200000000001,-8.480000000000018,0.0,2.0,72.83333333333333,65.15666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,540.3333333333334,,70.44666666666666,,,84.0,69.0,,,3.4299999999999926,0.0
2025-03-05 20:15:00,777.63,-2.1200000000000045,0.0,2.0,73.0,65.35333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,543.6666666666666,,70.72333333333333,,,84.0,69.0,,,3.1399999999999935,0.0
2025-03-05 20:30:00,773.39,2.1200000000000045,0.0,2.0,73.16666666666667,65.63,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,525.6666666666666,,70.52666666666666,,,84.0,69.0,,,2.8400000000000034,0.0
2025-03-05 20:45:00,771.9766666666666,-8.480000000000018,0.0,2.0,72.66666666666667,65.37333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,515.3333333333334,,70.37666666666667,,,84.0,69.0,,,2.9399999999999977,0.0
2025-03-05 21:00:00,767.7399999999999,-16.950000000000045,0.0,2.0,72.5,64.88,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,511.3333333333333,,70.25666666666666,,,84.0,69.0,,,3.3500000000000014,0.0
2025-03-05 21:15:00,771.9766666666668,-6.360000000000014,0.0,2.0,73.16666666666667,65.17,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,504.6666666666667,,70.20666666666666,,,84.0,69.0,,,3.299999999999997,0.0
2025-03-05 21:30:00,783.9866666666667,16.950000000000045,0.0,2.0,72.5,65.12,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,500.6666666666667,,70.12,,,84.0,69.0,,,3.1500000000000057,0.0
2025-03-05 21:45:00,777.6266666666667,-2.1200000000000045,0.0,2.0,72.83333333333333,64.84333333333332,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,500.0,,70.19666666666667,,,84.0,69.0,,,3.1699999999999946,0.0
2025-03-05 22:00:00,776.2166666666667,2.1200000000000045,0.0,2.0,72.5,64.62666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,495.3333333333333,,70.05666666666667,,,84.0,69.0,,,3.5899999999999963,0.0
2025-03-05 22:15:00,783.9833333333332,2.1200000000000045,0.0,2.0,72.33333333333333,64.34333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,523.0,,70.19666666666667,,,84.0,69.0,,,3.490000000000002,0.0
2025-03-05 22:30:00,769.1533333333333,-16.950000000000045,0.0,2.0,72.0,63.89333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,530.0,,70.2,,,84.0,69.0,,,3.3900000000000077,0.0
2025-03-05 22:45:00,764.9166666666666,-10.590000000000032,0.0,2.0,72.16666666666667,63.59666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,582.6666666666666,,70.42333333333333,,,84.0,69.0,,,3.759999999999998,0.0
2025-03-05 23:00:00,767.0333333333333,-6.360000000000014,0.0,2.0,71.83333333333333,64.00333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,545.0,,70.3,,,84.0,69.0,,,3.719999999999999,0.0
2025-03-05 23:15:00,782.5733333333334,-4.240000000000009,0.0,2.0,72.0,64.21,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,504.3333333333333,,70.02666666666667,,,84.0,69.0,,,3.710000000000001,0.0
2025-03-05 23:30:00,772.6866666666666,14.830000000000041,0.0,2.0,72.16666666666667,64.21666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,512.3333333333334,,70.02333333333333,,,84.0,69.0,,,3.769999999999996,0.0
2025-03-05 23:45:00,767.7433333333333,-2.1200000000000045,0.0,2.0,72.5,64.52333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,527.0,,70.10666666666667,,,84.0,69.0,,,3.519999999999996,0.0
2025-03-06 00:00:00,783.2766666666666,10.590000000000032,0.0,2.0,72.5,64.07000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,517.3333333333334,,70.08666666666666,,,84.0,69.0,,,3.690000000000005,0.0
2025-03-06 00:15:00,781.8666666666667,4.240000000000009,0.0,2.0,72.33333333333333,64.02333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,512.0,,69.98,,,84.0,69.0,,,3.75,0.0
2025-03-06 00:30:00,783.9833333333332,31.779999999999973,0.0,2.0,72.16666666666667,63.973333333333336,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,510.0,,69.98,,,84.0,69.0,,,3.6700000000000017,0.0
2025-03-06 00:45:00,764.2066666666666,-19.069999999999936,0.0,2.0,72.66666666666667,63.906666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,536.0,,69.97333333333334,,,84.0,69.0,,,3.6000000000000014,0.0
2025-03-06 01:00:00,776.9233333333333,-2.1200000000000045,0.0,2.0,72.83333333333333,64.16666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,512.0,,70.12333333333333,,,84.0,69.0,,,3.6200000000000045,0.0
2025-03-06 01:15:00,782.5733333333334,14.830000000000041,0.0,2.0,72.66666666666667,64.16,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,498.6666666666667,,70.28666666666668,,,84.0,69.0,,,3.6599999999999966,0.0
2025-03-06 01:30:00,780.4566666666666,8.480000000000018,0.0,2.0,72.83333333333333,64.21666666666668,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,490.6666666666667,,70.41666666666667,,,84.0,69.0,,,3.5900000000000034,0.0
2025-03-06 01:45:00,771.9766666666666,-6.360000000000014,0.0,2.0,72.83333333333333,64.24,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,486.0,,70.39999999999999,,,84.0,69.0,,,3.780000000000001,0.0
2025-03-06 02:00:00,772.6833333333334,-8.480000000000018,0.0,2.0,72.83333333333333,63.833333333333336,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,480.6666666666667,,70.07666666666667,,,84.0,69.0,,,3.6099999999999994,0.0
2025-03-06 02:15:00,772.6833333333334,10.590000000000032,0.0,2.0,73.0,63.63666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,475.3333333333333,,69.84333333333333,,,84.0,69.0,,,3.8100000000000023,0.0
2025-03-06 02:30:00,767.0366666666665,-10.590000000000032,0.0,2.0,73.5,63.67333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,481.6666666666667,,69.84666666666666,,,84.0,69.0,,,3.809999999999995,0.0
2025-03-06 02:45:00,767.0366666666665,2.1200000000000045,0.0,2.0,73.5,63.57,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,482.0,,69.85333333333334,,,84.0,69.0,,,3.6899999999999977,0.0
2025-03-06 03:00:00,778.3333333333334,-2.1200000000000045,0.0,2.0,73.33333333333333,63.41,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,471.6666666666667,,69.77,,,84.0,69.0,,,3.769999999999996,0.0
2025-03-06 03:15:00,773.3933333333333,6.360000000000014,0.0,2.0,73.33333333333333,63.41,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,467.0,,69.71,,,84.0,69.0,,,3.780000000000001,0.0
2025-03-06 03:30:00,769.1533333333333,-12.710000000000036,0.0,2.0,73.0,63.27333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,467.6666666666667,,69.70333333333333,,,84.0,69.0,,,3.769999999999996,0.0
2025-03-06 03:45:00,783.9833333333332,0.0,0.0,2.0,73.33333333333333,63.126666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,467.6666666666667,,69.70333333333333,,,84.0,69.0,,,3.75,0.0
2025-03-06 04:00:00,774.8033333333333,-2.1200000000000045,0.0,2.0,73.66666666666667,63.050000000000004,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,467.6666666666667,,69.69,,,84.0,69.0,,,3.8699999999999974,0.0
2025-03-06 04:15:00,769.15,-8.480000000000018,0.0,2.0,73.16666666666667,62.99666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,465.6666666666667,,69.67,,,84.0,69.0,,,3.8399999999999963,0.0
2025-03-06 04:30:00,779.04,-8.480000000000018,0.0,2.0,73.33333333333333,62.81333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,474.6666666666667,,69.7,,,84.0,69.0,,,3.809999999999995,0.0
2025-03-06 04:45:00,776.9233333333333,8.480000000000018,0.0,2.0,73.33333333333333,62.623333333333335,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,478.0,,69.69666666666666,,,84.0,69.0,,,3.9299999999999997,0.0
2025-03-06 05:00:00,771.2733333333332,4.240000000000009,0.0,2.0,73.5,62.626666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,482.6666666666667,,69.71,,,84.0,69.0,,,3.9299999999999997,0.0
2025-03-06 05:15:00,778.3333333333334,16.950000000000045,0.0,2.0,73.33333333333333,62.626666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,469.6666666666667,,69.68666666666667,,,84.0,69.0,,,3.770000000000003,0.0
2025-03-06 05:30:00,786.1033333333334,10.590000000000032,0.0,2.0,73.33333333333333,62.54666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,464.3333333333333,,69.60333333333334,,,84.0,69.0,,,3.8399999999999963,0.0
2025-03-06 05:45:00,764.21,-14.830000000000041,0.0,2.0,73.33333333333333,62.413333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,460.0,,69.58666666666666,,,84.0,69.0,,,3.9000000000000057,0.0
2025-03-06 06:00:00,776.2199999999999,8.480000000000018,0.0,2.0,73.16666666666667,62.46666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,457.0,,69.57,,,84.0,69.0,,,3.8599999999999994,0.0
2025-03-06 06:15:00,779.04,6.360000000000014,0.0,2.0,73.33333333333333,62.41,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,458.3333333333333,,69.56333333333333,,,84.0,69.0,,,3.960000000000001,0.0
2025-03-06 06:30:00,775.5099999999999,-2.1200000000000045,0.0,2.0,73.5,62.64333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,453.6666666666667,,69.54333333333334,,,84.0,69.0,,,3.9099999999999966,0.0
2025-03-06 06:45:00,769.86,-10.590000000000032,0.0,2.0,73.16666666666667,62.68333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,450.3333333333333,,69.55,,,84.0,69.0,,,3.9499999999999957,0.0
2025-03-06 07:00:00,763.5033333333332,-14.830000000000041,0.0,2.0,73.16666666666667,62.57333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,450.3333333333333,,69.55666666666666,,,84.0,69.0,,,3.8500000000000014,0.0
2025-03-06 07:15:00,767.0333333333333,-4.240000000000009,0.0,2.0,73.5,62.78666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,444.0,,69.53666666666668,,,84.0,69.0,,,3.8800000000000026,0.0
2025-03-06 07:30:00,769.1533333333333,-6.360000000000014,0.0,2.0,73.5,62.79,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,446.6666666666667,,69.50666666666666,,,84.0,69.0,,,3.8900000000000006,0.0
2025-03-06 07:45:00,767.7399999999999,-8.480000000000018,0.0,2.0,73.33333333333333,62.96,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,454.3333333333333,,69.52,,,84.0,69.0,,,3.8999999999999986,0.0
2025-03-06 08:00:00,769.8633333333333,4.240000000000009,0.0,2.0,73.0,62.62,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,442.0,,69.46333333333332,,,84.0,69.0,,,3.6299999999999955,0.0
2025-03-06 08:15:00,776.9233333333333,6.360000000000014,0.0,2.0,73.5,62.61333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,438.6666666666667,,69.42666666666666,,,84.0,69.0,,,4.019999999999996,0.0
2025-03-06 08:30:00,783.2833333333333,6.360000000000014,0.0,2.0,73.33333333333333,62.75,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,438.6666666666667,,69.41333333333334,,,84.0,69.0,,,3.8499999999999943,0.0
2025-03-06 08:45:00,772.6866666666666,0.0,0.0,2.0,73.0,62.836666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,442.3333333333333,,69.41333333333334,,,84.0,69.0,,,3.9299999999999997,0.0
2025-03-06 09:00:00,772.6866666666666,4.240000000000009,0.0,2.0,72.5,62.76333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,440.3333333333333,,69.41333333333334,,,84.0,69.0,,,4.100000000000001,0.0
2025-03-06 09:15:00,762.0933333333332,-10.590000000000032,0.0,2.0,72.0,62.38666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,442.0,,69.41000000000001,,,84.0,69.0,,,3.9100000000000037,0.0
2025-03-06 09:30:00,774.1,0.0,0.0,2.0,72.33333333333333,62.50666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,444.6666666666667,,69.40666666666668,,,84.0,69.0,,,3.980000000000004,0.0
2025-03-06 09:45:00,768.4499999999999,0.0,0.0,2.0,72.66666666666667,62.41,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,442.3333333333333,,69.40333333333334,,,84.0,69.0,,,3.759999999999998,0.0
2025-03-06 10:00:00,769.1533333333333,-2.1200000000000045,0.0,2.0,72.33333333333333,62.413333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,440.3333333333333,,69.38333333333334,,,84.0,69.0,,,3.9299999999999997,0.0
2025-03-06 10:15:00,769.1566666666666,6.360000000000014,0.0,2.0,72.0,62.45666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,439.6666666666667,,69.33,,,84.0,69.0,,,3.9399999999999977,0.0
2025-03-06 10:30:00,779.75,8.480000000000018,0.0,2.0,72.5,62.49666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,454.3333333333333,,69.38666666666667,,,84.0,69.0,,,3.9099999999999966,0.0
2025-03-06 10:45:00,778.3333333333334,14.830000000000041,0.0,2.0,72.5,62.57333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,466.3333333333333,,69.47666666666667,,,84.0,69.0,,,3.9099999999999966,0.0
2025-03-06 11:00:00,770.5666666666666,-6.360000000000014,0.0,2.0,72.66666666666667,62.526666666666664,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,454.3333333333333,,69.41333333333334,,,84.0,69.0,,,4.030000000000001,0.0
2025-03-06 11:15:00,784.69,12.710000000000036,0.0,2.0,73.0,62.73666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,442.3333333333333,,69.47333333333334,,,84.0,69.0,,,4.049999999999997,0.0
