time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-06 11:30:00,769.1566666666666,-10.590000000000032,0.0,2.0,73.0,62.75333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,447.6666666666667,,69.66666666666667,,,84.0,69.0,,,3.8800000000000026,0.0
2025-03-06 11:45:00,781.8666666666667,2.1200000000000045,0.0,2.0,73.0,62.623333333333335,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,451.6666666666667,,69.51666666666667,,,84.0,69.0,,,3.8599999999999994,0.0
2025-03-06 12:00:00,771.2733333333334,0.0,0.0,2.0,73.33333333333333,62.54,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,442.6666666666667,,69.4,,,84.0,69.0,,,4.0,0.0
2025-03-06 12:15:00,779.75,,0.0,,73.16666666666667,62.589999999999996,775.5099999999999,0.0,70.99,,0.0,,0.0,,441.0,,69.38666666666667,,,84.0,69.0,,,,
2025-03-06 12:30:00,784.6933333333333,0.0,0.0,2.0,73.16666666666667,62.72333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,442.3333333333333,,69.40333333333334,,,84.0,69.0,,,4.059999999999995,0.0
2025-03-06 12:45:00,784.69,12.710000000000036,0.0,2.0,73.16666666666667,62.67666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,444.6666666666667,,69.38,,,84.0,69.0,,,3.960000000000001,0.0
2025-03-06 13:00:00,767.7399999999999,-16.950000000000045,0.0,2.0,73.16666666666667,62.85999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,480.6666666666667,,69.54666666666667,,,84.0,69.0,,,3.8100000000000023,0.0
2025-03-06 13:15:00,773.39,10.590000000000032,0.0,2.0,73.5,62.78666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,504.0,,69.77,,,84.0,69.0,,,4.019999999999996,0.0
2025-03-06 13:30:00,775.5099999999999,-8.480000000000018,0.0,2.0,73.16666666666667,62.82333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,530.3333333333334,,69.82,,,84.0,69.0,,,3.969999999999999,0.0
2025-03-06 13:45:00,780.4533333333334,-6.360000000000014,0.0,2.0,73.16666666666667,62.85999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,496.3333333333333,,69.64999999999999,,,84.0,69.0,,,4.109999999999999,0.0
2025-03-06 14:00:00,767.0333333333333,-16.950000000000045,0.0,2.0,73.0,62.54,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,483.3333333333333,,69.57,,,84.0,69.0,,,4.309999999999995,0.0
2025-03-06 14:15:00,774.0966666666667,6.360000000000014,0.0,2.0,73.5,62.50333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,478.6666666666667,,69.56333333333333,,,84.0,69.0,,,3.960000000000001,0.0
2025-03-06 14:30:00,769.86,0.0,0.0,2.0,73.5,62.85,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,481.6666666666667,,69.55666666666666,,,84.0,69.0,,,3.979999999999997,0.0
2025-03-06 14:45:00,769.1533333333333,-6.360000000000014,0.0,2.0,73.33333333333333,62.82333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,493.3333333333333,,69.57,,,84.0,69.0,,,4.1299999999999955,0.0
2025-03-06 15:00:00,774.0966666666667,10.590000000000032,0.0,2.0,73.16666666666667,63.126666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,478.0,,69.58666666666666,,,84.0,69.0,,,3.960000000000001,0.0
2025-03-06 15:15:00,779.75,-10.590000000000032,0.0,2.0,73.5,63.276666666666664,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,477.0,,69.55,,,84.0,69.0,,,3.8699999999999974,0.0
2025-03-06 15:30:00,763.5066666666667,-10.590000000000032,0.0,2.0,73.5,63.373333333333335,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,495.6666666666667,,69.68666666666667,,,84.0,69.0,,,3.990000000000002,0.0
2025-03-06 15:45:00,777.6266666666667,-6.360000000000014,0.0,2.0,73.66666666666667,63.57,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,502.6666666666667,,69.77666666666666,,,84.0,69.0,,,3.9299999999999997,0.0
2025-03-06 16:00:00,770.5633333333334,-23.309999999999945,0.0,2.0,73.5,63.70666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,482.6666666666667,,69.64333333333333,,,84.0,69.0,,,3.799999999999997,0.0
2025-03-06 16:15:00,779.7466666666666,19.07000000000005,0.0,2.0,73.66666666666667,63.96000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,481.0,,69.61333333333333,,,84.0,69.0,,,3.8400000000000034,0.0
2025-03-06 16:30:00,779.7466666666666,-2.1200000000000045,0.0,2.0,73.33333333333333,64.54333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,478.3333333333333,,69.67999999999999,,,84.0,69.0,,,3.999999999999993,0.0
2025-03-06 16:45:00,770.5666666666666,-19.069999999999936,0.0,2.0,73.16666666666667,64.84333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,479.6666666666667,,69.86666666666666,,,84.0,69.0,,,3.6799999999999997,0.0
2025-03-06 17:00:00,769.86,-16.950000000000045,0.0,2.0,73.0,64.83666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,479.0,,70.07333333333334,,,84.0,69.0,,,3.760000000000005,0.0
2025-03-06 17:15:00,776.9233333333333,4.240000000000009,0.0,2.0,73.0,64.86666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,478.3333333333333,,70.18333333333334,,,84.0,69.0,,,3.6399999999999935,0.0
2025-03-06 17:30:00,775.5099999999999,6.360000000000014,0.0,2.0,73.16666666666667,65.44333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,511.6666666666667,,70.32000000000001,,,84.0,69.0,,,3.4299999999999997,0.0
2025-03-06 17:45:00,776.2166666666667,4.240000000000009,0.0,2.0,72.83333333333333,65.37333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,547.6666666666666,,70.47666666666667,,,84.0,69.0,,,3.289999999999999,0.0
2025-03-06 18:00:00,774.8033333333333,-16.950000000000045,0.0,2.0,73.16666666666667,65.67666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,562.0,,70.57000000000001,,,84.0,69.0,,,3.529999999999994,0.0
2025-03-06 18:15:00,771.98,0.0,0.0,2.0,73.33333333333333,66.17,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,586.0,,70.84,,,84.0,69.0,,,3.1300000000000026,0.0
2025-03-06 18:30:00,783.9866666666667,6.360000000000014,0.0,2.0,73.66666666666667,65.91666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,572.3333333333334,,70.67,,,84.0,69.0,,,3.170000000000009,0.0
2025-03-06 18:45:00,772.6866666666666,-10.590000000000032,0.0,2.0,73.5,66.14999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,549.0,,70.51333333333334,,,84.0,69.0,,,3.200000000000003,0.0
2025-03-06 19:00:00,786.1066666666667,8.480000000000018,0.0,2.0,73.5,66.2,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,537.6666666666666,,70.47666666666667,,,84.0,69.0,,,3.0800000000000054,0.0
2025-03-06 19:15:00,774.8033333333333,-23.309999999999945,0.0,2.0,73.0,66.33999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,531.6666666666666,,70.41666666666667,,,84.0,69.0,,,3.1700000000000017,0.0
2025-03-06 19:30:00,779.7466666666666,10.590000000000032,0.0,2.0,72.83333333333333,66.45333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,520.0,,70.43,,,84.0,69.0,,,3.0700000000000003,0.0
2025-03-06 19:45:00,787.5133333333333,-6.360000000000014,0.0,2.0,72.5,66.47666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,513.0,,70.42333333333333,,,84.0,69.0,,,3.0899999999999963,0.0
2025-03-06 20:00:00,788.2233333333334,21.190000000000055,0.0,2.0,72.16666666666667,66.64999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,526.6666666666666,,70.55333333333333,,,84.0,69.0,,,3.1000000000000014,0.0
2025-03-06 20:15:00,790.3433333333334,25.430000000000064,0.0,2.0,72.33333333333333,66.61666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,526.0,,70.62666666666667,,,84.0,69.0,,,3.1799999999999997,0.0
2025-03-06 20:30:00,781.1633333333333,4.240000000000009,0.0,2.0,72.16666666666667,66.93,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,511.3333333333333,,70.52,,,84.0,69.0,,,2.969999999999999,0.0
2025-03-06 20:45:00,771.9766666666666,-4.240000000000009,0.0,2.0,71.66666666666667,66.85000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,505.3333333333333,,70.53333333333335,,,84.0,69.0,,,2.760000000000005,0.0
2025-03-06 21:00:00,770.5666666666666,4.240000000000009,0.0,2.0,71.5,67.08333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,501.3333333333333,,70.55666666666667,,,84.0,69.0,,,2.680000000000007,0.0
2025-03-06 21:15:00,777.63,0.0,0.0,2.0,71.83333333333333,67.26,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,492.6666666666667,,70.60333333333334,,,84.0,69.0,,,2.589999999999989,0.0
2025-03-06 21:30:00,771.27,-2.1200000000000045,0.0,2.0,72.0,67.3,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,485.6666666666667,,70.66000000000001,,,84.0,69.0,,,2.5700000000000074,0.0
2025-03-06 21:45:00,764.9166666666666,-16.950000000000045,0.0,2.0,72.16666666666667,67.18,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,478.3333333333333,,70.67333333333333,,,84.0,69.0,,,2.549999999999997,0.0
2025-03-06 22:00:00,779.0433333333334,0.0,0.0,2.0,72.33333333333333,67.12333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,471.0,,70.65333333333334,,,84.0,69.0,,,2.739999999999995,0.0
2025-03-06 22:15:00,775.5099999999999,12.710000000000036,0.0,2.0,72.66666666666667,67.23666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,503.0,,70.73,,,84.0,69.0,,,2.6099999999999994,0.0
2025-03-06 22:30:00,775.5066666666667,-8.480000000000018,0.0,2.0,73.0,67.07333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,505.3333333333333,,70.72333333333334,,,84.0,69.0,,,2.719999999999999,0.0
2025-03-06 22:45:00,783.2800000000001,4.240000000000009,0.0,2.0,73.16666666666667,66.89999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,579.6666666666666,,70.84666666666668,,,84.0,69.0,,,2.75,0.0
2025-03-06 23:00:00,774.0966666666667,4.240000000000009,0.0,2.0,73.33333333333333,66.80666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,533.3333333333334,,70.73,,,84.0,69.0,,,2.7900000000000063,0.0
2025-03-06 23:15:00,767.7399999999999,-4.240000000000009,0.0,2.0,73.5,66.48333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,493.6666666666667,,70.64,,,84.0,69.0,,,2.8000000000000043,0.0
2025-03-06 23:30:00,781.8666666666667,14.830000000000041,0.0,2.0,73.33333333333333,66.24000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,490.6666666666667,,70.57000000000001,,,84.0,69.0,,,2.9000000000000057,0.0
2025-03-06 23:45:00,764.9166666666666,-12.710000000000036,0.0,2.0,72.66666666666667,65.69333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,502.0,,70.54666666666667,,,84.0,69.0,,,2.8500000000000014,0.0
2025-03-07 00:00:00,772.6833333333334,14.830000000000041,0.0,2.0,73.16666666666667,65.42666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,501.0,,70.48333333333333,,,84.0,69.0,,,2.9399999999999977,0.0
2025-03-07 00:15:00,769.86,-2.1200000000000045,0.0,2.0,73.16666666666667,65.28333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,487.3333333333333,,70.38333333333333,,,84.0,69.0,,,3.1000000000000014,0.0
2025-03-07 00:30:00,778.3366666666667,2.1200000000000045,0.0,2.0,73.33333333333333,65.04666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,483.0,,70.32333333333334,,,84.0,69.0,,,3.0899999999999963,0.0
2025-03-07 00:45:00,769.1533333333333,-21.18999999999994,0.0,2.0,73.83333333333333,64.83666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,491.6666666666667,,70.29,,,84.0,69.0,,,3.1799999999999997,0.0
2025-03-07 01:00:00,771.9766666666668,14.830000000000041,0.0,2.0,74.33333333333333,64.70333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,480.6666666666667,,70.31,,,84.0,69.0,,,3.279999999999994,0.0
2025-03-07 01:15:00,771.9766666666666,4.240000000000009,0.0,2.0,74.5,64.57,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,468.3333333333333,,70.37666666666667,,,84.0,69.0,,,3.3400000000000034,0.0
2025-03-07 01:30:00,769.86,-10.590000000000032,0.0,2.0,74.66666666666667,64.49,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,462.3333333333333,,70.51333333333334,,,84.0,69.0,,,3.4100000000000037,0.0
2025-03-07 01:45:00,775.5100000000001,-21.18999999999994,0.0,2.0,75.16666666666667,64.34666666666668,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,458.3333333333333,,70.37,,,84.0,69.0,,,3.3900000000000006,0.0
2025-03-07 02:00:00,767.7399999999999,-10.590000000000032,0.0,2.0,75.33333333333333,64.17666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,455.6666666666667,,70.09333333333333,,,84.0,69.0,,,3.4099999999999966,0.0
2025-03-07 02:15:00,774.8033333333333,-8.480000000000018,0.0,2.0,75.66666666666667,64.00333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,453.6666666666667,,69.98,,,84.0,69.0,,,3.4399999999999977,0.0
2025-03-07 02:30:00,772.6866666666666,0.0,0.0,2.0,75.83333333333333,63.98,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,453.6666666666667,,69.91,,,84.0,69.0,,,3.460000000000001,0.0
2025-03-07 02:45:00,771.27,10.590000000000032,0.0,2.0,76.16666666666667,63.79333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,455.0,,69.83333333333333,,,84.0,69.0,,,3.3700000000000045,0.0
2025-03-07 03:00:00,773.3933333333333,4.240000000000009,0.0,2.0,76.0,63.723333333333336,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,453.0,,69.80666666666666,,,84.0,69.0,,,3.5900000000000034,0.0
2025-03-07 03:15:00,774.0966666666667,12.710000000000036,0.0,2.0,76.0,63.73333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,453.0,,69.72666666666667,,,84.0,69.0,,,3.5700000000000003,0.0
2025-03-07 03:30:00,776.2166666666667,4.240000000000009,0.0,2.0,76.16666666666667,63.99666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,453.6666666666667,,69.72666666666667,,,84.0,69.0,,,3.3999999999999986,0.0
2025-03-07 03:45:00,776.2166666666667,10.590000000000032,0.0,2.0,76.16666666666667,64.07000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,455.6666666666667,,69.78666666666668,,,84.0,69.0,,,3.530000000000001,0.0
2025-03-07 04:00:00,772.6833333333334,0.0,0.0,2.0,76.33333333333333,63.830000000000005,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,459.0,,69.80666666666667,,,84.0,69.0,,,3.5799999999999983,0.0
2025-03-07 04:15:00,774.8066666666667,-12.710000000000036,0.0,2.0,75.83333333333333,63.89333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,461.6666666666667,,69.75333333333333,,,84.0,69.0,,,3.5600000000000023,0.0
2025-03-07 04:30:00,774.8033333333333,0.0,0.0,2.0,76.16666666666667,64.08333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,467.0,,69.79333333333334,,,84.0,69.0,,,3.549999999999997,0.0
2025-03-07 04:45:00,787.5166666666668,-2.1200000000000045,0.0,2.0,76.16666666666667,64.20333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,471.6666666666667,,69.84333333333333,,,84.0,69.0,,,3.480000000000004,0.0
2025-03-07 05:00:00,787.52,19.07000000000005,0.0,2.0,76.0,64.00333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,476.3333333333333,,69.84333333333333,,,84.0,69.0,,,3.509999999999998,0.0
2025-03-07 05:15:00,782.57,-2.1200000000000045,0.0,2.0,76.16666666666667,63.88333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,472.3333333333333,,69.83333333333333,,,84.0,69.0,,,3.5899999999999963,0.0
2025-03-07 05:30:00,776.9233333333333,-12.710000000000036,0.0,2.0,76.16666666666667,63.656666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,476.3333333333333,,69.78333333333333,,,84.0,69.0,,,3.5600000000000023,0.0
2025-03-07 05:45:00,776.2166666666667,10.590000000000032,0.0,2.0,76.33333333333333,63.57666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,482.3333333333333,,69.77666666666666,,,84.0,69.0,,,3.5799999999999983,0.0
2025-03-07 06:00:00,773.3933333333333,-12.710000000000036,0.0,2.0,76.16666666666667,63.48,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,485.6666666666667,,69.82666666666667,,,84.0,69.0,,,3.6299999999999955,0.0
2025-03-07 06:15:00,767.0366666666665,2.1200000000000045,0.0,2.0,76.0,63.50666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,486.6666666666667,,69.77333333333333,,,84.0,69.0,,,3.6500000000000057,0.0
2025-03-07 06:30:00,768.4466666666667,10.590000000000032,0.0,2.0,76.0,63.57333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,495.3333333333333,,69.81333333333333,,,84.0,69.0,,,3.770000000000003,0.0
2025-03-07 06:45:00,770.5633333333334,-8.480000000000018,0.0,2.0,75.66666666666667,63.60999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,486.3333333333333,,69.71,,,84.0,69.0,,,3.759999999999998,0.0
2025-03-07 07:00:00,774.8033333333333,4.240000000000009,0.0,2.0,75.0,63.64000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,488.0,,69.70333333333333,,,84.0,69.0,,,3.780000000000001,0.0
2025-03-07 07:15:00,786.8100000000001,19.07000000000005,0.0,2.0,75.5,63.663333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,487.3333333333333,,69.69666666666666,,,84.0,69.0,,,3.729999999999997,0.0
2025-03-07 07:30:00,776.9266666666666,-12.710000000000036,0.0,2.0,75.5,63.623333333333335,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,487.3333333333333,,69.71,,,84.0,69.0,,,3.770000000000003,0.0
2025-03-07 07:45:00,769.86,-6.360000000000014,0.0,2.0,75.33333333333333,63.583333333333336,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,489.3333333333333,,69.71,,,84.0,69.0,,,3.8300000000000054,0.0
2025-03-07 08:00:00,774.8033333333333,0.0,0.0,2.0,75.66666666666667,63.626666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,487.3333333333333,,69.69666666666666,,,84.0,69.0,,,3.6899999999999977,0.0
2025-03-07 08:15:00,777.6266666666667,-8.480000000000018,0.0,2.0,75.33333333333333,63.70666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,484.3333333333333,,69.71,,,84.0,69.0,,,3.8300000000000054,0.0
2025-03-07 08:30:00,783.9866666666667,-10.590000000000032,0.0,2.0,75.16666666666667,63.73333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,483.6666666666667,,69.71,,,84.0,69.0,,,3.720000000000006,0.0
2025-03-07 08:45:00,783.2766666666666,2.1200000000000045,0.0,2.0,75.5,63.74666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,484.3333333333333,,69.72333333333333,,,84.0,69.0,,,3.6899999999999977,0.0
2025-03-07 09:00:00,776.9233333333333,8.480000000000018,0.0,2.0,74.83333333333333,63.79,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,484.3333333333333,,69.71,,,84.0,69.0,,,3.6899999999999977,0.0
2025-03-07 09:15:00,769.86,2.1200000000000045,0.0,2.0,74.66666666666667,63.833333333333336,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,483.3333333333333,,69.69666666666666,,,84.0,69.0,,,3.6899999999999977,0.0
2025-03-07 09:30:00,770.57,-10.590000000000032,0.0,2.0,75.0,63.80666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,482.3333333333333,,69.69666666666666,,,84.0,69.0,,,3.700000000000003,0.0
2025-03-07 09:45:00,787.5133333333333,12.710000000000036,0.0,2.0,75.16666666666667,63.879999999999995,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,484.3333333333333,,69.69666666666666,,,84.0,69.0,,,3.6099999999999994,0.0
2025-03-07 10:00:00,773.3933333333333,-10.590000000000032,0.0,2.0,75.16666666666667,63.89666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,486.0,,69.71,,,84.0,69.0,,,3.6200000000000045,0.0
2025-03-07 10:15:00,774.8033333333333,4.240000000000009,0.0,2.0,75.0,63.846666666666664,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,490.6666666666667,,69.71,,,84.0,69.0,,,3.6599999999999966,0.0
2025-03-07 10:30:00,777.6266666666667,-2.1200000000000045,0.0,2.0,75.0,63.95000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,492.0,,69.74666666666667,,,84.0,69.0,,,3.770000000000003,0.0
2025-03-07 10:45:00,780.4566666666666,2.1200000000000045,0.0,2.0,75.16666666666667,64.12,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,487.3333333333333,,69.71,,,84.0,69.0,,,3.6500000000000057,0.0
2025-03-07 11:00:00,777.63,-2.1200000000000045,0.0,2.0,75.33333333333333,64.20666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,490.6666666666667,,69.81333333333333,,,84.0,69.0,,,3.720000000000006,0.0
2025-03-07 11:15:00,783.2800000000001,16.950000000000045,0.0,2.0,75.0,64.14999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,489.6666666666667,,70.01,,,84.0,69.0,,,3.6499999999999986,0.0
2025-03-07 11:30:00,780.4533333333334,10.590000000000032,0.0,2.0,75.16666666666667,64.14666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,492.0,,69.88666666666666,,,84.0,69.0,,,3.700000000000003,0.0
2025-03-07 11:45:00,781.8666666666667,12.710000000000036,0.0,2.0,75.16666666666667,64.18,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,492.6666666666667,,69.84666666666666,,,84.0,69.0,,,3.5900000000000034,0.0
2025-03-07 12:00:00,770.5633333333334,-8.480000000000018,0.0,2.0,75.0,64.18666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,499.3333333333333,,69.84333333333333,,,84.0,69.0,,,3.5800000000000054,0.0
2025-03-07 12:15:00,774.0966666666667,-4.240000000000009,0.0,2.0,75.16666666666667,64.14666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,500.0,,69.84333333333333,,,84.0,69.0,,,3.6300000000000097,0.0
2025-03-07 12:30:00,770.5633333333334,-6.360000000000014,0.0,2.0,75.16666666666667,64.18,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,504.0,,69.83666666666666,,,84.0,69.0,,,3.6799999999999997,0.0
2025-03-07 12:45:00,769.1533333333333,2.1200000000000045,0.0,2.0,75.33333333333333,64.24333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,512.6666666666666,,69.83666666666666,,,84.0,69.0,,,3.5799999999999983,0.0
2025-03-07 13:00:00,766.3266666666667,-8.480000000000018,0.0,2.0,75.16666666666667,64.44666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,524.6666666666666,,69.96,,,84.0,69.0,,,3.6700000000000017,0.0
2025-03-07 13:15:00,779.04,-6.360000000000014,0.0,2.0,75.5,64.57333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,552.3333333333334,,70.20333333333333,,,84.0,69.0,,,3.460000000000001,0.0
2025-03-07 13:30:00,784.69,-8.480000000000018,0.0,2.0,75.83333333333333,64.72,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,573.0,,70.27666666666666,,,84.0,69.0,,,3.529999999999994,0.0
2025-03-07 13:45:00,780.4499999999999,-6.360000000000014,0.0,2.0,75.66666666666667,65.01,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,537.0,,70.20666666666666,,,84.0,69.0,,,3.4399999999999977,0.0
2025-03-07 14:00:00,771.2733333333332,6.360000000000014,0.0,2.0,75.5,65.2,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,529.6666666666666,,70.11666666666667,,,84.0,69.0,,,3.3699999999999903,0.0
2025-03-07 14:15:00,774.8033333333333,2.1200000000000045,0.0,2.0,75.66666666666667,65.59666666666668,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,526.3333333333334,,70.22000000000001,,,84.0,69.0,,,3.1000000000000085,0.0
2025-03-07 14:30:00,782.5733333333334,25.430000000000064,0.0,2.0,75.5,66.16333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,522.0,,70.25666666666667,,,84.0,69.0,,,3.0500000000000043,0.0
2025-03-07 14:45:00,774.8066666666667,4.240000000000009,0.0,2.0,75.66666666666667,66.49666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,531.3333333333334,,70.32666666666667,,,84.0,69.0,,,2.780000000000001,0.0
2025-03-07 15:00:00,771.9766666666666,0.0,0.0,2.0,76.0,66.68333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,517.6666666666666,,70.49,,,84.0,69.0,,,2.6099999999999994,0.0
2025-03-07 15:15:00,776.9233333333333,-12.710000000000036,0.0,2.0,76.0,66.82,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,514.0,,70.62666666666667,,,84.0,69.0,,,2.6200000000000045,0.0
2025-03-07 15:30:00,776.9200000000001,2.1200000000000045,0.0,2.0,76.16666666666667,67.15333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,526.6666666666666,,70.64666666666666,,,84.0,69.0,,,2.519999999999996,0.0
2025-03-07 15:45:00,778.3366666666667,8.480000000000018,0.0,2.0,76.16666666666667,67.31333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,525.0,,70.66333333333334,,,84.0,69.0,,,2.480000000000004,0.0
2025-03-07 16:00:00,772.6866666666666,-2.1200000000000045,0.0,2.0,76.0,67.99333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,509.3333333333333,,70.69333333333333,,,84.0,69.0,,,2.3200000000000074,0.0
2025-03-07 16:15:00,767.7400000000001,-8.480000000000018,0.0,2.0,76.16666666666667,68.25333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,498.0,,70.80333333333333,,,84.0,69.0,,,2.2099999999999937,0.0
2025-03-07 16:30:00,772.6833333333334,-4.240000000000009,0.0,2.0,76.16666666666667,68.32333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,489.3333333333333,,70.83999999999999,,,84.0,69.0,,,2.25,0.0
2025-03-07 16:45:00,779.0433333333334,8.480000000000018,0.0,2.0,76.5,68.19666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,477.3333333333333,,70.90333333333334,,,84.0,69.0,,,2.210000000000008,0.0
2025-03-07 17:00:00,770.5633333333334,-8.480000000000018,0.0,2.0,76.66666666666667,68.34333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,471.0,,70.95,,,84.0,69.0,,,2.1599999999999966,0.0
2025-03-07 17:15:00,776.9200000000001,14.830000000000041,0.7999999999999999,2.0,76.83333333333333,68.79333333333334,781.8666666666667,0.0,70.99,2.0,0.0,,0.0,,465.6666666666667,,70.99333333333334,,,84.0,69.0,,,2.019999999999996,0.0
2025-03-07 17:30:00,812.2366666666667,-12.710000000000036,5.343333333333334,2.0,78.83333333333333,68.99666666666667,817.1833333333334,0.0,70.99,2.0,0.0,,0.0,,509.6666666666667,,71.13333333333333,,,84.0,69.0,,,2.039999999999992,0.0
2025-03-07 17:45:00,867.3299999999999,-16.950000000000045,11.353333333333333,2.0,81.16666666666667,69.20666666666666,862.3833333333333,0.0,70.99,2.0,0.0,,0.0,,504.0,,71.26333333333334,,,84.0,69.0,,,1.9099999999999966,0.0
2025-03-07 18:00:00,799.5233333333332,-6.360000000000014,4.646666666666667,2.0,79.5,60.23666666666666,810.8266666666667,0.0,70.99,2.0,0.0,,0.0,,504.6666666666667,,71.0,,,84.0,69.0,,,0.5799999999999983,0.0
2025-03-07 18:15:00,798.1133333333333,-2.1200000000000045,3.2566666666666664,2.0,80.16666666666667,64.40333333333334,800.9366666666666,0.0,70.99,2.0,0.0,,0.0,,526.0,,71.0,,,84.0,69.0,,,1.6700000000000017,0.0
2025-03-07 18:30:00,814.3566666666666,-10.590000000000032,5.8933333333333335,2.0,81.83333333333333,62.35333333333333,818.5933333333332,0.0,70.99,2.0,0.0,,0.0,,511.3333333333333,,71.02,,,84.0,69.0,,,1.720000000000013,0.0
2025-03-07 18:45:00,767.7400000000001,0.0,0.0,2.0,79.66666666666667,64.81666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,499.3333333333333,,70.60666666666667,,,84.0,69.0,,,1.5800000000000054,0.0
2025-03-07 19:00:00,771.9766666666666,-2.1200000000000045,0.0,2.0,79.16666666666667,62.98666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,485.3333333333333,,70.57333333333334,,,84.0,69.0,,,1.269999999999996,0.0
2025-03-07 19:15:00,773.39,16.950000000000045,0.0,2.0,78.83333333333333,64.53333333333335,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,481.6666666666667,,70.41333333333334,,,84.0,69.0,,,1.7700000000000102,0.0
2025-03-07 19:30:00,769.86,-12.710000000000036,0.0,2.0,79.83333333333333,58.6,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,466.3333333333333,,70.14333333333333,,,84.0,69.0,,,1.7800000000000011,0.0
2025-03-07 19:45:00,781.8666666666667,8.480000000000018,0.0,2.0,79.5,58.5,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,463.0,,69.75666666666667,,,84.0,69.0,,,1.4600000000000009,0.0
2025-03-07 20:00:00,762.7966666666666,-14.830000000000041,0.0,2.0,79.0,58.589999999999996,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,469.0,,69.71,,,84.0,69.0,,,1.509999999999998,0.0
2025-03-07 20:15:00,775.5100000000001,4.240000000000009,0.0,2.0,79.16666666666667,58.593333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,476.6666666666667,,69.75333333333333,,,84.0,69.0,,,1.5,0.0
2025-03-07 20:30:00,770.5666666666666,-19.069999999999936,0.0,2.0,78.66666666666667,58.63666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,458.3333333333333,,69.59333333333332,,,84.0,69.0,,,1.4699999999999989,0.0
2025-03-07 20:45:00,772.6866666666666,0.0,0.0,2.0,78.0,58.68333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,448.3333333333333,,69.48666666666666,,,84.0,69.0,,,1.5499999999999972,0.0
2025-03-07 21:00:00,769.1533333333333,-14.830000000000041,0.0,2.0,77.66666666666667,62.593333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,450.3333333333333,,69.5,,,84.0,69.0,,,1.480000000000004,0.0
2025-03-07 21:15:00,771.98,-10.590000000000032,0.0,2.0,76.83333333333333,62.879999999999995,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,445.0,,69.86,,,84.0,69.0,,,1.2600000000000051,0.0
2025-03-07 21:30:00,775.5099999999999,-6.360000000000014,0.0,2.0,77.16666666666667,64.34666666666668,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,456.6666666666667,,69.83,,,84.0,69.0,,,1.5200000000000031,0.0
2025-03-07 21:45:00,773.39,-4.240000000000009,0.0,2.0,76.66666666666667,62.653333333333336,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,437.0,,69.88,,,84.0,69.0,,,1.2800000000000011,0.0
2025-03-07 22:00:00,781.1633333333333,4.240000000000009,0.0,2.0,77.0,59.4,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,447.0,,69.70333333333333,,,84.0,69.0,,,1.4200000000000017,0.0
2025-03-07 22:15:00,773.3933333333333,-12.710000000000036,0.0,2.0,77.16666666666667,64.51333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,436.0,,69.70333333333333,,,84.0,69.0,,,1.3200000000000003,0.0
2025-03-07 22:30:00,779.7466666666666,-14.830000000000041,0.0,2.0,76.5,62.593333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,469.3333333333333,,69.95,,,84.0,69.0,,,0.8599999999999994,0.0
2025-03-07 22:45:00,781.8666666666667,6.360000000000014,0.0,2.0,76.66666666666667,59.45666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,498.3333333333333,,69.98,,,84.0,69.0,,,1.5,0.0
2025-03-07 23:00:00,770.5633333333334,-23.309999999999945,0.0,2.0,77.0,59.82,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,451.0,,69.65333333333332,,,84.0,69.0,,,1.3700000000000045,0.0
2025-03-07 23:15:00,770.5666666666666,0.0,0.0,2.0,76.5,65.12,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,434.6666666666667,,69.77666666666666,,,84.0,69.0,,,1.1500000000000057,0.0
2025-03-07 23:30:00,772.6833333333334,0.0,0.0,2.0,76.66666666666667,59.76333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,439.0,,69.92,,,84.0,69.0,,,1.5300000000000011,0.0
2025-03-07 23:45:00,773.39,2.1200000000000045,0.0,2.0,76.83333333333333,59.52,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,441.3333333333333,,69.64666666666666,,,84.0,69.0,,,1.4600000000000009,0.0
2025-03-08 00:00:00,769.8566666666667,-21.18999999999994,0.0,2.0,77.16666666666667,59.38666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,432.6666666666667,,69.55666666666666,,,84.0,69.0,,,1.4500000000000028,0.0
2025-03-08 00:15:00,786.8100000000001,10.590000000000032,0.0,2.0,77.5,64.18666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,428.6666666666667,,69.53333333333332,,,84.0,69.0,,,1.4099999999999966,0.0
2025-03-08 00:30:00,771.2733333333332,6.360000000000014,0.0,2.0,77.33333333333333,62.66,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,424.0,,69.73333333333333,,,84.0,69.0,,,1.2199999999999989,0.0
2025-03-08 00:45:00,779.7466666666666,0.0,0.0,2.0,77.66666666666667,61.76666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,420.6666666666667,,69.77666666666666,,,84.0,69.0,,,1.4299999999999997,0.0
2025-03-08 01:00:00,769.1533333333333,-19.069999999999936,0.0,2.0,77.5,64.72666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,420.0,,70.09333333333333,,,84.0,69.0,,,1.2800000000000011,0.0
2025-03-08 01:15:00,769.86,-14.830000000000041,0.0,2.0,78.0,62.88333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,421.3333333333333,,70.00333333333333,,,84.0,69.0,,,1.5300000000000011,0.0
2025-03-08 01:30:00,774.1,6.360000000000014,0.0,2.0,77.66666666666667,63.45333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,422.0,,69.88333333333333,,,84.0,69.0,,,1.460000000000008,0.0
2025-03-08 01:45:00,762.7966666666667,-19.069999999999936,0.0,2.0,78.16666666666667,64.78333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,421.3333333333333,,69.77666666666666,,,84.0,69.0,,,3.280000000000001,0.0
2025-03-08 02:00:00,758.56,-19.069999999999936,0.0,2.0,78.0,62.10999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,420.6666666666667,,69.90666666666667,,,84.0,69.0,,,1.5799999999999983,0.0
2025-03-08 02:15:00,778.3333333333334,10.590000000000032,0.0,2.0,78.33333333333333,66.33666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,420.0,,69.76333333333334,,,84.0,69.0,,,4.07,0.0
2025-03-08 02:30:00,776.9233333333333,0.0,0.0,2.0,78.0,67.84,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,426.6666666666667,,70.07,,,84.0,69.0,,,1.8100000000000023,0.0
2025-03-08 02:45:00,780.4533333333334,10.590000000000032,0.0,2.0,78.0,67.93666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,426.0,,70.27999999999999,,,84.0,69.0,,,2.0200000000000102,0.0
2025-03-08 03:00:00,768.4499999999999,-10.590000000000032,0.0,2.0,78.0,68.08333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,426.6666666666667,,70.44666666666667,,,84.0,69.0,,,2.049999999999997,0.0
2025-03-08 03:15:00,763.5,-8.480000000000018,0.0,2.0,78.5,63.41,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,429.3333333333333,,70.44333333333333,,,84.0,69.0,,,2.030000000000001,0.0
2025-03-08 03:30:00,776.9233333333333,-6.360000000000014,0.0,2.0,79.16666666666667,64.61666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,431.3333333333333,,70.07000000000001,,,84.0,69.0,,,2.5799999999999983,0.0
2025-03-08 03:45:00,771.27,-4.240000000000009,0.0,2.0,78.66666666666667,64.89666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,432.3333333333333,,70.18666666666667,,,84.0,69.0,,,1.7199999999999989,0.0
2025-03-08 04:00:00,769.86,-4.240000000000009,0.0,2.0,79.16666666666667,63.98666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,441.6666666666667,,70.01,,,84.0,69.0,,,1.9299999999999997,0.0
2025-03-08 04:15:00,770.5666666666666,-2.1200000000000045,0.0,2.0,78.66666666666667,67.39999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,446.3333333333333,,70.13666666666667,,,84.0,69.0,,,1.7600000000000051,0.0
2025-03-08 04:30:00,783.9866666666667,12.710000000000036,0.0,2.0,78.5,67.45,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,452.3333333333333,,70.39,,,84.0,69.0,,,2.1700000000000017,0.0
2025-03-08 04:45:00,790.3433333333334,12.710000000000036,0.0,2.0,78.5,67.52333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,461.6666666666667,,70.46333333333332,,,84.0,69.0,,,2.3500000000000085,0.0
2025-03-08 05:00:00,781.8633333333333,16.950000000000045,0.0,2.0,78.5,67.53666666666668,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,465.6666666666667,,70.51333333333334,,,84.0,69.0,,,2.1200000000000045,0.0
2025-03-08 05:15:00,775.5099999999999,0.0,0.0,2.0,78.66666666666667,67.52666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,467.6666666666667,,70.54,,,84.0,69.0,,,2.219999999999999,0.0
2025-03-08 05:30:00,775.5099999999999,-4.240000000000009,0.0,2.0,78.66666666666667,67.60666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,470.3333333333333,,70.57000000000001,,,84.0,69.0,,,2.259999999999991,0.0
2025-03-08 05:45:00,773.3933333333333,-14.830000000000041,0.0,2.0,79.0,67.40666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,471.0,,70.60333333333334,,,84.0,69.0,,,2.280000000000001,0.0
2025-03-08 06:00:00,774.0966666666667,2.1200000000000045,0.0,2.0,78.83333333333333,67.22666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,467.6666666666667,,70.62,,,84.0,69.0,,,2.3999999999999915,0.0
2025-03-08 06:15:00,779.7466666666666,4.240000000000009,0.0,2.0,79.0,66.72000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,462.3333333333333,,70.58,,,84.0,69.0,,,2.510000000000005,0.0
2025-03-08 06:30:00,773.39,-8.480000000000018,0.0,2.0,78.66666666666667,66.22333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,454.3333333333333,,70.54,,,84.0,69.0,,,2.759999999999998,0.0
2025-03-08 06:45:00,763.5,-8.480000000000018,0.0,2.0,79.0,65.91333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,446.0,,70.46333333333332,,,84.0,69.0,,,2.759999999999998,0.0
2025-03-08 07:00:00,775.5099999999999,-14.830000000000041,0.0,2.0,79.0,65.66666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,439.0,,70.37333333333333,,,84.0,69.0,,,3.030000000000001,0.0
2025-03-08 07:15:00,781.8633333333333,12.710000000000036,0.0,2.0,79.33333333333333,65.50999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,432.3333333333333,,70.32333333333332,,,84.0,69.0,,,3.019999999999996,0.0
2025-03-08 07:30:00,780.4533333333334,6.360000000000014,0.0,2.0,80.0,65.48666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,428.6666666666667,,70.24333333333334,,,84.0,69.0,,,3.019999999999996,0.0
2025-03-08 07:45:00,776.9233333333333,-10.590000000000032,0.0,2.0,80.0,65.47000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,426.0,,70.24333333333333,,,84.0,69.0,,,3.000000000000007,0.0
2025-03-08 08:00:00,779.0433333333334,4.240000000000009,0.0,2.0,80.33333333333333,65.49333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,423.3333333333333,,70.22666666666667,,,84.0,69.0,,,3.0500000000000043,0.0
2025-03-08 08:15:00,775.5099999999999,-4.240000000000009,0.0,2.0,80.5,65.53333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,421.3333333333333,,70.16333333333334,,,84.0,69.0,,,3.029999999999994,0.0
2025-03-08 08:30:00,774.0966666666667,-8.480000000000018,0.0,2.0,80.16666666666667,65.45666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,420.0,,70.17666666666668,,,84.0,69.0,,,3.010000000000005,0.0
2025-03-08 08:45:00,775.5066666666667,-6.360000000000014,0.0,2.0,80.5,65.41,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,419.3333333333333,,70.11666666666667,,,84.0,69.0,,,3.0799999999999983,0.0
2025-03-08 09:00:00,784.69,12.710000000000036,0.0,2.0,80.33333333333333,65.39,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,418.0,,70.11,,,84.0,69.0,,,3.069999999999993,0.0
2025-03-08 09:15:00,778.3333333333334,-4.240000000000009,0.0,2.0,80.16666666666667,65.37666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,418.0,,70.10000000000001,,,84.0,69.0,,,3.029999999999994,0.0
2025-03-08 09:30:00,776.2166666666667,8.480000000000018,0.0,2.0,80.0,65.39666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,417.6666666666667,,70.08333333333333,,,84.0,69.0,,,3.0700000000000003,0.0
2025-03-08 09:45:00,764.21,-12.710000000000036,0.0,2.0,80.0,65.30666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,416.0,,70.07,,,84.0,69.0,,,3.0700000000000003,0.0
2025-03-08 10:00:00,774.0966666666667,14.830000000000041,0.0,2.0,80.16666666666667,65.27333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,416.0,,70.08333333333333,,,84.0,69.0,,,3.059999999999995,0.0
2025-03-08 10:15:00,776.2166666666667,-4.240000000000009,0.0,2.0,80.5,65.15666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,414.6666666666667,,70.01,,,84.0,69.0,,,3.1400000000000006,0.0
2025-03-08 10:30:00,771.2733333333332,-10.590000000000032,0.0,2.0,80.5,65.10333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,414.0,,69.99333333333334,,,84.0,69.0,,,3.1499999999999915,0.0
2025-03-08 10:45:00,778.3333333333334,6.360000000000014,0.0,2.0,80.66666666666667,65.08333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,413.3333333333333,,69.98,,,84.0,69.0,,,3.0999999999999943,0.0
2025-03-08 11:00:00,779.75,6.360000000000014,0.0,2.0,80.5,65.07333333333332,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,412.0,,69.97333333333334,,,84.0,69.0,,,3.1699999999999946,0.0
2025-03-08 11:15:00,767.7400000000001,-4.240000000000009,0.0,2.0,80.5,65.0,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,412.6666666666667,,69.95666666666666,,,84.0,69.0,,,3.1999999999999957,0.0
2025-03-08 11:30:00,772.6833333333334,0.0,0.0,2.0,80.5,64.93,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,411.3333333333333,,69.93666666666667,,,84.0,69.0,,,3.240000000000002,0.0
2025-03-08 11:45:00,779.0433333333334,2.1200000000000045,0.0,2.0,80.5,64.88000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,411.3333333333333,,69.89999999999999,,,84.0,69.0,,,3.250000000000007,0.0
2025-03-08 12:00:00,777.6266666666667,10.590000000000032,0.0,2.0,80.5,64.83,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,413.0,,69.87333333333333,,,84.0,69.0,,,3.279999999999994,0.0
2025-03-08 12:15:00,769.1566666666666,4.240000000000009,0.0,2.0,80.16666666666667,64.8,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,413.3333333333333,,69.85666666666667,,,84.0,69.0,,,3.25,0.0
2025-03-08 12:30:00,774.8033333333333,0.0,0.0,2.0,80.0,64.7,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,413.3333333333333,,69.87333333333333,,,84.0,69.0,,,3.289999999999999,0.0
2025-03-08 12:45:00,761.3833333333333,-14.830000000000041,0.0,2.0,79.5,64.56666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,414.0,,69.84,,,84.0,69.0,,,3.440000000000005,0.0
2025-03-08 13:00:00,781.8633333333333,-8.480000000000018,0.0,2.0,79.5,64.65333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,415.0,,69.82666666666667,,,84.0,69.0,,,3.4200000000000017,0.0
2025-03-08 13:15:00,776.2166666666667,4.240000000000009,0.0,2.0,79.16666666666667,64.76,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,415.3333333333333,,69.82666666666667,,,84.0,69.0,,,3.4399999999999977,0.0
2025-03-08 13:30:00,780.4566666666666,25.430000000000064,0.0,2.0,78.83333333333333,64.89666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,416.6666666666667,,69.84,,,84.0,69.0,,,3.480000000000004,0.0
2025-03-08 13:45:00,773.39,-2.1200000000000045,0.0,2.0,78.66666666666667,64.91000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,418.0,,69.84333333333333,,,84.0,69.0,,,3.4000000000000057,0.0
2025-03-08 14:00:00,783.9866666666667,8.480000000000018,0.0,2.0,79.66666666666667,64.73,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,419.3333333333333,,69.84666666666666,,,84.0,69.0,,,3.4299999999999926,0.0
2025-03-08 14:15:00,776.9233333333333,0.0,0.0,2.0,79.83333333333333,64.69333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,420.3333333333333,,69.83333333333333,,,84.0,69.0,,,3.440000000000005,0.0
2025-03-08 14:30:00,779.7466666666666,-6.360000000000014,0.0,2.0,78.83333333333333,65.02333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,421.3333333333333,,69.84,,,84.0,69.0,,,3.5,0.0
2025-03-08 14:45:00,772.6833333333334,10.590000000000032,0.0,2.0,78.33333333333333,65.03,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,422.0,,69.84,,,84.0,69.0,,,3.5600000000000023,0.0
2025-03-08 15:00:00,774.0966666666667,-4.240000000000009,0.0,2.0,78.5,64.94,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,422.6666666666667,,69.84333333333333,,,84.0,69.0,,,3.6000000000000014,0.0
2025-03-08 15:15:00,771.98,-4.240000000000009,0.0,2.0,78.0,65.12666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,422.0,,69.84333333333333,,,84.0,69.0,,,3.710000000000001,0.0
2025-03-08 15:30:00,775.5133333333333,8.480000000000018,0.0,2.0,78.0,65.38,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,424.0,,69.87666666666667,,,84.0,69.0,,,3.530000000000001,0.0
2025-03-08 15:45:00,776.2166666666667,2.1200000000000045,0.0,2.0,77.83333333333333,65.75333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,424.0,,69.94333333333333,,,84.0,69.0,,,3.5,0.0
2025-03-08 16:00:00,769.86,-12.710000000000036,0.0,2.0,77.66666666666667,65.87666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,424.0,,69.97333333333334,,,84.0,69.0,,,3.3599999999999923,0.0
2025-03-08 16:15:00,785.3966666666666,19.07000000000005,0.0,2.0,77.66666666666667,66.12333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,424.0,,69.98666666666666,,,84.0,69.0,,,3.3200000000000003,0.0
2025-03-08 16:30:00,787.52,6.360000000000014,0.0,2.0,77.66666666666667,66.26,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,424.0,,70.07000000000001,,,84.0,69.0,,,3.2900000000000063,0.0
2025-03-08 16:45:00,768.4466666666667,-4.240000000000009,0.0,2.0,77.66666666666667,66.39333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,422.0,,70.11333333333333,,,84.0,69.0,,,3.259999999999998,0.0
2025-03-08 17:00:00,767.0366666666667,6.360000000000014,0.0,2.0,77.66666666666667,66.53,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,423.3333333333333,,70.11666666666667,,,84.0,69.0,,,3.3200000000000003,0.0
2025-03-08 17:15:00,765.6233333333333,-19.069999999999936,0.0,2.0,77.83333333333333,66.80666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,422.0,,70.17333333333333,,,84.0,69.0,,,3.1400000000000006,0.0
2025-03-08 17:30:00,779.0433333333334,6.360000000000014,0.0,2.0,77.5,67.04,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,422.6666666666667,,70.21666666666665,,,84.0,69.0,,,2.8900000000000006,0.0
2025-03-08 17:45:00,763.5033333333334,-4.240000000000009,0.0,2.0,77.5,67.26,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,424.0,,70.25666666666666,,,84.0,69.0,,,3.030000000000001,0.0
2025-03-08 18:00:00,776.9233333333333,4.240000000000009,0.0,2.0,77.66666666666667,67.47333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,424.6666666666667,,70.33999999999999,,,84.0,69.0,,,2.930000000000007,0.0
2025-03-08 18:15:00,765.6233333333333,4.240000000000009,0.0,2.0,77.5,67.72666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,422.6666666666667,,70.38,,,84.0,69.0,,,2.7900000000000063,0.0
2025-03-08 18:30:00,778.3366666666667,-16.950000000000045,0.0,2.0,77.5,68.0,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,422.0,,70.44333333333333,,,84.0,69.0,,,2.75,0.0
2025-03-08 18:45:00,771.98,-10.590000000000032,0.0,2.0,77.33333333333333,68.15666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,422.0,,70.55666666666667,,,84.0,69.0,,,2.430000000000007,0.0
2025-03-08 19:00:00,771.2733333333332,-16.950000000000045,0.0,2.0,77.0,68.44,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,423.0,,70.64333333333333,,,84.0,69.0,,,2.489999999999995,0.0
2025-03-08 19:15:00,780.4533333333334,12.710000000000036,0.0,2.0,76.66666666666667,68.46,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,423.0,,70.66333333333334,,,84.0,69.0,,,2.3700000000000045,0.0
2025-03-08 19:30:00,779.75,8.480000000000018,0.0,2.0,76.5,68.34333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,424.0,,70.68666666666667,,,84.0,69.0,,,2.509999999999991,0.0
2025-03-08 19:45:00,780.4533333333334,-4.240000000000009,0.0,2.0,76.16666666666667,68.48,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,419.3333333333333,,70.77999999999999,,,84.0,69.0,,,2.3700000000000045,0.0
2025-03-08 20:00:00,784.69,2.1200000000000045,0.0,2.0,75.5,68.5,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,416.0,,70.76,,,84.0,69.0,,,2.3200000000000074,0.0
2025-03-08 20:15:00,772.6866666666666,-16.950000000000045,0.0,2.0,75.5,68.69,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,413.3333333333333,,70.81666666666666,,,84.0,69.0,,,2.319999999999993,0.0
2025-03-08 20:30:00,771.2733333333334,4.240000000000009,0.0,2.0,75.5,68.50333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,412.0,,70.81666666666666,,,84.0,69.0,,,2.0999999999999943,0.0
2025-03-08 20:45:00,769.86,-14.830000000000041,0.0,2.0,75.66666666666667,68.41666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,410.0,,70.82666666666667,,,84.0,69.0,,,2.260000000000005,0.0
2025-03-08 21:00:00,771.27,2.1200000000000045,0.0,2.0,76.0,68.45,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,409.3333333333333,,70.84666666666668,,,84.0,69.0,,,2.2900000000000063,0.0
2025-03-08 21:15:00,768.4466666666667,-8.480000000000018,0.0,2.0,76.33333333333333,68.44666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,408.6666666666667,,70.83,,,84.0,69.0,,,2.030000000000001,0.0
2025-03-08 21:30:00,777.6266666666667,-8.480000000000018,0.0,2.0,76.66666666666667,68.55666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,408.0,,70.83,,,84.0,69.0,,,2.3599999999999994,0.0
2025-03-08 21:45:00,779.7466666666666,2.1200000000000045,0.0,2.0,77.0,68.33999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,406.3333333333333,,70.82333333333334,,,84.0,69.0,,,2.1500000000000057,0.0
2025-03-08 22:00:00,786.8100000000001,0.0,0.0,2.0,76.66666666666667,68.24,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,405.3333333333333,,70.81666666666666,,,84.0,69.0,,,2.3700000000000045,0.0
2025-03-08 22:15:00,781.16,14.830000000000041,0.0,2.0,76.66666666666667,68.16000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,405.0,,70.81666666666666,,,84.0,69.0,,,2.2900000000000063,0.0
2025-03-08 22:30:00,779.75,14.830000000000041,0.0,2.0,76.66666666666667,68.19666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,404.6666666666667,,70.81666666666666,,,84.0,69.0,,,2.4000000000000057,0.0
2025-03-08 22:45:00,771.9766666666668,-21.18999999999994,0.0,2.0,76.16666666666667,68.17333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,404.6666666666667,,70.80333333333334,,,84.0,69.0,,,2.2900000000000063,0.0
2025-03-08 23:00:00,784.6933333333333,2.1200000000000045,0.0,2.0,76.33333333333333,68.01333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,404.0,,70.81,,,84.0,69.0,,,2.339999999999989,0.0
2025-03-08 23:15:00,774.8033333333333,-2.1200000000000045,0.0,2.0,76.0,67.78666666666668,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,402.6666666666667,,70.81666666666666,,,84.0,69.0,,,2.3799999999999955,0.0
2025-03-08 23:30:00,780.4533333333334,14.830000000000041,0.0,2.0,76.0,67.51333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,404.3333333333333,,70.77333333333333,,,84.0,69.0,,,2.339999999999989,0.0
2025-03-08 23:45:00,771.9766666666666,10.590000000000032,0.0,2.0,76.33333333333333,67.29333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,404.0,,70.74000000000001,,,84.0,69.0,,,2.3900000000000006,0.0
2025-03-09 00:00:00,777.6266666666667,-2.1200000000000045,0.0,2.0,76.16666666666667,67.07333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,404.0,,70.67333333333333,,,84.0,69.0,,,2.4000000000000057,0.0
