time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-16 14:00:00,774.0966666666667,-10.590000000000032,0.0,3.0,83.16666666666667,57.13999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,414.0,,68.57333333333334,,,84.0,69.0,,,1.2299999999999969,0.0
2025-03-16 14:15:00,769.1566666666666,0.0,0.0,3.0,82.66666666666667,56.973333333333336,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,416.0,,68.57333333333334,,,84.0,69.0,,,1.5700000000000003,0.0
2025-03-16 14:30:00,778.3366666666666,-12.710000000000036,0.0,3.0,83.16666666666667,56.96333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,415.3333333333333,,68.57666666666667,,,84.0,69.0,,,1.7199999999999989,0.0
2025-03-16 14:45:00,768.4499999999999,31.779999999999973,0.0,3.0,82.5,57.63666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,414.6666666666667,,68.55666666666667,,,84.0,69.0,,,1.1599999999999966,0.0
2025-03-16 15:00:00,770.5633333333334,2.1200000000000045,0.0,3.0,83.16666666666667,57.78333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,414.0,,68.57666666666667,,,84.0,69.0,,,1.6000000000000014,0.0
2025-03-16 15:15:00,774.1,-4.240000000000009,0.0,3.0,82.16666666666667,58.080000000000005,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,414.0,,68.59333333333333,,,84.0,69.0,,,1.1699999999999946,0.0
2025-03-16 15:30:00,765.62,2.1200000000000045,0.0,3.0,82.66666666666667,57.35666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,414.0,,68.58666666666666,,,84.0,69.0,,,2.059999999999995,0.0
2025-03-16 15:45:00,777.63,-23.309999999999945,0.0,3.0,82.5,57.11333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,414.6666666666667,,68.59,,,84.0,69.0,,,1.4699999999999989,0.0
2025-03-16 16:00:00,778.3366666666667,2.1200000000000045,0.0,3.0,82.16666666666667,56.93,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,414.6666666666667,,68.59666666666668,,,84.0,69.0,,,1.5799999999999983,0.0
2025-03-16 16:15:00,779.7466666666666,4.240000000000009,0.0,3.0,82.66666666666667,56.30666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,416.0,,68.58333333333333,,,84.0,69.0,,,2.259999999999998,0.0
2025-03-16 16:30:00,773.39,6.360000000000014,0.0,3.0,83.16666666666667,55.800000000000004,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,414.0,,68.52,,,84.0,69.0,,,2.0,0.0
2025-03-16 16:45:00,779.04,4.240000000000009,0.0,2.0,80.16666666666667,63.446666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,415.0,,68.59333333333333,,,84.0,69.0,,,-2.1099999999999994,0.0
2025-03-16 17:00:00,774.1,-4.240000000000009,0.0,2.0,78.83333333333333,65.74333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,414.6666666666667,,68.96666666666667,,,84.0,69.0,,,1.5899999999999963,0.0
2025-03-16 17:15:00,776.9233333333333,8.480000000000018,0.0,2.0,78.66666666666667,65.70666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,414.0,,69.22333333333334,,,84.0,69.0,,,3.0900000000000034,0.0
2025-03-16 17:30:00,774.8033333333333,-12.710000000000036,0.0,2.0,78.66666666666667,65.96,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,412.0,,69.32333333333334,,,84.0,69.0,,,2.6700000000000017,0.0
2025-03-16 17:45:00,781.87,2.1200000000000045,0.0,2.0,78.5,65.94333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,412.0,,69.39333333333333,,,84.0,69.0,,,3.1000000000000085,0.0
2025-03-16 18:00:00,775.5100000000001,2.1200000000000045,0.0,2.0,78.83333333333333,65.96666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,411.3333333333333,,69.42666666666666,,,84.0,69.0,,,2.8200000000000003,0.0
2025-03-16 18:15:00,780.4533333333334,6.360000000000014,0.0,2.0,79.16666666666667,66.06666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,410.6666666666667,,69.45333333333333,,,84.0,69.0,,,2.539999999999999,0.0
2025-03-16 18:30:00,776.2199999999999,6.360000000000014,0.0,2.0,80.16666666666667,66.06333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,410.6666666666667,,69.53666666666668,,,84.0,69.0,,,2.8700000000000045,0.0
2025-03-16 18:45:00,767.0333333333333,8.480000000000018,0.0,2.0,80.66666666666667,65.99,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,410.0,,69.55,,,84.0,69.0,,,2.8500000000000014,0.0
2025-03-16 19:00:00,779.7466666666666,-16.950000000000045,0.0,2.0,82.33333333333333,65.68333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,410.0,,69.55666666666666,,,84.0,69.0,,,3.3100000000000023,0.0
2025-03-16 19:15:00,771.27,4.240000000000009,0.0,2.0,81.66666666666667,65.66333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,410.0,,69.55666666666666,,,84.0,69.0,,,3.0900000000000034,0.0
2025-03-16 19:30:00,773.39,12.710000000000036,0.0,2.0,80.83333333333333,65.82000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,410.0,,69.56333333333333,,,84.0,69.0,,,2.8800000000000026,0.0
2025-03-16 19:45:00,771.9766666666666,-4.240000000000009,0.0,2.0,80.66666666666667,66.05,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,410.0,,69.57,,,84.0,69.0,,,2.6000000000000085,0.0
2025-03-16 20:00:00,777.63,-6.360000000000014,0.0,2.0,81.0,66.18666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,410.0,,69.57,,,84.0,69.0,,,2.480000000000004,0.0
2025-03-16 20:15:00,774.8033333333333,0.0,0.0,2.0,80.16666666666667,66.37333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,408.6666666666667,,69.63666666666667,,,84.0,69.0,,,2.3400000000000034,0.0
2025-03-16 20:30:00,774.8033333333333,0.0,0.0,2.0,79.33333333333333,66.41666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,408.0,,69.67666666666666,,,84.0,69.0,,,2.460000000000001,0.0
2025-03-16 20:45:00,780.4566666666666,-4.240000000000009,0.0,2.0,79.5,66.19333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,408.0,,69.69,,,84.0,69.0,,,2.8700000000000045,0.0
2025-03-16 21:00:00,782.5733333333334,8.480000000000018,0.0,2.0,80.5,65.95666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,409.3333333333333,,69.71666666666665,,,84.0,69.0,,,3.1899999999999977,0.0
2025-03-16 21:15:00,771.98,8.480000000000018,0.0,2.0,79.16666666666667,65.35333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,410.0,,69.71,,,84.0,69.0,,,3.239999999999995,0.0
2025-03-16 21:30:00,779.0433333333334,2.1200000000000045,0.0,2.0,79.0,65.37333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,410.6666666666667,,69.72333333333333,,,84.0,69.0,,,3.030000000000001,0.0
2025-03-16 21:45:00,770.5666666666666,8.480000000000018,0.0,2.0,79.33333333333333,65.20333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,410.6666666666667,,69.71,,,84.0,69.0,,,3.469999999999999,0.0
2025-03-16 22:00:00,781.8666666666667,-4.240000000000009,0.0,2.0,79.0,65.32333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,414.6666666666667,,69.73333333333333,,,84.0,69.0,,,3.239999999999995,0.0
2025-03-16 22:15:00,788.2233333333334,21.190000000000055,0.0,2.0,79.16666666666667,64.98333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,420.0,,69.82000000000001,,,84.0,69.0,,,3.240000000000002,0.0
2025-03-16 22:30:00,773.39,6.360000000000014,0.0,2.0,78.33333333333333,65.19666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,429.6666666666667,,69.91666666666667,,,84.0,69.0,,,2.8399999999999963,0.0
2025-03-16 22:45:00,770.5633333333334,-6.360000000000014,0.0,2.0,78.66666666666667,65.10666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,443.3333333333333,,70.10000000000001,,,84.0,69.0,,,3.319999999999993,0.0
2025-03-16 23:00:00,782.5733333333334,-6.360000000000014,0.0,2.0,78.83333333333333,65.25666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,435.6666666666667,,70.01,,,84.0,69.0,,,3.1499999999999986,0.0
2025-03-16 23:15:00,764.9166666666666,4.240000000000009,0.0,2.0,78.5,65.23333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,435.3333333333333,,69.93666666666667,,,84.0,69.0,,,3.3399999999999963,0.0
2025-03-16 23:30:00,765.6199999999999,-14.830000000000041,0.0,2.0,78.5,64.84333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.6666666666667,,69.89666666666666,,,84.0,69.0,,,3.4499999999999957,0.0
2025-03-16 23:45:00,771.98,-8.480000000000018,0.0,2.0,79.16666666666667,64.69666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,429.3333333333333,,69.84666666666666,,,84.0,69.0,,,3.450000000000003,0.0
2025-03-17 00:00:00,766.3299999999999,-10.590000000000032,0.0,2.0,78.66666666666667,64.73666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,429.3333333333333,,69.84333333333333,,,84.0,69.0,,,3.509999999999998,0.0
2025-03-17 00:15:00,781.8666666666667,-12.710000000000036,0.0,2.0,78.16666666666667,64.84,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,436.3333333333333,,69.89,,,84.0,69.0,,,3.240000000000002,0.0
2025-03-17 00:30:00,767.0366666666665,14.830000000000041,0.0,2.0,78.0,64.66333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,433.6666666666667,,69.87333333333333,,,84.0,69.0,,,3.480000000000004,0.0
2025-03-17 00:45:00,779.04,-10.590000000000032,0.0,2.0,78.33333333333333,64.83333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,428.0,,69.84,,,84.0,69.0,,,3.0900000000000034,0.0
2025-03-17 01:00:00,773.3933333333333,10.590000000000032,0.0,2.0,78.0,64.92333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,431.6666666666667,,69.83,,,84.0,69.0,,,3.2099999999999937,0.0
2025-03-17 01:15:00,776.9233333333333,-14.830000000000041,0.0,2.0,77.83333333333333,64.30666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,428.6666666666667,,69.82,,,84.0,69.0,,,4.320000000000007,0.0
2025-03-17 01:30:00,763.5033333333334,23.31000000000006,0.0,2.0,78.16666666666667,64.13,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,435.3333333333333,,69.84,,,84.0,69.0,,,3.6599999999999966,0.0
2025-03-17 01:45:00,775.5099999999999,-2.1200000000000045,0.0,2.0,77.83333333333333,64.33,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,439.0,,69.85000000000001,,,84.0,69.0,,,3.3699999999999974,0.0
2025-03-17 02:00:00,770.5666666666666,-2.1200000000000045,0.0,2.0,77.5,64.38333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.6666666666667,,69.80666666666667,,,84.0,69.0,,,3.720000000000006,0.0
2025-03-17 02:15:00,759.2633333333333,6.360000000000014,0.0,2.0,78.5,64.42333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.0,,69.77333333333333,,,84.0,69.0,,,3.729999999999997,0.0
2025-03-17 02:30:00,776.9200000000001,-25.42999999999995,0.0,2.0,78.16666666666667,64.37333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,428.0,,69.71,,,84.0,69.0,,,3.6099999999999994,0.0
2025-03-17 02:45:00,774.8066666666667,10.590000000000032,0.0,2.0,77.83333333333333,64.45,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,428.0,,69.71,,,84.0,69.0,,,3.4100000000000037,0.0
2025-03-17 03:00:00,788.93,8.480000000000018,0.0,2.0,78.33333333333333,64.05666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,426.6666666666667,,69.71,,,84.0,69.0,,,3.799999999999997,0.0
2025-03-17 03:15:00,769.8633333333333,6.360000000000014,0.0,2.0,78.0,63.82666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,426.3333333333333,,69.70333333333333,,,84.0,69.0,,,3.769999999999996,0.0
2025-03-17 03:30:00,771.9766666666666,-10.590000000000032,0.0,2.0,77.66666666666667,63.74666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,440.3333333333333,,69.79666666666667,,,84.0,69.0,,,3.519999999999996,0.0
2025-03-17 03:45:00,776.2199999999999,-16.950000000000045,0.0,2.0,78.33333333333333,63.86000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,437.3333333333333,,69.74,,,84.0,69.0,,,3.509999999999998,0.0
2025-03-17 04:00:00,784.6933333333333,8.480000000000018,0.0,2.0,77.66666666666667,63.67333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,441.3333333333333,,69.82000000000001,,,84.0,69.0,,,3.75,0.0
2025-03-17 04:15:00,780.4533333333334,19.07000000000005,0.0,2.0,77.5,63.56,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,442.3333333333333,,69.74,,,84.0,69.0,,,3.8100000000000023,0.0
2025-03-17 04:30:00,781.16,8.480000000000018,0.0,2.0,79.16666666666667,63.52333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,440.0,,69.70333333333333,,,84.0,69.0,,,3.9399999999999977,0.0
2025-03-17 04:45:00,769.86,12.710000000000036,0.0,2.0,77.66666666666667,63.629999999999995,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,437.0,,69.69,,,84.0,69.0,,,3.789999999999999,0.0
2025-03-17 05:00:00,777.63,-8.480000000000018,0.0,2.0,77.5,63.73,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.0,,69.69,,,84.0,69.0,,,3.9299999999999997,0.0
2025-03-17 05:15:00,769.1533333333333,6.360000000000014,0.0,2.0,77.33333333333333,63.843333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,433.6666666666667,,69.69666666666666,,,84.0,69.0,,,3.6400000000000006,0.0
2025-03-17 05:30:00,778.3366666666667,-16.950000000000045,0.0,2.0,78.5,63.78333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.6666666666667,,69.70333333333333,,,84.0,69.0,,,3.8200000000000003,0.0
2025-03-17 05:45:00,772.6866666666666,-10.590000000000032,0.0,2.0,77.33333333333333,63.75,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,433.6666666666667,,69.69666666666666,,,84.0,69.0,,,3.8000000000000043,0.0
2025-03-17 06:00:00,771.9766666666666,-6.360000000000014,0.0,2.0,77.0,63.593333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.6666666666667,,69.69,,,84.0,69.0,,,3.779999999999994,0.0
2025-03-17 06:15:00,767.0366666666665,-8.480000000000018,0.0,2.0,77.0,63.379999999999995,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,426.3333333333333,,69.67999999999999,,,84.0,69.0,,,3.940000000000005,0.0
2025-03-17 06:30:00,769.1533333333333,-12.710000000000036,0.0,2.0,79.0,63.38,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,429.3333333333333,,69.69666666666666,,,84.0,69.0,,,3.8499999999999943,0.0
2025-03-17 06:45:00,771.98,-14.830000000000041,0.0,2.0,77.33333333333333,63.416666666666664,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,439.0,,69.71,,,84.0,69.0,,,3.960000000000001,0.0
2025-03-17 07:00:00,774.8033333333333,-10.590000000000032,0.0,2.0,76.83333333333333,63.49333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,427.6666666666667,,69.69666666666666,,,84.0,69.0,,,3.8100000000000023,0.0
2025-03-17 07:15:00,774.8033333333333,2.1200000000000045,0.0,2.0,76.83333333333333,63.303333333333335,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,426.6666666666667,,69.67666666666666,,,84.0,69.0,,,3.8100000000000023,0.0
2025-03-17 07:30:00,764.21,-8.480000000000018,0.0,2.0,76.83333333333333,63.326666666666675,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,426.3333333333333,,69.66,,,84.0,69.0,,,3.9099999999999966,0.0
2025-03-17 07:45:00,775.5099999999999,-12.710000000000036,0.0,2.0,78.66666666666667,63.416666666666664,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,426.6666666666667,,69.62666666666667,,,84.0,69.0,,,3.6200000000000045,0.0
2025-03-17 08:00:00,781.1566666666666,4.240000000000009,0.0,2.0,78.5,63.17666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,428.0,,69.77,,,84.0,69.0,,,3.970000000000006,0.0
2025-03-17 08:15:00,772.6833333333334,-4.240000000000009,0.0,2.0,78.5,63.379999999999995,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,426.0,,69.71666666666665,,,84.0,69.0,,,3.740000000000002,0.0
2025-03-17 08:30:00,781.8666666666667,6.360000000000014,0.0,2.0,78.5,63.44333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,424.3333333333333,,69.67333333333333,,,84.0,69.0,,,3.8500000000000014,0.0
2025-03-17 08:45:00,775.5099999999999,0.0,0.0,2.0,78.5,63.370000000000005,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,423.3333333333333,,69.61666666666666,,,84.0,69.0,,,3.8599999999999994,0.0
2025-03-17 09:00:00,778.3366666666667,2.1200000000000045,0.0,2.0,77.66666666666667,63.333333333333336,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,424.0,,69.57,,,84.0,69.0,,,3.979999999999997,0.0
2025-03-17 09:15:00,771.9766666666666,-8.480000000000018,0.0,2.0,77.83333333333333,63.06999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,427.6666666666667,,69.57,,,84.0,69.0,,,4.0,0.0
2025-03-17 09:30:00,774.0966666666667,-2.1200000000000045,0.0,2.0,77.66666666666667,62.81666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,431.3333333333333,,69.57333333333332,,,84.0,69.0,,,4.109999999999999,0.0
2025-03-17 09:45:00,767.0333333333333,-6.360000000000014,0.0,2.0,77.16666666666667,62.74333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.3333333333333,,69.57,,,84.0,69.0,,,4.030000000000001,0.0
2025-03-17 10:00:00,780.4533333333334,-6.360000000000014,0.0,2.0,76.66666666666667,62.669999999999995,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,428.0,,69.57,,,84.0,69.0,,,4.0,0.0
2025-03-17 10:15:00,773.39,-8.480000000000018,0.0,2.0,76.5,62.64666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.0,,69.56333333333333,,,84.0,69.0,,,4.039999999999999,0.0
2025-03-17 10:30:00,776.9200000000001,-2.1200000000000045,0.0,2.0,78.83333333333333,62.47666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,432.0,,69.56333333333333,,,84.0,69.0,,,4.280000000000001,0.0
2025-03-17 10:45:00,770.5666666666666,-4.240000000000009,0.0,2.0,78.5,62.54666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,433.3333333333333,,69.54333333333334,,,84.0,69.0,,,4.039999999999999,0.0
2025-03-17 11:00:00,770.5666666666666,-14.830000000000041,0.0,2.0,78.16666666666667,62.51666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,437.3333333333333,,69.54333333333334,,,84.0,69.0,,,4.030000000000001,0.0
2025-03-17 11:15:00,770.5666666666666,-12.710000000000036,0.0,2.0,77.83333333333333,62.54,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,444.3333333333333,,69.56333333333333,,,84.0,69.0,,,3.980000000000004,0.0
2025-03-17 11:30:00,783.2800000000001,-19.069999999999936,0.0,2.0,77.5,62.46333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,444.0,,69.56666666666666,,,84.0,69.0,,,4.049999999999997,0.0
2025-03-17 11:45:00,777.63,,0.0,,79.16666666666667,62.379999999999995,775.5099999999999,0.0,70.99,,0.0,,0.0,,450.3333333333333,,69.55666666666666,,,84.0,69.0,,,,
2025-03-17 12:00:00,781.16,-12.710000000000036,0.0,2.0,78.5,62.47666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,476.3333333333333,,69.63,,,84.0,69.0,,,4.100000000000001,0.0
2025-03-17 12:15:00,771.2733333333334,6.360000000000014,0.0,2.0,77.66666666666667,62.553333333333335,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,522.0,,70.00333333333333,,,84.0,69.0,,,4.039999999999999,0.0
2025-03-17 12:30:00,776.2133333333333,4.240000000000009,0.0,2.0,77.16666666666667,62.68333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,539.0,,69.96666666666665,,,84.0,69.0,,,4.130000000000003,0.0
2025-03-17 12:45:00,784.69,14.830000000000041,0.0,2.0,79.16666666666667,62.97666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,486.6666666666667,,69.78666666666668,,,84.0,69.0,,,3.979999999999997,0.0
2025-03-17 13:00:00,770.5666666666666,14.830000000000041,0.0,2.0,78.16666666666667,63.42666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,479.3333333333333,,69.70333333333333,,,84.0,69.0,,,3.759999999999998,0.0
2025-03-17 13:15:00,774.0966666666667,-6.360000000000014,0.0,2.0,78.0,63.663333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,488.0,,69.79666666666667,,,84.0,69.0,,,3.989999999999995,0.0
2025-03-17 13:30:00,780.4566666666666,-8.480000000000018,0.0,2.0,77.5,63.85666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,496.6666666666667,,69.89666666666666,,,84.0,69.0,,,3.789999999999999,0.0
2025-03-17 13:45:00,772.6833333333334,4.240000000000009,0.0,2.0,77.16666666666667,64.23666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,508.3333333333333,,69.98,,,84.0,69.0,,,3.6999999999999957,0.0
2025-03-17 14:00:00,762.09,-4.240000000000009,0.0,2.0,77.83333333333333,64.24333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,485.0,,70.04,,,84.0,69.0,,,4.089999999999996,0.0
2025-03-17 14:15:00,774.8033333333333,-12.710000000000036,0.0,2.0,77.5,64.55666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,483.6666666666667,,69.97333333333334,,,84.0,69.0,,,3.6600000000000037,0.0
2025-03-17 14:30:00,773.39,10.590000000000032,0.0,2.0,77.33333333333333,64.89333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,502.0,,70.24333333333334,,,84.0,69.0,,,3.719999999999999,0.0
2025-03-17 14:45:00,776.2199999999999,-4.240000000000009,0.0,2.0,77.33333333333333,65.21,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,495.3333333333333,,70.39,,,84.0,69.0,,,3.499999999999993,0.0
2025-03-17 15:00:00,769.1533333333333,-10.590000000000032,0.0,2.0,77.5,65.30666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,482.3333333333333,,70.20333333333333,,,84.0,69.0,,,3.740000000000002,0.0
2025-03-17 15:15:00,783.9866666666667,-6.360000000000014,0.0,2.0,77.83333333333333,65.83,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,482.6666666666667,,70.14666666666666,,,84.0,69.0,,,3.3400000000000034,0.0
2025-03-17 15:30:00,771.9766666666668,8.480000000000018,0.0,2.0,78.33333333333333,65.94666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,480.6666666666667,,70.24333333333334,,,84.0,69.0,,,3.6000000000000014,0.0
2025-03-17 15:45:00,769.86,-21.18999999999994,0.0,2.0,77.66666666666667,66.07333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,480.0,,70.27666666666667,,,84.0,69.0,,,3.25,0.0
2025-03-17 16:00:00,782.5766666666667,-2.1200000000000045,0.0,2.0,77.83333333333333,66.25,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,484.6666666666667,,70.59666666666668,,,84.0,69.0,,,3.200000000000003,0.0
2025-03-17 16:15:00,778.3366666666667,8.480000000000018,0.0,2.0,77.5,66.26,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,482.3333333333333,,70.68,,,84.0,69.0,,,3.3900000000000077,0.0
2025-03-17 16:30:00,787.5166666666668,6.360000000000014,0.8433333333333333,2.0,78.16666666666667,66.65666666666667,779.7466666666666,0.0,70.99,2.0,0.0,,0.0,,516.0,,70.91000000000001,,,84.0,69.0,,,3.030000000000001,0.0
2025-03-17 16:45:00,774.8066666666667,4.240000000000009,0.0,2.0,78.0,66.66333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,540.3333333333334,,70.95,,,84.0,69.0,,,3.25,0.0
2025-03-17 17:00:00,783.2766666666666,6.360000000000014,0.71,2.0,79.5,66.89666666666666,779.7466666666666,0.0,70.99,2.0,0.0,,0.0,,544.6666666666666,,70.97333333333334,,,84.0,69.0,,,2.969999999999999,0.0
2025-03-17 17:15:00,843.3133333333334,2.1200000000000045,8.616666666666667,2.0,82.83333333333333,66.92666666666666,837.6666666666666,0.0,70.99,2.0,0.0,,0.0,,571.3333333333334,,71.20666666666666,,,84.0,69.0,,,3.319999999999993,0.0
2025-03-17 17:30:00,817.1833333333334,6.349999999999909,5.653333333333333,2.0,81.83333333333333,67.0,822.1266666666667,0.0,70.99,2.0,0.0,,0.0,,549.6666666666666,,71.09666666666668,,,84.0,69.0,,,3.039999999999999,0.0
2025-03-17 17:45:00,779.75,2.1200000000000045,0.38333333333333336,2.0,79.33333333333333,67.43,778.3366666666667,0.0,70.99,2.0,0.0,,0.0,,532.3333333333334,,70.93,,,84.0,69.0,,,2.760000000000005,0.0
2025-03-17 18:00:00,770.5666666666666,-12.710000000000036,0.2833333333333334,2.0,79.5,67.53333333333335,776.9233333333333,0.0,70.99,2.0,0.0,,0.0,,532.3333333333334,,70.93666666666667,,,84.0,69.0,,,2.9200000000000017,0.0
2025-03-17 18:15:00,786.8100000000001,-2.1200000000000045,0.20666666666666667,2.0,79.83333333333333,67.72666666666667,776.2166666666667,0.0,70.99,2.0,0.0,,0.0,,527.3333333333334,,70.95,,,84.0,69.0,,,2.469999999999999,0.0
2025-03-17 18:30:00,765.6233333333333,21.190000000000055,0.0,2.0,80.33333333333333,67.86333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,513.0,,70.86333333333333,,,84.0,69.0,,,2.6499999999999915,0.0
2025-03-17 18:45:00,775.5066666666667,-19.069999999999936,0.0,2.0,81.5,68.00333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,503.3333333333333,,70.93333333333334,,,84.0,69.0,,,2.9200000000000017,0.0
2025-03-17 19:00:00,788.93,-6.360000000000014,3.7066666666666666,2.0,83.0,68.19,803.7599999999999,0.0,70.99,2.0,0.0,,0.0,,519.3333333333334,,71.08,,,84.0,69.0,,,2.6700000000000017,0.0
2025-03-17 19:15:00,836.96,6.360000000000014,8.143333333333333,2.0,84.5,68.50333333333333,836.25,0.0,70.99,2.0,0.0,,0.0,,520.3333333333334,,71.17999999999999,,,84.0,69.0,,,2.030000000000001,0.0
2025-03-17 19:30:00,821.4200000000001,16.950000000000045,6.8500000000000005,2.0,83.66666666666667,68.73666666666666,825.6566666666666,0.0,70.99,2.0,0.0,,0.0,,502.0,,71.10666666666667,,,84.0,69.0,,,2.549999999999997,0.0
2025-03-17 19:45:00,868.0366666666667,-16.949999999999932,10.089999999999998,2.0,85.0,69.13333333333333,853.9066666666668,0.0,70.99,2.0,0.0,,0.0,,492.0,,71.17999999999999,,,84.0,69.0,,,2.1500000000000057,0.0
2025-03-17 20:00:00,877.9266666666666,8.480000000000018,12.660000000000002,2.0,86.5,69.20666666666666,874.3933333333334,0.0,70.99,2.0,0.0,,0.0,,490.6666666666667,,71.21,,,84.0,69.0,,,2.219999999999999,0.0
2025-03-17 20:15:00,889.2233333333334,16.949999999999932,15.26,2.0,88.0,69.17333333333333,894.8766666666667,0.0,70.99,2.0,0.0,,0.0,,477.6666666666667,,71.22,,,84.0,69.0,,,2.6700000000000017,0.0
2025-03-17 20:30:00,886.4,-10.600000000000023,13.893333333333333,2.0,82.83333333333333,63.21,882.8666666666667,0.0,70.99,2.0,0.0,,0.0,,476.0,,71.13,,,84.0,69.0,,,1.6700000000000017,0.0
2025-03-17 20:45:00,757.1433333333334,0.0,0.0,2.0,70.5,59.343333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,471.6666666666667,,70.51333333333334,,,84.0,69.0,,,2.25,0.0
2025-03-17 21:00:00,774.0966666666667,-21.18999999999994,0.0,2.0,69.0,59.25333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,465.0,,70.30333333333333,,,84.0,69.0,,,1.5599999999999952,0.0
2025-03-17 21:15:00,778.3366666666667,10.590000000000032,0.0,2.0,68.5,59.03666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,486.6666666666667,,70.14,,,84.0,69.0,,,1.7100000000000009,0.0
2025-03-17 21:30:00,769.1566666666666,8.480000000000018,0.0,2.0,68.5,58.98666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,533.3333333333334,,70.12666666666667,,,84.0,69.0,,,1.8799999999999955,0.0
2025-03-17 21:45:00,769.86,-14.830000000000041,0.0,2.0,66.66666666666667,58.943333333333335,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,504.3333333333333,,70.05333333333333,,,84.0,69.0,,,1.6100000000000065,0.0
2025-03-17 22:00:00,774.1,2.1200000000000045,0.0,2.0,65.83333333333333,58.800000000000004,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,468.0,,69.92333333333333,,,84.0,69.0,,,1.5400000000000063,0.0
2025-03-17 22:15:00,764.9166666666666,-10.590000000000032,0.0,2.0,65.33333333333333,58.72,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,449.0,,69.77666666666666,,,84.0,69.0,,,1.490000000000002,0.0
2025-03-17 22:30:00,771.98,-12.710000000000036,0.0,2.0,67.33333333333333,58.339999999999996,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,459.0,,69.75333333333333,,,84.0,69.0,,,1.3999999999999986,0.0
2025-03-17 22:45:00,774.1,14.830000000000041,0.0,2.0,67.0,58.04666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,482.0,,69.86333333333333,,,84.0,69.0,,,1.519999999999996,0.0
2025-03-17 23:00:00,781.1633333333333,8.480000000000018,0.0,2.0,66.5,57.873333333333335,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,469.6666666666667,,69.83,,,84.0,69.0,,,1.5900000000000034,0.0
2025-03-17 23:15:00,771.9766666666666,-10.590000000000032,0.0,2.0,64.66666666666667,57.61333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,455.6666666666667,,69.65333333333332,,,84.0,69.0,,,1.6299999999999955,0.0
2025-03-17 23:30:00,771.9766666666666,-4.240000000000009,0.0,2.0,63.833333333333336,60.51666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,442.3333333333333,,69.56333333333333,,,84.0,69.0,,,1.740000000000002,0.0
2025-03-17 23:45:00,775.5133333333333,12.710000000000036,0.0,2.0,64.33333333333333,66.59,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,453.0,,69.93333333333334,,,84.0,69.0,,,-0.030000000000001137,0.0
2025-03-18 00:00:00,771.2733333333332,8.480000000000018,0.0,2.0,64.5,66.95333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,431.3333333333333,,70.37,,,84.0,69.0,,,1.6500000000000057,0.0
2025-03-18 00:15:00,769.86,0.0,0.0,2.0,64.33333333333333,66.95666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,428.6666666666667,,70.58,,,84.0,69.0,,,2.1799999999999926,0.0
2025-03-18 00:30:00,781.8666666666667,0.0,0.7566666666666667,2.0,64.83333333333333,66.73,780.4533333333334,0.0,70.99,2.0,0.0,,0.0,,427.3333333333333,,70.94,,,84.0,69.0,,,2.289999999999992,0.0
2025-03-18 00:45:00,792.46,4.240000000000009,2.783333333333333,2.0,65.83333333333333,66.58,798.8166666666666,0.0,70.99,2.0,0.0,,0.0,,428.0,,71.05666666666666,,,84.0,69.0,,,2.3700000000000045,0.0
2025-03-18 01:00:00,774.0966666666667,-4.240000000000009,0.0,2.0,65.0,66.42666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,427.3333333333333,,70.75333333333333,,,84.0,69.0,,,2.3000000000000114,0.0
2025-03-18 01:15:00,772.6866666666666,-8.480000000000018,0.0,2.0,64.83333333333333,66.16333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,425.6666666666667,,70.68,,,84.0,69.0,,,2.5800000000000054,0.0
2025-03-18 01:30:00,771.9766666666666,-14.830000000000041,0.0,2.0,65.5,66.04333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,435.0,,70.68,,,84.0,69.0,,,2.6000000000000014,0.0
2025-03-18 01:45:00,778.3366666666667,-6.360000000000014,0.0,2.0,65.83333333333333,66.32000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,438.3333333333333,,70.70333333333333,,,84.0,69.0,,,2.470000000000006,0.0
2025-03-18 02:00:00,781.8666666666667,-2.1200000000000045,0.0,2.0,65.83333333333333,66.12666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,434.6666666666667,,70.67333333333333,,,84.0,69.0,,,2.5700000000000074,0.0
2025-03-18 02:15:00,775.5099999999999,6.360000000000014,0.0,2.0,66.5,66.08999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.6666666666667,,70.66,,,84.0,69.0,,,2.5800000000000054,0.0
2025-03-18 02:30:00,763.5033333333334,2.1200000000000045,0.0,2.0,66.66666666666667,65.97666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,428.6666666666667,,70.66666666666667,,,84.0,69.0,,,2.6099999999999923,0.0
2025-03-18 02:45:00,774.8033333333333,-25.42999999999995,0.0,2.0,69.0,66.07000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,428.6666666666667,,70.63666666666667,,,84.0,69.0,,,2.710000000000001,0.0
2025-03-18 03:00:00,775.5133333333333,-6.360000000000014,0.0,2.0,67.66666666666667,65.98666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,427.3333333333333,,70.65333333333334,,,84.0,69.0,,,2.750000000000007,0.0
2025-03-18 03:15:00,768.4466666666667,8.480000000000018,0.0,2.0,67.33333333333333,65.82666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,428.6666666666667,,70.64666666666666,,,84.0,69.0,,,2.9200000000000017,0.0
2025-03-18 03:30:00,774.1,-6.360000000000014,0.0,2.0,67.0,65.78666666666668,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,443.3333333333333,,70.67,,,84.0,69.0,,,2.9299999999999997,0.0
2025-03-18 03:45:00,781.8666666666667,6.360000000000014,0.0,2.0,67.0,65.60000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,444.3333333333333,,70.68,,,84.0,69.0,,,3.009999999999998,0.0
2025-03-18 04:00:00,773.39,4.240000000000009,0.0,2.0,67.16666666666667,65.36333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,456.3333333333333,,70.67333333333333,,,84.0,69.0,,,2.969999999999999,0.0
2025-03-18 04:15:00,783.2800000000001,-8.480000000000018,0.0,2.0,67.83333333333333,65.18666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,449.6666666666667,,70.67333333333333,,,84.0,69.0,,,3.039999999999999,0.0
2025-03-18 04:30:00,786.1066666666667,6.360000000000014,0.0,2.0,69.5,65.06,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,449.6666666666667,,70.63333333333334,,,84.0,69.0,,,3.0800000000000054,0.0
2025-03-18 04:45:00,776.2166666666667,21.190000000000055,0.0,2.0,69.16666666666667,65.11333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,449.0,,70.56333333333333,,,84.0,69.0,,,3.039999999999992,0.0
2025-03-18 05:00:00,774.0966666666667,0.0,0.0,2.0,68.5,65.24,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,450.0,,70.54,,,84.0,69.0,,,3.0500000000000043,0.0
2025-03-18 05:15:00,771.27,4.240000000000009,0.0,2.0,68.5,65.39666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,451.6666666666667,,70.54,,,84.0,69.0,,,2.9699999999999918,0.0
2025-03-18 05:30:00,773.3933333333333,-8.480000000000018,0.0,2.0,68.5,65.42333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,453.0,,70.55666666666667,,,84.0,69.0,,,3.0600000000000023,0.0
2025-03-18 05:45:00,764.9133333333333,-16.950000000000045,0.0,2.0,68.83333333333333,65.28,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,446.0,,70.53333333333335,,,84.0,69.0,,,3.0400000000000063,0.0
2025-03-18 06:00:00,773.39,-8.480000000000018,0.0,2.0,69.5,65.22666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,445.0,,70.51333333333334,,,84.0,69.0,,,3.010000000000005,0.0
2025-03-18 06:15:00,772.6833333333334,2.1200000000000045,0.0,2.0,69.0,65.14666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,440.3333333333333,,70.52666666666666,,,84.0,69.0,,,3.190000000000005,0.0
2025-03-18 06:30:00,768.4466666666667,-8.480000000000018,0.0,2.0,68.83333333333333,65.24000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,448.3333333333333,,70.51333333333334,,,84.0,69.0,,,3.049999999999997,0.0
2025-03-18 06:45:00,771.98,-16.950000000000045,0.0,2.0,68.83333333333333,65.17333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,446.3333333333333,,70.54,,,84.0,69.0,,,3.200000000000003,0.0
2025-03-18 07:00:00,769.1533333333333,4.240000000000009,0.0,2.0,69.0,65.16000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,437.6666666666667,,70.52,,,84.0,69.0,,,3.1499999999999986,0.0
2025-03-18 07:15:00,779.04,0.0,0.0,2.0,69.0,65.05333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,434.6666666666667,,70.47666666666667,,,84.0,69.0,,,3.25,0.0
2025-03-18 07:30:00,781.1633333333333,-12.710000000000036,0.0,2.0,70.16666666666667,64.91000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,436.3333333333333,,70.39666666666666,,,84.0,69.0,,,3.309999999999995,0.0
2025-03-18 07:45:00,773.3933333333333,4.240000000000009,0.0,2.0,69.5,65.07666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,436.3333333333333,,70.39,,,84.0,69.0,,,3.1799999999999997,0.0
2025-03-18 08:00:00,778.3333333333334,2.1200000000000045,0.0,2.0,69.33333333333333,65.27,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,434.0,,70.39,,,84.0,69.0,,,3.1199999999999974,0.0
2025-03-18 08:15:00,777.63,0.0,0.0,2.0,69.33333333333333,65.24666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,432.3333333333333,,70.66333333333334,,,84.0,69.0,,,3.1099999999999994,0.0
2025-03-18 08:30:00,770.5666666666666,-2.1200000000000045,0.0,2.0,69.33333333333333,65.09666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,436.3333333333333,,70.52,,,84.0,69.0,,,3.270000000000003,0.0
2025-03-18 08:45:00,788.2233333333334,-12.710000000000036,0.0,2.0,69.16666666666667,65.08333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,437.0,,70.41666666666667,,,84.0,69.0,,,3.1999999999999957,0.0
2025-03-18 09:00:00,774.8033333333333,21.190000000000055,0.0,2.0,70.5,65.12333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,437.3333333333333,,70.41000000000001,,,84.0,69.0,,,3.0899999999999963,0.0
2025-03-18 09:15:00,776.9200000000001,4.240000000000009,0.0,2.0,69.83333333333333,65.29333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,439.6666666666667,,70.41666666666667,,,84.0,69.0,,,2.989999999999995,0.0
2025-03-18 09:30:00,777.63,-4.240000000000009,0.0,2.0,69.5,65.35333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,454.3333333333333,,70.53333333333335,,,84.0,69.0,,,3.069999999999993,0.0
2025-03-18 09:45:00,786.1033333333334,-8.480000000000018,0.0,2.0,69.5,65.37333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,444.0,,70.51333333333334,,,84.0,69.0,,,3.0500000000000043,0.0
2025-03-18 10:00:00,769.15,-6.360000000000014,0.0,2.0,69.5,65.37666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,438.6666666666667,,70.65666666666667,,,84.0,69.0,,,3.1000000000000085,0.0
2025-03-18 10:15:00,773.39,-6.360000000000014,0.0,2.0,69.66666666666667,65.16,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,437.3333333333333,,70.57666666666667,,,84.0,69.0,,,3.329999999999991,0.0
2025-03-18 10:30:00,773.39,-4.240000000000009,0.0,2.0,71.83333333333333,65.07333333333332,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,480.6666666666667,,70.61,,,84.0,69.0,,,3.1699999999999946,0.0
2025-03-18 10:45:00,769.1533333333333,2.1200000000000045,0.0,2.0,70.0,65.08333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,459.6666666666667,,70.53333333333335,,,84.0,69.0,,,3.279999999999994,0.0
2025-03-18 11:00:00,774.0966666666667,-6.360000000000014,0.0,2.0,69.83333333333333,65.14,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,454.3333333333333,,70.50666666666666,,,84.0,69.0,,,3.229999999999997,0.0
2025-03-18 11:15:00,774.0966666666667,-2.1200000000000045,0.0,2.0,69.83333333333333,65.11333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,461.0,,70.49,,,84.0,69.0,,,3.269999999999996,0.0
2025-03-18 11:30:00,776.9200000000001,-8.480000000000018,0.0,2.0,69.83333333333333,65.14333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,465.6666666666667,,70.46,,,84.0,69.0,,,3.289999999999992,0.0
2025-03-18 11:45:00,762.09,-2.1200000000000045,0.0,2.0,70.0,65.22,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,481.6666666666667,,70.51333333333334,,,84.0,69.0,,,3.1299999999999955,0.0
2025-03-18 12:00:00,773.39,-19.069999999999936,1.2,2.0,70.66666666666667,65.31666666666666,785.3966666666666,0.0,70.99,2.0,0.0,,0.0,,498.6666666666667,,70.89999999999999,,,84.0,69.0,,,3.1799999999999997,0.0
2025-03-18 12:15:00,771.98,-8.469999999999914,0.0,2.0,71.16666666666667,65.30333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,514.0,,70.86,,,84.0,69.0,,,3.210000000000001,0.0
2025-03-18 12:30:00,776.2166666666667,-8.480000000000018,0.0,2.0,70.5,65.67666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,534.6666666666666,,70.81666666666666,,,84.0,69.0,,,2.989999999999995,0.0
2025-03-18 12:45:00,773.3933333333333,2.1200000000000045,0.0,2.0,70.33333333333333,66.23666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,496.6666666666667,,70.71666666666668,,,84.0,69.0,,,2.5799999999999983,0.0
2025-03-18 13:00:00,774.8033333333333,-2.1200000000000045,0.0,2.0,69.66666666666667,66.93666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,485.0,,70.68,,,84.0,69.0,,,2.2700000000000102,0.0
2025-03-18 13:15:00,769.8566666666666,12.710000000000036,0.0,2.0,69.33333333333333,67.69666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,492.0,,70.77333333333333,,,84.0,69.0,,,1.8499999999999943,0.0
2025-03-18 13:30:00,774.8033333333333,-6.360000000000014,0.0,2.0,69.5,68.14333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,498.6666666666667,,70.83999999999999,,,84.0,69.0,,,2.0,0.0
2025-03-18 13:45:00,779.0433333333334,2.1200000000000045,1.0733333333333335,2.0,72.0,63.949999999999996,783.9866666666667,0.0,70.99,2.0,0.0,,0.0,,506.6666666666667,,71.0,,,84.0,69.0,,,1.6400000000000006,0.0
2025-03-18 14:00:00,776.2166666666667,4.240000000000009,0.0,3.0,71.16666666666667,65.13,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,475.3333333333333,,70.50333333333333,,,84.0,69.0,,,2.210000000000001,0.0
2025-03-18 14:15:00,779.7466666666666,-14.830000000000041,0.0,3.0,72.66666666666667,60.050000000000004,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,466.3333333333333,,70.38333333333334,,,84.0,69.0,,,8.580000000000005,0.0
2025-03-18 14:30:00,783.2800000000001,21.190000000000055,0.0,3.0,71.66666666666667,59.74333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,486.0,,70.32666666666667,,,84.0,69.0,,,1.3999999999999986,0.0
2025-03-18 14:45:00,769.1533333333333,8.480000000000018,0.0,3.0,71.0,60.27666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,481.6666666666667,,70.27333333333333,,,84.0,69.0,,,1.3299999999999983,0.0
2025-03-18 15:00:00,779.0433333333334,-10.590000000000032,0.0,3.0,70.66666666666667,61.10999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,469.6666666666667,,70.21666666666665,,,84.0,69.0,,,0.8999999999999986,0.0
2025-03-18 15:15:00,793.1666666666666,-2.1200000000000045,0.0,3.0,70.16666666666667,61.48,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,457.0,,70.34666666666666,,,84.0,69.0,,,1.0399999999999991,0.0
2025-03-18 15:30:00,783.9833333333332,19.07000000000005,0.0,3.0,73.16666666666667,61.620000000000005,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,447.0,,70.35000000000001,,,84.0,69.0,,,1.3300000000000054,0.0
2025-03-18 15:45:00,769.1566666666666,14.830000000000041,0.0,3.0,71.16666666666667,61.56,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,437.3333333333333,,70.12,,,84.0,69.0,,,1.2600000000000051,0.0
2025-03-18 16:00:00,774.1,-14.830000000000041,0.0,3.0,70.66666666666667,61.79666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,446.3333333333333,,70.14333333333333,,,84.0,69.0,,,0.990000000000002,0.0
2025-03-18 16:15:00,786.81,6.360000000000014,0.0,3.0,70.0,62.14666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,439.0,,70.01,,,84.0,69.0,,,1.1000000000000014,0.0
2025-03-18 16:30:00,771.2733333333332,12.710000000000036,0.0,3.0,69.0,62.376666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,482.3333333333333,,70.36,,,84.0,69.0,,,1.0800000000000054,0.0
2025-03-18 16:45:00,782.5733333333334,-4.240000000000009,0.0,3.0,70.0,62.67666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,491.3333333333333,,70.42333333333333,,,84.0,69.0,,,1.0100000000000051,0.0
2025-03-18 17:00:00,767.7400000000001,2.1200000000000045,0.0,3.0,69.5,63.379999999999995,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,484.0,,70.44666666666666,,,84.0,69.0,,,0.5899999999999963,0.0
2025-03-18 17:15:00,774.8033333333333,-2.1200000000000045,0.0,3.0,68.83333333333333,64.05333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,515.6666666666666,,70.86,,,84.0,69.0,,,0.47000000000000597,0.0
2025-03-18 17:30:00,771.2733333333332,2.1200000000000045,0.0,3.0,69.0,64.37,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,494.3333333333333,,70.87,,,84.0,69.0,,,1.1499999999999986,0.0
2025-03-18 17:45:00,771.27,-10.590000000000032,0.0,3.0,68.83333333333333,64.75,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,478.6666666666667,,70.86333333333333,,,84.0,69.0,,,0.9099999999999966,0.0
2025-03-18 18:00:00,766.3266666666667,-6.360000000000014,0.0,3.0,69.16666666666667,64.88333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,491.3333333333333,,70.84666666666666,,,84.0,69.0,,,0.7000000000000028,0.0
2025-03-18 18:15:00,779.7466666666666,-4.240000000000009,0.0,3.0,69.33333333333333,64.16,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,502.6666666666667,,70.89333333333333,,,84.0,69.0,,,0.9299999999999997,0.0
2025-03-18 18:30:00,769.8566666666666,14.830000000000041,0.0,3.0,70.0,64.01333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,494.0,,70.79,,,84.0,69.0,,,1.0700000000000003,0.0
2025-03-18 18:45:00,772.6866666666666,-6.360000000000014,0.0,3.0,69.33333333333333,64.03666666666668,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,508.0,,70.81666666666666,,,84.0,69.0,,,1.0200000000000031,0.0
2025-03-18 19:00:00,780.4533333333334,-10.590000000000032,0.7000000000000001,3.0,70.0,63.92666666666667,778.3366666666667,0.0,70.99,2.0,0.0,,0.0,,521.3333333333334,,70.93333333333334,,,84.0,69.0,,,1.0399999999999991,0.0
2025-03-18 19:15:00,773.39,6.350000000000023,0.0,3.0,70.0,64.21666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,525.0,,70.92333333333333,,,84.0,69.0,,,0.7299999999999969,0.0
2025-03-18 19:30:00,770.5666666666666,-2.1200000000000045,0.0,3.0,70.0,64.39333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,521.0,,70.83,,,84.0,69.0,,,0.9600000000000009,0.0
2025-03-18 19:45:00,769.86,-2.1200000000000045,0.0,3.0,69.66666666666667,64.13,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,507.3333333333333,,70.81666666666666,,,84.0,69.0,,,1.3000000000000043,0.0
2025-03-18 20:00:00,774.8033333333333,-14.830000000000041,0.0,3.0,70.16666666666667,64.13,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,506.6666666666667,,70.81666666666666,,,84.0,69.0,,,0.9399999999999977,0.0
2025-03-18 20:15:00,786.1066666666667,-2.1200000000000045,0.0,3.0,70.0,64.31666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,504.0,,70.73,,,84.0,69.0,,,0.6899999999999977,0.0
2025-03-18 20:30:00,767.0333333333333,4.240000000000009,0.0,3.0,70.33333333333333,64.58,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,497.3333333333333,,70.76666666666667,,,84.0,69.0,,,0.7100000000000009,0.0
2025-03-18 20:45:00,780.4533333333334,-21.18999999999994,0.0,3.0,70.83333333333333,64.55666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,494.0,,70.68,,,84.0,69.0,,,0.8599999999999923,0.0
2025-03-18 21:00:00,769.1533333333333,-4.240000000000009,0.0,3.0,71.5,63.81666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,494.6666666666667,,70.66333333333334,,,84.0,69.0,,,1.4899999999999949,0.0
2025-03-18 21:15:00,781.16,4.240000000000009,0.0,3.0,75.0,58.916666666666664,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,515.3333333333334,,70.71666666666667,,,84.0,69.0,,,0.7999999999999972,0.0
2025-03-18 21:30:00,778.3333333333334,12.710000000000036,0.0,3.0,73.33333333333333,54.98,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,546.0,,70.26333333333334,,,84.0,69.0,,,2.1699999999999946,0.0
2025-03-18 21:45:00,771.27,12.710000000000036,0.0,3.0,72.33333333333333,54.60999999999999,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,528.0,,69.97333333333334,,,84.0,69.0,,,1.4299999999999997,0.0
2025-03-18 22:00:00,778.3333333333334,-8.480000000000018,0.0,3.0,75.0,54.096666666666664,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,521.6666666666666,,69.74,,,84.0,69.0,,,1.5999999999999943,0.0
2025-03-18 22:15:00,774.8066666666667,12.710000000000036,0.0,3.0,72.0,53.583333333333336,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,530.0,,69.48666666666666,,,84.0,69.0,,,1.740000000000002,0.0
2025-03-18 22:30:00,776.2166666666667,8.480000000000018,0.0,3.0,69.5,58.199999999999996,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,527.0,,69.37333333333333,,,84.0,69.0,,,1.5600000000000023,0.0
2025-03-18 22:45:00,769.1533333333333,4.240000000000009,0.0,3.0,67.5,56.57666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,557.0,,69.79,,,84.0,69.0,,,0.27999999999999403,0.0
2025-03-18 23:00:00,764.21,-10.590000000000032,0.0,3.0,67.16666666666667,53.70666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,553.0,,69.55333333333333,,,84.0,69.0,,,1.8100000000000023,0.0
2025-03-18 23:15:00,776.2199999999999,-6.360000000000014,0.0,3.0,67.33333333333333,53.550000000000004,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,540.3333333333334,,69.22,,,84.0,69.0,,,1.6099999999999994,0.0
2025-03-18 23:30:00,768.4466666666667,-12.710000000000036,0.0,3.0,67.83333333333333,60.72666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,538.3333333333334,,69.29,,,84.0,69.0,,,-5.880000000000003,0.0
2025-03-18 23:45:00,774.0966666666667,-6.360000000000014,0.0,3.0,67.66666666666667,60.879999999999995,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,552.3333333333334,,69.72666666666667,,,84.0,69.0,,,0.759999999999998,0.0
2025-03-19 00:00:00,771.27,-6.360000000000014,0.0,3.0,67.66666666666667,60.629999999999995,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,530.3333333333334,,69.98,,,84.0,69.0,,,0.8700000000000045,0.0
2025-03-19 00:15:00,776.2166666666667,-6.360000000000014,0.0,3.0,68.33333333333333,60.343333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,507.3333333333333,,69.98666666666666,,,84.0,69.0,,,0.9899999999999949,0.0
2025-03-19 00:30:00,779.0433333333334,0.0,0.0,3.0,68.66666666666667,60.36666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,476.0,,70.06333333333333,,,84.0,69.0,,,0.8100000000000023,0.0
2025-03-19 00:45:00,782.5733333333334,4.240000000000009,0.0,3.0,68.83333333333333,60.32333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,455.3333333333333,,69.98,,,84.0,69.0,,,0.8799999999999955,0.0
2025-03-19 01:00:00,778.3333333333334,10.590000000000032,0.0,3.0,69.0,60.18000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,439.6666666666667,,69.61999999999999,,,84.0,69.0,,,0.9699999999999989,0.0
2025-03-19 01:15:00,771.27,-4.240000000000009,0.0,3.0,69.0,60.02,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,431.3333333333333,,69.52999999999999,,,84.0,69.0,,,0.9600000000000009,0.0
2025-03-19 01:30:00,781.8666666666667,-2.1200000000000045,0.0,3.0,69.16666666666667,60.19,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,430.0,,69.52333333333333,,,84.0,69.0,,,0.8299999999999983,0.0
2025-03-19 01:45:00,777.63,8.480000000000018,0.0,3.0,69.33333333333333,60.156666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,429.3333333333333,,69.48666666666666,,,84.0,69.0,,,0.9600000000000009,0.0
2025-03-19 02:00:00,776.2166666666667,4.240000000000009,0.0,3.0,69.33333333333333,60.10333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,418.6666666666667,,69.36333333333333,,,84.0,69.0,,,1.0,0.0
2025-03-19 02:15:00,768.4466666666667,-10.590000000000032,0.0,3.0,69.66666666666667,60.19333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,415.0,,69.20666666666666,,,84.0,69.0,,,0.8800000000000026,0.0
2025-03-19 02:30:00,766.3266666666667,-16.950000000000045,0.0,3.0,69.5,60.14666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,416.6666666666667,,69.29333333333334,,,84.0,69.0,,,0.9299999999999997,0.0
2025-03-19 02:45:00,774.8066666666667,0.0,0.0,3.0,69.33333333333333,60.10666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,415.3333333333333,,69.33999999999999,,,84.0,69.0,,,1.0999999999999943,0.0
2025-03-19 03:00:00,779.0433333333334,6.360000000000014,0.0,3.0,69.33333333333333,60.20666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,410.0,,69.25,,,84.0,69.0,,,0.9100000000000037,0.0
2025-03-19 03:15:00,762.7966666666666,8.480000000000018,0.0,3.0,69.66666666666667,60.18,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,412.6666666666667,,69.25333333333333,,,84.0,69.0,,,0.9299999999999997,0.0
2025-03-19 03:30:00,767.7433333333333,-29.659999999999968,0.0,3.0,69.5,60.01333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,428.3333333333333,,69.51333333333334,,,84.0,69.0,,,1.0700000000000003,0.0
2025-03-19 03:45:00,774.8033333333333,-10.590000000000032,0.0,3.0,69.5,59.919999999999995,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,422.0,,69.49333333333333,,,84.0,69.0,,,1.0399999999999991,0.0
2025-03-19 04:00:00,780.4533333333334,16.950000000000045,0.0,3.0,69.83333333333333,59.879999999999995,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,421.3333333333333,,69.53,,,84.0,69.0,,,1.0200000000000031,0.0
2025-03-19 04:15:00,778.3366666666667,10.590000000000032,0.0,3.0,69.83333333333333,60.73666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,417.3333333333333,,69.37,,,84.0,69.0,,,0.240000000000002,0.0
2025-03-19 04:30:00,779.75,0.0,0.0,3.0,69.5,60.669999999999995,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,419.3333333333333,,69.46666666666667,,,84.0,69.0,,,0.9500000000000028,0.0
2025-03-19 04:45:00,771.9766666666668,0.0,0.0,3.0,70.0,60.673333333333325,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,412.3333333333333,,69.43333333333334,,,84.0,69.0,,,0.8799999999999955,0.0
2025-03-19 05:00:00,779.7466666666666,-23.309999999999945,0.0,3.0,70.0,60.633333333333326,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,416.0,,69.48333333333333,,,84.0,69.0,,,0.9600000000000009,0.0
2025-03-19 05:15:00,778.3333333333334,2.1200000000000045,0.0,3.0,70.33333333333333,60.553333333333335,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,413.3333333333333,,69.42,,,84.0,69.0,,,1.019999999999996,0.0
2025-03-19 05:30:00,768.4499999999999,12.710000000000036,0.0,3.0,70.66666666666667,60.666666666666664,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,413.0,,69.36333333333333,,,84.0,69.0,,,0.8999999999999986,0.0
2025-03-19 05:45:00,769.86,-29.659999999999968,0.0,3.0,70.83333333333333,60.62,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,414.6666666666667,,69.26666666666667,,,84.0,69.0,,,0.990000000000002,0.0
2025-03-19 06:00:00,771.98,-6.360000000000014,0.0,3.0,70.5,60.52333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,412.3333333333333,,69.26666666666667,,,84.0,69.0,,,1.0,0.0
2025-03-19 06:15:00,772.6833333333334,-12.710000000000036,0.0,3.0,70.5,60.373333333333335,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,410.0,,69.18,,,84.0,69.0,,,1.0599999999999952,0.0
2025-03-19 06:30:00,774.0966666666667,12.710000000000036,0.0,3.0,70.5,60.21666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,412.6666666666667,,69.29333333333334,,,84.0,69.0,,,1.3299999999999983,0.0
2025-03-19 06:45:00,769.1533333333333,12.710000000000036,0.0,3.0,70.5,60.196666666666665,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,412.6666666666667,,69.36333333333333,,,84.0,69.0,,,1.1000000000000014,0.0
2025-03-19 07:00:00,777.63,0.0,0.0,3.0,71.0,60.24,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,410.0,,69.25333333333333,,,84.0,69.0,,,1.1799999999999997,0.0
2025-03-19 07:15:00,771.98,2.1200000000000045,0.0,3.0,70.83333333333333,60.24,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,410.0,,69.22333333333334,,,84.0,69.0,,,0.9799999999999969,0.0
2025-03-19 07:30:00,768.4466666666667,-2.1200000000000045,0.0,3.0,70.83333333333333,60.04666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,410.3333333333333,,69.33333333333333,,,84.0,69.0,,,1.2299999999999969,0.0
2025-03-19 07:45:00,779.04,8.480000000000018,0.0,3.0,71.0,59.98333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,411.0,,69.27333333333333,,,84.0,69.0,,,1.1599999999999966,0.0
2025-03-19 08:00:00,781.87,19.07000000000005,0.0,3.0,71.0,59.94,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,414.0,,69.3,,,84.0,69.0,,,1.1799999999999997,0.0
2025-03-19 08:15:00,774.8033333333333,6.360000000000014,0.0,3.0,72.0,59.89000000000001,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,427.3333333333333,,69.33666666666666,,,84.0,69.0,,,1.3200000000000003,0.0
2025-03-19 08:30:00,773.39,-6.360000000000014,0.0,3.0,72.5,59.81333333333333,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,417.3333333333333,,69.28,,,84.0,69.0,,,1.3999999999999986,0.0
2025-03-19 08:45:00,779.04,-8.480000000000018,0.0,3.0,74.5,59.70666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,417.3333333333333,,69.25,,,84.0,69.0,,,1.25,0.0
2025-03-19 09:00:00,779.0433333333334,10.590000000000032,0.0,3.0,75.5,59.69,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,418.0,,69.24666666666667,,,84.0,69.0,,,1.1400000000000006,0.0
2025-03-19 09:15:00,776.9200000000001,-10.590000000000032,0.0,3.0,75.83333333333333,59.61333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,415.3333333333333,,69.19333333333334,,,84.0,69.0,,,1.3699999999999974,0.0
2025-03-19 09:30:00,772.6833333333334,10.590000000000032,0.0,3.0,75.33333333333333,59.64333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,435.6666666666667,,69.33,,,84.0,69.0,,,1.3100000000000023,0.0
2025-03-19 09:45:00,768.095,-4.240000000000009,0.0,3.0,75.0,59.650000000000006,775.51,0.0,70.99,2.0,0.0,,0.0,,428.0,,69.345,,,84.0,69.0,,,1.2999999999999972,0.0
2025-03-19 10:00:00,776.9233333333333,-14.830000000000041,0.0,3.0,74.33333333333333,59.72666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,418.6666666666667,,69.28666666666668,,,84.0,69.0,,,1.4200000000000017,0.0
2025-03-19 10:15:00,773.39,-4.240000000000009,0.0,3.0,75.0,59.843333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,422.0,,69.42666666666666,,,84.0,69.0,,,1.0100000000000051,0.0
2025-03-19 10:30:00,770.5666666666666,-21.18999999999994,0.0,3.0,75.66666666666667,59.413333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,432.0,,69.40333333333334,,,84.0,69.0,,,1.5100000000000051,0.0
2025-03-19 10:45:00,769.8566666666667,-10.590000000000032,0.0,3.0,76.16666666666667,59.330000000000005,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,425.3333333333333,,69.29666666666667,,,84.0,69.0,,,1.4499999999999957,0.0
2025-03-19 11:00:00,773.3933333333333,-25.42999999999995,0.0,3.0,76.0,59.26333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,425.3333333333333,,69.29666666666667,,,84.0,69.0,,,1.1499999999999986,0.0
2025-03-19 11:15:00,773.3933333333333,-10.590000000000032,0.0,3.0,75.83333333333333,59.18,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,423.3333333333333,,69.5,,,84.0,69.0,,,1.4200000000000017,0.0
2025-03-19 11:30:00,765.6233333333333,-12.710000000000036,0.0,2.0,73.83333333333333,65.96666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,425.3333333333333,,69.67333333333333,,,84.0,69.0,,,0.9500000000000028,0.0
2025-03-19 11:45:00,773.39,-12.710000000000036,0.0,3.0,73.5,59.68666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,433.6666666666667,,70.04666666666667,,,84.0,69.0,,,9.75,0.0
2025-03-19 12:00:00,779.04,-2.1200000000000045,0.0,3.0,73.83333333333333,59.160000000000004,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,463.6666666666667,,70.25,,,84.0,69.0,,,1.6700000000000017,0.0
2025-03-19 12:15:00,774.0966666666667,-6.360000000000014,0.0,2.0,73.0,65.74666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,477.0,,70.50666666666666,,,84.0,69.0,,,-6.790000000000006,0.0
2025-03-19 12:30:00,775.5099999999999,4.240000000000009,0.0,3.0,74.66666666666667,59.48666666666667,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,472.3333333333333,,70.69,,,84.0,69.0,,,3.1400000000000006,0.0
2025-03-19 12:45:00,760.6766666666666,-16.950000000000045,0.0,3.0,76.16666666666667,59.46,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,448.0,,70.43666666666667,,,84.0,69.0,,,1.0799999999999983,0.0
2025-03-19 13:00:00,769.1566666666666,-6.360000000000014,0.0,3.0,74.83333333333333,59.97,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,443.0,,70.27333333333333,,,84.0,69.0,,,0.8200000000000003,0.0
2025-03-19 13:15:00,784.69,,0.0,,74.33333333333333,60.303333333333335,775.5099999999999,0.0,70.99,,0.0,,0.0,,442.6666666666667,,70.17,,,84.0,69.0,,,,
2025-03-19 13:30:00,786.1066666666667,2.1200000000000045,0.0,3.0,73.0,60.38666666666666,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,453.6666666666667,,69.93,,,84.0,69.0,,,1.0799999999999983,0.0
2025-03-19 13:45:00,776.2166666666666,23.31000000000006,0.0,3.0,73.0,60.36333333333334,775.5099999999999,0.0,70.99,2.0,0.0,,0.0,,471.3333333333333,,69.98,,,84.0,69.0,,,1.2199999999999989,0.0
2025-03-19 14:00:00,775.51,-10.590000000000032,0.0,3.0,73.5,60.325,775.51,0.0,70.99,2.0,0.0,,0.0,,440.5,,69.775,,,84.0,69.0,,,1.0899999999999963,0.0
