time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-31 05:15:00,446.3766666666667,-6.349999999999966,0.0,86.0,66.34333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68666666666667,-1.3199999999999932,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 05:30:00,449.2,-8.46999999999997,0.0,86.0,66.43333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,-1.3199999999999932,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 05:45:00,449.9066666666667,0.0,0.0,86.0,66.53,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,-1.3199999999999932,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 06:00:00,447.78999999999996,6.360000000000014,0.0,86.0,66.55,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,-1.3199999999999932,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 06:15:00,444.25666666666666,-6.349999999999966,0.0,86.0,66.71333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,-1.3199999999999932,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 06:30:00,453.44,-2.1200000000000045,0.0,86.16666666666667,66.91666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,-1.3199999999999932,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 06:45:00,442.84666666666664,2.1200000000000045,0.0,86.16666666666667,67.39999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.71666666666667,-1.3199999999999932,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 07:00:00,445.67,-4.240000000000009,0.0,86.16666666666667,67.21666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.78333333333335,-1.230000000000004,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 07:15:00,444.9633333333333,-4.240000000000009,0.0,86.33333333333333,67.59,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79,-1.2099999999999937,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 07:30:00,454.8533333333333,-2.1200000000000045,0.0,86.16666666666667,67.64666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81,-1.1899999999999977,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 07:45:00,454.8533333333333,4.240000000000009,0.0,86.0,67.77,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83,-1.1899999999999977,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 08:00:00,443.55333333333334,10.600000000000023,0.0,85.83333333333333,67.73,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.85666666666667,-1.1700000000000017,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 08:15:00,449.2033333333334,-6.349999999999966,0.0,85.5,67.57333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.92,-1.0999999999999943,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 08:30:00,449.9066666666667,2.1200000000000045,0.0,85.5,67.72666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.92,-1.0799999999999983,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 08:45:00,448.49333333333334,2.1200000000000045,0.0,85.5,67.69333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.92,-1.0799999999999983,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 09:00:00,444.9666666666667,-2.1200000000000045,0.0,85.0,67.39333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.90666666666668,-1.0799999999999983,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 09:15:00,451.32,4.240000000000009,0.0,85.0,67.23666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83333333333333,-1.1400000000000006,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 09:30:00,449.91,2.1200000000000045,0.0,85.0,67.24666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83,-1.1700000000000017,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 09:45:00,443.55333333333334,0.0,0.0,85.33333333333333,67.23333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83,-1.1700000000000017,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 10:00:00,450.6133333333333,-6.349999999999966,0.0,85.5,67.21,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,-1.1700000000000017,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 10:15:00,451.32,-4.240000000000009,0.0,85.5,67.13333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,-1.1899999999999977,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 10:30:00,454.1466666666667,6.360000000000014,0.0,85.5,67.03666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.80333333333334,-1.1899999999999977,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 10:45:00,449.2,8.480000000000018,0.0,86.0,67.03666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.69333333333334,-1.2099999999999937,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 11:00:00,446.3733333333333,-4.240000000000009,0.0,86.0,67.11333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.7,-1.3199999999999932,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 11:15:00,444.9633333333333,-4.240000000000009,0.0,85.83333333333333,67.11333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77,-1.2600000000000051,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 11:30:00,444.9633333333333,-4.240000000000009,0.0,86.0,67.08666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79666666666667,-1.230000000000004,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 11:45:00,444.25666666666666,-8.46999999999997,0.0,86.0,67.08,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81,-1.1899999999999977,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 12:00:00,448.49666666666667,-4.240000000000009,0.0,85.66666666666667,67.21333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81,-1.1899999999999977,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 12:15:00,447.78999999999996,8.480000000000018,0.0,85.83333333333333,67.38666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81,-1.1899999999999977,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 12:30:00,446.3766666666667,0.0,0.0,85.66666666666667,67.72666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,-1.1899999999999977,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 12:45:00,442.14000000000004,-2.1200000000000045,0.0,85.66666666666667,68.09666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83999999999999,-1.1899999999999977,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 13:00:00,442.1433333333334,-4.240000000000009,0.0,85.83333333333333,68.21333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.92333333333333,-1.1400000000000006,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 13:15:00,449.9066666666667,-6.349999999999966,0.0,86.33333333333333,61.96333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.88666666666667,-1.0699999999999932,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 13:30:00,447.78999999999996,2.1200000000000045,0.0,86.5,65.50333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79666666666667,-1.1899999999999977,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 13:45:00,450.6133333333333,-6.349999999999966,0.0,87.0,63.76333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.72333333333334,,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 14:00:00,448.49333333333334,14.829999999999984,0.0,86.16666666666667,61.89666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 14:15:00,445.67333333333335,-4.240000000000009,0.0,87.0,65.49666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67,,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 14:30:00,446.38000000000005,4.240000000000009,0.0,85.33333333333333,60.99666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76666666666667,,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 14:45:00,448.49333333333334,6.360000000000014,0.0,86.16666666666667,60.43333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67,,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 15:00:00,441.43666666666667,6.360000000000014,0.0,86.5,60.44,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666667,,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 15:15:00,445.67,-6.349999999999966,0.0,86.5,60.583333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.46,,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 15:30:00,446.3766666666667,-10.589999999999975,0.0,86.5,60.56333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 15:45:00,453.44,-6.349999999999966,0.0,86.5,60.68,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 16:00:00,449.2033333333334,-2.1200000000000045,0.0,86.5,60.86666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.40333333333332,,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 16:15:00,448.49333333333334,2.1200000000000045,0.0,86.5,60.800000000000004,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.46666666666667,,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 16:30:00,452.73333333333335,-4.240000000000009,0.0,86.5,60.77,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.48666666666666,,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 16:45:00,449.9066666666667,8.480000000000018,0.0,86.5,60.63666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.43666666666667,,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 17:00:00,447.0833333333333,2.1200000000000045,0.0,87.16666666666667,60.663333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 17:15:00,451.32,-2.1200000000000045,0.0,86.33333333333333,60.669999999999995,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 17:30:00,448.49666666666667,-2.1200000000000045,0.0,86.33333333333333,60.72666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,-6.280000000000001,0.0
2025-01-31 17:45:00,452.02666666666664,4.240000000000009,0.0,86.33333333333333,60.88999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.30333333333333,,,67.0,69.0,85.0,68.0,1.6400000000000006,0.0
2025-01-31 18:00:00,447.08,4.240000000000009,0.0,86.5,60.96666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,1.6799999999999997,0.0
2025-01-31 18:15:00,454.1466666666667,0.0,0.0,86.5,61.22,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.28666666666668,,,67.0,69.0,85.0,68.0,1.6099999999999994,0.0
2025-01-31 18:30:00,447.08,4.240000000000009,0.0,86.33333333333333,61.43666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27,,,67.0,69.0,85.0,68.0,1.6099999999999994,0.0
2025-01-31 18:45:00,453.44,0.0,0.0,86.0,61.303333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,1.6300000000000026,0.0
2025-01-31 19:00:00,448.49666666666667,4.240000000000009,0.0,86.0,61.413333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,1.5799999999999983,0.0
2025-01-31 19:15:00,447.78999999999996,2.1200000000000045,0.0,86.0,61.48333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,1.5100000000000051,0.0
2025-01-31 19:30:00,444.9666666666667,-4.240000000000009,0.0,86.0,61.473333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,1.6600000000000037,0.0
2025-01-31 19:45:00,452.73333333333335,-8.46999999999997,0.0,85.66666666666667,61.31666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,1.6199999999999974,0.0
2025-01-31 20:00:00,447.78999999999996,10.600000000000023,0.0,85.16666666666667,61.18000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,1.6799999999999997,0.0
2025-01-31 20:15:00,447.78999999999996,-4.240000000000009,0.0,84.66666666666667,61.10666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.43333333333334,,,67.0,69.0,85.0,68.0,1.5200000000000031,0.0
2025-01-31 20:30:00,448.49666666666667,-6.349999999999966,0.0,84.5,60.913333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.57000000000001,,,67.0,69.0,85.0,68.0,1.6700000000000017,0.0
2025-01-31 20:45:00,444.26,2.1200000000000045,0.0,84.33333333333333,60.74,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.55666666666667,,,67.0,69.0,85.0,68.0,1.6400000000000006,0.0
2025-01-31 21:00:00,449.9066666666667,-6.349999999999966,0.0,84.0,60.596666666666664,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.63666666666667,,,67.0,69.0,85.0,68.0,1.7399999999999949,0.0
2025-01-31 21:15:00,449.2,4.240000000000009,0.0,84.16666666666667,60.669999999999995,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,1.730000000000004,0.0
2025-01-31 21:30:00,447.78999999999996,0.0,0.0,84.0,60.51,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76333333333334,,,67.0,69.0,85.0,68.0,1.7600000000000051,0.0
2025-01-31 21:45:00,444.9633333333333,-8.46999999999997,0.0,84.0,60.52,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.80333333333334,,,67.0,69.0,85.0,68.0,1.8300000000000054,0.0
2025-01-31 22:00:00,449.91,0.0,0.0,84.0,60.35,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81,,,67.0,69.0,85.0,68.0,1.6999999999999957,0.0
2025-01-31 22:15:00,444.25666666666666,8.480000000000018,0.0,84.16666666666667,59.73,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.7,,,67.0,69.0,85.0,68.0,1.8200000000000003,0.0
2025-01-31 22:30:00,450.6133333333333,-10.589999999999975,0.0,84.16666666666667,65.52333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.7,,,67.0,69.0,85.0,68.0,1.8400000000000034,0.0
2025-01-31 22:45:00,449.2,-4.240000000000009,0.0,84.5,61.61333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66333333333334,,,67.0,69.0,85.0,68.0,2.5,0.0
2025-01-31 23:00:00,449.91,-4.240000000000009,0.0,84.16666666666667,64.27333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,1.1099999999999994,0.0
2025-01-31 23:15:00,447.0833333333333,0.0,0.0,85.33333333333333,62.120000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.62333333333333,,,67.0,69.0,85.0,68.0,2.309999999999995,0.0
2025-01-31 23:30:00,451.32,-2.1200000000000045,0.0,84.5,62.333333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,0.2600000000000051,0.0
2025-01-31 23:45:00,449.9066666666667,4.240000000000009,0.0,85.33333333333333,63.129999999999995,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.44,,,67.0,69.0,85.0,68.0,2.0700000000000003,0.0
2025-02-01 00:00:00,442.84666666666664,0.0,0.0,84.5,61.27,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,0.4399999999999977,0.0
2025-02-01 00:15:00,447.78999999999996,-10.589999999999975,0.0,85.5,65.83,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,2.229999999999997,0.0
2025-02-01 00:30:00,444.9633333333333,0.0,0.0,85.5,61.836666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.31,,,67.0,69.0,85.0,68.0,0.37999999999999545,0.0
2025-02-01 00:45:00,449.91,-4.240000000000009,0.0,85.33333333333333,63.42333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,0.29999999999999716,0.0
2025-02-01 01:00:00,451.32,-6.349999999999966,0.0,86.16666666666667,65.96,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21333333333332,,,67.0,69.0,85.0,68.0,2.3700000000000045,0.0
2025-02-01 01:15:00,444.9666666666667,4.240000000000009,0.0,85.5,64.81333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.20333333333333,,,67.0,69.0,85.0,68.0,1.1200000000000045,0.0
2025-02-01 01:30:00,439.31666666666666,-6.349999999999966,0.0,86.5,65.89666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,2.729999999999997,0.0
2025-02-01 01:45:00,449.2,-10.589999999999975,0.0,85.5,65.00333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,1.2999999999999972,0.0
2025-02-01 02:00:00,447.08,4.240000000000009,0.0,86.66666666666667,64.45333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,2.9299999999999997,0.0
2025-02-01 02:15:00,448.49333333333334,-2.1200000000000045,0.0,85.83333333333333,67.31,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,68.0,1.4000000000000057,0.0
2025-02-01 02:30:00,442.1433333333334,-4.240000000000009,0.0,86.0,67.47333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.13333333333334,,,67.0,69.0,85.0,68.0,1.759999999999991,0.0
2025-02-01 02:45:00,459.8,-8.46999999999997,0.0,86.0,67.31,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21,,,67.0,69.0,85.0,68.0,1.8199999999999932,0.0
2025-02-01 03:00:00,452.02666666666664,8.480000000000018,0.0,86.0,67.17,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,2.019999999999996,0.0
2025-02-01 03:15:00,449.91,0.0,0.0,86.33333333333333,67.03333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,2.0600000000000023,0.0
2025-02-01 03:30:00,447.08,6.360000000000014,0.0,86.5,66.93666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,2.2299999999999898,0.0
2025-02-01 03:45:00,454.1466666666667,-2.1200000000000045,0.0,86.33333333333333,66.76333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,2.1899999999999977,0.0
2025-02-01 04:00:00,454.1466666666667,4.240000000000009,0.0,86.5,66.68,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,2.3900000000000006,0.0
2025-02-01 04:15:00,454.8533333333333,4.240000000000009,0.0,86.5,66.50333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27,,,67.0,69.0,85.0,68.0,2.2700000000000102,0.0
2025-02-01 04:30:00,449.9066666666667,10.600000000000023,0.0,86.5,66.56666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.29333333333334,,,67.0,69.0,85.0,68.0,2.4099999999999966,0.0
2025-02-01 04:45:00,449.2,4.240000000000009,0.0,86.83333333333333,66.67,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.32666666666667,,,67.0,69.0,85.0,68.0,2.219999999999999,0.0
2025-02-01 05:00:00,444.9666666666667,2.1200000000000045,0.0,86.83333333333333,66.61666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.29333333333334,,,67.0,69.0,85.0,68.0,2.3900000000000006,0.0
2025-02-01 05:15:00,445.67333333333335,-6.349999999999966,0.0,87.0,66.63,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.29333333333334,,,67.0,69.0,85.0,68.0,2.2900000000000063,0.0
2025-02-01 05:30:00,447.0833333333333,-8.46999999999997,0.0,87.0,66.64666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.28333333333335,,,67.0,69.0,85.0,68.0,2.3299999999999983,0.0
2025-02-01 05:45:00,453.44,0.0,0.0,87.0,66.66333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,2.3599999999999994,0.0
2025-02-01 06:00:00,446.38000000000005,4.240000000000009,0.0,87.5,66.46333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,2.3299999999999983,0.0
2025-02-01 06:15:00,445.67333333333335,-6.349999999999966,0.0,87.5,66.33,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,2.520000000000003,0.0
2025-02-01 06:30:00,448.49666666666667,-6.349999999999966,0.0,87.66666666666667,65.60000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.19666666666667,,,67.0,69.0,85.0,68.0,2.530000000000001,0.0
2025-02-01 06:45:00,446.3766666666667,4.240000000000009,0.0,88.0,65.08333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.1299999999999955,0.0
2025-02-01 07:00:00,442.84666666666664,2.1200000000000045,0.0,88.16666666666667,64.90666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.10666666666667,,,67.0,69.0,85.0,68.0,3.210000000000001,0.0
2025-02-01 07:15:00,,-4.240000000000009,,,,,,,,,,,,,,,,,,,3.2199999999999918,0.0
2025-02-01 07:30:00,,-4.240000000000009,,,,,,,,,,,,,,,,,,,3.2199999999999918,0.0
2025-02-01 07:45:00,,-4.240000000000009,,,,,,,,,,,,,,,,,,,3.2199999999999918,0.0
2025-02-01 08:00:00,,-4.240000000000009,,,,,,,,,,,,,,,,,,,3.2199999999999918,0.0
2025-02-01 08:15:00,,-4.240000000000009,,,,,,,,,,,,,,,,,,,3.2199999999999918,0.0
2025-02-01 08:30:00,,-4.240000000000009,,,,,,,,,,,,,,,,,,,3.2199999999999918,0.0
2025-02-01 08:45:00,,-4.240000000000009,,,,,,,,,,,,,,,,,,,3.2199999999999918,0.0
2025-02-01 09:00:00,,-4.240000000000009,,,,,,,,,,,,,,,,,,,3.2199999999999918,0.0
2025-02-01 09:15:00,,-4.240000000000009,,,,,,,,,,,,,,,,,,,3.2199999999999918,0.0
2025-02-01 09:30:00,,-4.240000000000009,,,,,,,,,,,,,,,,,,,3.2199999999999918,0.0
2025-02-01 09:45:00,,-4.240000000000009,,,,,,,,,,,,,,,,,,,3.2199999999999918,0.0
2025-02-01 10:00:00,,-4.240000000000009,,,,,,,,,,,,,,,,,,,3.2199999999999918,0.0
2025-02-01 10:15:00,,-4.240000000000009,,,,,,,,,,,,,,,,,,,3.2199999999999918,0.0
2025-02-01 10:30:00,,-4.240000000000009,,,,,,,,,,,,,,,,,,,3.2199999999999918,0.0
2025-02-01 10:45:00,,-4.240000000000009,,,,,,,,,,,,,,,,,,,3.2199999999999918,0.0
2025-02-01 11:00:00,,-4.240000000000009,,,,,,,,,,,,,,,,,,,3.2199999999999918,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,447.08500000000004,,0.0,93.25,63.56,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.9,,,67.0,69.0,85.0,68.0,,
2025-02-03 21:30:00,446.3766666666667,2.1200000000000045,0.0,93.16666666666667,63.56666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.87333333333333,,,67.0,69.0,85.0,68.0,1.4699999999999989,0.0
2025-02-03 21:45:00,448.49333333333334,-16.94999999999999,0.0,93.33333333333333,63.026666666666664,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.83666666666666,,,67.0,69.0,85.0,68.0,1.5800000000000054,0.0
2025-02-03 22:00:00,439.31333333333333,-4.240000000000009,0.0,93.16666666666667,62.63333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.68333333333334,,,67.0,69.0,85.0,68.0,1.4899999999999949,0.0
2025-02-03 22:15:00,447.0833333333333,-19.069999999999993,0.0,93.16666666666667,62.56999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.48,,,67.0,69.0,85.0,68.0,1.5499999999999972,0.0
2025-02-03 22:30:00,449.9066666666667,-10.589999999999975,0.0,93.33333333333333,62.4,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.36666666666666,,,67.0,69.0,85.0,68.0,1.4899999999999949,0.0
2025-02-03 22:45:00,444.9666666666667,-4.240000000000009,0.0,93.33333333333333,62.32,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,1.480000000000004,0.0
2025-02-03 23:00:00,447.08,6.360000000000014,0.0,93.66666666666667,62.27,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.12333333333333,,,67.0,69.0,85.0,68.0,1.4200000000000017,0.0
2025-02-03 23:15:00,442.14000000000004,-4.240000000000009,0.0,94.16666666666667,62.23333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,1.4699999999999989,0.0
2025-02-03 23:30:00,447.78666666666663,-10.589999999999975,0.0,94.83333333333333,62.22666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.84,,,67.0,69.0,85.0,68.0,1.4500000000000028,0.0
2025-02-03 23:45:00,450.6166666666666,4.240000000000009,0.0,95.33333333333333,62.21333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.71666666666668,,,67.0,69.0,85.0,68.0,1.4200000000000017,0.0
2025-02-04 00:00:00,442.84666666666664,4.240000000000009,0.0,95.83333333333333,62.22666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66666666666667,,,67.0,69.0,85.0,68.0,1.4399999999999977,0.0
2025-02-04 00:15:00,449.91,-10.589999999999975,0.0,96.0,62.21,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66333333333334,,,67.0,69.0,85.0,68.0,1.490000000000002,0.0
2025-02-04 00:30:00,447.78999999999996,-4.240000000000009,0.0,96.0,62.10333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65666666666667,,,67.0,69.0,85.0,68.0,1.4500000000000028,0.0
2025-02-04 00:45:00,449.9066666666667,-8.46999999999997,0.0,96.5,61.916666666666664,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67,,,67.0,69.0,85.0,68.0,1.5300000000000011,0.0
2025-02-04 01:00:00,452.02666666666664,2.1200000000000045,0.0,96.5,61.92333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66666666666667,,,67.0,69.0,85.0,68.0,1.5900000000000034,0.0
2025-02-04 01:15:00,449.2033333333334,2.1200000000000045,0.0,96.83333333333333,61.93666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.57000000000001,,,67.0,69.0,85.0,68.0,1.5399999999999991,0.0
2025-02-04 01:30:00,441.43333333333334,0.0,0.0,97.33333333333333,61.94,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,1.5,0.0
2025-02-04 01:45:00,445.67333333333335,-6.349999999999966,0.0,97.33333333333333,62.02333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.47666666666667,,,67.0,69.0,85.0,68.0,1.4699999999999989,0.0
2025-02-04 02:00:00,446.3766666666667,-6.349999999999966,0.0,97.33333333333333,62.03,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,1.4600000000000009,0.0
2025-02-04 02:15:00,449.9066666666667,4.240000000000009,0.0,97.5,61.95666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,1.4200000000000017,0.0
2025-02-04 02:30:00,448.49333333333334,2.1200000000000045,0.0,97.5,61.94,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,1.4699999999999989,0.0
2025-02-04 02:45:00,449.9066666666667,2.1200000000000045,0.0,97.5,61.97,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,1.480000000000004,0.0
2025-02-04 03:00:00,448.49333333333334,-4.240000000000009,0.0,97.5,61.99666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,1.5100000000000051,0.0
2025-02-04 03:15:00,446.3766666666667,-4.240000000000009,0.0,97.5,61.97666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,1.4799999999999969,0.0
2025-02-04 03:30:00,444.25666666666666,2.1200000000000045,0.0,97.5,61.95666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,1.4600000000000009,0.0
2025-02-04 03:45:00,444.9666666666667,0.0,0.0,97.5,61.910000000000004,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,1.5500000000000043,0.0
2025-02-04 04:00:00,444.9633333333333,-6.349999999999966,0.0,97.5,61.73,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,1.4799999999999969,0.0
2025-02-04 04:15:00,448.49333333333334,-2.1200000000000045,0.0,97.66666666666667,61.52,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,1.6000000000000014,0.0
2025-02-04 04:30:00,447.78666666666663,-2.1200000000000045,0.0,97.5,61.300000000000004,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,1.6099999999999994,0.0
2025-02-04 04:45:00,448.49666666666667,4.240000000000009,0.0,97.5,61.056666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,1.7100000000000009,0.0
2025-02-04 05:00:00,448.49666666666667,0.0,0.0,97.5,61.01,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.33333333333333,,,67.0,69.0,85.0,68.0,1.759999999999998,0.0
2025-02-04 05:15:00,446.3766666666667,2.1200000000000045,0.0,98.0,60.99333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.30333333333333,,,67.0,69.0,85.0,68.0,1.730000000000004,0.0
2025-02-04 05:30:00,449.9066666666667,-4.240000000000009,0.0,98.0,60.75,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.27333333333333,,,67.0,69.0,85.0,68.0,1.769999999999996,0.0
2025-02-04 05:45:00,449.9066666666667,4.240000000000009,0.0,97.66666666666667,60.669999999999995,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,1.8400000000000034,0.0
2025-02-04 06:00:00,450.6133333333333,-2.1200000000000045,0.0,98.0,60.53333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,1.759999999999998,0.0
2025-02-04 06:15:00,453.44,-2.1200000000000045,0.0,98.33333333333333,60.633333333333326,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,1.8800000000000026,0.0
2025-02-04 06:30:00,447.78999999999996,4.240000000000009,0.0,98.5,60.589999999999996,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,1.759999999999998,0.0
2025-02-04 06:45:00,449.2,-12.70999999999998,0.0,98.5,60.52333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,1.7800000000000011,0.0
2025-02-04 07:00:00,445.67,6.360000000000014,0.0,98.5,60.419999999999995,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,1.8099999999999952,0.0
2025-02-04 07:15:00,448.49666666666667,-2.1200000000000045,0.0,98.5,60.41,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,1.8200000000000003,0.0
2025-02-04 07:30:00,444.26,4.240000000000009,0.0,98.5,60.44,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,1.759999999999998,0.0
2025-02-04 07:45:00,445.67333333333335,-2.1200000000000045,0.0,98.33333333333333,60.39333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,1.8800000000000026,0.0
2025-02-04 08:00:00,452.02666666666664,-8.46999999999997,0.0,98.5,60.31666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,1.7399999999999949,0.0
2025-02-04 08:15:00,447.78999999999996,8.480000000000018,0.0,98.5,60.32666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,,67.0,69.0,85.0,68.0,1.8700000000000045,0.0
2025-02-04 08:30:00,443.55,-6.349999999999966,0.0,98.5,60.339999999999996,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.14,,,67.0,69.0,85.0,68.0,1.9000000000000057,0.0
2025-02-04 08:45:00,445.67,-4.240000000000009,0.0,98.5,60.29,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,1.7399999999999949,0.0
2025-02-04 09:00:00,450.6166666666666,-8.46999999999997,0.0,98.5,60.156666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,1.730000000000004,0.0
2025-02-04 09:15:00,444.9666666666667,6.360000000000014,0.0,98.5,60.13666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.03333333333333,,,67.0,69.0,85.0,68.0,1.8399999999999963,0.0
2025-02-04 09:30:00,448.49333333333334,2.1200000000000045,0.0,98.5,59.99,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,1.75,0.0
2025-02-04 09:45:00,441.43666666666667,-2.1200000000000045,0.0,98.16666666666667,59.86333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,1.8200000000000003,0.0
2025-02-04 10:00:00,452.73333333333335,-10.589999999999975,0.0,98.0,63.373333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,68.0,1.8700000000000045,0.0
2025-02-04 10:15:00,449.91,2.1200000000000045,0.0,97.33333333333333,66.74333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.09333333333333,,,67.0,69.0,85.0,68.0,0.8599999999999994,0.0
2025-02-04 10:30:00,445.67,6.360000000000014,0.0,96.5,66.76666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,1.8900000000000006,0.0
2025-02-04 10:45:00,454.8533333333333,-8.46999999999997,0.0,96.5,66.81,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.30666666666667,,,67.0,69.0,85.0,68.0,2.1099999999999994,0.0
2025-02-04 11:00:00,452.02666666666664,6.360000000000014,0.0,96.5,66.69333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,2.1200000000000045,0.0
2025-02-04 11:15:00,454.1466666666667,4.240000000000009,0.0,96.66666666666667,66.48,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.43,,,67.0,69.0,85.0,68.0,2.180000000000007,0.0
2025-02-04 11:30:00,454.1466666666667,2.1200000000000045,0.0,96.5,66.14999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.5,,,67.0,69.0,85.0,68.0,2.3699999999999903,0.0
2025-02-04 11:45:00,450.6133333333333,2.1200000000000045,0.0,96.5,66.12,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,2.4099999999999966,0.0
2025-02-04 12:00:00,447.0833333333333,0.0,0.0,96.83333333333333,66.04,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,2.4200000000000017,0.0
2025-02-04 12:15:00,444.9633333333333,-8.46999999999997,0.0,96.66666666666667,65.87666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,2.6199999999999903,0.0
2025-02-04 12:30:00,444.25666666666666,-6.349999999999966,0.0,96.83333333333333,65.63,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,2.5899999999999963,0.0
2025-02-04 12:45:00,448.49666666666667,-2.1200000000000045,0.0,97.0,65.48666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,2.770000000000003,0.0
2025-02-04 13:00:00,444.9666666666667,8.480000000000018,0.0,97.0,65.36999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,2.7900000000000063,0.0
2025-02-04 13:15:00,452.02666666666664,-12.70999999999998,0.0,97.16666666666667,65.32000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,,67.0,69.0,85.0,68.0,2.809999999999995,0.0
2025-02-04 13:30:00,447.78999999999996,-2.1200000000000045,0.0,97.33333333333333,65.25,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.49333333333334,,,67.0,69.0,85.0,68.0,2.9399999999999977,0.0
2025-02-04 13:45:00,448.49666666666667,-6.349999999999966,0.0,97.5,65.13333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.48333333333333,,,67.0,69.0,85.0,68.0,2.979999999999997,0.0
2025-02-04 14:00:00,448.49666666666667,2.1200000000000045,0.0,97.5,64.86666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54666666666667,,,67.0,69.0,85.0,68.0,3.1200000000000045,0.0
2025-02-04 14:15:00,449.2,-6.349999999999966,0.0,97.83333333333333,64.73333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.64666666666666,,,67.0,69.0,85.0,68.0,3.210000000000008,0.0
2025-02-04 14:30:00,448.49333333333334,0.0,0.0,97.5,64.62333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66333333333334,,,67.0,69.0,85.0,68.0,3.3000000000000043,0.0
2025-02-04 14:45:00,450.6133333333333,0.0,0.0,98.0,64.60333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.61666666666666,,,67.0,69.0,85.0,68.0,3.299999999999997,0.0
2025-02-04 15:00:00,449.2,6.360000000000014,0.0,98.0,64.36666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,3.430000000000007,0.0
2025-02-04 15:15:00,447.0833333333333,2.1200000000000045,0.0,98.16666666666667,64.27666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,3.530000000000001,0.0
2025-02-04 15:30:00,447.0833333333333,-10.589999999999975,0.0,98.5,64.36666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,3.5400000000000063,0.0
2025-02-04 15:45:00,446.3766666666667,-6.349999999999966,0.0,98.5,64.42333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,3.520000000000003,0.0
2025-02-04 16:00:00,445.67,-8.46999999999997,0.0,99.0,64.48333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.75333333333333,,,67.0,69.0,85.0,68.0,3.489999999999995,0.0
2025-02-04 16:15:00,444.9666666666667,-10.589999999999975,0.0,99.33333333333333,64.57000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,3.4499999999999957,0.0
2025-02-04 16:30:00,447.0833333333333,-6.349999999999966,0.0,98.16666666666667,64.72666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.85666666666667,,,67.0,69.0,85.0,68.0,3.3900000000000077,0.0
2025-02-04 16:45:00,454.8533333333333,-4.240000000000009,0.0,97.5,64.88666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,3.4299999999999997,0.0
2025-02-04 17:00:00,447.0833333333333,10.600000000000023,0.0,96.83333333333333,64.96,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.08,,,67.0,69.0,85.0,68.0,3.269999999999996,0.0
2025-02-04 17:15:00,452.02666666666664,-4.240000000000009,0.0,96.66666666666667,65.26666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.03333333333335,,,67.0,69.0,85.0,68.0,3.299999999999997,0.0
2025-02-04 17:30:00,449.9066666666667,2.1200000000000045,0.0,96.5,65.30666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.00333333333333,,,67.0,69.0,85.0,68.0,3.1700000000000017,0.0
2025-02-04 17:45:00,446.3766666666667,-2.1200000000000045,0.0,96.5,65.56333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.16000000000001,,,67.0,69.0,85.0,68.0,3.1500000000000057,0.0
2025-02-04 18:00:00,449.9066666666667,2.1200000000000045,0.0,96.16666666666667,65.74333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.14,,,67.0,69.0,85.0,68.0,3.0400000000000063,0.0
2025-02-04 18:15:00,449.2,0.0,0.0,96.0,65.69,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.11666666666666,,,67.0,69.0,85.0,68.0,3.030000000000001,0.0
2025-02-04 18:30:00,449.9066666666667,0.0,0.0,95.66666666666667,65.74666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.17333333333333,,,67.0,69.0,85.0,68.0,3.039999999999999,0.0
2025-02-04 18:45:00,447.0833333333333,-4.240000000000009,0.0,95.5,65.78666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.22,,,67.0,69.0,85.0,68.0,2.999999999999993,0.0
2025-02-04 19:00:00,443.55333333333334,-6.349999999999966,0.0,95.0,66.00333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.21,,,67.0,69.0,85.0,68.0,2.969999999999999,0.0
2025-02-04 19:15:00,451.3233333333333,0.0,0.0,95.0,66.13666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.34333333333333,,,67.0,69.0,85.0,68.0,2.75,0.0
2025-02-04 19:30:00,445.67,8.480000000000018,0.0,95.0,65.89999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.37333333333333,,,67.0,69.0,85.0,68.0,2.9299999999999926,0.0
2025-02-04 19:45:00,444.9633333333333,-10.589999999999975,0.0,95.0,66.09666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.37333333333333,,,67.0,69.0,85.0,68.0,3.0,0.0
2025-02-04 20:00:00,448.49666666666667,2.1200000000000045,0.0,94.66666666666667,66.63000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.42999999999999,,,67.0,69.0,85.0,68.0,2.8000000000000043,0.0
2025-02-04 20:15:00,446.3766666666667,-10.589999999999975,0.0,94.0,66.87,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.53666666666668,,,67.0,69.0,85.0,68.0,2.700000000000003,0.0
2025-02-04 20:30:00,447.78999999999996,-2.1200000000000045,0.0,93.5,66.89,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.64,,,67.0,69.0,85.0,68.0,2.6300000000000097,0.0
2025-02-04 20:45:00,452.73333333333335,-8.46999999999997,0.0,93.0,66.80666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.75,,,67.0,69.0,85.0,68.0,2.5400000000000063,0.0
2025-02-04 21:00:00,444.9633333333333,8.480000000000018,0.0,93.0,66.70333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,68.0,2.4000000000000057,0.0
2025-02-04 21:15:00,447.0833333333333,4.240000000000009,0.0,92.83333333333333,66.78333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.87333333333333,,,67.0,69.0,85.0,68.0,2.3299999999999983,0.0
2025-02-04 21:30:00,450.6133333333333,6.360000000000014,0.0,92.83333333333333,66.68666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.90333333333332,,,67.0,69.0,85.0,68.0,2.1099999999999994,0.0
2025-02-04 21:45:00,449.2,-2.1200000000000045,0.0,93.0,66.64999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.92666666666666,,,67.0,69.0,85.0,68.0,2.259999999999991,0.0
2025-02-04 22:00:00,440.73,-2.1200000000000045,0.0,92.83333333333333,66.62666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.92333333333333,,,67.0,69.0,85.0,68.0,2.1899999999999977,0.0
2025-02-04 22:15:00,447.78999999999996,-12.70999999999998,0.0,92.83333333333333,66.53,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.82333333333334,,,67.0,69.0,85.0,68.0,2.1599999999999966,0.0
2025-02-04 22:30:00,452.73333333333335,6.360000000000014,0.0,93.0,66.35333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.7,,,67.0,69.0,85.0,68.0,2.309999999999988,0.0
2025-02-04 22:45:00,443.55,10.600000000000023,0.0,93.0,66.23666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.58333333333333,,,67.0,69.0,85.0,68.0,2.230000000000004,0.0
2025-02-04 23:00:00,444.96,-4.240000000000009,0.0,93.0,66.11333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.40333333333332,,,67.0,69.0,85.0,68.0,2.259999999999998,0.0
2025-02-04 23:15:00,449.9066666666667,-4.240000000000009,0.0,93.33333333333333,65.98,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.20333333333333,,,67.0,69.0,85.0,68.0,2.3100000000000023,0.0
2025-02-04 23:30:00,447.78666666666663,2.1200000000000045,0.0,93.66666666666667,65.85666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.03,,,67.0,69.0,85.0,68.0,2.4200000000000017,0.0
2025-02-04 23:45:00,447.0833333333333,-4.240000000000009,0.0,94.33333333333333,65.72000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.86333333333333,,,67.0,69.0,85.0,68.0,2.559999999999995,0.0
