time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-10 16:45:00,449.91,-8.46999999999997,0.0,95.66666666666667,64.43,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,3.9100000000000037,0.0
2025-02-10 17:00:00,452.02666666666664,-6.349999999999966,0.0,95.16666666666667,64.46,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82666666666667,,,67.0,69.0,85.0,68.0,3.8400000000000034,0.0
2025-02-10 17:15:00,447.78999999999996,2.1200000000000045,0.0,95.33333333333333,64.49666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.86,,,67.0,69.0,85.0,68.0,3.979999999999997,0.0
2025-02-10 17:30:00,450.6133333333333,-2.1200000000000045,0.0,95.66666666666667,64.54,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.92,,,67.0,69.0,85.0,68.0,3.8699999999999974,0.0
2025-02-10 17:45:00,445.67333333333335,4.240000000000009,0.0,95.5,64.98666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.93,,,67.0,69.0,85.0,68.0,3.8800000000000026,0.0
2025-02-10 18:00:00,448.49333333333334,2.1200000000000045,0.0,95.33333333333333,65.08999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.92333333333333,,,67.0,69.0,85.0,68.0,3.5900000000000034,0.0
2025-02-10 18:15:00,446.3766666666667,2.1200000000000045,0.0,95.16666666666667,65.27666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.93,,,67.0,69.0,85.0,68.0,3.529999999999994,0.0
2025-02-10 18:30:00,444.9666666666667,0.0,0.0,95.0,65.51333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,3.4200000000000017,0.0
2025-02-10 18:45:00,452.02666666666664,4.240000000000009,0.0,94.5,65.59333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,3.200000000000003,0.0
2025-02-10 19:00:00,450.6133333333333,8.480000000000018,0.0,94.16666666666667,65.70666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.03,,,67.0,69.0,85.0,68.0,3.270000000000003,0.0
2025-02-10 19:15:00,446.3766666666667,-2.1200000000000045,0.0,94.16666666666667,66.04333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.20666666666666,,,67.0,69.0,85.0,68.0,3.25,0.0
2025-02-10 19:30:00,447.78999999999996,4.240000000000009,0.0,93.83333333333333,66.20666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.23333333333333,,,67.0,69.0,85.0,68.0,3.019999999999996,0.0
2025-02-10 19:45:00,447.0833333333333,4.240000000000009,0.0,93.33333333333333,66.29333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.29333333333334,,,67.0,69.0,85.0,68.0,3.0300000000000082,0.0
2025-02-10 20:00:00,444.9633333333333,-4.240000000000009,0.0,92.83333333333333,66.24,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.41666666666667,,,67.0,69.0,85.0,68.0,2.950000000000003,0.0
2025-02-10 20:15:00,452.02666666666664,0.0,0.0,92.66666666666667,66.18666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.50333333333333,,,67.0,69.0,85.0,68.0,3.030000000000001,0.0
2025-02-10 20:30:00,449.9066666666667,0.0,0.0,92.16666666666667,66.32,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.49666666666667,,,67.0,69.0,85.0,68.0,2.8800000000000026,0.0
2025-02-10 20:45:00,452.7366666666667,4.240000000000009,0.0,92.0,66.41000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.54666666666667,,,67.0,69.0,85.0,68.0,2.799999999999997,0.0
2025-02-10 21:00:00,449.9066666666667,4.240000000000009,0.0,91.5,66.40333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.63333333333334,,,67.0,69.0,85.0,68.0,2.4299999999999997,0.0
2025-02-10 21:15:00,447.78666666666663,-2.1200000000000045,0.0,91.33333333333333,66.33,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.64666666666666,,,67.0,69.0,85.0,68.0,2.3900000000000006,0.0
2025-02-10 21:30:00,445.67,-4.240000000000009,0.0,91.5,66.49,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.73333333333333,,,67.0,69.0,85.0,68.0,2.509999999999998,0.0
2025-02-10 21:45:00,449.2033333333334,0.0,0.0,91.66666666666667,66.36666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.79333333333334,,,67.0,69.0,85.0,68.0,2.3599999999999994,0.0
2025-02-10 22:00:00,442.84666666666664,6.360000000000014,0.0,91.5,66.23,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,68.0,2.509999999999998,0.0
2025-02-10 22:15:00,445.67,-12.70999999999998,0.0,91.83333333333333,66.07000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.8,,,67.0,69.0,85.0,68.0,2.520000000000003,0.0
2025-02-10 22:30:00,441.43333333333334,-10.589999999999975,0.0,91.83333333333333,65.80666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.75,,,67.0,69.0,85.0,68.0,2.6600000000000037,0.0
2025-02-10 22:45:00,445.67333333333335,-10.589999999999975,0.0,91.5,65.48333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.50333333333333,,,67.0,69.0,85.0,68.0,2.6700000000000017,0.0
2025-02-10 23:00:00,449.2033333333334,-10.589999999999975,0.0,92.0,65.27,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.25333333333333,,,67.0,69.0,85.0,68.0,2.6999999999999957,0.0
2025-02-10 23:15:00,443.55333333333334,4.240000000000009,0.0,92.0,65.10333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.03,,,67.0,69.0,85.0,68.0,2.8700000000000045,0.0
2025-02-10 23:30:00,445.67,4.240000000000009,0.0,92.5,64.99333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.88666666666667,,,67.0,69.0,85.0,68.0,3.029999999999994,0.0
2025-02-10 23:45:00,441.43666666666667,-8.46999999999997,0.0,93.16666666666667,64.89666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83333333333333,,,67.0,69.0,85.0,68.0,3.1499999999999986,0.0
2025-02-11 00:00:00,446.3766666666667,-8.46999999999997,0.0,94.0,64.79,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81,,,67.0,69.0,85.0,68.0,3.210000000000001,0.0
2025-02-11 00:15:00,443.55333333333334,2.1200000000000045,0.0,94.33333333333333,64.75333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79,,,67.0,69.0,85.0,68.0,3.3000000000000043,0.0
2025-02-11 00:30:00,450.6133333333333,-8.46999999999997,0.0,94.83333333333333,64.70666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76,,,67.0,69.0,85.0,68.0,3.3400000000000034,0.0
2025-02-11 00:45:00,447.78999999999996,0.0,0.0,95.33333333333333,64.64666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77,,,67.0,69.0,85.0,68.0,3.4099999999999966,0.0
2025-02-11 01:00:00,445.67,-2.1200000000000045,0.0,95.5,64.53333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79666666666667,,,67.0,69.0,85.0,68.0,3.559999999999995,0.0
2025-02-11 01:15:00,451.32,4.240000000000009,0.0,95.16666666666667,64.55666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.73666666666666,,,67.0,69.0,85.0,68.0,3.3800000000000026,0.0
2025-02-11 01:30:00,447.0833333333333,2.1200000000000045,0.0,95.66666666666667,64.45333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,3.460000000000001,0.0
2025-02-11 01:45:00,452.02666666666664,-2.1200000000000045,0.0,96.33333333333333,64.40666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,3.539999999999999,0.0
2025-02-11 02:00:00,448.49666666666667,6.360000000000014,0.0,96.66666666666667,64.46,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66,,,67.0,69.0,85.0,68.0,3.5800000000000054,0.0
2025-02-11 02:15:00,448.49666666666667,-6.349999999999966,0.0,96.33333333333333,64.50333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.61333333333333,,,67.0,69.0,85.0,68.0,3.5799999999999983,0.0
2025-02-11 02:30:00,448.49666666666667,4.240000000000009,0.0,96.5,64.49000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.5700000000000074,0.0
2025-02-11 02:45:00,451.32,4.240000000000009,0.0,96.66666666666667,64.42333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.5,0.0
2025-02-11 03:00:00,448.49666666666667,2.1200000000000045,0.0,96.83333333333333,64.43666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.6000000000000085,0.0
2025-02-11 03:15:00,447.08,-2.1200000000000045,0.0,97.16666666666667,64.39,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.6200000000000045,0.0
2025-02-11 03:30:00,445.6666666666667,-2.1200000000000045,0.0,97.0,64.35333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.6700000000000017,0.0
2025-02-11 03:45:00,446.3766666666667,-4.240000000000009,0.0,97.0,64.33,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,3.5899999999999963,0.0
2025-02-11 04:00:00,452.02666666666664,2.1200000000000045,0.0,97.0,64.27333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.48333333333333,,,67.0,69.0,85.0,68.0,3.5900000000000034,0.0
2025-02-11 04:15:00,449.2033333333334,-2.1200000000000045,0.0,97.0,64.3,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.47,,,67.0,69.0,85.0,68.0,3.6199999999999974,0.0
2025-02-11 04:30:00,452.73333333333335,4.240000000000009,0.0,97.0,64.29666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.47333333333334,,,67.0,69.0,85.0,68.0,3.5899999999999963,0.0
2025-02-11 04:45:00,445.67333333333335,-2.1200000000000045,0.0,97.0,64.31666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.44333333333334,,,67.0,69.0,85.0,68.0,3.6000000000000085,0.0
2025-02-11 05:00:00,452.02666666666664,6.360000000000014,0.0,97.0,64.31,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.42333333333333,,,67.0,69.0,85.0,68.0,3.6099999999999923,0.0
2025-02-11 05:15:00,448.49666666666667,0.0,0.0,97.0,64.41333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.45,,,67.0,69.0,85.0,68.0,3.549999999999997,0.0
2025-02-11 05:30:00,449.2,-4.240000000000009,0.0,97.0,64.38,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.44333333333334,,,67.0,69.0,85.0,68.0,3.5800000000000054,0.0
2025-02-11 05:45:00,444.9666666666667,-2.1200000000000045,0.0,97.0,64.28666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.41666666666667,,,67.0,69.0,85.0,68.0,3.530000000000001,0.0
2025-02-11 06:00:00,443.55333333333334,,0.0,97.33333333333333,64.28,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.40333333333332,,,67.0,69.0,85.0,68.0,,
2025-02-11 06:15:00,450.6133333333333,,0.0,97.5,64.25,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.44333333333334,,,67.0,69.0,85.0,68.0,,
2025-02-11 06:30:00,452.02666666666664,,0.0,97.5,64.24666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.45666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-11 06:45:00,444.9633333333333,,0.0,97.16666666666667,64.26333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.45666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-11 07:00:00,444.9633333333333,,0.0,97.33333333333333,64.19333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.49333333333334,,,67.0,69.0,85.0,68.0,,
2025-02-11 07:15:00,444.26,,0.0,97.33333333333333,64.2,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.5,,,67.0,69.0,85.0,68.0,,
2025-02-11 07:30:00,447.0833333333333,,0.0,97.0,64.21333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.48666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-11 07:45:00,447.08666666666664,,0.0,97.33333333333333,64.2,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.48,,,67.0,69.0,85.0,68.0,,
2025-02-11 08:00:00,447.78666666666663,,0.0,97.0,64.21333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.48666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-11 08:15:00,448.49333333333334,,0.0,97.0,64.23666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.50666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-11 08:30:00,449.2,,0.0,97.16666666666667,64.31666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,,67.0,69.0,85.0,68.0,,
2025-02-11 08:45:00,442.14000000000004,,0.0,97.0,64.34666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.50666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-11 09:00:00,450.6133333333333,,0.0,97.16666666666667,64.38,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.5,,,67.0,69.0,85.0,68.0,,
2025-02-11 09:15:00,449.2,,0.0,97.5,64.27333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.5,,,67.0,69.0,85.0,68.0,,
2025-02-11 09:30:00,444.9633333333333,,0.0,97.16666666666667,63.61000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.49333333333334,,,67.0,69.0,85.0,68.0,,
2025-02-11 09:45:00,451.3233333333333,,0.0,97.0,63.07,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.40333333333332,,,67.0,69.0,85.0,68.0,,
2025-02-11 10:00:00,448.14,,0.0,97.25,62.735,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,,
2025-02-11 10:15:00,444.25666666666666,,0.0,97.33333333333333,62.586666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,,
2025-02-11 10:30:00,449.2033333333334,,0.0,97.16666666666667,62.51,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,,
2025-02-11 10:45:00,447.78666666666663,,0.0,97.16666666666667,62.580000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,,
2025-02-11 11:00:00,445.67,,0.0,97.5,62.53333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,,
2025-02-11 11:15:00,445.67,,0.0,97.16666666666667,62.48333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,,
2025-02-11 11:30:00,448.49666666666667,,0.0,97.33333333333333,62.50666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,,
2025-02-11 11:45:00,451.32,,0.0,97.5,62.56,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,,
2025-02-11 12:00:00,455.56,,0.0,97.5,62.53,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,,
2025-02-11 12:15:00,449.2,,0.0,97.33333333333333,62.56333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,,
2025-02-11 12:30:00,445.67,,0.0,97.5,62.51,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,,
2025-02-11 12:45:00,450.6166666666666,,0.0,97.66666666666667,62.593333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,,
2025-02-11 13:00:00,449.2,,0.0,97.66666666666667,62.60666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.45,,,67.0,69.0,85.0,68.0,,
2025-02-11 13:15:00,451.32,,0.0,97.66666666666667,62.626666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.49333333333334,,,67.0,69.0,85.0,68.0,,
2025-02-11 13:30:00,446.38000000000005,,0.0,98.0,62.583333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,,
2025-02-11 13:45:00,449.2033333333334,,0.0,97.83333333333333,62.586666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54666666666667,,,67.0,69.0,85.0,68.0,,
2025-02-11 14:00:00,451.32,,0.0,98.0,62.583333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65666666666667,,,67.0,69.0,85.0,68.0,,
2025-02-11 14:15:00,446.3766666666667,2.1200000000000045,0.0,97.83333333333333,62.629999999999995,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,4.130000000000003,0.0
2025-02-11 14:30:00,453.44,-8.46999999999997,0.0,97.83333333333333,62.61666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
2025-02-11 14:45:00,449.2033333333334,4.240000000000009,0.0,97.5,62.66,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.7,,,67.0,69.0,85.0,68.0,4.170000000000002,0.0
2025-02-11 15:00:00,442.8433333333333,-8.46999999999997,0.0,97.33333333333333,62.72,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76333333333334,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
2025-02-11 15:15:00,449.91,-4.240000000000009,0.0,97.66666666666667,62.76666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79666666666667,,,67.0,69.0,85.0,68.0,4.080000000000005,0.0
2025-02-11 15:30:00,446.3766666666667,8.480000000000018,0.0,97.66666666666667,62.833333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83999999999999,,,67.0,69.0,85.0,68.0,4.170000000000002,0.0
2025-02-11 15:45:00,444.9666666666667,-2.1200000000000045,0.0,97.83333333333333,62.876666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.87333333333333,,,67.0,69.0,85.0,68.0,4.049999999999997,0.0
2025-02-11 16:00:00,444.9666666666667,-6.349999999999966,0.0,97.5,62.97333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.88000000000001,,,67.0,69.0,85.0,68.0,4.079999999999998,0.0
2025-02-11 16:15:00,450.6166666666666,-6.349999999999966,0.0,97.33333333333333,62.99,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,3.979999999999997,0.0
2025-02-11 16:30:00,444.26,2.1200000000000045,0.0,97.0,63.026666666666664,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79666666666667,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
2025-02-11 16:45:00,296.6433333333334,-10.589999999999975,0.0,82.0,63.4,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
2025-02-11 17:00:00,444.9633333333333,-2.1200000000000045,0.0,51.5,63.06,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83,,,67.0,69.0,85.0,68.0,4.149999999999999,0.0
2025-02-11 17:15:00,450.6133333333333,2.1200000000000045,0.0,51.333333333333336,63.169999999999995,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.88666666666667,,,67.0,69.0,85.0,68.0,4.119999999999997,0.0
2025-02-11 17:30:00,445.67333333333335,2.1200000000000045,0.0,51.0,63.26333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.93666666666667,,,67.0,69.0,85.0,68.0,4.060000000000002,0.0
2025-02-11 17:45:00,449.2,6.360000000000014,0.0,52.333333333333336,63.26,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.90333333333334,,,67.0,69.0,85.0,68.0,3.940000000000005,0.0
2025-02-11 18:00:00,442.14000000000004,2.1200000000000045,0.0,52.0,63.326666666666675,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,3.9299999999999997,0.0
2025-02-11 18:15:00,445.67333333333335,0.0,0.0,52.166666666666664,63.31333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,3.8499999999999943,0.0
2025-02-11 18:30:00,451.3233333333333,4.240000000000009,0.0,52.333333333333336,63.28,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.04,,,67.0,69.0,85.0,68.0,4.009999999999998,0.0
2025-02-11 18:45:00,444.9666666666667,-6.349999999999966,0.0,51.5,63.39333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.04,,,67.0,69.0,85.0,68.0,4.009999999999998,0.0
2025-02-11 19:00:00,447.0833333333333,-6.349999999999966,0.0,52.166666666666664,63.44,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.97666666666667,,,67.0,69.0,85.0,68.0,3.9199999999999946,0.0
2025-02-11 19:15:00,444.9633333333333,-2.1200000000000045,0.0,51.666666666666664,63.45333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.03333333333333,,,67.0,69.0,85.0,68.0,3.969999999999999,0.0
2025-02-11 19:30:00,448.49333333333334,-6.349999999999966,0.0,50.666666666666664,63.35666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.06666666666666,,,67.0,69.0,85.0,68.0,3.960000000000001,0.0
2025-02-11 19:45:00,453.44,-4.240000000000009,0.0,50.5,63.27,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.03666666666668,,,67.0,69.0,85.0,68.0,3.980000000000004,0.0
2025-02-11 20:00:00,444.25666666666666,10.600000000000023,0.0,50.5,63.163333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.97,,,67.0,69.0,85.0,68.0,3.8999999999999986,0.0
2025-02-11 20:15:00,449.2,-4.240000000000009,0.0,50.166666666666664,63.169999999999995,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,3.9299999999999997,0.0
2025-02-11 20:30:00,447.78999999999996,-4.240000000000009,0.0,50.333333333333336,63.01666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,3.9299999999999997,0.0
2025-02-11 20:45:00,453.44,-2.1200000000000045,0.0,51.666666666666664,62.913333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,4.0,0.0
2025-02-11 21:00:00,451.32,4.240000000000009,0.0,52.666666666666664,62.879999999999995,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,4.059999999999995,0.0
2025-02-11 21:15:00,445.6666666666667,-2.1200000000000045,0.0,52.333333333333336,62.92666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,4.050000000000004,0.0
2025-02-11 21:30:00,451.32,-2.1200000000000045,0.0,52.166666666666664,62.949999999999996,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.93,,,67.0,69.0,85.0,68.0,4.059999999999995,0.0
2025-02-11 21:45:00,447.0833333333333,4.240000000000009,0.0,52.833333333333336,62.96666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.91666666666667,,,67.0,69.0,85.0,68.0,4.109999999999999,0.0
2025-02-11 22:00:00,449.91,0.0,0.0,52.166666666666664,62.96666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83333333333333,,,67.0,69.0,85.0,68.0,4.119999999999997,0.0
2025-02-11 22:15:00,456.26666666666665,-6.349999999999966,0.0,52.166666666666664,62.98,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81,,,67.0,69.0,85.0,68.0,4.07,0.0
2025-02-11 22:30:00,448.49666666666667,4.240000000000009,0.0,52.666666666666664,63.01666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.80333333333334,,,67.0,69.0,85.0,68.0,3.969999999999999,0.0
2025-02-11 22:45:00,447.78666666666663,2.1200000000000045,0.0,53.0,63.02,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77666666666666,,,67.0,69.0,85.0,68.0,4.049999999999997,0.0
2025-02-11 23:00:00,449.9066666666667,-4.240000000000009,0.0,52.166666666666664,62.99666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.73,,,67.0,69.0,85.0,68.0,4.07,0.0
2025-02-11 23:15:00,451.32,2.1200000000000045,0.0,52.666666666666664,63.01333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.69333333333334,,,67.0,69.0,85.0,68.0,4.100000000000001,0.0
2025-02-11 23:30:00,453.44,-2.1200000000000045,0.0,53.333333333333336,63.01333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,3.960000000000001,0.0
2025-02-11 23:45:00,446.3766666666667,6.360000000000014,0.0,53.0,63.080000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,4.090000000000003,0.0
2025-02-12 00:00:00,456.97333333333336,4.240000000000009,0.0,52.5,63.080000000000005,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76666666666667,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
2025-02-12 00:15:00,448.49666666666667,8.480000000000018,0.0,53.333333333333336,63.11666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67,,,67.0,69.0,85.0,68.0,3.8899999999999935,0.0
2025-02-12 00:30:00,449.2033333333334,2.1200000000000045,0.0,53.333333333333336,63.18666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.58,,,67.0,69.0,85.0,68.0,3.9299999999999997,0.0
2025-02-12 00:45:00,444.9666666666667,2.1200000000000045,0.0,52.666666666666664,63.17666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,4.159999999999997,0.0
2025-02-12 01:00:00,451.32,-8.46999999999997,0.0,54.333333333333336,63.123333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.5,,,67.0,69.0,85.0,68.0,4.060000000000002,0.0
2025-02-12 01:15:00,449.9066666666667,-2.1200000000000045,0.0,54.666666666666664,63.06,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.41000000000001,,,67.0,69.0,85.0,68.0,4.07,0.0
2025-02-12 01:30:00,446.3733333333333,-2.1200000000000045,0.0,53.666666666666664,63.04333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.050000000000004,0.0
2025-02-12 01:45:00,447.0833333333333,-2.1200000000000045,0.0,53.666666666666664,63.050000000000004,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,4.119999999999997,0.0
2025-02-12 02:00:00,451.32,-6.349999999999966,0.0,54.166666666666664,63.03666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
2025-02-12 02:15:00,452.02666666666664,0.0,0.0,53.333333333333336,63.06333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.33999999999999,,,67.0,69.0,85.0,68.0,4.149999999999999,0.0
2025-02-12 02:30:00,447.78666666666663,6.360000000000014,0.0,53.166666666666664,63.05666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.32,,,67.0,69.0,85.0,68.0,4.079999999999998,0.0
2025-02-12 02:45:00,449.2,4.240000000000009,0.0,55.666666666666664,63.00333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.33333333333333,,,67.0,69.0,85.0,68.0,4.009999999999998,0.0
2025-02-12 03:00:00,450.6166666666666,-2.1200000000000045,0.0,54.166666666666664,62.96666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.32666666666667,,,67.0,69.0,85.0,68.0,4.07,0.0
2025-02-12 03:15:00,449.2,-8.46999999999997,0.0,53.666666666666664,62.97333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.35333333333334,,,67.0,69.0,85.0,68.0,4.130000000000003,0.0
2025-02-12 03:30:00,444.9666666666667,-4.240000000000009,0.0,54.5,62.98333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.34666666666668,,,67.0,69.0,85.0,68.0,3.9599999999999937,0.0
2025-02-12 03:45:00,449.2,8.480000000000018,0.0,53.833333333333336,62.98666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,4.119999999999997,0.0
2025-02-12 04:00:00,440.7266666666667,-2.1200000000000045,0.0,53.833333333333336,62.96666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,4.100000000000001,0.0
2025-02-12 04:15:00,447.78999999999996,-10.589999999999975,0.0,54.333333333333336,62.93333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,4.190000000000005,0.0
2025-02-12 04:30:00,449.2,6.360000000000014,0.0,55.166666666666664,62.98666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,,67.0,69.0,85.0,68.0,4.030000000000001,0.0
2025-02-12 04:45:00,446.38000000000005,0.0,0.0,54.166666666666664,62.98666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,4.089999999999996,0.0
2025-02-12 05:00:00,445.67,-6.349999999999966,0.0,54.833333333333336,63.00333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,4.07,0.0
2025-02-12 05:15:00,452.02666666666664,-2.1200000000000045,0.0,54.666666666666664,63.05666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.109999999999999,0.0
2025-02-12 05:30:00,447.78666666666663,4.240000000000009,0.0,53.666666666666664,63.050000000000004,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,4.010000000000005,0.0
2025-02-12 05:45:00,442.1433333333334,2.1200000000000045,0.0,55.0,62.923333333333325,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,4.119999999999997,0.0
2025-02-12 06:00:00,453.44,-6.349999999999966,0.0,55.833333333333336,62.903333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.270000000000003,0.0
2025-02-12 06:15:00,449.9066666666667,6.360000000000014,0.0,54.5,62.97333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.219999999999999,0.0
2025-02-12 06:30:00,447.78666666666663,2.1200000000000045,0.0,54.5,62.953333333333326,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.230000000000004,0.0
2025-02-12 06:45:00,442.8433333333333,-4.240000000000009,0.0,54.0,62.91,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.149999999999999,0.0
2025-02-12 07:00:00,448.49333333333334,-2.1200000000000045,0.0,53.333333333333336,62.946666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.109999999999999,0.0
2025-02-12 07:15:00,447.0833333333333,0.0,0.0,53.0,62.97333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.140000000000001,0.0
2025-02-12 07:30:00,446.3766666666667,2.1200000000000045,0.0,54.333333333333336,62.949999999999996,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
2025-02-12 07:45:00,449.2,-2.1200000000000045,0.0,55.166666666666664,62.98333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.209999999999994,0.0
2025-02-12 08:00:00,453.44,2.1200000000000045,0.0,53.666666666666664,62.99333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.019999999999996,0.0
2025-02-12 08:15:00,447.0833333333333,12.720000000000027,0.0,53.833333333333336,62.96,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.060000000000002,0.0
2025-02-12 08:30:00,449.2,2.1200000000000045,0.0,53.0,62.98,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.020000000000003,0.0
2025-02-12 08:45:00,441.43333333333334,0.0,0.0,54.833333333333336,62.99,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.090000000000003,0.0
2025-02-12 09:00:00,451.32,-2.1200000000000045,0.0,54.833333333333336,62.52333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.07,0.0
2025-02-12 09:15:00,445.67,2.1200000000000045,0.0,53.333333333333336,62.96666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.079999999999998,0.0
2025-02-12 09:30:00,448.49666666666667,-4.240000000000009,0.0,53.5,62.98666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.030000000000001,0.0
2025-02-12 09:45:00,451.32,-8.46999999999997,0.0,53.833333333333336,62.946666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.200000000000003,0.0
2025-02-12 10:00:00,444.25666666666666,-4.240000000000009,0.0,53.833333333333336,62.99333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.090000000000003,0.0
2025-02-12 10:15:00,446.3766666666667,4.240000000000009,0.0,54.0,63.00333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,3.960000000000001,0.0
2025-02-12 10:30:00,445.67333333333335,-2.1200000000000045,0.0,53.166666666666664,63.096666666666664,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,4.100000000000001,0.0
2025-02-12 10:45:00,444.26,-6.349999999999966,0.0,52.666666666666664,63.1,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,3.8999999999999986,0.0
2025-02-12 11:00:00,444.26,2.1200000000000045,0.0,53.166666666666664,63.093333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.41000000000001,,,67.0,69.0,85.0,68.0,4.020000000000003,0.0
2025-02-12 11:15:00,447.78999999999996,2.1200000000000045,0.0,54.666666666666664,63.050000000000004,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.41666666666667,,,67.0,69.0,85.0,68.0,4.149999999999999,0.0
2025-02-12 11:30:00,444.25666666666666,8.480000000000018,0.0,54.0,63.083333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.45,,,67.0,69.0,85.0,68.0,4.060000000000002,0.0
2025-02-12 11:45:00,445.6666666666667,-4.240000000000009,0.0,53.333333333333336,63.10333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.45,,,67.0,69.0,85.0,68.0,4.1200000000000045,0.0
2025-02-12 12:00:00,442.14000000000004,-2.1200000000000045,0.0,52.5,63.16,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.47,,,67.0,69.0,85.0,68.0,4.079999999999998,0.0
2025-02-12 12:15:00,448.49666666666667,-8.46999999999997,0.0,54.0,63.129999999999995,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.47333333333334,,,67.0,69.0,85.0,68.0,3.979999999999997,0.0
2025-02-12 12:30:00,449.91,-8.46999999999997,0.0,56.0,63.10333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,,67.0,69.0,85.0,68.0,4.100000000000001,0.0
2025-02-12 12:45:00,442.8433333333333,-10.589999999999975,0.0,55.0,63.166666666666664,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,4.159999999999997,0.0
2025-02-12 13:00:00,448.49333333333334,-10.589999999999975,0.0,53.666666666666664,63.22666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,4.049999999999997,0.0
2025-02-12 13:15:00,446.3766666666667,4.240000000000009,0.0,51.166666666666664,62.43666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
2025-02-12 13:30:00,447.08666666666664,-2.1200000000000045,0.0,50.333333333333336,62.79666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.63000000000001,,,67.0,69.0,85.0,68.0,3.75,0.0
2025-02-12 13:45:00,445.67,8.480000000000018,0.0,49.833333333333336,62.78666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65,,,67.0,69.0,85.0,68.0,3.719999999999999,0.0
2025-02-12 14:00:00,448.49666666666667,2.1200000000000045,0.0,50.0,62.78666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.59333333333335,,,67.0,69.0,85.0,68.0,3.789999999999999,0.0
2025-02-12 14:15:00,149.73333333333332,8.480000000000018,0.0,72.33333333333333,64.60333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.71666666666668,,,67.0,69.0,85.0,68.0,3.6999999999999957,0.0
2025-02-12 14:30:00,310.06333333333333,-449.2,0.0,68.5,66.95,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.90333333333334,,,67.0,69.0,85.0,68.0,8.879999999999995,0.0
2025-02-12 14:45:00,447.0833333333333,-8.46999999999997,0.0,48.833333333333336,63.29333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,4.109999999999999,0.0
2025-02-12 15:00:00,447.78999999999996,0.0,0.0,49.0,63.20666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.94,,,67.0,69.0,85.0,68.0,3.799999999999997,0.0
2025-02-12 15:15:00,441.43333333333334,4.240000000000009,0.0,49.0,63.196666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.86333333333333,,,67.0,69.0,85.0,68.0,3.8899999999999935,0.0
2025-02-12 15:30:00,442.84666666666664,-4.240000000000009,0.0,52.166666666666664,63.413333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.87333333333333,,,67.0,69.0,85.0,68.0,3.8200000000000003,0.0
2025-02-12 15:45:00,445.67,0.0,0.0,53.833333333333336,63.446666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.97,,,67.0,69.0,85.0,68.0,3.9299999999999997,0.0
2025-02-12 16:00:00,449.91,-12.70999999999998,0.0,52.0,63.48333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.09333333333332,,,67.0,69.0,85.0,68.0,3.8600000000000065,0.0
2025-02-12 16:15:00,448.49333333333334,-8.46999999999997,0.0,52.666666666666664,63.51666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.11,,,67.0,69.0,85.0,68.0,3.8700000000000045,0.0
2025-02-12 16:30:00,450.6133333333333,0.0,0.0,53.5,63.70666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.2,,,67.0,69.0,85.0,68.0,3.8999999999999986,0.0
2025-02-12 16:45:00,447.78999999999996,,0.0,53.333333333333336,63.76333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.21333333333332,,,67.0,69.0,85.0,68.0,,
2025-02-12 17:00:00,448.49666666666667,4.240000000000009,0.0,52.0,63.81333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,3.9399999999999977,0.0
2025-02-12 17:15:00,451.32,8.480000000000018,0.0,51.166666666666664,63.79333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,3.789999999999999,0.0
2025-02-12 17:30:00,447.78999999999996,2.1200000000000045,0.0,52.333333333333336,63.973333333333336,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.25333333333333,,,67.0,69.0,85.0,68.0,3.780000000000001,0.0
2025-02-12 17:45:00,446.3766666666667,8.480000000000018,0.0,51.666666666666664,63.97666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.27,,,67.0,69.0,85.0,68.0,3.719999999999999,0.0
2025-02-12 18:00:00,449.9066666666667,-2.1200000000000045,0.0,52.333333333333336,64.06,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,3.769999999999996,0.0
2025-02-12 18:15:00,448.49333333333334,-4.240000000000009,0.0,50.666666666666664,64.14666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,3.6699999999999946,0.0
2025-02-12 18:30:00,447.78666666666663,-4.240000000000009,0.0,49.333333333333336,64.13,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.27666666666666,,,67.0,69.0,85.0,68.0,3.6899999999999977,0.0
2025-02-12 18:45:00,444.26,-4.240000000000009,0.0,49.0,64.21333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.35,,,67.0,69.0,85.0,68.0,3.5800000000000054,0.0
2025-02-12 19:00:00,444.9633333333333,-8.46999999999997,0.0,49.166666666666664,64.27666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.31,,,67.0,69.0,85.0,68.0,3.6000000000000085,0.0
2025-02-12 19:15:00,447.78666666666663,-4.240000000000009,0.0,48.666666666666664,64.49333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.35,,,67.0,69.0,85.0,68.0,3.6300000000000026,0.0
2025-02-12 19:30:00,443.55333333333334,-2.1200000000000045,0.0,48.5,64.47666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.35666666666667,,,67.0,69.0,85.0,68.0,3.480000000000004,0.0
2025-02-12 19:45:00,451.32,4.240000000000009,0.0,48.5,64.55,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.37,,,67.0,69.0,85.0,68.0,3.3800000000000097,0.0
2025-02-12 20:00:00,447.78666666666663,2.1200000000000045,0.0,48.5,64.71333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.42333333333333,,,67.0,69.0,85.0,68.0,3.3900000000000006,0.0
2025-02-12 20:15:00,456.62,-2.1200000000000045,0.0,48.25,64.655,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.38,,,67.0,69.0,85.0,68.0,3.4299999999999926,0.0
2025-02-12 20:30:00,452.02666666666664,-2.1200000000000045,0.0,48.5,64.69666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.37333333333333,,,67.0,69.0,85.0,68.0,3.3499999999999943,0.0
2025-02-12 20:45:00,447.0825,-2.1200000000000045,0.0,48.375,64.6525,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.38,,,67.0,69.0,85.0,68.0,3.3400000000000034,0.0
2025-02-12 21:00:00,444.25666666666666,-6.349999999999966,0.0,48.333333333333336,64.61333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.37666666666667,,,67.0,69.0,85.0,68.0,3.430000000000007,0.0
2025-02-12 21:15:00,449.9066666666667,-4.240000000000009,0.0,48.5,64.65666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.38,,,67.0,69.0,85.0,68.0,3.4200000000000017,0.0
2025-02-12 21:30:00,449.2033333333334,4.240000000000009,0.0,48.5,64.72,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.38,,,67.0,69.0,85.0,68.0,3.430000000000007,0.0
2025-02-12 21:45:00,447.78999999999996,-10.589999999999975,0.0,48.5,64.74333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.38,,,67.0,69.0,85.0,68.0,3.3700000000000045,0.0
2025-02-12 22:00:00,456.96999999999997,0.0,0.0,48.666666666666664,64.81333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.35000000000001,,,67.0,69.0,85.0,68.0,3.280000000000001,0.0
2025-02-12 22:15:00,450.6166666666666,2.1200000000000045,0.0,48.833333333333336,64.89666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.37,,,67.0,69.0,85.0,68.0,3.309999999999995,0.0
2025-02-12 22:30:00,443.55333333333334,-8.46999999999997,0.0,49.0,64.85333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.35,,,67.0,69.0,85.0,68.0,3.3500000000000014,0.0
2025-02-12 22:45:00,450.6166666666666,-10.589999999999975,0.0,49.0,65.03333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.32333333333334,,,67.0,69.0,85.0,68.0,3.190000000000005,0.0
2025-02-12 23:00:00,440.02333333333337,6.360000000000014,0.0,49.0,65.16000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.25333333333333,,,67.0,69.0,85.0,68.0,3.1799999999999997,0.0
2025-02-12 23:15:00,449.2033333333334,-10.589999999999975,0.0,49.0,65.04666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.27,,,67.0,69.0,85.0,68.0,3.259999999999998,0.0
2025-02-12 23:30:00,447.78666666666663,-6.349999999999966,0.0,49.166666666666664,64.97333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.31666666666666,,,67.0,69.0,85.0,68.0,3.210000000000001,0.0
2025-02-12 23:45:00,446.3766666666667,2.1200000000000045,0.0,49.333333333333336,65.11333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.25333333333333,,,67.0,69.0,85.0,68.0,3.3800000000000026,0.0
2025-02-13 00:00:00,447.78666666666663,-6.349999999999966,0.0,49.333333333333336,65.01666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,3.259999999999998,0.0
2025-02-13 00:15:00,442.84666666666664,-2.1200000000000045,0.0,49.5,64.97666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,3.309999999999995,0.0
2025-02-13 00:30:00,447.78999999999996,-8.46999999999997,0.0,49.5,65.08,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,3.3800000000000026,0.0
2025-02-13 00:45:00,448.49666666666667,6.360000000000014,0.0,50.0,65.15333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.23333333333333,,,67.0,69.0,85.0,68.0,3.3100000000000023,0.0
2025-02-13 01:00:00,447.0833333333333,-6.349999999999966,0.0,49.833333333333336,65.14999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,3.289999999999999,0.0
2025-02-13 01:15:00,440.02,-4.240000000000009,0.0,50.0,65.14,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.23333333333333,,,67.0,69.0,85.0,68.0,3.259999999999998,0.0
2025-02-13 01:30:00,449.9066666666667,-4.240000000000009,0.0,50.333333333333336,65.17333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.22,,,67.0,69.0,85.0,68.0,3.269999999999996,0.0
2025-02-13 01:45:00,449.2033333333334,4.240000000000009,0.0,50.0,65.24333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.22,,,67.0,69.0,85.0,68.0,3.1599999999999966,0.0
2025-02-13 02:00:00,452.02666666666664,-6.349999999999966,0.0,50.333333333333336,65.21666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.22,,,67.0,69.0,85.0,68.0,3.180000000000007,0.0
2025-02-13 02:15:00,447.78999999999996,2.1200000000000045,0.0,50.666666666666664,65.27,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.22666666666667,,,67.0,69.0,85.0,68.0,3.25,0.0
2025-02-13 02:30:00,451.32,0.0,0.0,50.5,65.39,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,3.1899999999999977,0.0
2025-02-13 02:45:00,449.9066666666667,0.0,0.0,50.5,65.47333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,3.190000000000005,0.0
2025-02-13 03:00:00,443.55,2.1200000000000045,0.0,50.5,65.47333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,3.049999999999997,0.0
2025-02-13 03:15:00,444.9633333333333,-10.589999999999975,0.0,50.5,65.23333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.21,,,67.0,69.0,85.0,68.0,3.239999999999995,0.0
2025-02-13 03:30:00,440.02333333333337,-4.240000000000009,0.0,50.666666666666664,65.04333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.14666666666666,,,67.0,69.0,85.0,68.0,3.3799999999999955,0.0
2025-02-13 03:45:00,449.2,-8.46999999999997,0.0,50.666666666666664,65.00666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.1,,,67.0,69.0,85.0,68.0,3.279999999999994,0.0
2025-02-13 04:00:00,445.67,-2.1200000000000045,0.0,50.833333333333336,64.95666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.08666666666666,,,67.0,69.0,85.0,68.0,3.3799999999999955,0.0
2025-02-13 04:15:00,446.3766666666667,-6.349999999999966,0.0,51.166666666666664,64.98,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.06666666666666,,,67.0,69.0,85.0,68.0,3.289999999999992,0.0
2025-02-13 04:30:00,448.49333333333334,-8.46999999999997,0.0,51.0,64.92666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.04666666666667,,,67.0,69.0,85.0,68.0,3.280000000000001,0.0
2025-02-13 04:45:00,442.84666666666664,2.1200000000000045,0.0,51.166666666666664,64.82000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.96333333333332,,,67.0,69.0,85.0,68.0,3.499999999999993,0.0
2025-02-13 05:00:00,446.3766666666667,-6.349999999999966,0.0,51.666666666666664,64.62666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,3.5500000000000043,0.0
2025-02-13 05:15:00,449.2033333333334,-6.349999999999966,0.0,52.0,64.50666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.92666666666668,,,67.0,69.0,85.0,68.0,3.4299999999999997,0.0
2025-02-13 05:30:00,447.78999999999996,-6.349999999999966,0.0,52.5,64.27333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83333333333333,,,67.0,69.0,85.0,68.0,3.530000000000001,0.0
2025-02-13 05:45:00,447.0833333333333,4.240000000000009,0.0,54.0,63.92666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,3.6400000000000077,0.0
2025-02-13 06:00:00,451.3233333333333,-10.589999999999975,0.0,55.166666666666664,64.04666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.78333333333335,,,67.0,69.0,85.0,68.0,3.780000000000001,0.0
2025-02-13 06:15:00,447.78666666666663,-8.46999999999997,0.0,56.666666666666664,64.14666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.74,,,67.0,69.0,85.0,68.0,3.5999999999999943,0.0
2025-02-13 06:30:00,449.2,0.0,0.0,55.166666666666664,63.98666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,3.690000000000005,0.0
2025-02-13 06:45:00,449.9066666666667,2.1200000000000045,0.0,54.166666666666664,64.01333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66666666666667,,,67.0,69.0,85.0,68.0,3.770000000000003,0.0
2025-02-13 07:00:00,450.6166666666666,-4.240000000000009,0.0,54.0,63.93000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.65333333333334,,,67.0,69.0,85.0,68.0,3.6700000000000017,0.0
2025-02-13 07:15:00,452.02666666666664,6.360000000000014,0.0,53.5,63.78,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.64333333333333,,,67.0,69.0,85.0,68.0,3.740000000000002,0.0
2025-02-13 07:30:00,450.6133333333333,2.1200000000000045,0.0,53.5,63.68333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.55666666666667,,,67.0,69.0,85.0,68.0,3.6500000000000057,0.0
2025-02-13 07:45:00,449.9066666666667,4.240000000000009,0.0,53.166666666666664,63.43333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.9099999999999966,0.0
2025-02-13 08:00:00,449.9066666666667,0.0,0.0,53.666666666666664,63.14666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,3.729999999999997,0.0
2025-02-13 08:15:00,444.25666666666666,4.240000000000009,0.0,55.666666666666664,62.79333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,,67.0,69.0,85.0,68.0,4.050000000000004,0.0
2025-02-13 08:30:00,451.32,-8.46999999999997,0.0,56.333333333333336,63.086666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.49333333333334,,,67.0,69.0,85.0,68.0,4.079999999999998,0.0
2025-02-13 08:45:00,447.0833333333333,-4.240000000000009,0.0,56.666666666666664,63.196666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.49333333333334,,,67.0,69.0,85.0,68.0,4.020000000000003,0.0
2025-02-13 09:00:00,444.9666666666667,-8.46999999999997,0.0,56.666666666666664,63.11333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.5,,,67.0,69.0,85.0,68.0,4.1200000000000045,0.0
2025-02-13 09:15:00,450.6133333333333,4.240000000000009,0.0,55.166666666666664,63.156666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.49333333333334,,,67.0,69.0,85.0,68.0,3.969999999999999,0.0
2025-02-13 09:30:00,447.0833333333333,-4.240000000000009,0.0,55.166666666666664,63.373333333333335,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.50666666666666,,,67.0,69.0,85.0,68.0,4.030000000000001,0.0
2025-02-13 09:45:00,444.26,-6.349999999999966,0.0,55.0,63.12,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,3.9000000000000057,0.0
2025-02-13 10:00:00,450.6133333333333,-6.349999999999966,0.0,55.5,62.593333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,4.119999999999997,0.0
2025-02-13 10:15:00,444.26,-4.240000000000009,0.0,55.333333333333336,62.65,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,4.0,0.0
2025-02-13 10:30:00,443.55,-8.46999999999997,0.0,54.666666666666664,62.88999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,4.240000000000002,0.0
2025-02-13 10:45:00,448.49666666666667,-10.589999999999975,0.0,54.333333333333336,63.173333333333325,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,4.159999999999997,0.0
2025-02-13 11:00:00,452.03000000000003,-4.240000000000009,0.0,54.0,63.04666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,68.0,3.9399999999999977,0.0
2025-02-13 11:15:00,454.8533333333333,-6.349999999999966,0.0,53.833333333333336,62.97333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,4.090000000000003,0.0
2025-02-13 11:30:00,444.26,8.480000000000018,0.0,54.0,62.85666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666667,,,67.0,69.0,85.0,68.0,4.049999999999997,0.0
2025-02-13 11:45:00,447.78999999999996,-8.46999999999997,0.0,57.166666666666664,62.629999999999995,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,4.229999999999997,0.0
2025-02-13 12:00:00,441.43333333333334,-6.349999999999966,0.0,56.0,62.49,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,4.43,0.0
2025-02-13 12:15:00,445.67,-8.46999999999997,0.0,55.666666666666664,62.336666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,4.130000000000003,0.0
2025-02-13 12:30:00,448.49666666666667,-8.46999999999997,0.0,55.0,62.61666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,4.219999999999999,0.0
2025-02-13 12:45:00,447.78666666666663,6.360000000000014,0.0,54.666666666666664,62.50333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,4.280000000000001,0.0
2025-02-13 13:00:00,447.78999999999996,-4.240000000000009,0.0,53.833333333333336,62.410000000000004,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.58,,,67.0,69.0,85.0,68.0,4.230000000000004,0.0
2025-02-13 13:15:00,443.55333333333334,4.240000000000009,0.0,54.0,62.32333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.64666666666666,,,67.0,69.0,85.0,68.0,4.300000000000004,0.0
2025-02-13 13:30:00,452.02666666666664,-10.589999999999975,0.0,54.5,62.49,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.66,,,67.0,69.0,85.0,68.0,4.25,0.0
