time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-16 13:45:00,445.6666666666667,-4.240000000000009,0.0,59.166666666666664,62.73666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,4.310000000000002,0.0
2025-02-16 14:00:00,442.84666666666664,-4.240000000000009,0.0,59.166666666666664,62.56333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,4.199999999999996,0.0
2025-02-16 14:15:00,447.0833333333333,4.240000000000009,0.0,59.5,62.70666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,4.119999999999997,0.0
2025-02-16 14:30:00,449.2,-4.240000000000009,0.0,59.5,62.81999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.27666666666666,,,67.0,69.0,,,3.989999999999995,0.0
2025-02-16 14:45:00,442.14000000000004,,0.0,59.5,62.79,449.2,0.0,72.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,,
2025-02-16 15:00:00,444.9633333333333,2.1200000000000045,0.0,59.333333333333336,62.53333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,4.359999999999999,0.0
2025-02-16 15:15:00,447.78999999999996,0.0,0.0,59.5,62.65,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,4.230000000000004,0.0
2025-02-16 15:30:00,449.2033333333334,-10.589999999999975,0.0,59.5,62.56333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,4.169999999999995,0.0
2025-02-16 15:45:00,447.0833333333333,2.1200000000000045,0.0,60.0,62.4,449.2,0.0,72.0,0.0,,0.0,,,70.45666666666666,,,67.0,69.0,,,4.289999999999999,0.0
2025-02-16 16:00:00,449.2033333333334,8.480000000000018,0.0,60.0,62.64666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,4.269999999999996,0.0
2025-02-16 16:15:00,450.6133333333333,2.1200000000000045,0.0,60.5,62.596666666666664,449.2,0.0,72.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,4.439999999999998,0.0
2025-02-16 16:30:00,447.0833333333333,2.1200000000000045,0.0,60.666666666666664,62.86666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,4.350000000000001,0.0
2025-02-16 16:45:00,447.78999999999996,4.240000000000009,0.0,60.666666666666664,62.43333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,4.519999999999996,0.0
2025-02-16 17:00:00,448.49333333333334,2.1200000000000045,0.0,60.5,62.343333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,4.359999999999999,0.0
2025-02-16 17:15:00,447.78999999999996,-2.1200000000000045,0.0,60.5,62.36666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,4.339999999999996,0.0
2025-02-16 17:30:00,449.91,4.240000000000009,0.0,60.666666666666664,62.27333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,4.540000000000006,0.0
2025-02-16 17:45:00,445.67,0.0,0.0,60.5,62.31666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.5,,,67.0,69.0,,,4.330000000000005,0.0
2025-02-16 18:00:00,441.43333333333334,-10.589999999999975,0.0,60.166666666666664,62.31,449.2,0.0,72.0,0.0,,0.0,,,70.46,,,67.0,69.0,,,4.440000000000005,0.0
2025-02-16 18:15:00,449.9066666666667,0.0,0.0,60.166666666666664,62.39666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.41000000000001,,,67.0,69.0,,,4.349999999999994,0.0
2025-02-16 18:30:00,449.9066666666667,-4.240000000000009,0.0,60.166666666666664,62.56333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.42333333333333,,,67.0,69.0,,,4.299999999999997,0.0
2025-02-16 18:45:00,447.78666666666663,0.0,0.0,60.0,62.550000000000004,449.2,0.0,72.0,0.0,,0.0,,,70.45,,,67.0,69.0,,,4.229999999999997,0.0
2025-02-16 19:00:00,451.32,2.1200000000000045,0.0,60.0,62.52333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.43,,,67.0,69.0,,,4.1299999999999955,0.0
2025-02-16 19:15:00,449.9066666666667,-2.1200000000000045,0.0,60.0,62.26666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,4.229999999999997,0.0
2025-02-16 19:30:00,449.2033333333334,4.240000000000009,0.0,60.0,62.163333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,4.18,0.0
2025-02-16 19:45:00,447.78666666666663,-2.1200000000000045,0.0,60.0,62.26333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,4.189999999999998,0.0
2025-02-16 20:00:00,446.3766666666667,-4.240000000000009,0.0,60.0,62.22666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,4.310000000000002,0.0
2025-02-16 20:15:00,449.2,0.0,0.0,60.0,61.803333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.3,,,67.0,69.0,,,4.43,0.0
2025-02-16 20:30:00,453.44,4.240000000000009,0.0,60.0,61.71333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,4.559999999999995,0.0
2025-02-16 20:45:00,454.15000000000003,-6.349999999999966,0.0,60.0,61.839999999999996,449.2,0.0,72.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,4.43,0.0
2025-02-16 21:00:00,452.02666666666664,6.360000000000014,0.0,60.166666666666664,61.96666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,4.289999999999999,0.0
2025-02-16 21:15:00,442.1366666666666,-2.1200000000000045,0.0,60.333333333333336,61.85666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,4.359999999999999,0.0
2025-02-16 21:30:00,452.02666666666664,6.360000000000014,0.0,60.333333333333336,61.910000000000004,449.2,0.0,72.0,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,4.440000000000005,0.0
2025-02-16 21:45:00,450.6133333333333,4.240000000000009,0.0,60.0,61.89000000000001,449.2,0.0,72.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,4.380000000000003,0.0
2025-02-16 22:00:00,451.32,0.0,0.0,60.0,61.96333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,4.299999999999997,0.0
2025-02-16 22:15:00,451.32,2.1200000000000045,0.0,60.0,61.70000000000001,449.2,0.0,72.0,0.0,,0.0,,,70.31666666666666,,,67.0,69.0,,,4.460000000000001,0.0
2025-02-16 22:30:00,448.49666666666667,2.1200000000000045,0.0,60.166666666666664,61.76666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,4.520000000000003,0.0
2025-02-16 22:45:00,451.32,0.0,0.0,60.5,61.775000000000006,449.2,0.0,72.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,4.539999999999999,0.0
2025-02-16 23:00:00,442.1433333333334,-6.349999999999966,0.0,60.5,61.76333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,4.480000000000004,0.0
2025-02-16 23:15:00,449.2033333333334,-6.349999999999966,0.0,60.833333333333336,61.663333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,4.549999999999997,0.0
2025-02-16 23:30:00,451.32,6.360000000000014,0.0,61.0,61.39333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,4.5,0.0
2025-02-16 23:45:00,447.08,2.1200000000000045,0.0,61.166666666666664,61.28333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,4.560000000000002,0.0
2025-02-17 00:00:00,450.6133333333333,6.360000000000014,0.0,61.0,61.18666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,4.479999999999997,0.0
2025-02-17 00:15:00,444.9666666666667,-8.46999999999997,0.0,61.0,61.44,449.2,0.0,72.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,4.6200000000000045,0.0
2025-02-17 00:30:00,449.9066666666667,0.0,0.0,61.0,61.56333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,4.43,0.0
2025-02-17 00:45:00,454.8533333333333,4.240000000000009,0.0,61.5,61.45666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,4.57,0.0
2025-02-17 01:00:00,450.6166666666666,-6.349999999999966,0.0,61.5,61.35666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,4.609999999999999,0.0
2025-02-17 01:15:00,449.9066666666667,-4.240000000000009,0.0,61.5,61.26333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,4.510000000000005,0.0
2025-02-17 01:30:00,452.02666666666664,4.240000000000009,0.0,61.5,61.123333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,4.660000000000004,0.0
2025-02-17 01:45:00,444.25666666666666,-2.1200000000000045,0.0,61.5,61.129999999999995,449.2,0.0,72.0,0.0,,0.0,,,70.27666666666666,,,67.0,69.0,,,4.580000000000005,0.0
2025-02-17 02:00:00,446.3766666666667,-4.240000000000009,0.0,61.5,61.06333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,4.579999999999998,0.0
2025-02-17 02:15:00,444.9666666666667,-6.349999999999966,0.0,61.5,61.086666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,4.560000000000002,0.0
2025-02-17 02:30:00,451.3233333333333,-6.349999999999966,0.0,61.166666666666664,61.35666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.21,,,67.0,69.0,,,4.609999999999999,0.0
2025-02-17 02:45:00,449.2,0.0,0.0,61.0,60.96666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,4.699999999999996,0.0
2025-02-17 03:00:00,446.3766666666667,-8.46999999999997,0.0,61.333333333333336,61.086666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,4.700000000000003,0.0
2025-02-17 03:15:00,452.02666666666664,4.240000000000009,0.0,61.0,61.026666666666664,449.2,0.0,72.0,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,4.6399999999999935,0.0
2025-02-17 03:30:00,447.08666666666664,8.480000000000018,0.0,61.5,61.00666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.19666666666667,,,67.0,69.0,,,4.739999999999995,0.0
2025-02-17 03:45:00,447.78999999999996,2.1200000000000045,0.0,61.166666666666664,60.81,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.759999999999998,0.0
2025-02-17 04:00:00,449.2,2.1200000000000045,0.0,61.833333333333336,60.69333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,4.869999999999997,0.0
2025-02-17 04:15:00,449.2,-2.1200000000000045,0.0,61.666666666666664,60.5,449.2,0.0,72.0,0.0,,0.0,,,70.02999999999999,,,67.0,69.0,,,4.859999999999999,0.0
2025-02-17 04:30:00,443.55333333333334,-10.589999999999975,0.0,61.666666666666664,60.419999999999995,449.2,0.0,72.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,4.789999999999999,0.0
2025-02-17 04:45:00,446.3766666666667,-6.349999999999966,0.0,61.666666666666664,60.39666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,4.940000000000005,0.0
2025-02-17 05:00:00,454.1466666666667,4.240000000000009,0.0,61.833333333333336,60.39666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.92666666666666,,,67.0,69.0,,,4.82,0.0
2025-02-17 05:15:00,449.9066666666667,-4.240000000000009,0.0,61.5,60.05666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.85,,,67.0,69.0,,,4.93,0.0
2025-02-17 05:30:00,444.26,-6.349999999999966,0.0,61.333333333333336,59.99,449.2,0.0,72.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.969999999999999,0.0
2025-02-17 05:45:00,442.84666666666664,-8.46999999999997,0.0,61.5,59.86666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.80666666666666,,,67.0,69.0,,,4.859999999999999,0.0
2025-02-17 06:00:00,443.55,-10.589999999999975,0.0,61.333333333333336,59.17666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.73333333333333,,,67.0,69.0,,,5.100000000000001,0.0
2025-02-17 06:15:00,454.1466666666667,4.240000000000009,0.0,63.0,59.46666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,5.009999999999998,0.0
2025-02-17 06:30:00,442.1433333333334,-8.46999999999997,0.0,62.833333333333336,59.28666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,5.1200000000000045,0.0
2025-02-17 06:45:00,448.49333333333334,2.1200000000000045,0.0,63.0,59.38333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,5.18,0.0
2025-02-17 07:00:00,448.49333333333334,0.0,0.0,63.333333333333336,59.46666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,5.189999999999998,0.0
2025-02-17 07:15:00,446.3766666666667,-2.1200000000000045,0.0,63.166666666666664,60.18000000000001,449.2,0.0,72.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.93,0.0
2025-02-17 07:30:00,447.78999999999996,-8.46999999999997,0.0,62.833333333333336,59.68666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.78666666666668,,,67.0,69.0,,,5.159999999999997,0.0
2025-02-17 07:45:00,444.26,0.0,0.0,63.0,59.623333333333335,449.2,0.0,72.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,5.119999999999997,0.0
2025-02-17 08:00:00,449.2033333333334,-6.349999999999966,0.0,63.0,59.550000000000004,449.2,0.0,72.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,5.220000000000006,0.0
2025-02-17 08:15:00,440.02,0.0,0.0,63.0,59.43666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,5.100000000000001,0.0
2025-02-17 08:30:00,446.3766666666667,-2.1200000000000045,0.0,63.166666666666664,59.17666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,5.229999999999997,0.0
2025-02-17 08:45:00,452.02666666666664,8.480000000000018,0.0,63.0,59.449999999999996,449.2,0.0,72.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,5.219999999999999,0.0
2025-02-17 09:00:00,448.49333333333334,0.0,0.0,62.833333333333336,59.45333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,5.219999999999999,0.0
2025-02-17 09:15:00,447.08,-2.1200000000000045,0.0,62.5,59.373333333333335,449.2,0.0,72.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,5.07,0.0
2025-02-17 09:30:00,452.73333333333335,4.240000000000009,0.0,62.5,59.410000000000004,449.2,0.0,72.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,5.150000000000006,0.0
2025-02-17 09:45:00,448.49666666666667,-2.1200000000000045,0.0,62.5,59.550000000000004,449.2,0.0,72.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.979999999999997,0.0
2025-02-17 10:00:00,454.1466666666667,6.360000000000014,0.0,62.5,59.276666666666664,449.2,0.0,72.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,5.259999999999998,0.0
2025-02-17 10:15:00,448.49666666666667,0.0,0.0,63.0,58.973333333333336,449.2,0.0,72.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,5.350000000000001,0.0
2025-02-17 10:30:00,447.79333333333335,-10.589999999999975,0.0,63.833333333333336,58.85,449.2,0.0,72.0,0.0,,0.0,,,69.82,,,67.0,69.0,,,5.329999999999998,0.0
2025-02-17 10:45:00,447.08500000000004,-8.46999999999997,0.0,63.5,58.75,449.2,0.0,72.0,0.0,,0.0,,,69.8,,,67.0,69.0,,,5.43,0.0
2025-02-17 11:00:00,447.0833333333333,-8.46999999999997,0.0,63.0,58.653333333333336,449.2,0.0,72.0,0.0,,0.0,,,69.71666666666665,,,67.0,69.0,,,5.469999999999999,0.0
2025-02-17 11:15:00,455.56,6.360000000000014,0.0,62.833333333333336,58.44,449.2,0.0,72.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,5.439999999999998,0.0
2025-02-17 11:30:00,447.08,-4.240000000000009,0.0,63.166666666666664,58.44,449.2,0.0,72.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,5.5,0.0
2025-02-17 11:45:00,449.2,-4.240000000000009,0.0,63.166666666666664,58.449999999999996,449.2,0.0,72.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,5.520000000000003,0.0
2025-02-17 12:00:00,444.9666666666667,-6.349999999999966,0.0,63.166666666666664,58.373333333333335,449.2,0.0,72.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,5.539999999999999,0.0
2025-02-17 12:15:00,447.79333333333335,10.600000000000023,0.0,62.833333333333336,58.199999999999996,449.2,0.0,72.0,0.0,,0.0,,,69.67666666666666,,,67.0,69.0,,,5.580000000000005,0.0
2025-02-17 12:30:00,445.67333333333335,4.240000000000009,0.0,63.0,58.15,449.2,0.0,72.0,0.0,,0.0,,,69.67333333333333,,,67.0,69.0,,,5.559999999999995,0.0
2025-02-17 12:45:00,446.3766666666667,-4.240000000000009,0.0,63.833333333333336,58.10666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.66000000000001,,,67.0,69.0,,,5.579999999999998,0.0
2025-02-17 13:00:00,451.32,-2.1200000000000045,0.0,63.333333333333336,58.18333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,5.6200000000000045,0.0
2025-02-17 13:15:00,453.44,2.1200000000000045,0.0,62.666666666666664,58.28666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,5.649999999999999,0.0
2025-02-17 13:30:00,444.9633333333333,-2.1200000000000045,0.0,62.333333333333336,58.39666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,5.669999999999995,0.0
2025-02-17 13:45:00,445.67,0.0,0.0,62.0,58.370000000000005,449.2,0.0,72.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,5.529999999999994,0.0
2025-02-17 14:00:00,444.9633333333333,-2.1200000000000045,0.0,62.0,58.416666666666664,449.2,0.0,72.0,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,5.770000000000003,0.0
2025-02-17 14:15:00,444.9666666666667,-12.70999999999998,0.0,63.5,58.49666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.78333333333333,,,67.0,69.0,,,5.5,0.0
2025-02-17 14:30:00,449.2,2.1200000000000045,0.0,62.666666666666664,58.78333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.87666666666667,,,67.0,69.0,,,5.590000000000003,0.0
2025-02-17 14:45:00,448.49333333333334,-4.240000000000009,0.0,61.833333333333336,58.85666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,5.619999999999997,0.0
2025-02-17 15:00:00,453.44,-2.1200000000000045,0.0,61.5,59.050000000000004,449.2,0.0,72.0,0.0,,0.0,,,70.06333333333333,,,67.0,69.0,,,5.520000000000003,0.0
2025-02-17 15:15:00,451.3233333333333,-8.46999999999997,0.0,61.5,59.423333333333325,449.2,0.0,72.0,0.0,,0.0,,,69.99666666666667,,,67.0,69.0,,,5.329999999999998,0.0
2025-02-17 15:30:00,449.91,-6.349999999999966,0.0,61.333333333333336,59.28666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.01666666666667,,,67.0,69.0,,,5.5,0.0
2025-02-17 15:45:00,447.78999999999996,-10.589999999999975,0.0,61.166666666666664,59.35333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.03333333333333,,,67.0,69.0,,,5.509999999999998,0.0
2025-02-17 16:00:00,450.6133333333333,0.0,0.0,60.833333333333336,59.803333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.09333333333333,,,67.0,69.0,,,5.32,0.0
2025-02-17 16:15:00,448.49333333333334,-2.1200000000000045,0.0,60.833333333333336,59.94,449.2,0.0,72.0,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,5.200000000000003,0.0
2025-02-17 16:30:00,446.3766666666667,0.0,0.0,61.0,60.07,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,5.18,0.0
2025-02-17 16:45:00,453.44,10.600000000000023,0.0,60.833333333333336,60.20666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,5.32,0.0
2025-02-17 17:00:00,448.49333333333334,-2.1200000000000045,0.0,60.666666666666664,60.45666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,5.130000000000003,0.0
2025-02-17 17:15:00,444.25666666666666,-2.1200000000000045,0.0,60.833333333333336,60.4,449.2,0.0,72.0,0.0,,0.0,,,70.35000000000001,,,67.0,69.0,,,5.219999999999999,0.0
2025-02-17 17:30:00,447.08,-4.240000000000009,0.0,61.0,60.69,449.2,0.0,72.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,5.230000000000004,0.0
2025-02-17 17:45:00,448.49666666666667,8.480000000000018,0.0,61.0,60.88999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,5.029999999999994,0.0
2025-02-17 18:00:00,447.78999999999996,-6.349999999999966,0.0,60.5,60.92666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.78333333333335,,,67.0,69.0,,,4.960000000000001,0.0
2025-02-17 18:15:00,448.49666666666667,4.240000000000009,0.0,60.666666666666664,61.13999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.82666666666667,,,67.0,69.0,,,4.949999999999996,0.0
2025-02-17 18:30:00,444.9666666666667,2.1200000000000045,0.0,60.333333333333336,61.626666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.81333333333333,,,67.0,69.0,,,4.859999999999999,0.0
2025-02-17 18:45:00,456.97333333333336,6.360000000000014,0.0,60.333333333333336,61.32666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,4.779999999999994,0.0
2025-02-17 19:00:00,447.78999999999996,-6.349999999999966,0.0,60.5,61.06333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.71666666666668,,,67.0,69.0,,,4.899999999999999,0.0
2025-02-17 19:15:00,447.0833333333333,2.1200000000000045,0.0,59.833333333333336,60.879999999999995,449.2,0.0,72.0,0.0,,0.0,,,70.65333333333334,,,67.0,69.0,,,4.600000000000001,0.0
2025-02-17 19:30:00,446.3766666666667,4.240000000000009,0.0,59.5,61.10999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.65,,,67.0,69.0,,,4.670000000000002,0.0
2025-02-17 19:45:00,444.25666666666666,-4.240000000000009,0.0,59.333333333333336,61.20333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,4.510000000000005,0.0
2025-02-17 20:00:00,442.14000000000004,-10.589999999999975,0.0,59.0,61.17333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.70333333333333,,,67.0,69.0,,,4.649999999999999,0.0
2025-02-17 20:15:00,450.26,0.0,0.0,58.75,61.175,449.2,0.0,72.0,0.0,,0.0,,,70.77,,,67.0,69.0,,,4.450000000000003,0.0
2025-02-17 20:30:00,447.78666666666663,0.0,0.0,59.0,60.93666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.79,,,67.0,69.0,,,4.630000000000003,0.0
2025-02-17 20:45:00,452.73333333333335,6.360000000000014,0.0,59.166666666666664,60.99,449.2,0.0,72.0,0.0,,0.0,,,70.85666666666667,,,67.0,69.0,,,4.549999999999997,0.0
2025-02-17 21:00:00,450.6133333333333,-4.240000000000009,0.0,59.0,60.836666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.92666666666668,,,67.0,69.0,,,4.589999999999996,0.0
2025-02-17 21:15:00,449.2033333333334,-6.349999999999966,0.0,59.5,61.26,449.2,0.0,72.0,0.0,,0.0,,,70.92666666666668,,,67.0,69.0,,,4.719999999999999,0.0
2025-02-17 21:30:00,452.02666666666664,2.1200000000000045,0.0,59.0,61.49333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.05,,,67.0,69.0,,,4.640000000000001,0.0
2025-02-17 21:45:00,443.55333333333334,-8.46999999999997,0.0,58.666666666666664,61.376666666666665,449.2,0.0,72.0,0.0,,0.0,,,71.21,,,67.0,69.0,,,4.689999999999998,0.0
2025-02-17 22:00:00,444.25666666666666,-10.589999999999975,0.0,58.5,61.38333333333333,449.2,0.0,72.0,0.0,,0.0,,,71.25666666666666,,,67.0,69.0,,,4.75,0.0
2025-02-17 22:15:00,449.9066666666667,6.360000000000014,0.0,57.833333333333336,61.17666666666667,449.2,0.0,72.0,0.0,,0.0,,,71.28666666666668,,,67.0,69.0,,,4.759999999999998,0.0
2025-02-17 22:30:00,447.78666666666663,-4.240000000000009,0.0,57.833333333333336,60.98,449.2,0.0,72.0,0.0,,0.0,,,71.04666666666667,,,67.0,69.0,,,4.559999999999995,0.0
2025-02-17 22:45:00,446.3766666666667,-4.240000000000009,0.0,58.0,60.803333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.85333333333334,,,67.0,69.0,,,4.509999999999998,0.0
2025-02-17 23:00:00,442.84666666666664,-6.349999999999966,0.0,58.5,60.61333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.66000000000001,,,67.0,69.0,,,4.559999999999995,0.0
2025-02-17 23:15:00,446.3766666666667,2.1200000000000045,0.0,58.833333333333336,60.56999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.62333333333333,,,67.0,69.0,,,4.649999999999999,0.0
2025-02-17 23:30:00,450.6133333333333,-2.1200000000000045,0.0,59.5,60.54333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.61666666666667,,,67.0,69.0,,,4.57,0.0
2025-02-17 23:45:00,446.3733333333333,0.0,0.0,59.5,60.453333333333326,449.2,0.0,72.0,0.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,4.579999999999998,0.0
2025-02-18 00:00:00,449.9066666666667,4.240000000000009,0.0,60.166666666666664,60.21666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,4.780000000000001,0.0
2025-02-18 00:15:00,448.49333333333334,-2.1200000000000045,0.0,60.5,60.29666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.34666666666668,,,67.0,69.0,,,4.660000000000004,0.0
2025-02-18 00:30:00,450.6133333333333,2.1200000000000045,0.0,61.0,60.10666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,4.789999999999999,0.0
2025-02-18 00:45:00,449.91,6.360000000000014,0.0,61.5,60.04333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,4.68,0.0
2025-02-18 01:00:00,446.3766666666667,-4.240000000000009,0.0,61.833333333333336,59.846666666666664,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,4.840000000000003,0.0
2025-02-18 01:15:00,449.2,-4.240000000000009,0.0,62.5,59.94333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,4.829999999999998,0.0
2025-02-18 01:30:00,446.3766666666667,0.0,0.0,64.33333333333333,60.04333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.19666666666667,,,67.0,69.0,,,4.780000000000001,0.0
2025-02-18 01:45:00,447.78999999999996,2.1200000000000045,0.0,63.666666666666664,59.85999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.12666666666667,,,67.0,69.0,,,4.8799999999999955,0.0
2025-02-18 02:00:00,452.73333333333335,0.0,0.0,62.833333333333336,59.75666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.939999999999998,0.0
2025-02-18 02:15:00,447.78666666666663,-4.240000000000009,0.0,62.5,59.803333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,4.839999999999996,0.0
2025-02-18 02:30:00,452.03000000000003,4.240000000000009,0.0,62.0,59.833333333333336,449.2,0.0,72.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,4.769999999999996,0.0
2025-02-18 02:45:00,450.6166666666666,8.480000000000018,0.0,62.166666666666664,59.70666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.09,,,67.0,69.0,,,4.810000000000002,0.0
2025-02-18 03:00:00,444.9633333333333,-2.1200000000000045,0.0,62.166666666666664,59.81,449.2,0.0,72.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,4.82,0.0
2025-02-18 03:15:00,450.6133333333333,2.1200000000000045,0.0,63.333333333333336,59.81666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,4.869999999999997,0.0
2025-02-18 03:30:00,442.1366666666666,-16.94999999999999,0.0,63.333333333333336,59.85,449.2,0.0,72.0,0.0,,0.0,,,70.06333333333333,,,67.0,69.0,,,4.880000000000003,0.0
2025-02-18 03:45:00,450.6133333333333,4.240000000000009,0.0,62.5,59.86333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.98666666666666,,,67.0,69.0,,,4.859999999999999,0.0
2025-02-18 04:00:00,452.02666666666664,4.240000000000009,0.0,62.666666666666664,59.67666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,5.020000000000003,0.0
2025-02-18 04:15:00,445.67,-10.589999999999975,0.0,62.166666666666664,59.61666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,5.109999999999999,0.0
2025-02-18 04:30:00,447.78666666666663,-4.240000000000009,0.0,62.0,59.63666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,4.890000000000001,0.0
2025-02-18 04:45:00,450.6133333333333,-2.1200000000000045,0.0,61.5,59.60666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,4.939999999999998,0.0
2025-02-18 05:00:00,446.3733333333333,-4.240000000000009,0.0,61.5,59.53333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.94,,,67.0,69.0,,,5.040000000000006,0.0
2025-02-18 05:15:00,450.6133333333333,0.0,0.0,61.5,59.52,449.2,0.0,72.0,0.0,,0.0,,,69.94,,,67.0,69.0,,,5.030000000000001,0.0
2025-02-18 05:30:00,445.67,2.1200000000000045,0.0,61.5,59.553333333333335,449.2,0.0,72.0,0.0,,0.0,,,69.94666666666666,,,67.0,69.0,,,4.979999999999997,0.0
2025-02-18 05:45:00,450.6133333333333,4.240000000000009,0.0,61.5,59.43666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.91333333333334,,,67.0,69.0,,,4.979999999999997,0.0
2025-02-18 06:00:00,449.2,0.0,0.0,61.5,59.45666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.86333333333333,,,67.0,69.0,,,4.939999999999998,0.0
2025-02-18 06:15:00,452.02666666666664,8.480000000000018,0.0,61.5,59.4,449.2,0.0,72.0,0.0,,0.0,,,69.88333333333334,,,67.0,69.0,,,5.080000000000005,0.0
2025-02-18 06:30:00,449.91,6.360000000000014,0.0,61.5,59.31333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.85666666666667,,,67.0,69.0,,,4.970000000000006,0.0
2025-02-18 06:45:00,449.9066666666667,0.0,0.0,61.5,59.23666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,5.060000000000002,0.0
2025-02-18 07:00:00,452.02666666666664,4.240000000000009,0.0,61.5,59.29,449.2,0.0,72.0,0.0,,0.0,,,69.92999999999999,,,67.0,69.0,,,5.07,0.0
2025-02-18 07:15:00,451.3233333333333,8.480000000000018,0.0,61.5,59.27333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,5.0,0.0
2025-02-18 07:30:00,440.02,-16.94999999999999,0.0,61.5,59.27333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,5.049999999999997,0.0
2025-02-18 07:45:00,447.0833333333333,2.1200000000000045,0.0,61.5,59.21,449.2,0.0,72.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,5.149999999999999,0.0
2025-02-18 08:00:00,447.0833333333333,-4.240000000000009,0.0,61.5,59.13666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,5.109999999999999,0.0
2025-02-18 08:15:00,446.3766666666667,-6.349999999999966,0.0,61.333333333333336,59.07333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,5.280000000000001,0.0
2025-02-18 08:30:00,449.2,2.1200000000000045,0.0,61.166666666666664,58.88999999999999,449.2,0.0,72.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,5.32,0.0
2025-02-18 08:45:00,451.32,-4.240000000000009,0.0,61.0,58.82,449.2,0.0,72.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,5.289999999999999,0.0
2025-02-18 09:00:00,448.49333333333334,4.240000000000009,0.0,61.0,58.68,449.2,0.0,72.0,0.0,,0.0,,,69.96,,,67.0,69.0,,,5.310000000000002,0.0
2025-02-18 09:15:00,449.2,,0.0,61.5,58.696666666666665,449.2,0.0,72.0,0.0,,0.0,,,69.93666666666667,,,67.0,69.0,,,,
2025-02-18 09:30:00,446.3733333333333,-2.1200000000000045,0.0,61.5,58.580000000000005,449.2,0.0,72.0,0.0,,0.0,,,69.91666666666667,,,67.0,69.0,,,5.300000000000004,0.0
2025-02-18 09:45:00,452.02666666666664,2.1200000000000045,0.0,61.333333333333336,58.38333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.86,,,67.0,69.0,,,5.439999999999998,0.0
2025-02-18 10:00:00,445.67,2.1200000000000045,0.0,61.0,58.48333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,5.469999999999999,0.0
2025-02-18 10:15:00,444.9666666666667,-6.349999999999966,0.0,61.166666666666664,58.47,449.2,0.0,72.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,5.299999999999997,0.0
2025-02-18 10:30:00,447.78999999999996,6.360000000000014,0.0,61.0,58.47333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,5.469999999999999,0.0
2025-02-18 10:45:00,447.78999999999996,10.600000000000023,0.0,61.333333333333336,58.46,449.2,0.0,72.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,5.43,0.0
2025-02-18 11:00:00,450.6166666666666,-10.589999999999975,0.0,61.166666666666664,58.47666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,5.339999999999996,0.0
2025-02-18 11:15:00,452.02666666666664,0.0,0.0,61.333333333333336,58.5,449.2,0.0,72.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,5.329999999999998,0.0
2025-02-18 11:30:00,449.2033333333334,-6.349999999999966,0.0,61.166666666666664,58.44333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,5.339999999999996,0.0
2025-02-18 11:45:00,448.49333333333334,-2.1200000000000045,0.0,61.166666666666664,58.47666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.77,,,67.0,69.0,,,5.340000000000003,0.0
2025-02-18 12:00:00,444.25666666666666,-10.589999999999975,0.0,61.333333333333336,58.423333333333325,449.2,0.0,72.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,5.350000000000001,0.0
2025-02-18 12:15:00,442.84666666666664,-12.70999999999998,0.0,62.0,58.45333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.76666666666667,,,67.0,69.0,,,5.410000000000004,0.0
2025-02-18 12:30:00,451.3233333333333,4.240000000000009,0.0,61.833333333333336,58.43,449.2,0.0,72.0,0.0,,0.0,,,69.78666666666668,,,67.0,69.0,,,5.439999999999998,0.0
2025-02-18 12:45:00,448.49333333333334,0.0,0.0,62.0,58.47,449.2,0.0,72.0,0.0,,0.0,,,69.78,,,67.0,69.0,,,5.539999999999999,0.0
2025-02-18 13:00:00,445.67333333333335,-8.46999999999997,0.0,64.33333333333333,58.60999999999999,449.2,0.0,72.0,0.0,,0.0,,,69.79,,,67.0,69.0,,,5.560000000000002,0.0
2025-02-18 13:15:00,449.2,2.1200000000000045,0.0,63.166666666666664,58.76333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.82,,,67.0,69.0,,,5.420000000000002,0.0
2025-02-18 13:30:00,449.9066666666667,-2.1200000000000045,0.0,62.666666666666664,58.75333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.82,,,67.0,69.0,,,5.369999999999997,0.0
2025-02-18 13:45:00,452.73333333333335,0.0,0.0,62.166666666666664,58.56666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,5.359999999999999,0.0
2025-02-18 14:00:00,444.25666666666666,-8.46999999999997,0.0,61.666666666666664,58.596666666666664,449.2,0.0,72.0,0.0,,0.0,,,69.85,,,67.0,69.0,,,5.419999999999995,0.0
2025-02-18 14:15:00,446.3766666666667,-4.240000000000009,0.0,61.5,58.413333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.94333333333333,,,67.0,69.0,,,5.559999999999995,0.0
2025-02-18 14:30:00,444.9633333333333,0.0,0.0,61.666666666666664,58.49,449.2,0.0,72.0,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,5.590000000000003,0.0
2025-02-18 14:45:00,452.02666666666664,4.240000000000009,0.0,61.5,58.129999999999995,449.2,0.0,72.0,0.0,,0.0,,,69.91000000000001,,,67.0,69.0,,,5.6299999999999955,0.0
2025-02-18 15:00:00,446.3766666666667,-2.1200000000000045,0.0,61.5,58.05666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.91000000000001,,,67.0,69.0,,,5.690000000000005,0.0
2025-02-18 15:15:00,446.38000000000005,-6.349999999999966,0.0,61.5,58.096666666666664,449.2,0.0,72.0,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,5.689999999999998,0.0
2025-02-18 15:30:00,446.3766666666667,-10.589999999999975,0.0,61.5,58.23,449.2,0.0,72.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,5.640000000000001,0.0
2025-02-18 15:45:00,445.67,-2.1200000000000045,0.0,61.5,58.29333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.04666666666667,,,67.0,69.0,,,5.68,0.0
2025-02-18 16:00:00,452.02666666666664,4.240000000000009,0.0,61.666666666666664,58.586666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.14333333333333,,,67.0,69.0,,,5.530000000000001,0.0
2025-02-18 16:15:00,453.44,2.1200000000000045,0.0,62.166666666666664,58.68666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.33,,,67.0,69.0,,,5.599999999999994,0.0
2025-02-18 16:30:00,444.26,2.1200000000000045,0.0,62.333333333333336,58.75333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.41666666666667,,,67.0,69.0,,,5.565000000000005,0.0
2025-02-18 16:45:00,447.78999999999996,-6.349999999999966,0.0,62.0,58.76,449.2,0.0,72.0,0.0,,0.0,,,70.42666666666666,,,67.0,69.0,,,5.530000000000001,0.0
2025-02-18 17:00:00,446.38000000000005,-8.46999999999997,0.0,61.333333333333336,59.0,449.2,0.0,72.0,0.0,,0.0,,,70.3,,,67.0,69.0,,,5.490000000000002,0.0
2025-02-18 17:15:00,447.78666666666663,-4.240000000000009,0.0,61.5,59.07,449.2,0.0,72.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,5.390000000000001,0.0
2025-02-18 17:30:00,447.78999999999996,-6.349999999999966,0.0,61.333333333333336,59.223333333333336,449.2,0.0,72.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,5.330000000000005,0.0
2025-02-18 17:45:00,444.26,2.1200000000000045,0.0,61.5,59.163333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.39333333333333,,,67.0,69.0,,,5.369999999999997,0.0
2025-02-18 18:00:00,445.67,-6.349999999999966,0.0,61.0,59.15333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.50666666666666,,,67.0,69.0,,,5.280000000000001,0.0
2025-02-18 18:15:00,446.3766666666667,-2.1200000000000045,0.0,61.0,59.19,449.2,0.0,72.0,0.0,,0.0,,,70.47333333333334,,,67.0,69.0,,,5.369999999999997,0.0
2025-02-18 18:30:00,447.78666666666663,4.240000000000009,0.0,61.0,59.11333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,5.32,0.0
2025-02-18 18:45:00,450.6133333333333,2.1200000000000045,0.0,60.833333333333336,59.21,449.2,0.0,72.0,0.0,,0.0,,,70.50666666666666,,,67.0,69.0,,,5.390000000000001,0.0
2025-02-18 19:00:00,447.0833333333333,-4.240000000000009,0.0,60.5,59.31666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,5.189999999999998,0.0
2025-02-18 19:15:00,451.32,6.360000000000014,0.0,60.666666666666664,59.29333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.57666666666667,,,67.0,69.0,,,5.210000000000001,0.0
2025-02-18 19:30:00,453.44,4.240000000000009,0.0,60.666666666666664,59.20666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.61333333333334,,,67.0,69.0,,,5.240000000000002,0.0
2025-02-18 19:45:00,447.78666666666663,-4.240000000000009,0.0,60.666666666666664,59.29,449.2,0.0,72.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,5.200000000000003,0.0
2025-02-18 20:00:00,445.67,-4.240000000000009,0.0,61.0,59.47666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,5.1200000000000045,0.0
2025-02-18 20:15:00,447.78666666666663,-4.240000000000009,0.0,61.0,59.67333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,5.100000000000001,0.0
2025-02-18 20:30:00,444.25666666666666,-12.70999999999998,0.0,60.833333333333336,59.84,449.2,0.0,72.0,0.0,,0.0,,,70.60333333333334,,,67.0,69.0,,,5.149999999999999,0.0
2025-02-18 20:45:00,446.38000000000005,8.480000000000018,0.0,60.5,59.89333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,4.979999999999997,0.0
2025-02-18 21:00:00,449.2033333333334,2.1200000000000045,0.0,60.5,59.946666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.71666666666668,,,67.0,69.0,,,5.089999999999996,0.0
2025-02-18 21:15:00,443.55,-10.589999999999975,0.0,60.5,60.00666666666667,449.2,0.0,72.0,0.0,,0.0,,,70.84666666666668,,,67.0,69.0,,,5.140000000000001,0.0
2025-02-18 21:30:00,450.6166666666666,12.720000000000027,0.0,60.0,59.946666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.87333333333333,,,67.0,69.0,,,5.090000000000003,0.0
2025-02-18 21:45:00,447.78999999999996,2.1200000000000045,0.0,59.666666666666664,59.95333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.86666666666667,,,67.0,69.0,,,4.920000000000002,0.0
2025-02-18 22:00:00,448.49666666666667,4.240000000000009,0.0,59.833333333333336,59.84,449.2,0.0,72.0,0.0,,0.0,,,70.78666666666668,,,67.0,69.0,,,5.050000000000004,0.0
2025-02-18 22:15:00,448.49333333333334,-4.240000000000009,0.0,59.833333333333336,59.623333333333335,449.2,0.0,72.0,0.0,,0.0,,,70.62666666666667,,,67.0,69.0,,,4.950000000000003,0.0
2025-02-18 22:30:00,449.2,2.1200000000000045,0.0,60.0,59.46,449.2,0.0,72.0,0.0,,0.0,,,70.47,,,67.0,69.0,,,5.030000000000001,0.0
2025-02-18 22:45:00,451.32,2.1200000000000045,0.0,60.5,59.32333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,4.960000000000001,0.0
2025-02-18 23:00:00,449.2033333333334,6.360000000000014,0.0,60.666666666666664,59.10333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,5.080000000000005,0.0
2025-02-18 23:15:00,447.0833333333333,2.1200000000000045,0.0,61.333333333333336,59.04666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,5.189999999999998,0.0
2025-02-18 23:30:00,444.9666666666667,-6.349999999999966,0.0,61.5,59.00333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,5.149999999999999,0.0
2025-02-18 23:45:00,443.55,-4.240000000000009,0.0,61.5,59.00333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.19333333333334,,,67.0,69.0,,,5.149999999999999,0.0
2025-02-19 00:00:00,449.9066666666667,-4.240000000000009,0.0,61.666666666666664,58.9,449.2,0.0,72.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,5.199999999999996,0.0
2025-02-19 00:15:00,448.49666666666667,-10.589999999999975,0.0,61.666666666666664,58.98666666666666,449.2,0.0,72.0,0.0,,0.0,,,70.04,,,67.0,69.0,,,5.18,0.0
2025-02-19 00:30:00,446.3766666666667,2.1200000000000045,0.0,62.0,58.98333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,5.190000000000005,0.0
2025-02-19 00:45:00,447.78666666666663,2.1200000000000045,0.0,62.333333333333336,58.99,449.2,0.0,72.0,0.0,,0.0,,,69.94666666666666,,,67.0,69.0,,,5.1200000000000045,0.0
2025-02-19 01:00:00,447.78999999999996,-2.1200000000000045,0.0,62.5,58.873333333333335,449.2,0.0,72.0,0.0,,0.0,,,69.92,,,67.0,69.0,,,5.25,0.0
2025-02-19 01:15:00,449.2033333333334,2.1200000000000045,0.0,62.5,58.833333333333336,449.2,0.0,72.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,5.219999999999999,0.0
2025-02-19 01:30:00,445.67,-2.1200000000000045,0.0,63.0,58.79,449.2,0.0,72.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,5.25,0.0
2025-02-19 01:45:00,449.9066666666667,-2.1200000000000045,0.0,63.0,58.82666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,5.309999999999995,0.0
2025-02-19 02:00:00,445.67,4.240000000000009,0.0,62.666666666666664,58.78333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,5.169999999999995,0.0
2025-02-19 02:15:00,450.6166666666666,10.600000000000023,0.0,62.5,58.64000000000001,449.2,0.0,72.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,5.259999999999998,0.0
2025-02-19 02:30:00,448.49333333333334,2.1200000000000045,0.0,62.5,58.5,449.2,0.0,72.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,5.390000000000001,0.0
2025-02-19 02:45:00,451.3233333333333,6.360000000000014,0.0,62.5,58.48666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,5.480000000000004,0.0
2025-02-19 03:00:00,451.3233333333333,12.720000000000027,0.0,62.5,58.413333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,5.409999999999997,0.0
2025-02-19 03:15:00,450.6133333333333,8.480000000000018,0.0,62.5,58.330000000000005,449.2,0.0,72.0,0.0,,0.0,,,69.80666666666666,,,67.0,69.0,,,5.539999999999999,0.0
2025-02-19 03:30:00,442.1366666666666,-2.1200000000000045,0.0,62.5,58.23333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.80666666666666,,,67.0,69.0,,,5.509999999999998,0.0
2025-02-19 03:45:00,452.73333333333335,4.240000000000009,0.0,62.166666666666664,58.086666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.80666666666666,,,67.0,69.0,,,5.5,0.0
2025-02-19 04:00:00,448.49666666666667,6.360000000000014,0.0,62.333333333333336,58.050000000000004,449.2,0.0,72.0,0.0,,0.0,,,69.77666666666666,,,67.0,69.0,,,5.590000000000003,0.0
2025-02-19 04:15:00,449.2033333333334,-6.349999999999966,0.0,62.333333333333336,57.99,449.2,0.0,72.0,0.0,,0.0,,,69.72333333333333,,,67.0,69.0,,,5.68,0.0
2025-02-19 04:30:00,444.25666666666666,-10.589999999999975,0.0,62.333333333333336,57.89666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,5.549999999999997,0.0
2025-02-19 04:45:00,447.0833333333333,-6.349999999999966,0.0,62.333333333333336,57.78,449.2,0.0,72.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,5.699999999999996,0.0
2025-02-19 05:00:00,447.0833333333333,4.240000000000009,0.0,62.5,57.75,449.2,0.0,72.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,5.75,0.0
2025-02-19 05:15:00,449.9066666666667,2.1200000000000045,0.0,62.5,57.67666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,5.690000000000005,0.0
2025-02-19 05:30:00,445.67,-4.240000000000009,0.0,62.5,57.53333333333334,449.2,0.0,72.0,0.0,,0.0,,,69.66666666666667,,,67.0,69.0,,,5.830000000000005,0.0
2025-02-19 05:45:00,449.9066666666667,-4.240000000000009,0.0,62.5,57.596666666666664,449.2,0.0,72.0,0.0,,0.0,,,69.62333333333333,,,67.0,69.0,,,5.8799999999999955,0.0
2025-02-19 06:00:00,449.2,-2.1200000000000045,0.0,62.5,57.60666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,5.780000000000001,0.0
2025-02-19 06:15:00,442.84666666666664,-8.46999999999997,0.0,62.5,57.53,449.2,0.0,72.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,5.760000000000005,0.0
2025-02-19 06:30:00,452.02666666666664,0.0,0.0,62.5,57.39000000000001,449.2,0.0,72.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,5.880000000000003,0.0
2025-02-19 06:45:00,450.6133333333333,-2.1200000000000045,0.0,62.5,57.46,449.2,0.0,72.0,0.0,,0.0,,,69.55,,,67.0,69.0,,,5.850000000000001,0.0
2025-02-19 07:00:00,449.2,4.240000000000009,0.0,62.5,57.27666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.51666666666667,,,67.0,69.0,,,5.940000000000005,0.0
2025-02-19 07:15:00,447.78666666666663,0.0,0.0,62.5,57.30666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.45333333333333,,,67.0,69.0,,,5.840000000000003,0.0
2025-02-19 07:30:00,450.6133333333333,-2.1200000000000045,0.0,62.5,57.406666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,5.740000000000002,0.0
2025-02-19 07:45:00,447.78999999999996,-6.349999999999966,0.0,62.5,57.30666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,5.810000000000002,0.0
2025-02-19 08:00:00,447.0833333333333,4.240000000000009,0.0,62.5,57.32333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,5.859999999999999,0.0
2025-02-19 08:15:00,447.78999999999996,-8.46999999999997,0.0,62.666666666666664,57.23333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,5.850000000000001,0.0
2025-02-19 08:30:00,449.2033333333334,2.1200000000000045,0.0,63.0,57.23333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,5.890000000000001,0.0
2025-02-19 08:45:00,444.25666666666666,-2.1200000000000045,0.0,63.0,57.28,449.2,0.0,72.0,0.0,,0.0,,,69.40666666666668,,,67.0,69.0,,,5.780000000000001,0.0
2025-02-19 09:00:00,446.3766666666667,-6.349999999999966,0.0,63.333333333333336,57.22666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.4,,,67.0,69.0,,,5.789999999999999,0.0
2025-02-19 09:15:00,449.91,8.480000000000018,0.0,63.166666666666664,57.156666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.4,,,67.0,69.0,,,5.909999999999997,0.0
2025-02-19 09:30:00,446.3766666666667,2.1200000000000045,0.0,63.0,57.24666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.4,,,67.0,69.0,,,5.890000000000001,0.0
2025-02-19 09:45:00,448.49666666666667,-8.46999999999997,0.0,63.0,57.22,449.2,0.0,72.0,0.0,,0.0,,,69.39666666666666,,,67.0,69.0,,,5.869999999999997,0.0
2025-02-19 10:00:00,447.0833333333333,-4.240000000000009,0.0,63.0,57.09666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.4,,,67.0,69.0,,,5.900000000000006,0.0
2025-02-19 10:15:00,444.9633333333333,-6.349999999999966,0.0,63.333333333333336,57.199999999999996,449.2,0.0,72.0,0.0,,0.0,,,69.4,,,67.0,69.0,,,5.800000000000004,0.0
2025-02-19 10:30:00,448.49333333333334,6.360000000000014,0.0,63.5,57.20666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.40666666666668,,,67.0,69.0,,,5.82,0.0
2025-02-19 10:45:00,452.02666666666664,4.240000000000009,0.0,63.5,57.17666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,5.909999999999997,0.0
2025-02-19 11:00:00,449.91,4.240000000000009,0.0,63.5,57.14666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,5.890000000000001,0.0
2025-02-19 11:15:00,444.9633333333333,-2.1200000000000045,0.0,63.5,57.10666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,5.960000000000001,0.0
2025-02-19 11:30:00,454.1466666666667,6.360000000000014,0.0,63.5,57.02,449.2,0.0,72.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,5.939999999999998,0.0
2025-02-19 11:45:00,451.32,4.240000000000009,0.0,63.5,56.96666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,5.909999999999997,0.0
2025-02-19 12:00:00,453.44,10.600000000000023,0.0,63.333333333333336,56.99666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,5.850000000000001,0.0
2025-02-19 12:15:00,449.9066666666667,-2.1200000000000045,0.0,63.5,57.083333333333336,449.2,0.0,72.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,5.890000000000001,0.0
2025-02-19 12:30:00,450.6166666666666,-6.349999999999966,0.0,63.5,57.16,449.2,0.0,72.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,5.890000000000001,0.0
2025-02-19 12:45:00,444.9633333333333,-14.829999999999984,0.0,63.5,57.23666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,5.8700000000000045,0.0
2025-02-19 13:00:00,448.49333333333334,2.1200000000000045,0.0,63.666666666666664,57.31,449.2,0.0,72.0,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,5.719999999999999,0.0
2025-02-19 13:15:00,443.55333333333334,-6.349999999999966,0.0,64.33333333333333,57.379999999999995,449.2,0.0,72.0,0.0,,0.0,,,69.47,,,67.0,69.0,,,5.690000000000005,0.0
2025-02-19 13:30:00,445.67,-6.349999999999966,0.0,64.0,57.410000000000004,449.2,0.0,72.0,0.0,,0.0,,,69.53,,,67.0,69.0,,,5.850000000000001,0.0
2025-02-19 13:45:00,447.08666666666664,-6.349999999999966,0.0,63.833333333333336,57.65,449.2,0.0,72.0,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,5.810000000000002,0.0
2025-02-19 14:00:00,451.3233333333333,-6.349999999999966,0.0,63.5,58.00333333333333,449.2,0.0,72.0,0.0,,0.0,,,69.65333333333332,,,67.0,69.0,,,5.75,0.0
2025-02-19 14:15:00,447.78999999999996,-14.829999999999984,0.0,63.5,57.98666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.71666666666665,,,67.0,69.0,,,5.769999999999996,0.0
2025-02-19 14:30:00,444.26,-14.829999999999984,0.0,63.5,58.00666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.73333333333333,,,67.0,69.0,,,5.710000000000001,0.0
2025-02-19 14:45:00,447.08,-2.1200000000000045,0.0,63.5,58.06666666666666,449.2,0.0,72.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,5.649999999999999,0.0
2025-02-19 15:00:00,449.9066666666667,0.0,0.0,63.5,58.11666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.90666666666665,,,67.0,69.0,,,5.630000000000003,0.0
2025-02-19 15:15:00,444.25666666666666,-6.349999999999966,0.0,63.5,58.01666666666667,449.2,0.0,72.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,5.690000000000005,0.0
2025-02-19 15:30:00,449.2,4.240000000000009,0.0,63.666666666666664,58.46,449.2,0.0,72.0,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,5.770000000000003,0.0
2025-02-19 15:45:00,449.9066666666667,0.0,0.0,63.5,58.876666666666665,449.2,0.0,72.0,0.0,,0.0,,,70.14333333333333,,,67.0,69.0,,,5.560000000000002,0.0
2025-02-19 16:00:00,449.9066666666667,0.0,0.0,63.5,59.27,449.2,0.0,72.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,5.5,0.0
2025-02-19 16:15:00,446.3766666666667,0.0,0.0,63.166666666666664,59.326666666666675,449.2,0.0,72.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,5.390000000000001,0.0
2025-02-19 16:30:00,448.49666666666667,-6.349999999999966,0.0,62.833333333333336,59.10999999999999,449.2,0.0,72.0,0.0,,0.0,,,70.13666666666667,,,67.0,69.0,,,5.630000000000003,0.0
2025-02-19 16:45:00,449.9066666666667,-4.240000000000009,0.0,62.5,59.413333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.09,,,67.0,69.0,,,5.340000000000003,0.0
2025-02-19 17:00:00,444.25666666666666,-8.46999999999997,0.0,62.5,59.72,449.2,0.0,72.0,0.0,,0.0,,,70.18666666666667,,,67.0,69.0,,,5.3600000000000065,0.0
2025-02-19 17:15:00,449.9066666666667,2.1200000000000045,0.0,62.5,59.88333333333333,449.2,0.0,72.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,5.219999999999999,0.0
2025-02-19 17:30:00,444.25666666666666,-2.1200000000000045,0.0,62.5,59.839999999999996,449.2,0.0,72.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,5.25,0.0
2025-02-19 17:45:00,447.08,-4.240000000000009,0.0,62.166666666666664,59.89333333333334,449.2,0.0,72.0,0.0,,0.0,,,70.50666666666666,,,67.0,69.0,,,5.230000000000004,0.0
