time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 14:15:00,648.3766666666667,-12.720000000000027,0.0,,45.0,97.61,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,486.0,0.0,69.88333333333333,,,67.0,69.0,85.0,68.0,36.08,0.0
2025-02-04 14:30:00,652.6133333333333,-14.840000000000032,0.0,,45.0,97.49000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,488.6666666666667,0.0,70.20666666666666,,,67.0,69.0,85.0,68.0,36.059999999999995,0.0
2025-02-04 14:45:00,649.0833333333334,6.350000000000023,0.0,,45.0,97.29666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,486.0,0.0,70.44333333333333,,,67.0,69.0,85.0,68.0,36.120000000000005,0.0
2025-02-04 15:00:00,650.5,-6.360000000000014,0.0,,45.0,97.16000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,486.0,0.0,70.55666666666667,,,67.0,69.0,85.0,68.0,35.97,0.0
2025-02-04 15:15:00,644.14,-2.1200000000000045,0.0,,45.0,97.10000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,504.0,0.0,70.66333333333334,,,67.0,69.0,85.0,68.0,36.040000000000006,0.0
2025-02-04 15:30:00,645.5533333333333,,0.0,,45.0,97.16666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,534.3333333333334,0.0,70.88,,,67.0,69.0,85.0,68.0,,
2025-02-04 15:45:00,645.5533333333333,-2.1200000000000045,0.0,,45.0,97.10000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,531.3333333333334,0.0,70.62666666666667,,,67.0,69.0,85.0,68.0,36.21,0.0
2025-02-04 16:00:00,649.0833333333334,-4.240000000000009,0.0,,45.5,97.24666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,523.0,0.0,70.47666666666667,,,67.0,69.0,85.0,68.0,36.31,0.0
2025-02-04 16:15:00,654.7333333333333,-6.360000000000014,0.0,,45.5,97.21333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,525.3333333333334,0.0,70.62666666666667,,,67.0,69.0,85.0,68.0,36.32,0.0
2025-02-04 16:30:00,652.6166666666667,6.350000000000023,0.0,,45.5,97.38,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,526.3333333333334,0.0,70.68,,,67.0,69.0,85.0,68.0,36.00000000000001,0.0
2025-02-04 16:45:00,647.6733333333333,0.0,0.0,,46.0,97.45333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,520.3333333333334,0.0,70.82666666666667,,,67.0,69.0,85.0,68.0,36.13,0.0
2025-02-04 17:00:00,648.38,2.1200000000000045,0.0,,45.5,97.38,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,554.6666666666666,0.0,70.91333333333334,,,67.0,69.0,85.0,68.0,35.89999999999999,0.0
2025-02-04 17:15:00,654.7333333333333,0.0,0.0,,45.5,97.92333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,569.0,0.0,70.97000000000001,,,67.0,69.0,85.0,68.0,35.86,0.0
2025-02-04 17:30:00,652.6166666666667,6.350000000000023,0.0,,45.5,97.93333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,681.6666666666666,0.0,71.19333333333333,,,67.0,69.0,85.0,68.0,35.8,0.0
2025-02-04 17:45:00,654.7333333333333,6.350000000000023,0.0,,45.5,98.27666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,636.0,0.0,71.25666666666666,,,67.0,69.0,85.0,68.0,35.86,0.0
2025-02-04 18:00:00,652.6166666666667,2.1200000000000045,0.0,,45.5,98.36,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,623.6666666666666,0.0,71.27,,,67.0,69.0,85.0,68.0,35.78,0.0
2025-02-04 18:15:00,650.4933333333333,-4.240000000000009,0.0,,45.5,98.30333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,654.6666666666666,0.0,71.44333333333333,,,67.0,69.0,85.0,68.0,35.519999999999996,0.0
2025-02-04 18:30:00,654.7333333333333,4.230000000000018,0.0,,45.166666666666664,98.39333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,626.0,0.0,71.51,,,67.0,69.0,85.0,68.0,35.580000000000005,0.0
2025-02-04 18:45:00,646.26,8.470000000000027,0.0,,45.0,98.26666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,601.0,0.0,71.45,,,67.0,69.0,85.0,68.0,35.699999999999996,0.0
2025-02-04 19:00:00,651.9066666666666,-2.1200000000000045,0.0,,45.0,98.63666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,658.6666666666666,0.0,71.51666666666667,,,67.0,69.0,85.0,68.0,35.480000000000004,0.0
2025-02-04 19:15:00,649.79,-4.240000000000009,0.0,,45.0,98.88666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,647.0,0.0,71.37333333333333,,,67.0,69.0,85.0,68.0,35.459999999999994,0.0
2025-02-04 19:30:00,651.2033333333334,4.230000000000018,0.0,,45.0,98.44333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,596.0,0.0,71.30333333333334,,,67.0,69.0,85.0,68.0,35.739999999999995,0.0
2025-02-04 19:45:00,650.4966666666667,4.230000000000018,0.0,,45.0,99.0,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,614.6666666666666,0.0,71.25333333333333,,,67.0,69.0,85.0,68.0,35.67,0.0
2025-02-04 20:00:00,657.5600000000001,-2.1200000000000045,0.0,,44.833333333333336,99.45333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,623.6666666666666,0.0,71.37666666666667,,,67.0,69.0,85.0,68.0,35.699999999999996,0.0
2025-02-04 20:15:00,646.26,6.350000000000023,0.0,,44.5,99.64333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,662.6666666666666,0.0,71.43333333333334,,,67.0,69.0,85.0,68.0,35.540000000000006,0.0
2025-02-04 20:30:00,651.91,-4.240000000000009,0.0,,44.5,99.64666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,624.3333333333334,0.0,71.45666666666666,,,67.0,69.0,85.0,68.0,35.370000000000005,0.0
2025-02-04 20:45:00,655.44,-2.1200000000000045,0.0,,44.5,99.46,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,575.6666666666666,0.0,71.38,,,67.0,69.0,85.0,68.0,35.39,0.0
2025-02-04 21:00:00,649.0866666666667,-4.240000000000009,0.0,,44.5,99.33333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,557.0,0.0,71.38,,,67.0,69.0,85.0,68.0,35.07000000000001,0.0
2025-02-04 21:15:00,643.4366666666666,-4.240000000000009,0.0,,44.5,99.56,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,568.6666666666666,0.0,71.38,,,67.0,69.0,85.0,68.0,34.92999999999999,0.0
2025-02-04 21:30:00,655.44,-16.950000000000045,0.0,,44.5,99.19333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,540.6666666666666,0.0,71.38,,,67.0,69.0,85.0,68.0,35.03,0.0
2025-02-04 21:45:00,654.0266666666666,10.590000000000032,0.0,,44.5,99.09666666666665,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,534.3333333333334,0.0,71.38,,,67.0,69.0,85.0,68.0,34.849999999999994,0.0
2025-02-04 22:00:00,650.4933333333333,10.590000000000032,0.0,,44.5,99.20333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,555.3333333333334,0.0,71.37333333333333,,,67.0,69.0,85.0,68.0,34.61999999999999,0.0
2025-02-04 22:15:00,647.67,4.230000000000018,0.0,,44.5,99.12333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,599.3333333333334,0.0,71.46,,,67.0,69.0,85.0,68.0,34.769999999999996,0.0
2025-02-04 22:30:00,648.38,4.230000000000018,0.0,,44.5,99.18333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,575.0,0.0,71.52333333333333,,,67.0,69.0,85.0,68.0,34.889999999999986,0.0
2025-02-04 22:45:00,644.8466666666667,-2.1200000000000045,0.0,,44.5,98.91666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,580.3333333333334,0.0,71.53,,,67.0,69.0,85.0,68.0,35.02000000000001,0.0
2025-02-04 23:00:00,642.02,-12.720000000000027,0.0,,44.5,98.53000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,582.3333333333334,0.0,71.51,,,67.0,69.0,85.0,68.0,34.839999999999996,0.0
2025-02-04 23:15:00,650.4966666666667,-4.240000000000009,0.0,,44.5,98.36,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,578.3333333333334,0.0,71.51666666666667,,,67.0,69.0,85.0,68.0,34.92999999999999,0.0
2025-02-04 23:30:00,651.2033333333334,-4.240000000000009,0.0,,44.833333333333336,98.31,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,557.6666666666666,0.0,71.42333333333333,,,67.0,69.0,85.0,68.0,34.8,0.0
2025-02-04 23:45:00,644.8433333333334,-8.480000000000018,0.0,,45.0,98.03000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,590.3333333333334,0.0,71.46,,,67.0,69.0,85.0,68.0,34.87,0.0
2025-02-05 00:00:00,651.1999999999999,-10.600000000000023,0.0,,45.166666666666664,98.22000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,587.3333333333334,0.0,71.45333333333333,,,67.0,69.0,85.0,68.0,35.150000000000006,0.0
2025-02-05 00:15:00,648.38,-6.360000000000014,0.0,,45.5,97.99333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,608.0,0.0,71.45,,,67.0,69.0,85.0,68.0,35.56,0.0
2025-02-05 00:30:00,645.5533333333333,2.1200000000000045,0.0,,46.0,98.10333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,579.0,0.0,71.37666666666667,,,67.0,69.0,85.0,68.0,35.61000000000001,0.0
2025-02-05 00:45:00,648.3766666666667,2.1200000000000045,0.0,,46.0,97.91666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,617.6666666666666,0.0,71.46,,,67.0,69.0,85.0,68.0,35.61000000000001,0.0
2025-02-05 01:00:00,649.7933333333334,6.350000000000023,0.0,,46.5,97.91000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,576.3333333333334,0.0,71.37666666666667,,,67.0,69.0,85.0,68.0,35.720000000000006,0.0
2025-02-05 01:15:00,646.26,2.1200000000000045,0.0,,46.5,97.87333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,523.3333333333334,0.0,71.38333333333334,,,67.0,69.0,85.0,68.0,35.71,0.0
2025-02-05 01:30:00,649.0833333333334,-2.1200000000000045,0.0,,46.5,97.83999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,503.3333333333333,0.0,71.49,,,67.0,69.0,85.0,68.0,35.83,0.0
2025-02-05 01:45:00,649.79,-4.240000000000009,0.0,,46.5,98.08333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,493.3333333333333,0.0,71.45666666666666,,,67.0,69.0,85.0,68.0,35.760000000000005,0.0
2025-02-05 02:00:00,647.6733333333333,6.350000000000023,0.0,,46.5,98.03000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,483.0,0.0,71.14666666666666,,,67.0,69.0,85.0,68.0,36.24,0.0
2025-02-05 02:15:00,647.67,-10.600000000000023,0.0,,46.833333333333336,97.74666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,471.0,0.0,71.07333333333334,,,67.0,69.0,85.0,68.0,36.48,0.0
2025-02-05 02:30:00,650.5,-4.240000000000009,0.0,,46.833333333333336,97.80333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,509.6666666666667,0.0,71.08666666666666,,,67.0,69.0,85.0,68.0,36.10000000000001,0.0
2025-02-05 02:45:00,654.0300000000001,0.0,0.0,,46.833333333333336,98.02999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,491.3333333333333,0.0,71.1,,,67.0,69.0,85.0,68.0,36.31999999999999,0.0
2025-02-05 03:00:00,646.9666666666667,-2.1200000000000045,0.0,,46.833333333333336,98.16333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,482.0,0.0,70.98666666666666,,,67.0,69.0,85.0,68.0,36.599999999999994,0.0
2025-02-05 03:15:00,643.4333333333333,-6.360000000000014,0.0,,47.0,97.99666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,476.3333333333333,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,36.56,0.0
2025-02-05 03:30:00,649.7933333333334,-8.480000000000018,0.0,,47.0,97.98666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,493.3333333333333,0.0,70.97,,,67.0,69.0,85.0,68.0,36.3,0.0
2025-02-05 03:45:00,644.8466666666667,0.0,0.0,,47.0,97.96999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,489.6666666666667,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,36.34,0.0
2025-02-05 04:00:00,653.3233333333334,-6.360000000000014,0.0,,47.0,97.99333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,459.0,0.0,70.95,,,67.0,69.0,85.0,68.0,36.120000000000005,0.0
2025-02-05 04:15:00,646.9666666666667,2.1200000000000045,0.0,,47.0,97.78333333333335,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,448.3333333333333,0.0,70.93,,,67.0,69.0,85.0,68.0,36.55,0.0
2025-02-05 04:30:00,654.0266666666666,-6.360000000000014,0.0,,47.0,97.74666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,510.0,0.0,70.95,,,67.0,69.0,85.0,68.0,36.29,0.0
2025-02-05 04:45:00,649.7866666666667,6.350000000000023,0.0,,47.0,97.85666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,495.0,0.0,70.95,,,67.0,69.0,85.0,68.0,36.42,0.0
2025-02-05 05:00:00,648.3766666666667,4.230000000000018,0.0,,47.0,97.74000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,494.6666666666667,0.0,71.01666666666667,,,67.0,69.0,85.0,68.0,36.57,0.0
2025-02-05 05:15:00,651.2033333333334,6.350000000000023,0.0,,47.0,97.89999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,480.3333333333333,0.0,70.95,,,67.0,69.0,85.0,68.0,36.5,0.0
2025-02-05 05:30:00,655.44,2.1200000000000045,0.0,,47.0,97.89999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,526.3333333333334,0.0,70.95,,,67.0,69.0,85.0,68.0,36.52,0.0
2025-02-05 05:45:00,649.79,8.470000000000027,0.0,,46.833333333333336,97.85666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,501.3333333333333,0.0,70.93666666666667,,,67.0,69.0,85.0,68.0,36.419999999999995,0.0
2025-02-05 06:00:00,657.5566666666667,-6.360000000000014,0.0,,47.0,97.79,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,486.6666666666667,0.0,70.97,,,67.0,69.0,85.0,68.0,36.49000000000001,0.0
2025-02-05 06:15:00,642.7266666666666,21.17999999999995,0.0,,47.0,97.63333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,479.3333333333333,0.0,70.93333333333334,,,67.0,69.0,85.0,68.0,36.269999999999996,0.0
2025-02-05 06:30:00,646.9666666666667,-4.240000000000009,0.0,,46.833333333333336,97.76333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,485.0,0.0,70.89333333333333,,,67.0,69.0,85.0,68.0,36.47,0.0
2025-02-05 06:45:00,648.38,-2.1200000000000045,0.0,,46.666666666666664,97.83333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,471.6666666666667,0.0,70.86,,,67.0,69.0,85.0,68.0,36.62,0.0
2025-02-05 07:00:00,650.5,2.1200000000000045,0.0,,47.0,97.7,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,457.0,0.0,70.83,,,67.0,69.0,85.0,68.0,36.49,0.0
2025-02-05 07:15:00,649.7933333333334,-2.1200000000000045,0.0,,47.0,97.7,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,447.3333333333333,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,36.45,0.0
2025-02-05 07:30:00,646.26,-4.240000000000009,0.0,,47.0,97.83999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,482.3333333333333,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,36.529999999999994,0.0
2025-02-05 07:45:00,654.7333333333333,-8.480000000000018,0.0,,47.0,97.80333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,482.0,0.0,70.86333333333333,,,67.0,69.0,85.0,68.0,36.59,0.0
2025-02-05 08:00:00,652.6166666666667,10.590000000000032,0.0,,47.0,97.97666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,460.3333333333333,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,36.550000000000004,0.0
2025-02-05 08:15:00,646.26,0.0,0.0,,47.0,97.8,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,468.3333333333333,0.0,70.80333333333334,,,67.0,69.0,85.0,68.0,36.67,0.0
2025-02-05 08:30:00,654.0266666666666,-4.240000000000009,0.0,,46.666666666666664,97.76666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,466.6666666666667,0.0,70.81,,,67.0,69.0,85.0,68.0,36.37,0.0
2025-02-05 08:45:00,651.2033333333334,0.0,0.0,,47.0,97.77333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,471.0,0.0,70.78333333333335,,,67.0,69.0,85.0,68.0,36.47,0.0
2025-02-05 09:00:00,648.3766666666667,0.0,0.0,,47.0,97.63333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.0,0.0,70.73,,,67.0,69.0,85.0,68.0,36.52,0.0
2025-02-05 09:15:00,646.26,-8.480000000000018,0.0,,47.0,97.84666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,464.3333333333333,0.0,70.74666666666667,,,67.0,69.0,85.0,68.0,36.580000000000005,0.0
2025-02-05 09:30:00,641.3133333333334,-2.1200000000000045,0.0,,47.0,97.64666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,454.3333333333333,0.0,70.79,,,67.0,69.0,85.0,68.0,36.730000000000004,0.0
2025-02-05 09:45:00,652.6166666666667,-14.840000000000032,0.0,,46.666666666666664,97.62666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,445.0,0.0,70.78333333333335,,,67.0,69.0,85.0,68.0,36.339999999999996,0.0
2025-02-05 10:00:00,647.6733333333333,2.1200000000000045,0.0,,47.0,97.52,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,442.0,0.0,70.78333333333335,,,67.0,69.0,85.0,68.0,36.56,0.0
2025-02-05 10:15:00,648.3766666666667,-2.1200000000000045,0.0,,47.0,97.59333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,460.0,0.0,70.75333333333333,,,67.0,69.0,85.0,68.0,36.46,0.0
2025-02-05 10:30:00,643.4333333333333,-4.240000000000009,0.0,,47.0,97.63,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,496.0,0.0,70.72333333333334,,,67.0,69.0,85.0,68.0,36.379999999999995,0.0
2025-02-05 10:45:00,651.2033333333334,-4.240000000000009,0.0,,46.666666666666664,97.56,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,511.6666666666667,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,36.67,0.0
2025-02-05 11:00:00,646.9666666666667,-2.1200000000000045,0.0,,46.5,97.10000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,461.0,0.0,70.84666666666668,,,67.0,69.0,85.0,68.0,36.47999999999999,0.0
2025-02-05 11:15:00,647.6733333333333,-6.360000000000014,0.0,,46.5,96.96,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,468.3333333333333,0.0,70.91666666666667,,,67.0,69.0,85.0,68.0,36.0,0.0
2025-02-05 11:30:00,649.0866666666667,0.0,0.0,,46.5,97.2,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,488.0,0.0,71.03333333333335,,,67.0,69.0,85.0,68.0,35.989999999999995,0.0
2025-02-05 11:45:00,649.79,-6.360000000000014,0.0,,46.5,97.18333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,500.3333333333333,0.0,70.88666666666667,,,67.0,69.0,85.0,68.0,36.199999999999996,0.0
2025-02-05 12:00:00,646.26,4.230000000000018,0.0,,46.5,97.36000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,493.6666666666667,0.0,70.83333333333333,,,67.0,69.0,85.0,68.0,36.19,0.0
2025-02-05 12:15:00,642.7266666666666,-4.240000000000009,0.0,,46.5,96.92666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,499.3333333333333,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,36.5,0.0
2025-02-05 12:30:00,650.4966666666667,-6.360000000000014,0.0,,46.5,97.14,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,509.0,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,36.129999999999995,0.0
2025-02-05 12:45:00,650.4966666666667,10.590000000000032,0.0,,46.5,96.93333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,506.3333333333333,0.0,70.77666666666666,,,67.0,69.0,85.0,68.0,36.650000000000006,0.0
2025-02-05 13:00:00,644.14,0.0,0.0,,46.5,97.17333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,546.0,0.0,70.80333333333334,,,67.0,69.0,85.0,68.0,36.33,0.0
2025-02-05 13:15:00,651.1999999999999,-6.360000000000014,0.0,,46.5,97.08666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,586.3333333333334,0.0,70.94666666666667,,,67.0,69.0,85.0,68.0,36.559999999999995,0.0
2025-02-05 13:30:00,648.38,4.230000000000018,0.0,,46.5,96.92,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,648.3333333333334,0.0,71.01666666666667,,,67.0,69.0,85.0,68.0,36.43999999999999,0.0
2025-02-05 13:45:00,647.6733333333333,-4.240000000000009,0.0,,46.5,96.65333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,592.0,0.0,70.84,,,67.0,69.0,85.0,68.0,36.370000000000005,0.0
2025-02-05 14:00:00,650.4966666666667,-2.1200000000000045,0.0,,46.5,96.80333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,586.3333333333334,0.0,70.69666666666667,,,67.0,69.0,85.0,68.0,36.62,0.0
2025-02-05 14:15:00,646.9633333333333,4.230000000000018,0.0,,46.5,96.49333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,572.3333333333334,0.0,70.62333333333333,,,67.0,69.0,85.0,68.0,36.26,0.0
2025-02-05 14:30:00,642.7266666666666,-6.360000000000014,0.0,,46.5,96.74000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,604.6666666666666,0.0,70.54666666666667,,,67.0,69.0,85.0,68.0,36.099999999999994,0.0
2025-02-05 14:45:00,649.7933333333334,-10.600000000000023,0.0,,46.5,96.66333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,598.3333333333334,0.0,70.68,,,67.0,69.0,85.0,68.0,36.11,0.0
2025-02-05 15:00:00,649.79,-2.1200000000000045,0.0,,46.5,96.75999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,573.6666666666666,0.0,70.71666666666668,,,67.0,69.0,85.0,68.0,36.25000000000001,0.0
2025-02-05 15:15:00,645.5533333333333,6.350000000000023,0.0,,46.5,96.78333333333335,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,554.3333333333334,0.0,70.71,,,67.0,69.0,85.0,68.0,35.96999999999999,0.0
2025-02-05 15:30:00,657.5566666666667,-6.360000000000014,0.0,,46.5,96.99666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,589.3333333333334,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,36.11999999999999,0.0
2025-02-05 15:45:00,649.79,6.350000000000023,0.0,,46.5,97.01666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,603.6666666666666,0.0,70.77666666666666,,,67.0,69.0,85.0,68.0,36.209999999999994,0.0
2025-02-05 16:00:00,653.32,4.230000000000018,0.0,,46.5,97.07,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,570.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,35.9,0.0
2025-02-05 16:15:00,646.9666666666667,-2.1200000000000045,0.0,,46.5,97.12333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,563.6666666666666,0.0,70.68,,,67.0,69.0,85.0,68.0,35.97,0.0
2025-02-05 16:30:00,657.5566666666667,-4.240000000000009,0.0,,46.166666666666664,96.90666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,566.0,0.0,70.76,,,67.0,69.0,85.0,68.0,35.940000000000005,0.0
2025-02-05 16:45:00,647.6733333333333,8.470000000000027,0.0,,46.0,97.22333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,552.6666666666666,0.0,70.87666666666667,,,67.0,69.0,85.0,68.0,35.62,0.0
2025-02-05 17:00:00,651.2033333333334,-2.1200000000000045,0.0,,46.333333333333336,97.22666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,564.3333333333334,0.0,70.96333333333332,,,67.0,69.0,85.0,68.0,35.830000000000005,0.0
2025-02-05 17:15:00,651.2033333333334,2.1200000000000045,0.0,,46.5,97.26666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,571.6666666666666,0.0,70.96333333333332,,,67.0,69.0,85.0,68.0,35.55,0.0
2025-02-05 17:30:00,651.2033333333334,-4.240000000000009,0.0,,46.166666666666664,97.25666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,638.3333333333334,0.0,71.17999999999999,,,67.0,69.0,85.0,68.0,35.91,0.0
2025-02-05 17:45:00,644.14,0.0,0.0,,46.0,97.80666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,640.6666666666666,0.0,71.14333333333333,,,67.0,69.0,85.0,68.0,35.849999999999994,0.0
2025-02-05 18:00:00,651.9066666666666,-2.1200000000000045,0.0,,46.0,97.63333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,632.3333333333334,0.0,71.13333333333333,,,67.0,69.0,85.0,68.0,35.779999999999994,0.0
2025-02-05 18:15:00,650.4966666666667,4.230000000000018,0.0,,46.0,97.68,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,703.0,0.0,70.95,,,67.0,69.0,85.0,68.0,35.690000000000005,0.0
2025-02-05 18:30:00,656.1466666666666,-6.360000000000014,0.0,,46.0,97.63333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,649.3333333333334,0.0,71.08666666666666,,,67.0,69.0,85.0,68.0,35.690000000000005,0.0
2025-02-05 18:45:00,647.67,10.590000000000032,0.0,,46.0,97.76666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,634.6666666666666,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,35.77,0.0
2025-02-05 19:00:00,646.26,-6.360000000000014,0.0,,46.0,97.95666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,676.0,0.0,70.96333333333334,,,67.0,69.0,85.0,68.0,35.62,0.0
2025-02-05 19:15:00,649.79,-4.240000000000009,0.0,,46.0,97.7,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,663.3333333333334,0.0,70.83999999999999,,,67.0,69.0,85.0,68.0,35.85,0.0
2025-02-05 19:30:00,656.1466666666666,-4.240000000000009,0.0,,46.0,97.70666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,616.6666666666666,0.0,70.83999999999999,,,67.0,69.0,85.0,68.0,35.650000000000006,0.0
2025-02-05 19:45:00,653.32,2.1200000000000045,0.0,,46.0,98.06,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,634.0,0.0,70.83999999999999,,,67.0,69.0,85.0,68.0,35.62,0.0
2025-02-05 20:00:00,650.4933333333333,6.350000000000023,0.0,,46.0,97.91666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,652.6666666666666,0.0,71.00333333333334,,,67.0,69.0,85.0,68.0,35.77,0.0
2025-02-05 20:15:00,647.3199999999999,4.230000000000018,0.0,,46.0,97.545,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,663.5,0.0,70.97999999999999,,,67.0,69.0,85.0,68.0,36.0,0.0
2025-02-05 20:30:00,650.4966666666667,-2.1200000000000045,0.0,,46.0,97.67999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,607.0,0.0,70.97,,,67.0,69.0,85.0,68.0,35.779999999999994,0.0
2025-02-05 20:45:00,648.3733333333333,-2.1200000000000045,0.0,,46.0,97.47000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,579.6666666666666,0.0,71.00666666666667,,,67.0,69.0,85.0,68.0,35.85,0.0
2025-02-05 21:00:00,650.4966666666667,-14.840000000000032,0.0,,46.0,97.16333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,574.3333333333334,0.0,71.08,,,67.0,69.0,85.0,68.0,36.160000000000004,0.0
2025-02-05 21:15:00,649.0833333333334,-2.1200000000000045,0.0,,46.0,97.02333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,591.3333333333334,0.0,71.05333333333333,,,67.0,69.0,85.0,68.0,35.650000000000006,0.0
2025-02-05 21:30:00,646.9666666666667,4.230000000000018,0.0,,45.5,97.09666666666665,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,577.3333333333334,0.0,71.05333333333333,,,67.0,69.0,85.0,68.0,35.919999999999995,0.0
2025-02-05 21:45:00,642.7266666666666,0.0,0.0,,45.5,97.10666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,585.0,0.0,70.97,,,67.0,69.0,85.0,68.0,36.169999999999995,0.0
2025-02-05 22:00:00,650.4966666666667,-12.720000000000027,0.0,,45.5,96.87,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,578.0,0.0,70.93666666666667,,,67.0,69.0,85.0,68.0,35.959999999999994,0.0
2025-02-05 22:15:00,652.62,-2.1200000000000045,0.0,,46.0,96.71666666666665,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,612.6666666666666,0.0,70.97333333333334,,,67.0,69.0,85.0,68.0,36.03,0.0
2025-02-05 22:30:00,654.0300000000001,2.1200000000000045,0.0,,46.0,96.73333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,581.0,0.0,70.96333333333332,,,67.0,69.0,85.0,68.0,35.86,0.0
2025-02-05 22:45:00,649.7933333333334,0.0,0.0,,45.833333333333336,96.50666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,615.6666666666666,0.0,70.93666666666667,,,67.0,69.0,85.0,68.0,35.980000000000004,0.0
2025-02-05 23:00:00,654.0300000000001,0.0,0.0,,46.0,96.74333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,597.3333333333334,0.0,70.95,,,67.0,69.0,85.0,68.0,35.690000000000005,0.0
2025-02-05 23:15:00,647.67,8.470000000000027,0.0,,46.0,96.63333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,610.0,0.0,71.06,,,67.0,69.0,85.0,68.0,36.019999999999996,0.0
2025-02-05 23:30:00,651.91,4.230000000000018,0.0,,46.0,96.58333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,587.6666666666666,0.0,71.03333333333335,,,67.0,69.0,85.0,68.0,36.099999999999994,0.0
2025-02-05 23:45:00,649.7933333333334,-4.240000000000009,0.0,,46.0,96.71,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,616.6666666666666,0.0,71.03,,,67.0,69.0,85.0,68.0,35.96,0.0
2025-02-06 00:00:00,648.3766666666667,-4.240000000000009,0.0,,46.0,96.77,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,633.0,0.0,71.02333333333333,,,67.0,69.0,85.0,68.0,35.970000000000006,0.0
2025-02-06 00:15:00,656.1466666666666,4.230000000000018,0.0,,46.0,96.64333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,643.6666666666666,0.0,71.09333333333332,,,67.0,69.0,85.0,68.0,36.00999999999999,0.0
2025-02-06 00:30:00,648.3766666666667,8.470000000000027,0.0,,46.0,96.78000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,729.0,0.0,71.1,,,67.0,69.0,85.0,68.0,36.089999999999996,0.0
2025-02-06 00:45:00,650.4966666666667,6.350000000000023,0.0,,46.0,97.01333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,641.6666666666666,0.0,71.18666666666667,,,67.0,69.0,85.0,68.0,36.1,0.0
2025-02-06 01:00:00,648.3766666666667,-4.240000000000009,0.0,,46.333333333333336,97.07333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,599.0,0.0,71.24,,,67.0,69.0,85.0,68.0,36.41,0.0
2025-02-06 01:15:00,653.3233333333334,-6.360000000000014,0.0,,46.5,97.07666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,554.3333333333334,0.0,71.32,,,67.0,69.0,85.0,68.0,36.400000000000006,0.0
2025-02-06 01:30:00,656.1466666666666,2.1200000000000045,0.0,,46.5,97.11333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,552.6666666666666,0.0,71.37666666666667,,,67.0,69.0,85.0,68.0,36.26,0.0
2025-02-06 01:45:00,652.6166666666667,6.350000000000023,0.0,,46.5,97.33999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,544.6666666666666,0.0,71.22666666666667,,,67.0,69.0,85.0,68.0,36.54,0.0
2025-02-06 02:00:00,643.4333333333333,-2.1200000000000045,0.0,,46.5,97.23333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,530.3333333333334,0.0,70.99333333333334,,,67.0,69.0,85.0,68.0,36.67,0.0
2025-02-06 02:15:00,649.0833333333334,-10.600000000000023,0.0,,46.5,97.41000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,511.0,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,36.63000000000001,0.0
2025-02-06 02:30:00,648.3766666666667,-4.240000000000009,0.0,,46.5,97.30333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,535.0,0.0,70.96333333333332,,,67.0,69.0,85.0,68.0,36.77,0.0
2025-02-06 02:45:00,648.38,4.230000000000018,0.0,,46.666666666666664,97.49666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,537.6666666666666,0.0,70.93666666666667,,,67.0,69.0,85.0,68.0,36.720000000000006,0.0
2025-02-06 03:00:00,645.5533333333333,-2.1200000000000045,0.0,,46.666666666666664,97.38,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,506.6666666666667,0.0,70.95,,,67.0,69.0,85.0,68.0,36.6,0.0
2025-02-06 03:15:00,646.9666666666667,0.0,0.0,,47.0,97.47333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,502.6666666666667,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,36.64999999999999,0.0
2025-02-06 03:30:00,648.3766666666667,-2.1200000000000045,0.0,,47.0,97.37,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,550.6666666666666,0.0,70.95,,,67.0,69.0,85.0,68.0,36.88,0.0
2025-02-06 03:45:00,652.6133333333333,-6.360000000000014,0.0,,47.0,97.39999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,524.3333333333334,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,36.63,0.0
2025-02-06 04:00:00,649.0866666666667,-2.1200000000000045,0.0,,47.0,97.64666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,527.6666666666666,0.0,70.89666666666666,,,67.0,69.0,85.0,68.0,36.7,0.0
2025-02-06 04:15:00,651.1999999999999,0.0,0.0,,47.0,97.52666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,529.6666666666666,0.0,70.9,,,67.0,69.0,85.0,68.0,36.480000000000004,0.0
2025-02-06 04:30:00,648.38,6.350000000000023,0.0,,47.0,97.56,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,571.6666666666666,0.0,70.95,,,67.0,69.0,85.0,68.0,36.419999999999995,0.0
2025-02-06 04:45:00,645.5533333333333,2.1200000000000045,0.0,,47.0,97.68666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,557.3333333333334,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,36.559999999999995,0.0
2025-02-06 05:00:00,652.6166666666667,-2.1200000000000045,0.0,,47.0,97.85333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,530.0,0.0,70.94,,,67.0,69.0,85.0,68.0,36.51,0.0
2025-02-06 05:15:00,644.14,4.230000000000018,0.0,,47.0,97.90333333333335,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,509.3333333333333,0.0,70.82666666666667,,,67.0,69.0,85.0,68.0,36.56,0.0
2025-02-06 05:30:00,648.38,0.0,0.0,,47.0,98.03000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,533.6666666666666,0.0,70.82666666666667,,,67.0,69.0,85.0,68.0,36.540000000000006,0.0
2025-02-06 05:45:00,645.5533333333333,-6.360000000000014,0.0,,47.0,98.07666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,516.6666666666666,0.0,70.88333333333334,,,67.0,69.0,85.0,68.0,36.599999999999994,0.0
2025-02-06 06:00:00,647.67,-4.240000000000009,0.0,,47.0,98.00666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,544.3333333333334,0.0,70.94,,,67.0,69.0,85.0,68.0,36.410000000000004,0.0
2025-02-06 06:15:00,647.67,4.230000000000018,0.0,,47.0,98.14,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,523.0,0.0,70.88333333333334,,,67.0,69.0,85.0,68.0,36.519999999999996,0.0
2025-02-06 06:30:00,651.2033333333334,-8.480000000000018,0.0,,47.0,98.24000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,527.0,0.0,70.86,,,67.0,69.0,85.0,68.0,36.42,0.0
2025-02-06 06:45:00,649.0833333333334,10.590000000000032,0.0,,47.0,98.21666666666665,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,515.3333333333334,0.0,70.84666666666666,,,67.0,69.0,85.0,68.0,36.24999999999999,0.0
2025-02-06 07:00:00,652.6166666666667,-8.480000000000018,0.0,,47.0,98.22000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,502.0,0.0,70.89666666666666,,,67.0,69.0,85.0,68.0,36.42999999999999,0.0
2025-02-06 07:15:00,651.2033333333334,0.0,0.0,,46.833333333333336,98.39999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,485.6666666666667,0.0,70.92333333333333,,,67.0,69.0,85.0,68.0,36.36000000000001,0.0
2025-02-06 07:30:00,648.3766666666667,2.1200000000000045,0.0,,46.833333333333336,98.64666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,517.6666666666666,0.0,70.93,,,67.0,69.0,85.0,68.0,36.22,0.0
2025-02-06 07:45:00,657.5566666666667,-4.240000000000009,0.0,,47.0,98.70333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,517.6666666666666,0.0,70.93,,,67.0,69.0,85.0,68.0,36.33,0.0
2025-02-06 08:00:00,650.5,10.590000000000032,0.0,,46.5,99.02,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,483.3333333333333,0.0,70.96333333333332,,,67.0,69.0,85.0,68.0,36.08,0.0
2025-02-06 08:15:00,646.9633333333333,0.0,0.0,,46.833333333333336,99.28333333333335,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,479.0,0.0,71.03,,,67.0,69.0,85.0,68.0,36.199999999999996,0.0
2025-02-06 08:30:00,646.26,-2.1200000000000045,0.0,,46.5,100.29666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,462.3333333333333,0.0,71.08666666666666,,,67.0,69.0,85.0,68.0,35.940000000000005,0.0
2025-02-06 08:45:00,644.8466666666667,-2.1200000000000045,0.0,,46.5,94.12666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,452.0,0.0,71.03666666666668,,,67.0,69.0,85.0,68.0,35.55,0.0
2025-02-06 09:00:00,644.14,-8.480000000000018,0.0,,46.5,93.84666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,441.0,0.0,70.85666666666667,,,67.0,69.0,85.0,68.0,35.519999999999996,0.0
2025-02-06 09:15:00,653.32,-2.1200000000000045,0.0,,46.5,94.29666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,426.6666666666667,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,34.910000000000004,0.0
2025-02-06 09:30:00,649.0866666666667,4.230000000000018,0.0,,46.5,94.35000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,426.6666666666667,0.0,70.91000000000001,,,67.0,69.0,85.0,68.0,34.78000000000001,0.0
2025-02-06 09:45:00,646.26,-6.360000000000014,0.0,,46.5,94.40666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,417.3333333333333,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,34.800000000000004,0.0
2025-02-06 10:00:00,649.0833333333334,-4.240000000000009,0.0,,46.5,91.75666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,418.6666666666667,0.0,71.09333333333332,,,67.0,69.0,85.0,68.0,34.45,0.0
2025-02-06 10:15:00,651.91,2.1200000000000045,0.0,,46.666666666666664,89.33666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,415.0,0.0,70.90666666666667,,,67.0,69.0,85.0,68.0,35.580000000000005,0.0
2025-02-06 10:30:00,647.67,-4.240000000000009,0.0,,47.0,88.89666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,430.0,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,35.39,0.0
2025-02-06 10:45:00,648.38,-4.240000000000009,0.0,,47.333333333333336,88.75,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,419.3333333333333,0.0,70.85333333333334,,,67.0,69.0,85.0,68.0,35.309999999999995,0.0
2025-02-06 11:00:00,653.32,-6.360000000000014,0.0,,47.166666666666664,88.31,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,409.3333333333333,0.0,70.68,,,67.0,69.0,85.0,68.0,35.480000000000004,0.0
2025-02-06 11:15:00,654.0300000000001,6.350000000000023,0.0,,47.333333333333336,88.07,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,428.3333333333333,0.0,70.79,,,67.0,69.0,85.0,68.0,34.78999999999999,0.0
2025-02-06 11:30:00,648.3766666666667,8.470000000000027,0.0,,47.0,87.95,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,445.0,0.0,71.07666666666667,,,67.0,69.0,85.0,68.0,34.849999999999994,0.0
2025-02-06 11:45:00,656.1433333333333,-10.600000000000023,0.0,,47.0,87.64333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,433.6666666666667,0.0,70.92666666666666,,,67.0,69.0,85.0,68.0,35.02,0.0
2025-02-06 12:00:00,650.4933333333333,8.470000000000027,0.0,,47.0,87.73666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,434.0,0.0,70.71666666666668,,,67.0,69.0,85.0,68.0,34.71999999999999,0.0
2025-02-06 12:15:00,653.32,-10.600000000000023,0.0,,47.0,89.02333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,441.0,0.0,70.67333333333333,,,67.0,69.0,85.0,68.0,35.41,0.0
2025-02-06 12:30:00,654.7333333333333,8.470000000000027,0.0,,46.5,91.38666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,431.3333333333333,0.0,70.75333333333333,,,67.0,69.0,85.0,68.0,34.61,0.0
2025-02-06 12:45:00,648.3766666666667,4.230000000000018,0.0,,46.333333333333336,92.43333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,438.0,0.0,70.80333333333334,,,67.0,69.0,85.0,68.0,34.69,0.0
2025-02-06 13:00:00,651.2033333333334,-6.360000000000014,0.0,,45.666666666666664,97.63,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,461.6666666666667,0.0,71.03666666666668,,,67.0,69.0,85.0,68.0,35.269999999999996,0.0
2025-02-06 13:15:00,653.32,-4.240000000000009,0.0,,45.0,99.72333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,506.6666666666667,0.0,71.33666666666666,,,67.0,69.0,85.0,68.0,34.71,0.0
2025-02-06 13:30:00,651.91,-2.1200000000000045,0.0,,45.333333333333336,100.36666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,538.0,0.0,71.61,,,67.0,69.0,85.0,68.0,35.22000000000001,0.0
2025-02-06 13:45:00,648.38,-2.1200000000000045,0.0,,45.0,100.68333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,477.0,0.0,71.64,,,67.0,69.0,85.0,68.0,35.2,0.0
2025-02-06 14:00:00,646.26,-10.600000000000023,0.0,,45.0,100.87,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,443.0,0.0,71.55,,,67.0,69.0,85.0,68.0,35.349999999999994,0.0
2025-02-06 14:15:00,644.67,-8.480000000000018,0.0,,45.5,100.6575,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,471.0,0.0,71.5425,,,67.0,69.0,85.0,68.0,35.03,0.0
2025-02-06 14:30:00,646.9666666666667,-6.360000000000014,0.0,,45.5,100.32000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,491.6666666666667,0.0,71.63000000000001,,,67.0,69.0,85.0,68.0,35.16000000000001,0.0
2025-02-06 14:45:00,649.435,0.0,0.0,,45.375,98.59,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,490.75,0.0,71.715,,,67.0,69.0,85.0,68.0,35.25,0.0
2025-02-06 15:00:00,651.2033333333334,-10.600000000000023,0.0,,45.5,94.18,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,459.6666666666667,0.0,71.5,,,67.0,69.0,85.0,68.0,35.54,0.0
2025-02-06 15:15:00,650.5,10.590000000000032,0.0,,45.333333333333336,96.63333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,457.0,0.0,71.38,,,67.0,69.0,85.0,68.0,33.879999999999995,0.0
2025-02-06 15:30:00,654.0266666666666,2.1200000000000045,0.0,,45.5,90.74333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,480.3333333333333,0.0,71.41333333333334,,,67.0,69.0,85.0,68.0,35.059999999999995,0.0
2025-02-06 15:45:00,650.4966666666667,4.230000000000018,0.0,,45.333333333333336,90.45333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,486.0,0.0,71.07333333333334,,,67.0,69.0,85.0,68.0,35.08,0.0
2025-02-06 16:00:00,651.5550000000001,-6.360000000000014,0.0,,45.5,90.50999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,475.0,0.0,70.82,,,67.0,69.0,85.0,68.0,35.050000000000004,0.0
2025-02-06 16:15:00,644.67,-8.480000000000018,0.0,,45.125,90.415,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,469.5,0.0,70.67,,,67.0,69.0,85.0,68.0,34.92,0.0
2025-02-06 16:30:00,650.4966666666667,-6.360000000000014,0.0,,45.166666666666664,92.82666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,468.3333333333333,0.0,70.58666666666666,,,67.0,69.0,85.0,68.0,34.43,0.0
2025-02-06 16:45:00,652.6166666666667,-6.360000000000014,0.0,,45.333333333333336,99.67999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,463.0,0.0,70.73,,,67.0,69.0,85.0,68.0,33.22,0.0
2025-02-06 17:00:00,651.2033333333334,-2.1200000000000045,0.0,,44.5,98.10333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,460.3333333333333,0.0,71.00666666666667,,,67.0,69.0,85.0,68.0,34.17,0.0
2025-02-06 17:15:00,647.6733333333333,-6.360000000000014,0.0,,45.333333333333336,95.33999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,467.6666666666667,0.0,70.97000000000001,,,67.0,69.0,85.0,68.0,34.98,0.0
2025-02-06 17:30:00,653.3233333333334,2.1200000000000045,0.0,,45.0,99.30666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,525.6666666666666,0.0,71.3,,,67.0,69.0,85.0,68.0,33.97,0.0
2025-02-06 17:45:00,646.26,12.710000000000036,0.0,,45.166666666666664,94.14333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,523.3333333333334,0.0,71.46,,,67.0,69.0,85.0,68.0,33.290000000000006,0.0
2025-02-06 18:00:00,651.91,-6.360000000000014,0.0,,45.333333333333336,97.77666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,512.0,0.0,71.46666666666665,,,67.0,69.0,85.0,68.0,33.52000000000001,0.0
2025-02-06 18:15:00,644.8466666666667,0.0,0.0,,45.333333333333336,96.19333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,550.3333333333334,0.0,71.65,,,67.0,69.0,85.0,68.0,34.92,0.0
2025-02-06 18:30:00,656.8533333333334,-6.360000000000014,0.0,,45.333333333333336,97.94666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,522.0,0.0,71.69333333333334,,,67.0,69.0,85.0,68.0,33.97,0.0
2025-02-06 18:45:00,647.6733333333333,4.230000000000018,0.0,,45.333333333333336,95.92,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,513.0,0.0,71.43,,,67.0,69.0,85.0,68.0,34.76,0.0
2025-02-06 19:00:00,648.3766666666667,10.590000000000032,0.0,,45.166666666666664,95.73333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,516.6666666666666,0.0,71.48666666666666,,,67.0,69.0,85.0,68.0,32.96000000000001,0.0
2025-02-06 19:15:00,656.1466666666666,-8.480000000000018,0.0,,45.5,98.88666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,493.3333333333333,0.0,71.37666666666667,,,67.0,69.0,85.0,68.0,35.06,0.0
2025-02-06 19:30:00,647.67,8.470000000000027,0.0,,45.166666666666664,100.60000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,484.6666666666667,0.0,71.51666666666667,,,67.0,69.0,85.0,68.0,33.849999999999994,0.0
2025-02-06 19:45:00,654.7333333333333,-4.240000000000009,0.0,,45.5,100.79666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,480.0,0.0,71.63666666666667,,,67.0,69.0,85.0,68.0,34.59,0.0
2025-02-06 20:00:00,650.4966666666667,4.230000000000018,0.0,,45.5,100.04666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,497.3333333333333,0.0,71.77333333333333,,,67.0,69.0,85.0,68.0,34.64,0.0
2025-02-06 20:15:00,642.02,6.350000000000023,0.0,,45.166666666666664,94.42999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,493.3333333333333,0.0,71.55666666666667,,,67.0,69.0,85.0,68.0,34.64,0.0
2025-02-06 20:30:00,657.5600000000001,-6.360000000000014,0.0,,45.333333333333336,98.43333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,485.0,0.0,71.51,,,67.0,69.0,85.0,68.0,33.769999999999996,0.0
2025-02-06 20:45:00,644.8466666666667,10.590000000000032,0.0,,45.166666666666664,94.79,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,467.0,0.0,71.35666666666667,,,67.0,69.0,85.0,68.0,33.739999999999995,0.0
2025-02-06 21:00:00,655.44,-4.240000000000009,0.0,,45.0,96.00999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,468.3333333333333,0.0,71.36666666666666,,,67.0,69.0,85.0,68.0,33.28,0.0
2025-02-06 21:15:00,650.4966666666667,6.350000000000023,0.0,,45.0,99.13333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,468.3333333333333,0.0,71.27666666666666,,,67.0,69.0,85.0,68.0,34.64999999999999,0.0
2025-02-06 21:30:00,646.26,6.350000000000023,0.0,,44.833333333333336,93.48333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.6666666666667,0.0,71.29333333333334,,,67.0,69.0,85.0,68.0,33.39,0.0
2025-02-06 21:45:00,654.0300000000001,-8.480000000000018,0.0,,45.166666666666664,99.26666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,458.3333333333333,0.0,71.23,,,67.0,69.0,85.0,68.0,34.34,0.0
2025-02-06 22:00:00,644.8466666666667,12.710000000000036,0.0,,45.166666666666664,94.09333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,450.3333333333333,0.0,71.25999999999999,,,67.0,69.0,85.0,68.0,33.49000000000001,0.0
2025-02-06 22:15:00,649.79,-2.1200000000000045,0.0,,45.0,100.00999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,505.0,0.0,71.43333333333334,,,67.0,69.0,85.0,68.0,33.42,0.0
2025-02-06 22:30:00,654.0266666666666,-6.360000000000014,0.0,,45.0,100.11666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,483.6666666666667,0.0,71.64333333333333,,,67.0,69.0,85.0,68.0,34.47,0.0
2025-02-06 22:45:00,645.5533333333333,-2.1200000000000045,0.0,,45.0,99.99666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,485.0,0.0,71.87666666666667,,,67.0,69.0,85.0,68.0,34.92,0.0
2025-02-06 23:00:00,646.9666666666667,-8.480000000000018,0.0,,45.166666666666664,99.75333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,472.6666666666667,0.0,71.69666666666667,,,67.0,69.0,85.0,68.0,35.290000000000006,0.0
2025-02-06 23:15:00,658.97,0.0,0.0,,45.5,99.63,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,465.0,0.0,71.56,,,67.0,69.0,85.0,68.0,35.06,0.0
2025-02-06 23:30:00,648.38,8.470000000000027,0.0,,45.5,99.61000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,456.0,0.0,71.52000000000001,,,67.0,69.0,85.0,68.0,35.32000000000001,0.0
2025-02-06 23:45:00,651.2066666666666,-2.1200000000000045,0.0,,45.5,99.23666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,489.6666666666667,0.0,71.56666666666666,,,67.0,69.0,85.0,68.0,35.18000000000001,0.0
2025-02-07 00:00:00,654.73,0.0,0.0,,45.5,98.74333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,475.0,0.0,71.56,,,67.0,69.0,85.0,68.0,35.35,0.0
2025-02-07 00:15:00,643.4333333333333,4.230000000000018,0.0,,45.5,98.41666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,477.3333333333333,0.0,71.54,,,67.0,69.0,85.0,68.0,35.47,0.0
2025-02-07 00:30:00,646.2566666666667,-14.840000000000032,0.0,,45.5,98.02333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,493.3333333333333,0.0,71.51666666666667,,,67.0,69.0,85.0,68.0,35.910000000000004,0.0
2025-02-07 00:45:00,651.2033333333334,-10.600000000000023,0.0,,46.0,97.94666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,542.3333333333334,0.0,71.56666666666666,,,67.0,69.0,85.0,68.0,36.080000000000005,0.0
2025-02-07 01:00:00,650.5,6.350000000000023,0.0,,46.0,98.08666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,484.3333333333333,0.0,71.57000000000001,,,67.0,69.0,85.0,68.0,35.730000000000004,0.0
2025-02-07 01:15:00,647.6733333333333,-2.1200000000000045,0.0,,46.5,97.86666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,456.0,0.0,71.60000000000001,,,67.0,69.0,85.0,68.0,36.32000000000001,0.0
2025-02-07 01:30:00,642.7266666666666,2.1200000000000045,0.0,,46.5,97.95,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,446.3333333333333,0.0,71.51333333333334,,,67.0,69.0,85.0,68.0,36.059999999999995,0.0
2025-02-07 01:45:00,647.6733333333333,-8.480000000000018,0.0,,46.5,97.61000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,440.6666666666667,0.0,71.32,,,67.0,69.0,85.0,68.0,36.290000000000006,0.0
2025-02-07 02:00:00,645.5533333333333,-2.1200000000000045,0.0,,47.0,97.66666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,436.0,0.0,71.22,,,67.0,69.0,85.0,68.0,36.25,0.0
2025-02-07 02:15:00,651.91,-8.480000000000018,0.0,,47.0,97.68333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,440.0,0.0,71.10333333333334,,,67.0,69.0,85.0,68.0,36.32,0.0
2025-02-07 02:30:00,652.6166666666667,-2.1200000000000045,0.0,,47.0,97.65333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,446.3333333333333,0.0,71.11333333333333,,,67.0,69.0,85.0,68.0,36.32,0.0
2025-02-07 02:45:00,657.5566666666667,0.0,0.0,,47.5,97.76333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,454.3333333333333,0.0,71.1,,,67.0,69.0,85.0,68.0,36.37,0.0
2025-02-07 03:00:00,648.38,6.350000000000023,0.0,,47.5,97.73666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,446.0,0.0,71.08666666666666,,,67.0,69.0,85.0,68.0,36.26,0.0
2025-02-07 03:15:00,643.4333333333333,-2.1200000000000045,0.0,,47.5,97.94666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,451.6666666666667,0.0,71.08666666666666,,,67.0,69.0,85.0,68.0,36.32000000000001,0.0
2025-02-07 03:30:00,642.02,2.1200000000000045,0.0,,47.5,97.63,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,461.6666666666667,0.0,71.07333333333334,,,67.0,69.0,85.0,68.0,36.64,0.0
2025-02-07 03:45:00,645.5533333333333,-4.240000000000009,0.0,,47.5,97.38,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,490.3333333333333,0.0,71.08,,,67.0,69.0,85.0,68.0,36.28000000000001,0.0
2025-02-07 04:00:00,651.91,-6.360000000000014,0.0,,47.5,97.27666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,474.3333333333333,0.0,71.03,,,67.0,69.0,85.0,68.0,36.42999999999999,0.0
2025-02-07 04:15:00,651.91,-4.240000000000009,0.0,,47.5,97.25,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,477.6666666666667,0.0,70.95,,,67.0,69.0,85.0,68.0,36.330000000000005,0.0
2025-02-07 04:30:00,650.4966666666667,6.350000000000023,0.0,,47.5,97.22666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,533.6666666666666,0.0,70.95,,,67.0,69.0,85.0,68.0,36.43,0.0
2025-02-07 04:45:00,650.4966666666667,2.1200000000000045,0.0,,47.833333333333336,97.29,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,520.0,0.0,70.95,,,67.0,69.0,85.0,68.0,36.870000000000005,0.0
2025-02-07 05:00:00,654.7366666666667,-2.1200000000000045,0.0,,48.0,97.07,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,519.6666666666666,0.0,70.89999999999999,,,67.0,69.0,85.0,68.0,36.63,0.0
2025-02-07 05:15:00,650.4966666666667,2.1200000000000045,0.0,,48.0,96.97333333333331,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,494.3333333333333,0.0,70.88666666666667,,,67.0,69.0,85.0,68.0,36.81000000000001,0.0
2025-02-07 05:30:00,653.32,6.350000000000023,0.0,,48.0,96.89,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,512.0,0.0,70.83666666666666,,,67.0,69.0,85.0,68.0,36.72,0.0
2025-02-07 05:45:00,650.4966666666667,4.230000000000018,0.0,,47.666666666666664,97.02333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,508.6666666666667,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,36.699999999999996,0.0
