time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-12 15:45:00,654.0266666666666,-8.480000000000018,0.0,,39.5,96.21999999999998,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,953.6666666666666,0.0,69.57,,,67.0,69.0,85.0,68.0,37.07,0.0
2025-02-12 16:00:00,649.79,8.470000000000027,0.0,,38.5,96.33999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,967.6666666666666,0.0,69.65666666666665,,,67.0,69.0,85.0,68.0,36.760000000000005,0.0
2025-02-12 16:15:00,649.7866666666667,-14.840000000000032,0.0,,39.0,96.55333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,863.6666666666666,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,36.989999999999995,0.0
2025-02-12 16:30:00,649.79,6.350000000000023,0.0,,39.166666666666664,96.50333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,887.6666666666666,0.0,70.05333333333333,,,67.0,69.0,85.0,68.0,36.949999999999996,0.0
2025-02-12 16:45:00,654.7333333333333,,0.0,,39.0,96.63,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,896.3333333333334,0.0,70.11,,,67.0,69.0,85.0,68.0,,
2025-02-12 17:00:00,652.6166666666667,12.710000000000036,0.0,,38.833333333333336,96.59333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,901.0,0.0,70.23,,,67.0,69.0,85.0,68.0,36.470000000000006,0.0
2025-02-12 17:15:00,650.4966666666667,4.230000000000018,0.0,,38.5,96.68666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,946.3333333333334,0.0,70.06,,,67.0,69.0,85.0,68.0,36.84,0.0
2025-02-12 17:30:00,646.9666666666667,-6.360000000000014,0.0,,39.0,97.00666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,1094.0,0.0,69.98,,,67.0,69.0,85.0,68.0,36.870000000000005,0.0
2025-02-12 17:45:00,646.9633333333333,-10.600000000000023,0.0,,38.833333333333336,96.92,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,998.0,0.0,70.02,,,67.0,69.0,85.0,68.0,36.629999999999995,0.0
2025-02-12 18:00:00,649.0833333333334,-12.720000000000027,0.0,,39.0,96.99333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,856.3333333333334,0.0,70.13000000000001,,,67.0,69.0,85.0,68.0,37.09,0.0
2025-02-12 18:15:00,652.6133333333333,4.230000000000018,0.0,,38.333333333333336,97.02666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,954.3333333333334,0.0,69.80666666666666,,,67.0,69.0,85.0,68.0,36.43,0.0
2025-02-12 18:30:00,653.32,6.350000000000023,0.0,,37.666666666666664,97.11,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,976.6666666666666,0.0,69.95,,,67.0,69.0,85.0,68.0,36.39999999999999,0.0
2025-02-12 18:45:00,652.6166666666667,-6.360000000000014,0.0,,37.5,97.16333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,964.0,0.0,70.14333333333333,,,67.0,69.0,85.0,68.0,36.63999999999999,0.0
2025-02-12 19:00:00,639.1933333333333,0.0,0.0,,37.5,97.50999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,914.0,0.0,70.16333333333334,,,67.0,69.0,85.0,68.0,36.81,0.0
2025-02-12 19:15:00,652.6166666666667,-10.600000000000023,0.0,,37.5,97.40333333333335,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,848.3333333333334,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,36.669999999999995,0.0
2025-02-12 19:30:00,649.79,6.350000000000023,0.0,,37.0,97.41666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,929.0,0.0,70.01666666666667,,,67.0,69.0,85.0,68.0,36.41,0.0
2025-02-12 19:45:00,648.38,-6.360000000000014,0.0,,37.0,97.67333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,871.0,0.0,69.98,,,67.0,69.0,85.0,68.0,36.290000000000006,0.0
2025-02-12 20:00:00,643.4333333333333,0.0,0.0,,37.166666666666664,97.75666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,1008.3333333333334,0.0,70.01666666666667,,,67.0,69.0,85.0,68.0,36.46000000000001,0.0
2025-02-12 20:15:00,651.56,-8.480000000000018,0.0,,37.0,97.735,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,995.5,0.0,70.025,,,67.0,69.0,85.0,68.0,36.58,0.0
2025-02-12 20:30:00,645.5533333333333,2.1200000000000045,0.0,,37.0,97.72666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,967.6666666666666,0.0,70.12666666666667,,,67.0,69.0,85.0,68.0,36.41,0.0
2025-02-12 20:45:00,647.845,6.350000000000023,0.0,,37.0,97.79249999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,901.75,0.0,70.1175,,,67.0,69.0,85.0,68.0,36.44,0.0
2025-02-12 21:00:00,650.4966666666667,-10.600000000000023,0.0,,37.333333333333336,97.63666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,913.0,0.0,70.2,,,67.0,69.0,85.0,68.0,36.58,0.0
2025-02-12 21:15:00,646.9666666666667,-2.1200000000000045,0.0,,37.5,97.57333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,924.6666666666666,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,36.269999999999996,0.0
2025-02-12 21:30:00,650.4966666666667,-8.480000000000018,0.0,,37.5,97.59333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,960.3333333333334,0.0,70.27999999999999,,,67.0,69.0,85.0,68.0,36.46000000000001,0.0
2025-02-12 21:45:00,650.4966666666667,8.470000000000027,0.0,,37.5,97.58333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,904.6666666666666,0.0,70.28666666666668,,,67.0,69.0,85.0,68.0,36.150000000000006,0.0
2025-02-12 22:00:00,654.7333333333333,-4.240000000000009,0.0,,37.5,97.76666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,943.3333333333334,0.0,70.30666666666667,,,67.0,69.0,85.0,68.0,36.150000000000006,0.0
2025-02-12 22:15:00,651.1999999999999,4.230000000000018,0.0,,37.5,97.82000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,982.0,0.0,70.20666666666666,,,67.0,69.0,85.0,68.0,36.27,0.0
2025-02-12 22:30:00,648.38,6.350000000000023,0.0,,37.5,97.82,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,944.6666666666666,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,36.31000000000001,0.0
2025-02-12 22:45:00,647.67,-2.1200000000000045,0.0,,37.5,98.18,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,953.0,0.0,70.2,,,67.0,69.0,85.0,68.0,36.169999999999995,0.0
2025-02-12 23:00:00,651.91,-2.1200000000000045,0.0,,37.5,98.17333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,931.0,0.0,70.12,,,67.0,69.0,85.0,68.0,36.6,0.0
2025-02-12 23:15:00,650.4966666666667,0.0,0.0,,37.5,97.97666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,875.0,0.0,70.17666666666666,,,67.0,69.0,85.0,68.0,36.4,0.0
2025-02-12 23:30:00,654.73,0.0,0.0,,37.5,97.89,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,773.3333333333334,0.0,70.16666666666667,,,67.0,69.0,85.0,68.0,36.160000000000004,0.0
2025-02-12 23:45:00,642.7266666666666,4.230000000000018,0.0,,37.5,98.06,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,815.0,0.0,70.16000000000001,,,67.0,69.0,85.0,68.0,36.190000000000005,0.0
2025-02-13 00:00:00,648.38,-10.600000000000023,0.0,,37.5,97.99666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,896.0,0.0,70.12666666666667,,,67.0,69.0,85.0,68.0,36.220000000000006,0.0
2025-02-13 00:15:00,655.44,0.0,0.0,,37.5,97.97666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,884.0,0.0,70.19,,,67.0,69.0,85.0,68.0,36.25000000000001,0.0
2025-02-13 00:30:00,648.38,0.0,0.0,,38.0,97.99666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,898.0,0.0,70.22666666666667,,,67.0,69.0,85.0,68.0,36.37,0.0
2025-02-13 00:45:00,642.02,-8.480000000000018,0.0,,38.0,98.29,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,853.6666666666666,0.0,70.14999999999999,,,67.0,69.0,85.0,68.0,36.269999999999996,0.0
2025-02-13 01:00:00,644.14,-6.360000000000014,0.0,,37.833333333333336,98.31666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,955.6666666666666,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,36.39000000000001,0.0
2025-02-13 01:15:00,645.5533333333333,-6.360000000000014,0.0,,38.0,98.05333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,892.0,0.0,70.54,,,67.0,69.0,85.0,68.0,36.32,0.0
2025-02-13 01:30:00,654.0266666666666,-2.1200000000000045,0.0,,38.0,98.50999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,880.0,0.0,70.63333333333334,,,67.0,69.0,85.0,68.0,36.150000000000006,0.0
2025-02-13 01:45:00,647.6733333333333,6.350000000000023,0.0,,38.0,98.75666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,866.0,0.0,70.75,,,67.0,69.0,85.0,68.0,36.66,0.0
2025-02-13 02:00:00,651.2033333333334,-8.480000000000018,0.0,,38.166666666666664,98.45,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,838.6666666666666,0.0,70.82333333333334,,,67.0,69.0,85.0,68.0,36.879999999999995,0.0
2025-02-13 02:15:00,648.3766666666667,-6.360000000000014,0.0,,38.5,98.62,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,793.0,0.0,70.82666666666667,,,67.0,69.0,85.0,68.0,36.599999999999994,0.0
2025-02-13 02:30:00,656.85,0.0,0.0,,38.5,98.72666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,896.0,0.0,70.53333333333333,,,67.0,69.0,85.0,68.0,36.53,0.0
2025-02-13 02:45:00,647.6733333333333,4.230000000000018,0.0,,38.5,98.87,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,834.6666666666666,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,36.52,0.0
2025-02-13 03:00:00,649.0833333333334,-2.1200000000000045,0.0,,38.5,98.93666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,805.6666666666666,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,36.290000000000006,0.0
2025-02-13 03:15:00,642.7233333333334,4.230000000000018,0.0,,38.333333333333336,98.79,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,848.6666666666666,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,36.75999999999999,0.0
2025-02-13 03:30:00,646.26,6.350000000000023,0.0,,38.5,98.48666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,900.3333333333334,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,36.97,0.0
2025-02-13 03:45:00,646.9666666666667,-6.360000000000014,0.0,,38.5,98.36666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,819.3333333333334,0.0,70.32333333333334,,,67.0,69.0,85.0,68.0,36.68,0.0
2025-02-13 04:00:00,652.6166666666667,-6.360000000000014,0.0,,38.5,98.5,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,858.3333333333334,0.0,70.27,,,67.0,69.0,85.0,68.0,36.75,0.0
2025-02-13 04:15:00,650.4966666666667,8.470000000000027,0.0,,38.5,98.42666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,844.3333333333334,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,36.94,0.0
2025-02-13 04:30:00,648.38,0.0,0.0,,38.5,98.30666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,927.6666666666666,0.0,70.23,,,67.0,69.0,85.0,68.0,36.61,0.0
2025-02-13 04:45:00,649.7933333333334,2.1200000000000045,0.0,,38.5,98.27333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,895.0,0.0,70.13333333333334,,,67.0,69.0,85.0,68.0,37.089999999999996,0.0
2025-02-13 05:00:00,648.38,2.1200000000000045,0.0,,38.5,98.23333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,878.0,0.0,70.15666666666668,,,67.0,69.0,85.0,68.0,37.080000000000005,0.0
2025-02-13 05:15:00,643.4333333333333,2.1200000000000045,0.0,,38.5,97.98333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,820.0,0.0,70.09666666666668,,,67.0,69.0,85.0,68.0,36.910000000000004,0.0
2025-02-13 05:30:00,642.7266666666666,-8.480000000000018,0.0,,39.0,97.95333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,894.6666666666666,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,37.120000000000005,0.0
2025-02-13 05:45:00,644.8466666666667,-8.480000000000018,0.0,,39.5,97.62,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,788.6666666666666,0.0,70.12,,,67.0,69.0,85.0,68.0,37.470000000000006,0.0
2025-02-13 06:00:00,654.7333333333333,-2.1200000000000045,0.0,,40.0,97.63999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,851.6666666666666,0.0,70.10666666666667,,,67.0,69.0,85.0,68.0,37.330000000000005,0.0
2025-02-13 06:15:00,649.0866666666667,6.350000000000023,0.0,,40.666666666666664,97.71666666666665,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,848.3333333333334,0.0,70.11333333333333,,,67.0,69.0,85.0,68.0,37.3,0.0
2025-02-13 06:30:00,646.26,2.1200000000000045,0.0,,40.0,97.39,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,780.3333333333334,0.0,70.10666666666667,,,67.0,69.0,85.0,68.0,36.970000000000006,0.0
2025-02-13 06:45:00,653.3233333333334,-8.480000000000018,0.0,,39.5,97.40333333333335,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,813.3333333333334,0.0,70.07000000000001,,,67.0,69.0,85.0,68.0,37.11000000000001,0.0
2025-02-13 07:00:00,652.62,10.590000000000032,0.0,,39.333333333333336,97.52,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,774.0,0.0,69.98,,,67.0,69.0,85.0,68.0,36.91,0.0
2025-02-13 07:15:00,648.3766666666667,2.1200000000000045,0.0,,39.0,97.38666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,765.6666666666666,0.0,69.98,,,67.0,69.0,85.0,68.0,37.33,0.0
2025-02-13 07:30:00,646.9666666666667,-2.1200000000000045,0.0,,39.0,97.22000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,792.0,0.0,69.92999999999999,,,67.0,69.0,85.0,68.0,37.35000000000001,0.0
2025-02-13 07:45:00,650.4966666666667,-4.240000000000009,0.0,,38.833333333333336,97.08999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,741.0,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,37.45,0.0
2025-02-13 08:00:00,650.4966666666667,-4.240000000000009,0.0,,39.0,97.05666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,745.6666666666666,0.0,69.92333333333333,,,67.0,69.0,85.0,68.0,37.61,0.0
2025-02-13 08:15:00,647.6733333333333,-4.240000000000009,0.0,,39.833333333333336,96.66000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,681.3333333333334,0.0,69.96,,,67.0,69.0,85.0,68.0,37.85,0.0
2025-02-13 08:30:00,649.0866666666667,2.1200000000000045,0.0,,40.166666666666664,96.68333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,765.3333333333334,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,37.86,0.0
2025-02-13 08:45:00,650.4966666666667,-6.360000000000014,0.0,,40.0,96.69666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,758.3333333333334,0.0,69.84333333333333,,,67.0,69.0,85.0,68.0,37.67,0.0
2025-02-13 09:00:00,650.5,2.1200000000000045,0.0,,40.0,96.72666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,732.0,0.0,69.84333333333333,,,67.0,69.0,85.0,68.0,37.790000000000006,0.0
2025-02-13 09:15:00,657.5566666666667,-4.240000000000009,0.0,,39.333333333333336,96.67333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,769.6666666666666,0.0,69.88666666666667,,,67.0,69.0,85.0,68.0,37.47,0.0
2025-02-13 09:30:00,646.9666666666667,4.230000000000018,0.0,,39.333333333333336,97.07333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,777.6666666666666,0.0,69.98,,,67.0,69.0,85.0,68.0,37.56999999999999,0.0
2025-02-13 09:45:00,644.8466666666667,-4.240000000000009,0.0,,39.333333333333336,96.67,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,751.6666666666666,0.0,70.01,,,67.0,69.0,85.0,68.0,37.32000000000001,0.0
2025-02-13 10:00:00,655.44,-12.720000000000027,0.0,,39.333333333333336,96.20666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,675.6666666666666,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,37.83,0.0
2025-02-13 10:15:00,651.1999999999999,6.350000000000023,0.0,,39.0,96.55,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,684.3333333333334,0.0,69.93333333333334,,,67.0,69.0,85.0,68.0,37.57,0.0
2025-02-13 10:30:00,657.5600000000001,6.350000000000023,0.0,,39.0,96.49333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,741.6666666666666,0.0,69.84,,,67.0,69.0,85.0,68.0,38.16,0.0
2025-02-13 10:45:00,649.79,10.590000000000032,0.0,,39.0,96.78000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,794.0,0.0,69.79,,,67.0,69.0,85.0,68.0,37.769999999999996,0.0
2025-02-13 11:00:00,651.2033333333334,-8.480000000000018,0.0,,38.5,95.93333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,676.3333333333334,0.0,69.71666666666665,,,67.0,69.0,85.0,68.0,37.47,0.0
2025-02-13 11:15:00,646.26,4.230000000000018,0.0,,38.5,95.75,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,685.0,0.0,69.85666666666667,,,67.0,69.0,85.0,68.0,36.94,0.0
2025-02-13 11:30:00,644.8466666666667,0.0,0.0,,38.666666666666664,95.87,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,764.3333333333334,0.0,69.98666666666666,,,67.0,69.0,85.0,68.0,36.88,0.0
2025-02-13 11:45:00,654.0300000000001,-10.600000000000023,0.0,,40.0,95.46333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,689.6666666666666,0.0,69.79,,,67.0,69.0,85.0,68.0,37.50999999999999,0.0
2025-02-13 12:00:00,653.32,6.350000000000023,0.0,,39.5,95.45,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,650.0,0.0,69.69666666666666,,,67.0,69.0,85.0,68.0,36.88,0.0
2025-02-13 12:15:00,648.38,6.350000000000023,0.0,,39.333333333333336,95.40333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,647.6666666666666,0.0,69.71,,,67.0,69.0,85.0,68.0,37.12,0.0
2025-02-13 12:30:00,649.0833333333334,2.1200000000000045,0.0,,39.0,95.81666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,716.6666666666666,0.0,69.64,,,67.0,69.0,85.0,68.0,37.339999999999996,0.0
2025-02-13 12:45:00,654.7366666666667,-2.1200000000000045,0.0,,39.0,95.57666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,651.6666666666666,0.0,69.40333333333334,,,67.0,69.0,85.0,68.0,37.33,0.0
2025-02-13 13:00:00,650.4966666666667,2.1200000000000045,0.0,,38.5,95.49000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,629.0,0.0,69.08666666666666,,,67.0,69.0,85.0,68.0,37.4,0.0
2025-02-13 13:15:00,650.4966666666667,-6.360000000000014,0.0,,38.5,95.44,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,600.0,0.0,68.24,,,67.0,69.0,85.0,68.0,37.330000000000005,0.0
2025-02-13 13:30:00,652.62,2.1200000000000045,0.0,,39.0,95.46,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,597.3333333333334,0.0,67.39666666666666,,,67.0,69.0,85.0,68.0,37.35999999999999,0.0
2025-02-13 13:45:00,652.6166666666667,2.1200000000000045,0.0,,38.5,95.35333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,604.6666666666666,0.0,67.45333333333333,,,67.0,69.0,85.0,68.0,37.279999999999994,0.0
2025-02-13 14:00:00,653.32,-2.1200000000000045,0.0,,38.5,94.98,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,641.0,0.0,68.11666666666667,,,67.0,69.0,85.0,68.0,37.279999999999994,0.0
2025-02-13 14:15:00,649.0833333333334,-4.240000000000009,0.0,,38.5,95.11333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,653.3333333333334,0.0,68.27666666666666,,,67.0,69.0,85.0,68.0,37.080000000000005,0.0
2025-02-13 14:30:00,644.14,-0.0049999999999954525,0.0,,38.333333333333336,95.28333333333335,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,582.0,0.0,67.29,,,67.0,69.0,85.0,68.0,37.16,0.0
2025-02-13 14:45:00,654.7333333333333,-4.240000000000009,0.0,,38.5,94.96666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,650.3333333333334,0.0,67.47666666666667,,,67.0,69.0,85.0,68.0,37.28,0.0
2025-02-13 15:00:00,647.6733333333333,6.350000000000023,0.0,,38.666666666666664,94.91000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,685.3333333333334,0.0,67.96333333333334,,,67.0,69.0,85.0,68.0,37.120000000000005,0.0
2025-02-13 15:15:00,647.6733333333333,2.1200000000000045,0.0,,38.5,94.74000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,764.0,0.0,68.50333333333333,,,67.0,69.0,85.0,68.0,36.970000000000006,0.0
2025-02-13 15:30:00,652.6166666666667,-4.240000000000009,0.0,,38.333333333333336,95.05,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,808.6666666666666,0.0,68.72666666666667,,,67.0,69.0,85.0,68.0,37.13,0.0
2025-02-13 15:45:00,650.4966666666667,6.350000000000023,0.0,,38.333333333333336,94.72666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,775.0,0.0,68.68333333333334,,,67.0,69.0,85.0,68.0,37.220000000000006,0.0
2025-02-13 16:00:00,651.2033333333334,-10.600000000000023,0.0,,38.0,94.64,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,751.6666666666666,0.0,68.74666666666667,,,67.0,69.0,85.0,68.0,37.300000000000004,0.0
2025-02-13 16:15:00,644.14,14.830000000000041,0.0,,38.0,94.63666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,698.3333333333334,0.0,68.79666666666667,,,67.0,69.0,85.0,68.0,37.36,0.0
2025-02-13 16:30:00,649.0833333333334,0.0,0.0,,38.5,94.63666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,732.6666666666666,0.0,69.00333333333333,,,67.0,69.0,85.0,68.0,37.379999999999995,0.0
2025-02-13 16:45:00,654.7333333333333,6.350000000000023,0.0,,39.0,94.06333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,723.3333333333334,0.0,69.08,,,67.0,69.0,85.0,68.0,37.25,0.0
2025-02-13 17:00:00,648.38,-2.1200000000000045,0.0,,38.833333333333336,93.89999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,705.0,0.0,69.16333333333334,,,67.0,69.0,85.0,68.0,37.54,0.0
2025-02-13 17:15:00,653.3233333333334,-4.240000000000009,0.0,,38.5,94.06,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,743.3333333333334,0.0,69.21666666666665,,,67.0,69.0,85.0,68.0,37.440000000000005,0.0
2025-02-13 17:30:00,650.4966666666667,8.470000000000027,0.0,,38.166666666666664,94.58666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,799.6666666666666,0.0,69.13333333333334,,,67.0,69.0,85.0,68.0,37.35,0.0
2025-02-13 17:45:00,645.5533333333333,-6.360000000000014,0.0,,38.5,94.24000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,753.0,0.0,68.92666666666666,,,67.0,69.0,85.0,68.0,37.4,0.0
2025-02-13 18:00:00,654.0300000000001,0.0,0.0,,38.0,94.38666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,751.0,0.0,69.00333333333333,,,67.0,69.0,85.0,68.0,37.160000000000004,0.0
2025-02-13 18:15:00,656.1466666666666,0.0,0.0,,38.333333333333336,94.25999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,774.3333333333334,0.0,68.73666666666666,,,67.0,69.0,85.0,68.0,37.059999999999995,0.0
2025-02-13 18:30:00,643.4333333333333,-4.240000000000009,0.0,,38.666666666666664,94.82,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,750.6666666666666,0.0,68.91666666666667,,,67.0,69.0,85.0,68.0,37.61,0.0
2025-02-13 18:45:00,651.91,-8.480000000000018,0.0,,39.166666666666664,94.44333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,695.0,0.0,69.02,,,67.0,69.0,85.0,68.0,38.15,0.0
2025-02-13 19:00:00,651.91,12.710000000000036,0.0,,39.166666666666664,94.29333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,650.0,0.0,68.42666666666666,,,67.0,69.0,85.0,68.0,37.59,0.0
2025-02-13 19:15:00,643.4333333333333,-2.1200000000000045,0.0,,39.0,94.43666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,698.3333333333334,0.0,68.50666666666666,,,67.0,69.0,85.0,68.0,37.74,0.0
2025-02-13 19:30:00,654.7333333333333,-10.600000000000023,0.0,,38.666666666666664,94.53333333333335,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,657.6666666666666,0.0,68.57666666666667,,,67.0,69.0,85.0,68.0,37.69,0.0
2025-02-13 19:45:00,648.3766666666667,2.1200000000000045,0.0,,38.5,94.57333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,731.6666666666666,0.0,68.59333333333333,,,67.0,69.0,85.0,68.0,37.78,0.0
2025-02-13 20:00:00,656.8566666666667,4.230000000000018,0.0,,38.833333333333336,94.7,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,787.3333333333334,0.0,68.66666666666667,,,67.0,69.0,85.0,68.0,37.98,0.0
2025-02-13 20:15:00,654.7333333333333,19.07000000000005,0.0,,38.5,94.75,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,748.0,0.0,68.66666666666667,,,67.0,69.0,85.0,68.0,37.63,0.0
2025-02-13 20:30:00,651.91,6.350000000000023,0.0,,38.0,94.69333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,727.6666666666666,0.0,68.85,,,67.0,69.0,85.0,68.0,37.309999999999995,0.0
2025-02-13 20:45:00,654.0266666666666,4.230000000000018,0.0,,38.0,94.78000000000002,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,638.0,0.0,68.72,,,67.0,69.0,85.0,68.0,37.86000000000001,0.0
2025-02-13 21:00:00,649.79,4.230000000000018,0.0,,38.0,95.00666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,714.0,0.0,68.83333333333333,,,67.0,69.0,85.0,68.0,37.68,0.0
2025-02-13 21:15:00,654.0300000000001,8.470000000000027,0.0,,38.0,94.87333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,675.6666666666666,0.0,68.89333333333333,,,67.0,69.0,85.0,68.0,37.71000000000001,0.0
2025-02-13 21:30:00,642.02,2.1200000000000045,0.0,,38.0,94.88,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,663.0,0.0,68.99,,,67.0,69.0,85.0,68.0,37.88999999999999,0.0
2025-02-13 21:45:00,647.67,-8.480000000000018,0.0,,38.0,94.74666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,676.0,0.0,69.10666666666667,,,67.0,69.0,85.0,68.0,38.03000000000001,0.0
2025-02-13 22:00:00,653.3233333333334,6.350000000000023,0.0,,38.0,94.71666666666665,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,674.0,0.0,69.14,,,67.0,69.0,85.0,68.0,37.589999999999996,0.0
2025-02-13 22:15:00,649.0866666666667,8.470000000000027,0.0,,38.0,94.95666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,725.3333333333334,0.0,69.13333333333334,,,67.0,69.0,85.0,68.0,37.519999999999996,0.0
2025-02-13 22:30:00,654.7366666666667,2.1200000000000045,0.0,,38.0,94.96333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,701.6666666666666,0.0,69.04333333333334,,,67.0,69.0,85.0,68.0,37.239999999999995,0.0
2025-02-13 22:45:00,651.2033333333334,2.1200000000000045,0.0,,38.0,94.76666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,724.0,0.0,68.96666666666667,,,67.0,69.0,85.0,68.0,37.88,0.0
2025-02-13 23:00:00,650.4966666666667,-4.240000000000009,0.0,,38.0,94.65666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,718.0,0.0,68.82333333333332,,,67.0,69.0,85.0,68.0,37.46000000000001,0.0
2025-02-13 23:15:00,651.91,-4.240000000000009,0.0,,38.0,94.39,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,694.0,0.0,68.79333333333334,,,67.0,69.0,85.0,68.0,37.59,0.0
2025-02-13 23:30:00,649.7933333333334,10.590000000000032,0.0,,38.166666666666664,94.13666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,628.3333333333334,0.0,68.84333333333332,,,67.0,69.0,85.0,68.0,37.7,0.0
2025-02-13 23:45:00,651.2066666666666,-4.240000000000009,0.0,,38.5,94.23,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,633.6666666666666,0.0,68.43666666666667,,,67.0,69.0,85.0,68.0,37.85,0.0
2025-02-14 00:00:00,646.9666666666667,2.1200000000000045,0.0,,38.833333333333336,94.05333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,656.3333333333334,0.0,68.31333333333333,,,67.0,69.0,85.0,68.0,38.00999999999999,0.0
2025-02-14 00:15:00,659.6766666666667,-2.1200000000000045,0.0,,39.0,93.78333333333335,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,680.0,0.0,68.55,,,67.0,69.0,85.0,68.0,37.9,0.0
2025-02-14 00:30:00,651.1999999999999,8.470000000000027,0.0,,38.5,93.77666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,689.0,0.0,68.55666666666667,,,67.0,69.0,85.0,68.0,37.589999999999996,0.0
2025-02-14 00:45:00,648.3766666666667,4.230000000000018,0.0,,38.0,93.91333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,597.0,0.0,67.77,,,67.0,69.0,85.0,68.0,37.58,0.0
2025-02-14 01:00:00,651.9066666666666,-8.480000000000018,0.0,,38.0,93.57666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,635.3333333333334,0.0,67.89,,,67.0,69.0,85.0,68.0,37.940000000000005,0.0
2025-02-14 01:15:00,647.6733333333333,4.230000000000018,0.0,,38.0,93.58,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,687.0,0.0,68.55666666666667,,,67.0,69.0,85.0,68.0,37.870000000000005,0.0
2025-02-14 01:30:00,651.2033333333334,-8.480000000000018,0.0,,38.0,93.75333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,649.6666666666666,0.0,68.76333333333334,,,67.0,69.0,85.0,68.0,38.459999999999994,0.0
2025-02-14 01:45:00,645.5533333333333,-6.360000000000014,0.0,,38.166666666666664,93.65333333333335,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,636.6666666666666,0.0,68.83999999999999,,,67.0,69.0,85.0,68.0,38.53999999999999,0.0
2025-02-14 02:00:00,649.0866666666667,2.1200000000000045,0.0,,38.5,93.50666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,615.0,0.0,68.8,,,67.0,69.0,85.0,68.0,38.24,0.0
2025-02-14 02:15:00,649.7933333333334,0.0,0.0,,38.666666666666664,93.55,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,601.0,0.0,68.61666666666667,,,67.0,69.0,85.0,68.0,38.370000000000005,0.0
2025-02-14 02:30:00,656.1433333333333,4.230000000000018,0.0,,39.0,93.44333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,711.6666666666666,0.0,68.62333333333333,,,67.0,69.0,85.0,68.0,38.31999999999999,0.0
2025-02-14 02:45:00,648.38,2.1200000000000045,0.0,,39.0,93.42333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,655.6666666666666,0.0,68.58666666666666,,,67.0,69.0,85.0,68.0,38.46000000000001,0.0
2025-02-14 03:00:00,649.0866666666667,0.0,0.0,,38.666666666666664,93.48666666666668,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,676.3333333333334,0.0,68.71333333333332,,,67.0,69.0,85.0,68.0,38.53,0.0
2025-02-14 03:15:00,654.7333333333333,2.1200000000000045,0.0,,38.5,93.41666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,643.3333333333334,0.0,68.74,,,67.0,69.0,85.0,68.0,38.5,0.0
2025-02-14 03:30:00,650.4966666666667,-2.1200000000000045,0.0,,38.333333333333336,93.60333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,716.3333333333334,0.0,68.74,,,67.0,69.0,85.0,68.0,38.85,0.0
2025-02-14 03:45:00,658.2666666666668,2.1200000000000045,0.0,,38.0,93.47666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,621.3333333333334,0.0,68.63666666666667,,,67.0,69.0,85.0,68.0,38.83,0.0
2025-02-14 04:00:00,645.5533333333333,-6.360000000000014,0.0,,38.0,93.36666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,675.3333333333334,0.0,68.68333333333334,,,67.0,69.0,85.0,68.0,38.849999999999994,0.0
2025-02-14 04:15:00,648.3766666666667,6.350000000000023,0.0,,38.0,93.49000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,699.6666666666666,0.0,68.75666666666666,,,67.0,69.0,85.0,68.0,38.730000000000004,0.0
2025-02-14 04:30:00,646.26,-4.240000000000009,0.0,,38.5,93.46,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,732.3333333333334,0.0,68.72666666666667,,,67.0,69.0,85.0,68.0,39.01,0.0
2025-02-14 04:45:00,644.8466666666667,-6.360000000000014,0.0,,38.5,93.36666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,703.0,0.0,68.67,,,67.0,69.0,85.0,68.0,38.71,0.0
2025-02-14 05:00:00,650.4966666666667,4.230000000000018,0.0,,38.5,93.45666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,646.0,0.0,68.46666666666667,,,67.0,69.0,85.0,68.0,39.220000000000006,0.0
2025-02-14 05:15:00,653.3233333333334,8.470000000000027,0.0,,38.5,93.22666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,563.3333333333334,0.0,67.78,,,67.0,69.0,85.0,68.0,38.660000000000004,0.0
2025-02-14 05:30:00,656.1433333333333,4.230000000000018,0.0,,38.5,93.25333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,683.3333333333334,0.0,67.94,,,67.0,69.0,85.0,68.0,38.92000000000001,0.0
2025-02-14 05:45:00,649.0866666666667,2.1200000000000045,0.0,,38.0,93.13666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,653.0,0.0,68.27999999999999,,,67.0,69.0,85.0,68.0,38.870000000000005,0.0
2025-02-14 06:00:00,649.0866666666667,-4.240000000000009,0.0,,38.5,93.19,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,657.3333333333334,0.0,68.33,,,67.0,69.0,85.0,68.0,39.06,0.0
2025-02-14 06:15:00,652.6166666666667,8.470000000000027,0.0,,38.0,92.92,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,661.3333333333334,0.0,68.13666666666667,,,67.0,69.0,85.0,68.0,38.87,0.0
2025-02-14 06:30:00,650.5,2.1200000000000045,0.0,,38.0,92.94,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,724.0,0.0,68.35666666666667,,,67.0,69.0,85.0,68.0,38.949999999999996,0.0
2025-02-14 06:45:00,651.91,-4.240000000000009,0.0,,38.333333333333336,92.87666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,666.3333333333334,0.0,68.43666666666667,,,67.0,69.0,85.0,68.0,39.24999999999999,0.0
2025-02-14 07:00:00,649.79,6.350000000000023,0.0,,38.166666666666664,92.77,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,647.6666666666666,0.0,68.46333333333332,,,67.0,69.0,85.0,68.0,39.04,0.0
2025-02-14 07:15:00,651.2033333333334,-2.1200000000000045,0.0,,38.5,92.63,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,613.3333333333334,0.0,68.45,,,67.0,69.0,85.0,68.0,39.24,0.0
2025-02-14 07:30:00,647.6733333333333,-2.1200000000000045,0.0,,38.5,92.49333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,689.6666666666666,0.0,68.46333333333332,,,67.0,69.0,85.0,68.0,39.349999999999994,0.0
2025-02-14 07:45:00,654.7366666666667,2.1200000000000045,0.0,,38.333333333333336,92.50999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,681.6666666666666,0.0,68.52333333333333,,,67.0,69.0,85.0,68.0,39.17,0.0
2025-02-14 08:00:00,649.79,4.230000000000018,0.0,,38.0,92.72000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,632.3333333333334,0.0,68.46333333333332,,,67.0,69.0,85.0,68.0,39.120000000000005,0.0
2025-02-14 08:15:00,650.4966666666667,-2.1200000000000045,0.0,,38.166666666666664,92.5,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,688.3333333333334,0.0,68.56333333333333,,,67.0,69.0,85.0,68.0,39.31,0.0
2025-02-14 08:30:00,646.9666666666667,2.1200000000000045,0.0,,38.0,92.5,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,730.3333333333334,0.0,68.5,,,67.0,69.0,85.0,68.0,39.19,0.0
2025-02-14 08:45:00,643.4333333333333,2.1200000000000045,0.0,,38.5,92.42,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,620.3333333333334,0.0,68.18333333333334,,,67.0,69.0,85.0,68.0,39.52,0.0
2025-02-14 09:00:00,646.9666666666667,-4.240000000000009,0.0,,38.5,92.27666666666669,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,630.0,0.0,68.24,,,67.0,69.0,85.0,68.0,39.660000000000004,0.0
2025-02-14 09:15:00,655.4433333333333,10.590000000000032,0.0,,38.5,92.08666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,637.3333333333334,0.0,68.32,,,67.0,69.0,85.0,68.0,39.23,0.0
2025-02-14 09:30:00,648.3766666666667,-10.600000000000023,0.0,,40.166666666666664,91.86333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,666.6666666666666,0.0,68.39,,,67.0,69.0,85.0,68.0,39.559999999999995,0.0
2025-02-14 09:45:00,654.0266666666666,-2.1200000000000045,0.0,,38.666666666666664,92.04666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,677.3333333333334,0.0,68.44333333333334,,,67.0,69.0,85.0,68.0,39.83,0.0
2025-02-14 10:00:00,652.6166666666667,8.470000000000027,0.0,,38.666666666666664,91.67666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,657.0,0.0,68.43666666666667,,,67.0,69.0,85.0,68.0,39.129999999999995,0.0
2025-02-14 10:15:00,645.5533333333333,-6.360000000000014,0.0,,38.333333333333336,91.88,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,680.6666666666666,0.0,68.44333333333334,,,67.0,69.0,85.0,68.0,39.17,0.0
2025-02-14 10:30:00,646.2566666666667,-4.240000000000009,0.0,,39.166666666666664,91.88666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,707.0,0.0,68.32666666666667,,,67.0,69.0,85.0,68.0,39.449999999999996,0.0
2025-02-14 10:45:00,649.0833333333334,-8.480000000000018,0.0,,39.0,91.39666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,628.3333333333334,0.0,68.13666666666667,,,67.0,69.0,85.0,68.0,39.120000000000005,0.0
2025-02-14 11:00:00,652.6166666666667,10.590000000000032,0.0,,38.5,91.39333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,601.6666666666666,0.0,67.86,,,67.0,69.0,85.0,68.0,39.199999999999996,0.0
2025-02-14 11:15:00,648.3766666666667,-4.240000000000009,0.0,,38.5,90.87666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,682.3333333333334,0.0,68.05333333333333,,,67.0,69.0,85.0,68.0,38.51,0.0
2025-02-14 11:30:00,652.6166666666667,6.350000000000023,0.0,,38.5,91.14,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,704.0,0.0,68.25666666666666,,,67.0,69.0,85.0,68.0,38.99,0.0
2025-02-14 11:45:00,651.9066666666666,-10.600000000000023,0.0,,38.5,90.95666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,665.3333333333334,0.0,68.05333333333334,,,67.0,69.0,85.0,68.0,38.92,0.0
2025-02-14 12:00:00,648.38,0.0,0.0,,38.666666666666664,91.00999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,569.6666666666666,0.0,66.99666666666667,,,67.0,69.0,85.0,68.0,38.98,0.0
2025-02-14 12:15:00,649.79,-2.1200000000000045,0.0,,38.166666666666664,90.89333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,597.6666666666666,0.0,67.38333333333334,,,67.0,69.0,85.0,68.0,39.01,0.0
2025-02-14 12:30:00,650.4966666666667,0.0,0.0,,38.0,91.05666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,626.6666666666666,0.0,67.47333333333334,,,67.0,69.0,85.0,68.0,38.879999999999995,0.0
2025-02-14 12:45:00,644.14,2.1200000000000045,0.0,,38.0,91.36666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,560.0,0.0,66.71,,,67.0,69.0,85.0,68.0,39.05,0.0
2025-02-14 13:00:00,652.6133333333333,-4.240000000000009,0.0,,39.0,91.58,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,555.6666666666666,0.0,64.78666666666668,,,67.0,69.0,85.0,68.0,39.309999999999995,0.0
2025-02-14 13:15:00,649.79,6.350000000000023,0.0,,38.5,91.78333333333335,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,560.3333333333334,0.0,63.07666666666666,,,67.0,69.0,85.0,68.0,39.07000000000001,0.0
2025-02-14 13:30:00,653.32,-2.1200000000000045,0.0,,38.0,92.05333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,555.3333333333334,0.0,62.06333333333333,,,67.0,69.0,85.0,68.0,38.8,0.0
2025-02-14 13:45:00,645.5533333333333,-6.360000000000014,0.0,,38.0,92.49666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,594.6666666666666,0.0,62.843333333333334,,,67.0,69.0,85.0,68.0,38.769999999999996,0.0
2025-02-14 14:00:00,646.9666666666667,0.0,0.0,,38.666666666666664,92.36000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,615.3333333333334,0.0,64.01,,,67.0,69.0,85.0,68.0,38.96,0.0
2025-02-14 14:15:00,649.7933333333334,0.0,0.0,,38.5,92.49666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,596.6666666666666,0.0,64.58999999999999,,,67.0,69.0,85.0,68.0,38.58,0.0
2025-02-14 14:30:00,651.91,-2.1200000000000045,0.0,,38.0,93.24666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,615.0,0.0,64.12,,,67.0,69.0,85.0,68.0,38.449999999999996,0.0
2025-02-14 14:45:00,656.8533333333334,4.230000000000018,0.0,,36.833333333333336,93.21666666666665,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,590.6666666666666,0.0,64.13666666666667,,,67.0,69.0,85.0,68.0,38.31,0.0
2025-02-14 15:00:00,646.9633333333333,4.230000000000018,0.0,,36.333333333333336,93.63,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,742.3333333333334,0.0,65.14666666666666,,,67.0,69.0,85.0,68.0,38.17000000000001,0.0
2025-02-14 15:15:00,642.7266666666666,-8.480000000000018,0.0,,37.5,93.82333333333334,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,777.6666666666666,0.0,66.11,,,67.0,69.0,85.0,68.0,38.230000000000004,0.0
2025-02-14 15:30:00,649.0833333333334,2.1200000000000045,0.0,,38.166666666666664,94.26333333333332,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,824.3333333333334,0.0,66.59666666666668,,,67.0,69.0,85.0,68.0,38.169999999999995,0.0
2025-02-14 15:45:00,650.4966666666667,-2.1200000000000045,0.0,,38.0,94.58999999999999,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,795.3333333333334,0.0,66.58999999999999,,,67.0,69.0,85.0,68.0,38.089999999999996,0.0
2025-02-14 16:00:00,646.9666666666667,2.1200000000000045,0.0,,38.0,94.63,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,760.3333333333334,0.0,66.55,,,67.0,69.0,85.0,68.0,37.91,0.0
2025-02-14 16:15:00,648.3766666666667,8.470000000000027,0.0,,38.0,95.02,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,781.3333333333334,0.0,67.12,,,67.0,69.0,85.0,68.0,37.830000000000005,0.0
2025-02-14 16:30:00,653.3233333333334,0.0,0.0,,38.0,95.17333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,805.3333333333334,0.0,67.37666666666667,,,67.0,69.0,85.0,68.0,37.83,0.0
2025-02-14 16:45:00,647.67,-6.360000000000014,0.0,,37.666666666666664,95.81666666666666,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,798.3333333333334,0.0,67.50333333333333,,,67.0,69.0,85.0,68.0,37.72,0.0
2025-02-14 17:00:00,649.0833333333334,0.0,0.0,,38.0,96.11000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,786.6666666666666,0.0,67.63333333333334,,,67.0,69.0,85.0,68.0,37.85,0.0
2025-02-14 17:15:00,647.6733333333333,-2.1200000000000045,0.0,,38.0,96.18666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,784.6666666666666,0.0,67.66333333333334,,,67.0,69.0,85.0,68.0,37.690000000000005,0.0
2025-02-14 17:30:00,652.62,2.1200000000000045,0.0,,38.0,96.76666666666667,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,869.0,0.0,67.62666666666667,,,67.0,69.0,85.0,68.0,37.489999999999995,0.0
2025-02-14 17:45:00,656.1466666666666,10.590000000000032,0.0,,38.0,96.67333333333333,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,866.0,0.0,67.80666666666667,,,67.0,69.0,85.0,68.0,37.11,0.0
2025-02-14 18:00:00,651.9133333333333,0.0,0.0,,38.0,97.05,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,747.6666666666666,0.0,68.19,,,67.0,69.0,85.0,68.0,37.39000000000001,0.0
2025-02-14 18:15:00,655.4433333333333,-2.1200000000000045,0.0,,38.0,97.35000000000001,650.5,0.0,77.99,,100.0,74.0,0.0,70.0,715.3333333333334,,67.91000000000001,,,67.0,69.0,85.0,68.0,36.88,0.0
2025-02-14 18:30:00,644.8466666666667,-4.240000000000009,0.0,,38.0,97.35000000000001,650.5,0.0,77.99,,100.0,,0.0,,772.3333333333334,,68.10000000000001,,,67.0,69.0,,,36.97,0.0
2025-02-14 18:45:00,656.15,14.830000000000041,0.0,,37.666666666666664,97.57333333333332,650.5,0.0,77.99,,100.0,,0.0,,758.6666666666666,,68.26666666666667,,,67.0,69.0,,,36.73,0.0
2025-02-14 19:00:00,651.91,-6.360000000000014,0.0,,37.5,97.64333333333333,650.5,0.0,77.99,,100.0,,0.0,,743.6666666666666,,68.28333333333335,,,67.0,69.0,,,36.809999999999995,0.0
2025-02-14 19:15:00,642.02,-14.840000000000032,0.0,,37.5,97.75999999999999,650.5,0.0,77.99,,100.0,,0.0,,757.6666666666666,,68.29666666666667,,,67.0,69.0,,,36.53999999999999,0.0
2025-02-14 19:30:00,646.9633333333333,-2.1200000000000045,0.0,,37.5,97.60000000000001,650.5,0.0,77.99,,100.0,,0.0,,748.3333333333334,,68.54333333333334,,,67.0,69.0,,,36.690000000000005,0.0
2025-02-14 19:45:00,651.91,-2.1200000000000045,0.0,,37.5,97.25333333333333,650.5,0.0,77.99,,100.0,,0.0,,756.3333333333334,,68.69666666666666,,,67.0,69.0,,,36.61,0.0
2025-02-14 20:00:00,651.2033333333334,0.0,0.0,,37.5,97.24000000000001,650.5,0.0,77.99,,100.0,,0.0,,744.3333333333334,,68.81666666666666,,,67.0,69.0,,,36.23,0.0
2025-02-14 20:15:00,652.6166666666667,0.0,0.0,,37.0,97.42666666666666,650.5,0.0,77.99,,100.0,,0.0,,720.6666666666666,,68.85333333333334,,,67.0,69.0,,,36.28,0.0
2025-02-14 20:30:00,651.2033333333334,8.470000000000027,0.0,,37.0,97.15333333333335,650.5,0.0,77.99,,100.0,,0.0,,727.3333333333334,,68.95333333333333,,,67.0,69.0,,,36.230000000000004,0.0
2025-02-14 20:45:00,646.26,-2.1200000000000045,0.0,,37.0,97.19,650.5,0.0,77.99,,100.0,,0.0,,706.6666666666666,,69.01,,,67.0,69.0,,,36.260000000000005,0.0
2025-02-14 21:00:00,656.1466666666666,2.1200000000000045,0.0,,37.0,97.20333333333333,650.5,0.0,77.99,,100.0,,0.0,,658.6666666666666,,69.10000000000001,,,67.0,69.0,,,36.32000000000001,0.0
2025-02-14 21:15:00,650.4966666666667,6.350000000000023,0.0,,37.0,97.29,650.5,0.0,77.99,,100.0,,0.0,,668.3333333333334,,69.22333333333334,,,67.0,69.0,,,36.31999999999999,0.0
2025-02-14 21:30:00,646.26,-14.840000000000032,0.0,,37.0,97.37666666666667,650.5,0.0,77.99,,100.0,,0.0,,697.6666666666666,,69.25333333333333,,,67.0,69.0,,,36.42000000000001,0.0
2025-02-14 21:45:00,651.91,10.590000000000032,0.0,,37.0,96.90333333333332,650.5,0.0,77.99,,100.0,,0.0,,696.6666666666666,,69.30333333333333,,,67.0,69.0,,,36.37,0.0
2025-02-14 22:00:00,648.38,0.0,0.0,,37.166666666666664,97.21333333333332,650.5,0.0,77.99,,100.0,,0.0,,632.0,,69.39,,,67.0,69.0,,,36.56,0.0
2025-02-14 22:15:00,647.6733333333333,2.1200000000000045,0.0,,37.5,97.14333333333333,650.5,0.0,77.99,,100.0,,0.0,,707.3333333333334,,69.45666666666666,,,67.0,69.0,,,36.63999999999999,0.0
2025-02-14 22:30:00,645.5500000000001,-10.600000000000023,0.0,,37.5,97.08999999999999,650.5,0.0,77.99,,100.0,,0.0,,737.0,,69.5,,,67.0,69.0,,,36.690000000000005,0.0
2025-02-14 22:45:00,650.4966666666667,0.0,0.0,,37.5,97.07666666666667,650.5,0.0,77.99,,100.0,,0.0,,751.3333333333334,,69.53333333333332,,,67.0,69.0,,,36.419999999999995,0.0
2025-02-14 23:00:00,649.0833333333334,-6.360000000000014,0.0,,37.5,96.95666666666666,650.5,0.0,77.99,,100.0,,0.0,,754.3333333333334,,69.58,,,67.0,69.0,,,36.589999999999996,0.0
2025-02-14 23:15:00,654.0266666666666,8.470000000000027,0.0,,37.5,96.75,650.5,0.0,77.99,,100.0,,0.0,,695.3333333333334,,69.67666666666666,,,67.0,69.0,,,36.440000000000005,0.0
2025-02-14 23:30:00,658.2633333333333,10.590000000000032,0.0,,37.5,96.69333333333333,650.5,0.0,77.99,,100.0,,0.0,,676.3333333333334,,69.69,,,67.0,69.0,,,36.28,0.0
2025-02-14 23:45:00,646.26,-8.480000000000018,0.0,,37.5,96.74666666666667,650.5,0.0,77.99,,100.0,,0.0,,704.0,,69.67999999999999,,,67.0,69.0,,,36.34,0.0
2025-02-15 00:00:00,646.2566666666667,4.230000000000018,0.0,,37.5,96.69333333333333,650.5,0.0,77.99,,100.0,,0.0,,754.6666666666666,,69.70333333333333,,,67.0,69.0,,,36.269999999999996,0.0
2025-02-15 00:15:00,647.67,4.230000000000018,0.0,,37.5,96.83,650.5,0.0,77.99,,100.0,,0.0,,739.6666666666666,,69.79,,,67.0,69.0,,,36.669999999999995,0.0
2025-02-15 00:30:00,653.3233333333334,0.0,0.0,,37.5,96.8,650.5,0.0,77.99,,100.0,,0.0,,666.6666666666666,,69.71,,,67.0,69.0,,,36.67999999999999,0.0
2025-02-15 00:45:00,652.6133333333333,4.230000000000018,0.0,,37.833333333333336,96.89666666666666,650.5,0.0,77.99,,100.0,,0.0,,582.0,,69.82,,,67.0,69.0,,,36.81999999999999,0.0
2025-02-15 01:00:00,640.6066666666667,-8.480000000000018,0.0,,38.0,97.37,650.5,0.0,77.99,,100.0,,0.0,,559.0,,69.95,,,67.0,69.0,,,37.150000000000006,0.0
2025-02-15 01:15:00,650.4966666666667,2.1200000000000045,0.0,,38.0,97.62666666666667,650.5,0.0,77.99,,100.0,,0.0,,524.3333333333334,,69.98,,,67.0,69.0,,,37.52,0.0
2025-02-15 01:30:00,651.2033333333334,10.590000000000032,0.0,,38.0,97.47666666666667,650.5,0.0,77.99,,100.0,,0.0,,524.0,,69.85000000000001,,,67.0,69.0,,,37.19,0.0
2025-02-15 01:45:00,644.8466666666667,-6.360000000000014,0.0,,38.0,97.54,650.5,0.0,77.99,,100.0,,0.0,,550.3333333333334,,69.71,,,67.0,69.0,,,37.53,0.0
2025-02-15 02:00:00,654.7333333333333,6.350000000000023,0.0,,38.0,97.35000000000001,650.5,0.0,77.99,,100.0,,0.0,,564.0,,69.71,,,67.0,69.0,,,37.13999999999999,0.0
2025-02-15 02:15:00,654.0300000000001,2.1200000000000045,0.0,,38.0,97.41666666666667,650.5,0.0,77.99,,100.0,,0.0,,586.3333333333334,,69.95,,,67.0,69.0,,,37.300000000000004,0.0
2025-02-15 02:30:00,651.91,-4.240000000000009,0.0,,38.0,97.32666666666667,650.5,0.0,77.99,,100.0,,0.0,,573.6666666666666,,69.84666666666666,,,67.0,69.0,,,37.309999999999995,0.0
2025-02-15 02:45:00,649.79,-8.480000000000018,0.0,,37.666666666666664,97.45333333333333,650.5,0.0,77.99,,100.0,,0.0,,595.6666666666666,,69.87666666666667,,,67.0,69.0,,,37.529999999999994,0.0
2025-02-15 03:00:00,651.91,2.1200000000000045,0.0,,37.5,97.59666666666665,650.5,0.0,77.99,,100.0,,0.0,,591.3333333333334,,70.10000000000001,,,67.0,69.0,,,37.49,0.0
2025-02-15 03:15:00,649.79,-2.1200000000000045,0.0,,37.833333333333336,97.59333333333332,650.5,0.0,77.99,,100.0,,0.0,,599.6666666666666,,69.87666666666667,,,67.0,69.0,,,37.599999999999994,0.0
2025-02-15 03:30:00,649.7933333333334,-2.1200000000000045,0.0,,38.0,97.54666666666667,650.5,0.0,77.99,,100.0,,0.0,,597.6666666666666,,69.82666666666667,,,67.0,69.0,,,37.33,0.0
2025-02-15 03:45:00,645.5500000000001,4.230000000000018,0.0,,38.0,97.80333333333334,650.5,0.0,77.99,,100.0,,0.0,,596.6666666666666,,69.84,,,67.0,69.0,,,37.7,0.0
2025-02-15 04:00:00,651.2066666666666,2.1200000000000045,0.0,,38.0,97.65666666666668,650.5,0.0,77.99,,100.0,,0.0,,624.3333333333334,,69.84,,,67.0,69.0,,,37.580000000000005,0.0
2025-02-15 04:15:00,648.38,0.0,0.0,,38.0,97.72333333333334,650.5,0.0,77.99,,100.0,,0.0,,614.6666666666666,,69.84,,,67.0,69.0,,,37.55,0.0
2025-02-15 04:30:00,648.3766666666667,6.350000000000023,0.0,,38.0,97.88,650.5,0.0,77.99,,100.0,,0.0,,609.3333333333334,,69.84333333333333,,,67.0,69.0,,,37.650000000000006,0.0
2025-02-15 04:45:00,649.79,-10.600000000000023,0.0,,38.5,97.92,650.5,0.0,77.99,,100.0,,0.0,,593.0,,69.84,,,67.0,69.0,,,37.58,0.0
2025-02-15 05:00:00,645.5533333333333,0.0,0.0,,38.5,97.73,650.5,0.0,77.99,,100.0,,0.0,,588.0,,69.84,,,67.0,69.0,,,37.53,0.0
2025-02-15 05:15:00,646.9633333333333,-6.360000000000014,0.0,,38.333333333333336,97.66666666666667,650.5,0.0,77.99,,100.0,,0.0,,572.3333333333334,,69.84,,,67.0,69.0,,,37.56000000000001,0.0
2025-02-15 05:30:00,646.26,-12.720000000000027,0.0,,38.0,97.91333333333334,650.5,0.0,77.99,,100.0,,0.0,,570.6666666666666,,69.84,,,67.0,69.0,,,37.71,0.0
2025-02-15 05:45:00,649.0833333333334,-2.1200000000000045,0.0,,38.0,97.86666666666667,650.5,0.0,77.99,,100.0,,0.0,,576.6666666666666,,69.84,,,67.0,69.0,,,37.32000000000001,0.0
2025-02-15 06:00:00,646.26,0.0,0.0,,38.0,97.85333333333334,650.5,0.0,77.99,,100.0,,0.0,,575.3333333333334,,69.85,,,67.0,69.0,,,37.52,0.0
2025-02-15 06:15:00,651.2033333333334,-6.360000000000014,0.0,,38.0,97.92333333333333,650.5,0.0,77.99,,100.0,,0.0,,564.6666666666666,,69.85,,,67.0,69.0,,,37.730000000000004,0.0
2025-02-15 06:30:00,652.62,2.1200000000000045,0.0,,38.0,97.88666666666666,650.5,0.0,77.99,,100.0,,0.0,,558.0,,69.85666666666667,,,67.0,69.0,,,37.4,0.0
2025-02-15 06:45:00,650.4966666666667,-6.360000000000014,0.0,,38.0,98.10333333333334,650.5,0.0,77.99,,100.0,,0.0,,567.3333333333334,,69.85,,,67.0,69.0,,,37.449999999999996,0.0
2025-02-15 07:00:00,649.7933333333334,0.0,0.0,,38.0,97.79,650.5,0.0,77.99,,100.0,,0.0,,569.3333333333334,,69.84333333333333,,,67.0,69.0,,,37.41,0.0
2025-02-15 07:15:00,653.32,6.350000000000023,0.0,,38.0,97.89666666666666,650.5,0.0,77.99,,100.0,,0.0,,562.6666666666666,,69.84666666666666,,,67.0,69.0,,,37.29999999999999,0.0
2025-02-15 07:30:00,654.7333333333333,8.470000000000027,0.0,,38.0,97.78333333333335,650.5,0.0,77.99,,100.0,,0.0,,569.3333333333334,,69.85,,,67.0,69.0,,,37.38000000000001,0.0
2025-02-15 07:45:00,649.7933333333334,-4.240000000000009,0.0,,38.0,98.25999999999999,650.5,0.0,77.99,,100.0,,0.0,,556.6666666666666,,69.92999999999999,,,67.0,69.0,,,37.620000000000005,0.0
2025-02-15 08:00:00,649.0833333333334,6.350000000000023,0.0,,38.0,98.22666666666667,650.5,0.0,77.99,,100.0,,0.0,,551.3333333333334,,69.96666666666665,,,67.0,69.0,,,37.48,0.0
2025-02-15 08:15:00,652.6133333333333,-4.240000000000009,0.0,,38.0,98.10666666666667,650.5,0.0,77.99,,100.0,,0.0,,553.6666666666666,,69.98,,,67.0,69.0,,,37.49,0.0
2025-02-15 08:30:00,645.5533333333333,-8.480000000000018,0.0,,38.333333333333336,98.02333333333333,650.5,0.0,77.99,,100.0,,0.0,,554.0,,69.98,,,67.0,69.0,,,37.76,0.0
