time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-15 08:45:00,650.4966666666667,2.1200000000000045,0.0,,38.166666666666664,98.03000000000002,650.5,0.0,77.99,,100.0,,0.0,,562.0,,69.98,,,67.0,69.0,,,37.35000000000001,0.0
2025-02-15 09:00:00,655.4433333333333,2.1200000000000045,0.0,,38.0,98.11,650.5,0.0,77.99,,100.0,,0.0,,560.6666666666666,,69.98,,,67.0,69.0,,,37.43,0.0
2025-02-15 09:15:00,646.9633333333333,12.710000000000036,0.0,,38.0,98.08,650.5,0.0,77.99,,100.0,,0.0,,552.6666666666666,,69.98,,,67.0,69.0,,,37.59,0.0
2025-02-15 09:30:00,651.9066666666666,8.470000000000027,0.0,,38.0,97.86333333333334,650.5,0.0,77.99,,100.0,,0.0,,560.0,,69.97333333333334,,,67.0,69.0,,,37.64000000000001,0.0
2025-02-15 09:45:00,644.8433333333334,4.230000000000018,0.0,,38.0,97.81333333333333,650.5,0.0,77.99,,100.0,,0.0,,568.6666666666666,,69.98,,,67.0,69.0,,,37.64000000000001,0.0
2025-02-15 10:00:00,646.26,-4.240000000000009,0.0,,38.0,97.66666666666667,650.5,0.0,77.99,,100.0,,0.0,,562.0,,69.98,,,67.0,69.0,,,37.699999999999996,0.0
2025-02-15 10:15:00,644.8466666666667,-4.240000000000009,0.0,,38.0,97.75999999999999,650.5,0.0,77.99,,100.0,,0.0,,570.6666666666666,,69.98,,,67.0,69.0,,,37.809999999999995,0.0
2025-02-15 10:30:00,654.0266666666666,8.470000000000027,0.0,,38.0,97.66666666666667,650.5,0.0,77.99,,100.0,,0.0,,574.3333333333334,,69.98,,,67.0,69.0,,,37.959999999999994,0.0
2025-02-15 10:45:00,655.4366666666666,4.230000000000018,0.0,,38.0,97.54,650.5,0.0,77.99,,100.0,,0.0,,566.0,,69.98,,,67.0,69.0,,,37.71000000000001,0.0
2025-02-15 11:00:00,652.6166666666667,-2.1200000000000045,0.0,,38.0,97.58,650.5,0.0,77.99,,100.0,,0.0,,574.0,,69.98,,,67.0,69.0,,,37.73,0.0
2025-02-15 11:15:00,651.9066666666666,10.590000000000032,0.0,,38.0,97.60000000000001,650.5,0.0,77.99,,100.0,,0.0,,579.6666666666666,,70.02,,,67.0,69.0,,,37.84,0.0
2025-02-15 11:30:00,646.26,-2.1200000000000045,0.0,,38.0,97.71333333333332,650.5,0.0,77.99,,100.0,,0.0,,562.0,,70.08333333333333,,,67.0,69.0,,,37.78000000000001,0.0
2025-02-15 11:45:00,645.5533333333333,-2.1200000000000045,0.0,,38.0,97.59666666666668,650.5,0.0,77.99,,100.0,,0.0,,558.0,,70.08999999999999,,,67.0,69.0,,,37.7,0.0
2025-02-15 12:00:00,649.79,4.230000000000018,0.0,,38.0,97.94,650.5,0.0,77.99,,100.0,,0.0,,551.6666666666666,,70.11666666666667,,,67.0,69.0,,,37.489999999999995,0.0
2025-02-15 12:15:00,647.67,-10.600000000000023,0.0,,38.0,98.00666666666666,650.5,0.0,77.99,,100.0,,0.0,,551.3333333333334,,70.11333333333333,,,67.0,69.0,,,37.559999999999995,0.0
2025-02-15 12:30:00,656.1466666666666,6.350000000000023,0.0,,38.0,97.79333333333334,650.5,0.0,77.99,,100.0,,0.0,,550.3333333333334,,70.12,,,67.0,69.0,,,37.67,0.0
2025-02-15 12:45:00,647.67,-8.480000000000018,0.0,,38.0,97.77333333333333,650.5,0.0,77.99,,100.0,,0.0,,557.3333333333334,,70.11666666666667,,,67.0,69.0,,,37.690000000000005,0.0
2025-02-15 13:00:00,644.14,-10.600000000000023,0.0,,38.0,97.88999999999999,650.5,0.0,77.99,,100.0,,0.0,,562.6666666666666,,70.12,,,67.0,69.0,,,37.949999999999996,0.0
2025-02-15 13:15:00,649.0833333333334,6.350000000000023,0.0,,38.0,97.71333333333332,650.5,0.0,77.99,,100.0,,0.0,,569.0,,70.12,,,67.0,69.0,,,37.17000000000001,0.0
2025-02-15 13:30:00,649.0833333333334,4.230000000000018,0.0,,38.0,97.82666666666667,650.5,0.0,77.99,,100.0,,0.0,,564.6666666666666,,70.17666666666666,,,67.0,69.0,,,37.32,0.0
2025-02-15 13:45:00,642.02,-14.840000000000032,0.0,,38.0,97.72333333333334,650.5,0.0,77.99,,100.0,,0.0,,564.0,,70.22333333333333,,,67.0,69.0,,,37.48,0.0
2025-02-15 14:00:00,644.14,-8.480000000000018,0.0,,38.0,97.54,650.5,0.0,77.99,,100.0,,0.0,,560.6666666666666,,70.23,,,67.0,69.0,,,37.47,0.0
2025-02-15 14:15:00,645.5533333333333,-6.360000000000014,0.0,,38.0,97.66333333333334,650.5,0.0,77.99,,100.0,,0.0,,563.3333333333334,,70.22333333333334,,,67.0,69.0,,,37.76,0.0
2025-02-15 14:30:00,655.44,10.590000000000032,0.0,,38.0,97.75999999999999,650.5,0.0,77.99,,100.0,,0.0,,563.6666666666666,,70.22333333333334,,,67.0,69.0,,,37.56,0.0
2025-02-15 14:45:00,648.38,-2.1200000000000045,0.0,,38.0,98.03000000000002,650.5,0.0,77.99,,100.0,,0.0,,567.3333333333334,,70.23,,,67.0,69.0,,,37.949999999999996,0.0
2025-02-15 15:00:00,656.15,14.830000000000041,0.0,,38.0,97.96333333333332,650.5,0.0,77.99,,100.0,,0.0,,560.6666666666666,,70.25,,,67.0,69.0,,,37.74000000000001,0.0
2025-02-15 15:15:00,645.5533333333333,0.0,0.0,,38.0,98.19,650.5,0.0,77.99,,100.0,,0.0,,559.3333333333334,,70.24333333333334,,,67.0,69.0,,,37.85,0.0
2025-02-15 15:30:00,651.2033333333334,-4.240000000000009,0.0,,38.0,98.3,650.5,0.0,77.99,,100.0,,0.0,,564.0,,70.25,,,67.0,69.0,,,37.84,0.0
2025-02-15 15:45:00,651.2033333333334,2.1200000000000045,0.0,,38.0,98.45666666666666,650.5,0.0,77.99,,100.0,,0.0,,561.3333333333334,,70.26333333333334,,,67.0,69.0,,,37.67999999999999,0.0
2025-02-15 16:00:00,644.14,-10.600000000000023,0.0,,38.0,98.57,650.5,0.0,77.99,,100.0,,0.0,,554.6666666666666,,70.26333333333334,,,67.0,69.0,,,37.39,0.0
2025-02-15 16:15:00,649.79,4.230000000000018,0.0,,38.0,98.57333333333334,650.5,0.0,77.99,,100.0,,0.0,,560.3333333333334,,70.27666666666666,,,67.0,69.0,,,37.25000000000001,0.0
2025-02-15 16:30:00,653.32,6.350000000000023,0.0,,38.0,98.71666666666665,650.5,0.0,77.99,,100.0,,0.0,,556.0,,70.38,,,67.0,69.0,,,37.2,0.0
2025-02-15 16:45:00,651.91,2.1200000000000045,0.0,,38.0,98.63333333333333,650.5,0.0,77.99,,100.0,,0.0,,566.0,,70.38,,,67.0,69.0,,,36.96999999999999,0.0
2025-02-15 17:00:00,646.26,-4.240000000000009,0.0,,38.0,98.83333333333333,650.5,0.0,77.99,,100.0,,0.0,,568.0,,70.39,,,67.0,69.0,,,37.209999999999994,0.0
2025-02-15 17:15:00,654.7333333333333,0.0,0.0,,38.0,99.06333333333333,650.5,0.0,77.99,,100.0,,0.0,,575.0,,70.38666666666667,,,67.0,69.0,,,37.05,0.0
2025-02-15 17:30:00,651.2033333333334,-4.240000000000009,0.0,,38.0,99.00333333333333,650.5,0.0,77.99,,100.0,,0.0,,578.0,,70.39,,,67.0,69.0,,,37.199999999999996,0.0
2025-02-15 17:45:00,652.6166666666667,2.1200000000000045,0.0,,38.0,99.02,650.5,0.0,77.99,,100.0,,0.0,,572.0,,70.40333333333332,,,67.0,69.0,,,36.96000000000001,0.0
2025-02-15 18:00:00,649.79,0.0,0.0,,38.0,99.14666666666666,650.5,0.0,77.99,,100.0,,0.0,,574.6666666666666,,70.39666666666666,,,67.0,69.0,,,37.029999999999994,0.0
2025-02-15 18:15:00,646.9666666666667,-4.240000000000009,0.0,,38.0,99.57,650.5,0.0,77.99,,100.0,,0.0,,578.6666666666666,,70.41,,,67.0,69.0,,,37.02,0.0
2025-02-15 18:30:00,644.8433333333334,4.230000000000018,0.0,,38.0,99.89666666666666,650.5,0.0,77.99,,100.0,,0.0,,576.0,,70.47,,,67.0,69.0,,,37.09,0.0
2025-02-15 18:45:00,654.7333333333333,8.470000000000027,0.0,,38.0,100.12333333333333,650.5,0.0,77.99,,100.0,,0.0,,574.6666666666666,,70.52666666666666,,,67.0,69.0,,,36.85999999999999,0.0
2025-02-15 19:00:00,649.0833333333334,-2.1200000000000045,0.0,,38.0,100.37666666666667,650.5,0.0,77.99,,100.0,,0.0,,538.6666666666666,,70.55,,,67.0,69.0,,,36.71000000000001,0.0
2025-02-15 19:15:00,654.7333333333333,2.1200000000000045,0.0,,38.0,100.93333333333334,650.5,0.0,77.99,,100.0,,0.0,,489.0,,70.66666666666667,,,67.0,69.0,,,36.36,0.0
2025-02-15 19:30:00,651.2033333333334,12.710000000000036,0.0,,38.0,100.64666666666666,650.5,0.0,77.99,,100.0,,0.0,,474.0,,70.75333333333334,,,67.0,69.0,,,36.56,0.0
2025-02-15 19:45:00,648.38,-4.240000000000009,0.0,,38.0,100.98,650.5,0.0,77.99,,100.0,,0.0,,459.6666666666667,,70.81666666666666,,,67.0,69.0,,,36.31,0.0
2025-02-15 20:00:00,650.4966666666667,0.0,0.0,,38.333333333333336,101.04,650.5,0.0,77.99,,100.0,,0.0,,459.0,,70.88333333333334,,,67.0,69.0,,,36.47,0.0
2025-02-15 20:15:00,653.3233333333334,0.0,0.0,,38.0,101.06666666666666,650.5,0.0,77.99,,100.0,,0.0,,443.6666666666667,,70.94333333333334,,,67.0,69.0,,,36.2,0.0
2025-02-15 20:30:00,644.14,-14.840000000000032,0.0,,38.0,101.75666666666666,650.5,0.0,77.99,,100.0,,0.0,,439.3333333333333,,70.95,,,67.0,69.0,,,36.68000000000001,0.0
2025-02-15 20:45:00,649.0833333333334,4.230000000000018,0.0,,38.0,101.64333333333333,650.5,0.0,77.99,,100.0,,0.0,,435.3333333333333,,71.00666666666667,,,67.0,69.0,,,36.18000000000001,0.0
2025-02-15 21:00:00,649.7933333333334,0.0,0.0,,38.0,101.86,650.5,0.0,77.99,,100.0,,0.0,,430.6666666666667,,71.09333333333332,,,67.0,69.0,,,36.31,0.0
2025-02-15 21:15:00,649.0866666666667,0.0,0.0,,38.0,101.92666666666666,650.5,0.0,77.99,,100.0,,0.0,,424.6666666666667,,71.1,,,67.0,69.0,,,36.35000000000001,0.0
2025-02-15 21:30:00,648.38,-2.1200000000000045,0.0,,38.0,101.90666666666668,650.5,0.0,77.99,,100.0,,0.0,,419.3333333333333,,71.16666666666667,,,67.0,69.0,,,36.21000000000001,0.0
2025-02-15 21:45:00,642.02,-10.600000000000023,0.0,,38.0,101.94,650.5,0.0,77.99,,100.0,,0.0,,415.6666666666667,,71.22,,,67.0,69.0,,,36.38000000000001,0.0
2025-02-15 22:00:00,651.91,0.0,0.0,,38.0,101.87666666666667,650.5,0.0,77.99,,100.0,,0.0,,413.6666666666667,,71.24,,,67.0,69.0,,,36.28,0.0
2025-02-15 22:15:00,652.6166666666667,10.590000000000032,0.0,,38.0,101.68,650.5,0.0,77.99,,100.0,,0.0,,412.3333333333333,,71.24,,,67.0,69.0,,,36.55000000000001,0.0
2025-02-15 22:30:00,644.8433333333334,-8.480000000000018,0.0,,38.0,101.50333333333333,650.5,0.0,77.99,,100.0,,0.0,,411.3333333333333,,71.26333333333334,,,67.0,69.0,,,36.480000000000004,0.0
2025-02-15 22:45:00,648.38,2.1200000000000045,0.0,,38.0,101.24000000000001,650.5,0.0,77.99,,100.0,,0.0,,411.6666666666667,,71.27,,,67.0,69.0,,,36.44,0.0
2025-02-15 23:00:00,654.7333333333333,0.0,0.0,,38.5,101.36,650.5,0.0,77.99,,100.0,,0.0,,416.0,,71.30666666666667,,,67.0,69.0,,,36.47,0.0
2025-02-15 23:15:00,646.2566666666667,-8.480000000000018,0.0,,38.5,101.28666666666668,650.5,0.0,77.99,,100.0,,0.0,,419.3333333333333,,71.26333333333334,,,67.0,69.0,,,36.260000000000005,0.0
2025-02-15 23:30:00,646.9666666666667,0.0,0.0,,38.5,101.44666666666667,650.5,0.0,77.99,,100.0,,0.0,,421.3333333333333,,71.28666666666668,,,67.0,69.0,,,36.379999999999995,0.0
2025-02-15 23:45:00,653.3233333333334,10.590000000000032,0.0,,38.5,101.54333333333334,650.5,0.0,77.99,,100.0,,0.0,,422.6666666666667,,71.33666666666666,,,67.0,69.0,,,36.129999999999995,0.0
2025-02-16 00:00:00,649.0866666666667,-6.360000000000014,0.0,,38.5,101.33,650.5,0.0,77.99,,100.0,,0.0,,424.0,,71.34333333333332,,,67.0,69.0,,,36.099999999999994,0.0
2025-02-16 00:15:00,646.9633333333333,4.230000000000018,0.0,,38.5,101.54333333333334,650.5,0.0,77.99,,100.0,,0.0,,422.6666666666667,,71.35000000000001,,,67.0,69.0,,,36.150000000000006,0.0
2025-02-16 00:30:00,649.79,4.230000000000018,0.0,,38.5,101.73333333333333,650.5,0.0,77.99,,100.0,,0.0,,420.6666666666667,,71.37333333333333,,,67.0,69.0,,,36.47999999999999,0.0
2025-02-16 00:45:00,648.3766666666667,-4.240000000000009,0.0,,38.5,101.58999999999999,650.5,0.0,77.99,,100.0,,0.0,,418.0,,71.37,,,67.0,69.0,,,36.31,0.0
2025-02-16 01:00:00,653.3233333333334,4.230000000000018,0.0,,38.5,101.57,650.5,0.0,77.99,,100.0,,0.0,,415.3333333333333,,71.37666666666667,,,67.0,69.0,,,36.11,0.0
2025-02-16 01:15:00,645.5533333333333,-4.240000000000009,0.0,,38.5,101.42,650.5,0.0,77.99,,100.0,,0.0,,420.0,,71.37333333333333,,,67.0,69.0,,,36.39,0.0
2025-02-16 01:30:00,657.5566666666667,10.590000000000032,0.0,,38.5,100.94,650.5,0.0,77.99,,100.0,,0.0,,425.3333333333333,,71.37333333333333,,,67.0,69.0,,,36.25999999999999,0.0
2025-02-16 01:45:00,646.26,0.0,0.0,,38.5,101.19999999999999,650.5,0.0,77.99,,100.0,,0.0,,428.0,,71.34666666666666,,,67.0,69.0,,,36.52999999999999,0.0
2025-02-16 02:00:00,645.5533333333333,-2.1200000000000045,0.0,,38.5,101.30666666666667,650.5,0.0,77.99,,100.0,,0.0,,427.3333333333333,,71.31666666666666,,,67.0,69.0,,,36.56,0.0
2025-02-16 02:15:00,651.2033333333334,-2.1200000000000045,0.0,,38.5,101.29,650.5,0.0,77.99,,100.0,,0.0,,426.0,,71.33666666666666,,,67.0,69.0,,,36.52000000000001,0.0
2025-02-16 02:30:00,649.79,4.230000000000018,0.0,,38.5,101.44666666666667,650.5,0.0,77.99,,100.0,,0.0,,424.0,,71.36333333333333,,,67.0,69.0,,,36.7,0.0
2025-02-16 02:45:00,646.26,-6.360000000000014,0.0,,38.5,101.19666666666666,650.5,0.0,77.99,,100.0,,0.0,,421.3333333333333,,71.33666666666666,,,67.0,69.0,,,36.269999999999996,0.0
2025-02-16 03:00:00,657.5600000000001,8.470000000000027,0.0,,38.5,101.20666666666666,650.5,0.0,77.99,,100.0,,0.0,,420.0,,71.37,,,67.0,69.0,,,36.489999999999995,0.0
2025-02-16 03:15:00,646.9666666666667,-6.360000000000014,0.0,,38.5,101.18333333333334,650.5,0.0,77.99,,100.0,,0.0,,420.0,,71.37333333333333,,,67.0,69.0,,,36.290000000000006,0.0
2025-02-16 03:30:00,651.9066666666666,-6.360000000000014,0.0,,38.5,101.51666666666667,650.5,0.0,77.99,,100.0,,0.0,,418.0,,71.37,,,67.0,69.0,,,36.56,0.0
2025-02-16 03:45:00,643.4333333333333,-6.360000000000014,0.0,,38.5,101.42666666666666,650.5,0.0,77.99,,100.0,,0.0,,416.0,,71.37,,,67.0,69.0,,,36.53,0.0
2025-02-16 04:00:00,651.91,0.0,0.0,,38.5,101.38,650.5,0.0,77.99,,100.0,,0.0,,415.3333333333333,,71.36333333333333,,,67.0,69.0,,,36.72,0.0
2025-02-16 04:15:00,647.67,4.230000000000018,0.0,,38.5,101.33999999999999,650.5,0.0,77.99,,100.0,,0.0,,416.3333333333333,,71.37,,,67.0,69.0,,,36.45,0.0
2025-02-16 04:30:00,650.4966666666667,2.1200000000000045,0.0,,38.5,101.39666666666666,650.5,0.0,77.99,,100.0,,0.0,,415.6666666666667,,71.37666666666667,,,67.0,69.0,,,36.39999999999999,0.0
2025-02-16 04:45:00,654.73,4.230000000000018,0.0,,38.5,101.19333333333333,650.5,0.0,77.99,,100.0,,0.0,,415.3333333333333,,71.37666666666667,,,67.0,69.0,,,36.53,0.0
2025-02-16 05:00:00,651.2066666666666,-2.1200000000000045,0.0,,38.5,101.01666666666667,650.5,0.0,77.99,,100.0,,0.0,,416.0,,71.37333333333333,,,67.0,69.0,,,36.64,0.0
2025-02-16 05:15:00,639.9,-12.720000000000027,0.0,,38.5,101.11,650.5,0.0,77.99,,100.0,,0.0,,414.3333333333333,,71.37,,,67.0,69.0,,,36.55000000000001,0.0
2025-02-16 05:30:00,653.3233333333334,2.1200000000000045,0.0,,38.5,101.39666666666666,650.5,0.0,77.99,,100.0,,0.0,,412.0,,71.37,,,67.0,69.0,,,37.10000000000001,0.0
2025-02-16 05:45:00,651.2066666666666,2.1200000000000045,0.0,,38.5,101.30333333333334,650.5,0.0,77.99,,100.0,,0.0,,410.0,,71.35666666666667,,,67.0,69.0,,,36.900000000000006,0.0
2025-02-16 06:00:00,646.9633333333333,-6.360000000000014,0.0,,38.5,101.23333333333333,650.5,0.0,77.99,,100.0,,0.0,,409.3333333333333,,71.37,,,67.0,69.0,,,36.92,0.0
2025-02-16 06:15:00,649.79,6.350000000000023,0.0,,38.666666666666664,100.80666666666667,650.5,0.0,77.99,,100.0,,0.0,,407.0,,71.35666666666667,,,67.0,69.0,,,36.39,0.0
2025-02-16 06:30:00,647.67,-12.720000000000027,0.0,,38.833333333333336,100.73,650.5,0.0,77.99,,100.0,,0.0,,405.0,,71.34333333333332,,,67.0,69.0,,,36.790000000000006,0.0
2025-02-16 06:45:00,648.38,0.0,0.0,,39.0,100.34666666666668,650.5,0.0,77.99,,100.0,,0.0,,404.3333333333333,,71.30333333333334,,,67.0,69.0,,,36.800000000000004,0.0
2025-02-16 07:00:00,651.2033333333334,4.230000000000018,0.0,,39.0,100.37333333333333,650.5,0.0,77.99,,100.0,,0.0,,403.0,,71.24666666666667,,,67.0,69.0,,,36.59,0.0
2025-02-16 07:15:00,649.79,-8.480000000000018,0.0,,39.0,100.22000000000001,650.5,0.0,77.99,,100.0,,0.0,,403.0,,71.24,,,67.0,69.0,,,36.660000000000004,0.0
2025-02-16 07:30:00,642.7266666666666,-6.360000000000014,0.0,,39.0,100.30666666666667,650.5,0.0,77.99,,100.0,,0.0,,402.3333333333333,,71.24,,,67.0,69.0,,,36.92000000000001,0.0
2025-02-16 07:45:00,649.79,-2.1200000000000045,0.0,,39.0,100.19666666666667,650.5,0.0,77.99,,100.0,,0.0,,403.3333333333333,,71.23333333333333,,,67.0,69.0,,,36.709999999999994,0.0
2025-02-16 08:00:00,655.4433333333333,-2.1200000000000045,0.0,,39.0,100.42333333333333,650.5,0.0,77.99,,100.0,,0.0,,403.0,,71.21,,,67.0,69.0,,,36.44,0.0
2025-02-16 08:15:00,651.91,6.350000000000023,0.0,,39.0,100.39999999999999,650.5,0.0,77.99,,100.0,,0.0,,403.0,,71.22,,,67.0,69.0,,,36.580000000000005,0.0
2025-02-16 08:30:00,651.2033333333334,0.0,0.0,,39.0,100.47333333333331,650.5,0.0,77.99,,100.0,,0.0,,401.0,,71.24,,,67.0,69.0,,,36.629999999999995,0.0
2025-02-16 08:45:00,655.44,6.350000000000023,0.0,,39.0,100.36333333333334,650.5,0.0,77.99,,100.0,,0.0,,401.0,,71.23333333333333,,,67.0,69.0,,,36.63,0.0
2025-02-16 09:00:00,654.0266666666666,4.230000000000018,0.0,,39.0,100.36333333333333,650.5,0.0,77.99,,100.0,,0.0,,401.0,,71.22666666666667,,,67.0,69.0,,,36.599999999999994,0.0
2025-02-16 09:15:00,652.6166666666667,-2.1200000000000045,0.0,,39.0,100.39999999999999,650.5,0.0,77.99,,100.0,,0.0,,401.6666666666667,,71.23333333333333,,,67.0,69.0,,,36.57999999999999,0.0
2025-02-16 09:30:00,647.6733333333333,-8.480000000000018,0.0,,39.0,100.01666666666667,650.5,0.0,77.99,,100.0,,0.0,,405.0,,71.21333333333332,,,67.0,69.0,,,36.730000000000004,0.0
2025-02-16 09:45:00,646.9666666666667,-4.240000000000009,0.0,,39.0,99.60666666666667,650.5,0.0,77.99,,100.0,,0.0,,405.6666666666667,,71.22,,,67.0,69.0,,,36.73,0.0
2025-02-16 10:00:00,648.38,-6.360000000000014,0.0,,39.0,99.06333333333333,650.5,0.0,77.99,,100.0,,0.0,,405.0,,71.2,,,67.0,69.0,,,37.2,0.0
2025-02-16 10:15:00,643.4333333333333,-2.1200000000000045,0.0,,39.0,98.62333333333333,650.5,0.0,77.99,,100.0,,0.0,,403.0,,71.11666666666666,,,67.0,69.0,,,37.25000000000001,0.0
2025-02-16 10:30:00,644.8466666666667,-8.480000000000018,0.0,,39.0,98.29333333333334,650.5,0.0,77.99,,100.0,,0.0,,403.0,,71.09333333333332,,,67.0,69.0,,,37.55,0.0
2025-02-16 10:45:00,651.91,0.0,0.0,,39.0,97.33999999999999,650.5,0.0,77.99,,100.0,,0.0,,401.0,,70.98,,,67.0,69.0,,,37.56999999999999,0.0
2025-02-16 11:00:00,646.26,-6.360000000000014,0.0,,39.0,97.25666666666666,650.5,0.0,77.99,,100.0,,0.0,,399.6666666666667,,70.93333333333334,,,67.0,69.0,,,37.839999999999996,0.0
2025-02-16 11:15:00,638.4866666666667,-10.600000000000023,0.0,,39.0,97.02666666666666,650.5,0.0,77.99,,100.0,,0.0,,398.3333333333333,,70.82333333333334,,,67.0,69.0,,,37.949999999999996,0.0
2025-02-16 11:30:00,649.0833333333334,-6.360000000000014,0.0,,39.333333333333336,96.78333333333335,650.5,0.0,77.99,,100.0,,0.0,,397.0,,70.76666666666667,,,67.0,69.0,,,37.72,0.0
2025-02-16 11:45:00,649.7866666666667,4.230000000000018,0.0,,39.0,96.59666666666668,650.5,0.0,77.99,,100.0,,0.0,,397.0,,70.68,,,67.0,69.0,,,38.05,0.0
2025-02-16 12:00:00,647.6733333333333,0.0,0.0,,39.0,96.04666666666667,650.5,0.0,77.99,,100.0,,0.0,,398.3333333333333,,70.66666666666667,,,67.0,69.0,,,37.51,0.0
2025-02-16 12:15:00,649.79,4.230000000000018,0.0,,39.0,95.98666666666668,650.5,0.0,77.99,,100.0,,0.0,,401.0,,70.63333333333334,,,67.0,69.0,,,38.080000000000005,0.0
2025-02-16 12:30:00,649.0866666666667,2.1200000000000045,0.0,,39.0,95.56333333333333,650.5,0.0,77.99,,100.0,,0.0,,401.0,,70.54,,,67.0,69.0,,,37.89,0.0
2025-02-16 12:45:00,647.6733333333333,-2.1200000000000045,0.0,,39.0,96.03333333333335,650.5,0.0,77.99,,100.0,,0.0,,403.3333333333333,,70.52,,,67.0,69.0,,,38.2,0.0
2025-02-16 13:00:00,649.7933333333334,0.0,0.0,,39.0,96.21999999999998,650.5,0.0,77.99,,100.0,,0.0,,408.0,,70.49333333333334,,,67.0,69.0,,,38.49,0.0
2025-02-16 13:15:00,644.8466666666667,-10.600000000000023,0.0,,39.0,96.05333333333333,650.5,0.0,77.99,,100.0,,0.0,,418.6666666666667,,70.42999999999999,,,67.0,69.0,,,38.16,0.0
2025-02-16 13:30:00,656.85,6.350000000000023,0.0,,39.0,96.58333333333333,650.5,0.0,77.99,,100.0,,0.0,,426.3333333333333,,70.39,,,67.0,69.0,,,38.040000000000006,0.0
2025-02-16 13:45:00,645.5500000000001,-10.600000000000023,0.0,,39.0,96.71666666666665,650.5,0.0,77.99,,100.0,,0.0,,431.3333333333333,,70.38666666666667,,,67.0,69.0,,,38.010000000000005,0.0
2025-02-16 14:00:00,651.2033333333334,4.230000000000018,0.0,,39.0,96.11666666666667,650.5,0.0,77.99,,100.0,,0.0,,428.0,,70.39,,,67.0,69.0,,,37.93,0.0
2025-02-16 14:15:00,648.3766666666667,6.350000000000023,0.0,,38.666666666666664,96.23666666666666,650.5,0.0,77.99,,100.0,,0.0,,438.6666666666667,,70.38333333333333,,,67.0,69.0,,,37.62,0.0
2025-02-16 14:30:00,643.4333333333333,-8.480000000000018,0.0,,39.0,96.38666666666666,650.5,0.0,77.99,,100.0,,0.0,,445.6666666666667,,70.33666666666666,,,67.0,69.0,,,37.47,0.0
2025-02-16 14:45:00,644.8466666666667,,0.0,,39.0,96.0,650.5,0.0,77.99,,100.0,,0.0,,439.6666666666667,,70.36666666666666,,,67.0,69.0,,,,
2025-02-16 15:00:00,649.0833333333334,-6.360000000000014,0.0,,39.0,95.62333333333333,650.5,0.0,77.99,,100.0,,0.0,,428.6666666666667,,70.37333333333333,,,67.0,69.0,,,37.49999999999999,0.0
2025-02-16 15:15:00,651.1999999999999,-8.480000000000018,0.0,,39.0,95.92999999999999,650.5,0.0,77.99,,100.0,,0.0,,434.6666666666667,,70.36,,,67.0,69.0,,,37.47,0.0
2025-02-16 15:30:00,654.7366666666667,2.1200000000000045,0.0,,39.0,95.76333333333332,650.5,0.0,77.99,,100.0,,0.0,,443.0,,70.32666666666667,,,67.0,69.0,,,37.5,0.0
2025-02-16 15:45:00,644.14,-12.720000000000027,0.0,,39.0,95.78333333333335,650.5,0.0,77.99,,100.0,,0.0,,434.0,,70.27999999999999,,,67.0,69.0,,,37.67999999999999,0.0
2025-02-16 16:00:00,652.6133333333333,6.350000000000023,0.0,,39.0,96.26333333333332,650.5,0.0,77.99,,100.0,,0.0,,448.6666666666667,,70.28666666666668,,,67.0,69.0,,,37.83,0.0
2025-02-16 16:15:00,653.3233333333334,4.230000000000018,0.0,,39.333333333333336,95.79333333333334,650.5,0.0,77.99,,100.0,,0.0,,446.3333333333333,,70.27666666666666,,,67.0,69.0,,,37.83,0.0
2025-02-16 16:30:00,646.26,-4.240000000000009,0.0,,39.0,96.37,650.5,0.0,77.99,,100.0,,0.0,,452.0,,70.27,,,67.0,69.0,,,37.620000000000005,0.0
2025-02-16 16:45:00,644.8466666666667,0.0,0.0,,39.5,95.60000000000001,650.5,0.0,77.99,,100.0,,0.0,,460.3333333333333,,70.27999999999999,,,67.0,69.0,,,37.66,0.0
2025-02-16 17:00:00,656.1433333333333,4.230000000000018,0.0,,39.5,95.64666666666666,650.5,0.0,77.99,,100.0,,0.0,,455.0,,70.27,,,67.0,69.0,,,37.46000000000001,0.0
2025-02-16 17:15:00,650.5,2.1200000000000045,0.0,,39.5,95.49666666666667,650.5,0.0,77.99,,100.0,,0.0,,453.6666666666667,,70.25,,,67.0,69.0,,,37.56999999999999,0.0
2025-02-16 17:30:00,651.2033333333334,6.350000000000023,0.0,,39.5,95.38666666666666,650.5,0.0,77.99,,100.0,,0.0,,453.6666666666667,,70.25,,,67.0,69.0,,,37.650000000000006,0.0
2025-02-16 17:45:00,649.0833333333334,-12.720000000000027,0.0,,39.5,95.37333333333333,650.5,0.0,77.99,,100.0,,0.0,,453.6666666666667,,70.25,,,67.0,69.0,,,37.290000000000006,0.0
2025-02-16 18:00:00,649.0833333333334,6.350000000000023,0.0,,39.0,95.65333333333332,650.5,0.0,77.99,,100.0,,0.0,,449.0,,70.25,,,67.0,69.0,,,37.690000000000005,0.0
2025-02-16 18:15:00,652.6166666666667,6.350000000000023,0.0,,39.0,95.72666666666667,650.5,0.0,77.99,,100.0,,0.0,,453.6666666666667,,70.24333333333334,,,67.0,69.0,,,37.67999999999999,0.0
2025-02-16 18:30:00,647.6733333333333,-2.1200000000000045,0.0,,39.166666666666664,95.77999999999999,650.5,0.0,77.99,,100.0,,0.0,,445.3333333333333,,70.25,,,67.0,69.0,,,37.669999999999995,0.0
2025-02-16 18:45:00,651.91,10.590000000000032,0.0,,39.166666666666664,95.81333333333333,650.5,0.0,77.99,,100.0,,0.0,,445.3333333333333,,70.26333333333334,,,67.0,69.0,,,37.24,0.0
2025-02-16 19:00:00,649.7933333333334,-4.240000000000009,0.0,,39.0,95.87666666666667,650.5,0.0,77.99,,100.0,,0.0,,447.0,,70.25,,,67.0,69.0,,,37.449999999999996,0.0
2025-02-16 19:15:00,653.3233333333334,4.230000000000018,0.0,,39.0,95.35333333333334,650.5,0.0,77.99,,100.0,,0.0,,446.3333333333333,,70.24333333333334,,,67.0,69.0,,,37.42,0.0
2025-02-16 19:30:00,651.91,0.0,0.0,,39.0,95.21666666666665,650.5,0.0,77.99,,100.0,,0.0,,446.3333333333333,,70.22333333333334,,,67.0,69.0,,,37.18000000000001,0.0
2025-02-16 19:45:00,649.0833333333334,-8.480000000000018,0.0,,39.0,95.53666666666668,650.5,0.0,77.99,,100.0,,0.0,,451.3333333333333,,70.19333333333334,,,67.0,69.0,,,37.580000000000005,0.0
2025-02-16 20:00:00,649.79,-6.360000000000014,0.0,,39.0,95.35000000000001,650.5,0.0,77.99,,100.0,,0.0,,450.0,,70.12,,,67.0,69.0,,,37.470000000000006,0.0
2025-02-16 20:15:00,653.32,6.350000000000023,0.0,,39.0,94.97333333333334,650.5,0.0,77.99,,100.0,,0.0,,442.3333333333333,,70.12,,,67.0,69.0,,,37.65,0.0
2025-02-16 20:30:00,650.4966666666667,0.0,0.0,,39.0,94.88666666666666,650.5,0.0,77.99,,100.0,,0.0,,441.3333333333333,,70.12,,,67.0,69.0,,,37.67999999999999,0.0
2025-02-16 20:45:00,652.6166666666667,0.0,0.0,,39.0,95.22666666666667,650.5,0.0,77.99,,100.0,,0.0,,443.6666666666667,,70.11333333333333,,,67.0,69.0,,,37.65,0.0
2025-02-16 21:00:00,653.32,-4.240000000000009,0.0,,39.0,95.17,650.5,0.0,77.99,,100.0,,0.0,,444.0,,70.11333333333333,,,67.0,69.0,,,37.589999999999996,0.0
2025-02-16 21:15:00,647.67,-4.240000000000009,0.0,,39.0,95.18666666666667,650.5,0.0,77.99,,100.0,,0.0,,446.0,,70.11,,,67.0,69.0,,,37.68,0.0
2025-02-16 21:30:00,649.0866666666667,-4.240000000000009,0.0,,39.0,95.48666666666668,650.5,0.0,77.99,,100.0,,0.0,,447.3333333333333,,70.09666666666668,,,67.0,69.0,,,38.00000000000001,0.0
2025-02-16 21:45:00,649.0833333333334,-4.240000000000009,0.0,,39.0,95.57,650.5,0.0,77.99,,100.0,,0.0,,452.6666666666667,,70.11,,,67.0,69.0,,,37.99,0.0
2025-02-16 22:00:00,654.0266666666666,4.230000000000018,0.0,,39.0,95.64333333333333,650.5,0.0,77.99,,100.0,,0.0,,450.3333333333333,,70.10333333333334,,,67.0,69.0,,,38.07,0.0
2025-02-16 22:15:00,646.9666666666667,-4.240000000000009,0.0,,39.0,95.41000000000001,650.5,0.0,77.99,,100.0,,0.0,,445.0,,70.11,,,67.0,69.0,,,38.089999999999996,0.0
2025-02-16 22:30:00,652.6133333333333,4.230000000000018,0.0,,39.0,95.21333333333332,650.5,0.0,77.99,,100.0,,0.0,,448.0,,70.04666666666667,,,67.0,69.0,,,38.04,0.0
2025-02-16 22:45:00,650.495,8.470000000000027,0.0,,39.0,95.36,650.5,0.0,77.99,,100.0,,0.0,,445.5,,70.04499999999999,,,67.0,69.0,,,38.05,0.0
2025-02-16 23:00:00,649.0833333333334,8.470000000000027,0.0,,39.0,95.31,650.5,0.0,77.99,,100.0,,0.0,,447.3333333333333,,70.04333333333334,,,67.0,69.0,,,38.12,0.0
2025-02-16 23:15:00,646.9666666666667,2.1200000000000045,0.0,,39.166666666666664,95.28666666666668,650.5,0.0,77.99,,100.0,,0.0,,440.3333333333333,,69.98666666666666,,,67.0,69.0,,,38.26,0.0
2025-02-16 23:30:00,646.9633333333333,-12.720000000000027,0.0,,39.333333333333336,94.98666666666666,650.5,0.0,77.99,,100.0,,0.0,,430.0,,70.03666666666668,,,67.0,69.0,,,38.029999999999994,0.0
2025-02-16 23:45:00,646.2633333333333,2.1200000000000045,0.0,,39.0,95.12,650.5,0.0,77.99,,100.0,,0.0,,483.3333333333333,,70.00333333333333,,,67.0,69.0,,,38.26,0.0
2025-02-17 00:00:00,651.91,8.470000000000027,0.0,,39.166666666666664,94.74333333333334,650.5,0.0,77.99,,100.0,,0.0,,491.3333333333333,,69.84333333333333,,,67.0,69.0,,,37.98,0.0
2025-02-17 00:15:00,646.9666666666667,-6.360000000000014,0.0,,39.0,94.75,650.5,0.0,77.99,,100.0,,0.0,,469.0,,69.84,,,67.0,69.0,,,37.94,0.0
2025-02-17 00:30:00,648.38,2.1200000000000045,0.0,,39.0,94.96999999999998,650.5,0.0,77.99,,100.0,,0.0,,456.3333333333333,,69.84666666666666,,,67.0,69.0,,,37.64,0.0
2025-02-17 00:45:00,651.91,-4.240000000000009,0.0,,39.0,94.90333333333335,650.5,0.0,77.99,,100.0,,0.0,,459.0,,69.85333333333334,,,67.0,69.0,,,38.029999999999994,0.0
2025-02-17 01:00:00,646.9666666666667,-4.240000000000009,0.0,,39.0,94.71999999999998,650.5,0.0,77.99,,100.0,,0.0,,458.3333333333333,,69.85666666666667,,,67.0,69.0,,,37.95,0.0
2025-02-17 01:15:00,649.79,4.230000000000018,0.0,,39.0,94.86,650.5,0.0,77.99,,100.0,,0.0,,455.0,,69.84333333333333,,,67.0,69.0,,,38.08,0.0
2025-02-17 01:30:00,646.26,0.0,0.0,,39.0,94.71333333333332,650.5,0.0,77.99,,100.0,,0.0,,466.3333333333333,,69.85,,,67.0,69.0,,,38.089999999999996,0.0
2025-02-17 01:45:00,650.4966666666667,-2.1200000000000045,0.0,,39.0,94.86666666666667,650.5,0.0,77.99,,100.0,,0.0,,481.6666666666667,,69.84333333333333,,,67.0,69.0,,,38.29,0.0
2025-02-17 02:00:00,651.91,2.1200000000000045,0.0,,39.0,94.63333333333333,650.5,0.0,77.99,,100.0,,0.0,,462.6666666666667,,69.84666666666666,,,67.0,69.0,,,38.239999999999995,0.0
2025-02-17 02:15:00,649.0833333333334,6.350000000000023,0.0,,39.0,94.65333333333332,650.5,0.0,77.99,,100.0,,0.0,,449.3333333333333,,69.84333333333333,,,67.0,69.0,,,38.010000000000005,0.0
2025-02-17 02:30:00,654.0266666666666,0.0,0.0,,39.0,94.87,650.5,0.0,77.99,,100.0,,0.0,,453.3333333333333,,69.84,,,67.0,69.0,,,38.17000000000001,0.0
2025-02-17 02:45:00,647.67,4.230000000000018,0.0,,38.833333333333336,94.50666666666666,650.5,0.0,77.99,,100.0,,0.0,,478.6666666666667,,69.79,,,67.0,69.0,,,38.160000000000004,0.0
2025-02-17 03:00:00,647.67,-4.240000000000009,0.0,,39.0,94.81,650.5,0.0,77.99,,100.0,,0.0,,455.6666666666667,,69.80666666666666,,,67.0,69.0,,,38.43,0.0
2025-02-17 03:15:00,648.3766666666667,0.0,0.0,,39.0,94.63666666666666,650.5,0.0,77.99,,100.0,,0.0,,447.6666666666667,,69.81333333333333,,,67.0,69.0,,,38.339999999999996,0.0
2025-02-17 03:30:00,649.79,0.0,0.0,,39.0,94.56333333333333,650.5,0.0,77.99,,100.0,,0.0,,450.6666666666667,,69.74666666666667,,,67.0,69.0,,,38.3,0.0
2025-02-17 03:45:00,649.7933333333334,2.1200000000000045,0.0,,38.833333333333336,94.50999999999999,650.5,0.0,77.99,,100.0,,0.0,,453.6666666666667,,69.71,,,67.0,69.0,,,38.35,0.0
2025-02-17 04:00:00,644.8466666666667,-2.1200000000000045,0.0,,39.0,94.48,650.5,0.0,77.99,,100.0,,0.0,,453.3333333333333,,69.70333333333333,,,67.0,69.0,,,38.53,0.0
2025-02-17 04:15:00,649.0833333333334,4.230000000000018,0.0,,39.0,94.13999999999999,650.5,0.0,77.99,,100.0,,0.0,,445.0,,69.69,,,67.0,69.0,,,38.35999999999999,0.0
2025-02-17 04:30:00,652.6166666666667,-2.1200000000000045,0.0,,39.0,94.11333333333333,650.5,0.0,77.99,,100.0,,0.0,,457.6666666666667,,69.68333333333334,,,67.0,69.0,,,38.62,0.0
2025-02-17 04:45:00,652.6166666666667,0.0,0.0,,39.0,94.11,650.5,0.0,77.99,,100.0,,0.0,,469.6666666666667,,69.69,,,67.0,69.0,,,38.53,0.0
2025-02-17 05:00:00,654.0300000000001,2.1200000000000045,0.0,,39.0,94.15333333333335,650.5,0.0,77.99,,100.0,,0.0,,470.0,,69.67333333333333,,,67.0,69.0,,,38.550000000000004,0.0
2025-02-17 05:15:00,646.9666666666667,0.0,0.0,,39.0,93.75333333333333,650.5,0.0,77.99,,100.0,,0.0,,465.3333333333333,,69.57666666666667,,,67.0,69.0,,,38.67999999999999,0.0
2025-02-17 05:30:00,654.0266666666666,4.230000000000018,0.0,,38.666666666666664,93.68666666666667,650.5,0.0,77.99,,100.0,,0.0,,447.6666666666667,,69.6,,,67.0,69.0,,,38.62,0.0
2025-02-17 05:45:00,651.91,0.0,0.0,,38.5,93.64333333333333,650.5,0.0,77.99,,100.0,,0.0,,442.0,,69.57333333333332,,,67.0,69.0,,,38.64,0.0
2025-02-17 06:00:00,647.6733333333333,-4.240000000000009,0.0,,38.666666666666664,93.14666666666666,650.5,0.0,77.99,,100.0,,0.0,,427.3333333333333,,69.63333333333333,,,67.0,69.0,,,39.050000000000004,0.0
2025-02-17 06:15:00,649.79,6.350000000000023,0.0,,39.5,93.20333333333333,650.5,0.0,77.99,,100.0,,0.0,,445.0,,69.58999999999999,,,67.0,69.0,,,38.9,0.0
2025-02-17 06:30:00,650.5,0.0,0.0,,39.5,92.98666666666668,650.5,0.0,77.99,,100.0,,0.0,,429.6666666666667,,69.62666666666667,,,67.0,69.0,,,38.66,0.0
2025-02-17 06:45:00,645.5533333333333,-10.600000000000023,0.0,,39.5,93.23666666666668,650.5,0.0,77.99,,100.0,,0.0,,434.0,,69.64,,,67.0,69.0,,,39.13,0.0
2025-02-17 07:00:00,646.9666666666667,-6.360000000000014,0.0,,39.5,93.25333333333333,650.5,0.0,77.99,,100.0,,0.0,,427.3333333333333,,69.59666666666666,,,67.0,69.0,,,39.010000000000005,0.0
2025-02-17 07:15:00,657.5566666666667,8.470000000000027,0.0,,39.5,93.80333333333333,650.5,0.0,77.99,,100.0,,0.0,,442.6666666666667,,69.57,,,67.0,69.0,,,38.56999999999999,0.0
2025-02-17 07:30:00,651.9066666666666,4.230000000000018,0.0,,39.5,93.26666666666667,650.5,0.0,77.99,,100.0,,0.0,,444.6666666666667,,69.57333333333332,,,67.0,69.0,,,38.660000000000004,0.0
2025-02-17 07:45:00,652.6133333333333,8.470000000000027,0.0,,39.5,93.35000000000001,650.5,0.0,77.99,,100.0,,0.0,,439.3333333333333,,69.57,,,67.0,69.0,,,38.76,0.0
2025-02-17 08:00:00,653.32,6.350000000000023,0.0,,39.5,93.13666666666666,650.5,0.0,77.99,,100.0,,0.0,,439.3333333333333,,69.56333333333333,,,67.0,69.0,,,38.97,0.0
2025-02-17 08:15:00,650.4966666666667,2.1200000000000045,0.0,,39.5,93.11666666666667,650.5,0.0,77.99,,100.0,,0.0,,439.0,,69.53666666666668,,,67.0,69.0,,,38.790000000000006,0.0
2025-02-17 08:30:00,654.7333333333333,0.0,0.0,,39.5,92.80333333333333,650.5,0.0,77.99,,100.0,,0.0,,426.6666666666667,,69.53666666666668,,,67.0,69.0,,,38.8,0.0
2025-02-17 08:45:00,646.9666666666667,-2.1200000000000045,0.0,,39.333333333333336,92.99000000000001,650.5,0.0,77.99,,100.0,,0.0,,436.0,,69.54333333333334,,,67.0,69.0,,,38.57,0.0
2025-02-17 09:00:00,650.4966666666667,-2.1200000000000045,0.0,,39.333333333333336,92.98666666666666,650.5,0.0,77.99,,100.0,,0.0,,440.0,,69.46666666666667,,,67.0,69.0,,,38.849999999999994,0.0
2025-02-17 09:15:00,642.02,-4.240000000000009,0.0,,39.0,93.05,650.5,0.0,77.99,,100.0,,0.0,,439.6666666666667,,69.5,,,67.0,69.0,,,38.63999999999999,0.0
2025-02-17 09:30:00,648.3766666666667,8.470000000000027,0.0,,39.0,92.96,650.5,0.0,77.99,,100.0,,0.0,,454.3333333333333,,69.58999999999999,,,67.0,69.0,,,38.67,0.0
2025-02-17 09:45:00,652.6133333333333,4.230000000000018,0.0,,39.0,93.10333333333334,650.5,0.0,77.99,,100.0,,0.0,,468.3333333333333,,69.58333333333333,,,67.0,69.0,,,38.55,0.0
2025-02-17 10:00:00,646.2566666666667,-8.480000000000018,0.0,,39.0,92.82,650.5,0.0,77.99,,100.0,,0.0,,461.0,,69.48333333333333,,,67.0,69.0,,,38.75,0.0
2025-02-17 10:15:00,645.5533333333333,-8.480000000000018,0.0,,39.166666666666664,92.69666666666667,650.5,0.0,77.99,,100.0,,0.0,,453.6666666666667,,69.37,,,67.0,69.0,,,39.14,0.0
2025-02-17 10:30:00,652.6133333333333,-2.1200000000000045,0.0,,39.0,92.37,650.5,0.0,77.99,,100.0,,0.0,,465.6666666666667,,69.28666666666668,,,67.0,69.0,,,39.04,0.0
2025-02-17 10:45:00,646.26,0.0,0.0,,39.5,92.285,650.5,0.0,77.99,,100.0,,0.0,,446.5,,69.27000000000001,,,67.0,69.0,,,39.16,0.0
2025-02-17 11:00:00,648.3766666666667,-8.480000000000018,0.0,,39.333333333333336,92.10000000000001,650.5,0.0,77.99,,100.0,,0.0,,443.0,,69.24666666666667,,,67.0,69.0,,,38.980000000000004,0.0
2025-02-17 11:15:00,656.1466666666666,8.470000000000027,0.0,,39.166666666666664,91.73,650.5,0.0,77.99,,100.0,,0.0,,431.0,,69.15666666666668,,,67.0,69.0,,,38.67,0.0
2025-02-17 11:30:00,655.44,2.1200000000000045,0.0,,39.333333333333336,91.88,650.5,0.0,77.99,,100.0,,0.0,,439.6666666666667,,69.17333333333333,,,67.0,69.0,,,38.99999999999999,0.0
2025-02-17 11:45:00,649.79,-8.480000000000018,0.0,,39.5,92.06333333333333,650.5,0.0,77.99,,100.0,,0.0,,442.0,,69.13000000000001,,,67.0,69.0,,,39.089999999999996,0.0
2025-02-17 12:00:00,650.4966666666667,-6.360000000000014,0.0,,39.5,92.00333333333333,650.5,0.0,77.99,,100.0,,0.0,,443.6666666666667,,68.95333333333333,,,67.0,69.0,,,39.19,0.0
2025-02-17 12:15:00,654.0266666666666,-2.1200000000000045,0.0,,39.0,91.83999999999999,650.5,0.0,77.99,,100.0,,0.0,,446.3333333333333,,69.00333333333333,,,67.0,69.0,,,39.32000000000001,0.0
2025-02-17 12:30:00,647.6733333333333,0.0,0.0,,39.0,92.05333333333333,650.5,0.0,77.99,,100.0,,0.0,,457.6666666666667,,69.01,,,67.0,69.0,,,39.22,0.0
2025-02-17 12:45:00,649.79,-4.240000000000009,0.0,,39.666666666666664,91.88,650.5,0.0,77.99,,100.0,,0.0,,465.0,,68.90333333333334,,,67.0,69.0,,,39.8,0.0
2025-02-17 13:00:00,649.7933333333334,-2.1200000000000045,0.0,,39.5,91.98666666666666,650.5,0.0,77.99,,100.0,,0.0,,497.3333333333333,,68.46666666666667,,,67.0,69.0,,,39.5,0.0
2025-02-17 13:15:00,649.7933333333334,-4.240000000000009,0.0,,39.0,91.96,650.5,0.0,77.99,,100.0,,0.0,,511.6666666666667,,67.86333333333333,,,67.0,69.0,,,39.31,0.0
2025-02-17 13:30:00,644.14,-19.07000000000005,0.0,,38.833333333333336,92.25999999999999,650.5,0.0,77.99,,100.0,,0.0,,543.3333333333334,,67.68666666666667,,,67.0,69.0,,,39.50999999999999,0.0
2025-02-17 13:45:00,652.6166666666667,2.1200000000000045,0.0,,38.5,92.14333333333333,650.5,0.0,77.99,,100.0,,0.0,,510.3333333333333,,67.87333333333333,,,67.0,69.0,,,39.42,0.0
2025-02-17 14:00:00,646.9666666666667,2.1200000000000045,0.0,,38.5,92.27666666666666,650.5,0.0,77.99,,100.0,,0.0,,500.6666666666667,,68.16333333333334,,,67.0,69.0,,,39.7,0.0
2025-02-17 14:15:00,644.1433333333333,-16.950000000000045,0.0,,39.5,91.96999999999998,650.5,0.0,77.99,,100.0,,0.0,,522.0,,68.42,,,67.0,69.0,,,39.68,0.0
2025-02-17 14:30:00,647.6733333333333,-2.1200000000000045,0.0,,39.0,92.01333333333334,650.5,0.0,77.99,,100.0,,0.0,,549.6666666666666,,68.0,,,67.0,69.0,,,38.75,0.0
2025-02-17 14:45:00,651.2033333333334,0.0,0.0,,38.5,92.16000000000001,650.5,0.0,77.99,,100.0,,0.0,,534.3333333333334,,67.99,,,67.0,69.0,,,38.99,0.0
2025-02-17 15:00:00,653.32,4.230000000000018,0.0,,38.5,92.25666666666666,650.5,0.0,77.99,,100.0,,0.0,,532.3333333333334,,68.26,,,67.0,69.0,,,38.61,0.0
2025-02-17 15:15:00,649.79,-6.360000000000014,0.0,,38.166666666666664,92.77666666666669,650.5,0.0,77.99,,100.0,,0.0,,527.0,,68.47,,,67.0,69.0,,,38.620000000000005,0.0
2025-02-17 15:30:00,651.91,2.1200000000000045,0.0,,38.333333333333336,92.75333333333333,650.5,0.0,77.99,,100.0,,0.0,,522.3333333333334,,68.71666666666665,,,67.0,69.0,,,38.910000000000004,0.0
2025-02-17 15:45:00,646.9666666666667,0.0,0.0,,38.166666666666664,92.52,650.5,0.0,77.99,,100.0,,0.0,,579.3333333333334,,69.01,,,67.0,69.0,,,38.72,0.0
2025-02-17 16:00:00,642.02,-8.480000000000018,0.0,,38.0,93.21333333333332,650.5,0.0,77.99,,100.0,,0.0,,541.0,,68.82666666666667,,,67.0,69.0,,,38.85,0.0
2025-02-17 16:15:00,653.3233333333334,4.230000000000018,0.0,,38.0,93.37666666666667,650.5,0.0,77.99,,100.0,,0.0,,534.3333333333334,,68.86666666666666,,,67.0,69.0,,,38.61,0.0
2025-02-17 16:30:00,654.0266666666666,8.470000000000027,0.0,,38.166666666666664,93.40666666666668,650.5,0.0,77.99,,100.0,,0.0,,536.6666666666666,,69.11,,,67.0,69.0,,,39.09,0.0
2025-02-17 16:45:00,654.0266666666666,4.230000000000018,0.0,,38.0,93.41000000000001,650.5,0.0,77.99,,100.0,,0.0,,533.6666666666666,,69.25,,,67.0,69.0,,,38.56000000000001,0.0
2025-02-17 17:00:00,650.5,-2.1200000000000045,0.0,,38.0,93.67666666666666,650.5,0.0,77.99,,100.0,,0.0,,543.3333333333334,,69.28666666666668,,,67.0,69.0,,,38.309999999999995,0.0
2025-02-17 17:15:00,642.0233333333333,-8.480000000000018,0.0,,38.0,93.66666666666667,650.5,0.0,77.99,,100.0,,0.0,,531.0,,69.33333333333333,,,67.0,69.0,,,38.53000000000001,0.0
2025-02-17 17:30:00,647.67,-6.360000000000014,0.0,,38.0,93.91666666666667,650.5,0.0,77.99,,100.0,,0.0,,570.3333333333334,,69.38,,,67.0,69.0,,,38.43,0.0
2025-02-17 17:45:00,651.91,2.1200000000000045,0.0,,38.0,94.20333333333333,650.5,0.0,77.99,,100.0,,0.0,,616.0,,69.39,,,67.0,69.0,,,38.419999999999995,0.0
2025-02-17 18:00:00,646.2566666666667,-8.480000000000018,0.0,,38.0,94.25,650.5,0.0,77.99,,100.0,,0.0,,568.3333333333334,,69.41666666666667,,,67.0,69.0,,,38.26,0.0
2025-02-17 18:15:00,651.91,-4.240000000000009,0.0,,38.0,94.35333333333334,650.5,0.0,77.99,,100.0,,0.0,,586.3333333333334,,69.41,,,67.0,69.0,,,38.239999999999995,0.0
2025-02-17 18:30:00,646.9666666666667,2.1200000000000045,0.0,,38.0,94.88,650.5,0.0,77.99,,100.0,,0.0,,591.0,,69.2,,,67.0,69.0,,,38.11,0.0
2025-02-17 18:45:00,656.1433333333333,6.350000000000023,0.0,,38.0,94.48666666666668,650.5,0.0,77.99,,100.0,,0.0,,574.0,,69.27333333333333,,,67.0,69.0,,,37.99,0.0
2025-02-17 19:00:00,653.3233333333334,2.1200000000000045,0.0,,38.0,94.13666666666666,650.5,0.0,77.99,,100.0,,0.0,,570.0,,69.14,,,67.0,69.0,,,38.059999999999995,0.0
2025-02-17 19:15:00,648.38,2.1200000000000045,0.0,,38.0,93.98666666666666,650.5,0.0,77.99,,100.0,,0.0,,564.0,,69.01666666666667,,,67.0,69.0,,,37.839999999999996,0.0
2025-02-17 19:30:00,651.9066666666666,-4.240000000000009,0.0,,38.0,94.16333333333334,650.5,0.0,77.99,,100.0,,0.0,,562.0,,69.14333333333333,,,67.0,69.0,,,37.93,0.0
2025-02-17 19:45:00,655.44,8.470000000000027,0.0,,37.5,94.14,650.5,0.0,77.99,,100.0,,0.0,,566.0,,69.17,,,67.0,69.0,,,37.39,0.0
2025-02-17 20:00:00,655.44,6.350000000000023,0.0,,37.5,94.20333333333333,650.5,0.0,77.99,,100.0,,0.0,,576.0,,69.27999999999999,,,67.0,69.0,,,37.56999999999999,0.0
2025-02-17 20:15:00,647.315,4.230000000000018,0.0,,37.5,94.16999999999999,650.5,0.0,77.99,,100.0,,0.0,,595.0,,69.27000000000001,,,67.0,69.0,,,37.48,0.0
2025-02-17 20:30:00,644.85,0.0,0.0,,37.666666666666664,94.06333333333333,650.5,0.0,77.99,,100.0,,0.0,,569.3333333333334,,69.28666666666668,,,67.0,69.0,,,37.62,0.0
2025-02-17 20:45:00,649.79,4.230000000000018,0.0,,37.666666666666664,94.00999999999999,650.5,0.0,77.99,,100.0,,0.0,,548.3333333333334,,69.29333333333334,,,67.0,69.0,,,37.38999999999999,0.0
2025-02-17 21:00:00,649.0866666666667,-2.1200000000000045,0.0,,38.0,93.93333333333334,650.5,0.0,77.99,,100.0,,0.0,,532.3333333333334,,69.32333333333334,,,67.0,69.0,,,37.73,0.0
2025-02-17 21:15:00,656.85,4.230000000000018,0.0,,38.0,94.27999999999999,650.5,0.0,77.99,,100.0,,0.0,,539.6666666666666,,69.38,,,67.0,69.0,,,37.81999999999999,0.0
2025-02-17 21:30:00,654.7333333333333,2.1200000000000045,0.0,,37.666666666666664,94.53666666666668,650.5,0.0,77.99,,100.0,,0.0,,534.0,,69.40333333333334,,,67.0,69.0,,,37.65,0.0
2025-02-17 21:45:00,646.9666666666667,-6.360000000000014,0.0,,37.666666666666664,94.33999999999999,650.5,0.0,77.99,,100.0,,0.0,,515.6666666666666,,69.42,,,67.0,69.0,,,37.83,0.0
2025-02-17 22:00:00,649.0833333333334,10.590000000000032,0.0,,37.5,94.36333333333334,650.5,0.0,77.99,,100.0,,0.0,,527.3333333333334,,69.42,,,67.0,69.0,,,37.71,0.0
2025-02-17 22:15:00,647.6733333333333,2.1200000000000045,0.0,,37.5,93.92,650.5,0.0,77.99,,100.0,,0.0,,554.6666666666666,,69.41333333333334,,,67.0,69.0,,,37.42,0.0
2025-02-17 22:30:00,649.0866666666667,-4.240000000000009,0.0,,37.5,93.91333333333334,650.5,0.0,77.99,,100.0,,0.0,,544.3333333333334,,69.54333333333334,,,67.0,69.0,,,37.3,0.0
2025-02-17 22:45:00,654.0266666666666,4.230000000000018,0.0,,37.5,93.90333333333332,650.5,0.0,77.99,,100.0,,0.0,,544.6666666666666,,69.45666666666666,,,67.0,69.0,,,37.58,0.0
2025-02-17 23:00:00,650.5,2.1200000000000045,0.0,,37.5,93.71999999999998,650.5,0.0,77.99,,100.0,,0.0,,531.6666666666666,,69.44333333333334,,,67.0,69.0,,,37.74999999999999,0.0
2025-02-17 23:15:00,643.4333333333333,-8.480000000000018,0.0,,37.666666666666664,93.59666666666668,650.5,0.0,77.99,,100.0,,0.0,,531.6666666666666,,69.33999999999999,,,67.0,69.0,,,37.550000000000004,0.0
2025-02-17 23:30:00,651.9066666666666,4.230000000000018,0.0,,38.0,93.56333333333333,650.5,0.0,77.99,,100.0,,0.0,,513.0,,69.33333333333333,,,67.0,69.0,,,37.599999999999994,0.0
2025-02-17 23:45:00,649.0833333333334,-4.240000000000009,0.0,,38.0,93.50666666666666,650.5,0.0,77.99,,100.0,,0.0,,539.0,,69.33333333333333,,,67.0,69.0,,,37.660000000000004,0.0
2025-02-18 00:00:00,646.9666666666667,-8.480000000000018,0.0,,38.0,93.43666666666667,650.5,0.0,77.99,,100.0,,0.0,,536.0,,69.33333333333333,,,67.0,69.0,,,37.940000000000005,0.0
2025-02-18 00:15:00,644.1366666666667,6.350000000000023,0.0,,38.0,93.62666666666667,650.5,0.0,77.99,,100.0,,0.0,,643.0,,69.39,,,67.0,69.0,,,37.910000000000004,0.0
2025-02-18 00:30:00,644.8466666666667,-2.1200000000000045,0.0,,38.0,93.23333333333333,650.5,0.0,77.99,,100.0,,0.0,,514.6666666666666,,69.3,,,67.0,69.0,,,37.85000000000001,0.0
2025-02-18 00:45:00,649.79,4.230000000000018,0.0,,38.5,93.35000000000001,650.5,0.0,77.99,,100.0,,0.0,,541.3333333333334,,69.04333333333334,,,67.0,69.0,,,38.089999999999996,0.0
2025-02-18 01:00:00,648.38,-4.240000000000009,0.0,,38.5,93.13333333333333,650.5,0.0,77.99,,100.0,,0.0,,507.6666666666667,,68.97000000000001,,,67.0,69.0,,,38.21000000000001,0.0
2025-02-18 01:15:00,646.9633333333333,6.350000000000023,0.0,,38.833333333333336,93.27666666666666,650.5,0.0,77.99,,100.0,,0.0,,497.3333333333333,,69.27333333333333,,,67.0,69.0,,,38.089999999999996,0.0
2025-02-18 01:30:00,658.2633333333333,4.230000000000018,0.0,,40.0,93.14666666666666,650.5,0.0,77.99,,100.0,,0.0,,494.0,,69.42,,,67.0,69.0,,,38.190000000000005,0.0
2025-02-18 01:45:00,655.44,2.1200000000000045,0.0,,39.333333333333336,92.96333333333332,650.5,0.0,77.99,,100.0,,0.0,,484.6666666666667,,69.32666666666667,,,67.0,69.0,,,37.91,0.0
2025-02-18 02:00:00,650.4966666666667,4.230000000000018,0.0,,39.0,93.04,650.5,0.0,77.99,,100.0,,0.0,,463.6666666666667,,69.18,,,67.0,69.0,,,38.169999999999995,0.0
2025-02-18 02:15:00,656.85,4.230000000000018,0.0,,39.0,93.04333333333334,650.5,0.0,77.99,,100.0,,0.0,,464.3333333333333,,69.15,,,67.0,69.0,,,38.14,0.0
2025-02-18 02:30:00,655.4366666666666,4.230000000000018,0.0,,38.5,93.02666666666666,650.5,0.0,77.99,,100.0,,0.0,,492.6666666666667,,69.13666666666667,,,67.0,69.0,,,37.93,0.0
2025-02-18 02:45:00,649.0866666666667,-2.1200000000000045,0.0,,38.5,93.33333333333333,650.5,0.0,77.99,,100.0,,0.0,,483.0,,69.15,,,67.0,69.0,,,38.379999999999995,0.0
2025-02-18 03:00:00,646.9633333333333,-6.360000000000014,0.0,,38.833333333333336,93.33333333333333,650.5,0.0,77.99,,100.0,,0.0,,479.6666666666667,,69.15,,,67.0,69.0,,,38.45,0.0
2025-02-18 03:15:00,643.4333333333333,-10.600000000000023,0.0,,39.333333333333336,93.50999999999999,650.5,0.0,77.99,,100.0,,0.0,,478.3333333333333,,69.15,,,67.0,69.0,,,38.38,0.0
2025-02-18 03:30:00,645.5500000000001,-12.720000000000027,0.0,,39.166666666666664,93.53666666666668,650.5,0.0,77.99,,100.0,,0.0,,513.6666666666666,,69.15,,,67.0,69.0,,,38.519999999999996,0.0
2025-02-18 03:45:00,654.0266666666666,4.230000000000018,0.0,,39.0,93.61666666666667,650.5,0.0,77.99,,100.0,,0.0,,469.6666666666667,,69.13,,,67.0,69.0,,,38.33,0.0
2025-02-18 04:00:00,652.6133333333333,6.350000000000023,0.0,,39.0,93.5,650.5,0.0,77.99,,100.0,,0.0,,474.6666666666667,,69.14,,,67.0,69.0,,,38.84,0.0
2025-02-18 04:15:00,650.4966666666667,-6.360000000000014,0.0,,39.0,93.06666666666666,650.5,0.0,77.99,,100.0,,0.0,,484.0,,69.14333333333333,,,67.0,69.0,,,38.45,0.0
2025-02-18 04:30:00,653.3233333333334,2.1200000000000045,0.0,,38.5,93.40666666666668,650.5,0.0,77.99,,100.0,,0.0,,515.3333333333334,,69.17333333333333,,,67.0,69.0,,,38.57,0.0
2025-02-18 04:45:00,651.9066666666666,8.470000000000027,0.0,,38.5,93.38333333333333,650.5,0.0,77.99,,100.0,,0.0,,498.0,,69.15,,,67.0,69.0,,,38.589999999999996,0.0
2025-02-18 05:00:00,648.3766666666667,6.350000000000023,0.0,,38.5,93.29,650.5,0.0,77.99,,100.0,,0.0,,497.3333333333333,,69.15,,,67.0,69.0,,,38.81000000000001,0.0
2025-02-18 05:15:00,646.9666666666667,-6.360000000000014,0.0,,38.5,93.35000000000001,650.5,0.0,77.99,,100.0,,0.0,,493.3333333333333,,69.01666666666667,,,67.0,69.0,,,38.96,0.0
2025-02-18 05:30:00,655.4366666666666,4.230000000000018,0.0,,38.5,93.29666666666667,650.5,0.0,77.99,,100.0,,0.0,,508.6666666666667,,69.01666666666667,,,67.0,69.0,,,38.64,0.0
2025-02-18 05:45:00,652.6133333333333,-4.240000000000009,0.0,,38.5,92.80666666666667,650.5,0.0,77.99,,100.0,,0.0,,481.6666666666667,,69.01,,,67.0,69.0,,,38.60999999999999,0.0
2025-02-18 06:00:00,654.7333333333333,12.710000000000036,0.0,,38.5,92.76666666666667,650.5,0.0,77.99,,100.0,,0.0,,476.6666666666667,,69.06,,,67.0,69.0,,,38.08,0.0
2025-02-18 06:15:00,647.67,4.230000000000018,0.0,,38.166666666666664,92.8,650.5,0.0,77.99,,100.0,,0.0,,474.0,,68.91666666666667,,,67.0,69.0,,,38.53000000000001,0.0
2025-02-18 06:30:00,646.9633333333333,-14.840000000000032,0.0,,38.166666666666664,92.87,650.5,0.0,77.99,,100.0,,0.0,,483.3333333333333,,68.95333333333333,,,67.0,69.0,,,38.56,0.0
2025-02-18 06:45:00,649.0866666666667,-2.1200000000000045,0.0,,38.0,92.94,650.5,0.0,77.99,,100.0,,0.0,,468.6666666666667,,69.01,,,67.0,69.0,,,38.78,0.0
2025-02-18 07:00:00,649.0866666666667,0.0,0.0,,38.333333333333336,93.00666666666666,650.5,0.0,77.99,,100.0,,0.0,,473.6666666666667,,69.01,,,67.0,69.0,,,38.89,0.0
2025-02-18 07:15:00,650.4966666666667,2.1200000000000045,0.0,,38.5,92.93666666666667,650.5,0.0,77.99,,100.0,,0.0,,465.0,,68.99666666666667,,,67.0,69.0,,,38.68000000000001,0.0
2025-02-18 07:30:00,646.9666666666667,-2.1200000000000045,0.0,,38.333333333333336,93.10666666666667,650.5,0.0,77.99,,100.0,,0.0,,475.3333333333333,,69.01666666666667,,,67.0,69.0,,,38.870000000000005,0.0
2025-02-18 07:45:00,653.32,-4.240000000000009,0.0,,38.333333333333336,92.81666666666666,650.5,0.0,77.99,,100.0,,0.0,,472.0,,69.01,,,67.0,69.0,,,38.81,0.0
2025-02-18 08:00:00,643.4333333333333,-8.480000000000018,0.0,,38.0,92.99333333333334,650.5,0.0,77.99,,100.0,,0.0,,448.0,,68.95333333333333,,,67.0,69.0,,,38.88000000000001,0.0
2025-02-18 08:15:00,652.6133333333333,8.470000000000027,0.0,,38.0,92.81333333333333,650.5,0.0,77.99,,100.0,,0.0,,459.3333333333333,,68.99666666666667,,,67.0,69.0,,,39.03,0.0
2025-02-18 08:30:00,647.6733333333333,0.0,0.0,,38.0,92.59666666666668,650.5,0.0,77.99,,100.0,,0.0,,472.6666666666667,,68.99,,,67.0,69.0,,,39.02,0.0
2025-02-18 08:45:00,650.4966666666667,4.230000000000018,0.0,,38.0,92.63666666666666,650.5,0.0,77.99,,100.0,,0.0,,463.6666666666667,,68.77333333333333,,,67.0,69.0,,,39.199999999999996,0.0
