time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-27 04:30:00,659.6766666666667,12.710000000000036,0.0,,38.5,93.13999999999999,650.5,0.0,77.99,,100.0,,0.0,,413.6666666666667,,70.45,,,67.0,69.0,,,34.62,0.0
2025-02-27 04:45:00,644.8466666666667,-8.480000000000018,0.0,,38.166666666666664,93.43,650.5,0.0,77.99,,100.0,,0.0,,406.6666666666667,,70.42999999999999,,,67.0,69.0,,,35.21,0.0
2025-02-27 05:00:00,652.6166666666667,-2.1200000000000045,0.0,,38.5,93.38,650.5,0.0,77.99,,100.0,,0.0,,407.6666666666667,,70.44,,,67.0,69.0,,,35.19,0.0
2025-02-27 05:15:00,651.91,8.470000000000027,0.0,,38.5,93.19333333333334,650.5,0.0,77.99,,100.0,,0.0,,406.3333333333333,,70.47333333333334,,,67.0,69.0,,,35.3,0.0
2025-02-27 05:30:00,644.14,-4.240000000000009,0.0,,38.666666666666664,95.23333333333333,650.5,0.0,77.99,,100.0,,0.0,,403.0,,70.42333333333333,,,67.0,69.0,,,35.26,0.0
2025-02-27 05:45:00,653.32,-2.1200000000000045,0.0,,38.5,97.45,650.5,0.0,77.99,,100.0,,0.0,,399.3333333333333,,70.51666666666667,,,67.0,69.0,,,34.18000000000001,0.0
2025-02-27 06:00:00,641.3133333333334,-8.480000000000018,0.0,,38.833333333333336,95.37333333333333,650.5,0.0,77.99,,100.0,,0.0,,400.0,,70.50333333333333,,,67.0,69.0,,,35.82999999999999,0.0
2025-02-27 06:15:00,649.0833333333334,-4.240000000000009,0.0,,39.166666666666664,97.15333333333332,650.5,0.0,77.99,,100.0,,0.0,,399.0,,70.51333333333334,,,67.0,69.0,,,34.25999999999999,0.0
2025-02-27 06:30:00,642.7266666666666,-12.720000000000027,0.0,,39.166666666666664,93.37333333333333,650.5,0.0,77.99,,100.0,,0.0,,399.0,,70.5,,,67.0,69.0,,,35.46000000000001,0.0
2025-02-27 06:45:00,645.5500000000001,6.350000000000023,0.0,,39.166666666666664,93.2,650.5,0.0,77.99,,100.0,,0.0,,401.0,,70.47666666666667,,,67.0,69.0,,,35.190000000000005,0.0
2025-02-27 07:00:00,651.91,-4.240000000000009,0.0,,39.333333333333336,98.31333333333333,650.5,0.0,77.99,,100.0,,0.0,,398.3333333333333,,70.48333333333333,,,67.0,69.0,,,33.7,0.0
2025-02-27 07:15:00,655.44,6.350000000000023,0.0,,39.0,93.38666666666666,650.5,0.0,77.99,,100.0,,0.0,,395.6666666666667,,70.52,,,67.0,69.0,,,35.279999999999994,0.0
2025-02-27 07:30:00,648.3766666666667,-10.600000000000023,0.0,,39.166666666666664,97.54,650.5,0.0,77.99,,100.0,,0.0,,400.3333333333333,,70.51,,,67.0,69.0,,,35.15,0.0
2025-02-27 07:45:00,648.3766666666667,4.230000000000018,0.0,,38.333333333333336,95.14999999999999,650.5,0.0,77.99,,100.0,,0.0,,402.3333333333333,,70.53333333333335,,,67.0,69.0,,,35.37,0.0
2025-02-27 08:00:00,648.38,0.0,0.0,,39.166666666666664,98.78333333333335,650.5,0.0,77.99,,100.0,,0.0,,399.0,,70.55,,,67.0,69.0,,,34.71000000000001,0.0
2025-02-27 08:15:00,649.0833333333334,4.230000000000018,0.0,,39.166666666666664,96.58,650.5,0.0,77.99,,100.0,,0.0,,397.6666666666667,,70.47333333333334,,,67.0,69.0,,,35.379999999999995,0.0
2025-02-27 08:30:00,648.3766666666667,-2.1200000000000045,0.0,,38.5,96.75333333333333,650.5,0.0,77.99,,100.0,,0.0,,401.0,,70.62,,,67.0,69.0,,,34.8,0.0
2025-02-27 08:45:00,647.67,-12.720000000000027,0.0,,38.666666666666664,98.08666666666666,650.5,0.0,77.99,,100.0,,0.0,,405.0,,70.66666666666667,,,67.0,69.0,,,35.660000000000004,0.0
2025-02-27 09:00:00,649.0866666666667,-2.1200000000000045,0.0,,38.833333333333336,98.58333333333333,650.5,0.0,77.99,,100.0,,0.0,,404.3333333333333,,70.75333333333333,,,67.0,69.0,,,35.36,0.0
2025-02-27 09:15:00,648.3766666666667,-8.480000000000018,0.0,,39.166666666666664,97.95,650.5,0.0,77.99,,100.0,,0.0,,405.6666666666667,,70.71666666666668,,,67.0,69.0,,,36.43,0.0
2025-02-27 09:30:00,652.6133333333333,8.470000000000027,0.0,,39.0,101.3,650.5,0.0,77.99,,100.0,,0.0,,409.0,,70.81666666666666,,,67.0,69.0,,,35.39999999999999,0.0
2025-02-27 09:45:00,645.5533333333333,-6.360000000000014,0.0,,39.0,101.43666666666667,650.5,0.0,77.99,,100.0,,0.0,,410.3333333333333,,70.94333333333334,,,67.0,69.0,,,35.790000000000006,0.0
2025-02-27 10:00:00,646.9633333333333,-8.480000000000018,0.0,,39.0,101.19333333333333,650.5,0.0,77.99,,100.0,,0.0,,409.3333333333333,,70.98,,,67.0,69.0,,,35.58,0.0
2025-02-27 10:15:00,649.79,-6.360000000000014,0.0,,39.0,100.70666666666666,650.5,0.0,77.99,,100.0,,0.0,,424.0,,71.08,,,67.0,69.0,,,35.71000000000001,0.0
2025-02-27 10:30:00,651.2066666666666,0.0,0.0,,39.166666666666664,100.39999999999999,650.5,0.0,77.99,,100.0,,0.0,,444.0,,71.20666666666666,,,67.0,69.0,,,35.739999999999995,0.0
2025-02-27 10:45:00,650.4966666666667,8.470000000000027,0.0,,39.0,100.20666666666666,650.5,0.0,77.99,,100.0,,0.0,,428.0,,71.17333333333333,,,67.0,69.0,,,35.870000000000005,0.0
2025-02-27 11:00:00,649.7933333333334,0.0,0.0,,39.0,99.84333333333332,650.5,0.0,77.99,,100.0,,0.0,,450.3333333333333,,71.21666666666665,,,67.0,69.0,,,35.480000000000004,0.0
2025-02-27 11:15:00,651.91,4.230000000000018,0.0,,39.0,99.82333333333334,650.5,0.0,77.99,,100.0,,0.0,,442.3333333333333,,71.23333333333333,,,67.0,69.0,,,35.55000000000001,0.0
2025-02-27 11:30:00,646.26,-10.600000000000023,0.0,,39.5,99.72666666666667,650.5,0.0,77.99,,100.0,,0.0,,474.3333333333333,,71.38666666666667,,,67.0,69.0,,,35.44,0.0
2025-02-27 11:45:00,644.8466666666667,-8.480000000000018,0.0,,39.5,99.67999999999999,650.5,0.0,77.99,,100.0,,0.0,,449.0,,71.39333333333333,,,67.0,69.0,,,35.379999999999995,0.0
2025-02-27 12:00:00,649.0866666666667,-2.1200000000000045,0.0,,39.5,99.60666666666667,650.5,0.0,77.99,,100.0,,0.0,,438.3333333333333,,71.26333333333334,,,67.0,69.0,,,35.56999999999999,0.0
2025-02-27 12:15:00,645.5533333333333,0.0,0.0,,39.5,99.53000000000002,650.5,0.0,77.99,,100.0,,0.0,,435.3333333333333,,71.16000000000001,,,67.0,69.0,,,35.45,0.0
2025-02-27 12:30:00,647.6733333333333,2.1200000000000045,0.0,,39.5,99.52666666666669,650.5,0.0,77.99,,100.0,,0.0,,440.3333333333333,,71.14999999999999,,,67.0,69.0,,,35.53,0.0
2025-02-27 12:45:00,644.14,-8.480000000000018,0.0,,39.5,99.53333333333332,650.5,0.0,77.99,,100.0,,0.0,,489.3333333333333,,71.17999999999999,,,67.0,69.0,,,35.61999999999999,0.0
2025-02-27 13:00:00,650.4966666666667,-4.240000000000009,0.0,,39.5,99.22333333333331,650.5,0.0,77.99,,100.0,,0.0,,569.0,,71.39,,,67.0,69.0,,,35.63,0.0
2025-02-27 13:15:00,649.7866666666667,-10.600000000000023,0.0,,39.833333333333336,99.26666666666665,650.5,0.0,77.99,,100.0,,0.0,,540.6666666666666,,71.44333333333333,,,67.0,69.0,,,35.519999999999996,0.0
2025-02-27 13:30:00,652.6166666666667,0.0,0.0,,40.0,99.21666666666665,650.5,0.0,77.99,,100.0,,0.0,,576.6666666666666,,71.53333333333335,,,67.0,69.0,,,35.449999999999996,0.0
2025-02-27 13:45:00,656.1466666666666,8.470000000000027,0.0,,40.0,99.17333333333333,650.5,0.0,77.99,,100.0,,0.0,,541.3333333333334,,71.64999999999999,,,67.0,69.0,,,35.44,0.0
2025-02-27 14:00:00,655.44,6.350000000000023,0.0,,40.0,99.40333333333332,650.5,0.0,77.99,,100.0,,0.0,,546.0,,71.54666666666667,,,67.0,69.0,,,35.349999999999994,0.0
2025-02-27 14:15:00,650.4966666666667,6.350000000000023,0.0,,40.0,99.42,650.5,0.0,77.99,,100.0,,0.0,,540.3333333333334,,71.51333333333334,,,67.0,69.0,,,35.08,0.0
2025-02-27 14:30:00,649.0866666666667,-2.1200000000000045,0.0,,40.0,99.50666666666666,650.5,0.0,77.99,,100.0,,0.0,,500.6666666666667,,71.37,,,67.0,69.0,,,34.97,0.0
2025-02-27 14:45:00,649.0833333333334,4.230000000000018,0.0,,40.0,99.96,650.5,0.0,77.99,,100.0,,0.0,,531.0,,71.32666666666667,,,67.0,69.0,,,35.10000000000001,0.0
2025-02-27 15:00:00,644.8466666666667,-6.360000000000014,0.0,,39.666666666666664,100.05666666666667,650.5,0.0,77.99,,100.0,,0.0,,576.0,,71.32666666666667,,,67.0,69.0,,,34.81,0.0
2025-02-27 15:15:00,651.1999999999999,4.230000000000018,0.0,,39.833333333333336,100.18333333333334,650.5,0.0,77.99,,100.0,,0.0,,535.0,,71.22333333333333,,,67.0,69.0,,,34.66,0.0
2025-02-27 15:30:00,654.0266666666666,4.230000000000018,0.0,,40.0,100.67666666666666,650.5,0.0,77.99,,100.0,,0.0,,522.0,,71.38333333333334,,,67.0,69.0,,,34.44000000000001,0.0
2025-02-27 15:45:00,648.38,2.1200000000000045,0.0,,40.0,101.51666666666667,650.5,0.0,77.99,,100.0,,0.0,,570.3333333333334,,71.49666666666667,,,67.0,69.0,,,35.260000000000005,0.0
2025-02-27 16:00:00,646.2566666666667,-6.360000000000014,0.0,,40.0,101.77333333333333,650.5,0.0,77.99,,100.0,,0.0,,526.3333333333334,,71.44333333333333,,,67.0,69.0,,,35.03,0.0
2025-02-27 16:15:00,651.91,6.350000000000023,0.0,,40.0,102.08999999999999,650.5,0.0,77.99,,100.0,,0.0,,498.0,,71.49666666666667,,,67.0,69.0,,,34.790000000000006,0.0
2025-02-27 16:30:00,645.5500000000001,4.230000000000018,0.0,,39.833333333333336,100.03333333333335,650.5,0.0,77.99,,100.0,,0.0,,493.3333333333333,,71.59666666666668,,,67.0,69.0,,,34.870000000000005,0.0
2025-02-27 16:45:00,645.5533333333333,-8.480000000000018,0.0,,39.833333333333336,93.48333333333335,650.5,0.0,77.99,,100.0,,0.0,,483.3333333333333,,71.55666666666667,,,67.0,69.0,,,35.00000000000001,0.0
2025-02-27 17:00:00,649.79,-6.360000000000014,0.0,,40.0,92.79666666666667,650.5,0.0,77.99,,100.0,,0.0,,478.0,,71.16666666666667,,,67.0,69.0,,,34.660000000000004,0.0
2025-02-27 17:15:00,648.38,-4.240000000000009,0.0,,40.0,93.01333333333334,650.5,0.0,77.99,,100.0,,0.0,,485.3333333333333,,70.92999999999999,,,67.0,69.0,,,34.669999999999995,0.0
2025-02-27 17:30:00,645.5533333333333,-4.240000000000009,0.0,,40.0,93.41000000000001,650.5,0.0,77.99,,100.0,,0.0,,510.3333333333333,,71.04333333333334,,,67.0,69.0,,,34.59,0.0
2025-02-27 17:45:00,644.14,-8.480000000000018,0.0,,40.0,93.66000000000001,650.5,0.0,77.99,,100.0,,0.0,,501.3333333333333,,70.99333333333334,,,67.0,69.0,,,34.8,0.0
2025-02-27 18:00:00,648.38,-4.240000000000009,0.0,,40.0,93.54333333333334,650.5,0.0,77.99,,100.0,,0.0,,487.0,,70.76666666666667,,,67.0,69.0,,,34.64,0.0
2025-02-27 18:15:00,646.26,2.1200000000000045,0.0,,40.0,93.42666666666668,650.5,0.0,77.99,,100.0,,0.0,,549.3333333333334,,71.06666666666666,,,67.0,69.0,,,34.49000000000001,0.0
2025-02-27 18:30:00,646.26,-8.480000000000018,0.0,,40.0,93.30333333333334,650.5,0.0,77.99,,100.0,,0.0,,508.3333333333333,,70.98333333333333,,,67.0,69.0,,,34.53,0.0
2025-02-27 18:45:00,651.2033333333334,4.230000000000018,0.0,,40.0,93.47333333333334,650.5,0.0,77.99,,100.0,,0.0,,471.6666666666667,,70.77999999999999,,,67.0,69.0,,,34.61000000000001,0.0
2025-02-27 19:00:00,649.0833333333334,-6.360000000000014,0.0,,39.666666666666664,93.71333333333332,650.5,0.0,77.99,,100.0,,0.0,,479.3333333333333,,70.71333333333332,,,67.0,69.0,,,34.519999999999996,0.0
2025-02-27 19:15:00,644.8466666666667,-2.1200000000000045,0.0,,39.5,93.92,650.5,0.0,77.99,,100.0,,0.0,,460.0,,70.68,,,67.0,69.0,,,34.62,0.0
2025-02-27 19:30:00,647.6733333333333,-2.1200000000000045,0.0,,39.5,93.82000000000001,650.5,0.0,77.99,,100.0,,0.0,,452.6666666666667,,70.66333333333334,,,67.0,69.0,,,34.36,0.0
2025-02-27 19:45:00,654.0266666666666,6.350000000000023,0.0,2.0,39.166666666666664,93.62333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,453.6666666666667,,70.70666666666666,,,67.0,69.0,,,34.19,0.0
2025-02-27 20:00:00,652.6166666666667,-2.1200000000000045,0.0,2.0,39.0,93.65333333333335,650.5,0.0,77.99,2.0,100.0,,0.0,,468.3333333333333,,70.80000000000001,,,67.0,69.0,,,34.41,0.0
2025-02-27 20:15:00,642.7266666666666,-6.360000000000014,0.0,2.0,39.0,93.7,650.5,0.0,77.99,2.0,100.0,,0.0,,471.3333333333333,,70.74666666666667,,,67.0,69.0,,,34.3,0.0
2025-02-27 20:30:00,657.5633333333334,2.1200000000000045,0.0,2.0,38.5,93.34666666666665,650.5,0.0,77.99,2.0,100.0,,0.0,,445.3333333333333,,70.68,,,67.0,69.0,,,34.24999999999999,0.0
2025-02-27 20:45:00,648.3766666666667,6.350000000000023,0.0,2.0,37.666666666666664,93.32,650.5,0.0,77.99,2.0,100.0,,0.0,,438.0,,70.68,,,67.0,69.0,,,34.11,0.0
2025-02-27 21:00:00,647.6733333333333,2.1200000000000045,0.0,2.0,37.5,93.58333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,431.3333333333333,,70.71,,,67.0,69.0,,,34.370000000000005,0.0
2025-02-27 21:15:00,649.7933333333334,-2.1200000000000045,0.0,2.0,38.166666666666664,93.76333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,430.0,,70.67,,,67.0,69.0,,,34.23,0.0
2025-02-27 21:30:00,656.85,8.470000000000027,0.0,2.0,38.833333333333336,93.37,650.5,0.0,77.99,2.0,100.0,,0.0,,428.0,,70.50666666666666,,,67.0,69.0,,,33.99,0.0
2025-02-27 21:45:00,654.0266666666666,2.1200000000000045,0.0,2.0,38.833333333333336,93.17,650.5,0.0,77.99,2.0,100.0,,0.0,,417.0,,70.32,,,67.0,69.0,,,34.32,0.0
2025-02-27 22:00:00,652.6133333333333,6.350000000000023,0.0,2.0,38.833333333333336,92.90666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,411.0,,70.32666666666667,,,67.0,69.0,,,34.279999999999994,0.0
2025-02-27 22:15:00,642.02,-10.600000000000023,0.0,2.0,38.666666666666664,92.58999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,425.0,,70.58666666666666,,,67.0,69.0,,,34.24,0.0
2025-02-27 22:30:00,646.9666666666667,-4.240000000000009,0.0,2.0,38.5,92.75666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,449.3333333333333,,70.81333333333333,,,67.0,69.0,,,34.440000000000005,0.0
2025-02-27 22:45:00,648.3766666666667,-2.1200000000000045,0.0,2.0,39.0,92.58999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,447.6666666666667,,70.89666666666666,,,67.0,69.0,,,34.190000000000005,0.0
2025-02-27 23:00:00,654.7366666666667,0.0,0.0,2.0,39.0,92.65666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,421.0,,70.64333333333333,,,67.0,69.0,,,34.410000000000004,0.0
2025-02-27 23:15:00,654.7333333333333,6.350000000000023,0.0,2.0,39.0,96.63666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,418.6666666666667,,70.49666666666667,,,67.0,69.0,,,34.339999999999996,0.0
2025-02-27 23:30:00,650.4966666666667,10.590000000000032,0.0,2.0,38.666666666666664,94.88666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,415.0,,70.52666666666667,,,67.0,69.0,,,31.900000000000006,0.0
2025-02-27 23:45:00,649.7933333333334,-6.360000000000014,0.0,2.0,39.0,96.97333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,428.0,,70.59666666666668,,,67.0,69.0,,,36.95,0.0
2025-02-28 00:00:00,650.4933333333333,4.230000000000018,0.0,2.0,39.166666666666664,94.72666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,454.0,,70.89666666666666,,,67.0,69.0,,,34.89,0.0
2025-02-28 00:15:00,651.1999999999999,6.350000000000023,0.0,2.0,39.166666666666664,96.82000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,427.3333333333333,,70.86333333333333,,,67.0,69.0,,,33.53,0.0
2025-02-28 00:30:00,652.6133333333333,-10.600000000000023,0.0,2.0,39.666666666666664,96.89333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,427.3333333333333,,70.72333333333334,,,67.0,69.0,,,34.940000000000005,0.0
2025-02-28 00:45:00,645.5533333333333,0.0,0.0,2.0,39.5,96.07,650.5,0.0,77.99,2.0,100.0,,0.0,,447.3333333333333,,70.88,,,67.0,69.0,,,34.39999999999999,0.0
2025-02-28 01:00:00,654.7333333333333,-4.240000000000009,0.0,2.0,39.666666666666664,99.02666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,424.6666666666667,,70.91666666666667,,,67.0,69.0,,,34.27999999999999,0.0
2025-02-28 01:15:00,647.67,4.230000000000018,0.0,2.0,39.666666666666664,95.27,650.5,0.0,77.99,2.0,100.0,,0.0,,412.3333333333333,,70.96333333333332,,,67.0,69.0,,,35.660000000000004,0.0
2025-02-28 01:30:00,653.32,4.230000000000018,0.0,2.0,39.666666666666664,98.58999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,404.3333333333333,,70.89999999999999,,,67.0,69.0,,,34.349999999999994,0.0
2025-02-28 01:45:00,649.7933333333334,-2.1200000000000045,0.0,2.0,39.833333333333336,96.69,650.5,0.0,77.99,2.0,100.0,,0.0,,402.3333333333333,,70.72333333333334,,,67.0,69.0,,,35.84,0.0
2025-02-28 02:00:00,649.0866666666667,-2.1200000000000045,0.0,2.0,39.5,100.96666666666665,650.5,0.0,77.99,2.0,100.0,,0.0,,404.3333333333333,,70.69666666666667,,,67.0,69.0,,,34.92999999999999,0.0
2025-02-28 02:15:00,638.4866666666667,-12.720000000000027,0.0,2.0,39.5,101.45333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,404.3333333333333,,70.81,,,67.0,69.0,,,35.33,0.0
2025-02-28 02:30:00,652.6166666666667,2.1200000000000045,0.0,2.0,39.5,101.36000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,412.6666666666667,,70.95,,,67.0,69.0,,,35.739999999999995,0.0
2025-02-28 02:45:00,647.67,-6.360000000000014,0.0,2.0,39.833333333333336,101.40666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,416.3333333333333,,71.07333333333334,,,67.0,69.0,,,35.650000000000006,0.0
2025-02-28 03:00:00,648.3766666666667,6.350000000000023,0.0,2.0,40.0,101.20666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,414.0,,71.06,,,67.0,69.0,,,35.650000000000006,0.0
2025-02-28 03:15:00,654.0266666666666,8.470000000000027,0.0,2.0,40.0,100.92333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,411.0,,71.06,,,67.0,69.0,,,35.55,0.0
2025-02-28 03:30:00,648.38,0.0,0.0,2.0,40.0,101.01333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,411.3333333333333,,71.07333333333334,,,67.0,69.0,,,35.75,0.0
2025-02-28 03:45:00,651.91,4.230000000000018,0.0,2.0,40.0,100.79,650.5,0.0,77.99,2.0,100.0,,0.0,,406.6666666666667,,71.09333333333332,,,67.0,69.0,,,35.67999999999999,0.0
2025-02-28 04:00:00,646.26,-10.600000000000023,0.0,2.0,40.0,100.68333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,406.3333333333333,,71.06666666666666,,,67.0,69.0,,,35.67999999999999,0.0
2025-02-28 04:15:00,656.85,6.350000000000023,0.0,2.0,40.0,100.59666666666665,650.5,0.0,77.99,2.0,100.0,,0.0,,406.3333333333333,,71.09333333333332,,,67.0,69.0,,,35.86999999999999,0.0
2025-02-28 04:30:00,653.3233333333334,4.230000000000018,0.0,2.0,40.0,100.39999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,414.0,,71.10000000000001,,,67.0,69.0,,,35.8,0.0
2025-02-28 04:45:00,646.9666666666667,-8.480000000000018,0.0,2.0,40.0,100.28000000000002,650.5,0.0,77.99,2.0,100.0,,0.0,,415.3333333333333,,71.10333333333334,,,67.0,69.0,,,35.97,0.0
2025-02-28 05:00:00,652.6133333333333,4.230000000000018,0.0,2.0,40.0,100.15333333333335,650.5,0.0,77.99,2.0,100.0,,0.0,,415.3333333333333,,71.10666666666667,,,67.0,69.0,,,35.64,0.0
2025-02-28 05:15:00,642.02,-8.480000000000018,0.0,2.0,40.333333333333336,100.19666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,415.6666666666667,,71.10000000000001,,,67.0,69.0,,,36.230000000000004,0.0
2025-02-28 05:30:00,652.6166666666667,4.230000000000018,0.0,2.0,40.5,99.89333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,412.0,,71.1,,,67.0,69.0,,,35.98,0.0
2025-02-28 05:45:00,645.2,-4.240000000000009,0.0,2.0,40.5,99.905,650.5,0.0,77.99,2.0,100.0,,0.0,,415.0,,71.1,,,67.0,69.0,,,36.10999999999999,0.0
2025-02-28 06:00:00,644.14,-6.360000000000014,0.0,2.0,40.5,99.56666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,413.0,,71.1,,,67.0,69.0,,,36.21,0.0
2025-02-28 06:15:00,653.32,4.230000000000018,0.0,2.0,40.666666666666664,99.43,650.5,0.0,77.99,2.0,100.0,,0.0,,418.0,,71.10333333333334,,,67.0,69.0,,,36.120000000000005,0.0
2025-02-28 06:30:00,651.9066666666666,-4.240000000000009,0.0,2.0,41.0,99.17666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,418.0,,71.1,,,67.0,69.0,,,36.11,0.0
2025-02-28 06:45:00,650.5,-4.240000000000009,0.0,2.0,41.0,99.17666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,412.3333333333333,,71.08666666666666,,,67.0,69.0,,,36.53,0.0
2025-02-28 07:00:00,649.0833333333334,8.470000000000027,0.0,2.0,41.0,99.10000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,412.6666666666667,,71.0,,,67.0,69.0,,,36.489999999999995,0.0
2025-02-28 07:15:00,658.97,4.230000000000018,0.0,2.0,41.0,98.70666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,408.3333333333333,,71.02333333333333,,,67.0,69.0,,,36.06,0.0
2025-02-28 07:30:00,649.7933333333334,-4.240000000000009,0.0,2.0,41.0,98.88,650.5,0.0,77.99,2.0,100.0,,0.0,,408.3333333333333,,70.98666666666666,,,67.0,69.0,,,36.269999999999996,0.0
2025-02-28 07:45:00,651.9066666666666,4.230000000000018,0.0,2.0,41.0,98.88,650.5,0.0,77.99,2.0,100.0,,0.0,,412.0,,70.96333333333332,,,67.0,69.0,,,36.410000000000004,0.0
2025-02-28 08:00:00,649.0833333333334,4.230000000000018,0.0,2.0,41.0,98.88333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,412.0,,70.95666666666666,,,67.0,69.0,,,36.269999999999996,0.0
2025-02-28 08:15:00,650.4966666666667,-2.1200000000000045,0.0,2.0,41.0,98.95333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,405.6666666666667,,70.96333333333332,,,67.0,69.0,,,36.65,0.0
2025-02-28 08:30:00,647.67,-8.480000000000018,0.0,2.0,41.0,98.88333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,416.3333333333333,,70.99333333333334,,,67.0,69.0,,,36.46,0.0
2025-02-28 08:45:00,652.6166666666667,,0.0,,41.0,98.88333333333333,650.5,0.0,77.99,,100.0,,0.0,,418.0,,71.02666666666666,,,67.0,69.0,,,,
2025-02-28 09:00:00,649.7933333333334,2.1200000000000045,0.0,2.0,40.5,98.78666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,414.0,,71.00999999999999,,,67.0,69.0,,,36.489999999999995,0.0
2025-02-28 09:15:00,652.6166666666667,-2.1200000000000045,0.0,2.0,39.833333333333336,98.81666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,409.3333333333333,,70.96333333333332,,,67.0,69.0,,,36.690000000000005,0.0
2025-02-28 09:30:00,645.5533333333333,-8.480000000000018,0.0,2.0,39.833333333333336,98.64666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,403.6666666666667,,70.95666666666666,,,67.0,69.0,,,36.49999999999999,0.0
2025-02-28 09:45:00,647.6733333333333,-4.240000000000009,0.0,2.0,40.0,98.36,650.5,0.0,77.99,2.0,100.0,,0.0,,404.3333333333333,,70.96333333333332,,,67.0,69.0,,,36.68,0.0
2025-02-28 10:00:00,644.8466666666667,-2.1200000000000045,0.0,2.0,40.0,97.90333333333335,650.5,0.0,77.99,2.0,100.0,,0.0,,411.0,,70.97666666666667,,,67.0,69.0,,,36.44,0.0
2025-02-28 10:15:00,649.0866666666667,0.0,0.0,2.0,40.0,97.88666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,412.0,,70.95666666666666,,,67.0,69.0,,,36.599999999999994,0.0
2025-02-28 10:30:00,647.67,-6.360000000000014,0.0,2.0,40.0,98.07000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,421.6666666666667,,70.93666666666667,,,67.0,69.0,,,36.800000000000004,0.0
2025-02-28 10:45:00,656.8533333333334,4.230000000000018,0.0,2.0,40.0,98.05333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,424.6666666666667,,70.93666666666667,,,67.0,69.0,,,36.620000000000005,0.0
2025-02-28 11:00:00,649.0833333333334,-2.1200000000000045,0.0,2.0,40.0,97.93,650.5,0.0,77.99,2.0,100.0,,0.0,,424.6666666666667,,70.94,,,67.0,69.0,,,36.8,0.0
2025-02-28 11:15:00,643.4366666666666,-16.950000000000045,0.0,2.0,40.0,97.88333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,424.6666666666667,,71.05666666666667,,,67.0,69.0,,,36.34,0.0
2025-02-28 11:30:00,645.5533333333333,-8.480000000000018,0.0,2.0,40.5,97.87666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,453.3333333333333,,71.08666666666666,,,67.0,69.0,,,36.48,0.0
2025-02-28 11:45:00,646.2566666666667,-6.360000000000014,0.0,2.0,40.5,98.00999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,457.6666666666667,,71.05,,,67.0,69.0,,,36.32,0.0
2025-02-28 12:00:00,650.4966666666667,-4.240000000000009,0.0,2.0,40.5,97.61666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,498.0,,70.94333333333334,,,67.0,69.0,,,36.77,0.0
2025-02-28 12:15:00,646.26,2.1200000000000045,0.0,2.0,40.5,97.24333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,494.0,,70.89999999999999,,,67.0,69.0,,,36.669999999999995,0.0
2025-02-28 12:30:00,644.14,-4.240000000000009,0.0,2.0,40.5,96.88,650.5,0.0,77.99,2.0,100.0,,0.0,,525.6666666666666,,70.93666666666667,,,67.0,69.0,,,36.9,0.0
2025-02-28 12:45:00,653.3233333333334,2.1200000000000045,0.0,2.0,40.5,96.94333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,593.0,,70.95,,,67.0,69.0,,,36.790000000000006,0.0
2025-02-28 13:00:00,653.32,6.350000000000023,0.0,2.0,40.5,97.34666666666665,650.5,0.0,77.99,2.0,100.0,,0.0,,696.6666666666666,,70.99333333333334,,,67.0,69.0,,,37.05,0.0
2025-02-28 13:15:00,647.67,-8.480000000000018,0.0,2.0,40.5,97.55666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,667.6666666666666,,71.13333333333333,,,67.0,69.0,,,36.92999999999999,0.0
2025-02-28 13:30:00,650.4933333333333,-8.480000000000018,0.0,2.0,40.5,97.83333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,582.0,,71.14999999999999,,,67.0,69.0,,,36.35,0.0
2025-02-28 13:45:00,652.6166666666667,4.230000000000018,0.0,2.0,40.5,98.45666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,611.6666666666666,,71.19333333333333,,,67.0,69.0,,,36.129999999999995,0.0
2025-02-28 14:00:00,650.5,-2.1200000000000045,0.0,2.0,40.5,99.50666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,632.0,,71.11333333333333,,,67.0,69.0,,,36.410000000000004,0.0
2025-02-28 14:15:00,650.4966666666667,0.0,0.0,2.0,40.5,99.76666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,650.6666666666666,,71.1,,,67.0,69.0,,,35.55,0.0
2025-02-28 14:30:00,651.9133333333333,2.1200000000000045,0.0,2.0,40.5,100.06666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,591.6666666666666,,71.10666666666667,,,67.0,69.0,,,35.44,0.0
2025-02-28 14:45:00,654.0266666666666,-4.240000000000009,0.0,2.0,40.5,100.28666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,619.0,,71.24666666666667,,,67.0,69.0,,,35.28999999999999,0.0
2025-02-28 15:00:00,653.32,4.230000000000018,0.0,2.0,40.5,101.12,650.5,0.0,77.99,2.0,100.0,,0.0,,677.0,,71.36,,,67.0,69.0,,,35.13000000000001,0.0
2025-02-28 15:15:00,651.2033333333334,-2.1200000000000045,0.0,2.0,40.5,101.62666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,537.3333333333334,,71.38,,,67.0,69.0,,,35.150000000000006,0.0
2025-02-28 15:30:00,654.0266666666666,4.230000000000018,0.0,2.0,41.0,101.72333333333331,650.5,0.0,77.99,2.0,100.0,,0.0,,540.6666666666666,,71.47333333333334,,,67.0,69.0,,,35.209999999999994,0.0
2025-02-28 15:45:00,657.5566666666667,8.470000000000027,0.0,2.0,40.833333333333336,101.21,650.5,0.0,77.99,2.0,100.0,,0.0,,559.6666666666666,,71.52333333333333,,,67.0,69.0,,,34.769999999999996,0.0
2025-02-28 16:00:00,644.8466666666667,-4.240000000000009,0.0,3.0,41.833333333333336,93.16333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,530.0,,71.28333333333335,,,67.0,69.0,,,35.55,0.0
2025-02-28 16:15:00,646.26,-12.720000000000027,0.0,3.0,42.833333333333336,92.06666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,488.3333333333333,,70.80333333333334,,,67.0,69.0,,,34.730000000000004,0.0
2025-02-28 16:30:00,651.2033333333334,0.0,0.0,3.0,42.166666666666664,92.2,650.5,0.0,77.99,2.0,100.0,,0.0,,470.0,,70.56333333333333,,,67.0,69.0,,,34.6,0.0
2025-02-28 16:45:00,651.2033333333334,-4.240000000000009,0.0,3.0,42.0,92.32333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,469.0,,70.52666666666667,,,67.0,69.0,,,34.57,0.0
2025-02-28 17:00:00,651.2033333333334,19.07000000000005,0.0,3.0,41.166666666666664,92.66333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,460.3333333333333,,70.42333333333333,,,67.0,69.0,,,34.75999999999999,0.0
2025-02-28 17:15:00,651.2066666666666,0.0,0.0,3.0,41.0,93.06333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,439.3333333333333,,70.29333333333334,,,67.0,69.0,,,34.48,0.0
2025-02-28 17:30:00,652.6166666666667,4.230000000000018,0.0,3.0,40.833333333333336,93.13,650.5,0.0,77.99,2.0,100.0,,0.0,,472.3333333333333,,70.58666666666666,,,67.0,69.0,,,34.45,0.0
2025-02-28 17:45:00,653.3233333333334,0.0,0.0,3.0,40.166666666666664,93.54666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,479.0,,70.75333333333333,,,67.0,69.0,,,34.84,0.0
2025-02-28 18:00:00,656.8533333333334,2.1200000000000045,0.0,3.0,40.0,93.76666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,464.0,,70.65333333333334,,,67.0,69.0,,,34.44,0.0
2025-02-28 18:15:00,647.6733333333333,0.0,0.0,3.0,39.833333333333336,93.55,650.5,0.0,77.99,2.0,100.0,,0.0,,542.0,,70.93333333333334,,,67.0,69.0,,,34.36,0.0
2025-02-28 18:30:00,646.9666666666667,2.1200000000000045,0.0,3.0,39.833333333333336,93.66666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,448.6666666666667,,70.87333333333333,,,67.0,69.0,,,34.11,0.0
2025-02-28 18:45:00,653.3233333333334,6.350000000000023,0.0,3.0,39.666666666666664,93.98666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,429.6666666666667,,70.74666666666667,,,67.0,69.0,,,33.970000000000006,0.0
2025-02-28 19:00:00,646.9633333333333,-12.720000000000027,0.0,3.0,39.5,93.89666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,450.6666666666667,,70.81,,,67.0,69.0,,,33.989999999999995,0.0
2025-02-28 19:15:00,646.9666666666667,-2.1200000000000045,0.0,3.0,39.5,93.92666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,430.0,,70.74666666666667,,,67.0,69.0,,,33.980000000000004,0.0
2025-02-28 19:30:00,646.9666666666667,-4.240000000000009,0.0,3.0,39.333333333333336,93.95,650.5,0.0,77.99,2.0,100.0,,0.0,,425.0,,70.66333333333334,,,67.0,69.0,,,34.120000000000005,0.0
2025-02-28 19:45:00,652.6166666666667,2.1200000000000045,0.0,3.0,39.166666666666664,93.82333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,429.0,,70.68,,,67.0,69.0,,,33.739999999999995,0.0
2025-02-28 20:00:00,648.3766666666667,-2.1200000000000045,0.0,3.0,39.0,93.77,650.5,0.0,77.99,2.0,100.0,,0.0,,422.0,,70.72333333333334,,,67.0,69.0,,,33.79,0.0
2025-02-28 20:15:00,654.7366666666667,0.0,0.0,3.0,39.0,93.98,650.5,0.0,77.99,2.0,100.0,,0.0,,419.3333333333333,,70.56666666666666,,,67.0,69.0,,,34.010000000000005,0.0
2025-02-28 20:30:00,649.0866666666667,-6.360000000000014,0.0,3.0,39.0,94.02,650.5,0.0,77.99,2.0,100.0,,0.0,,408.6666666666667,,70.40333333333334,,,67.0,69.0,,,33.85000000000001,0.0
2025-02-28 20:45:00,653.32,6.350000000000023,0.0,3.0,39.0,94.08666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,408.0,,70.29333333333334,,,67.0,69.0,,,33.82,0.0
2025-02-28 21:00:00,653.32,6.350000000000023,0.0,3.0,38.833333333333336,93.97333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,417.0,,70.44,,,67.0,69.0,,,33.94,0.0
2025-02-28 21:15:00,649.0866666666667,-4.240000000000009,0.0,3.0,38.666666666666664,93.96999999999998,650.5,0.0,77.99,2.0,100.0,,0.0,,410.3333333333333,,70.47666666666667,,,67.0,69.0,,,33.83,0.0
2025-02-28 21:30:00,649.0833333333334,-4.240000000000009,0.0,3.0,38.666666666666664,93.72333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,404.3333333333333,,70.42333333333333,,,67.0,69.0,,,33.77,0.0
2025-02-28 21:45:00,651.2033333333334,8.470000000000027,0.0,3.0,38.666666666666664,93.49333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,402.6666666666667,,70.41,,,67.0,69.0,,,33.519999999999996,0.0
2025-02-28 22:00:00,651.91,4.230000000000018,0.0,3.0,38.5,93.57000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,405.3333333333333,,70.37333333333333,,,67.0,69.0,,,33.55,0.0
2025-02-28 22:15:00,651.91,0.0,0.0,3.0,38.5,93.47666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,427.6666666666667,,70.50333333333333,,,67.0,69.0,,,33.71,0.0
2025-02-28 22:30:00,645.5566666666667,2.1200000000000045,0.0,3.0,38.5,93.58999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,428.6666666666667,,70.72333333333334,,,67.0,69.0,,,33.67,0.0
2025-02-28 22:45:00,654.0300000000001,-2.1200000000000045,0.0,3.0,38.5,93.42333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,447.6666666666667,,70.94666666666667,,,67.0,69.0,,,33.77,0.0
2025-02-28 23:00:00,658.2633333333333,6.350000000000023,0.0,3.0,38.5,93.32333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,416.3333333333333,,70.68333333333334,,,67.0,69.0,,,33.69,0.0
2025-02-28 23:15:00,636.3733333333333,-4.240000000000009,0.0,3.0,38.666666666666664,93.25333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,399.6666666666667,,70.56333333333333,,,67.0,69.0,,,33.809999999999995,0.0
2025-02-28 23:30:00,649.79,4.230000000000018,0.0,3.0,38.666666666666664,92.89666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,410.3333333333333,,70.62666666666667,,,67.0,69.0,,,34.050000000000004,0.0
2025-02-28 23:45:00,642.02,-8.480000000000018,0.0,3.0,38.833333333333336,92.99000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,405.0,,70.64666666666666,,,67.0,69.0,,,34.05,0.0
2025-03-01 00:00:00,647.6733333333333,-4.240000000000009,0.0,3.0,39.0,93.14666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,403.0,,70.55333333333334,,,67.0,69.0,,,33.96000000000001,0.0
2025-03-01 00:15:00,650.5,0.0,0.0,3.0,39.166666666666664,93.45333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,397.0,,70.41000000000001,,,67.0,69.0,,,34.17000000000001,0.0
2025-03-01 00:30:00,653.3233333333334,4.230000000000018,0.0,3.0,39.333333333333336,93.74666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,406.0,,70.44,,,67.0,69.0,,,34.11000000000001,0.0
2025-03-01 00:45:00,653.32,4.230000000000018,0.0,3.0,39.5,94.09333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,394.3333333333333,,70.43333333333334,,,67.0,69.0,,,34.52,0.0
2025-03-01 01:00:00,647.67,-14.840000000000032,0.0,3.0,39.833333333333336,94.04,650.5,0.0,77.99,2.0,100.0,,0.0,,392.3333333333333,,70.49333333333334,,,67.0,69.0,,,34.85,0.0
2025-03-01 01:15:00,649.79,-8.480000000000018,0.0,3.0,40.0,93.99333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,390.3333333333333,,70.52,,,67.0,69.0,,,34.48,0.0
2025-03-01 01:30:00,651.2033333333334,-6.360000000000014,0.0,3.0,40.0,93.99000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,387.6666666666667,,70.50666666666666,,,67.0,69.0,,,34.550000000000004,0.0
2025-03-01 01:45:00,649.79,4.230000000000018,0.0,3.0,40.0,94.05666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,386.3333333333333,,70.33666666666666,,,67.0,69.0,,,34.57,0.0
2025-03-01 02:00:00,646.26,-12.720000000000027,0.0,3.0,40.0,93.91333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,384.3333333333333,,70.35666666666667,,,67.0,69.0,,,34.67999999999999,0.0
2025-03-01 02:15:00,656.1466666666666,10.590000000000032,0.0,3.0,40.0,93.97333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,385.0,,70.38666666666667,,,67.0,69.0,,,34.75999999999999,0.0
2025-03-01 02:30:00,650.4966666666667,4.230000000000018,0.0,3.0,40.166666666666664,94.09999999999998,650.5,0.0,77.99,2.0,100.0,,0.0,,385.0,,70.38666666666667,,,67.0,69.0,,,35.19,0.0
2025-03-01 02:45:00,647.67,-10.600000000000023,0.0,3.0,40.166666666666664,94.10000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,383.0,,70.36666666666666,,,67.0,69.0,,,34.839999999999996,0.0
2025-03-01 03:00:00,650.5,2.1200000000000045,0.0,3.0,40.333333333333336,94.23,650.5,0.0,77.99,2.0,100.0,,0.0,,383.0,,70.27999999999999,,,67.0,69.0,,,35.16,0.0
2025-03-01 03:15:00,647.6733333333333,0.0,0.0,3.0,40.0,94.17333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,383.0,,70.33999999999999,,,67.0,69.0,,,34.99,0.0
2025-03-01 03:30:00,647.6733333333333,2.1200000000000045,0.0,3.0,40.333333333333336,94.26333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,382.3333333333333,,70.32333333333334,,,67.0,69.0,,,35.300000000000004,0.0
2025-03-01 03:45:00,650.4966666666667,-6.360000000000014,0.0,3.0,40.5,94.2,650.5,0.0,77.99,2.0,100.0,,0.0,,384.3333333333333,,70.25666666666666,,,67.0,69.0,,,35.13,0.0
2025-03-01 04:00:00,651.2033333333334,-2.1200000000000045,0.0,3.0,40.5,94.08333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,387.0,,70.24333333333334,,,67.0,69.0,,,34.93,0.0
2025-03-01 04:15:00,649.79,4.230000000000018,0.0,3.0,40.5,94.23666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,392.3333333333333,,70.26333333333334,,,67.0,69.0,,,35.35000000000001,0.0
2025-03-01 04:30:00,654.0266666666666,0.0,0.0,3.0,40.166666666666664,93.95666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,393.3333333333333,,70.33999999999999,,,67.0,69.0,,,34.699999999999996,0.0
2025-03-01 04:45:00,646.26,0.0,0.0,3.0,40.0,94.05,650.5,0.0,77.99,2.0,100.0,,0.0,,391.0,,70.25999999999999,,,67.0,69.0,,,35.57,0.0
2025-03-01 05:00:00,653.3233333333334,0.0,0.0,3.0,40.5,94.16666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,386.3333333333333,,70.25666666666666,,,67.0,69.0,,,35.28,0.0
2025-03-01 05:15:00,643.4333333333333,-2.1200000000000045,0.0,3.0,40.166666666666664,94.05333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,385.6666666666667,,70.24333333333334,,,67.0,69.0,,,35.35999999999999,0.0
2025-03-01 05:30:00,645.5533333333333,-4.240000000000009,0.0,3.0,40.0,93.53000000000002,650.5,0.0,77.99,2.0,100.0,,0.0,,385.6666666666667,,70.23,,,67.0,69.0,,,35.28,0.0
2025-03-01 05:45:00,647.6733333333333,2.1200000000000045,0.0,3.0,40.333333333333336,97.38666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,385.0,,70.15333333333334,,,67.0,69.0,,,35.37,0.0
2025-03-01 06:00:00,651.2033333333334,-2.1200000000000045,0.0,3.0,40.0,96.17666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,385.0,,70.25,,,67.0,69.0,,,34.459999999999994,0.0
2025-03-01 06:15:00,646.9633333333333,-14.840000000000032,0.0,2.0,40.333333333333336,98.91666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,383.6666666666667,,70.18666666666667,,,67.0,69.0,,,35.88,0.0
2025-03-01 06:30:00,645.5533333333333,2.1200000000000045,0.0,3.0,40.166666666666664,96.04333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,383.6666666666667,,70.20666666666666,,,67.0,69.0,,,35.29,0.0
2025-03-01 06:45:00,650.4933333333333,-12.720000000000027,0.0,2.0,40.333333333333336,101.52999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,383.0,,70.21666666666667,,,67.0,69.0,,,35.22999999999999,0.0
2025-03-01 07:00:00,652.6133333333333,10.590000000000032,0.0,3.0,40.166666666666664,95.33999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,383.0,,70.39333333333333,,,67.0,69.0,,,35.10000000000001,0.0
2025-03-01 07:15:00,651.2033333333334,-4.240000000000009,0.0,2.0,40.333333333333336,100.51333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,383.0,,70.40666666666667,,,67.0,69.0,,,34.82000000000001,0.0
2025-03-01 07:30:00,646.26,-12.720000000000027,0.0,2.0,40.0,101.51333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,383.3333333333333,,70.54333333333334,,,67.0,69.0,,,35.83,0.0
2025-03-01 07:45:00,655.44,6.350000000000023,0.0,2.0,40.0,101.63999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,382.0,,70.66333333333334,,,67.0,69.0,,,36.129999999999995,0.0
2025-03-01 08:00:00,653.3233333333334,2.1200000000000045,0.0,2.0,40.0,101.33,650.5,0.0,77.99,2.0,100.0,,0.0,,383.0,,70.68666666666667,,,67.0,69.0,,,36.260000000000005,0.0
2025-03-01 08:15:00,650.4966666666667,6.350000000000023,0.0,2.0,40.0,100.94,650.5,0.0,77.99,2.0,100.0,,0.0,,383.0,,70.79,,,67.0,69.0,,,36.11,0.0
2025-03-01 08:30:00,647.6733333333333,-8.480000000000018,0.0,2.0,40.0,100.82333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,383.0,,70.80333333333334,,,67.0,69.0,,,36.230000000000004,0.0
2025-03-01 08:45:00,648.38,-2.1200000000000045,0.0,2.0,40.0,100.54333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,383.6666666666667,,70.81666666666666,,,67.0,69.0,,,36.370000000000005,0.0
2025-03-01 09:00:00,649.0833333333334,6.350000000000023,0.0,2.0,40.0,100.31666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,383.3333333333333,,70.81,,,67.0,69.0,,,36.32000000000001,0.0
2025-03-01 09:15:00,647.6733333333333,2.1200000000000045,0.0,2.0,40.0,100.14,650.5,0.0,77.99,2.0,100.0,,0.0,,383.6666666666667,,70.81666666666666,,,67.0,69.0,,,36.55,0.0
2025-03-01 09:30:00,642.7266666666666,-12.720000000000027,0.0,2.0,40.333333333333336,99.85666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,385.0,,70.83,,,67.0,69.0,,,36.60999999999999,0.0
2025-03-01 09:45:00,657.5566666666667,8.470000000000027,0.0,2.0,40.5,99.56,650.5,0.0,77.99,2.0,100.0,,0.0,,385.0,,70.82333333333334,,,67.0,69.0,,,36.43,0.0
2025-03-01 10:00:00,648.38,-4.240000000000009,0.0,2.0,40.5,99.52333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,385.0,,70.81666666666666,,,67.0,69.0,,,36.57,0.0
2025-03-01 10:15:00,653.3233333333334,2.1200000000000045,0.0,2.0,40.666666666666664,99.34333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,385.0,,70.83,,,67.0,69.0,,,36.68,0.0
2025-03-01 10:30:00,652.6166666666667,10.590000000000032,0.0,2.0,41.0,99.22666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,385.0,,70.82333333333334,,,67.0,69.0,,,36.7,0.0
2025-03-01 10:45:00,650.4966666666667,6.350000000000023,0.0,2.0,41.166666666666664,98.79666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,385.6666666666667,,70.82333333333334,,,67.0,69.0,,,36.78999999999999,0.0
2025-03-01 11:00:00,653.3233333333334,0.0,0.0,2.0,41.5,98.57000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,387.0,,70.81666666666666,,,67.0,69.0,,,36.760000000000005,0.0
2025-03-01 11:15:00,653.3233333333334,8.470000000000027,0.0,2.0,41.166666666666664,98.33666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,387.6666666666667,,70.80333333333334,,,67.0,69.0,,,36.800000000000004,0.0
2025-03-01 11:30:00,652.6133333333333,10.590000000000032,0.0,2.0,41.0,98.17333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,388.3333333333333,,70.77,,,67.0,69.0,,,36.910000000000004,0.0
2025-03-01 11:45:00,642.02,-12.720000000000027,0.0,2.0,41.0,98.065,650.5,0.0,77.99,2.0,100.0,,0.0,,387.0,,70.715,,,67.0,69.0,,,37.31000000000001,0.0
2025-03-01 12:00:00,649.0833333333334,4.230000000000018,0.0,2.0,41.0,97.70666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,387.0,,70.68,,,67.0,69.0,,,37.03999999999999,0.0
2025-03-01 12:15:00,643.4333333333333,-6.360000000000014,0.0,2.0,41.0,97.88333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,387.0,,70.66666666666667,,,67.0,69.0,,,37.24,0.0
2025-03-01 12:30:00,651.91,0.0,0.0,2.0,41.0,97.73,650.5,0.0,77.99,2.0,100.0,,0.0,,388.3333333333333,,70.66,,,67.0,69.0,,,37.330000000000005,0.0
2025-03-01 12:45:00,653.3233333333334,8.470000000000027,0.0,2.0,41.0,97.68666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,391.0,,70.64666666666666,,,67.0,69.0,,,37.49,0.0
2025-03-01 13:00:00,654.7333333333333,10.590000000000032,0.0,2.0,41.0,97.26333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,389.6666666666667,,70.61333333333334,,,67.0,69.0,,,37.489999999999995,0.0
2025-03-01 13:15:00,652.6166666666667,0.0,0.0,2.0,41.0,97.17666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,389.0,,70.54,,,67.0,69.0,,,37.45,0.0
2025-03-01 13:30:00,654.0266666666666,2.1200000000000045,0.0,2.0,41.0,97.17666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,389.6666666666667,,70.54,,,67.0,69.0,,,37.61,0.0
2025-03-01 13:45:00,643.4333333333333,-8.480000000000018,0.0,2.0,41.0,97.33666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,389.0,,70.54,,,67.0,69.0,,,37.89000000000001,0.0
2025-03-01 14:00:00,658.2666666666668,8.470000000000027,0.0,2.0,41.0,97.49666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,392.3333333333333,,70.54,,,67.0,69.0,,,37.78000000000001,0.0
2025-03-01 14:15:00,651.2033333333334,4.230000000000018,0.0,2.0,41.166666666666664,97.44333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,392.3333333333333,,70.52666666666666,,,67.0,69.0,,,37.879999999999995,0.0
2025-03-01 14:30:00,653.32,0.0,0.0,2.0,41.0,97.46,650.5,0.0,77.99,2.0,100.0,,0.0,,391.6666666666667,,70.54,,,67.0,69.0,,,37.52,0.0
2025-03-01 14:45:00,650.4966666666667,-4.240000000000009,0.0,2.0,41.0,97.96666666666665,650.5,0.0,77.99,2.0,100.0,,0.0,,393.0,,70.53333333333335,,,67.0,69.0,,,37.43,0.0
2025-03-01 15:00:00,648.3766666666667,-10.600000000000023,0.0,2.0,41.0,97.96999999999998,650.5,0.0,77.99,2.0,100.0,,0.0,,393.0,,70.54,,,67.0,69.0,,,37.56999999999999,0.0
2025-03-01 15:15:00,654.0300000000001,2.1200000000000045,0.0,2.0,41.0,98.20333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,393.6666666666667,,70.54,,,67.0,69.0,,,37.31999999999999,0.0
2025-03-01 15:30:00,652.6133333333333,-8.480000000000018,0.0,2.0,41.0,98.32333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,395.6666666666667,,70.54666666666667,,,67.0,69.0,,,37.480000000000004,0.0
2025-03-01 15:45:00,651.91,6.350000000000023,0.0,2.0,41.0,98.45666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,396.3333333333333,,70.54666666666667,,,67.0,69.0,,,37.65,0.0
2025-03-01 16:00:00,649.7933333333334,-4.240000000000009,0.0,2.0,40.833333333333336,98.53333333333335,650.5,0.0,77.99,2.0,100.0,,0.0,,394.3333333333333,,70.59333333333333,,,67.0,69.0,,,37.18,0.0
2025-03-01 16:15:00,655.44,19.07000000000005,0.0,2.0,41.0,98.44666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,395.3333333333333,,70.63,,,67.0,69.0,,,37.43,0.0
2025-03-01 16:30:00,650.4966666666667,-2.1200000000000045,0.0,2.0,41.0,98.37333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,395.6666666666667,,70.65,,,67.0,69.0,,,37.47,0.0
2025-03-01 16:45:00,651.2066666666666,-2.1200000000000045,0.0,2.0,40.666666666666664,98.55333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,402.6666666666667,,70.65333333333334,,,67.0,69.0,,,37.10999999999999,0.0
2025-03-01 17:00:00,647.6733333333333,2.1200000000000045,0.0,2.0,40.5,98.72666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,399.6666666666667,,70.66333333333334,,,67.0,69.0,,,37.68,0.0
2025-03-01 17:15:00,646.9633333333333,-6.360000000000014,0.0,2.0,40.5,99.31,650.5,0.0,77.99,2.0,100.0,,0.0,,401.0,,70.66666666666667,,,67.0,69.0,,,37.489999999999995,0.0
2025-03-01 17:30:00,648.38,2.1200000000000045,0.0,2.0,40.833333333333336,99.07000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,399.6666666666667,,70.68,,,67.0,69.0,,,37.25000000000001,0.0
2025-03-01 17:45:00,642.02,-12.720000000000027,0.0,2.0,41.0,99.25999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,404.0,,70.68,,,67.0,69.0,,,37.12,0.0
2025-03-01 18:00:00,651.91,0.0,0.0,2.0,41.0,98.88999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,409.0,,70.67333333333333,,,67.0,69.0,,,37.21999999999999,0.0
2025-03-01 18:15:00,648.38,-2.1200000000000045,0.0,2.0,40.666666666666664,98.79666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,411.6666666666667,,70.68,,,67.0,69.0,,,36.86,0.0
2025-03-01 18:30:00,643.4333333333333,-12.720000000000027,0.0,2.0,40.5,98.89999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,402.3333333333333,,70.68666666666667,,,67.0,69.0,,,36.949999999999996,0.0
2025-03-01 18:45:00,650.5,-4.240000000000009,0.0,2.0,40.5,98.78000000000002,650.5,0.0,77.99,2.0,100.0,,0.0,,397.6666666666667,,70.69333333333334,,,67.0,69.0,,,37.36000000000001,0.0
2025-03-01 19:00:00,650.4966666666667,10.590000000000032,0.0,2.0,40.5,98.88,650.5,0.0,77.99,2.0,100.0,,0.0,,396.3333333333333,,70.67333333333333,,,67.0,69.0,,,37.38,0.0
2025-03-01 19:15:00,648.3766666666667,4.230000000000018,0.0,2.0,40.5,99.32,650.5,0.0,77.99,2.0,100.0,,0.0,,412.0,,70.67333333333333,,,67.0,69.0,,,36.89999999999999,0.0
2025-03-01 19:30:00,651.9066666666666,-4.240000000000009,0.0,2.0,40.166666666666664,99.57666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,425.3333333333333,,70.68,,,67.0,69.0,,,37.07999999999999,0.0
2025-03-01 19:45:00,656.1466666666666,0.0,0.0,2.0,40.0,99.16000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,426.0,,70.74,,,67.0,69.0,,,36.73,0.0
2025-03-01 20:00:00,649.79,0.0,0.0,2.0,40.0,98.64,650.5,0.0,77.99,2.0,100.0,,0.0,,433.6666666666667,,70.74,,,67.0,69.0,,,37.08,0.0
2025-03-01 20:15:00,646.9666666666667,-4.240000000000009,0.0,2.0,40.0,98.98333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,443.0,,70.7,,,67.0,69.0,,,37.04,0.0
2025-03-01 20:30:00,654.7333333333333,4.230000000000018,0.0,2.0,40.0,98.75666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,432.0,,70.68,,,67.0,69.0,,,37.440000000000005,0.0
2025-03-01 20:45:00,652.6166666666667,-2.1200000000000045,0.0,2.0,40.0,98.54333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,437.0,,70.68,,,67.0,69.0,,,37.059999999999995,0.0
2025-03-01 21:00:00,648.38,-4.240000000000009,0.0,2.0,40.0,98.62333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,436.3333333333333,,70.67333333333333,,,67.0,69.0,,,37.209999999999994,0.0
2025-03-01 21:15:00,648.3766666666667,6.350000000000023,0.0,2.0,40.0,98.56333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,428.0,,70.67333333333333,,,67.0,69.0,,,37.0,0.0
2025-03-01 21:30:00,646.26,-6.360000000000014,0.0,2.0,40.0,98.25333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,416.0,,70.66,,,67.0,69.0,,,37.269999999999996,0.0
2025-03-01 21:45:00,654.0300000000001,0.0,0.0,2.0,40.0,97.96999999999998,650.5,0.0,77.99,2.0,100.0,,0.0,,422.6666666666667,,70.65666666666667,,,67.0,69.0,,,37.55,0.0
2025-03-01 22:00:00,654.7333333333333,12.710000000000036,0.0,2.0,40.0,97.77666666666669,650.5,0.0,77.99,2.0,100.0,,0.0,,438.3333333333333,,70.64,,,67.0,69.0,,,37.300000000000004,0.0
2025-03-01 22:15:00,650.4966666666667,6.350000000000023,0.0,2.0,40.0,97.86,650.5,0.0,77.99,2.0,100.0,,0.0,,445.0,,70.55666666666667,,,67.0,69.0,,,37.239999999999995,0.0
2025-03-01 22:30:00,651.2033333333334,-4.240000000000009,0.0,2.0,40.0,97.49666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,442.3333333333333,,70.54,,,67.0,69.0,,,37.209999999999994,0.0
2025-03-01 22:45:00,642.73,-8.480000000000018,0.0,2.0,40.0,97.54666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,433.3333333333333,,70.54,,,67.0,69.0,,,37.48,0.0
2025-03-01 23:00:00,650.4966666666667,-10.600000000000023,0.0,2.0,40.0,97.43666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,436.6666666666667,,70.53333333333335,,,67.0,69.0,,,37.8,0.0
2025-03-01 23:15:00,649.0866666666667,-2.1200000000000045,0.0,2.0,40.0,97.25999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,436.0,,70.52666666666666,,,67.0,69.0,,,37.27,0.0
2025-03-01 23:30:00,653.3233333333334,4.230000000000018,0.0,2.0,40.5,97.01333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,438.0,,70.49666666666667,,,67.0,69.0,,,37.52,0.0
2025-03-01 23:45:00,646.26,0.0,0.0,2.0,40.5,97.00333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,438.6666666666667,,70.43333333333334,,,67.0,69.0,,,37.86999999999999,0.0
2025-03-02 00:00:00,646.26,-8.480000000000018,0.0,2.0,40.5,96.75666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,439.6666666666667,,70.39,,,67.0,69.0,,,37.959999999999994,0.0
2025-03-02 00:15:00,649.0833333333334,-12.720000000000027,0.0,2.0,40.5,96.83666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,434.6666666666667,,70.38666666666667,,,67.0,69.0,,,38.1,0.0
2025-03-02 00:30:00,656.1466666666666,8.470000000000027,0.0,2.0,40.5,96.62666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,434.6666666666667,,70.38,,,67.0,69.0,,,37.84,0.0
2025-03-02 00:45:00,644.14,-2.1200000000000045,0.0,2.0,40.5,96.56333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,438.3333333333333,,70.33999999999999,,,67.0,69.0,,,38.04,0.0
