time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-13 08:00:00,643.4333333333333,-2.1200000000000045,0.0,3.0,42.166666666666664,95.66666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,478.6666666666667,,70.67666666666666,,,67.0,69.0,,,35.41,0.0
2025-03-13 08:15:00,649.7933333333334,-2.1200000000000045,0.0,2.0,42.166666666666664,96.28000000000002,650.5,0.0,77.99,2.0,100.0,,0.0,,479.6666666666667,,70.66333333333334,,,67.0,69.0,,,34.31999999999999,0.0
2025-03-13 08:30:00,646.2566666666667,-10.600000000000023,0.0,2.0,42.333333333333336,98.11333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,482.6666666666667,,70.7,,,67.0,69.0,,,35.43,0.0
2025-03-13 08:45:00,649.0866666666667,-4.240000000000009,0.0,3.0,42.166666666666664,95.46,650.5,0.0,77.99,2.0,100.0,,0.0,,489.3333333333333,,70.81,,,67.0,69.0,,,34.129999999999995,0.0
2025-03-13 09:00:00,653.3233333333334,8.470000000000027,0.0,2.0,42.333333333333336,98.25999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,506.3333333333333,,70.94666666666667,,,67.0,69.0,,,34.39,0.0
2025-03-13 09:15:00,651.1999999999999,-6.360000000000014,0.0,3.0,42.333333333333336,97.47666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,500.0,,70.98,,,67.0,69.0,,,35.349999999999994,0.0
2025-03-13 09:30:00,646.9633333333333,-14.840000000000032,0.0,2.0,42.166666666666664,95.94666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,506.0,,71.05,,,67.0,69.0,,,34.75999999999999,0.0
2025-03-13 09:45:00,651.2033333333334,-4.240000000000009,0.0,2.0,42.333333333333336,97.90333333333335,650.5,0.0,77.99,2.0,100.0,,0.0,,492.6666666666667,,70.98,,,67.0,69.0,,,36.41,0.0
2025-03-13 10:00:00,652.6166666666667,8.470000000000027,0.0,3.0,42.333333333333336,94.87333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,482.6666666666667,,71.03,,,67.0,69.0,,,35.550000000000004,0.0
2025-03-13 10:15:00,650.4966666666667,-6.360000000000014,0.0,2.0,42.333333333333336,97.01666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,495.6666666666667,,71.21666666666665,,,67.0,69.0,,,33.709999999999994,0.0
2025-03-13 10:30:00,645.5533333333333,-2.1200000000000045,0.0,3.0,42.333333333333336,95.96999999999998,650.5,0.0,77.99,2.0,100.0,,0.0,,504.6666666666667,,71.37333333333333,,,67.0,69.0,,,34.88,0.0
2025-03-13 10:45:00,646.26,-4.240000000000009,0.0,2.0,42.5,96.17,650.5,0.0,77.99,2.0,100.0,,0.0,,486.6666666666667,,71.30666666666666,,,67.0,69.0,,,34.56,0.0
2025-03-13 11:00:00,648.38,2.1200000000000045,0.0,3.0,42.666666666666664,98.05666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,483.0,,71.12666666666667,,,67.0,69.0,,,35.120000000000005,0.0
2025-03-13 11:15:00,650.4966666666667,6.350000000000023,0.0,3.0,42.5,94.48333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,471.0,,71.05333333333333,,,67.0,69.0,,,34.23,0.0
2025-03-13 11:30:00,647.6733333333333,-8.480000000000018,0.0,3.0,42.5,93.32666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,471.6666666666667,,70.93,,,67.0,69.0,,,35.15,0.0
2025-03-13 11:45:00,651.91,-8.480000000000018,0.0,3.0,42.5,94.64666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,477.0,,70.89666666666666,,,67.0,69.0,,,34.59,0.0
2025-03-13 12:00:00,651.2033333333334,-10.600000000000023,0.0,2.0,42.333333333333336,96.79333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,514.6666666666666,,71.13333333333334,,,67.0,69.0,,,34.099999999999994,0.0
2025-03-13 12:15:00,644.8433333333334,-10.600000000000023,0.0,3.0,42.5,97.87666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,551.0,,71.40333333333332,,,67.0,69.0,,,35.31,0.0
2025-03-13 12:30:00,651.2033333333334,2.1200000000000045,0.0,3.0,42.5,95.93666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,564.6666666666666,,71.60333333333334,,,67.0,69.0,,,34.599999999999994,0.0
2025-03-13 12:45:00,650.4933333333333,6.350000000000023,0.0,2.0,42.833333333333336,98.47666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,544.0,,71.55,,,67.0,69.0,,,34.379999999999995,0.0
2025-03-13 13:00:00,645.5533333333333,-4.240000000000009,0.0,3.0,42.5,93.25999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,527.0,,71.47333333333334,,,67.0,69.0,,,35.519999999999996,0.0
2025-03-13 13:15:00,654.7333333333333,6.350000000000023,0.0,3.0,42.666666666666664,98.08333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,540.0,,71.38666666666667,,,67.0,69.0,,,34.760000000000005,0.0
2025-03-13 13:30:00,640.6066666666667,-8.480000000000018,0.0,3.0,42.5,94.15333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,548.0,,71.50333333333333,,,67.0,69.0,,,32.36,0.0
2025-03-13 13:45:00,655.44,0.0,0.0,3.0,42.666666666666664,93.43666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,556.6666666666666,,71.51666666666667,,,67.0,69.0,,,34.88,0.0
2025-03-13 14:00:00,654.7333333333333,8.470000000000027,0.0,3.0,42.5,93.81666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,532.3333333333334,,71.34666666666666,,,67.0,69.0,,,34.39,0.0
2025-03-13 14:15:00,646.26,-8.480000000000018,0.0,3.0,42.5,94.13666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,505.0,,71.08,,,67.0,69.0,,,34.28,0.0
2025-03-13 14:30:00,653.3233333333334,6.350000000000023,0.0,3.0,42.666666666666664,94.42666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,511.0,,71.09333333333333,,,67.0,69.0,,,34.01,0.0
2025-03-13 14:45:00,649.0866666666667,-6.360000000000014,0.0,3.0,42.666666666666664,94.54,650.5,0.0,77.99,2.0,100.0,,0.0,,521.0,,71.19666666666667,,,67.0,69.0,,,33.91,0.0
2025-03-13 15:00:00,651.2033333333334,-4.240000000000009,0.0,3.0,43.0,94.97666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,498.6666666666667,,71.07000000000001,,,67.0,69.0,,,33.86,0.0
2025-03-13 15:15:00,654.7333333333333,0.0,0.0,3.0,43.0,95.24000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,490.0,,71.0,,,67.0,69.0,,,33.74,0.0
2025-03-13 15:30:00,654.0266666666666,0.0,0.0,3.0,43.0,95.53666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,487.6666666666667,,71.10666666666667,,,67.0,69.0,,,33.77,0.0
2025-03-13 15:45:00,649.0866666666667,-4.240000000000009,0.0,3.0,42.5,95.68333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,499.6666666666667,,71.31333333333333,,,67.0,69.0,,,33.67,0.0
2025-03-13 16:00:00,644.14,-6.360000000000014,0.0,3.0,42.666666666666664,95.42,650.5,0.0,77.99,2.0,100.0,,0.0,,517.0,,71.43333333333334,,,67.0,69.0,,,33.68,0.0
2025-03-13 16:15:00,644.1366666666667,-10.600000000000023,0.0,3.0,42.666666666666664,95.14999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,536.0,,71.63333333333334,,,67.0,69.0,,,33.56,0.0
2025-03-13 16:30:00,646.26,0.0,0.0,3.0,42.5,95.75333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,614.0,,71.76,,,67.0,69.0,,,33.43,0.0
2025-03-13 16:45:00,650.4966666666667,-8.480000000000018,0.0,3.0,42.666666666666664,95.93,650.5,0.0,77.99,2.0,100.0,,0.0,,606.6666666666666,,71.76666666666667,,,67.0,69.0,,,33.64,0.0
2025-03-13 17:00:00,650.5,-4.240000000000009,0.0,3.0,42.5,96.38,650.5,0.0,77.99,2.0,100.0,,0.0,,588.0,,71.65666666666668,,,67.0,69.0,,,33.58,0.0
2025-03-13 17:15:00,644.8466666666667,-6.360000000000014,0.0,3.0,43.0,96.64333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,637.3333333333334,,71.88666666666667,,,67.0,69.0,,,33.74999999999999,0.0
2025-03-13 17:30:00,649.79,-2.1200000000000045,0.0,3.0,43.0,96.79,650.5,0.0,77.99,2.0,100.0,,0.0,,653.3333333333334,,71.92333333333333,,,67.0,69.0,,,33.69,0.0
2025-03-13 17:45:00,642.73,0.0,0.0,3.0,43.0,96.71,650.5,0.0,77.99,2.0,100.0,,0.0,,647.3333333333334,,71.77,,,67.0,69.0,,,33.49,0.0
2025-03-13 18:00:00,649.79,-4.240000000000009,0.0,3.0,43.0,96.90666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,666.0,,71.82333333333334,,,67.0,69.0,,,33.419999999999995,0.0
2025-03-13 18:15:00,650.4966666666667,6.350000000000023,0.0,3.0,43.0,97.28000000000002,650.5,0.0,77.99,2.0,100.0,,0.0,,557.3333333333334,,71.78,,,67.0,69.0,,,33.470000000000006,0.0
2025-03-13 18:30:00,654.7333333333333,6.350000000000023,0.0,3.0,43.0,97.55,650.5,0.0,77.99,2.0,100.0,,0.0,,577.6666666666666,,71.79333333333334,,,67.0,69.0,,,33.46000000000001,0.0
2025-03-13 18:45:00,657.5566666666667,4.230000000000018,0.0,3.0,43.0,97.61666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,586.0,,71.74333333333334,,,67.0,69.0,,,33.28,0.0
2025-03-13 19:00:00,656.85,8.470000000000027,0.0,3.0,43.0,97.94,650.5,0.0,77.99,2.0,100.0,,0.0,,668.6666666666666,,71.88666666666667,,,67.0,69.0,,,33.18000000000001,0.0
2025-03-13 19:15:00,650.5,2.1200000000000045,0.0,3.0,43.0,97.41666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,664.3333333333334,,71.92999999999999,,,67.0,69.0,,,33.17,0.0
2025-03-13 19:30:00,655.44,8.470000000000027,0.0,3.0,43.0,97.06333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,576.0,,71.75666666666666,,,67.0,69.0,,,33.4,0.0
2025-03-13 19:45:00,652.6166666666667,-2.1200000000000045,0.0,3.0,43.0,97.15666666666665,650.5,0.0,77.99,2.0,100.0,,0.0,,588.6666666666666,,71.77333333333333,,,67.0,69.0,,,33.07999999999999,0.0
2025-03-13 20:00:00,651.1999999999999,8.470000000000027,0.0,3.0,43.0,97.2,650.5,0.0,77.99,2.0,100.0,,0.0,,559.3333333333334,,71.79333333333334,,,67.0,69.0,,,33.66,0.0
2025-03-13 20:15:00,649.0866666666667,2.1200000000000045,0.0,3.0,43.0,97.24333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,544.0,,71.76666666666667,,,67.0,69.0,,,33.6,0.0
2025-03-13 20:30:00,642.7266666666666,-10.600000000000023,0.0,3.0,43.0,96.86,650.5,0.0,77.99,2.0,100.0,,0.0,,549.6666666666666,,71.69333333333333,,,67.0,69.0,,,33.410000000000004,0.0
2025-03-13 20:45:00,656.1466666666666,10.590000000000032,0.0,3.0,43.0,96.11000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,558.6666666666666,,71.74333333333334,,,67.0,69.0,,,33.49000000000001,0.0
2025-03-13 21:00:00,654.7333333333333,10.590000000000032,0.0,3.0,42.666666666666664,95.19,650.5,0.0,77.99,2.0,100.0,,0.0,,525.0,,71.65333333333334,,,67.0,69.0,,,33.53,0.0
2025-03-13 21:15:00,650.4966666666667,-6.360000000000014,0.0,3.0,42.5,94.19,650.5,0.0,77.99,2.0,100.0,,0.0,,702.3333333333334,,71.80333333333334,,,67.0,69.0,,,34.1,0.0
2025-03-13 21:30:00,643.4333333333333,-10.600000000000023,0.0,3.0,42.333333333333336,94.47666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,732.6666666666666,,71.99666666666667,,,67.0,69.0,,,34.0,0.0
2025-03-13 21:45:00,652.6166666666667,4.230000000000018,0.0,3.0,42.333333333333336,93.59666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,681.6666666666666,,71.94666666666667,,,67.0,69.0,,,33.79,0.0
2025-03-13 22:00:00,650.5,0.0,0.0,3.0,42.666666666666664,88.99333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,585.0,,71.66666666666667,,,67.0,69.0,,,35.18000000000001,0.0
2025-03-13 22:15:00,646.2566666666667,-6.360000000000014,0.0,3.0,43.333333333333336,89.13666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,564.6666666666666,,71.30333333333333,,,67.0,69.0,,,35.01,0.0
2025-03-13 22:30:00,649.79,2.1200000000000045,0.0,3.0,43.5,89.31666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,572.6666666666666,,71.19666666666666,,,67.0,69.0,,,34.75,0.0
2025-03-13 22:45:00,648.3766666666667,4.230000000000018,0.0,3.0,43.5,89.2,650.5,0.0,77.99,2.0,100.0,,0.0,,654.0,,71.49333333333334,,,67.0,69.0,,,34.220000000000006,0.0
2025-03-13 23:00:00,646.9666666666667,-4.240000000000009,0.0,3.0,43.5,89.08666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,653.6666666666666,,71.46,,,67.0,69.0,,,34.98,0.0
2025-03-13 23:15:00,651.2066666666666,0.0,0.0,3.0,43.0,89.00666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,566.6666666666666,,71.13,,,67.0,69.0,,,34.730000000000004,0.0
2025-03-13 23:30:00,649.0866666666667,-4.240000000000009,0.0,3.0,43.0,89.24000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,544.6666666666666,,71.02999999999999,,,67.0,69.0,,,34.89,0.0
2025-03-13 23:45:00,650.4966666666667,0.0,0.0,3.0,43.0,90.39666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,556.0,,70.97,,,67.0,69.0,,,35.39000000000001,0.0
2025-03-14 00:00:00,654.7333333333333,0.0,0.0,3.0,43.0,93.2,650.5,0.0,77.99,2.0,100.0,,0.0,,538.6666666666666,,71.18666666666667,,,67.0,69.0,,,34.39,0.0
2025-03-14 00:15:00,648.91,0.0,0.0,3.0,42.625,93.88250000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,516.25,,71.34,,,67.0,69.0,,,34.78000000000001,0.0
2025-03-14 00:30:00,644.14,2.1200000000000045,0.0,3.0,42.5,93.93333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,513.0,,71.51,,,67.0,69.0,,,34.78,0.0
2025-03-14 00:45:00,640.61,-12.720000000000027,0.0,3.0,42.5,94.21666666666665,650.5,0.0,77.99,2.0,100.0,,0.0,,514.6666666666666,,71.37333333333333,,,67.0,69.0,,,34.605,0.0
2025-03-14 01:00:00,646.26,-19.07000000000005,0.0,3.0,42.5,94.18333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,517.6666666666666,,71.24,,,67.0,69.0,,,34.699999999999996,0.0
2025-03-14 01:15:00,655.4366666666666,-8.480000000000018,0.0,3.0,42.5,94.20666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,515.0,,71.19666666666667,,,67.0,69.0,,,34.61999999999999,0.0
2025-03-14 01:30:00,648.38,6.350000000000023,0.0,3.0,42.5,94.14333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,530.3333333333334,,71.10666666666667,,,67.0,69.0,,,34.74,0.0
2025-03-14 01:45:00,648.3766666666667,-2.1200000000000045,0.0,3.0,42.5,94.02333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,532.3333333333334,,71.19,,,67.0,69.0,,,34.76,0.0
2025-03-14 02:00:00,649.0866666666667,0.0,0.0,3.0,42.5,94.04,650.5,0.0,77.99,2.0,100.0,,0.0,,516.6666666666666,,71.13333333333333,,,67.0,69.0,,,34.449999999999996,0.0
2025-03-14 02:15:00,649.79,0.0,0.0,3.0,42.5,93.91333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,520.3333333333334,,71.09666666666666,,,67.0,69.0,,,34.77,0.0
2025-03-14 02:30:00,655.44,-2.1200000000000045,0.0,3.0,42.5,94.08666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,527.6666666666666,,71.1,,,67.0,69.0,,,34.50000000000001,0.0
2025-03-14 02:45:00,656.1433333333333,6.350000000000023,0.0,3.0,42.5,93.60000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,525.0,,71.08,,,67.0,69.0,,,35.24,0.0
2025-03-14 03:00:00,652.62,2.1200000000000045,0.0,3.0,42.5,93.54,650.5,0.0,77.99,2.0,100.0,,0.0,,520.3333333333334,,71.05333333333334,,,67.0,69.0,,,34.980000000000004,0.0
2025-03-14 03:15:00,649.7933333333334,2.1200000000000045,0.0,3.0,42.5,93.57666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,532.6666666666666,,71.07333333333334,,,67.0,69.0,,,34.67000000000001,0.0
2025-03-14 03:30:00,656.8533333333334,-4.240000000000009,0.0,3.0,42.5,93.46,650.5,0.0,77.99,2.0,100.0,,0.0,,588.0,,71.16333333333334,,,67.0,69.0,,,35.29,0.0
2025-03-14 03:45:00,651.9066666666666,6.350000000000023,0.0,3.0,42.833333333333336,93.62,650.5,0.0,77.99,2.0,100.0,,0.0,,537.0,,71.03666666666668,,,67.0,69.0,,,35.129999999999995,0.0
2025-03-14 04:00:00,651.9066666666666,4.230000000000018,0.0,3.0,43.0,93.71999999999998,650.5,0.0,77.99,2.0,100.0,,0.0,,501.3333333333333,,70.83333333333333,,,67.0,69.0,,,34.849999999999994,0.0
2025-03-14 04:15:00,650.4966666666667,-4.240000000000009,0.0,3.0,42.833333333333336,93.82000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,502.6666666666667,,70.84333333333333,,,67.0,69.0,,,34.900000000000006,0.0
2025-03-14 04:30:00,659.6766666666667,0.0,0.0,3.0,42.666666666666664,93.66333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,482.0,,70.76666666666667,,,67.0,69.0,,,35.12,0.0
2025-03-14 04:45:00,649.0833333333334,8.470000000000027,0.0,3.0,42.5,93.61666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,469.3333333333333,,70.57333333333334,,,67.0,69.0,,,34.74,0.0
2025-03-14 05:00:00,649.0866666666667,-6.360000000000014,0.0,3.0,42.5,93.69666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,471.0,,70.37,,,67.0,69.0,,,35.66,0.0
2025-03-14 05:15:00,651.91,0.0,0.0,3.0,42.5,93.83999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,464.3333333333333,,70.58,,,67.0,69.0,,,35.49,0.0
2025-03-14 05:30:00,651.91,12.710000000000036,0.0,3.0,42.5,93.82666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,458.3333333333333,,70.59333333333332,,,67.0,69.0,,,35.51,0.0
2025-03-14 05:45:00,647.67,-2.1200000000000045,0.0,3.0,42.5,93.81333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,447.3333333333333,,70.52,,,67.0,69.0,,,35.49999999999999,0.0
2025-03-14 06:00:00,653.32,-8.480000000000018,0.0,3.0,42.333333333333336,93.93666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,442.6666666666667,,70.57666666666667,,,67.0,69.0,,,35.440000000000005,0.0
2025-03-14 06:15:00,649.79,4.230000000000018,0.0,3.0,42.333333333333336,93.79666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,437.3333333333333,,70.66,,,67.0,69.0,,,35.45,0.0
2025-03-14 06:30:00,655.44,14.830000000000041,0.0,3.0,42.166666666666664,93.81333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,438.0,,70.62333333333333,,,67.0,69.0,,,35.17,0.0
2025-03-14 06:45:00,647.6733333333333,4.230000000000018,0.0,3.0,42.0,93.84666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,432.0,,70.66333333333334,,,67.0,69.0,,,35.64000000000001,0.0
2025-03-14 07:00:00,649.0866666666667,2.1200000000000045,0.0,3.0,42.166666666666664,93.43,650.5,0.0,77.99,2.0,100.0,,0.0,,441.0,,70.62333333333333,,,67.0,69.0,,,35.7,0.0
2025-03-14 07:15:00,657.5566666666667,2.1200000000000045,0.0,2.0,42.333333333333336,99.45333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,435.3333333333333,,70.61666666666667,,,67.0,69.0,,,27.590000000000003,0.0
2025-03-14 07:30:00,642.02,8.470000000000027,0.0,3.0,41.833333333333336,93.61,650.5,0.0,77.99,2.0,100.0,,0.0,,440.3333333333333,,70.67333333333333,,,67.0,69.0,,,38.8,0.0
2025-03-14 07:45:00,652.6133333333333,-6.360000000000014,0.0,2.0,42.5,99.89,650.5,0.0,77.99,2.0,100.0,,0.0,,439.3333333333333,,70.62666666666667,,,67.0,69.0,,,29.090000000000003,0.0
2025-03-14 08:00:00,653.32,10.590000000000032,0.0,3.0,42.166666666666664,93.72333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,440.0,,70.74333333333334,,,67.0,69.0,,,41.54,0.0
2025-03-14 08:15:00,652.6166666666667,0.0,0.0,2.0,42.333333333333336,99.79333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,440.0,,70.74,,,67.0,69.0,,,26.409999999999997,0.0
2025-03-14 08:30:00,647.67,8.470000000000027,0.0,3.0,42.166666666666664,94.17999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,440.6666666666667,,70.74333333333334,,,67.0,69.0,,,38.61,0.0
2025-03-14 08:45:00,651.9133333333333,-4.240000000000009,0.0,2.0,42.166666666666664,97.55333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,444.0,,70.80333333333333,,,67.0,69.0,,,29.409999999999997,0.0
2025-03-14 09:00:00,653.675,2.1200000000000045,0.0,3.0,42.0,96.62,650.5,0.0,77.99,2.0,100.0,,0.0,,444.5,,70.755,,,67.0,69.0,,,36.050000000000004,0.0
2025-03-14 09:15:00,652.6166666666667,2.1200000000000045,0.0,2.0,41.833333333333336,96.19333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,445.3333333333333,,70.81666666666666,,,67.0,69.0,,,33.34,0.0
2025-03-14 09:30:00,651.91,0.0,0.0,2.0,42.166666666666664,98.28333333333335,650.5,0.0,77.99,2.0,100.0,,0.0,,447.6666666666667,,70.81666666666666,,,67.0,69.0,,,35.93000000000001,0.0
2025-03-14 09:45:00,644.8433333333334,6.350000000000023,0.0,3.0,41.833333333333336,94.42333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,446.3333333333333,,70.89666666666666,,,67.0,69.0,,,39.82,0.0
2025-03-14 10:00:00,649.79,-8.480000000000018,0.0,2.0,42.0,100.64333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,446.0,,70.92666666666666,,,67.0,69.0,,,28.060000000000002,0.0
2025-03-14 10:15:00,646.26,-4.240000000000009,0.0,3.0,42.0,94.07666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,453.0,,71.08,,,67.0,69.0,,,43.06,0.0
2025-03-14 10:30:00,656.1466666666666,-2.1200000000000045,0.0,2.0,42.0,100.70666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,466.6666666666667,,71.14333333333333,,,67.0,69.0,,,30.39999999999999,0.0
2025-03-14 10:45:00,651.91,8.470000000000027,0.0,3.0,42.166666666666664,95.83333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,461.6666666666667,,71.04333333333334,,,67.0,69.0,,,42.55,0.0
2025-03-14 11:00:00,654.0266666666666,-2.1200000000000045,0.0,2.0,42.166666666666664,99.23666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,463.0,,71.14999999999999,,,67.0,69.0,,,33.84,0.0
2025-03-14 11:15:00,649.7933333333334,4.230000000000018,0.0,3.0,42.166666666666664,97.21666666666665,650.5,0.0,77.99,2.0,100.0,,0.0,,456.3333333333333,,71.02666666666666,,,67.0,69.0,,,37.919999999999995,0.0
2025-03-14 11:30:00,652.6166666666667,2.1200000000000045,0.0,2.0,42.0,96.89999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,460.0,,71.09333333333332,,,67.0,69.0,,,34.33,0.0
2025-03-14 11:45:00,649.0833333333334,-2.1200000000000045,0.0,2.0,42.5,98.31333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,471.0,,71.08,,,67.0,69.0,,,35.57000000000001,0.0
2025-03-14 12:00:00,642.7266666666666,2.1200000000000045,0.0,2.0,42.0,100.03000000000002,650.5,0.0,77.99,2.0,100.0,,0.0,,505.6666666666667,,71.35666666666667,,,67.0,69.0,,,34.55,0.0
2025-03-14 12:15:00,648.3766666666667,-6.360000000000014,0.0,3.0,42.166666666666664,94.7,650.5,0.0,77.99,2.0,100.0,,0.0,,560.6666666666666,,71.53333333333335,,,67.0,69.0,,,39.96,0.0
2025-03-14 12:30:00,651.91,-12.720000000000027,0.0,3.0,42.166666666666664,94.27666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,612.0,,71.66333333333334,,,67.0,69.0,,,35.63999999999999,0.0
2025-03-14 12:45:00,646.2566666666667,-2.1200000000000045,0.0,3.0,42.333333333333336,92.24333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,528.3333333333334,,71.36,,,67.0,69.0,,,35.35999999999999,0.0
2025-03-14 13:00:00,647.6733333333333,-12.720000000000027,0.0,3.0,42.5,92.27,650.5,0.0,77.99,2.0,100.0,,0.0,,500.6666666666667,,71.10333333333334,,,67.0,69.0,,,35.04,0.0
2025-03-14 13:15:00,651.2033333333334,0.0,0.0,3.0,42.5,92.31333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,500.3333333333333,,71.04333333333334,,,67.0,69.0,,,34.839999999999996,0.0
2025-03-14 13:30:00,651.2033333333334,0.0,0.0,3.0,42.0,92.59333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,524.3333333333334,,71.09,,,67.0,69.0,,,34.81999999999999,0.0
2025-03-14 13:45:00,646.9666666666667,-2.1200000000000045,0.0,3.0,42.333333333333336,93.12666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,500.0,,71.18666666666667,,,67.0,69.0,,,34.209999999999994,0.0
2025-03-14 14:00:00,652.6166666666667,0.0,0.0,3.0,42.5,93.57666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,476.0,,71.04333333333334,,,67.0,69.0,,,34.29,0.0
2025-03-14 14:15:00,649.0833333333334,0.0,0.0,3.0,42.5,93.55333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,461.6666666666667,,70.94333333333334,,,67.0,69.0,,,34.26,0.0
2025-03-14 14:30:00,648.3766666666667,-4.240000000000009,0.0,3.0,42.5,93.97333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,472.0,,71.05,,,67.0,69.0,,,33.82,0.0
2025-03-14 14:45:00,654.0266666666666,-8.480000000000018,0.0,3.0,42.5,94.44333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,596.6666666666666,,71.23333333333333,,,67.0,69.0,,,33.96,0.0
2025-03-14 15:00:00,651.91,6.350000000000023,0.0,3.0,42.5,94.96999999999998,650.5,0.0,77.99,2.0,100.0,,0.0,,579.3333333333334,,71.27666666666666,,,67.0,69.0,,,33.61,0.0
2025-03-14 15:15:00,654.7333333333333,2.1200000000000045,0.0,3.0,43.0,95.35333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,492.0,,71.35666666666667,,,67.0,69.0,,,33.709999999999994,0.0
2025-03-14 15:30:00,649.0866666666667,6.350000000000023,0.0,3.0,42.666666666666664,93.00999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,538.3333333333334,,71.53333333333333,,,67.0,69.0,,,33.17000000000001,0.0
2025-03-14 15:45:00,645.5533333333333,-4.240000000000009,0.0,3.0,42.833333333333336,89.60000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,505.0,,71.51,,,67.0,69.0,,,35.86999999999999,0.0
2025-03-14 16:00:00,651.2033333333334,-12.720000000000027,0.0,3.0,42.5,89.17333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,524.6666666666666,,71.44666666666666,,,67.0,69.0,,,34.54,0.0
2025-03-14 16:15:00,649.7933333333334,-4.240000000000009,0.0,3.0,42.5,89.18333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,501.6666666666667,,71.26333333333334,,,67.0,69.0,,,34.51,0.0
2025-03-14 16:30:00,648.38,2.1200000000000045,0.0,3.0,43.0,89.3,650.5,0.0,77.99,2.0,100.0,,0.0,,597.6666666666666,,71.50333333333333,,,67.0,69.0,,,34.61,0.0
2025-03-14 16:45:00,645.5533333333333,-6.360000000000014,0.0,3.0,43.0,90.00666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,677.6666666666666,,71.39,,,67.0,69.0,,,34.28999999999999,0.0
2025-03-14 17:00:00,644.14,-2.1200000000000045,0.0,3.0,43.0,89.63,650.5,0.0,77.99,2.0,100.0,,0.0,,632.3333333333334,,71.14666666666666,,,67.0,69.0,,,35.27,0.0
2025-03-14 17:15:00,649.7933333333334,-6.360000000000014,0.0,3.0,43.333333333333336,89.95333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,701.6666666666666,,71.52,,,67.0,69.0,,,34.56999999999999,0.0
2025-03-14 17:30:00,651.2033333333334,-2.1200000000000045,0.0,3.0,43.5,90.05,650.5,0.0,77.99,2.0,100.0,,0.0,,642.0,,71.45333333333333,,,67.0,69.0,,,34.57999999999999,0.0
2025-03-14 17:45:00,654.7333333333333,6.350000000000023,0.0,3.0,43.5,90.24000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,649.0,,71.3,,,67.0,69.0,,,34.440000000000005,0.0
2025-03-14 18:00:00,651.1999999999999,6.350000000000023,0.0,3.0,43.5,90.63333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,621.3333333333334,,71.3,,,67.0,69.0,,,34.42999999999999,0.0
2025-03-14 18:15:00,646.9666666666667,-6.360000000000014,0.0,3.0,43.333333333333336,90.93333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,607.0,,71.21,,,67.0,69.0,,,34.48,0.0
2025-03-14 18:30:00,646.9666666666667,2.1200000000000045,0.0,3.0,43.5,90.95333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,594.0,,71.14333333333333,,,67.0,69.0,,,34.69,0.0
2025-03-14 18:45:00,651.9066666666666,-2.1200000000000045,0.0,3.0,43.166666666666664,90.76666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,656.3333333333334,,71.16,,,67.0,69.0,,,34.6,0.0
2025-03-14 19:00:00,647.6733333333333,6.350000000000023,0.0,3.0,43.5,90.71666666666665,650.5,0.0,77.99,2.0,100.0,,0.0,,586.0,,71.27,,,67.0,69.0,,,34.760000000000005,0.0
2025-03-14 19:15:00,650.5,-6.360000000000014,0.0,3.0,43.5,90.67333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,611.0,,71.26666666666667,,,67.0,69.0,,,34.56,0.0
2025-03-14 19:30:00,647.6733333333333,0.0,0.0,3.0,43.166666666666664,90.66333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,556.3333333333334,,71.17999999999999,,,67.0,69.0,,,34.47,0.0
2025-03-14 19:45:00,649.79,-4.240000000000009,0.0,3.0,43.166666666666664,90.63333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,580.0,,71.04666666666667,,,67.0,69.0,,,34.39999999999999,0.0
2025-03-14 20:00:00,650.4966666666667,-2.1200000000000045,0.0,3.0,43.0,90.60000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,546.0,,71.05,,,67.0,69.0,,,34.67999999999999,0.0
2025-03-14 20:15:00,648.3766666666667,-2.1200000000000045,0.0,3.0,43.0,90.58333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,540.6666666666666,,71.07333333333332,,,67.0,69.0,,,34.55,0.0
2025-03-14 20:30:00,646.9666666666667,-8.480000000000018,0.0,3.0,43.0,90.40333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,572.0,,71.11333333333333,,,67.0,69.0,,,34.61000000000001,0.0
2025-03-14 20:45:00,651.9133333333333,2.1200000000000045,0.0,3.0,43.0,90.25666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,580.0,,71.01333333333334,,,67.0,69.0,,,34.67999999999999,0.0
2025-03-14 21:00:00,653.32,2.1200000000000045,0.0,3.0,43.0,90.02,650.5,0.0,77.99,2.0,100.0,,0.0,,569.3333333333334,,70.95666666666666,,,67.0,69.0,,,34.55,0.0
2025-03-14 21:15:00,653.32,6.350000000000023,0.0,3.0,42.5,89.60000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,675.0,,71.26666666666667,,,67.0,69.0,,,34.29,0.0
2025-03-14 21:30:00,649.0866666666667,6.350000000000023,0.0,3.0,42.5,89.74000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,781.3333333333334,,71.67333333333333,,,67.0,69.0,,,34.53,0.0
2025-03-14 21:45:00,654.0266666666666,2.1200000000000045,0.0,3.0,42.5,89.50999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,677.6666666666666,,71.43666666666667,,,67.0,69.0,,,34.779999999999994,0.0
2025-03-14 22:00:00,644.14,4.230000000000018,0.0,3.0,42.5,89.06333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,611.6666666666666,,71.21666666666665,,,67.0,69.0,,,34.75999999999999,0.0
2025-03-14 22:15:00,652.6133333333333,-8.480000000000018,0.0,3.0,42.5,88.77,650.5,0.0,77.99,2.0,100.0,,0.0,,596.6666666666666,,71.07333333333334,,,67.0,69.0,,,34.68000000000001,0.0
2025-03-14 22:30:00,654.0266666666666,6.350000000000023,0.0,3.0,42.5,88.63333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,650.3333333333334,,71.35333333333334,,,67.0,69.0,,,34.51,0.0
2025-03-14 22:45:00,649.7933333333334,8.470000000000027,0.0,3.0,42.5,88.77333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,621.6666666666666,,71.18666666666667,,,67.0,69.0,,,34.540000000000006,0.0
2025-03-14 23:00:00,647.67,2.1200000000000045,0.0,3.0,42.5,88.96333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,533.0,,71.0,,,67.0,69.0,,,34.6,0.0
2025-03-14 23:15:00,655.44,-2.1200000000000045,0.0,3.0,42.5,88.73,650.5,0.0,77.99,2.0,100.0,,0.0,,528.0,,70.85333333333334,,,67.0,69.0,,,35.040000000000006,0.0
2025-03-14 23:30:00,653.32,0.0,0.0,3.0,42.5,88.71333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,543.6666666666666,,70.80333333333334,,,67.0,69.0,,,35.02,0.0
2025-03-14 23:45:00,647.6733333333333,6.350000000000023,0.0,3.0,42.5,88.71333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,515.0,,70.80333333333333,,,67.0,69.0,,,35.25000000000001,0.0
2025-03-15 00:00:00,648.38,-8.480000000000018,0.0,3.0,42.5,88.78333333333335,650.5,0.0,77.99,2.0,100.0,,0.0,,479.0,,70.82333333333334,,,67.0,69.0,,,35.56,0.0
2025-03-15 00:15:00,649.7933333333334,0.0,0.0,3.0,43.0,88.47333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,474.3333333333333,,70.85333333333334,,,67.0,69.0,,,35.96000000000001,0.0
2025-03-15 00:30:00,649.0866666666667,-6.360000000000014,0.0,3.0,43.0,88.47666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,475.0,,70.76333333333334,,,67.0,69.0,,,35.57000000000001,0.0
2025-03-15 00:45:00,647.6733333333333,2.1200000000000045,0.0,3.0,43.0,88.44333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,497.6666666666667,,70.53333333333335,,,67.0,69.0,,,35.61,0.0
2025-03-15 01:00:00,649.0833333333334,-4.240000000000009,0.0,3.0,43.0,88.37333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,483.0,,70.51333333333334,,,67.0,69.0,,,35.559999999999995,0.0
2025-03-15 01:15:00,654.0266666666666,-6.360000000000014,0.0,3.0,43.0,88.38,650.5,0.0,77.99,2.0,100.0,,0.0,,474.3333333333333,,70.41000000000001,,,67.0,69.0,,,35.970000000000006,0.0
2025-03-15 01:30:00,650.4966666666667,-2.1200000000000045,0.0,3.0,43.0,88.41666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,464.3333333333333,,70.38,,,67.0,69.0,,,35.69,0.0
2025-03-15 01:45:00,644.14,-4.240000000000009,0.0,3.0,43.0,88.36000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,467.6666666666667,,70.33333333333333,,,67.0,69.0,,,35.79,0.0
2025-03-15 02:00:00,654.0266666666666,-6.360000000000014,0.0,3.0,43.0,88.10666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,463.6666666666667,,70.27,,,67.0,69.0,,,35.730000000000004,0.0
2025-03-15 02:15:00,651.1999999999999,-2.1200000000000045,0.0,3.0,43.0,88.29,650.5,0.0,77.99,2.0,100.0,,0.0,,464.3333333333333,,70.25666666666666,,,67.0,69.0,,,35.650000000000006,0.0
2025-03-15 02:30:00,651.91,4.230000000000018,0.0,3.0,43.166666666666664,88.21666666666665,650.5,0.0,77.99,2.0,100.0,,0.0,,477.3333333333333,,70.26333333333334,,,67.0,69.0,,,35.75000000000001,0.0
2025-03-15 02:45:00,646.9666666666667,6.350000000000023,0.0,3.0,43.0,88.21666666666665,650.5,0.0,77.99,2.0,100.0,,0.0,,472.3333333333333,,70.25,,,67.0,69.0,,,35.7,0.0
2025-03-15 03:00:00,649.0833333333334,2.1200000000000045,0.0,3.0,43.0,88.22666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,461.0,,70.25666666666666,,,67.0,69.0,,,35.790000000000006,0.0
2025-03-15 03:15:00,652.6166666666667,4.230000000000018,0.0,3.0,43.0,88.37666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,475.3333333333333,,70.25,,,67.0,69.0,,,35.89999999999999,0.0
2025-03-15 03:30:00,647.67,4.230000000000018,0.0,3.0,43.0,88.32333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,496.0,,70.26333333333334,,,67.0,69.0,,,36.120000000000005,0.0
2025-03-15 03:45:00,653.32,-12.720000000000027,0.0,3.0,43.0,88.38666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,479.3333333333333,,70.18333333333334,,,67.0,69.0,,,36.029999999999994,0.0
2025-03-15 04:00:00,652.6166666666667,4.230000000000018,0.0,3.0,43.5,88.07,650.5,0.0,77.99,2.0,100.0,,0.0,,471.3333333333333,,70.11,,,67.0,69.0,,,36.010000000000005,0.0
2025-03-15 04:15:00,654.0300000000001,-4.240000000000009,0.0,3.0,43.333333333333336,88.13666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,466.3333333333333,,70.09,,,67.0,69.0,,,35.71999999999999,0.0
2025-03-15 04:30:00,656.85,12.710000000000036,0.0,3.0,43.5,88.29333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,467.3333333333333,,70.04333333333334,,,67.0,69.0,,,35.82,0.0
2025-03-15 04:45:00,649.0866666666667,10.590000000000032,0.0,3.0,43.333333333333336,88.23333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,478.0,,69.98,,,67.0,69.0,,,35.980000000000004,0.0
2025-03-15 05:00:00,649.0833333333334,-2.1200000000000045,0.0,3.0,43.5,88.39999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,479.0,,69.98,,,67.0,69.0,,,35.88,0.0
2025-03-15 05:15:00,641.3133333333334,6.350000000000023,0.0,3.0,43.5,88.65666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,492.0,,69.94666666666666,,,67.0,69.0,,,35.980000000000004,0.0
2025-03-15 05:30:00,645.5500000000001,-10.600000000000023,0.0,3.0,43.5,88.62333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,481.6666666666667,,69.92,,,67.0,69.0,,,36.42999999999999,0.0
2025-03-15 05:45:00,652.6166666666667,6.350000000000023,0.0,3.0,43.833333333333336,88.33,650.5,0.0,77.99,2.0,100.0,,0.0,,483.0,,69.84666666666666,,,67.0,69.0,,,36.370000000000005,0.0
2025-03-15 06:00:00,646.26,2.1200000000000045,0.0,3.0,44.5,88.31333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,485.0,,69.84333333333333,,,67.0,69.0,,,36.309999999999995,0.0
2025-03-15 06:15:00,646.26,2.1200000000000045,0.0,3.0,45.333333333333336,88.29333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,477.0,,69.84,,,67.0,69.0,,,36.38000000000001,0.0
2025-03-15 06:30:00,653.32,-10.600000000000023,0.0,3.0,43.5,93.36,650.5,0.0,77.99,2.0,100.0,,0.0,,498.0,,69.92,,,67.0,69.0,,,30.75,0.0
2025-03-15 06:45:00,649.0833333333334,4.230000000000018,0.0,3.0,43.0,94.46666666666665,650.5,0.0,77.99,2.0,100.0,,0.0,,511.0,,70.09,,,67.0,69.0,,,34.43,0.0
2025-03-15 07:00:00,651.2066666666666,-14.840000000000032,0.0,3.0,43.0,94.87,650.5,0.0,77.99,2.0,100.0,,0.0,,512.0,,70.23333333333333,,,67.0,69.0,,,35.02,0.0
2025-03-15 07:15:00,643.4333333333333,2.1200000000000045,0.0,3.0,43.0,95.05333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,502.0,,70.33666666666666,,,67.0,69.0,,,35.14,0.0
2025-03-15 07:30:00,645.5533333333333,-10.600000000000023,0.0,3.0,43.0,94.92333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,532.3333333333334,,70.39,,,67.0,69.0,,,35.410000000000004,0.0
2025-03-15 07:45:00,652.6166666666667,-4.240000000000009,0.0,3.0,43.0,94.85000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,531.6666666666666,,70.45666666666666,,,67.0,69.0,,,34.980000000000004,0.0
2025-03-15 08:00:00,651.2033333333334,8.470000000000027,0.0,3.0,43.0,94.91666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,525.3333333333334,,70.47666666666667,,,67.0,69.0,,,35.00000000000001,0.0
2025-03-15 08:15:00,649.0833333333334,10.590000000000032,0.0,3.0,43.0,94.27333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,521.3333333333334,,70.54,,,67.0,69.0,,,34.93000000000001,0.0
2025-03-15 08:30:00,640.61,2.1200000000000045,0.0,3.0,45.5,89.72333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,517.3333333333334,,70.42999999999999,,,67.0,69.0,,,39.25,0.0
2025-03-15 08:45:00,649.0866666666667,-6.360000000000014,0.0,3.0,46.166666666666664,88.82000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,509.3333333333333,,70.19666666666667,,,67.0,69.0,,,36.440000000000005,0.0
2025-03-15 09:00:00,644.14,2.1200000000000045,0.0,3.0,46.5,88.79333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,504.0,,70.09666666666668,,,67.0,69.0,,,36.17000000000001,0.0
2025-03-15 09:15:00,651.91,2.1200000000000045,0.0,3.0,46.5,88.79,650.5,0.0,77.99,2.0,100.0,,0.0,,510.6666666666667,,69.98666666666666,,,67.0,69.0,,,36.11000000000001,0.0
2025-03-15 09:30:00,646.9633333333333,8.470000000000027,0.0,3.0,46.833333333333336,88.46666666666665,650.5,0.0,77.99,2.0,100.0,,0.0,,513.0,,69.97333333333334,,,67.0,69.0,,,35.91,0.0
2025-03-15 09:45:00,648.3766666666667,-8.480000000000018,0.0,3.0,46.5,88.50333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,506.0,,69.95333333333333,,,67.0,69.0,,,35.88,0.0
2025-03-15 10:00:00,656.85,4.230000000000018,0.0,3.0,45.0,88.72333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,508.6666666666667,,69.93666666666667,,,67.0,69.0,,,35.550000000000004,0.0
2025-03-15 10:15:00,649.0833333333334,4.230000000000018,0.0,3.0,44.0,89.12,650.5,0.0,77.99,2.0,100.0,,0.0,,483.6666666666667,,69.93666666666667,,,67.0,69.0,,,35.69,0.0
2025-03-15 10:30:00,651.2033333333334,-6.360000000000014,0.0,3.0,44.0,89.10666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,473.0,,69.96,,,67.0,69.0,,,36.190000000000005,0.0
2025-03-15 10:45:00,641.3166666666666,4.230000000000018,0.0,3.0,44.0,89.36,650.5,0.0,77.99,2.0,100.0,,0.0,,472.6666666666667,,69.93666666666667,,,67.0,69.0,,,36.28000000000001,0.0
2025-03-15 11:00:00,649.7933333333334,-16.950000000000045,0.0,3.0,44.0,89.38333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,467.6666666666667,,69.94,,,67.0,69.0,,,36.02,0.0
2025-03-15 11:15:00,644.14,2.1200000000000045,0.0,3.0,44.0,89.35333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,464.3333333333333,,69.93666666666667,,,67.0,69.0,,,36.150000000000006,0.0
2025-03-15 11:30:00,651.2033333333334,-6.360000000000014,0.0,3.0,44.166666666666664,88.56333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,461.6666666666667,,69.88333333333333,,,67.0,69.0,,,36.33,0.0
2025-03-15 11:45:00,647.67,2.1200000000000045,0.0,3.0,44.5,88.45333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,439.6666666666667,,69.58,,,67.0,69.0,,,35.830000000000005,0.0
2025-03-15 12:00:00,647.67,-14.840000000000032,0.0,3.0,44.5,88.74666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,423.3333333333333,,69.56333333333333,,,67.0,69.0,,,36.2,0.0
2025-03-15 12:15:00,649.79,-8.480000000000018,0.0,3.0,44.5,88.79,650.5,0.0,77.99,2.0,100.0,,0.0,,418.0,,69.60333333333334,,,67.0,69.0,,,36.400000000000006,0.0
2025-03-15 12:30:00,646.9666666666667,-6.360000000000014,0.0,3.0,44.333333333333336,88.98666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,417.3333333333333,,69.67999999999999,,,67.0,69.0,,,35.730000000000004,0.0
2025-03-15 12:45:00,651.2066666666666,-6.360000000000014,0.0,3.0,44.0,89.03666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,416.0,,69.84333333333333,,,67.0,69.0,,,36.25000000000001,0.0
2025-03-15 13:00:00,651.2033333333334,-2.1200000000000045,0.0,3.0,44.0,89.29,650.5,0.0,77.99,2.0,100.0,,0.0,,420.0,,69.84,,,67.0,69.0,,,35.82000000000001,0.0
2025-03-15 13:15:00,650.4966666666667,6.350000000000023,0.0,3.0,43.666666666666664,89.45,650.5,0.0,77.99,2.0,100.0,,0.0,,421.3333333333333,,69.84,,,67.0,69.0,,,35.73,0.0
2025-03-15 13:30:00,652.6166666666667,-2.1200000000000045,0.0,3.0,43.5,89.48666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,425.3333333333333,,69.83333333333333,,,67.0,69.0,,,35.77,0.0
2025-03-15 13:45:00,648.3766666666667,10.590000000000032,0.0,3.0,43.5,89.63,650.5,0.0,77.99,2.0,100.0,,0.0,,436.6666666666667,,69.83333333333333,,,67.0,69.0,,,35.76,0.0
2025-03-15 14:00:00,659.6766666666667,-6.360000000000014,0.0,3.0,43.166666666666664,89.36,650.5,0.0,77.99,2.0,100.0,,0.0,,449.3333333333333,,69.80666666666666,,,67.0,69.0,,,35.88,0.0
2025-03-15 14:15:00,653.3233333333334,8.470000000000027,0.0,3.0,43.0,89.67666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,467.0,,69.73333333333333,,,67.0,69.0,,,35.35,0.0
2025-03-15 14:30:00,649.79,2.1200000000000045,0.0,3.0,42.666666666666664,89.67666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,455.6666666666667,,69.76333333333334,,,67.0,69.0,,,35.66,0.0
2025-03-15 14:45:00,653.3233333333334,-4.240000000000009,0.0,3.0,42.833333333333336,89.84333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,454.3333333333333,,69.80666666666666,,,67.0,69.0,,,35.660000000000004,0.0
2025-03-15 15:00:00,651.91,12.710000000000036,0.0,3.0,43.0,89.80666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,450.3333333333333,,69.80666666666666,,,67.0,69.0,,,35.779999999999994,0.0
2025-03-15 15:15:00,649.79,10.590000000000032,0.0,3.0,43.0,89.77666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,448.0,,69.82,,,67.0,69.0,,,35.71,0.0
2025-03-15 15:30:00,648.38,-2.1200000000000045,0.0,3.0,43.0,89.74000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,461.0,,69.81333333333333,,,67.0,69.0,,,35.74999999999999,0.0
2025-03-15 15:45:00,646.26,-2.1200000000000045,0.0,3.0,43.166666666666664,89.56333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,452.0,,69.82,,,67.0,69.0,,,35.86999999999999,0.0
2025-03-15 16:00:00,649.79,-8.480000000000018,0.0,3.0,43.5,89.58666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,456.3333333333333,,69.74666666666667,,,67.0,69.0,,,35.940000000000005,0.0
2025-03-15 16:15:00,648.38,10.590000000000032,0.0,3.0,43.833333333333336,89.48,650.5,0.0,77.99,2.0,100.0,,0.0,,461.6666666666667,,69.70333333333333,,,67.0,69.0,,,36.269999999999996,0.0
2025-03-15 16:30:00,641.3166666666666,-6.360000000000014,0.0,3.0,44.333333333333336,89.11333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,457.0,,69.69666666666666,,,67.0,69.0,,,36.410000000000004,0.0
2025-03-15 16:45:00,644.8466666666667,-16.950000000000045,0.0,3.0,46.166666666666664,88.55666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,476.0,,69.69,,,67.0,69.0,,,36.410000000000004,0.0
2025-03-15 17:00:00,651.1999999999999,-6.360000000000014,0.0,3.0,46.5,88.12666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,474.0,,69.64,,,67.0,69.0,,,35.699999999999996,0.0
2025-03-15 17:15:00,646.9666666666667,4.230000000000018,0.0,3.0,46.333333333333336,88.08999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,469.6666666666667,,69.57,,,67.0,69.0,,,36.13,0.0
2025-03-15 17:30:00,650.5,-6.360000000000014,0.0,3.0,46.5,88.17666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,473.3333333333333,,69.56333333333333,,,67.0,69.0,,,36.199999999999996,0.0
2025-03-15 17:45:00,652.6166666666667,-2.1200000000000045,0.0,3.0,46.666666666666664,87.88666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,470.0,,69.56333333333333,,,67.0,69.0,,,35.97,0.0
2025-03-15 18:00:00,646.9633333333333,0.0,0.0,3.0,46.833333333333336,87.90666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,471.0,,69.55666666666666,,,67.0,69.0,,,35.95,0.0
2025-03-15 18:15:00,652.6166666666667,6.350000000000023,0.0,3.0,45.333333333333336,91.38,650.5,0.0,77.99,2.0,100.0,,0.0,,469.6666666666667,,69.58,,,67.0,69.0,,,32.94,0.0
2025-03-15 18:30:00,646.26,-2.1200000000000045,0.0,3.0,44.333333333333336,92.57333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,469.6666666666667,,69.74,,,67.0,69.0,,,34.879999999999995,0.0
2025-03-15 18:45:00,649.7933333333334,-6.360000000000014,0.0,3.0,43.833333333333336,92.99000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,464.3333333333333,,69.84,,,67.0,69.0,,,35.00999999999999,0.0
2025-03-15 19:00:00,645.5533333333333,-6.360000000000014,0.0,3.0,44.0,93.71666666666665,650.5,0.0,77.99,2.0,100.0,,0.0,,443.6666666666667,,69.82666666666667,,,67.0,69.0,,,35.16,0.0
2025-03-15 19:15:00,649.0866666666667,-6.360000000000014,0.0,3.0,44.0,93.84666666666665,650.5,0.0,77.99,2.0,100.0,,0.0,,431.3333333333333,,69.84333333333333,,,67.0,69.0,,,35.190000000000005,0.0
2025-03-15 19:30:00,646.9633333333333,2.1200000000000045,0.0,3.0,43.5,93.93666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,423.3333333333333,,69.96666666666665,,,67.0,69.0,,,35.519999999999996,0.0
2025-03-15 19:45:00,648.3766666666667,6.350000000000023,0.0,3.0,43.666666666666664,94.00999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,416.6666666666667,,70.00333333333333,,,67.0,69.0,,,35.440000000000005,0.0
2025-03-15 20:00:00,654.7333333333333,4.230000000000018,0.0,3.0,43.833333333333336,94.21333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,414.3333333333333,,70.09,,,67.0,69.0,,,35.16,0.0
2025-03-15 20:15:00,644.14,2.1200000000000045,0.0,3.0,43.666666666666664,94.34666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,411.6666666666667,,70.11,,,67.0,69.0,,,35.37,0.0
2025-03-15 20:30:00,651.2033333333334,-2.1200000000000045,0.0,3.0,43.666666666666664,94.17,650.5,0.0,77.99,2.0,100.0,,0.0,,410.0,,70.16333333333334,,,67.0,69.0,,,35.580000000000005,0.0
2025-03-15 20:45:00,647.6733333333333,-2.1200000000000045,0.0,3.0,43.833333333333336,94.27333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,407.6666666666667,,70.22333333333334,,,67.0,69.0,,,35.55,0.0
2025-03-15 21:00:00,646.2566666666667,-2.1200000000000045,0.0,3.0,43.833333333333336,94.18,650.5,0.0,77.99,2.0,100.0,,0.0,,407.0,,70.25,,,67.0,69.0,,,35.58,0.0
2025-03-15 21:15:00,642.02,4.230000000000018,0.0,3.0,43.833333333333336,94.33,650.5,0.0,77.99,2.0,100.0,,0.0,,407.0,,70.25,,,67.0,69.0,,,35.19,0.0
2025-03-15 21:30:00,656.8533333333334,-8.480000000000018,0.0,3.0,44.0,94.12,650.5,0.0,77.99,2.0,100.0,,0.0,,407.0,,70.25666666666666,,,67.0,69.0,,,35.36000000000001,0.0
2025-03-15 21:45:00,648.38,2.1200000000000045,0.0,3.0,44.0,94.11333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,406.0,,70.25,,,67.0,69.0,,,35.28999999999999,0.0
2025-03-15 22:00:00,648.3766666666667,-4.240000000000009,0.0,3.0,44.0,94.07666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,405.0,,70.24333333333334,,,67.0,69.0,,,35.42,0.0
2025-03-15 22:15:00,651.1999999999999,4.230000000000018,0.0,3.0,44.0,94.02666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,406.3333333333333,,70.21666666666665,,,67.0,69.0,,,35.309999999999995,0.0
2025-03-15 22:30:00,645.5533333333333,4.230000000000018,0.0,3.0,44.0,94.04,650.5,0.0,77.99,2.0,100.0,,0.0,,407.0,,70.19,,,67.0,69.0,,,35.29,0.0
2025-03-15 22:45:00,653.3233333333334,-6.360000000000014,0.0,3.0,44.0,93.76666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,407.0,,70.21,,,67.0,69.0,,,35.760000000000005,0.0
2025-03-15 23:00:00,653.3233333333334,6.350000000000023,0.0,3.0,44.166666666666664,93.84333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,405.0,,70.12,,,67.0,69.0,,,35.54,0.0
2025-03-15 23:15:00,648.38,0.0,0.0,3.0,44.0,93.79666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,405.0,,70.12,,,67.0,69.0,,,35.45,0.0
2025-03-15 23:30:00,646.9666666666667,-2.1200000000000045,0.0,3.0,44.0,93.81666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,403.6666666666667,,70.13333333333334,,,67.0,69.0,,,35.48,0.0
2025-03-15 23:45:00,651.91,-2.1200000000000045,0.0,3.0,44.0,93.89,650.5,0.0,77.99,2.0,100.0,,0.0,,403.0,,70.14,,,67.0,69.0,,,35.66,0.0
2025-03-16 00:00:00,653.3233333333334,-2.1200000000000045,0.0,3.0,44.0,93.55666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,403.0,,70.12,,,67.0,69.0,,,35.63,0.0
2025-03-16 00:15:00,649.0833333333334,6.350000000000023,0.0,3.0,44.0,93.62,650.5,0.0,77.99,2.0,100.0,,0.0,,401.0,,70.14666666666666,,,67.0,69.0,,,35.53,0.0
2025-03-16 00:30:00,651.91,-4.240000000000009,0.0,3.0,44.5,93.57,650.5,0.0,77.99,2.0,100.0,,0.0,,401.0,,70.14,,,67.0,69.0,,,35.62,0.0
2025-03-16 00:45:00,643.4333333333333,8.470000000000027,0.0,3.0,45.0,93.73666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,401.0,,70.12,,,67.0,69.0,,,35.44,0.0
2025-03-16 01:00:00,646.9666666666667,-6.360000000000014,0.0,3.0,46.333333333333336,93.58333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,401.0,,70.12,,,67.0,69.0,,,36.15,0.0
2025-03-16 01:15:00,648.375,-2.1200000000000045,0.0,3.0,46.5,93.2,650.5,0.0,77.99,2.0,100.0,,0.0,,401.0,,70.12,,,67.0,69.0,,,36.1,0.0
2025-03-16 01:30:00,654.7366666666667,-8.480000000000018,0.0,3.0,46.833333333333336,93.19333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,399.6666666666667,,70.12,,,67.0,69.0,,,36.07,0.0
2025-03-16 01:45:00,646.26,14.830000000000041,0.0,3.0,46.5,93.30666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,400.3333333333333,,70.10333333333334,,,67.0,69.0,,,35.79,0.0
2025-03-16 02:00:00,652.6133333333333,-8.480000000000018,0.0,3.0,47.0,93.18666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,401.0,,69.99333333333334,,,67.0,69.0,,,36.06000000000001,0.0
2025-03-16 02:15:00,656.1433333333333,4.230000000000018,0.0,3.0,47.0,93.28666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,401.0,,69.98,,,67.0,69.0,,,35.769999999999996,0.0
2025-03-16 02:30:00,654.0266666666666,8.470000000000027,0.0,3.0,47.0,93.32000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,401.0,,69.98,,,67.0,69.0,,,35.76,0.0
2025-03-16 02:45:00,645.5533333333333,4.230000000000018,0.0,3.0,47.0,93.19333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,401.0,,69.98,,,67.0,69.0,,,35.95,0.0
2025-03-16 03:00:00,651.2033333333334,-2.1200000000000045,0.0,3.0,47.0,93.39666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,401.0,,69.98,,,67.0,69.0,,,35.64,0.0
2025-03-16 03:15:00,655.4366666666666,4.230000000000018,0.0,3.0,47.0,93.27333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,401.0,,69.98,,,67.0,69.0,,,35.72,0.0
2025-03-16 03:30:00,658.97,4.230000000000018,0.0,3.0,47.0,93.28333333333335,650.5,0.0,77.99,2.0,100.0,,0.0,,400.3333333333333,,69.98,,,67.0,69.0,,,35.839999999999996,0.0
2025-03-16 03:45:00,642.7266666666666,6.350000000000023,0.0,3.0,47.0,93.28666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,400.3333333333333,,69.98,,,67.0,69.0,,,35.65,0.0
2025-03-16 04:00:00,650.5,-6.360000000000014,0.0,3.0,47.0,93.33,650.5,0.0,77.99,2.0,100.0,,0.0,,399.0,,69.97333333333334,,,67.0,69.0,,,36.07,0.0
2025-03-16 04:15:00,654.0266666666666,0.0,0.0,3.0,47.0,93.55333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,399.0,,69.96666666666665,,,67.0,69.0,,,36.11,0.0
2025-03-16 04:30:00,648.3766666666667,-6.360000000000014,0.0,3.0,47.0,93.41000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,399.6666666666667,,69.98,,,67.0,69.0,,,36.13,0.0
