time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-16 04:45:00,647.6733333333333,6.350000000000023,0.0,3.0,47.166666666666664,93.44333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,399.0,,69.94666666666666,,,67.0,69.0,,,35.92000000000001,0.0
2025-03-16 05:00:00,649.7933333333334,-2.1200000000000045,0.0,3.0,47.166666666666664,93.47666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,399.0,,69.95333333333333,,,67.0,69.0,,,35.96000000000001,0.0
2025-03-16 05:15:00,654.7333333333333,2.1200000000000045,0.0,3.0,47.166666666666664,93.51333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,399.0,,69.95333333333333,,,67.0,69.0,,,35.88,0.0
2025-03-16 05:30:00,649.79,0.0,0.0,3.0,47.0,93.69666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,399.0,,69.97333333333334,,,67.0,69.0,,,35.84,0.0
2025-03-16 05:45:00,649.0866666666667,-4.240000000000009,0.0,3.0,47.0,93.99666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,400.3333333333333,,69.96,,,67.0,69.0,,,35.92,0.0
2025-03-16 06:00:00,648.38,-4.240000000000009,0.0,3.0,47.0,93.79,650.5,0.0,77.99,2.0,100.0,,0.0,,401.0,,69.98,,,67.0,69.0,,,36.080000000000005,0.0
2025-03-16 06:15:00,649.79,-10.600000000000023,0.0,3.0,47.0,93.76333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,401.0,,69.96666666666665,,,67.0,69.0,,,35.84,0.0
2025-03-16 06:30:00,644.14,4.230000000000018,0.0,3.0,47.166666666666664,94.17,650.5,0.0,77.99,2.0,100.0,,0.0,,401.0,,69.97333333333334,,,67.0,69.0,,,35.53999999999999,0.0
2025-03-16 06:45:00,647.6733333333333,-10.600000000000023,0.0,3.0,47.333333333333336,93.84666666666665,650.5,0.0,77.99,2.0,100.0,,0.0,,401.0,,69.98,,,67.0,69.0,,,36.07,0.0
2025-03-16 07:00:00,651.1999999999999,-6.360000000000014,0.0,3.0,47.0,94.08333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,401.0,,69.98,,,67.0,69.0,,,35.699999999999996,0.0
2025-03-16 07:15:00,648.38,10.590000000000032,0.0,3.0,46.666666666666664,94.28000000000002,650.5,0.0,77.99,2.0,100.0,,0.0,,401.0,,70.0,,,67.0,69.0,,,35.6,0.0
2025-03-16 07:30:00,653.3233333333334,-4.240000000000009,0.0,3.0,47.0,94.47666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,401.0,,70.01,,,67.0,69.0,,,35.66,0.0
2025-03-16 07:45:00,649.79,2.1200000000000045,0.0,3.0,46.666666666666664,94.8,650.5,0.0,77.99,2.0,100.0,,0.0,,401.0,,70.07666666666667,,,67.0,69.0,,,35.5,0.0
2025-03-16 08:00:00,648.3766666666667,4.230000000000018,0.0,3.0,47.166666666666664,94.66000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,401.0,,70.10333333333334,,,67.0,69.0,,,35.78,0.0
2025-03-16 08:15:00,648.3766666666667,-6.360000000000014,0.0,3.0,47.166666666666664,94.82666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,401.6666666666667,,70.11,,,67.0,69.0,,,35.87,0.0
2025-03-16 08:30:00,646.26,-2.1200000000000045,0.0,3.0,46.666666666666664,94.69333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,403.6666666666667,,70.14999999999999,,,67.0,69.0,,,35.830000000000005,0.0
2025-03-16 08:45:00,649.79,2.1200000000000045,0.0,3.0,47.0,94.47333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,403.0,,70.23666666666666,,,67.0,69.0,,,35.76,0.0
2025-03-16 09:00:00,651.9066666666666,-2.1200000000000045,0.0,3.0,47.166666666666664,94.50999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,403.0,,70.17666666666666,,,67.0,69.0,,,35.78,0.0
2025-03-16 09:15:00,656.1466666666666,4.230000000000018,0.0,3.0,47.333333333333336,94.37333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,403.0,,70.12,,,67.0,69.0,,,35.83,0.0
2025-03-16 09:30:00,647.6733333333333,2.1200000000000045,0.0,3.0,47.166666666666664,94.00999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,403.0,,70.06,,,67.0,69.0,,,36.2,0.0
2025-03-16 09:45:00,654.0266666666666,-6.360000000000014,0.0,3.0,47.0,94.12333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,404.0,,70.05666666666667,,,67.0,69.0,,,35.8,0.0
2025-03-16 10:00:00,647.6733333333333,-4.240000000000009,0.0,3.0,47.166666666666664,93.99333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,405.0,,69.98,,,67.0,69.0,,,36.05,0.0
2025-03-16 10:15:00,649.7866666666667,-4.240000000000009,0.0,3.0,47.0,93.80666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,407.0,,69.94666666666666,,,67.0,69.0,,,36.27,0.0
2025-03-16 10:30:00,654.7333333333333,-10.600000000000023,0.0,3.0,47.0,93.64999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,407.0,,69.87666666666667,,,67.0,69.0,,,36.089999999999996,0.0
2025-03-16 10:45:00,652.6133333333333,12.710000000000036,0.0,3.0,47.0,93.32,650.5,0.0,77.99,2.0,100.0,,0.0,,405.0,,69.87666666666667,,,67.0,69.0,,,36.53,0.0
2025-03-16 11:00:00,650.4966666666667,-10.600000000000023,0.0,3.0,47.166666666666664,93.08,650.5,0.0,77.99,2.0,100.0,,0.0,,405.0,,69.83666666666666,,,67.0,69.0,,,36.46,0.0
2025-03-16 11:15:00,645.5533333333333,-6.360000000000014,0.0,3.0,46.666666666666664,93.01666666666665,650.5,0.0,77.99,2.0,100.0,,0.0,,405.0,,69.79333333333334,,,67.0,69.0,,,36.059999999999995,0.0
2025-03-16 11:30:00,650.4933333333333,-4.240000000000009,0.0,3.0,47.0,92.81666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,405.6666666666667,,69.79,,,67.0,69.0,,,36.099999999999994,0.0
2025-03-16 11:45:00,646.26,-8.480000000000018,0.0,3.0,46.833333333333336,92.51333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,407.0,,69.8,,,67.0,69.0,,,36.73,0.0
2025-03-16 12:00:00,653.32,-2.1200000000000045,0.0,3.0,47.0,92.22666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,405.6666666666667,,69.80666666666666,,,67.0,69.0,,,36.550000000000004,0.0
2025-03-16 12:15:00,652.6133333333333,10.590000000000032,0.0,3.0,46.333333333333336,91.60333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,405.6666666666667,,69.80666666666666,,,67.0,69.0,,,36.559999999999995,0.0
2025-03-16 12:30:00,643.4333333333333,-8.480000000000018,0.0,3.0,46.166666666666664,91.8,650.5,0.0,77.99,2.0,100.0,,0.0,,406.3333333333333,,69.81333333333333,,,67.0,69.0,,,36.35000000000001,0.0
2025-03-16 12:45:00,644.8466666666667,-6.360000000000014,0.0,3.0,46.0,91.90333333333335,650.5,0.0,77.99,2.0,100.0,,0.0,,407.0,,69.82,,,67.0,69.0,,,36.45,0.0
2025-03-16 13:00:00,645.5533333333333,,0.0,,46.333333333333336,91.31333333333333,650.5,0.0,77.99,,100.0,,0.0,,409.0,,69.83333333333333,,,67.0,69.0,,,,
2025-03-16 13:15:00,652.6166666666667,-12.720000000000027,0.0,3.0,46.166666666666664,91.08,650.5,0.0,77.99,2.0,100.0,,0.0,,412.6666666666667,,69.84,,,67.0,69.0,,,35.64,0.0
2025-03-16 13:30:00,651.2033333333334,8.470000000000027,0.0,3.0,46.0,91.20666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,412.3333333333333,,69.82666666666667,,,67.0,69.0,,,35.67,0.0
2025-03-16 13:45:00,661.7966666666667,6.350000000000023,0.0,3.0,46.333333333333336,91.41000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,412.3333333333333,,69.8,,,67.0,69.0,,,35.71000000000001,0.0
2025-03-16 14:00:00,651.2033333333334,8.470000000000027,0.0,3.0,46.0,91.34333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,414.0,,69.82666666666667,,,67.0,69.0,,,35.85999999999999,0.0
2025-03-16 14:15:00,650.5,-2.1200000000000045,0.0,3.0,45.666666666666664,91.41666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,415.6666666666667,,69.84,,,67.0,69.0,,,35.980000000000004,0.0
2025-03-16 14:30:00,649.7933333333334,-2.1200000000000045,0.0,3.0,46.0,91.32,650.5,0.0,77.99,2.0,100.0,,0.0,,414.0,,69.81333333333333,,,67.0,69.0,,,36.370000000000005,0.0
2025-03-16 14:45:00,649.7933333333334,0.0,0.0,3.0,45.666666666666664,91.85000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,412.3333333333333,,69.80666666666666,,,67.0,69.0,,,35.459999999999994,0.0
2025-03-16 15:00:00,652.6133333333333,0.0,0.0,3.0,45.666666666666664,92.27,650.5,0.0,77.99,2.0,100.0,,0.0,,412.0,,69.81333333333333,,,67.0,69.0,,,35.75000000000001,0.0
2025-03-16 15:15:00,651.2066666666666,-14.840000000000032,0.0,3.0,45.166666666666664,92.52666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,413.0,,69.81333333333333,,,67.0,69.0,,,36.14,0.0
2025-03-16 15:30:00,652.6166666666667,0.0,0.0,3.0,45.666666666666664,91.54666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,413.3333333333333,,69.82,,,67.0,69.0,,,36.61999999999999,0.0
2025-03-16 15:45:00,658.2666666666668,0.0,0.0,3.0,45.666666666666664,91.14,650.5,0.0,77.99,2.0,100.0,,0.0,,414.6666666666667,,69.81333333333333,,,67.0,69.0,,,35.78,0.0
2025-03-16 16:00:00,644.14,6.350000000000023,0.0,3.0,45.5,91.14,650.5,0.0,77.99,2.0,100.0,,0.0,,414.6666666666667,,69.82666666666667,,,67.0,69.0,,,35.42,0.0
2025-03-16 16:15:00,649.0833333333334,-10.600000000000023,0.0,3.0,45.5,90.99000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,415.0,,69.82,,,67.0,69.0,,,36.550000000000004,0.0
2025-03-16 16:30:00,654.0266666666666,-6.360000000000014,0.0,3.0,45.666666666666664,90.43,650.5,0.0,77.99,2.0,100.0,,0.0,,414.0,,69.78333333333333,,,67.0,69.0,,,36.71999999999999,0.0
2025-03-16 16:45:00,649.7933333333334,0.0,0.0,2.0,43.333333333333336,96.58333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,414.3333333333333,,69.79,,,67.0,69.0,,,32.32000000000001,0.0
2025-03-16 17:00:00,646.9666666666667,-2.1200000000000045,0.0,2.0,43.166666666666664,99.86,650.5,0.0,77.99,2.0,100.0,,0.0,,416.0,,70.06333333333333,,,67.0,69.0,,,35.25000000000001,0.0
2025-03-16 17:15:00,652.6166666666667,0.0,0.0,2.0,43.0,99.68666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,414.3333333333333,,70.23333333333333,,,67.0,69.0,,,37.11,0.0
2025-03-16 17:30:00,654.0266666666666,2.1200000000000045,0.0,2.0,43.0,100.06,650.5,0.0,77.99,2.0,100.0,,0.0,,414.0,,70.27999999999999,,,67.0,69.0,,,36.510000000000005,0.0
2025-03-16 17:45:00,646.9666666666667,4.230000000000018,0.0,2.0,43.0,100.02,650.5,0.0,77.99,2.0,100.0,,0.0,,413.6666666666667,,70.36666666666666,,,67.0,69.0,,,37.230000000000004,0.0
2025-03-16 18:00:00,646.9666666666667,-2.1200000000000045,0.0,2.0,43.333333333333336,100.29666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,414.3333333333333,,70.38666666666667,,,67.0,69.0,,,37.03000000000001,0.0
2025-03-16 18:15:00,649.79,0.0,0.0,2.0,43.666666666666664,100.38333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,413.6666666666667,,70.39,,,67.0,69.0,,,36.830000000000005,0.0
2025-03-16 18:30:00,649.0866666666667,2.1200000000000045,0.0,2.0,44.333333333333336,100.31,650.5,0.0,77.99,2.0,100.0,,0.0,,412.3333333333333,,70.39,,,67.0,69.0,,,37.3,0.0
2025-03-16 18:45:00,650.4966666666667,0.0,0.0,2.0,44.833333333333336,100.20333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,412.3333333333333,,70.47000000000001,,,67.0,69.0,,,37.06000000000001,0.0
2025-03-16 19:00:00,645.5533333333333,-2.1200000000000045,0.0,2.0,45.666666666666664,99.76666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,411.0,,70.49333333333334,,,67.0,69.0,,,37.510000000000005,0.0
2025-03-16 19:15:00,655.44,-2.1200000000000045,0.0,2.0,45.5,99.46333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,411.3333333333333,,70.48666666666666,,,67.0,69.0,,,37.05,0.0
2025-03-16 19:30:00,649.79,8.470000000000027,0.0,2.0,45.0,99.86333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,409.6666666666667,,70.5,,,67.0,69.0,,,36.99,0.0
2025-03-16 19:45:00,653.3233333333334,-4.240000000000009,0.0,2.0,45.333333333333336,99.80666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,409.3333333333333,,70.50666666666666,,,67.0,69.0,,,36.489999999999995,0.0
2025-03-16 20:00:00,649.7933333333334,0.0,0.0,2.0,45.333333333333336,100.19666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,409.6666666666667,,70.52,,,67.0,69.0,,,36.25,0.0
2025-03-16 20:15:00,653.32,2.1200000000000045,0.0,2.0,45.0,100.30333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,409.6666666666667,,70.54,,,67.0,69.0,,,36.290000000000006,0.0
2025-03-16 20:30:00,650.5,-2.1200000000000045,0.0,2.0,44.5,100.19333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,411.6666666666667,,70.54,,,67.0,69.0,,,36.46,0.0
2025-03-16 20:45:00,653.32,0.0,0.0,2.0,44.5,100.22333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,417.6666666666667,,70.54,,,67.0,69.0,,,36.60000000000001,0.0
2025-03-16 21:00:00,654.7366666666667,-6.360000000000014,0.0,2.0,45.5,99.91333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,414.0,,70.61,,,67.0,69.0,,,37.19,0.0
2025-03-16 21:15:00,651.2066666666666,12.710000000000036,0.0,2.0,45.166666666666664,99.15333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,412.6666666666667,,70.64333333333333,,,67.0,69.0,,,37.0,0.0
2025-03-16 21:30:00,647.67,0.0,0.0,2.0,44.5,99.33666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,413.3333333333333,,70.63666666666667,,,67.0,69.0,,,36.81999999999999,0.0
2025-03-16 21:45:00,651.2033333333334,8.470000000000027,0.0,2.0,45.166666666666664,99.25,650.5,0.0,77.99,2.0,100.0,,0.0,,413.3333333333333,,70.65666666666667,,,67.0,69.0,,,37.39999999999999,0.0
2025-03-16 22:00:00,649.7933333333334,6.350000000000023,0.0,2.0,45.166666666666664,99.18666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,429.0,,70.64999999999999,,,67.0,69.0,,,37.08,0.0
2025-03-16 22:15:00,659.6766666666667,0.0,0.0,2.0,45.0,98.76333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,437.6666666666667,,70.68,,,67.0,69.0,,,37.46,0.0
2025-03-16 22:30:00,652.6166666666667,6.350000000000023,0.0,2.0,44.5,98.88,650.5,0.0,77.99,2.0,100.0,,0.0,,497.3333333333333,,70.76,,,67.0,69.0,,,36.53000000000001,0.0
2025-03-16 22:45:00,644.8466666666667,-2.1200000000000045,0.0,2.0,45.166666666666664,99.13,650.5,0.0,77.99,2.0,100.0,,0.0,,538.6666666666666,,71.02333333333333,,,67.0,69.0,,,36.89,0.0
2025-03-16 23:00:00,649.0866666666667,-10.600000000000023,0.0,2.0,45.333333333333336,98.64666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,507.3333333333333,,71.0,,,67.0,69.0,,,36.9,0.0
2025-03-16 23:15:00,649.0866666666667,0.0,0.0,2.0,45.166666666666664,98.78333333333335,650.5,0.0,77.99,2.0,100.0,,0.0,,499.3333333333333,,70.86,,,67.0,69.0,,,36.68,0.0
2025-03-16 23:30:00,652.6166666666667,-2.1200000000000045,0.0,2.0,45.166666666666664,98.33333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,459.0,,70.81666666666666,,,67.0,69.0,,,37.04,0.0
2025-03-16 23:45:00,639.9033333333333,2.1200000000000045,0.0,2.0,45.5,98.30666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,448.0,,70.79666666666667,,,67.0,69.0,,,36.879999999999995,0.0
2025-03-17 00:00:00,653.32,-10.600000000000023,0.0,2.0,45.166666666666664,98.00999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,452.3333333333333,,70.79,,,67.0,69.0,,,37.15,0.0
2025-03-17 00:15:00,650.4966666666667,4.230000000000018,0.0,2.0,45.0,98.43333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,468.6666666666667,,70.79666666666667,,,67.0,69.0,,,36.660000000000004,0.0
2025-03-17 00:30:00,649.79,0.0,0.0,2.0,45.0,97.99333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,457.3333333333333,,70.79666666666667,,,67.0,69.0,,,37.09,0.0
2025-03-17 00:45:00,650.4966666666667,6.350000000000023,0.0,2.0,45.333333333333336,98.08999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,487.6666666666667,,70.81,,,67.0,69.0,,,36.41,0.0
2025-03-17 01:00:00,649.79,-2.1200000000000045,0.0,2.0,45.0,98.28666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,476.0,,70.79,,,67.0,69.0,,,36.260000000000005,0.0
2025-03-17 01:15:00,646.26,-2.1200000000000045,0.0,2.0,44.833333333333336,97.63666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,454.0,,70.71666666666667,,,67.0,69.0,,,37.53,0.0
2025-03-17 01:30:00,649.79,-10.600000000000023,0.0,2.0,44.833333333333336,97.58,650.5,0.0,77.99,2.0,100.0,,0.0,,465.3333333333333,,70.76,,,67.0,69.0,,,36.95,0.0
2025-03-17 01:45:00,656.1466666666666,6.350000000000023,0.0,2.0,44.666666666666664,97.54333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,472.3333333333333,,70.79666666666667,,,67.0,69.0,,,36.919999999999995,0.0
2025-03-17 02:00:00,646.9666666666667,2.1200000000000045,0.0,2.0,44.5,97.89,650.5,0.0,77.99,2.0,100.0,,0.0,,454.3333333333333,,70.71,,,67.0,69.0,,,37.12,0.0
2025-03-17 02:15:00,646.26,0.0,0.0,2.0,45.166666666666664,98.11666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,455.0,,70.68,,,67.0,69.0,,,37.35,0.0
2025-03-17 02:30:00,649.0866666666667,-10.600000000000023,0.0,2.0,45.0,97.67,650.5,0.0,77.99,2.0,100.0,,0.0,,454.3333333333333,,70.67333333333333,,,67.0,69.0,,,37.42,0.0
2025-03-17 02:45:00,653.3233333333334,0.0,0.0,2.0,44.5,98.02,650.5,0.0,77.99,2.0,100.0,,0.0,,465.0,,70.68,,,67.0,69.0,,,36.74999999999999,0.0
2025-03-17 03:00:00,651.9066666666666,2.1200000000000045,0.0,2.0,45.166666666666664,97.47666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,453.6666666666667,,70.67333333333333,,,67.0,69.0,,,37.379999999999995,0.0
2025-03-17 03:15:00,654.0266666666666,4.230000000000018,0.0,2.0,44.666666666666664,97.19333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,442.3333333333333,,70.67333333333333,,,67.0,69.0,,,37.07000000000001,0.0
2025-03-17 03:30:00,649.0833333333334,8.470000000000027,0.0,2.0,44.5,97.29333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,482.0,,70.77666666666666,,,67.0,69.0,,,36.910000000000004,0.0
2025-03-17 03:45:00,653.32,-4.240000000000009,0.0,2.0,45.166666666666664,97.33,650.5,0.0,77.99,2.0,100.0,,0.0,,471.3333333333333,,70.76,,,67.0,69.0,,,37.21000000000001,0.0
2025-03-17 04:00:00,648.38,-4.240000000000009,0.0,2.0,44.666666666666664,97.26666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,493.0,,70.79666666666667,,,67.0,69.0,,,37.2,0.0
2025-03-17 04:15:00,651.1999999999999,2.1200000000000045,0.0,2.0,44.5,97.15666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,483.0,,70.76,,,67.0,69.0,,,37.470000000000006,0.0
2025-03-17 04:30:00,657.5566666666667,-10.600000000000023,0.0,2.0,45.666666666666664,96.99666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,460.6666666666667,,70.68,,,67.0,69.0,,,37.489999999999995,0.0
2025-03-17 04:45:00,646.9666666666667,4.230000000000018,0.0,2.0,44.5,97.25666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,443.3333333333333,,70.68,,,67.0,69.0,,,37.25,0.0
2025-03-17 05:00:00,651.2033333333334,0.0,0.0,2.0,44.5,97.32666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,447.3333333333333,,70.67333333333333,,,67.0,69.0,,,37.589999999999996,0.0
2025-03-17 05:15:00,646.9666666666667,-6.360000000000014,0.0,2.0,44.5,97.61333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,455.0,,70.75333333333334,,,67.0,69.0,,,37.28,0.0
2025-03-17 05:30:00,658.2633333333333,-14.840000000000032,0.0,2.0,45.166666666666664,97.13666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,460.3333333333333,,70.71666666666667,,,67.0,69.0,,,37.99999999999999,0.0
2025-03-17 05:45:00,654.0266666666666,8.470000000000027,0.0,2.0,44.5,97.37666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,453.6666666666667,,70.68,,,67.0,69.0,,,37.11000000000001,0.0
2025-03-17 06:00:00,649.7866666666667,8.470000000000027,0.0,2.0,44.5,97.22666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,459.6666666666667,,70.79,,,67.0,69.0,,,37.34,0.0
2025-03-17 06:15:00,651.2033333333334,4.230000000000018,0.0,2.0,44.166666666666664,97.01666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,442.0,,70.77666666666666,,,67.0,69.0,,,37.739999999999995,0.0
2025-03-17 06:30:00,652.6133333333333,-4.240000000000009,0.0,2.0,45.333333333333336,96.97000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,452.0,,70.68,,,67.0,69.0,,,37.63999999999999,0.0
2025-03-17 06:45:00,651.9066666666666,6.350000000000023,0.0,2.0,44.5,96.95666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,455.0,,70.80333333333334,,,67.0,69.0,,,37.53,0.0
2025-03-17 07:00:00,649.0833333333334,6.350000000000023,0.0,2.0,44.0,97.33,650.5,0.0,77.99,2.0,100.0,,0.0,,449.3333333333333,,70.73666666666666,,,67.0,69.0,,,37.220000000000006,0.0
2025-03-17 07:15:00,653.32,-4.240000000000009,0.0,2.0,44.0,97.04666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,441.0,,70.68,,,67.0,69.0,,,37.550000000000004,0.0
2025-03-17 07:30:00,651.91,8.470000000000027,0.0,2.0,44.0,97.11333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,448.3333333333333,,70.68,,,67.0,69.0,,,37.64,0.0
2025-03-17 07:45:00,646.26,-2.1200000000000045,0.0,2.0,44.666666666666664,97.13,650.5,0.0,77.99,2.0,100.0,,0.0,,445.6666666666667,,70.68,,,67.0,69.0,,,37.35000000000001,0.0
2025-03-17 08:00:00,650.4933333333333,-4.240000000000009,0.0,2.0,45.166666666666664,96.89333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,440.0,,70.77333333333333,,,67.0,69.0,,,37.81000000000001,0.0
2025-03-17 08:15:00,647.67,4.230000000000018,0.0,2.0,45.0,96.93333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,447.6666666666667,,70.83,,,67.0,69.0,,,37.370000000000005,0.0
2025-03-17 08:30:00,641.3166666666666,-10.600000000000023,0.0,2.0,44.833333333333336,97.01666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,446.0,,70.77333333333333,,,67.0,69.0,,,37.660000000000004,0.0
2025-03-17 08:45:00,649.0866666666667,0.0,0.0,2.0,45.0,96.89,650.5,0.0,77.99,2.0,100.0,,0.0,,438.0,,70.68,,,67.0,69.0,,,37.36,0.0
2025-03-17 09:00:00,654.0266666666666,-2.1200000000000045,0.0,2.0,44.5,96.35666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,448.0,,70.68,,,67.0,69.0,,,37.19,0.0
2025-03-17 09:15:00,645.5533333333333,-2.1200000000000045,0.0,2.0,44.833333333333336,96.23666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,453.6666666666667,,70.68,,,67.0,69.0,,,37.00999999999999,0.0
2025-03-17 09:30:00,653.32,-4.240000000000009,0.0,2.0,44.5,96.07333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,462.3333333333333,,70.75333333333334,,,67.0,69.0,,,37.50000000000001,0.0
2025-03-17 09:45:00,654.7333333333333,6.350000000000023,0.0,2.0,44.333333333333336,96.12,650.5,0.0,77.99,2.0,100.0,,0.0,,443.0,,70.68,,,67.0,69.0,,,37.4,0.0
2025-03-17 10:00:00,654.7333333333333,6.350000000000023,0.0,2.0,44.0,96.22333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,439.3333333333333,,70.68,,,67.0,69.0,,,37.419999999999995,0.0
2025-03-17 10:15:00,646.9633333333333,2.1200000000000045,0.0,2.0,44.0,96.23333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,438.6666666666667,,70.66666666666667,,,67.0,69.0,,,37.49999999999999,0.0
2025-03-17 10:30:00,656.1466666666666,-10.600000000000023,0.0,2.0,45.666666666666664,95.97000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,442.0,,70.68,,,67.0,69.0,,,37.839999999999996,0.0
2025-03-17 10:45:00,649.79,6.350000000000023,0.0,2.0,45.0,96.04,650.5,0.0,77.99,2.0,100.0,,0.0,,448.0,,70.66333333333334,,,67.0,69.0,,,37.550000000000004,0.0
2025-03-17 11:00:00,654.7366666666667,2.1200000000000045,0.0,2.0,44.833333333333336,95.80333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,462.3333333333333,,70.68,,,67.0,69.0,,,37.44,0.0
2025-03-17 11:15:00,650.4966666666667,-4.240000000000009,0.0,2.0,44.333333333333336,95.83999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,467.0,,70.68,,,67.0,69.0,,,37.08,0.0
2025-03-17 11:30:00,648.38,0.0,0.0,2.0,44.5,95.95333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,460.0,,70.66,,,67.0,69.0,,,37.4,0.0
2025-03-17 11:45:00,652.6133333333333,,0.0,,45.333333333333336,95.95333333333333,650.5,0.0,77.99,,100.0,,0.0,,496.6666666666667,,70.68,,,67.0,69.0,,,,
2025-03-17 12:00:00,651.91,-4.240000000000009,0.0,2.0,45.0,95.82000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,514.0,,70.81,,,67.0,69.0,,,37.49,0.0
2025-03-17 12:15:00,650.4966666666667,2.1200000000000045,0.0,2.0,44.5,95.89999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,583.6666666666666,,70.94666666666667,,,67.0,69.0,,,37.730000000000004,0.0
2025-03-17 12:30:00,649.7933333333334,4.230000000000018,0.0,2.0,44.5,96.12666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,639.3333333333334,,71.06666666666666,,,67.0,69.0,,,37.5,0.0
2025-03-17 12:45:00,654.7366666666667,-2.1200000000000045,0.0,2.0,45.333333333333336,96.46666666666665,650.5,0.0,77.99,2.0,100.0,,0.0,,561.0,,71.0,,,67.0,69.0,,,37.300000000000004,0.0
2025-03-17 13:00:00,644.8466666666667,19.07000000000005,0.0,2.0,44.833333333333336,96.64999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,538.6666666666666,,70.85000000000001,,,67.0,69.0,,,37.449999999999996,0.0
2025-03-17 13:15:00,654.0300000000001,0.0,0.0,2.0,44.5,96.73666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,523.6666666666666,,70.86666666666667,,,67.0,69.0,,,37.08,0.0
2025-03-17 13:30:00,650.4966666666667,12.710000000000036,0.0,2.0,44.5,96.57666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,556.3333333333334,,70.86,,,67.0,69.0,,,36.760000000000005,0.0
2025-03-17 13:45:00,644.8466666666667,6.350000000000023,0.0,2.0,44.0,96.99333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,560.6666666666666,,70.92666666666666,,,67.0,69.0,,,36.39999999999999,0.0
2025-03-17 14:00:00,648.38,-2.1200000000000045,0.0,2.0,44.333333333333336,97.10333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,533.0,,70.96333333333332,,,67.0,69.0,,,36.779999999999994,0.0
2025-03-17 14:15:00,654.0266666666666,-8.480000000000018,0.0,2.0,44.5,97.11,650.5,0.0,77.99,2.0,100.0,,0.0,,520.3333333333334,,70.96333333333332,,,67.0,69.0,,,36.71,0.0
2025-03-17 14:30:00,652.6166666666667,4.230000000000018,0.0,2.0,44.5,97.62333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,554.0,,71.05,,,67.0,69.0,,,36.14,0.0
2025-03-17 14:45:00,648.3766666666667,-2.1200000000000045,0.0,2.0,44.5,97.88,650.5,0.0,77.99,2.0,100.0,,0.0,,557.6666666666666,,71.08666666666666,,,67.0,69.0,,,36.4,0.0
2025-03-17 15:00:00,654.0266666666666,-6.360000000000014,0.0,2.0,44.166666666666664,97.95333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,537.0,,70.96333333333332,,,67.0,69.0,,,36.38,0.0
2025-03-17 15:15:00,649.0833333333334,4.230000000000018,0.0,2.0,44.5,98.64666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,525.0,,70.95,,,67.0,69.0,,,35.89999999999999,0.0
2025-03-17 15:30:00,651.2033333333334,6.350000000000023,0.0,2.0,45.0,98.46666666666665,650.5,0.0,77.99,2.0,100.0,,0.0,,515.3333333333334,,71.06,,,67.0,69.0,,,36.410000000000004,0.0
2025-03-17 15:45:00,656.1466666666666,6.350000000000023,0.0,2.0,44.5,98.54,650.5,0.0,77.99,2.0,100.0,,0.0,,531.6666666666666,,71.09333333333332,,,67.0,69.0,,,35.89,0.0
2025-03-17 16:00:00,647.6733333333333,10.590000000000032,0.0,2.0,44.5,98.99666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,552.6666666666666,,71.29333333333334,,,67.0,69.0,,,35.67,0.0
2025-03-17 16:15:00,646.9666666666667,0.0,0.0,2.0,44.5,99.05,650.5,0.0,77.99,2.0,100.0,,0.0,,498.0,,71.24,,,67.0,69.0,,,36.199999999999996,0.0
2025-03-17 16:30:00,646.26,-4.240000000000009,0.0,2.0,44.5,99.57,650.5,0.0,77.99,2.0,100.0,,0.0,,557.3333333333334,,71.53333333333335,,,67.0,69.0,,,35.84,0.0
2025-03-17 16:45:00,652.6133333333333,-8.480000000000018,0.0,2.0,44.5,99.57666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,604.3333333333334,,71.63666666666667,,,67.0,69.0,,,36.33,0.0
2025-03-17 17:00:00,649.0833333333334,-2.1200000000000045,0.0,2.0,45.666666666666664,99.52666666666669,650.5,0.0,77.99,2.0,100.0,,0.0,,566.6666666666666,,71.64666666666666,,,67.0,69.0,,,35.88000000000001,0.0
2025-03-17 17:15:00,651.2033333333334,-2.1200000000000045,0.0,2.0,45.833333333333336,99.54,650.5,0.0,77.99,2.0,100.0,,0.0,,608.6666666666666,,71.87333333333333,,,67.0,69.0,,,35.870000000000005,0.0
2025-03-17 17:30:00,650.4966666666667,-4.240000000000009,0.0,2.0,45.5,99.74666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,606.0,,71.81333333333333,,,67.0,69.0,,,35.65,0.0
2025-03-17 17:45:00,651.91,8.470000000000027,0.0,2.0,45.5,100.16666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,589.6666666666666,,71.64666666666666,,,67.0,69.0,,,35.52000000000001,0.0
2025-03-17 18:00:00,647.67,0.0,0.0,2.0,45.5,100.34333333333335,650.5,0.0,77.99,2.0,100.0,,0.0,,575.0,,71.65333333333334,,,67.0,69.0,,,35.59,0.0
2025-03-17 18:15:00,652.6133333333333,-10.600000000000023,0.0,2.0,45.666666666666664,100.52666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,549.6666666666666,,71.64333333333333,,,67.0,69.0,,,35.33,0.0
2025-03-17 18:30:00,644.14,4.230000000000018,0.0,2.0,45.833333333333336,100.7,650.5,0.0,77.99,2.0,100.0,,0.0,,545.6666666666666,,71.6,,,67.0,69.0,,,35.36999999999999,0.0
2025-03-17 18:45:00,652.6133333333333,-4.240000000000009,0.0,2.0,46.5,100.53000000000002,650.5,0.0,77.99,2.0,100.0,,0.0,,557.6666666666666,,71.60000000000001,,,67.0,69.0,,,35.86,0.0
2025-03-17 19:00:00,649.0866666666667,4.230000000000018,0.0,2.0,46.5,100.94666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,560.0,,71.72666666666667,,,67.0,69.0,,,35.269999999999996,0.0
2025-03-17 19:15:00,648.3766666666667,0.0,0.0,2.0,46.666666666666664,101.06666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,557.3333333333334,,71.79333333333334,,,67.0,69.0,,,35.06,0.0
2025-03-17 19:30:00,644.14,-8.480000000000018,0.0,2.0,46.166666666666664,101.43666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,511.0,,71.64666666666666,,,67.0,69.0,,,34.86,0.0
2025-03-17 19:45:00,649.0866666666667,-6.360000000000014,0.0,2.0,46.166666666666664,101.77666666666669,650.5,0.0,77.99,2.0,100.0,,0.0,,499.0,,71.63666666666667,,,67.0,69.0,,,34.88000000000001,0.0
2025-03-17 20:00:00,651.9066666666666,0.0,0.0,2.0,46.5,101.92333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,507.3333333333333,,71.71666666666667,,,67.0,69.0,,,34.96000000000001,0.0
2025-03-17 20:15:00,647.67,4.230000000000018,0.0,2.0,46.666666666666664,101.83333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,487.3333333333333,,71.65,,,67.0,69.0,,,35.45,0.0
2025-03-17 20:30:00,643.4333333333333,-10.600000000000023,0.0,2.0,48.0,96.40333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,484.0,,71.64666666666666,,,67.0,69.0,,,34.39,0.0
2025-03-17 20:45:00,649.79,-6.360000000000014,0.0,2.0,47.5,92.00999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,479.0,,71.36666666666666,,,67.0,69.0,,,35.55,0.0
2025-03-17 21:00:00,654.0266666666666,-6.360000000000014,0.0,2.0,46.666666666666664,92.14333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,473.0,,71.11333333333333,,,67.0,69.0,,,34.19,0.0
2025-03-17 21:15:00,651.91,4.230000000000018,0.0,2.0,46.166666666666664,92.14333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,495.3333333333333,,71.08666666666666,,,67.0,69.0,,,34.629999999999995,0.0
2025-03-17 21:30:00,654.7333333333333,0.0,0.0,2.0,46.0,92.21999999999998,650.5,0.0,77.99,2.0,100.0,,0.0,,540.0,,71.32333333333334,,,67.0,69.0,,,34.58,0.0
2025-03-17 21:45:00,655.4433333333333,-10.600000000000023,0.0,2.0,45.333333333333336,92.05666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,503.0,,71.12666666666667,,,67.0,69.0,,,34.71,0.0
2025-03-17 22:00:00,645.5533333333333,14.830000000000041,0.0,2.0,44.5,92.12666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,481.3333333333333,,70.85333333333334,,,67.0,69.0,,,34.510000000000005,0.0
2025-03-17 22:15:00,654.0266666666666,-6.360000000000014,0.0,2.0,44.333333333333336,91.88666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,465.6666666666667,,70.81,,,67.0,69.0,,,34.72,0.0
2025-03-17 22:30:00,647.6733333333333,6.350000000000023,0.0,2.0,45.333333333333336,91.58,650.5,0.0,77.99,2.0,100.0,,0.0,,483.6666666666667,,70.82333333333334,,,67.0,69.0,,,34.61,0.0
2025-03-17 22:45:00,657.5566666666667,0.0,0.0,2.0,45.333333333333336,91.37666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,568.6666666666666,,71.24,,,67.0,69.0,,,34.25,0.0
2025-03-17 23:00:00,642.0233333333333,4.230000000000018,0.0,2.0,44.666666666666664,91.41333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,517.0,,71.16333333333334,,,67.0,69.0,,,34.82,0.0
2025-03-17 23:15:00,652.6166666666667,-6.360000000000014,0.0,2.0,43.5,91.23,650.5,0.0,77.99,2.0,100.0,,0.0,,480.6666666666667,,70.94,,,67.0,69.0,,,35.26,0.0
2025-03-17 23:30:00,651.1999999999999,6.350000000000023,0.0,2.0,43.166666666666664,93.35000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,463.6666666666667,,70.75333333333333,,,67.0,69.0,,,35.65,0.0
2025-03-17 23:45:00,645.5533333333333,-8.480000000000018,0.0,2.0,43.5,99.60000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,508.0,,71.10000000000001,,,67.0,69.0,,,32.230000000000004,0.0
2025-03-18 00:00:00,654.7366666666667,-4.240000000000009,0.0,2.0,43.5,100.12,650.5,0.0,77.99,2.0,100.0,,0.0,,463.6666666666667,,71.24,,,67.0,69.0,,,35.0,0.0
2025-03-18 00:15:00,651.91,14.830000000000041,0.0,2.0,43.5,100.08666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,453.6666666666667,,71.32333333333334,,,67.0,69.0,,,35.28,0.0
2025-03-18 00:30:00,651.91,10.590000000000032,0.0,2.0,43.5,99.90333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,450.0,,71.54666666666667,,,67.0,69.0,,,35.19,0.0
2025-03-18 00:45:00,644.14,0.0,0.0,2.0,43.5,99.72333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,450.6666666666667,,71.60666666666667,,,67.0,69.0,,,35.58,0.0
2025-03-18 01:00:00,646.2566666666667,0.0,0.0,2.0,43.5,99.66333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,448.6666666666667,,71.41,,,67.0,69.0,,,35.39,0.0
2025-03-18 01:15:00,644.14,4.230000000000018,0.0,2.0,43.5,99.39333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,444.0,,71.37333333333333,,,67.0,69.0,,,35.78000000000001,0.0
2025-03-18 01:30:00,644.8466666666667,-8.480000000000018,0.0,2.0,43.666666666666664,99.25,650.5,0.0,77.99,2.0,100.0,,0.0,,462.3333333333333,,71.37666666666667,,,67.0,69.0,,,35.96,0.0
2025-03-18 01:45:00,639.1966666666666,0.0,0.0,2.0,44.0,99.46,650.5,0.0,77.99,2.0,100.0,,0.0,,465.6666666666667,,71.46666666666667,,,67.0,69.0,,,35.52,0.0
2025-03-18 02:00:00,646.26,-8.480000000000018,0.0,2.0,44.0,99.31,650.5,0.0,77.99,2.0,100.0,,0.0,,449.3333333333333,,71.40666666666665,,,67.0,69.0,,,35.71000000000001,0.0
2025-03-18 02:15:00,649.0833333333334,-6.360000000000014,0.0,2.0,44.0,99.35333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,449.0,,71.37666666666667,,,67.0,69.0,,,35.720000000000006,0.0
2025-03-18 02:30:00,646.9666666666667,8.470000000000027,0.0,2.0,44.5,99.14999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,454.3333333333333,,71.37666666666667,,,67.0,69.0,,,35.85,0.0
2025-03-18 02:45:00,651.1999999999999,-8.480000000000018,0.0,2.0,45.833333333333336,99.36666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,452.3333333333333,,71.37,,,67.0,69.0,,,35.9,0.0
2025-03-18 03:00:00,651.2033333333334,8.470000000000027,0.0,2.0,45.166666666666664,98.93,650.5,0.0,77.99,2.0,100.0,,0.0,,446.6666666666667,,71.37666666666667,,,67.0,69.0,,,35.779999999999994,0.0
2025-03-18 03:15:00,651.1999999999999,-2.1200000000000045,0.0,2.0,44.5,99.05666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,452.3333333333333,,71.37666666666667,,,67.0,69.0,,,35.900000000000006,0.0
2025-03-18 03:30:00,647.6733333333333,4.230000000000018,0.0,2.0,44.5,98.72666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,450.0,,71.48666666666666,,,67.0,69.0,,,36.25000000000001,0.0
2025-03-18 03:45:00,646.26,-4.240000000000009,0.0,2.0,44.5,98.69,650.5,0.0,77.99,2.0,100.0,,0.0,,473.6666666666667,,71.48333333333333,,,67.0,69.0,,,35.77,0.0
2025-03-18 04:00:00,650.4966666666667,2.1200000000000045,0.0,2.0,44.5,98.49666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,489.6666666666667,,71.51,,,67.0,69.0,,,36.040000000000006,0.0
2025-03-18 04:15:00,646.9666666666667,2.1200000000000045,0.0,2.0,44.666666666666664,98.53666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,484.3333333333333,,71.50333333333333,,,67.0,69.0,,,36.169999999999995,0.0
2025-03-18 04:30:00,649.79,0.0,0.0,2.0,46.0,98.32666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,480.6666666666667,,71.48333333333333,,,67.0,69.0,,,36.470000000000006,0.0
2025-03-18 04:45:00,656.1466666666666,16.950000000000045,0.0,2.0,46.0,98.09333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,469.3333333333333,,71.37666666666667,,,67.0,69.0,,,36.36,0.0
2025-03-18 05:00:00,654.7366666666667,10.590000000000032,0.0,2.0,45.5,98.18666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,497.3333333333333,,71.41666666666667,,,67.0,69.0,,,35.949999999999996,0.0
2025-03-18 05:15:00,652.6166666666667,12.710000000000036,0.0,2.0,45.5,98.61666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,481.0,,71.37666666666667,,,67.0,69.0,,,35.96999999999999,0.0
2025-03-18 05:30:00,658.2633333333333,12.710000000000036,0.0,2.0,45.5,98.58666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,465.6666666666667,,71.37666666666667,,,67.0,69.0,,,36.11,0.0
2025-03-18 05:45:00,643.4333333333333,10.590000000000032,0.0,2.0,45.5,98.53000000000002,650.5,0.0,77.99,2.0,100.0,,0.0,,465.0,,71.38,,,67.0,69.0,,,36.05,0.0
2025-03-18 06:00:00,656.1433333333333,-6.360000000000014,0.0,2.0,46.166666666666664,98.26333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,456.3333333333333,,71.33666666666666,,,67.0,69.0,,,36.28,0.0
2025-03-18 06:15:00,653.32,6.350000000000023,0.0,2.0,45.5,98.20666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,445.0,,71.24666666666667,,,67.0,69.0,,,36.24,0.0
2025-03-18 06:30:00,653.3233333333334,10.590000000000032,0.0,2.0,45.5,98.45333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,467.0,,71.34333333333333,,,67.0,69.0,,,36.11,0.0
2025-03-18 06:45:00,646.9666666666667,4.230000000000018,0.0,2.0,45.5,98.52999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,463.6666666666667,,71.37333333333333,,,67.0,69.0,,,36.44,0.0
2025-03-18 07:00:00,645.5533333333333,-4.240000000000009,0.0,2.0,45.5,98.41333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,452.3333333333333,,71.27666666666666,,,67.0,69.0,,,36.48,0.0
2025-03-18 07:15:00,648.38,-2.1200000000000045,0.0,2.0,45.5,98.03333333333335,650.5,0.0,77.99,2.0,100.0,,0.0,,444.6666666666667,,71.24,,,67.0,69.0,,,36.42,0.0
2025-03-18 07:30:00,656.8533333333334,0.0,0.0,2.0,46.333333333333336,97.90333333333335,650.5,0.0,77.99,2.0,100.0,,0.0,,450.6666666666667,,71.23333333333333,,,67.0,69.0,,,36.25000000000001,0.0
2025-03-18 07:45:00,651.2066666666666,-2.1200000000000045,0.0,2.0,46.0,98.02333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,450.3333333333333,,71.23333333333333,,,67.0,69.0,,,36.14000000000001,0.0
2025-03-18 08:00:00,646.26,2.1200000000000045,0.0,2.0,45.833333333333336,98.23,650.5,0.0,77.99,2.0,100.0,,0.0,,446.3333333333333,,71.24,,,67.0,69.0,,,36.13,0.0
2025-03-18 08:15:00,651.91,-10.600000000000023,0.0,2.0,45.5,98.14666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,443.3333333333333,,71.40666666666665,,,67.0,69.0,,,35.83,0.0
2025-03-18 08:30:00,650.4966666666667,12.710000000000036,0.0,2.0,45.5,98.12,650.5,0.0,77.99,2.0,100.0,,0.0,,461.0,,71.37333333333333,,,67.0,69.0,,,36.15,0.0
2025-03-18 08:45:00,651.2033333333334,-6.360000000000014,0.0,2.0,45.5,98.16666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,447.6666666666667,,71.27,,,67.0,69.0,,,36.27,0.0
2025-03-18 09:00:00,646.9666666666667,-4.240000000000009,0.0,2.0,46.166666666666664,98.06666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,459.0,,71.24,,,67.0,69.0,,,36.190000000000005,0.0
2025-03-18 09:15:00,646.26,-2.1200000000000045,0.0,2.0,46.0,98.27666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,482.6666666666667,,71.24,,,67.0,69.0,,,35.84,0.0
2025-03-18 09:30:00,653.32,-10.600000000000023,0.0,2.0,45.833333333333336,98.27333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,522.3333333333334,,71.37333333333333,,,67.0,69.0,,,36.099999999999994,0.0
2025-03-18 09:45:00,651.2033333333334,-4.240000000000009,0.0,2.0,45.5,98.26333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,493.3333333333333,,71.35666666666667,,,67.0,69.0,,,35.910000000000004,0.0
2025-03-18 10:00:00,644.8433333333334,4.230000000000018,0.0,2.0,45.5,97.92666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,465.6666666666667,,71.41666666666667,,,67.0,69.0,,,35.510000000000005,0.0
2025-03-18 10:15:00,651.2066666666666,-12.720000000000027,0.0,2.0,45.666666666666664,98.04333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,463.0,,71.40333333333332,,,67.0,69.0,,,35.96999999999999,0.0
2025-03-18 10:30:00,649.79,2.1200000000000045,0.0,2.0,47.0,97.89333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,513.6666666666666,,71.44,,,67.0,69.0,,,36.13,0.0
2025-03-18 10:45:00,646.9666666666667,10.590000000000032,0.0,2.0,46.0,97.71,650.5,0.0,77.99,2.0,100.0,,0.0,,500.6666666666667,,71.37666666666667,,,67.0,69.0,,,35.79,0.0
2025-03-18 11:00:00,651.91,2.1200000000000045,0.0,2.0,45.833333333333336,97.82333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,495.3333333333333,,71.33666666666666,,,67.0,69.0,,,35.830000000000005,0.0
2025-03-18 11:15:00,651.2033333333334,-4.240000000000009,0.0,2.0,45.666666666666664,97.80333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,474.6666666666667,,71.25333333333333,,,67.0,69.0,,,36.03,0.0
2025-03-18 11:30:00,649.0866666666667,-4.240000000000009,0.0,2.0,45.666666666666664,97.83666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,500.3333333333333,,71.36666666666666,,,67.0,69.0,,,36.019999999999996,0.0
2025-03-18 11:45:00,646.9633333333333,-2.1200000000000045,0.0,2.0,45.833333333333336,98.01666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,516.6666666666666,,71.33666666666666,,,67.0,69.0,,,35.709999999999994,0.0
2025-03-18 12:00:00,651.1999999999999,-6.360000000000014,0.0,2.0,45.666666666666664,98.27666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,547.0,,71.39666666666666,,,67.0,69.0,,,36.01,0.0
2025-03-18 12:15:00,652.6166666666667,4.230000000000018,0.0,2.0,46.666666666666664,98.03666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,596.3333333333334,,71.59333333333333,,,67.0,69.0,,,36.35,0.0
2025-03-18 12:30:00,658.9733333333334,-2.1200000000000045,0.0,2.0,46.0,98.48666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,661.6666666666666,,71.63666666666667,,,67.0,69.0,,,35.72,0.0
2025-03-18 12:45:00,652.6166666666667,10.590000000000032,0.0,2.0,45.666666666666664,99.21,650.5,0.0,77.99,2.0,100.0,,0.0,,595.6666666666666,,71.58333333333333,,,67.0,69.0,,,35.400000000000006,0.0
2025-03-18 13:00:00,642.02,4.230000000000018,0.0,2.0,45.5,99.64333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,561.0,,71.51,,,67.0,69.0,,,35.24000000000001,0.0
2025-03-18 13:15:00,651.2033333333334,-12.720000000000027,0.0,2.0,45.333333333333336,100.27999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,571.0,,71.49666666666667,,,67.0,69.0,,,34.47999999999999,0.0
2025-03-18 13:30:00,647.6733333333333,-2.1200000000000045,0.0,2.0,45.333333333333336,100.86,650.5,0.0,77.99,2.0,100.0,,0.0,,606.0,,71.57000000000001,,,67.0,69.0,,,34.56999999999999,0.0
2025-03-18 13:45:00,649.0866666666667,0.0,0.0,2.0,46.5,97.44,650.5,0.0,77.99,2.0,100.0,,0.0,,562.3333333333334,,71.70666666666666,,,67.0,69.0,,,34.25,0.0
2025-03-18 14:00:00,658.2633333333333,2.1200000000000045,0.0,3.0,46.5,97.29333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,510.3333333333333,,71.42666666666666,,,67.0,69.0,,,36.10000000000001,0.0
2025-03-18 14:15:00,654.0266666666666,6.350000000000023,0.0,3.0,47.0,93.58999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,478.6666666666667,,71.22333333333333,,,67.0,69.0,,,40.57,0.0
2025-03-18 14:30:00,653.32,4.230000000000018,0.0,3.0,46.666666666666664,92.54666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,492.0,,71.16666666666667,,,67.0,69.0,,,34.76,0.0
2025-03-18 14:45:00,647.67,6.350000000000023,0.0,3.0,46.5,93.12666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,484.3333333333333,,70.99333333333334,,,67.0,69.0,,,34.32,0.0
2025-03-18 15:00:00,650.4966666666667,0.0,0.0,3.0,46.0,93.73333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,463.0,,70.93333333333334,,,67.0,69.0,,,33.71,0.0
2025-03-18 15:15:00,649.79,-12.720000000000027,0.0,3.0,46.0,94.21,650.5,0.0,77.99,2.0,100.0,,0.0,,456.3333333333333,,70.98,,,67.0,69.0,,,33.77,0.0
2025-03-18 15:30:00,660.3833333333333,-2.1200000000000045,0.0,3.0,47.5,94.40666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,439.3333333333333,,71.05,,,67.0,69.0,,,34.120000000000005,0.0
2025-03-18 15:45:00,649.0833333333334,8.470000000000027,0.0,3.0,46.5,94.04333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,432.0,,70.73333333333333,,,67.0,69.0,,,34.0,0.0
2025-03-18 16:00:00,651.2033333333334,4.230000000000018,0.0,3.0,46.0,94.38333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,435.0,,70.68333333333334,,,67.0,69.0,,,33.519999999999996,0.0
2025-03-18 16:15:00,652.6166666666667,-2.1200000000000045,0.0,3.0,45.666666666666664,94.58999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,433.0,,70.39666666666666,,,67.0,69.0,,,33.72,0.0
2025-03-18 16:30:00,644.1366666666667,10.590000000000032,0.0,3.0,45.0,94.94666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,478.6666666666667,,70.85000000000001,,,67.0,69.0,,,33.410000000000004,0.0
2025-03-18 16:45:00,651.2033333333334,-14.840000000000032,0.0,3.0,45.333333333333336,95.38333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,459.0,,70.95,,,67.0,69.0,,,33.589999999999996,0.0
2025-03-18 17:00:00,646.26,-4.240000000000009,0.0,3.0,45.0,95.89999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,470.6666666666667,,70.89333333333333,,,67.0,69.0,,,33.31,0.0
2025-03-18 17:15:00,646.9666666666667,2.1200000000000045,0.0,3.0,45.0,96.37333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,524.0,,71.37666666666667,,,67.0,69.0,,,32.92000000000001,0.0
2025-03-18 17:30:00,647.67,-6.360000000000014,0.0,3.0,45.0,96.84333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,493.3333333333333,,71.47333333333333,,,67.0,69.0,,,33.43999999999999,0.0
2025-03-18 17:45:00,650.4933333333333,-8.480000000000018,0.0,3.0,45.0,97.00999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,587.3333333333334,,71.44333333333333,,,67.0,69.0,,,33.260000000000005,0.0
2025-03-18 18:00:00,649.7933333333334,6.350000000000023,0.0,3.0,45.0,97.36,650.5,0.0,77.99,2.0,100.0,,0.0,,639.6666666666666,,71.52333333333333,,,67.0,69.0,,,32.94,0.0
2025-03-18 18:15:00,646.9666666666667,2.1200000000000045,0.0,3.0,45.0,96.79,650.5,0.0,77.99,2.0,100.0,,0.0,,633.0,,71.52333333333333,,,67.0,69.0,,,33.580000000000005,0.0
2025-03-18 18:30:00,647.67,0.0,0.0,3.0,45.333333333333336,96.34666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,553.0,,71.44666666666666,,,67.0,69.0,,,33.72,0.0
2025-03-18 18:45:00,647.67,-4.240000000000009,0.0,3.0,45.166666666666664,96.48333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,570.6666666666666,,71.49666666666667,,,67.0,69.0,,,33.300000000000004,0.0
2025-03-18 19:00:00,646.26,-6.360000000000014,0.0,3.0,45.5,96.42333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,581.0,,71.57666666666667,,,67.0,69.0,,,33.39999999999999,0.0
2025-03-18 19:15:00,650.4933333333333,-4.240000000000009,0.0,3.0,45.5,96.78333333333335,650.5,0.0,77.99,2.0,100.0,,0.0,,664.3333333333334,,71.57666666666667,,,67.0,69.0,,,33.17999999999999,0.0
2025-03-18 19:30:00,652.6133333333333,-8.480000000000018,0.0,3.0,45.333333333333336,96.94333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,563.0,,71.55333333333334,,,67.0,69.0,,,33.35,0.0
2025-03-18 19:45:00,649.0833333333334,-2.1200000000000045,0.0,3.0,45.166666666666664,96.54666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,523.0,,71.39666666666666,,,67.0,69.0,,,33.699999999999996,0.0
2025-03-18 20:00:00,649.0833333333334,-6.360000000000014,0.0,3.0,45.333333333333336,96.64333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,523.3333333333334,,71.47333333333334,,,67.0,69.0,,,33.31999999999999,0.0
2025-03-18 20:15:00,650.4933333333333,4.230000000000018,0.0,3.0,45.5,96.73666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,547.0,,71.45333333333333,,,67.0,69.0,,,33.33,0.0
2025-03-18 20:30:00,647.6733333333333,4.230000000000018,0.0,3.0,46.0,97.02,650.5,0.0,77.99,2.0,100.0,,0.0,,510.0,,71.48,,,67.0,69.0,,,32.93,0.0
2025-03-18 20:45:00,644.14,2.1200000000000045,0.0,3.0,46.0,96.95,650.5,0.0,77.99,2.0,100.0,,0.0,,496.6666666666667,,71.36666666666666,,,67.0,69.0,,,33.38,0.0
2025-03-18 21:00:00,643.4333333333333,-6.360000000000014,0.0,3.0,46.333333333333336,96.54666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,553.3333333333334,,71.51666666666667,,,67.0,69.0,,,33.8,0.0
2025-03-18 21:15:00,649.0866666666667,-4.240000000000009,0.0,3.0,48.333333333333336,92.07,650.5,0.0,77.99,2.0,100.0,,0.0,,712.0,,71.67999999999999,,,67.0,69.0,,,33.400000000000006,0.0
2025-03-18 21:30:00,646.9666666666667,2.1200000000000045,0.0,3.0,47.333333333333336,88.18333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,767.6666666666666,,71.93,,,67.0,69.0,,,35.38999999999999,0.0
2025-03-18 21:45:00,644.14,2.1200000000000045,0.0,3.0,46.333333333333336,87.66666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,706.0,,71.66000000000001,,,67.0,69.0,,,34.940000000000005,0.0
2025-03-18 22:00:00,647.6733333333333,-6.360000000000014,0.0,3.0,48.0,87.24333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,591.6666666666666,,71.3,,,67.0,69.0,,,35.05,0.0
2025-03-18 22:15:00,651.91,0.0,0.0,3.0,46.666666666666664,86.52999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,566.3333333333334,,71.09666666666666,,,67.0,69.0,,,34.040000000000006,0.0
2025-03-18 22:30:00,649.79,6.350000000000023,0.0,3.0,44.333333333333336,90.89333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,683.6666666666666,,71.23,,,67.0,69.0,,,34.41,0.0
2025-03-18 22:45:00,648.38,-6.360000000000014,0.0,3.0,43.666666666666664,89.80333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,702.0,,71.63333333333334,,,67.0,69.0,,,33.269999999999996,0.0
2025-03-18 23:00:00,646.26,-6.360000000000014,0.0,3.0,43.5,86.67,650.5,0.0,77.99,2.0,100.0,,0.0,,623.0,,71.45666666666666,,,67.0,69.0,,,35.14,0.0
2025-03-18 23:15:00,646.26,-8.480000000000018,0.0,3.0,43.5,86.69666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,619.0,,71.11666666666666,,,67.0,69.0,,,34.51,0.0
2025-03-18 23:30:00,652.6166666666667,2.1200000000000045,0.0,3.0,44.0,93.69333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,561.6666666666666,,70.92,,,67.0,69.0,,,27.389999999999993,0.0
2025-03-18 23:45:00,646.9666666666667,0.0,0.0,3.0,43.5,94.14666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,604.6666666666666,,71.18666666666667,,,67.0,69.0,,,33.809999999999995,0.0
2025-03-19 00:00:00,646.26,-6.360000000000014,0.0,3.0,43.666666666666664,94.01666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,544.0,,71.17666666666666,,,67.0,69.0,,,34.22,0.0
2025-03-19 00:15:00,648.38,0.0,0.0,3.0,44.0,93.57333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,507.0,,71.1,,,67.0,69.0,,,34.4,0.0
2025-03-19 00:30:00,648.38,2.1200000000000045,0.0,3.0,44.0,93.74000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,476.0,,71.1,,,67.0,69.0,,,34.07,0.0
2025-03-19 00:45:00,647.6733333333333,-2.1200000000000045,0.0,3.0,44.333333333333336,93.85333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,442.3333333333333,,70.98333333333333,,,67.0,69.0,,,34.449999999999996,0.0
2025-03-19 01:00:00,647.67,0.0,0.0,3.0,44.5,93.65666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,430.0,,70.71666666666668,,,67.0,69.0,,,34.50000000000001,0.0
2025-03-19 01:15:00,650.5,6.350000000000023,0.0,3.0,44.5,93.60666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,415.0,,70.50666666666667,,,67.0,69.0,,,34.41,0.0
2025-03-19 01:30:00,652.6166666666667,0.0,0.0,3.0,44.333333333333336,93.57666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,425.3333333333333,,70.64666666666666,,,67.0,69.0,,,34.529999999999994,0.0
2025-03-19 01:45:00,649.0866666666667,-2.1200000000000045,0.0,3.0,44.333333333333336,93.79666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,428.0,,70.66666666666667,,,67.0,69.0,,,34.24,0.0
2025-03-19 02:00:00,647.6733333333333,2.1200000000000045,0.0,3.0,44.5,93.78333333333335,650.5,0.0,77.99,2.0,100.0,,0.0,,416.3333333333333,,70.57000000000001,,,67.0,69.0,,,34.57000000000001,0.0
2025-03-19 02:15:00,649.79,-4.240000000000009,0.0,3.0,44.666666666666664,93.77666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,410.6666666666667,,70.39,,,67.0,69.0,,,34.650000000000006,0.0
2025-03-19 02:30:00,646.26,-2.1200000000000045,0.0,3.0,44.5,93.91666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,421.0,,70.52,,,67.0,69.0,,,34.47,0.0
2025-03-19 02:45:00,648.3766666666667,-10.600000000000023,0.0,3.0,44.333333333333336,93.77,650.5,0.0,77.99,2.0,100.0,,0.0,,411.3333333333333,,70.51666666666667,,,67.0,69.0,,,34.94,0.0
2025-03-19 03:00:00,644.14,-6.360000000000014,0.0,3.0,44.5,93.82000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,413.3333333333333,,70.52666666666667,,,67.0,69.0,,,34.61,0.0
2025-03-19 03:15:00,647.67,-8.480000000000018,0.0,3.0,44.5,93.60000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,411.6666666666667,,70.52,,,67.0,69.0,,,34.64000000000001,0.0
2025-03-19 03:30:00,651.91,-8.480000000000018,0.0,3.0,44.5,93.52333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,423.3333333333333,,70.67,,,67.0,69.0,,,34.59,0.0
2025-03-19 03:45:00,651.2033333333334,-4.240000000000009,0.0,3.0,44.5,93.55333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,411.3333333333333,,70.48333333333333,,,67.0,69.0,,,34.68,0.0
2025-03-19 04:00:00,651.2033333333334,-2.1200000000000045,0.0,3.0,44.5,93.48666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,421.3333333333333,,70.49,,,67.0,69.0,,,34.64000000000001,0.0
2025-03-19 04:15:00,653.3233333333334,-2.1200000000000045,0.0,3.0,44.5,94.35666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,412.0,,70.51333333333334,,,67.0,69.0,,,33.800000000000004,0.0
2025-03-19 04:30:00,651.2033333333334,-6.360000000000014,0.0,3.0,44.5,94.18333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,416.3333333333333,,70.49000000000001,,,67.0,69.0,,,34.660000000000004,0.0
2025-03-19 04:45:00,646.9666666666667,2.1200000000000045,0.0,3.0,44.5,94.32,650.5,0.0,77.99,2.0,100.0,,0.0,,414.6666666666667,,70.52,,,67.0,69.0,,,34.4,0.0
2025-03-19 05:00:00,651.9066666666666,-6.360000000000014,0.0,3.0,44.5,94.21,650.5,0.0,77.99,2.0,100.0,,0.0,,420.6666666666667,,70.66666666666667,,,67.0,69.0,,,34.550000000000004,0.0
2025-03-19 05:15:00,651.91,-6.360000000000014,0.0,3.0,44.666666666666664,94.14666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,409.6666666666667,,70.46,,,67.0,69.0,,,34.64999999999999,0.0
2025-03-19 05:30:00,646.26,-6.360000000000014,0.0,3.0,45.0,94.10666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,414.0,,70.48333333333333,,,67.0,69.0,,,34.66,0.0
2025-03-19 05:45:00,651.91,-8.480000000000018,0.0,3.0,45.0,93.95666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,413.0,,70.40333333333334,,,67.0,69.0,,,34.440000000000005,0.0
2025-03-19 06:00:00,648.38,-8.480000000000018,0.0,3.0,44.666666666666664,94.17333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,412.6666666666667,,70.44,,,67.0,69.0,,,34.37,0.0
2025-03-19 06:15:00,645.5533333333333,0.0,0.0,3.0,44.5,93.99666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,409.6666666666667,,70.39666666666666,,,67.0,69.0,,,34.86,0.0
2025-03-19 06:30:00,651.2033333333334,0.0,0.0,3.0,44.833333333333336,93.99000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,413.6666666666667,,70.53333333333335,,,67.0,69.0,,,34.81999999999999,0.0
2025-03-19 06:45:00,656.1466666666666,-6.360000000000014,0.0,3.0,44.833333333333336,93.73333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,412.3333333333333,,70.54,,,67.0,69.0,,,34.879999999999995,0.0
2025-03-19 07:00:00,646.9666666666667,8.470000000000027,0.0,3.0,44.833333333333336,93.85666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,409.3333333333333,,70.45333333333333,,,67.0,69.0,,,34.730000000000004,0.0
2025-03-19 07:15:00,650.5,-4.240000000000009,0.0,3.0,45.0,93.77666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,408.6666666666667,,70.5,,,67.0,69.0,,,34.63999999999999,0.0
2025-03-19 07:30:00,651.2033333333334,0.0,0.0,3.0,45.0,93.53333333333335,650.5,0.0,77.99,2.0,100.0,,0.0,,412.6666666666667,,70.52,,,67.0,69.0,,,34.84,0.0
2025-03-19 07:45:00,650.4966666666667,4.230000000000018,0.0,3.0,45.0,93.72666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,411.6666666666667,,70.52666666666666,,,67.0,69.0,,,34.800000000000004,0.0
2025-03-19 08:00:00,648.38,6.350000000000023,0.0,3.0,45.0,93.58,650.5,0.0,77.99,2.0,100.0,,0.0,,418.0,,70.66,,,67.0,69.0,,,35.11,0.0
2025-03-19 08:15:00,649.0866666666667,-2.1200000000000045,0.0,3.0,45.0,93.75,650.5,0.0,77.99,2.0,100.0,,0.0,,422.0,,70.62,,,67.0,69.0,,,34.96,0.0
2025-03-19 08:30:00,642.7266666666666,-2.1200000000000045,0.0,3.0,45.5,93.66333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,419.6666666666667,,70.65666666666667,,,67.0,69.0,,,35.36000000000001,0.0
2025-03-19 08:45:00,646.9666666666667,-10.600000000000023,0.0,3.0,46.5,93.72666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,416.0,,70.54,,,67.0,69.0,,,35.050000000000004,0.0
2025-03-19 09:00:00,656.1466666666666,-10.600000000000023,0.0,3.0,47.166666666666664,93.49000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,415.0,,70.54666666666667,,,67.0,69.0,,,35.21,0.0
2025-03-19 09:15:00,652.6133333333333,10.590000000000032,0.0,3.0,47.666666666666664,93.30666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,418.6666666666667,,70.59666666666668,,,67.0,69.0,,,34.99999999999999,0.0
2025-03-19 09:30:00,649.79,4.230000000000018,0.0,3.0,47.166666666666664,93.12666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,455.3333333333333,,70.91666666666667,,,67.0,69.0,,,34.99,0.0
2025-03-19 09:45:00,646.26,8.470000000000027,0.0,3.0,47.25,93.405,650.5,0.0,77.99,2.0,100.0,,0.0,,428.0,,70.755,,,67.0,69.0,,,34.779999999999994,0.0
2025-03-19 10:00:00,651.2033333333334,-8.480000000000018,0.0,3.0,46.5,93.41000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,419.3333333333333,,70.65333333333334,,,67.0,69.0,,,34.970000000000006,0.0
2025-03-19 10:15:00,649.7933333333334,2.1200000000000045,0.0,3.0,46.833333333333336,93.54333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,417.3333333333333,,70.67333333333333,,,67.0,69.0,,,34.83,0.0
2025-03-19 10:30:00,654.0266666666666,0.0,0.0,3.0,47.333333333333336,93.0,650.5,0.0,77.99,2.0,100.0,,0.0,,426.6666666666667,,70.77333333333333,,,67.0,69.0,,,35.14000000000001,0.0
2025-03-19 10:45:00,644.8466666666667,4.230000000000018,0.0,3.0,47.333333333333336,92.83999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,436.0,,70.68666666666667,,,67.0,69.0,,,35.04999999999999,0.0
2025-03-19 11:00:00,654.0266666666666,-2.1200000000000045,0.0,3.0,47.5,92.40666666666665,650.5,0.0,77.99,2.0,100.0,,0.0,,430.6666666666667,,70.66333333333334,,,67.0,69.0,,,34.449999999999996,0.0
2025-03-19 11:15:00,651.2033333333334,4.230000000000018,0.0,3.0,47.333333333333336,92.58999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,422.0,,70.68666666666667,,,67.0,69.0,,,34.28999999999999,0.0
2025-03-19 11:30:00,649.0833333333334,6.350000000000023,0.0,2.0,45.333333333333336,98.77666666666669,650.5,0.0,77.99,2.0,100.0,,0.0,,425.3333333333333,,70.79666666666667,,,67.0,69.0,,,34.38,0.0
2025-03-19 11:45:00,647.6733333333333,-8.480000000000018,0.0,3.0,45.666666666666664,93.71,650.5,0.0,77.99,2.0,100.0,,0.0,,446.6666666666667,,71.01,,,67.0,69.0,,,42.82000000000001,0.0
2025-03-19 12:00:00,645.5533333333333,-4.240000000000009,0.0,3.0,46.0,92.96999999999998,650.5,0.0,77.99,2.0,100.0,,0.0,,467.0,,71.05,,,67.0,69.0,,,35.49000000000001,0.0
2025-03-19 12:15:00,654.0266666666666,-8.480000000000018,0.0,2.0,45.166666666666664,98.92,650.5,0.0,77.99,2.0,100.0,,0.0,,531.6666666666666,,71.33666666666666,,,67.0,69.0,,,26.94999999999999,0.0
2025-03-19 12:30:00,642.7266666666666,-6.360000000000014,0.0,3.0,46.166666666666664,93.52333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,517.3333333333334,,71.51,,,67.0,69.0,,,37.470000000000006,0.0
2025-03-19 12:45:00,655.44,-16.950000000000045,0.0,3.0,47.0,92.94,650.5,0.0,77.99,2.0,100.0,,0.0,,463.0,,71.2,,,67.0,69.0,,,35.440000000000005,0.0
2025-03-19 13:00:00,649.0833333333334,6.350000000000023,0.0,3.0,46.333333333333336,93.10000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,453.0,,71.10333333333334,,,67.0,69.0,,,34.09,0.0
2025-03-19 13:15:00,655.4366666666666,,0.0,,46.0,93.53000000000002,650.5,0.0,77.99,,100.0,,0.0,,450.0,,71.07333333333334,,,67.0,69.0,,,,
2025-03-19 13:30:00,654.0300000000001,4.230000000000018,0.0,3.0,45.5,93.41000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,489.6666666666667,,71.12666666666667,,,67.0,69.0,,,34.43,0.0
2025-03-19 13:45:00,653.3233333333334,2.1200000000000045,0.0,3.0,45.333333333333336,93.23666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,466.0,,71.06666666666666,,,67.0,69.0,,,34.120000000000005,0.0
2025-03-19 14:00:00,646.26,2.1200000000000045,0.0,3.0,45.0,93.09,650.5,0.0,77.99,2.0,100.0,,0.0,,448.0,,70.86,,,67.0,69.0,,,33.87,0.0
