time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-31 09:15:00,65.68666666666667,2.1199999999999974,0.0,12.5,67.29666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.51333333333334,0.5,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:30:00,64.98333333333333,0.0,0.0,12.5,67.31666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.50666666666666,0.5,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:45:00,64.27666666666666,2.1199999999999974,0.0,12.5,67.3,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.50666666666666,0.5,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:00:00,63.57,2.1199999999999974,0.0,12.5,67.28333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.50666666666666,0.519999999999996,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:15:00,63.57,0.0,0.0,12.5,67.22666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.50666666666666,0.5,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:30:00,63.57,0.0,0.0,13.0,67.12,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.48666666666666,0.5,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:45:00,62.86333333333334,-2.1199999999999974,0.0,13.166666666666666,67.13333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.47666666666667,0.480000000000004,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:00:00,63.57,-2.1199999999999974,0.0,14.333333333333334,67.20333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.42333333333333,0.46999999999999886,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:15:00,62.156666666666666,0.0,0.0,14.5,67.19666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,0.4099999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:30:00,64.27666666666666,0.0,0.0,14.5,67.17,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,0.39000000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:45:00,63.57,2.1199999999999974,0.0,14.5,67.15333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,0.39000000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:00:00,63.57,0.0,0.0,14.5,67.25999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,0.39000000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:15:00,64.27666666666666,0.0,0.0,14.5,67.47333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,0.39000000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:30:00,64.27666666666666,0.0,0.0,14.5,67.77333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.40333333333332,0.39000000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:45:00,64.98333333333333,0.0,0.0,14.5,68.14,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.41000000000001,0.4099999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:00:00,64.27666666666666,2.1199999999999974,0.0,14.5,68.39999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.50666666666666,0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:15:00,62.86333333333334,2.1199999999999974,0.0,14.833333333333334,62.28666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.51333333333334,0.519999999999996,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:30:00,65.69,-2.1199999999999974,0.0,15.0,65.72,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38666666666667,0.5,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:45:00,62.156666666666666,2.1199999999999974,0.0,14.666666666666666,63.35999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.28666666666668,0.37999999999999545,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:00:00,66.39333333333333,-2.1199999999999974,0.0,13.5,62.96,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.25,0.25,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:15:00,64.27666666666666,2.1199999999999974,0.0,13.5,64.76666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.31,0.25,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:30:00,63.57,2.1199999999999974,0.0,12.5,61.693333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.62333333333333,0.4099999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:45:00,62.156666666666666,-2.1199999999999974,0.0,13.833333333333334,60.656666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,0.6800000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:00:00,63.57,0.0,0.0,14.0,60.65,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.62666666666667,0.6800000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:15:00,64.27666666666666,0.0,0.0,14.5,60.71,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:30:00,63.57,2.1199999999999974,0.0,14.5,60.68333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.52,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:45:00,64.27666666666666,0.0,0.0,14.5,60.76666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.53333333333335,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:00:00,63.57,0.0,0.0,14.5,60.92333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.41666666666667,0.519999999999996,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:15:00,64.98333333333333,0.0,0.0,14.5,60.89666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38,0.39000000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:30:00,64.98333333333333,0.0,0.0,14.5,60.89333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.2,0.35999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:45:00,64.98333333333333,2.1199999999999974,0.0,14.5,60.78666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.10000000000001,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:00:00,64.27666666666666,2.1199999999999974,0.0,14.833333333333334,60.72,63.57,0.0,70.0,0.07666666666666667,74.0,0.0,70.0,72.0,70.07000000000001,0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:15:00,65.68666666666667,2.1199999999999974,0.0,15.0,60.71,63.57,0.0,70.0,0.45999999999999996,74.0,0.0,70.0,72.0,69.97666666666667,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:30:00,66.39333333333333,4.229999999999997,0.0,14.333333333333334,60.73333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.24,,,67.0,69.0,68.0,68.0,-6.220000000000006,0.0
2025-01-31 17:45:00,66.39333333333333,2.1199999999999974,0.0,13.833333333333334,60.93333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.72333333333334,,,67.0,69.0,68.0,68.0,1.6199999999999974,0.0
2025-01-31 18:00:00,66.39333333333333,4.229999999999997,0.0,13.5,61.03333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.08,,,67.0,69.0,68.0,68.0,1.740000000000002,0.0
2025-01-31 18:15:00,65.69,2.1199999999999974,0.0,13.5,61.25333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.17666666666666,,,67.0,69.0,68.0,68.0,1.6700000000000017,0.0
2025-01-31 18:30:00,64.98333333333333,2.1199999999999974,0.0,13.333333333333334,61.46,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.27666666666666,,,67.0,69.0,68.0,68.0,1.6099999999999994,0.0
2025-01-31 18:45:00,66.39333333333333,2.1199999999999974,0.0,13.0,61.36000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.19666666666666,,,67.0,69.0,68.0,68.0,1.6599999999999966,0.0
2025-01-31 19:00:00,65.69,4.229999999999997,0.0,13.0,61.43666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.04333333333334,,,67.0,69.0,68.0,68.0,1.6000000000000014,0.0
2025-01-31 19:15:00,65.69,2.1199999999999974,0.0,12.5,61.526666666666664,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.85000000000001,,,67.0,69.0,68.0,68.0,1.5300000000000011,0.0
2025-01-31 19:30:00,64.27666666666666,2.1199999999999974,0.0,12.5,61.51,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67,,,67.0,69.0,68.0,68.0,1.7100000000000009,0.0
2025-01-31 19:45:00,66.39333333333333,2.1199999999999974,0.0,12.5,61.38666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.51666666666667,,,67.0,69.0,68.0,68.0,1.6899999999999977,0.0
2025-01-31 20:00:00,64.98333333333333,2.1199999999999974,0.0,12.0,61.31666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.35000000000001,,,67.0,69.0,68.0,68.0,1.7299999999999969,0.0
2025-01-31 20:15:00,66.39333333333333,2.1199999999999974,0.0,11.833333333333334,61.166666666666664,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.18666666666667,,,67.0,69.0,68.0,68.0,1.6300000000000026,0.0
2025-01-31 20:30:00,65.69,4.229999999999997,0.0,11.5,61.00333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,1.759999999999998,0.0
2025-01-31 20:45:00,64.27666666666666,2.1199999999999974,0.0,11.5,60.79333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39999999999999,,,67.0,69.0,68.0,68.0,1.7700000000000031,0.0
2025-01-31 21:00:00,66.39333333333333,0.0,0.0,11.5,60.63666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.69333333333333,,,67.0,69.0,68.0,68.0,1.769999999999996,0.0
2025-01-31 21:15:00,64.98333333333333,2.1199999999999974,0.0,11.333333333333334,60.70333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.86333333333333,,,67.0,69.0,68.0,68.0,1.75,0.0
2025-01-31 21:30:00,65.69,0.0,0.0,11.0,60.553333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.08999999999999,,,67.0,69.0,68.0,68.0,1.8000000000000043,0.0
2025-01-31 21:45:00,64.98333333333333,2.1199999999999974,0.0,11.0,60.54666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.31333333333333,,,67.0,69.0,68.0,68.0,1.8500000000000014,0.0
2025-01-31 22:00:00,65.69,2.1199999999999974,0.0,11.0,60.4,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.40666666666665,,,67.0,69.0,68.0,68.0,1.7199999999999989,0.0
2025-01-31 22:15:00,64.98333333333333,2.1199999999999974,0.0,11.0,59.903333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,1.9099999999999966,0.0
2025-01-31 22:30:00,64.98333333333333,0.0,0.0,12.0,65.15,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,2.1099999999999994,0.0
2025-01-31 22:45:00,62.86333333333334,0.0,0.0,11.666666666666666,61.303333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.58,,,67.0,69.0,68.0,68.0,3.280000000000001,0.0
2025-01-31 23:00:00,65.68666666666667,0.0,0.0,12.333333333333334,64.61,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.31333333333333,,,67.0,69.0,68.0,68.0,-0.4799999999999969,0.0
2025-01-31 23:15:00,62.156666666666666,0.0,0.0,12.666666666666666,61.92666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.03666666666668,,,67.0,69.0,68.0,68.0,2.8499999999999943,0.0
2025-01-31 23:30:00,64.98333333333333,0.0,0.0,12.166666666666666,63.25666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.76,,,67.0,69.0,68.0,68.0,-0.8400000000000034,0.0
2025-01-31 23:45:00,62.86333333333334,0.0,0.0,12.333333333333334,62.56333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54333333333334,,,67.0,69.0,68.0,68.0,2.6299999999999955,0.0
2025-02-01 00:00:00,65.68666666666667,0.0,0.0,12.333333333333334,62.17666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.30333333333333,,,67.0,69.0,68.0,68.0,-0.21000000000000796,0.0
2025-02-01 00:15:00,65.68666666666667,0.0,0.0,13.5,65.80333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,2.6799999999999997,0.0
2025-02-01 00:30:00,64.98333333333333,6.350000000000001,0.0,12.833333333333334,61.9,63.57,0.0,70.0,0.05666666666666667,74.0,0.0,70.0,72.0,70.04,,,67.0,69.0,68.0,68.0,1.7999999999999972,0.0
2025-02-01 00:45:00,65.68666666666667,0.0,0.0,13.0,64.10333333333334,63.57,0.0,70.0,0.22333333333333336,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,-0.7399999999999949,0.0
2025-02-01 01:00:00,64.98333333333333,0.0,0.0,14.333333333333334,65.17666666666666,63.57,0.0,70.0,1.4033333333333333,74.0,0.0,70.0,72.0,69.92,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
2025-02-01 01:15:00,66.39333333333333,2.1199999999999974,0.0,13.5,65.17999999999999,63.57,0.0,70.0,2.7699999999999996,74.0,0.0,70.0,72.0,69.89999999999999,,,67.0,69.0,68.0,68.0,0.8700000000000045,0.0
2025-02-01 01:30:00,64.27666666666666,2.1199999999999974,0.0,15.0,65.12666666666667,63.57,0.0,70.0,4.053333333333334,74.0,0.0,70.0,72.0,69.86333333333333,,,67.0,69.0,68.0,68.0,3.809999999999995,0.0
2025-02-01 01:45:00,67.09666666666666,2.1199999999999974,0.0,13.833333333333334,65.40333333333334,63.57,0.0,70.0,6.1000000000000005,74.0,0.0,70.0,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,1.0600000000000023,0.0
2025-02-01 02:00:00,62.86333333333334,2.1199999999999974,0.0,14.833333333333334,63.90333333333333,63.57,0.0,70.0,8.086666666666666,74.0,0.0,70.0,72.0,69.79,,,67.0,69.0,68.0,68.0,4.299999999999997,0.0
2025-02-01 02:15:00,66.39333333333333,2.1199999999999974,0.0,14.833333333333334,68.46333333333332,63.57,0.0,70.0,11.756666666666666,74.0,0.0,70.0,72.0,69.71,,,67.0,69.0,68.0,68.0,1.5100000000000051,0.0
2025-02-01 02:30:00,65.69,4.229999999999997,0.0,13.666666666666666,69.00666666666666,63.57,0.0,70.0,12.06,74.0,0.0,70.0,72.0,69.79333333333334,,,67.0,69.0,68.0,68.0,3.289999999999992,0.0
2025-02-01 02:45:00,65.69,2.1199999999999974,0.0,13.5,69.03666666666668,63.57,0.0,70.0,12.49,74.0,0.0,70.0,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,3.3299999999999983,0.0
2025-02-01 03:00:00,64.98333333333333,2.1199999999999974,0.0,13.5,69.28333333333333,63.57,0.0,70.0,13.216666666666667,74.0,0.0,70.0,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,3.839999999999989,0.0
2025-02-01 03:15:00,64.27666666666666,0.0,0.0,13.5,69.03666666666668,63.57,0.0,70.0,12.58,74.0,0.0,70.0,72.0,69.92,,,67.0,69.0,68.0,68.0,4.329999999999998,0.0
2025-02-01 03:30:00,65.69,0.0,0.0,13.5,68.54666666666667,63.57,0.0,70.0,12.089999999999998,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,68.0,68.0,3.9200000000000017,0.0
2025-02-01 03:45:00,64.98333333333333,2.1199999999999974,0.0,13.5,68.33333333333333,63.57,0.0,70.0,12.003333333333332,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,3.759999999999991,0.0
2025-02-01 04:00:00,62.86333333333334,2.1199999999999974,0.0,13.5,68.2,63.57,0.0,70.0,11.979999999999999,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,3.9399999999999977,0.0
2025-02-01 04:15:00,64.27666666666666,-2.1199999999999974,0.0,13.5,68.02666666666667,63.57,0.0,70.0,11.926666666666668,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,3.780000000000001,0.0
2025-02-01 04:30:00,62.86333333333334,0.0,0.0,13.5,68.09666666666668,63.57,0.0,70.0,12.016666666666666,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,3.9599999999999937,0.0
2025-02-01 04:45:00,62.86333333333334,-2.1199999999999974,0.0,13.5,68.18,63.57,0.0,70.0,11.973333333333334,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,3.7299999999999898,0.0
2025-02-01 05:00:00,62.86333333333334,0.0,0.0,14.0,68.03666666666666,63.57,0.0,70.0,11.56,74.0,0.0,70.0,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,3.9000000000000057,0.0
2025-02-01 05:15:00,63.57,-2.1199999999999974,0.0,14.0,67.50666666666666,63.57,0.0,70.0,10.513333333333334,74.0,0.0,70.0,72.0,70.03666666666668,,,67.0,69.0,68.0,68.0,3.5,0.0
2025-02-01 05:30:00,63.57,2.1199999999999974,0.0,14.0,67.48,63.57,0.0,70.0,10.496666666666668,74.0,0.0,70.0,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,3.1899999999999977,0.0
2025-02-01 05:45:00,62.86333333333334,0.0,0.0,14.166666666666666,67.33999999999999,63.57,0.0,70.0,10.26,74.0,0.0,70.0,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,3.2900000000000063,0.0
2025-02-01 06:00:00,62.156666666666666,0.0,0.0,14.833333333333334,67.36666666666666,63.57,0.0,70.0,10.663333333333334,74.0,0.0,70.0,72.0,70.00666666666666,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
2025-02-01 06:15:00,62.86333333333334,0.0,0.0,15.0,67.34666666666666,63.57,0.0,70.0,10.803333333333333,74.0,0.0,70.0,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,3.529999999999994,0.0
2025-02-01 06:30:00,63.57,0.0,0.0,15.5,66.75333333333333,63.57,0.0,70.0,10.956666666666665,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,3.519999999999996,0.0
2025-02-01 06:45:00,64.27666666666666,0.0,0.0,15.5,66.20333333333333,63.57,0.0,70.0,11.103333333333333,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,4.240000000000009,0.0
2025-02-01 07:00:00,62.86333333333334,0.0,0.0,15.5,66.30333333333333,63.57,0.0,70.0,11.82,74.0,0.0,70.0,72.0,69.95,,,67.0,69.0,68.0,68.0,4.339999999999996,0.0
2025-02-01 07:15:00,,-2.1199999999999974,,,,,,,,,,,,,,,,,,,4.789999999999999,0.0
2025-02-01 07:30:00,,-2.1199999999999974,,,,,,,,,,,,,,,,,,,4.789999999999999,0.0
2025-02-01 07:45:00,,-2.1199999999999974,,,,,,,,,,,,,,,,,,,4.789999999999999,0.0
2025-02-01 08:00:00,,-2.1199999999999974,,,,,,,,,,,,,,,,,,,4.789999999999999,0.0
2025-02-01 08:15:00,,-2.1199999999999974,,,,,,,,,,,,,,,,,,,4.789999999999999,0.0
2025-02-01 08:30:00,,-2.1199999999999974,,,,,,,,,,,,,,,,,,,4.789999999999999,0.0
2025-02-01 08:45:00,,-2.1199999999999974,,,,,,,,,,,,,,,,,,,4.789999999999999,0.0
2025-02-01 09:00:00,,-2.1199999999999974,,,,,,,,,,,,,,,,,,,4.789999999999999,0.0
2025-02-01 09:15:00,,-2.1199999999999974,,,,,,,,,,,,,,,,,,,4.789999999999999,0.0
2025-02-01 09:30:00,,-2.1199999999999974,,,,,,,,,,,,,,,,,,,4.789999999999999,0.0
2025-02-01 09:45:00,,-2.1199999999999974,,,,,,,,,,,,,,,,,,,4.789999999999999,0.0
2025-02-01 10:00:00,,-2.1199999999999974,,,,,,,,,,,,,,,,,,,4.789999999999999,0.0
2025-02-01 10:15:00,,-2.1199999999999974,,,,,,,,,,,,,,,,,,,4.789999999999999,0.0
2025-02-01 10:30:00,,-2.1199999999999974,,,,,,,,,,,,,,,,,,,4.789999999999999,0.0
2025-02-01 10:45:00,,-2.1199999999999974,,,,,,,,,,,,,,,,,,,4.789999999999999,0.0
2025-02-01 11:00:00,,-2.1199999999999974,,,,,,,,,,,,,,,,,,,4.789999999999999,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,64.63,,0.0,10.0,63.67,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.47,,,67.0,69.0,68.0,68.0,,
2025-02-03 21:30:00,64.27666666666666,2.1199999999999974,0.0,10.0,63.64000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.61333333333333,,,67.0,69.0,68.0,68.0,1.5799999999999983,0.0
2025-02-03 21:45:00,64.98333333333333,0.0,0.0,10.0,63.129999999999995,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.80333333333334,,,67.0,69.0,68.0,68.0,1.6500000000000057,0.0
2025-02-03 22:00:00,66.39333333333333,0.0,0.0,10.0,62.72666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.75666666666666,,,67.0,69.0,68.0,68.0,1.5599999999999952,0.0
2025-02-03 22:15:00,64.98333333333333,4.229999999999997,0.0,10.0,62.61333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.37,,,67.0,69.0,68.0,68.0,1.6199999999999974,0.0
2025-02-03 22:30:00,66.39333333333333,2.1199999999999974,0.0,9.666666666666666,62.49,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.04333333333334,,,67.0,69.0,68.0,68.0,1.5399999999999991,0.0
2025-02-03 22:45:00,63.57,2.1199999999999974,0.0,9.666666666666666,62.4,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.72,,,67.0,69.0,68.0,68.0,1.5700000000000003,0.0
2025-02-03 23:00:00,63.57,0.0,0.0,11.0,62.373333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.47333333333333,,,67.0,69.0,68.0,68.0,1.5100000000000051,0.0
2025-02-03 23:15:00,62.86333333333334,0.0,0.0,11.5,62.30666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.27666666666666,,,67.0,69.0,68.0,68.0,1.5799999999999983,0.0
2025-02-03 23:30:00,63.57,0.0,0.0,12.0,62.31,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.13,,,67.0,69.0,68.0,68.0,1.5399999999999991,0.0
2025-02-03 23:45:00,62.86333333333334,0.0,0.0,12.5,62.28666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.98,,,67.0,69.0,68.0,68.0,1.490000000000002,0.0
2025-02-04 00:00:00,62.86333333333334,0.0,0.0,13.0,62.300000000000004,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.77333333333333,,,67.0,69.0,68.0,68.0,1.5300000000000011,0.0
2025-02-04 00:15:00,64.27666666666666,0.0,0.0,13.333333333333334,62.28333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67333333333333,,,67.0,69.0,68.0,68.0,1.5800000000000054,0.0
2025-02-04 00:30:00,63.57,0.0,0.0,13.5,62.19333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.57000000000001,,,67.0,69.0,68.0,68.0,1.5300000000000011,0.0
2025-02-04 00:45:00,62.86333333333334,0.0,0.0,13.5,62.02333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.47,,,67.0,69.0,68.0,68.0,1.6600000000000037,0.0
2025-02-04 01:00:00,62.86333333333334,0.0,0.0,13.5,62.01,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.27333333333333,,,67.0,69.0,68.0,68.0,1.6600000000000037,0.0
2025-02-04 01:15:00,63.57,-2.1199999999999974,0.0,13.833333333333334,62.03,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,1.6199999999999974,0.0
2025-02-04 01:30:00,62.86333333333334,0.0,0.0,14.0,62.050000000000004,63.57,0.0,70.0,0.2966666666666667,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,1.5899999999999963,0.0
2025-02-04 01:45:00,63.57,0.0,0.0,14.0,62.13,63.57,0.0,70.0,2.8699999999999997,74.0,0.0,70.0,72.0,69.86333333333333,,,67.0,69.0,68.0,68.0,1.5599999999999952,0.0
2025-02-04 02:00:00,63.57,0.0,0.0,14.5,62.14333333333334,63.57,0.0,70.0,6.273333333333333,74.0,0.0,70.0,72.0,69.75999999999999,,,67.0,69.0,68.0,68.0,1.5800000000000054,0.0
2025-02-04 02:15:00,63.57,0.0,0.0,14.5,62.39666666666667,63.57,0.0,70.0,9.596666666666666,74.0,0.0,70.0,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,1.5800000000000054,0.0
2025-02-04 02:30:00,64.27666666666666,0.0,0.0,14.5,64.29666666666667,63.57,0.0,70.0,13.806666666666667,74.0,0.0,70.0,72.0,69.61,,,67.0,69.0,68.0,68.0,2.210000000000001,0.0
2025-02-04 02:45:00,62.86333333333334,0.0,0.0,14.5,65.60666666666667,63.57,0.0,70.0,15.32,74.0,0.0,70.0,72.0,69.67333333333333,,,67.0,69.0,68.0,68.0,4.670000000000002,0.0
2025-02-04 03:00:00,63.57,0.0,0.0,14.5,65.10666666666667,63.57,0.0,70.0,14.520000000000001,74.0,0.0,70.0,72.0,69.78333333333333,,,67.0,69.0,68.0,68.0,5.220000000000006,0.0
2025-02-04 03:15:00,62.86333333333334,0.0,0.0,14.5,66.79666666666667,63.57,0.0,70.0,18.05666666666667,74.0,0.0,70.0,72.0,69.71,,,67.0,69.0,68.0,68.0,5.179999999999993,0.0
2025-02-04 03:30:00,63.57,-2.1199999999999974,0.0,14.5,67.05666666666667,63.57,0.0,70.0,18.310000000000002,74.0,0.0,70.0,72.0,69.8,,,67.0,69.0,68.0,68.0,6.6100000000000065,0.0
2025-02-04 03:45:00,63.57,0.0,0.0,14.5,67.19666666666666,63.57,0.0,70.0,18.686666666666667,74.0,0.0,70.0,72.0,69.84,,,67.0,69.0,68.0,68.0,6.500000000000007,0.0
2025-02-04 04:00:00,63.57,0.0,0.0,14.5,67.53666666666666,63.57,0.0,70.0,19.650000000000002,74.0,0.0,70.0,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,6.8999999999999915,0.0
2025-02-04 04:15:00,63.57,0.0,0.0,14.5,67.16,63.57,0.0,70.0,18.956666666666667,74.0,0.0,70.0,72.0,69.92,,,67.0,69.0,68.0,68.0,7.589999999999996,0.0
2025-02-04 04:30:00,63.57,0.0,0.0,14.5,66.82666666666667,63.57,0.0,70.0,18.956666666666667,74.0,0.0,70.0,72.0,69.94,,,67.0,69.0,68.0,68.0,7.07,0.0
2025-02-04 04:45:00,63.57,0.0,0.0,14.5,66.73333333333333,63.57,0.0,70.0,19.213333333333335,74.0,0.0,70.0,72.0,69.94,,,67.0,69.0,68.0,68.0,7.32,0.0
2025-02-04 05:00:00,64.27666666666666,0.0,0.0,14.5,66.82333333333332,63.57,0.0,70.0,19.526666666666667,74.0,0.0,70.0,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,7.449999999999996,0.0
2025-02-04 05:15:00,62.86333333333334,0.0,0.0,14.5,66.89333333333333,63.57,0.0,70.0,19.52,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,68.0,68.0,7.579999999999998,0.0
2025-02-04 05:30:00,62.86333333333334,0.0,0.0,14.5,66.81333333333333,63.57,0.0,70.0,19.733333333333334,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,7.690000000000005,0.0
2025-02-04 05:45:00,63.57,0.0,0.0,14.5,66.85333333333334,63.57,0.0,70.0,20.006666666666664,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,68.0,68.0,7.950000000000003,0.0
2025-02-04 06:00:00,63.57,0.0,0.0,14.5,66.86333333333333,63.57,0.0,70.0,20.326666666666668,74.0,0.0,70.0,72.0,69.94,,,67.0,69.0,68.0,68.0,8.000000000000007,0.0
2025-02-04 06:15:00,63.57,0.0,0.0,14.5,67.09,63.57,0.0,70.0,20.383333333333336,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,8.269999999999996,0.0
2025-02-04 06:30:00,64.27666666666666,0.0,0.0,15.0,67.16333333333334,63.57,0.0,70.0,20.583333333333332,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,68.0,68.0,8.260000000000005,0.0
2025-02-04 06:45:00,64.27666666666666,0.0,0.0,15.0,67.09666666666668,63.57,0.0,70.0,20.643333333333334,74.0,0.0,70.0,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,8.409999999999997,0.0
2025-02-04 07:00:00,64.27666666666666,2.1199999999999974,0.0,15.0,67.07333333333334,63.57,0.0,70.0,20.786666666666665,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,68.0,68.0,8.39,0.0
2025-02-04 07:15:00,64.27666666666666,2.1199999999999974,0.0,15.0,67.16,63.57,0.0,70.0,21.080000000000002,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,68.0,68.0,8.480000000000004,0.0
2025-02-04 07:30:00,64.98333333333333,0.0,0.0,15.0,67.23,63.57,0.0,70.0,21.033333333333335,74.0,0.0,70.0,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,8.489999999999995,0.0
2025-02-04 07:45:00,63.57,2.1199999999999974,0.0,15.0,67.29,63.57,0.0,70.0,21.290000000000003,74.0,0.0,70.0,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,8.649999999999999,0.0
2025-02-04 08:00:00,65.69,0.0,0.0,15.0,67.24,63.57,0.0,70.0,21.19666666666667,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,8.719999999999992,0.0
2025-02-04 08:15:00,64.27666666666666,2.1199999999999974,0.0,15.0,67.26333333333334,63.57,0.0,70.0,21.28,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,8.820000000000007,0.0
2025-02-04 08:30:00,64.27666666666666,0.0,0.0,15.0,67.31,63.57,0.0,70.0,21.28333333333333,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,8.820000000000007,0.0
2025-02-04 08:45:00,63.57,2.1199999999999974,0.0,15.0,67.33,63.57,0.0,70.0,21.49,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,8.700000000000003,0.0
2025-02-04 09:00:00,64.27666666666666,0.0,0.0,15.0,67.25,63.57,0.0,70.0,21.52333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,8.829999999999998,0.0
2025-02-04 09:15:00,63.57,2.1199999999999974,0.0,15.0,67.42333333333333,63.57,0.0,70.0,21.853333333333335,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,68.0,68.0,8.990000000000002,0.0
2025-02-04 09:30:00,63.57,0.0,0.0,15.0,67.45,63.57,0.0,70.0,22.113333333333333,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,68.0,68.0,9.090000000000003,0.0
2025-02-04 09:45:00,63.57,0.0,0.0,15.0,67.52666666666666,63.57,0.0,70.0,22.686666666666667,74.0,0.0,70.0,72.0,69.94,,,67.0,69.0,68.0,68.0,9.269999999999996,0.0
2025-02-04 10:00:00,65.69,0.0,0.0,15.0,70.56333333333333,63.57,0.0,70.0,22.913333333333338,74.0,0.0,70.0,72.0,69.95,,,67.0,69.0,68.0,68.0,9.700000000000003,0.0
2025-02-04 10:15:00,67.09666666666666,2.1199999999999974,0.0,13.166666666666666,72.01,63.57,0.0,70.0,18.58,74.0,0.0,70.0,72.0,70.15333333333334,,,67.0,69.0,68.0,68.0,7.739999999999995,0.0
2025-02-04 10:30:00,66.39333333333333,4.229999999999997,0.0,12.166666666666666,70.45666666666666,63.57,0.0,70.0,16.32,74.0,0.0,70.0,72.0,70.18333333333334,,,67.0,69.0,68.0,68.0,6.5,0.0
2025-02-04 10:45:00,64.98333333333333,2.1199999999999974,0.0,12.0,70.53666666666666,63.57,0.0,70.0,16.11,74.0,0.0,70.0,72.0,70.14,,,67.0,69.0,68.0,68.0,6.069999999999993,0.0
2025-02-04 11:00:00,64.98333333333333,2.1199999999999974,0.0,12.0,69.81333333333333,63.57,0.0,70.0,15.276666666666666,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,68.0,68.0,5.6499999999999915,0.0
2025-02-04 11:15:00,63.57,2.1199999999999974,0.0,12.0,69.14333333333333,63.57,0.0,70.0,14.340000000000002,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,68.0,68.0,5.13000000000001,0.0
2025-02-04 11:30:00,64.27666666666666,0.0,0.0,12.0,68.45,63.57,0.0,70.0,13.526666666666666,74.0,0.0,70.0,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,4.849999999999994,0.0
2025-02-04 11:45:00,63.57,0.0,0.0,12.0,68.09666666666666,63.57,0.0,70.0,12.92,74.0,0.0,70.0,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,4.63000000000001,0.0
2025-02-04 12:00:00,62.156666666666666,0.0,0.0,12.0,67.92,63.57,0.0,70.0,12.88,74.0,0.0,70.0,72.0,70.07,,,67.0,69.0,68.0,68.0,4.349999999999994,0.0
2025-02-04 12:15:00,64.27666666666666,-2.1199999999999974,0.0,12.0,68.10666666666667,63.57,0.0,70.0,13.663333333333332,74.0,0.0,70.0,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,4.569999999999993,0.0
2025-02-04 12:30:00,62.86333333333334,0.0,0.0,12.166666666666666,68.11333333333333,63.57,0.0,70.0,14.083333333333334,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,4.979999999999997,0.0
2025-02-04 12:45:00,62.86333333333334,0.0,0.0,12.5,68.04333333333334,63.57,0.0,70.0,14.18,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,5.249999999999993,0.0
2025-02-04 13:00:00,62.86333333333334,-2.1199999999999974,0.0,13.0,67.98333333333333,63.57,0.0,70.0,14.280000000000001,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,5.329999999999998,0.0
2025-02-04 13:15:00,63.57,-2.1199999999999974,0.0,13.833333333333334,68.03666666666668,63.57,0.0,70.0,14.67,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,68.0,68.0,5.479999999999997,0.0
2025-02-04 13:30:00,62.86333333333334,0.0,0.0,14.0,68.16333333333334,63.57,0.0,70.0,14.893333333333333,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,68.0,68.0,5.730000000000004,0.0
2025-02-04 13:45:00,62.86333333333334,0.0,0.0,14.166666666666666,68.16,63.57,0.0,70.0,15.206666666666665,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,5.970000000000006,0.0
2025-02-04 14:00:00,62.86333333333334,-2.1199999999999974,0.0,14.5,68.26,63.57,0.0,70.0,16.083333333333332,74.0,0.0,70.0,72.0,69.93333333333334,,,67.0,69.0,68.0,68.0,6.159999999999997,0.0
2025-02-04 14:15:00,62.86333333333334,-2.1199999999999974,0.0,14.5,68.70666666666666,63.57,0.0,70.0,17.153333333333332,74.0,0.0,70.0,72.0,69.90333333333332,,,67.0,69.0,68.0,68.0,6.740000000000009,0.0
2025-02-04 14:30:00,63.57,0.0,0.0,14.5,69.32333333333334,63.57,0.0,70.0,18.906666666666666,74.0,0.0,70.0,72.0,69.85666666666667,,,67.0,69.0,68.0,68.0,7.369999999999997,0.0
2025-02-04 14:45:00,64.98333333333333,0.0,0.0,14.5,67.80666666666667,63.57,0.0,70.0,13.296666666666667,74.0,0.0,70.0,72.0,70.14,,,67.0,69.0,68.0,68.0,8.159999999999997,0.0
2025-02-04 15:00:00,63.57,2.1199999999999974,0.0,14.5,64.55666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.24333333333334,,,67.0,69.0,68.0,68.0,4.650000000000006,0.0
2025-02-04 15:15:00,63.57,-2.1199999999999974,0.0,14.666666666666666,64.39333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.87,,,67.0,69.0,68.0,68.0,3.6400000000000006,0.0
2025-02-04 15:30:00,64.27666666666666,0.0,0.0,15.0,64.45666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.66000000000001,,,67.0,69.0,68.0,68.0,3.6599999999999966,0.0
2025-02-04 15:45:00,63.57,0.0,0.0,15.0,64.54666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.27333333333333,,,67.0,69.0,68.0,68.0,3.5899999999999963,0.0
2025-02-04 16:00:00,64.27666666666666,0.0,0.0,15.166666666666666,64.56666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.08,,,67.0,69.0,68.0,68.0,3.6400000000000006,0.0
2025-02-04 16:15:00,63.57,0.0,0.0,15.5,64.64666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.94333333333334,,,67.0,69.0,68.0,68.0,3.520000000000003,0.0
2025-02-04 16:30:00,62.86333333333334,0.0,0.0,15.5,64.8,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81333333333333,,,67.0,69.0,68.0,68.0,3.479999999999997,0.0
2025-02-04 16:45:00,63.57,-2.1199999999999974,0.0,16.0,64.95,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.70333333333333,,,67.0,69.0,68.0,68.0,3.499999999999993,0.0
2025-02-04 17:00:00,66.39,-2.1199999999999974,0.0,15.666666666666666,65.02999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67333333333333,,,67.0,69.0,68.0,68.0,3.319999999999993,0.0
2025-02-04 17:15:00,67.09666666666666,4.229999999999997,0.0,15.5,65.3,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.62333333333333,,,67.0,69.0,68.0,68.0,3.3499999999999943,0.0
2025-02-04 17:30:00,65.69,2.1199999999999974,0.0,15.0,65.39,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,68.0,68.0,3.219999999999999,0.0
2025-02-04 17:45:00,65.69,2.1199999999999974,0.0,14.166666666666666,65.60000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.44666666666667,,,67.0,69.0,68.0,68.0,3.260000000000005,0.0
2025-02-04 18:00:00,65.68666666666667,2.1199999999999974,0.0,13.833333333333334,65.77666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.55333333333334,,,67.0,69.0,68.0,68.0,3.069999999999993,0.0
2025-02-04 18:15:00,65.69,0.0,0.0,13.5,65.76666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.07666666666667,,,67.0,69.0,68.0,68.0,3.069999999999993,0.0
2025-02-04 18:30:00,67.09666666666666,2.1199999999999974,0.0,13.5,65.8,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.46333333333332,,,67.0,69.0,68.0,68.0,3.1300000000000026,0.0
2025-02-04 18:45:00,66.39333333333333,4.229999999999997,0.0,13.166666666666666,65.86,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.76,,,67.0,69.0,68.0,68.0,3.0700000000000003,0.0
2025-02-04 19:00:00,64.98333333333333,4.229999999999997,0.0,12.5,66.06,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.05,,,67.0,69.0,68.0,68.0,3.049999999999997,0.0
2025-02-04 19:15:00,65.68666666666667,2.1199999999999974,0.0,12.5,66.24,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.33,,,67.0,69.0,68.0,68.0,2.8200000000000074,0.0
2025-02-04 19:30:00,65.69,2.1199999999999974,0.0,12.5,66.01333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.57333333333334,,,67.0,69.0,68.0,68.0,3.069999999999993,0.0
2025-02-04 19:45:00,64.98333333333333,2.1199999999999974,0.0,12.5,66.16000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,73.25666666666666,,,67.0,69.0,68.0,68.0,3.1099999999999994,0.0
2025-02-04 20:00:00,65.69,2.1199999999999974,0.0,12.333333333333334,66.67,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,73.02666666666667,,,67.0,69.0,68.0,68.0,2.8200000000000003,0.0
2025-02-04 20:15:00,65.69,2.1199999999999974,0.0,11.833333333333334,66.94333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.69666666666667,,,67.0,69.0,68.0,68.0,2.760000000000005,0.0
2025-02-04 20:30:00,65.69,2.1199999999999974,0.0,11.5,66.98333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.42,,,67.0,69.0,68.0,68.0,2.719999999999999,0.0
2025-02-04 20:45:00,65.68666666666667,2.1199999999999974,0.0,11.166666666666666,66.88666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.21333333333332,,,67.0,69.0,68.0,68.0,2.6700000000000017,0.0
2025-02-04 21:00:00,63.57,2.1199999999999974,0.0,11.0,66.79,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.00666666666666,,,67.0,69.0,68.0,68.0,2.469999999999999,0.0
2025-02-04 21:15:00,64.27666666666666,0.0,0.0,10.666666666666666,66.87666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.91000000000001,,,67.0,69.0,68.0,68.0,2.4099999999999966,0.0
2025-02-04 21:30:00,65.69,2.1199999999999974,0.0,10.5,66.76,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,2.25,0.0
2025-02-04 21:45:00,62.86333333333334,2.1199999999999974,0.0,10.5,66.72666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,2.3299999999999983,0.0
2025-02-04 22:00:00,63.57,0.0,0.0,10.5,66.70333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.69333333333334,,,67.0,69.0,68.0,68.0,2.259999999999991,0.0
2025-02-04 22:15:00,63.57,0.0,0.0,10.5,66.62666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.63666666666667,,,67.0,69.0,68.0,68.0,2.25,0.0
2025-02-04 22:30:00,64.27666666666666,0.0,0.0,10.5,66.42,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,2.4199999999999875,0.0
2025-02-04 22:45:00,64.98333333333333,2.1199999999999974,0.0,10.5,66.31333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.38333333333333,,,67.0,69.0,68.0,68.0,2.260000000000005,0.0
2025-02-04 23:00:00,64.27666666666666,2.1199999999999974,0.0,10.5,66.18333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.21,,,67.0,69.0,68.0,68.0,2.3300000000000054,0.0
2025-02-04 23:15:00,63.57,0.0,0.0,10.666666666666666,66.03666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.08,,,67.0,69.0,68.0,68.0,2.3700000000000045,0.0
2025-02-04 23:30:00,62.156666666666666,0.0,0.0,12.166666666666666,65.93,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.97000000000001,,,67.0,69.0,68.0,68.0,2.469999999999999,0.0
2025-02-04 23:45:00,62.86333333333334,0.0,0.0,12.833333333333334,65.78,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.82666666666667,,,67.0,69.0,68.0,68.0,2.6399999999999935,0.0
2025-02-05 00:00:00,62.86333333333334,0.0,0.0,13.666666666666666,65.69333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.71,,,67.0,69.0,68.0,68.0,2.8700000000000045,0.0
2025-02-05 00:15:00,63.57,0.0,0.0,14.5,65.58666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,68.0,68.0,3.0200000000000102,0.0
2025-02-05 00:30:00,61.45000000000001,0.0,0.0,15.166666666666666,65.52999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.58,,,67.0,69.0,68.0,68.0,3.1199999999999974,0.0
2025-02-05 00:45:00,63.57,-2.1199999999999974,0.0,15.5,65.43333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.44666666666666,,,67.0,69.0,68.0,68.0,3.1199999999999974,0.0
2025-02-05 01:00:00,62.156666666666666,0.0,0.0,15.5,65.31666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.31666666666666,,,67.0,69.0,68.0,68.0,3.229999999999997,0.0
2025-02-05 01:15:00,63.57,-2.1199999999999974,0.0,15.5,65.23,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,3.1699999999999946,0.0
2025-02-05 01:30:00,64.27666666666666,0.0,0.0,16.0,65.13333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,68.0,68.0,3.180000000000007,0.0
2025-02-05 01:45:00,63.57,2.1199999999999974,0.0,16.0,65.12,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.05666666666667,,,67.0,69.0,68.0,68.0,3.200000000000003,0.0
2025-02-05 02:00:00,63.57,0.0,0.0,16.0,65.06,63.57,0.0,70.0,0.26,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,3.229999999999997,0.0
2025-02-05 02:15:00,62.86333333333334,0.0,0.0,16.333333333333332,65.00333333333333,63.57,0.0,70.0,2.433333333333333,74.0,0.0,70.0,72.0,69.88666666666667,,,67.0,69.0,68.0,68.0,3.3999999999999986,0.0
2025-02-05 02:30:00,62.156666666666666,-2.1199999999999974,0.0,16.5,65.02333333333333,63.57,0.0,70.0,4.353333333333333,74.0,0.0,70.0,72.0,69.84,,,67.0,69.0,68.0,68.0,3.3200000000000074,0.0
2025-02-05 02:45:00,62.156666666666666,-2.1199999999999974,0.0,16.5,65.0,63.57,0.0,70.0,7.746666666666667,74.0,0.0,70.0,72.0,69.74666666666667,,,67.0,69.0,68.0,68.0,3.3599999999999994,0.0
2025-02-05 03:00:00,63.57,-2.1199999999999974,0.0,16.833333333333332,65.58999999999999,63.57,0.0,70.0,10.443333333333333,74.0,0.0,70.0,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,3.3499999999999943,0.0
2025-02-05 03:15:00,63.57,0.0,0.0,17.0,66.66000000000001,63.57,0.0,70.0,12.636666666666665,74.0,0.0,70.0,72.0,69.69,,,67.0,69.0,68.0,68.0,4.269999999999996,0.0
2025-02-05 03:30:00,63.57,0.0,0.0,17.0,67.75999999999999,63.57,0.0,70.0,14.9,74.0,0.0,70.0,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,5.340000000000003,0.0
2025-02-05 03:45:00,64.27666666666666,0.0,0.0,17.0,68.75333333333333,63.57,0.0,70.0,16.573333333333334,74.0,0.0,70.0,72.0,69.72333333333333,,,67.0,69.0,68.0,68.0,6.319999999999993,0.0
2025-02-05 04:00:00,64.27666666666666,2.1199999999999974,0.0,17.0,68.70333333333333,63.57,0.0,70.0,16.626666666666665,74.0,0.0,70.0,72.0,69.8,,,67.0,69.0,68.0,68.0,7.140000000000001,0.0
2025-02-05 04:15:00,63.57,0.0,0.0,17.0,69.00333333333333,63.57,0.0,70.0,17.226666666666667,74.0,0.0,70.0,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,7.280000000000001,0.0
2025-02-05 04:30:00,65.69,0.0,0.0,17.0,69.40333333333334,63.57,0.0,70.0,18.223333333333333,74.0,0.0,70.0,72.0,69.84,,,67.0,69.0,68.0,68.0,7.669999999999995,0.0
2025-02-05 04:45:00,63.57,2.1199999999999974,0.0,17.0,69.30333333333333,63.57,0.0,70.0,17.756666666666664,74.0,0.0,70.0,72.0,69.91333333333334,,,67.0,69.0,68.0,68.0,8.159999999999997,0.0
2025-02-05 05:00:00,64.27666666666666,0.0,0.0,17.0,69.10666666666667,63.57,0.0,70.0,17.686666666666667,74.0,0.0,70.0,72.0,69.94,,,67.0,69.0,68.0,68.0,7.699999999999996,0.0
