time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-05 05:15:00,63.57,2.1199999999999974,0.0,17.0,69.13333333333334,63.57,0.0,70.0,17.583333333333332,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,7.760000000000005,0.0
2025-02-05 05:30:00,64.27666666666666,0.0,0.0,17.0,69.17666666666666,63.57,0.0,70.0,17.543333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,7.770000000000003,0.0
2025-02-05 05:45:00,62.86333333333334,0.0,0.0,17.0,69.17333333333333,63.57,0.0,70.0,17.44666666666667,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,7.749999999999993,0.0
2025-02-05 06:00:00,64.27666666666666,-2.1199999999999974,0.0,17.0,69.11999999999999,63.57,0.0,70.0,17.456666666666667,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,7.740000000000009,0.0
2025-02-05 06:15:00,64.27666666666666,2.1199999999999974,0.0,17.0,69.01666666666667,63.57,0.0,70.0,17.476666666666667,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,7.759999999999991,0.0
2025-02-05 06:30:00,64.27666666666666,0.0,0.0,17.0,69.02666666666666,63.57,0.0,70.0,17.523333333333333,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,7.890000000000001,0.0
2025-02-05 06:45:00,64.27666666666666,2.1199999999999974,0.0,17.0,69.03666666666668,63.57,0.0,70.0,17.52,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,7.82,0.0
2025-02-05 07:00:00,64.98333333333333,0.0,0.0,17.0,69.04,63.57,0.0,70.0,17.53,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,7.759999999999998,0.0
2025-02-05 07:15:00,64.98333333333333,0.0,0.0,17.0,68.99666666666667,63.57,0.0,70.0,17.48,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,7.980000000000004,0.0
2025-02-05 07:30:00,63.57,0.0,0.0,17.0,69.11,63.57,0.0,70.0,17.436666666666667,74.0,0.0,70.0,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,7.800000000000004,0.0
2025-02-05 07:45:00,64.27666666666666,0.0,0.0,17.0,68.69666666666667,63.57,0.0,70.0,16.653333333333332,74.0,0.0,70.0,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,7.819999999999993,0.0
2025-02-05 08:00:00,63.57,2.1199999999999974,0.0,17.0,68.96666666666665,63.57,0.0,70.0,17.25,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,7.479999999999997,0.0
2025-02-05 08:15:00,64.98333333333333,0.0,0.0,17.0,68.72,63.57,0.0,70.0,16.706666666666667,74.0,0.0,70.0,72.0,70.00666666666666,,,67.0,69.0,68.0,68.0,7.709999999999994,0.0
2025-02-05 08:30:00,64.98333333333333,2.1199999999999974,0.0,17.0,68.82666666666667,63.57,0.0,70.0,17.099999999999998,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,7.229999999999997,0.0
2025-02-05 08:45:00,64.98333333333333,2.1199999999999974,0.0,17.0,68.68666666666667,63.57,0.0,70.0,16.613333333333333,74.0,0.0,70.0,72.0,70.01333333333334,,,67.0,69.0,68.0,68.0,7.469999999999999,0.0
2025-02-05 09:00:00,64.27666666666666,2.1199999999999974,0.0,17.0,68.56333333333333,63.57,0.0,70.0,16.723333333333333,74.0,0.0,70.0,72.0,70.00666666666666,,,67.0,69.0,68.0,68.0,7.199999999999996,0.0
2025-02-05 09:15:00,64.98333333333333,0.0,0.0,17.0,68.71666666666665,63.57,0.0,70.0,16.933333333333334,74.0,0.0,70.0,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,7.509999999999998,0.0
2025-02-05 09:30:00,64.27666666666666,0.0,0.0,17.0,68.70666666666666,63.57,0.0,70.0,16.92,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,7.429999999999993,0.0
2025-02-05 09:45:00,64.27666666666666,2.1199999999999974,0.0,17.0,68.72666666666667,63.57,0.0,70.0,16.956666666666667,74.0,0.0,70.0,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,7.449999999999996,0.0
2025-02-05 10:00:00,64.98333333333333,2.1199999999999974,0.0,17.0,68.64333333333333,63.57,0.0,70.0,16.97,74.0,0.0,70.0,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,7.549999999999997,0.0
2025-02-05 10:15:00,65.68666666666667,0.0,0.0,17.0,68.7,63.57,0.0,70.0,17.016666666666666,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,7.57,0.0
2025-02-05 10:30:00,64.27666666666666,4.229999999999997,0.0,17.0,68.67,63.57,0.0,70.0,17.063333333333333,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,7.480000000000004,0.0
2025-02-05 10:45:00,65.68666666666667,0.0,0.0,17.0,68.65333333333332,63.57,0.0,70.0,17.026666666666667,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,7.510000000000005,0.0
2025-02-05 11:00:00,65.69,4.229999999999997,0.0,17.0,68.57333333333334,63.57,0.0,70.0,17.02,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,7.539999999999992,0.0
2025-02-05 11:15:00,66.39333333333333,2.1199999999999974,0.0,17.0,68.58666666666666,63.57,0.0,70.0,17.126666666666665,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,7.469999999999999,0.0
2025-02-05 11:30:00,64.98333333333333,4.229999999999997,0.0,17.0,68.67666666666668,63.57,0.0,70.0,17.106666666666666,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,7.530000000000001,0.0
2025-02-05 11:45:00,64.98,0.0,0.0,17.0,68.63,63.57,0.0,70.0,17.156666666666666,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,7.580000000000005,0.0
2025-02-05 12:00:00,64.98333333333333,0.0,0.0,17.0,68.64999999999999,63.57,0.0,70.0,17.256666666666664,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,7.590000000000003,0.0
2025-02-05 12:15:00,64.98333333333333,2.1199999999999974,0.0,17.0,68.51,63.57,0.0,70.0,17.23333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,7.679999999999993,0.0
2025-02-05 12:30:00,64.27666666666666,2.1199999999999974,0.0,17.0,68.42,63.57,0.0,70.0,17.3,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,7.760000000000005,0.0
2025-02-05 12:45:00,64.98333333333333,0.0,0.0,17.0,68.38,63.57,0.0,70.0,17.30333333333333,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,7.909999999999997,0.0
2025-02-05 13:00:00,65.68666666666667,2.1199999999999974,0.0,17.0,68.5,63.57,0.0,70.0,17.466666666666665,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,7.799999999999997,0.0
2025-02-05 13:15:00,64.27666666666666,4.229999999999997,0.0,17.0,68.55333333333334,63.57,0.0,70.0,17.416666666666668,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,7.830000000000005,0.0
2025-02-05 13:30:00,65.69,0.0,0.0,17.0,68.12,63.57,0.0,70.0,16.453333333333333,74.0,0.0,70.0,72.0,70.04,,,67.0,69.0,68.0,68.0,7.789999999999999,0.0
2025-02-05 13:45:00,65.68666666666667,2.1199999999999974,0.0,15.833333333333334,64.67666666666666,63.57,0.0,70.0,8.366666666666667,74.0,0.0,70.0,72.0,70.33999999999999,,,67.0,69.0,68.0,68.0,7.030000000000001,0.0
2025-02-05 14:00:00,65.69,0.0,0.0,15.5,64.13000000000001,63.57,0.0,70.0,1.5033333333333332,74.0,0.0,70.0,72.0,70.52666666666667,,,67.0,69.0,68.0,68.0,3.8999999999999986,0.0
2025-02-05 14:15:00,64.27666666666666,2.1199999999999974,0.0,15.166666666666666,64.23,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.5,,,67.0,69.0,68.0,68.0,3.8300000000000054,0.0
2025-02-05 14:30:00,64.27666666666666,2.1199999999999974,0.0,15.0,64.35333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.49333333333334,,,67.0,69.0,68.0,68.0,3.9099999999999966,0.0
2025-02-05 14:45:00,63.57,0.0,0.0,15.0,64.39999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.50666666666666,,,67.0,69.0,68.0,68.0,3.8200000000000074,0.0
2025-02-05 15:00:00,62.86333333333334,0.0,0.0,15.0,64.46666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.36,,,67.0,69.0,68.0,68.0,3.8800000000000026,0.0
2025-02-05 15:15:00,64.27666666666666,0.0,0.0,15.0,64.56333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38,,,67.0,69.0,68.0,68.0,3.7199999999999918,0.0
2025-02-05 15:30:00,64.98333333333333,0.0,0.0,15.0,64.64999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.51333333333334,,,67.0,69.0,68.0,68.0,3.719999999999999,0.0
2025-02-05 15:45:00,64.98333333333333,2.1199999999999974,0.0,15.0,64.69666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67333333333333,,,67.0,69.0,68.0,68.0,3.789999999999992,0.0
2025-02-05 16:00:00,64.27666666666666,0.0,0.0,15.0,64.79666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.55666666666667,,,67.0,69.0,68.0,68.0,3.6300000000000026,0.0
2025-02-05 16:15:00,64.27666666666666,2.1199999999999974,0.0,15.0,64.81,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,68.0,68.0,3.549999999999997,0.0
2025-02-05 16:30:00,66.39333333333333,2.1199999999999974,0.0,14.5,64.75333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.62333333333333,,,67.0,69.0,68.0,68.0,3.6300000000000026,0.0
2025-02-05 16:45:00,64.98333333333333,2.1199999999999974,0.0,14.0,64.88333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.79666666666667,,,67.0,69.0,68.0,68.0,3.509999999999998,0.0
2025-02-05 17:00:00,66.39333333333333,2.1199999999999974,0.0,14.0,64.98,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.25999999999999,,,67.0,69.0,68.0,68.0,3.520000000000003,0.0
2025-02-05 17:15:00,64.98333333333333,4.229999999999997,0.0,14.0,65.10000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.62333333333333,,,67.0,69.0,68.0,68.0,3.4200000000000017,0.0
2025-02-05 17:30:00,64.27666666666666,0.0,0.0,14.0,65.06333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.84666666666666,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
2025-02-05 17:45:00,64.98333333333333,0.0,0.0,14.0,65.26333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.04666666666667,,,67.0,69.0,68.0,68.0,3.5,0.0
2025-02-05 18:00:00,64.98333333333333,0.0,0.0,14.0,65.36666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.09,,,67.0,69.0,68.0,68.0,3.289999999999999,0.0
2025-02-05 18:15:00,65.69,0.0,0.0,14.0,65.37333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.15333333333334,,,67.0,69.0,68.0,68.0,3.559999999999995,0.0
2025-02-05 18:30:00,66.39333333333333,2.1199999999999974,0.0,14.0,65.32333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.17,,,67.0,69.0,68.0,68.0,3.3999999999999986,0.0
2025-02-05 18:45:00,64.27666666666666,2.1199999999999974,0.0,14.0,65.46333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.32000000000001,,,67.0,69.0,68.0,68.0,3.3500000000000014,0.0
2025-02-05 19:00:00,65.68666666666667,0.0,0.0,13.666666666666666,65.55,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.35666666666667,,,67.0,69.0,68.0,68.0,3.279999999999994,0.0
2025-02-05 19:15:00,65.69,0.0,0.0,13.5,65.42,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.32333333333334,,,67.0,69.0,68.0,68.0,3.1999999999999957,0.0
2025-02-05 19:30:00,65.69,2.1199999999999974,0.0,13.5,65.37,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.48,,,67.0,69.0,68.0,68.0,3.289999999999992,0.0
2025-02-05 19:45:00,64.27666666666666,2.1199999999999974,0.0,13.5,65.42666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.46666666666665,,,67.0,69.0,68.0,68.0,3.270000000000003,0.0
2025-02-05 20:00:00,62.156666666666666,0.0,0.0,13.5,65.35000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.45,,,67.0,69.0,68.0,68.0,3.2199999999999918,0.0
2025-02-05 20:15:00,63.57,-2.1199999999999974,0.0,13.5,65.155,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.295,,,67.0,69.0,68.0,68.0,3.3799999999999955,0.0
2025-02-05 20:30:00,64.27666666666666,0.0,0.0,13.5,65.17,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.18666666666667,,,67.0,69.0,68.0,68.0,3.4499999999999957,0.0
2025-02-05 20:45:00,64.27666666666666,0.0,0.0,13.5,64.97,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.97,,,67.0,69.0,68.0,68.0,3.3999999999999986,0.0
2025-02-05 21:00:00,64.27666666666666,2.1199999999999974,0.0,13.5,64.85000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.75333333333333,,,67.0,69.0,68.0,68.0,3.6699999999999946,0.0
2025-02-05 21:15:00,64.27666666666666,0.0,0.0,13.5,64.79666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.59333333333333,,,67.0,69.0,68.0,68.0,3.469999999999999,0.0
2025-02-05 21:30:00,64.27666666666666,0.0,0.0,13.5,64.77333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.46,,,67.0,69.0,68.0,68.0,3.559999999999995,0.0
2025-02-05 21:45:00,64.27666666666666,0.0,0.0,13.5,64.76,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.36333333333333,,,67.0,69.0,68.0,68.0,3.720000000000006,0.0
2025-02-05 22:00:00,64.98333333333333,0.0,0.0,13.5,64.61333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,3.7099999999999937,0.0
2025-02-05 22:15:00,62.86333333333334,0.0,0.0,13.5,64.47,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.13666666666667,,,67.0,69.0,68.0,68.0,3.710000000000008,0.0
2025-02-05 22:30:00,64.98333333333333,0.0,0.0,13.5,64.46,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.03666666666668,,,67.0,69.0,68.0,68.0,3.6599999999999966,0.0
2025-02-05 22:45:00,63.57,0.0,0.0,13.5,64.49,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.94333333333334,,,67.0,69.0,68.0,68.0,3.6899999999999977,0.0
2025-02-05 23:00:00,63.57,0.0,0.0,13.5,64.48333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.87,,,67.0,69.0,68.0,68.0,3.740000000000002,0.0
2025-02-05 23:15:00,62.156666666666666,0.0,0.0,13.5,64.43333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81,,,67.0,69.0,68.0,68.0,3.8299999999999983,0.0
2025-02-05 23:30:00,62.86333333333334,-2.1199999999999974,0.0,14.5,64.44,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.77666666666666,,,67.0,69.0,68.0,68.0,3.8799999999999955,0.0
2025-02-05 23:45:00,63.57,-2.1199999999999974,0.0,15.5,64.43,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.74666666666667,,,67.0,69.0,68.0,68.0,3.8200000000000003,0.0
2025-02-06 00:00:00,62.156666666666666,0.0,0.0,15.666666666666666,64.38333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.51333333333334,,,67.0,69.0,68.0,68.0,3.770000000000003,0.0
2025-02-06 00:15:00,63.57,-2.1199999999999974,0.0,16.0,64.37,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.35000000000001,,,67.0,69.0,68.0,68.0,3.8100000000000023,0.0
2025-02-06 00:30:00,64.98333333333333,0.0,0.0,16.0,64.39999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,3.749999999999993,0.0
2025-02-06 00:45:00,63.57,0.0,0.0,16.0,64.44333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.15666666666668,,,67.0,69.0,68.0,68.0,3.740000000000002,0.0
2025-02-06 01:00:00,63.57,0.0,0.0,16.0,64.44,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,3.739999999999995,0.0
2025-02-06 01:15:00,64.27666666666666,0.0,0.0,16.5,64.43,63.57,0.0,70.0,0.01,74.0,0.0,70.0,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,3.730000000000004,0.0
2025-02-06 01:30:00,63.57,0.0,0.0,16.5,64.43,63.57,0.0,70.0,0.18000000000000002,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,3.6799999999999997,0.0
2025-02-06 01:45:00,62.156666666666666,2.1199999999999974,0.0,16.5,64.40666666666667,63.57,0.0,70.0,0.9333333333333332,74.0,0.0,70.0,72.0,69.95,,,67.0,69.0,68.0,68.0,3.8000000000000043,0.0
2025-02-06 02:00:00,62.86333333333334,-2.1199999999999974,0.0,16.5,64.35666666666667,63.57,0.0,70.0,3.58,74.0,0.0,70.0,72.0,69.85,,,67.0,69.0,68.0,68.0,3.75,0.0
2025-02-06 02:15:00,63.57,0.0,0.0,16.5,64.32333333333334,63.57,0.0,70.0,4.9366666666666665,74.0,0.0,70.0,72.0,69.84,,,67.0,69.0,68.0,68.0,3.719999999999999,0.0
2025-02-06 02:30:00,63.57,0.0,0.0,16.833333333333332,64.43666666666667,63.57,0.0,70.0,6.593333333333334,74.0,0.0,70.0,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,3.6699999999999946,0.0
2025-02-06 02:45:00,62.86333333333334,0.0,0.0,17.0,64.8,63.57,0.0,70.0,10.0,74.0,0.0,70.0,72.0,69.72666666666667,,,67.0,69.0,68.0,68.0,3.729999999999997,0.0
2025-02-06 03:00:00,64.27666666666666,0.0,0.0,17.0,65.97666666666667,63.57,0.0,70.0,12.37,74.0,0.0,70.0,72.0,69.71,,,67.0,69.0,68.0,68.0,4.32,0.0
2025-02-06 03:15:00,62.86333333333334,2.1199999999999974,0.0,17.0,66.55333333333334,63.57,0.0,70.0,13.233333333333334,74.0,0.0,70.0,72.0,69.77,,,67.0,69.0,68.0,68.0,5.599999999999994,0.0
2025-02-06 03:30:00,63.57,0.0,0.0,17.0,66.80333333333333,63.57,0.0,70.0,13.676666666666668,74.0,0.0,70.0,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,5.830000000000005,0.0
2025-02-06 03:45:00,63.57,0.0,0.0,17.0,67.24333333333334,63.57,0.0,70.0,14.479999999999999,74.0,0.0,70.0,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,6.089999999999996,0.0
2025-02-06 04:00:00,63.57,0.0,0.0,17.5,67.71,63.57,0.0,70.0,15.373333333333333,74.0,0.0,70.0,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,6.47999999999999,0.0
2025-02-06 04:15:00,64.27666666666666,0.0,0.0,17.5,67.72333333333333,63.57,0.0,70.0,14.969999999999999,74.0,0.0,70.0,72.0,69.91666666666667,,,67.0,69.0,68.0,68.0,6.829999999999998,0.0
2025-02-06 04:30:00,63.57,0.0,0.0,17.5,67.44666666666667,63.57,0.0,70.0,14.61,74.0,0.0,70.0,72.0,69.94,,,67.0,69.0,68.0,68.0,6.339999999999996,0.0
2025-02-06 04:45:00,64.27666666666666,0.0,0.0,17.5,67.55666666666667,63.57,0.0,70.0,14.593333333333334,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,6.399999999999999,0.0
2025-02-06 05:00:00,64.98333333333333,2.1199999999999974,0.0,17.5,67.57,63.57,0.0,70.0,14.64,74.0,0.0,70.0,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,6.270000000000003,0.0
2025-02-06 05:15:00,65.69,2.1199999999999974,0.0,17.5,67.60333333333334,63.57,0.0,70.0,14.496666666666668,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,6.310000000000002,0.0
2025-02-06 05:30:00,64.98333333333333,2.1199999999999974,0.0,17.5,67.66333333333334,63.57,0.0,70.0,14.496666666666668,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,6.239999999999995,0.0
2025-02-06 05:45:00,64.27666666666666,2.1199999999999974,0.0,17.5,67.68666666666667,63.57,0.0,70.0,14.456666666666665,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,6.179999999999993,0.0
2025-02-06 06:00:00,65.69,0.0,0.0,17.0,67.40666666666665,63.57,0.0,70.0,13.790000000000001,74.0,0.0,70.0,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,6.079999999999991,0.0
2025-02-06 06:15:00,65.69,2.1199999999999974,0.0,17.0,67.51333333333334,63.57,0.0,70.0,14.226666666666667,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,5.759999999999991,0.0
2025-02-06 06:30:00,66.39333333333333,2.1199999999999974,0.0,17.0,67.23,63.57,0.0,70.0,13.066666666666668,74.0,0.0,70.0,72.0,70.03,,,67.0,69.0,68.0,68.0,5.8700000000000045,0.0
2025-02-06 06:45:00,66.39333333333333,2.1199999999999974,0.0,17.0,67.06,63.57,0.0,70.0,12.896666666666667,74.0,0.0,70.0,72.0,70.03333333333333,,,67.0,69.0,68.0,68.0,5.309999999999995,0.0
2025-02-06 07:00:00,65.69,2.1199999999999974,0.0,16.333333333333332,66.95666666666666,63.57,0.0,70.0,12.32,74.0,0.0,70.0,72.0,70.03,,,67.0,69.0,68.0,68.0,5.310000000000002,0.0
2025-02-06 07:15:00,64.98333333333333,2.1199999999999974,0.0,15.666666666666666,66.84,63.57,0.0,70.0,12.076666666666666,74.0,0.0,70.0,72.0,70.03666666666668,,,67.0,69.0,68.0,68.0,5.059999999999995,0.0
2025-02-06 07:30:00,64.27666666666666,2.1199999999999974,0.0,15.5,66.76666666666667,63.57,0.0,70.0,11.403333333333334,74.0,0.0,70.0,72.0,70.05,,,67.0,69.0,68.0,68.0,4.609999999999999,0.0
2025-02-06 07:45:00,64.27666666666666,0.0,0.0,15.5,66.56333333333333,63.57,0.0,70.0,10.799999999999999,74.0,0.0,70.0,72.0,70.04333333333334,,,67.0,69.0,68.0,68.0,4.240000000000009,0.0
2025-02-06 08:00:00,67.09666666666666,0.0,0.0,15.5,66.54666666666667,63.57,0.0,70.0,10.323333333333332,74.0,0.0,70.0,72.0,70.05333333333333,,,67.0,69.0,68.0,68.0,4.069999999999993,0.0
2025-02-06 08:15:00,64.98333333333333,4.229999999999997,0.0,15.5,66.55333333333333,63.57,0.0,70.0,9.826666666666666,74.0,0.0,70.0,72.0,70.05666666666666,,,67.0,69.0,68.0,68.0,3.3699999999999974,0.0
2025-02-06 08:30:00,65.69,2.1199999999999974,0.0,15.5,66.92333333333333,63.57,0.0,70.0,8.643333333333333,74.0,0.0,70.0,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,3.1799999999999997,0.0
2025-02-06 08:45:00,64.98333333333333,2.1199999999999974,0.0,14.5,62.14666666666667,63.57,0.0,70.0,7.9799999999999995,74.0,0.0,70.0,72.0,70.07333333333334,,,67.0,69.0,68.0,68.0,2.0700000000000074,0.0
2025-02-06 09:00:00,64.27666666666666,0.0,0.0,14.5,61.55666666666667,63.57,0.0,70.0,9.83,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,2.8299999999999983,0.0
2025-02-06 09:15:00,64.98333333333333,2.1199999999999974,0.0,14.5,62.413333333333334,63.57,0.0,70.0,10.436666666666666,74.0,0.0,70.0,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,2.6400000000000006,0.0
2025-02-06 09:30:00,63.57,0.0,0.0,14.5,62.72,63.57,0.0,70.0,10.61,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,2.8700000000000045,0.0
2025-02-06 09:45:00,65.69,0.0,0.0,14.166666666666666,62.910000000000004,63.57,0.0,70.0,10.643333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
2025-02-06 10:00:00,64.27666666666666,2.1199999999999974,0.0,14.0,60.60333333333333,63.57,0.0,70.0,10.586666666666666,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,2.8599999999999994,0.0
2025-02-06 10:15:00,62.86333333333334,0.0,0.0,14.666666666666666,58.11333333333334,63.57,0.0,70.0,11.896666666666667,74.0,0.0,70.0,72.0,69.91666666666667,,,67.0,69.0,68.0,68.0,4.600000000000001,0.0
2025-02-06 10:30:00,62.86333333333334,-2.1199999999999974,0.0,16.666666666666668,59.46666666666667,63.57,0.0,70.0,14.923333333333334,74.0,0.0,70.0,72.0,69.82,,,67.0,69.0,68.0,68.0,4.68,0.0
2025-02-06 10:45:00,64.27666666666666,0.0,0.0,17.0,62.01333333333333,63.57,0.0,70.0,19.73,74.0,0.0,70.0,72.0,69.68666666666667,,,67.0,69.0,68.0,68.0,6.329999999999998,0.0
2025-02-06 11:00:00,64.27666666666666,0.0,0.0,17.0,65.08,63.57,0.0,70.0,24.55,74.0,0.0,70.0,72.0,69.57333333333332,,,67.0,69.0,68.0,68.0,9.29,0.0
2025-02-06 11:15:00,63.57,0.0,0.0,17.0,66.09333333333332,63.57,0.0,70.0,26.103333333333335,74.0,0.0,70.0,72.0,69.65333333333332,,,67.0,69.0,68.0,68.0,12.129999999999995,0.0
2025-02-06 11:30:00,64.27666666666666,0.0,0.0,17.0,66.99666666666667,63.57,0.0,70.0,28.39,74.0,0.0,70.0,72.0,69.66333333333334,,,67.0,69.0,68.0,68.0,13.129999999999995,0.0
2025-02-06 11:45:00,64.27666666666666,0.0,0.0,17.0,68.11,63.57,0.0,70.0,30.37,74.0,0.0,70.0,72.0,69.67,,,67.0,69.0,68.0,68.0,14.249999999999993,0.0
2025-02-06 12:00:00,64.98333333333333,2.1199999999999974,0.0,17.0,69.19333333333333,63.57,0.0,70.0,32.233333333333334,74.0,0.0,70.0,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,15.609999999999992,0.0
2025-02-06 12:15:00,64.27666666666666,2.1199999999999974,0.0,17.0,71.32333333333334,63.57,0.0,70.0,33.72666666666667,74.0,0.0,70.0,72.0,69.72666666666667,,,67.0,69.0,68.0,68.0,17.03,0.0
2025-02-06 12:30:00,66.39333333333333,0.0,0.0,16.333333333333332,71.52,63.57,0.0,70.0,30.75,74.0,0.0,70.0,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,17.03,0.0
2025-02-06 12:45:00,66.39333333333333,2.1199999999999974,0.0,14.5,70.83666666666666,63.57,0.0,70.0,28.923333333333332,74.0,0.0,70.0,72.0,70.02,,,67.0,69.0,68.0,68.0,14.0,0.0
2025-02-06 13:00:00,67.09666666666666,2.1199999999999974,0.0,13.5,73.13000000000001,63.57,0.0,70.0,24.006666666666664,74.0,0.0,70.0,72.0,70.22333333333334,,,67.0,69.0,68.0,68.0,12.600000000000009,0.0
2025-02-06 13:15:00,65.69,4.229999999999997,0.0,12.666666666666666,70.89333333333333,63.57,0.0,70.0,16.75,74.0,0.0,70.0,72.0,70.44,,,67.0,69.0,68.0,68.0,9.080000000000005,0.0
2025-02-06 13:30:00,65.69,2.1199999999999974,0.0,12.333333333333334,69.44666666666666,63.57,0.0,70.0,13.56,74.0,0.0,70.0,72.0,70.43333333333334,,,67.0,69.0,68.0,68.0,5.240000000000009,0.0
2025-02-06 13:45:00,64.98333333333333,2.1199999999999974,0.0,12.0,68.3,63.57,0.0,70.0,10.293333333333335,74.0,0.0,70.0,72.0,70.42666666666666,,,67.0,69.0,68.0,68.0,4.36999999999999,0.0
2025-02-06 14:00:00,65.69,0.0,0.0,12.0,67.82,63.57,0.0,70.0,8.93,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,68.0,68.0,2.6599999999999966,0.0
2025-02-06 14:15:00,63.57,0.0,0.0,12.0,67.6275,63.57,0.0,70.0,2.17,74.0,0.0,70.0,72.0,70.61500000000001,,,67.0,69.0,68.0,68.0,1.990000000000009,0.0
2025-02-06 14:30:00,63.57,0.0,0.0,12.0,67.53333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.0,,,67.0,69.0,68.0,68.0,2.3299999999999983,0.0
2025-02-06 14:45:00,64.63,0.0,0.0,12.5,66.4575,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.15,,,67.0,69.0,68.0,68.0,2.4599999999999937,0.0
2025-02-06 15:00:00,63.57,2.1199999999999974,0.0,14.0,61.70333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.19666666666667,,,67.0,69.0,68.0,68.0,5.309999999999995,0.0
2025-02-06 15:15:00,66.39333333333333,2.1199999999999974,0.0,13.833333333333334,64.60333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.27999999999999,,,67.0,69.0,68.0,68.0,0.6700000000000017,0.0
2025-02-06 15:30:00,62.156666666666666,2.1199999999999974,0.0,13.666666666666666,58.71,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.39666666666666,,,67.0,69.0,68.0,68.0,3.740000000000002,0.0
2025-02-06 15:45:00,63.57,-2.1199999999999974,0.0,14.5,58.28,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.17333333333333,,,67.0,69.0,68.0,68.0,3.019999999999996,0.0
2025-02-06 16:00:00,64.63,0.0,0.0,14.5,58.2,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.97,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
2025-02-06 16:15:00,65.69,2.1199999999999974,0.0,14.5,58.1875,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.8125,,,67.0,69.0,68.0,68.0,2.740000000000002,0.0
2025-02-06 16:30:00,66.39333333333333,2.1199999999999974,0.0,14.0,59.88666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.57000000000001,,,67.0,69.0,68.0,68.0,2.3900000000000006,0.0
2025-02-06 16:45:00,67.09666666666666,2.1199999999999974,0.0,12.166666666666666,66.64999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.55666666666667,,,67.0,69.0,68.0,68.0,-0.6500000000000057,0.0
2025-02-06 17:00:00,66.39333333333333,2.1199999999999974,0.0,11.833333333333334,66.28333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.80666666666667,,,67.0,69.0,68.0,68.0,1.190000000000012,0.0
2025-02-06 17:15:00,62.156666666666666,4.229999999999997,0.0,13.166666666666666,62.46,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95333333333333,,,67.0,69.0,68.0,68.0,5.210000000000001,0.0
2025-02-06 17:30:00,66.39333333333333,0.0,0.0,13.0,67.02999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81666666666666,,,67.0,69.0,68.0,68.0,0.46999999999999886,0.0
2025-02-06 17:45:00,64.27666666666666,2.1199999999999974,0.0,12.333333333333334,62.06666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.82333333333334,,,67.0,69.0,68.0,68.0,2.4399999999999977,0.0
2025-02-06 18:00:00,64.27666666666666,0.0,0.0,13.333333333333334,65.46333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.99666666666667,,,67.0,69.0,68.0,68.0,-0.1599999999999966,0.0
2025-02-06 18:15:00,62.86333333333334,0.0,0.0,13.333333333333334,63.23,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,4.159999999999997,0.0
2025-02-06 18:30:00,65.69,2.1199999999999974,0.0,12.666666666666666,65.92999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,0.7999999999999972,0.0
2025-02-06 18:45:00,63.57,2.1199999999999974,0.0,13.166666666666666,62.93666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.48333333333333,,,67.0,69.0,68.0,68.0,4.439999999999998,0.0
2025-02-06 19:00:00,65.68666666666667,2.1199999999999974,0.0,12.166666666666666,64.09333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.27333333333333,,,67.0,69.0,68.0,68.0,0.060000000000002274,0.0
2025-02-06 19:15:00,64.27666666666666,0.0,0.0,14.0,65.57333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,3.3200000000000003,0.0
2025-02-06 19:30:00,66.39333333333333,2.1199999999999974,0.0,12.833333333333334,67.61999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.42,,,67.0,69.0,68.0,68.0,1.1400000000000006,0.0
2025-02-06 19:45:00,65.68666666666667,2.1199999999999974,0.0,12.0,67.82,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.55,,,67.0,69.0,68.0,68.0,1.769999999999996,0.0
2025-02-06 20:00:00,65.69,2.1199999999999974,0.0,12.0,67.59666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.47333333333333,,,67.0,69.0,68.0,68.0,1.8100000000000023,0.0
2025-02-06 20:15:00,64.98333333333333,2.1199999999999974,0.0,12.833333333333334,62.22666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,3.1200000000000045,0.0
2025-02-06 20:30:00,65.69,2.1199999999999974,0.0,13.0,66.41666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.64,,,67.0,69.0,68.0,68.0,0.23999999999999488,0.0
2025-02-06 20:45:00,62.86333333333334,2.1199999999999974,0.0,12.5,62.166666666666664,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.74333333333333,,,67.0,69.0,68.0,68.0,3.8299999999999983,0.0
2025-02-06 21:00:00,67.09666666666666,0.0,0.0,12.333333333333334,64.39,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.93666666666667,,,67.0,69.0,68.0,68.0,-0.269999999999996,0.0
2025-02-06 21:15:00,64.27666666666666,2.1199999999999974,0.0,13.5,65.42333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.10666666666667,,,67.0,69.0,68.0,68.0,3.239999999999995,0.0
2025-02-06 21:30:00,63.56999999999999,2.1199999999999974,0.0,12.166666666666666,61.49,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.16,,,67.0,69.0,68.0,68.0,0.3299999999999983,0.0
2025-02-06 21:45:00,66.39333333333333,-2.1199999999999974,0.0,13.333333333333334,66.71333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.16666666666667,,,67.0,69.0,68.0,68.0,0.6899999999999977,0.0
2025-02-06 22:00:00,64.27666666666666,4.229999999999997,0.0,12.5,61.91,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.3,,,67.0,69.0,68.0,68.0,2.3400000000000034,0.0
2025-02-06 22:15:00,66.39333333333333,0.0,0.0,13.0,67.00666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.59666666666666,,,67.0,69.0,68.0,68.0,0.04999999999999716,0.0
2025-02-06 22:30:00,64.98333333333333,2.1199999999999974,0.0,12.5,67.35666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.68333333333334,,,67.0,69.0,68.0,68.0,1.269999999999996,0.0
2025-02-06 22:45:00,65.69,2.1199999999999974,0.0,12.5,67.14333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.90666666666667,,,67.0,69.0,68.0,68.0,2.259999999999991,0.0
2025-02-06 23:00:00,64.98333333333333,2.1199999999999974,0.0,12.5,67.11,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,73.09666666666668,,,67.0,69.0,68.0,68.0,2.3400000000000034,0.0
2025-02-06 23:15:00,64.27666666666666,0.0,0.0,12.5,66.98,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,73.27333333333333,,,67.0,69.0,68.0,68.0,2.4099999999999966,0.0
2025-02-06 23:30:00,62.510000000000005,0.0,0.0,12.5,66.91,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,73.14,,,67.0,69.0,68.0,68.0,2.5600000000000023,0.0
2025-02-06 23:45:00,62.156666666666666,0.0,0.0,12.666666666666666,66.71666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.93,,,67.0,69.0,68.0,68.0,2.5400000000000063,0.0
2025-02-07 00:00:00,62.86333333333334,0.0,0.0,13.833333333333334,66.26666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.77666666666666,,,67.0,69.0,68.0,68.0,2.770000000000003,0.0
2025-02-07 00:15:00,63.57,0.0,0.0,14.333333333333334,65.86,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.48666666666666,,,67.0,69.0,68.0,68.0,3.069999999999993,0.0
2025-02-07 00:30:00,63.56999999999999,0.0,0.0,14.666666666666666,65.52,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.2,,,67.0,69.0,68.0,68.0,3.289999999999999,0.0
2025-02-07 00:45:00,62.156666666666666,-2.1199999999999974,0.0,15.166666666666666,65.38333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.96666666666665,,,67.0,69.0,68.0,68.0,3.4299999999999997,0.0
2025-02-07 01:00:00,62.86333333333334,0.0,0.0,15.5,65.29333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.74333333333334,,,67.0,69.0,68.0,68.0,3.3100000000000023,0.0
2025-02-07 01:15:00,63.57,0.0,0.0,16.0,65.22000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.54,,,67.0,69.0,68.0,68.0,3.3200000000000074,0.0
2025-02-07 01:30:00,62.86333333333334,0.0,0.0,16.0,65.06333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.36,,,67.0,69.0,68.0,68.0,3.460000000000001,0.0
2025-02-07 01:45:00,62.86333333333334,0.0,0.0,16.5,64.91666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.18666666666667,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
2025-02-07 02:00:00,61.45000000000001,-2.1199999999999974,0.0,16.5,64.89333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.02333333333333,,,67.0,69.0,68.0,68.0,3.549999999999997,0.0
2025-02-07 02:15:00,63.57,-2.1199999999999974,0.0,16.5,64.88333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.89333333333333,,,67.0,69.0,68.0,68.0,3.500000000000007,0.0
2025-02-07 02:30:00,62.86333333333334,0.0,0.0,16.833333333333332,64.83999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.76,,,67.0,69.0,68.0,68.0,3.559999999999995,0.0
2025-02-07 02:45:00,62.86333333333334,-2.1199999999999974,0.0,17.0,64.96,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66333333333334,,,67.0,69.0,68.0,68.0,3.4299999999999997,0.0
2025-02-07 03:00:00,64.27666666666666,-2.1199999999999974,0.0,17.0,64.94333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,3.3899999999999935,0.0
2025-02-07 03:15:00,63.57,0.0,0.0,17.0,64.94,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.44,,,67.0,69.0,68.0,68.0,3.510000000000005,0.0
2025-02-07 03:30:00,63.57,0.0,0.0,17.5,64.81666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38,,,67.0,69.0,68.0,68.0,3.519999999999996,0.0
2025-02-07 03:45:00,62.86333333333334,0.0,0.0,17.5,64.64666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.28666666666666,,,67.0,69.0,68.0,68.0,3.5700000000000003,0.0
2025-02-07 04:00:00,65.69,0.0,0.0,17.5,64.52333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,3.819999999999993,0.0
2025-02-07 04:15:00,64.98333333333333,2.1199999999999974,0.0,17.5,64.48333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,68.0,68.0,3.6399999999999935,0.0
2025-02-07 04:30:00,62.86333333333334,2.1199999999999974,0.0,17.5,64.39999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11,,,67.0,69.0,68.0,68.0,3.740000000000002,0.0
2025-02-07 04:45:00,62.86333333333334,0.0,0.0,18.0,64.31666666666666,63.57,0.0,70.0,0.016666666666666666,74.0,0.0,70.0,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,3.75,0.0
2025-02-07 05:00:00,63.57,-2.1199999999999974,0.0,18.5,64.26333333333334,63.57,0.0,70.0,0.3,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,3.759999999999998,0.0
2025-02-07 05:15:00,63.57,-2.1199999999999974,0.0,18.5,64.16000000000001,63.57,0.0,70.0,0.85,74.0,0.0,70.0,72.0,69.95,,,67.0,69.0,68.0,68.0,3.789999999999999,0.0
2025-02-07 05:30:00,65.69,0.0,0.0,18.5,64.10000000000001,63.57,0.0,70.0,3.83,74.0,0.0,70.0,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,3.8299999999999983,0.0
2025-02-07 05:45:00,67.09666666666666,2.1199999999999974,0.0,18.0,64.04,63.57,0.0,70.0,5.173333333333333,74.0,0.0,70.0,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,3.8500000000000014,0.0
2025-02-07 06:00:00,64.98333333333333,2.1199999999999974,0.0,18.0,64.14666666666666,63.57,0.0,70.0,8.366666666666667,74.0,0.0,70.0,72.0,69.74,,,67.0,69.0,68.0,68.0,3.759999999999998,0.0
2025-02-07 06:15:00,66.39333333333333,2.1199999999999974,0.0,17.833333333333332,65.12666666666667,63.57,0.0,70.0,11.183333333333332,74.0,0.0,70.0,72.0,69.71,,,67.0,69.0,68.0,68.0,4.1000000000000085,0.0
2025-02-07 06:30:00,66.39333333333333,2.1199999999999974,0.0,17.333333333333332,66.10333333333334,63.57,0.0,70.0,13.286666666666667,74.0,0.0,70.0,72.0,69.71,,,67.0,69.0,68.0,68.0,5.209999999999994,0.0
2025-02-07 06:45:00,66.39333333333333,2.1199999999999974,0.0,17.0,66.75333333333333,63.57,0.0,70.0,14.223333333333334,74.0,0.0,70.0,72.0,69.75666666666666,,,67.0,69.0,68.0,68.0,6.13000000000001,0.0
2025-02-07 07:00:00,66.39,2.1199999999999974,0.0,16.666666666666668,66.59666666666666,63.57,0.0,70.0,14.353333333333333,74.0,0.0,70.0,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,6.219999999999999,0.0
2025-02-07 07:15:00,63.57,0.0,0.0,16.5,67.13,63.57,0.0,70.0,15.326666666666668,74.0,0.0,70.0,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,6.799999999999997,0.0
2025-02-07 07:30:00,64.27666666666666,0.0,0.0,16.5,67.55,63.57,0.0,70.0,16.27,74.0,0.0,70.0,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,7.3799999999999955,0.0
2025-02-07 07:45:00,64.98333333333333,0.0,0.0,16.5,67.76333333333334,63.57,0.0,70.0,16.756666666666664,74.0,0.0,70.0,72.0,69.86999999999999,,,67.0,69.0,68.0,68.0,7.820000000000007,0.0
2025-02-07 08:00:00,64.98333333333333,2.1199999999999974,0.0,16.5,67.24,63.57,0.0,70.0,15.693333333333333,74.0,0.0,70.0,72.0,69.94,,,67.0,69.0,68.0,68.0,8.04,0.0
2025-02-07 08:15:00,65.685,2.1199999999999974,0.0,16.0,67.235,63.57,0.0,70.0,15.93,74.0,0.0,70.0,72.0,69.94,,,67.0,69.0,68.0,68.0,7.489999999999995,0.0
2025-02-07 08:30:00,63.57,2.1199999999999974,0.0,16.75,67.405,63.57,0.0,70.0,16.305,74.0,0.0,70.0,72.0,69.9525,,,67.0,69.0,68.0,68.0,7.829999999999991,0.0
2025-02-07 08:45:00,63.57,0.0,0.0,18.0,67.24000000000001,63.57,0.0,70.0,16.21666666666667,74.0,0.0,70.0,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,7.890000000000008,0.0
2025-02-07 09:00:00,64.98333333333333,0.0,0.0,18.0,67.14666666666666,63.57,0.0,70.0,16.496666666666666,74.0,0.0,70.0,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,7.990000000000002,0.0
2025-02-07 09:15:00,64.98333333333333,2.1199999999999974,0.0,17.833333333333332,67.17,63.57,0.0,70.0,16.613333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,7.960000000000001,0.0
2025-02-07 09:30:00,67.09666666666666,2.1199999999999974,0.0,16.333333333333332,67.32666666666667,63.57,0.0,70.0,16.95,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,8.119999999999997,0.0
2025-02-07 09:45:00,64.98,4.229999999999997,0.0,15.5,67.44,63.57,0.0,70.0,17.063333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,8.11,0.0
2025-02-07 10:00:00,63.57,0.0,0.0,16.0,67.39666666666666,63.57,0.0,70.0,16.919999999999998,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,8.279999999999994,0.0
2025-02-07 10:15:00,64.98333333333333,2.1199999999999974,0.0,16.0,67.42,63.57,0.0,70.0,17.21666666666667,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,68.0,68.0,8.339999999999996,0.0
2025-02-07 10:30:00,66.39333333333333,0.0,0.0,15.833333333333334,67.35000000000001,63.57,0.0,70.0,17.176666666666666,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,8.5,0.0
2025-02-07 10:45:00,65.68666666666667,2.1199999999999974,0.0,15.5,67.42333333333333,63.57,0.0,70.0,17.316666666666666,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,8.329999999999991,0.0
2025-02-07 11:00:00,67.09666666666666,0.0,0.0,15.5,67.45333333333333,63.57,0.0,70.0,17.373333333333335,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,8.440000000000005,0.0
2025-02-07 11:15:00,65.69,4.229999999999997,0.0,15.5,67.55,63.57,0.0,70.0,17.599999999999998,74.0,0.0,70.0,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,8.489999999999995,0.0
2025-02-07 11:30:00,64.27666666666666,2.1199999999999974,0.0,15.333333333333334,67.55333333333333,63.57,0.0,70.0,17.58,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,8.610000000000007,0.0
2025-02-07 11:45:00,62.86333333333334,0.0,0.0,15.5,67.52,63.57,0.0,70.0,17.596666666666668,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,8.779999999999994,0.0
2025-02-07 12:00:00,63.57,-2.1199999999999974,0.0,16.166666666666668,67.50666666666667,63.57,0.0,70.0,17.543333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,8.900000000000006,0.0
2025-02-07 12:15:00,64.27666666666666,2.1199999999999974,0.0,17.0,67.40666666666665,63.57,0.0,70.0,17.656666666666666,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,8.980000000000004,0.0
2025-02-07 12:30:00,64.27666666666666,2.1199999999999974,0.0,17.0,67.23333333333333,63.57,0.0,70.0,17.680000000000003,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,8.889999999999993,0.0
2025-02-07 12:45:00,64.27666666666666,0.0,0.0,17.0,67.23,63.57,0.0,70.0,17.603333333333335,74.0,0.0,70.0,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,8.999999999999993,0.0
2025-02-07 13:00:00,66.39333333333333,2.1199999999999974,0.0,17.0,67.49333333333334,63.57,0.0,70.0,17.676666666666666,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,8.939999999999998,0.0
2025-02-07 13:15:00,64.98333333333333,2.1199999999999974,0.0,17.0,67.27333333333333,63.57,0.0,70.0,17.136666666666667,74.0,0.0,70.0,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,8.869999999999997,0.0
2025-02-07 13:30:00,65.68666666666667,0.0,0.0,17.0,67.06,63.57,0.0,70.0,16.81,74.0,0.0,70.0,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,8.329999999999998,0.0
2025-02-07 13:45:00,66.39333333333333,4.229999999999997,0.0,16.833333333333332,67.54333333333334,63.57,0.0,70.0,17.47,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,8.629999999999995,0.0
2025-02-07 14:00:00,64.98333333333333,4.229999999999997,0.0,15.0,67.84333333333333,63.57,0.0,70.0,17.446666666666665,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,8.620000000000005,0.0
2025-02-07 14:15:00,65.69,2.1199999999999974,0.0,14.666666666666666,67.28,63.57,0.0,70.0,15.29,74.0,0.0,70.0,72.0,70.08,,,67.0,69.0,68.0,68.0,8.339999999999996,0.0
2025-02-07 14:30:00,65.69,2.1199999999999974,0.0,14.5,64.46666666666667,63.57,0.0,70.0,4.283333333333333,74.0,0.0,70.0,72.0,70.5,,,67.0,69.0,68.0,68.0,6.780000000000001,0.0
2025-02-07 14:45:00,65.69,2.1199999999999974,0.0,14.5,64.51,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66666666666667,,,67.0,69.0,68.0,68.0,4.179999999999993,0.0
2025-02-07 15:00:00,65.69,2.1199999999999974,0.0,14.5,64.76666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.71666666666668,,,67.0,69.0,68.0,68.0,4.020000000000003,0.0
2025-02-07 15:15:00,64.27666666666666,2.1199999999999974,0.0,14.5,64.88333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.77,,,67.0,69.0,68.0,68.0,3.969999999999999,0.0
2025-02-07 15:30:00,63.57,0.0,0.0,14.5,65.07333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.79,,,67.0,69.0,68.0,68.0,3.970000000000006,0.0
2025-02-07 15:45:00,64.27666666666666,0.0,0.0,14.5,65.14999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.85333333333334,,,67.0,69.0,68.0,68.0,3.979999999999997,0.0
2025-02-07 16:00:00,62.86333333333334,2.1199999999999974,0.0,14.5,65.23,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.91333333333334,,,67.0,69.0,68.0,68.0,4.039999999999992,0.0
2025-02-07 16:15:00,63.57,2.1199999999999974,0.0,14.5,65.45,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.28333333333333,,,67.0,69.0,68.0,68.0,3.819999999999993,0.0
2025-02-07 16:30:00,65.69,0.0,0.0,14.5,65.39666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.45333333333333,,,67.0,69.0,68.0,68.0,3.749999999999993,0.0
2025-02-07 16:45:00,65.69,2.1199999999999974,0.0,14.5,65.37666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,3.4399999999999977,0.0
2025-02-07 17:00:00,65.69,2.1199999999999974,0.0,14.333333333333334,65.67333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
2025-02-07 17:15:00,65.69,2.1199999999999974,0.0,14.0,65.83,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.73333333333333,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
2025-02-07 17:30:00,65.69,2.1199999999999974,0.0,14.0,65.93666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.03333333333333,,,67.0,69.0,68.0,68.0,3.489999999999995,0.0
2025-02-07 17:45:00,64.27666666666666,2.1199999999999974,0.0,14.0,65.91,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.99333333333334,,,67.0,69.0,68.0,68.0,3.549999999999997,0.0
2025-02-07 18:00:00,65.69,0.0,0.0,14.0,66.41000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.04,,,67.0,69.0,68.0,68.0,3.319999999999993,0.0
2025-02-07 18:15:00,64.98333333333333,2.1199999999999974,0.0,14.0,66.52666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.08333333333333,,,67.0,69.0,68.0,68.0,3.0800000000000054,0.0
2025-02-07 18:30:00,64.98,2.1199999999999974,0.0,14.0,66.62666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.16666666666667,,,67.0,69.0,68.0,68.0,3.1899999999999977,0.0
2025-02-07 18:45:00,66.39333333333333,0.0,0.0,13.833333333333334,66.76666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.23,,,67.0,69.0,68.0,68.0,3.0700000000000003,0.0
2025-02-07 19:00:00,65.68666666666667,2.1199999999999974,0.0,13.5,66.67999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.23,,,67.0,69.0,68.0,68.0,3.1499999999999986,0.0
2025-02-07 19:15:00,66.39333333333333,2.1199999999999974,0.0,13.166666666666666,66.64333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.23,,,67.0,69.0,68.0,68.0,2.6700000000000017,0.0
2025-02-07 19:30:00,65.69,2.1199999999999974,0.0,13.0,66.52,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.24333333333334,,,67.0,69.0,68.0,68.0,2.670000000000009,0.0
2025-02-07 19:45:00,65.69,2.1199999999999974,0.0,12.5,66.74333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.34666666666668,,,67.0,69.0,68.0,68.0,2.8900000000000006,0.0
2025-02-07 20:00:00,65.69,2.1199999999999974,0.0,12.5,66.71,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.36666666666667,,,67.0,69.0,68.0,68.0,2.740000000000009,0.0
2025-02-07 20:15:00,64.27666666666666,2.1199999999999974,0.0,12.5,66.35333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.26,,,67.0,69.0,68.0,68.0,2.5700000000000074,0.0
2025-02-07 20:30:00,64.98333333333333,2.1199999999999974,0.0,12.5,66.15666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.16333333333334,,,67.0,69.0,68.0,68.0,2.9000000000000057,0.0
2025-02-07 20:45:00,64.27666666666666,2.1199999999999974,0.0,12.5,66.16333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.04666666666667,,,67.0,69.0,68.0,68.0,2.6499999999999986,0.0
2025-02-07 21:00:00,65.69,2.1199999999999974,0.0,12.5,66.19333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.92999999999999,,,67.0,69.0,68.0,68.0,2.770000000000003,0.0
2025-02-07 21:15:00,64.98333333333333,2.1199999999999974,0.0,12.0,66.17333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.83,,,67.0,69.0,68.0,68.0,2.740000000000002,0.0
2025-02-07 21:30:00,64.27666666666666,2.1199999999999974,0.0,12.0,66.09,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.2,,,67.0,69.0,68.0,68.0,2.6499999999999986,0.0
2025-02-07 21:45:00,65.68666666666667,0.0,0.0,12.0,65.99666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.36,,,67.0,69.0,68.0,68.0,2.6500000000000057,0.0
2025-02-07 22:00:00,64.27666666666666,0.0,0.0,12.0,66.03333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.32,,,67.0,69.0,68.0,68.0,2.8700000000000045,0.0
2025-02-07 22:15:00,63.57,0.0,0.0,12.0,66.09666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.47333333333334,,,67.0,69.0,68.0,68.0,2.8300000000000054,0.0
2025-02-07 22:30:00,62.86333333333334,0.0,0.0,12.333333333333334,66.13666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.87666666666667,,,67.0,69.0,68.0,68.0,2.8399999999999963,0.0
2025-02-07 22:45:00,62.86333333333334,0.0,0.0,14.0,66.15333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.78333333333333,,,67.0,69.0,68.0,68.0,2.819999999999993,0.0
2025-02-07 23:00:00,64.27666666666666,0.0,0.0,14.5,66.14666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,73.07666666666667,,,67.0,69.0,68.0,68.0,2.9100000000000037,0.0
2025-02-07 23:15:00,64.27666666666666,2.1199999999999974,0.0,14.5,66.13000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,73.04333333333334,,,67.0,69.0,68.0,68.0,2.8899999999999935,0.0
2025-02-07 23:30:00,63.57,0.0,0.0,14.5,66.09666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.57666666666667,,,67.0,69.0,68.0,68.0,2.950000000000003,0.0
2025-02-07 23:45:00,64.27666666666666,0.0,0.0,14.5,66.03666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.22333333333334,,,67.0,69.0,68.0,68.0,2.8300000000000054,0.0
2025-02-08 00:00:00,64.98333333333333,0.0,0.0,14.5,65.98333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.97333333333333,,,67.0,69.0,68.0,68.0,2.819999999999993,0.0
2025-02-08 00:15:00,64.27666666666666,0.0,0.0,14.5,65.86,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.72333333333334,,,67.0,69.0,68.0,68.0,2.8800000000000026,0.0
2025-02-08 00:30:00,62.86333333333334,0.0,0.0,14.5,65.77,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.47000000000001,,,67.0,69.0,68.0,68.0,3.000000000000007,0.0
2025-02-08 00:45:00,62.86333333333334,-2.1199999999999974,0.0,14.666666666666666,65.75666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.27,,,67.0,69.0,68.0,68.0,3.000000000000007,0.0
2025-02-08 01:00:00,62.86333333333334,0.0,0.0,15.0,65.71,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.09333333333332,,,67.0,69.0,68.0,68.0,3.0600000000000023,0.0
2025-02-08 01:15:00,62.156666666666666,0.0,0.0,15.0,65.74333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.94,,,67.0,69.0,68.0,68.0,2.9699999999999918,0.0
2025-02-08 01:30:00,64.27666666666666,-2.1199999999999974,0.0,15.5,65.7,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81666666666666,,,67.0,69.0,68.0,68.0,3.039999999999992,0.0
2025-02-08 01:45:00,63.57,2.1199999999999974,0.0,15.5,65.69333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.70333333333333,,,67.0,69.0,68.0,68.0,3.1799999999999997,0.0
2025-02-08 02:00:00,62.86333333333334,0.0,0.0,15.666666666666666,65.59666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.63333333333334,,,67.0,69.0,68.0,68.0,3.1400000000000077,0.0
2025-02-08 02:15:00,62.86333333333334,0.0,0.0,16.166666666666668,65.52,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.52666666666667,,,67.0,69.0,68.0,68.0,3.0600000000000023,0.0
2025-02-08 02:30:00,63.57,0.0,0.0,16.5,65.56333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.44666666666667,,,67.0,69.0,68.0,68.0,3.1600000000000037,0.0
