time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-13 21:45:00,63.57,2.1199999999999974,0.0,19.0,61.63333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67,,,67.0,69.0,68.0,68.0,4.580000000000005,0.0
2025-02-13 22:00:00,64.98333333333333,0.0,0.0,19.0,61.60999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,68.0,68.0,4.559999999999995,0.0
2025-02-13 22:15:00,65.69,2.1199999999999974,0.0,19.0,61.910000000000004,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,68.0,68.0,4.490000000000002,0.0
2025-02-13 22:30:00,63.57,2.1199999999999974,0.0,19.0,61.78333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.78333333333333,,,67.0,69.0,68.0,68.0,4.549999999999997,0.0
2025-02-13 22:45:00,64.27666666666666,0.0,0.0,19.0,61.71666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.82666666666667,,,67.0,69.0,68.0,68.0,4.550000000000004,0.0
2025-02-13 23:00:00,64.98333333333333,2.1199999999999974,0.0,19.0,61.63333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.91666666666667,,,67.0,69.0,68.0,68.0,4.530000000000001,0.0
2025-02-13 23:15:00,64.98333333333333,0.0,0.0,18.833333333333332,61.413333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.74,,,67.0,69.0,68.0,68.0,4.560000000000002,0.0
2025-02-13 23:30:00,65.69,0.0,0.0,18.5,61.1,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.50333333333334,,,67.0,69.0,68.0,68.0,4.740000000000002,0.0
2025-02-13 23:45:00,62.86333333333334,2.1199999999999974,0.0,19.833333333333332,61.04333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38,,,67.0,69.0,68.0,68.0,4.710000000000001,0.0
2025-02-14 00:00:00,62.86333333333334,0.0,0.0,21.5,60.86666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.22666666666667,,,67.0,69.0,68.0,68.0,4.709999999999994,0.0
2025-02-14 00:15:00,64.98333333333333,0.0,0.0,21.5,60.75,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.05333333333333,,,67.0,69.0,68.0,68.0,4.740000000000002,0.0
2025-02-14 00:30:00,64.98333333333333,2.1199999999999974,0.0,21.5,60.71,63.57,0.0,70.0,1.3433333333333335,74.0,0.0,70.0,72.0,69.92666666666666,,,67.0,69.0,68.0,68.0,4.649999999999999,0.0
2025-02-14 00:45:00,65.69,2.1199999999999974,0.0,21.5,60.63666666666666,63.57,0.0,70.0,5.436666666666667,74.0,0.0,70.0,72.0,69.77,,,67.0,69.0,68.0,68.0,4.68,0.0
2025-02-14 01:00:00,66.39333333333333,2.1199999999999974,0.0,20.833333333333332,61.10333333333333,63.57,0.0,70.0,10.566666666666666,74.0,0.0,70.0,72.0,69.62666666666667,,,67.0,69.0,68.0,68.0,4.770000000000003,0.0
2025-02-14 01:15:00,66.39333333333333,2.1199999999999974,0.0,20.0,63.61333333333334,63.57,0.0,70.0,15.62,74.0,0.0,70.0,72.0,69.53666666666668,,,67.0,69.0,68.0,68.0,6.560000000000002,0.0
2025-02-14 01:30:00,65.69,2.1199999999999974,0.0,19.5,66.26666666666667,63.57,0.0,70.0,20.816666666666666,74.0,0.0,70.0,72.0,69.44,,,67.0,69.0,68.0,68.0,9.929999999999993,0.0
2025-02-14 01:45:00,65.69,2.1199999999999974,0.0,19.5,68.01,63.57,0.0,70.0,23.406666666666666,74.0,0.0,70.0,72.0,69.50666666666667,,,67.0,69.0,68.0,68.0,11.610000000000007,0.0
2025-02-14 02:00:00,63.57,0.0,0.0,19.5,69.35666666666667,63.57,0.0,70.0,25.766666666666666,74.0,0.0,70.0,72.0,69.55666666666666,,,67.0,69.0,68.0,68.0,13.699999999999996,0.0
2025-02-14 02:15:00,62.156666666666666,0.0,0.0,20.833333333333332,70.13666666666667,63.57,0.0,70.0,26.71666666666667,74.0,0.0,70.0,72.0,69.64666666666666,,,67.0,69.0,68.0,68.0,14.599999999999994,0.0
2025-02-14 02:30:00,62.86333333333334,0.0,0.0,22.0,70.80333333333333,63.57,0.0,70.0,27.953333333333333,74.0,0.0,70.0,72.0,69.71,,,67.0,69.0,68.0,68.0,15.14,0.0
2025-02-14 02:45:00,62.86333333333334,0.0,0.0,22.0,70.49333333333333,63.57,0.0,70.0,27.24,74.0,0.0,70.0,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,15.999999999999993,0.0
2025-02-14 03:00:00,64.27666666666666,0.0,0.0,22.0,70.63666666666667,63.57,0.0,70.0,27.796666666666667,74.0,0.0,70.0,72.0,69.85333333333334,,,67.0,69.0,68.0,68.0,15.600000000000009,0.0
2025-02-14 03:15:00,65.69,2.1199999999999974,0.0,22.0,69.83666666666666,63.57,0.0,70.0,26.623333333333335,74.0,0.0,70.0,72.0,69.94333333333333,,,67.0,69.0,68.0,68.0,15.269999999999996,0.0
2025-02-14 03:30:00,66.39333333333333,2.1199999999999974,0.0,21.833333333333332,69.43333333333334,63.57,0.0,70.0,26.209999999999997,74.0,0.0,70.0,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,14.600000000000001,0.0
2025-02-14 03:45:00,66.39333333333333,2.1199999999999974,0.0,20.5,69.29333333333334,63.57,0.0,70.0,26.076666666666668,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,14.459999999999994,0.0
2025-02-14 04:00:00,67.09666666666666,2.1199999999999974,0.0,20.0,69.13333333333334,63.57,0.0,70.0,26.043333333333333,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,14.620000000000005,0.0
2025-02-14 04:15:00,64.98333333333333,0.0,0.0,20.0,69.18666666666667,63.57,0.0,70.0,26.036666666666665,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,14.519999999999996,0.0
2025-02-14 04:30:00,64.98333333333333,2.1199999999999974,0.0,20.0,68.85000000000001,63.57,0.0,70.0,24.936666666666667,74.0,0.0,70.0,72.0,70.03333333333333,,,67.0,69.0,68.0,68.0,14.559999999999995,0.0
2025-02-14 04:45:00,64.27666666666666,0.0,0.0,20.0,68.91333333333334,63.57,0.0,70.0,25.383333333333336,74.0,0.0,70.0,72.0,70.0,,,67.0,69.0,68.0,68.0,13.859999999999992,0.0
2025-02-14 05:00:00,64.27666666666666,0.0,0.0,20.0,68.66000000000001,63.57,0.0,70.0,24.74,74.0,0.0,70.0,72.0,70.02666666666666,,,67.0,69.0,68.0,68.0,14.619999999999997,0.0
2025-02-14 05:15:00,64.98333333333333,0.0,0.0,20.0,67.82666666666667,63.57,0.0,70.0,24.103333333333335,74.0,0.0,70.0,72.0,70.03333333333335,,,67.0,69.0,68.0,68.0,13.279999999999994,0.0
2025-02-14 05:30:00,65.69,2.1199999999999974,0.0,20.0,68.39,63.57,0.0,70.0,24.930000000000003,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,13.990000000000002,0.0
2025-02-14 05:45:00,66.39333333333333,2.1199999999999974,0.0,20.0,68.24000000000001,63.57,0.0,70.0,25.106666666666666,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,13.949999999999996,0.0
2025-02-14 06:00:00,66.39333333333333,4.229999999999997,0.0,20.0,68.5,63.57,0.0,70.0,25.37,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,14.239999999999995,0.0
2025-02-14 06:15:00,65.69,2.1199999999999974,0.0,19.666666666666668,68.46666666666667,63.57,0.0,70.0,25.599999999999998,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,14.440000000000005,0.0
2025-02-14 06:30:00,64.98333333333333,2.1199999999999974,0.0,19.5,68.64,63.57,0.0,70.0,25.896666666666665,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,68.0,68.0,14.420000000000002,0.0
2025-02-14 06:45:00,64.98333333333333,0.0,0.0,19.5,68.88666666666667,63.57,0.0,70.0,26.400000000000002,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,15.04,0.0
2025-02-14 07:00:00,64.27666666666666,0.0,0.0,19.5,68.99333333333334,63.57,0.0,70.0,26.84,74.0,0.0,70.0,72.0,69.94,,,67.0,69.0,68.0,68.0,15.259999999999998,0.0
2025-02-14 07:15:00,63.57,0.0,0.0,19.5,69.02,63.57,0.0,70.0,26.833333333333332,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,15.68,0.0
2025-02-14 07:30:00,64.27666666666666,0.0,0.0,19.5,69.08,63.57,0.0,70.0,27.166666666666668,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,68.0,68.0,15.799999999999997,0.0
2025-02-14 07:45:00,65.69,2.1199999999999974,0.0,19.5,69.38333333333334,63.57,0.0,70.0,27.596666666666664,74.0,0.0,70.0,72.0,69.94,,,67.0,69.0,68.0,68.0,15.879999999999995,0.0
2025-02-14 08:00:00,64.98333333333333,2.1199999999999974,0.0,19.5,69.35666666666667,63.57,0.0,70.0,27.709999999999997,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,15.920000000000002,0.0
2025-02-14 08:15:00,64.98333333333333,0.0,0.0,19.5,69.65666666666667,63.57,0.0,70.0,28.323333333333334,74.0,0.0,70.0,72.0,69.94,,,67.0,69.0,68.0,68.0,16.269999999999996,0.0
2025-02-14 08:30:00,64.27666666666666,2.1199999999999974,0.0,19.5,69.70666666666666,63.57,0.0,70.0,28.439999999999998,74.0,0.0,70.0,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,16.560000000000002,0.0
2025-02-14 08:45:00,63.57,0.0,0.0,19.5,69.74666666666667,63.57,0.0,70.0,28.570000000000004,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,68.0,68.0,16.589999999999996,0.0
2025-02-14 09:00:00,63.57,0.0,0.0,19.5,69.93666666666667,63.57,0.0,70.0,28.566666666666666,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,68.0,68.0,17.110000000000007,0.0
2025-02-14 09:15:00,63.57,0.0,0.0,19.666666666666668,69.97,63.57,0.0,70.0,28.97666666666667,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,17.15,0.0
2025-02-14 09:30:00,62.86333333333334,-2.1199999999999974,0.0,23.5,70.26,63.57,0.0,70.0,28.97,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,68.0,68.0,17.65,0.0
2025-02-14 09:45:00,66.39333333333333,4.229999999999997,0.0,20.5,69.85000000000001,63.57,0.0,70.0,29.213333333333335,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,68.0,68.0,17.189999999999998,0.0
2025-02-14 10:00:00,67.80333333333333,6.350000000000001,0.0,19.666666666666668,69.64333333333333,63.57,0.0,70.0,29.34,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,68.0,68.0,17.22,0.0
2025-02-14 10:15:00,64.98333333333333,2.1199999999999974,0.0,19.5,69.82333333333334,63.57,0.0,70.0,29.626666666666665,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,68.0,68.0,17.28,0.0
2025-02-14 10:30:00,62.86333333333334,2.1199999999999974,0.0,20.666666666666668,70.31,63.57,0.0,70.0,29.959999999999997,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,17.65,0.0
2025-02-14 10:45:00,65.69,2.1199999999999974,0.0,22.5,70.17333333333333,63.57,0.0,70.0,29.883333333333336,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,68.0,68.0,18.039999999999992,0.0
2025-02-14 11:00:00,67.80333333333333,4.229999999999997,0.0,20.5,69.99666666666667,63.57,0.0,70.0,30.313333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,17.589999999999996,0.0
2025-02-14 11:15:00,66.39333333333333,4.229999999999997,0.0,19.5,69.81666666666666,63.57,0.0,70.0,30.276666666666667,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,17.630000000000003,0.0
2025-02-14 11:30:00,64.98333333333333,0.0,0.0,19.5,70.13,63.57,0.0,70.0,30.58666666666667,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,68.0,68.0,17.800000000000004,0.0
2025-02-14 11:45:00,65.69,2.1199999999999974,0.0,19.5,70.29666666666667,63.57,0.0,70.0,30.906666666666666,74.0,0.0,70.0,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,18.269999999999996,0.0
2025-02-14 12:00:00,64.98,0.0,0.0,19.5,70.24,63.57,0.0,70.0,30.583333333333332,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,18.46,0.0
2025-02-14 12:15:00,66.39333333333333,2.1199999999999974,0.0,19.5,70.09666666666668,63.57,0.0,70.0,30.823333333333334,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,18.190000000000005,0.0
2025-02-14 12:30:00,65.69,2.1199999999999974,0.0,19.0,70.14666666666666,63.57,0.0,70.0,30.959999999999997,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,18.060000000000002,0.0
2025-02-14 12:45:00,66.39333333333333,4.229999999999997,0.0,19.0,70.36333333333333,63.57,0.0,70.0,31.13,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,18.10000000000001,0.0
2025-02-14 13:00:00,63.57,2.1199999999999974,0.0,21.833333333333332,71.12666666666667,63.57,0.0,70.0,30.95,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,18.340000000000003,0.0
2025-02-14 13:15:00,64.98333333333333,0.0,0.0,22.0,71.04333333333334,63.57,0.0,70.0,31.070000000000004,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,18.320000000000007,0.0
2025-02-14 13:30:00,66.39333333333333,4.229999999999997,0.0,19.666666666666668,71.14666666666666,63.57,0.0,70.0,31.00333333333333,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,17.959999999999994,0.0
2025-02-14 13:45:00,64.27666666666666,0.0,0.0,19.0,71.67333333333333,63.57,0.0,70.0,31.163333333333338,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,17.89,0.0
2025-02-14 14:00:00,64.98333333333333,0.0,0.0,21.333333333333332,71.30666666666667,63.57,0.0,70.0,29.47666666666667,74.0,0.0,70.0,72.0,70.07000000000001,,,67.0,69.0,68.0,68.0,18.43,0.0
2025-02-14 14:15:00,66.39333333333333,2.1199999999999974,0.0,21.0,68.37333333333333,63.57,0.0,70.0,24.473333333333333,74.0,0.0,70.0,72.0,70.24333333333333,,,67.0,69.0,68.0,68.0,15.349999999999994,0.0
2025-02-14 14:30:00,67.09666666666666,4.229999999999997,0.0,19.5,66.64333333333333,63.57,0.0,70.0,20.223333333333333,74.0,0.0,70.0,72.0,70.35000000000001,,,67.0,69.0,68.0,68.0,12.96,0.0
2025-02-14 14:45:00,66.39333333333333,2.1199999999999974,0.0,18.666666666666668,64.60666666666667,63.57,0.0,70.0,16.253333333333334,74.0,0.0,70.0,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,10.120000000000005,0.0
2025-02-14 15:00:00,64.98333333333333,2.1199999999999974,0.0,18.0,62.28,63.57,0.0,70.0,11.37,74.0,0.0,70.0,72.0,70.47666666666667,,,67.0,69.0,68.0,68.0,8.36,0.0
2025-02-14 15:15:00,64.98333333333333,2.1199999999999974,0.0,18.0,60.81,63.57,0.0,70.0,8.856666666666667,74.0,0.0,70.0,72.0,70.42,,,67.0,69.0,68.0,68.0,5.380000000000003,0.0
2025-02-14 15:30:00,62.86333333333334,0.0,0.0,19.833333333333332,60.99666666666667,63.57,0.0,70.0,6.293333333333333,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,68.0,68.0,4.869999999999997,0.0
2025-02-14 15:45:00,64.27666666666666,0.0,0.0,21.0,61.49,63.57,0.0,70.0,3.44,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,68.0,68.0,4.93,0.0
2025-02-14 16:00:00,65.69,2.1199999999999974,0.0,21.0,61.65,63.57,0.0,70.0,0.52,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,68.0,68.0,5.0,0.0
2025-02-14 16:15:00,65.69,2.1199999999999974,0.0,21.0,61.97,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,68.0,68.0,4.720000000000006,0.0
2025-02-14 16:30:00,64.98333333333333,2.1199999999999974,0.0,21.0,62.223333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,4.82,0.0
2025-02-14 16:45:00,64.27666666666666,0.0,0.0,21.0,62.57666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.47666666666667,,,67.0,69.0,68.0,68.0,4.710000000000001,0.0
2025-02-14 17:00:00,62.86333333333334,0.0,0.0,21.0,62.906666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,4.640000000000001,0.0
2025-02-14 17:15:00,62.86333333333334,0.0,0.0,21.333333333333332,63.083333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.60000000000001,,,67.0,69.0,68.0,68.0,4.57,0.0
2025-02-14 17:30:00,63.57,0.0,0.0,21.5,63.72,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,68.0,68.0,4.3700000000000045,0.0
2025-02-14 17:45:00,64.27666666666666,2.1199999999999974,0.0,21.5,63.85333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.73666666666666,,,67.0,69.0,68.0,68.0,4.329999999999998,0.0
2025-02-14 18:00:00,67.09666666666666,4.229999999999997,0.0,21.166666666666668,64.0,63.57,0.0,70.0,0.0,74.0,0.0,70.0,,70.73,,,67.0,69.0,68.0,68.0,4.170000000000002,0.0
2025-02-14 18:15:00,65.69,2.1199999999999974,0.0,19.5,64.43666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,,70.78333333333335,,,67.0,69.0,68.0,68.0,4.009999999999998,0.0
2025-02-14 18:30:00,64.98333333333333,2.1199999999999974,0.0,19.166666666666668,64.44666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,4.140000000000001,0.0
2025-02-14 18:45:00,66.39333333333333,4.229999999999997,0.0,18.5,64.7,63.57,0.0,70.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,3.8999999999999986,0.0
2025-02-14 19:00:00,66.39333333333333,2.1199999999999974,0.0,18.0,64.85000000000001,63.57,0.0,70.0,0.0,,0.0,,,70.87,,,67.0,69.0,,,3.740000000000002,0.0
2025-02-14 19:15:00,66.39333333333333,2.1199999999999974,0.0,17.666666666666668,64.97,63.57,0.0,70.0,0.0,,0.0,,,70.93,,,67.0,69.0,,,3.7099999999999937,0.0
2025-02-14 19:30:00,65.69,2.1199999999999974,0.0,17.5,64.76666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.03,,,67.0,69.0,,,3.729999999999997,0.0
2025-02-14 19:45:00,65.69,2.1199999999999974,0.0,17.5,64.52333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.16333333333334,,,67.0,69.0,,,3.8400000000000034,0.0
2025-02-14 20:00:00,66.39333333333333,2.1199999999999974,0.0,17.166666666666668,64.56333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.29333333333334,,,67.0,69.0,,,3.6499999999999986,0.0
2025-02-14 20:15:00,65.69,2.1199999999999974,0.0,17.0,64.55,63.57,0.0,70.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.539999999999992,0.0
2025-02-14 20:30:00,64.98333333333333,2.1199999999999974,0.0,16.5,64.46666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.31333333333333,,,67.0,69.0,,,3.6200000000000045,0.0
2025-02-14 20:45:00,66.39333333333333,4.229999999999997,0.0,16.5,64.38333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.34333333333332,,,67.0,69.0,,,3.6200000000000045,0.0
2025-02-14 21:00:00,64.27666666666666,0.0,0.0,16.5,64.48,63.57,0.0,70.0,0.0,,0.0,,,71.27,,,67.0,69.0,,,3.5799999999999983,0.0
2025-02-14 21:15:00,65.68666666666667,0.0,0.0,16.5,64.45333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.519999999999996,0.0
2025-02-14 21:30:00,65.69,2.1199999999999974,0.0,16.5,64.35333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.18,,,67.0,69.0,,,3.5899999999999963,0.0
2025-02-14 21:45:00,63.57,0.0,0.0,16.5,64.22666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,3.5899999999999963,0.0
2025-02-14 22:00:00,63.57,0.0,0.0,16.666666666666668,64.19666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.6599999999999966,0.0
2025-02-14 22:15:00,62.86333333333334,0.0,0.0,18.666666666666668,64.19666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.20333333333333,,,67.0,69.0,,,3.729999999999997,0.0
2025-02-14 22:30:00,62.86333333333334,-2.1199999999999974,0.0,19.5,64.25333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,3.6399999999999935,0.0
2025-02-14 22:45:00,63.57,0.0,0.0,19.5,64.32666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.34666666666668,,,67.0,69.0,,,3.6999999999999957,0.0
2025-02-14 23:00:00,64.27666666666666,0.0,0.0,19.5,64.24333333333334,63.57,0.0,70.0,0.0,,0.0,,,72.25999999999999,,,67.0,69.0,,,3.670000000000009,0.0
2025-02-14 23:15:00,64.27666666666666,0.0,0.0,19.5,64.13000000000001,63.57,0.0,70.0,0.0,,0.0,,,71.82666666666667,,,67.0,69.0,,,3.720000000000006,0.0
2025-02-14 23:30:00,64.98333333333333,2.1199999999999974,0.0,19.5,64.00333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.51333333333334,,,67.0,69.0,,,3.740000000000009,0.0
2025-02-14 23:45:00,64.98333333333333,2.1199999999999974,0.0,19.5,63.923333333333325,63.57,0.0,70.0,0.0,,0.0,,,71.26333333333334,,,67.0,69.0,,,3.6400000000000006,0.0
2025-02-15 00:00:00,62.86333333333334,0.0,0.0,19.5,63.89333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.00666666666666,,,67.0,69.0,,,3.6300000000000026,0.0
2025-02-15 00:15:00,63.57,0.0,0.0,19.5,63.833333333333336,63.57,0.0,70.0,0.0,,0.0,,,70.75,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-15 00:30:00,62.86333333333334,0.0,0.0,19.5,63.78666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.62666666666667,,,67.0,69.0,,,3.6799999999999997,0.0
2025-02-15 00:45:00,62.86333333333334,0.0,0.0,19.5,63.73666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.44666666666667,,,67.0,69.0,,,3.6599999999999966,0.0
2025-02-15 01:00:00,62.86333333333334,0.0,0.0,20.0,63.79,63.57,0.0,70.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,3.759999999999998,0.0
2025-02-15 01:15:00,62.86333333333334,0.0,0.0,20.333333333333332,63.803333333333335,63.57,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,3.740000000000002,0.0
2025-02-15 01:30:00,64.98333333333333,0.0,0.0,20.5,63.77,63.57,0.0,70.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,3.710000000000001,0.0
2025-02-15 01:45:00,65.69,2.1199999999999974,0.0,20.0,63.75666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.17,,,67.0,69.0,,,3.690000000000005,0.0
2025-02-15 02:00:00,64.98333333333333,2.1199999999999974,0.0,19.5,63.73,63.57,0.0,70.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.5900000000000034,0.0
2025-02-15 02:15:00,65.69,2.1199999999999974,0.0,19.5,63.71333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,3.6799999999999997,0.0
2025-02-15 02:30:00,66.39333333333333,2.1199999999999974,0.0,19.166666666666668,63.666666666666664,63.57,0.0,70.0,0.04,,0.0,,,69.99666666666667,,,67.0,69.0,,,3.719999999999999,0.0
2025-02-15 02:45:00,65.69,2.1199999999999974,0.0,18.666666666666668,63.68666666666667,63.57,0.0,70.0,0.38666666666666666,,0.0,,,69.96666666666665,,,67.0,69.0,,,3.779999999999994,0.0
2025-02-15 03:00:00,66.39333333333333,4.229999999999997,0.0,18.5,63.75,63.57,0.0,70.0,1.2133333333333334,,0.0,,,69.94333333333333,,,67.0,69.0,,,3.6299999999999955,0.0
2025-02-15 03:15:00,66.39333333333333,2.1199999999999974,0.0,18.5,63.803333333333335,63.57,0.0,70.0,3.813333333333334,,0.0,,,69.85,,,67.0,69.0,,,3.6099999999999994,0.0
2025-02-15 03:30:00,64.98333333333333,2.1199999999999974,0.0,18.5,63.77333333333333,63.57,0.0,70.0,5.176666666666667,,0.0,,,69.84,,,67.0,69.0,,,3.5600000000000023,0.0
2025-02-15 03:45:00,64.27666666666666,2.1199999999999974,0.0,18.5,63.79333333333333,63.57,0.0,70.0,7.94,,0.0,,,69.75333333333333,,,67.0,69.0,,,3.6399999999999935,0.0
2025-02-15 04:00:00,63.57,0.0,0.0,18.5,64.43333333333334,63.57,0.0,70.0,10.173333333333334,,0.0,,,69.74666666666667,,,67.0,69.0,,,4.279999999999994,0.0
2025-02-15 04:15:00,64.27666666666666,0.0,0.0,18.5,65.69,63.57,0.0,70.0,12.923333333333332,,0.0,,,69.71,,,67.0,69.0,,,5.189999999999998,0.0
2025-02-15 04:30:00,63.57,0.0,0.0,18.5,66.90333333333332,63.57,0.0,70.0,15.106666666666667,,0.0,,,69.71,,,67.0,69.0,,,6.280000000000001,0.0
2025-02-15 04:45:00,62.86333333333334,-2.1199999999999974,0.0,20.833333333333332,67.19666666666667,63.57,0.0,70.0,15.143333333333333,,0.0,,,69.8,,,67.0,69.0,,,7.099999999999994,0.0
2025-02-15 05:00:00,65.68666666666667,4.229999999999997,0.0,21.0,67.32000000000001,63.57,0.0,70.0,15.82,,0.0,,,69.83333333333333,,,67.0,69.0,,,6.980000000000004,0.0
2025-02-15 05:15:00,64.98333333333333,0.0,0.0,21.0,67.76,63.57,0.0,70.0,16.576666666666668,,0.0,,,69.84333333333333,,,67.0,69.0,,,7.339999999999996,0.0
2025-02-15 05:30:00,66.39333333333333,2.1199999999999974,0.0,20.0,68.07333333333334,63.57,0.0,70.0,16.81,,0.0,,,69.89666666666666,,,67.0,69.0,,,7.710000000000001,0.0
2025-02-15 05:45:00,64.98333333333333,2.1199999999999974,0.0,19.166666666666668,67.48333333333333,63.57,0.0,70.0,15.773333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,7.239999999999995,0.0
2025-02-15 06:00:00,64.98333333333333,2.1199999999999974,0.0,18.833333333333332,67.37666666666667,63.57,0.0,70.0,15.713333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,6.949999999999996,0.0
2025-02-15 06:15:00,64.98333333333333,0.0,0.0,18.5,67.31666666666666,63.57,0.0,70.0,15.703333333333333,,0.0,,,69.98,,,67.0,69.0,,,7.090000000000003,0.0
2025-02-15 06:30:00,65.69,2.1199999999999974,0.0,18.5,67.26,63.57,0.0,70.0,15.556666666666667,,0.0,,,69.98,,,67.0,69.0,,,6.890000000000008,0.0
2025-02-15 06:45:00,65.69,2.1199999999999974,0.0,18.5,67.42333333333333,63.57,0.0,70.0,15.65,,0.0,,,69.98,,,67.0,69.0,,,6.949999999999996,0.0
2025-02-15 07:00:00,64.98333333333333,2.1199999999999974,0.0,18.5,67.31333333333333,63.57,0.0,70.0,15.62,,0.0,,,69.98,,,67.0,69.0,,,6.969999999999999,0.0
2025-02-15 07:15:00,63.57,0.0,0.0,18.5,67.27999999999999,63.57,0.0,70.0,15.61,,0.0,,,69.98,,,67.0,69.0,,,6.969999999999992,0.0
2025-02-15 07:30:00,64.27666666666666,0.0,0.0,18.5,66.76333333333334,63.57,0.0,70.0,14.156666666666666,,0.0,,,70.06,,,67.0,69.0,,,7.019999999999996,0.0
2025-02-15 07:45:00,63.57,2.1199999999999974,0.0,18.5,66.89666666666666,63.57,0.0,70.0,14.796666666666667,,0.0,,,69.99666666666667,,,67.0,69.0,,,6.060000000000002,0.0
2025-02-15 08:00:00,64.27666666666666,0.0,0.0,18.5,67.13,63.57,0.0,70.0,14.46,,0.0,,,70.01666666666667,,,67.0,69.0,,,6.499999999999993,0.0
2025-02-15 08:15:00,64.98333333333333,2.1199999999999974,0.0,18.5,66.37333333333333,63.57,0.0,70.0,13.253333333333332,,0.0,,,70.04666666666667,,,67.0,69.0,,,5.869999999999997,0.0
2025-02-15 08:30:00,64.27666666666666,2.1199999999999974,0.0,19.833333333333332,66.72,63.57,0.0,70.0,14.479999999999999,,0.0,,,69.99333333333334,,,67.0,69.0,,,6.529999999999994,0.0
2025-02-15 08:45:00,64.98333333333333,2.1199999999999974,0.0,21.0,66.38,63.57,0.0,70.0,13.403333333333334,,0.0,,,70.02666666666666,,,67.0,69.0,,,5.900000000000006,0.0
2025-02-15 09:00:00,64.27666666666666,-2.1199999999999974,0.0,21.0,66.85333333333334,63.57,0.0,70.0,14.229999999999999,,0.0,,,69.98666666666666,,,67.0,69.0,,,6.149999999999999,0.0
2025-02-15 09:15:00,65.69,2.1199999999999974,0.0,21.0,66.43666666666667,63.57,0.0,70.0,13.46,,0.0,,,70.01666666666667,,,67.0,69.0,,,6.140000000000001,0.0
2025-02-15 09:30:00,65.69,2.1199999999999974,0.0,20.333333333333332,66.47666666666667,63.57,0.0,70.0,14.07,,0.0,,,69.98,,,67.0,69.0,,,6.100000000000001,0.0
2025-02-15 09:45:00,64.98333333333333,2.1199999999999974,0.0,20.0,66.42333333333333,63.57,0.0,70.0,14.076666666666666,,0.0,,,69.98,,,67.0,69.0,,,6.280000000000008,0.0
2025-02-15 10:00:00,65.69,2.1199999999999974,0.0,19.666666666666668,66.41666666666667,63.57,0.0,70.0,14.193333333333333,,0.0,,,69.98,,,67.0,69.0,,,6.399999999999999,0.0
2025-02-15 10:15:00,65.69,2.1199999999999974,0.0,19.166666666666668,66.41333333333334,63.57,0.0,70.0,14.226666666666667,,0.0,,,69.98,,,67.0,69.0,,,6.380000000000003,0.0
2025-02-15 10:30:00,64.98333333333333,2.1199999999999974,0.0,19.0,66.35666666666667,63.57,0.0,70.0,14.263333333333334,,0.0,,,69.98,,,67.0,69.0,,,6.439999999999998,0.0
2025-02-15 10:45:00,65.68666666666667,2.1199999999999974,0.0,19.0,66.32333333333334,63.57,0.0,70.0,14.246666666666668,,0.0,,,69.98,,,67.0,69.0,,,6.5,0.0
2025-02-15 11:00:00,65.69,2.1199999999999974,0.0,19.0,66.38,63.57,0.0,70.0,14.393333333333333,,0.0,,,69.98,,,67.0,69.0,,,6.350000000000001,0.0
2025-02-15 11:15:00,64.98333333333333,0.0,0.0,19.0,66.39,63.57,0.0,70.0,14.459999999999999,,0.0,,,69.98,,,67.0,69.0,,,6.650000000000006,0.0
2025-02-15 11:30:00,64.27666666666666,0.0,0.0,19.0,66.46333333333332,63.57,0.0,70.0,14.38,,0.0,,,69.98,,,67.0,69.0,,,6.440000000000005,0.0
2025-02-15 11:45:00,64.98333333333333,2.1199999999999974,0.0,19.0,66.49333333333334,63.57,0.0,70.0,14.549999999999999,,0.0,,,69.98,,,67.0,69.0,,,6.599999999999994,0.0
2025-02-15 12:00:00,64.98333333333333,0.0,0.0,19.0,66.64999999999999,63.57,0.0,70.0,14.513333333333334,,0.0,,,69.98,,,67.0,69.0,,,6.390000000000001,0.0
2025-02-15 12:15:00,64.98333333333333,2.1199999999999974,0.0,19.0,66.71,63.57,0.0,70.0,14.61,,0.0,,,69.98,,,67.0,69.0,,,6.419999999999995,0.0
2025-02-15 12:30:00,64.98333333333333,0.0,0.0,19.0,66.49333333333334,63.57,0.0,70.0,13.706666666666669,,0.0,,,70.02333333333333,,,67.0,69.0,,,6.5,0.0
2025-02-15 12:45:00,64.98333333333333,2.1199999999999974,0.0,19.0,65.90666666666667,63.57,0.0,70.0,13.19,,0.0,,,70.02666666666666,,,67.0,69.0,,,5.479999999999997,0.0
2025-02-15 13:00:00,65.69,2.1199999999999974,0.0,19.0,66.41000000000001,63.57,0.0,70.0,13.973333333333334,,0.0,,,69.98,,,67.0,69.0,,,6.300000000000004,0.0
2025-02-15 13:15:00,65.69,2.1199999999999974,0.0,19.0,66.51666666666667,63.57,0.0,70.0,13.99,,0.0,,,69.98,,,67.0,69.0,,,6.119999999999997,0.0
2025-02-15 13:30:00,64.98333333333333,2.1199999999999974,0.0,18.833333333333332,66.52666666666666,63.57,0.0,70.0,13.876666666666667,,0.0,,,69.99333333333334,,,67.0,69.0,,,6.119999999999997,0.0
2025-02-15 13:45:00,65.69,2.1199999999999974,0.0,18.5,65.68666666666667,63.57,0.0,70.0,11.926666666666668,,0.0,,,70.07666666666667,,,67.0,69.0,,,5.859999999999992,0.0
2025-02-15 14:00:00,64.98333333333333,0.0,0.0,18.5,65.62333333333333,63.57,0.0,70.0,12.656666666666666,,0.0,,,70.00333333333333,,,67.0,69.0,,,5.280000000000001,0.0
2025-02-15 14:15:00,65.69,2.1199999999999974,0.0,18.5,65.80666666666667,63.57,0.0,70.0,12.496666666666668,,0.0,,,70.01,,,67.0,69.0,,,5.979999999999997,0.0
2025-02-15 14:30:00,66.39333333333333,2.1199999999999974,0.0,18.5,65.26333333333334,63.57,0.0,70.0,11.486666666666666,,0.0,,,70.03666666666668,,,67.0,69.0,,,5.069999999999993,0.0
2025-02-15 14:45:00,65.69,2.1199999999999974,0.0,18.5,65.81,63.57,0.0,70.0,12.589999999999998,,0.0,,,69.98,,,67.0,69.0,,,5.460000000000001,0.0
2025-02-15 15:00:00,65.69,2.1199999999999974,0.0,18.5,65.86,63.57,0.0,70.0,12.69,,0.0,,,69.98,,,67.0,69.0,,,5.650000000000006,0.0
2025-02-15 15:15:00,65.69,2.1199999999999974,0.0,18.5,65.99333333333333,63.57,0.0,70.0,12.863333333333335,,0.0,,,69.98,,,67.0,69.0,,,5.630000000000003,0.0
2025-02-15 15:30:00,64.98333333333333,0.0,0.0,18.5,66.19,63.57,0.0,70.0,12.883333333333333,,0.0,,,69.98,,,67.0,69.0,,,5.679999999999993,0.0
2025-02-15 15:45:00,64.27666666666666,2.1199999999999974,0.0,18.5,66.37666666666667,63.57,0.0,70.0,12.950000000000001,,0.0,,,69.98,,,67.0,69.0,,,5.519999999999996,0.0
2025-02-15 16:00:00,65.69,2.1199999999999974,0.0,18.5,66.60333333333334,63.57,0.0,70.0,12.923333333333332,,0.0,,,69.98,,,67.0,69.0,,,5.409999999999997,0.0
2025-02-15 16:15:00,64.98333333333333,2.1199999999999974,0.0,18.5,66.44666666666666,63.57,0.0,70.0,12.33,,0.0,,,70.01,,,67.0,69.0,,,5.229999999999997,0.0
2025-02-15 16:30:00,64.98333333333333,2.1199999999999974,0.0,18.5,66.22,63.57,0.0,70.0,11.69,,0.0,,,70.03,,,67.0,69.0,,,4.599999999999994,0.0
2025-02-15 16:45:00,66.39333333333333,2.1199999999999974,0.0,18.5,65.83999999999999,63.57,0.0,70.0,10.926666666666668,,0.0,,,70.05,,,67.0,69.0,,,4.529999999999994,0.0
2025-02-15 17:00:00,65.69,2.1199999999999974,0.0,18.0,65.50333333333333,63.57,0.0,70.0,9.933333333333332,,0.0,,,70.07,,,67.0,69.0,,,4.079999999999998,0.0
2025-02-15 17:15:00,64.98333333333333,2.1199999999999974,0.0,18.0,66.22333333333333,63.57,0.0,70.0,11.133333333333333,,0.0,,,70.00666666666666,,,67.0,69.0,,,4.159999999999997,0.0
2025-02-15 17:30:00,65.68666666666667,0.0,0.0,18.0,65.49333333333333,63.57,0.0,70.0,9.666666666666666,,0.0,,,70.04,,,67.0,69.0,,,3.559999999999995,0.0
2025-02-15 17:45:00,64.98333333333333,2.1199999999999974,0.0,18.0,65.93,63.57,0.0,70.0,10.506666666666666,,0.0,,,70.00666666666666,,,67.0,69.0,,,4.090000000000003,0.0
2025-02-15 18:00:00,64.98,0.0,0.0,18.0,65.44333333333333,63.57,0.0,70.0,8.863333333333335,,0.0,,,70.07666666666667,,,67.0,69.0,,,3.8000000000000043,0.0
2025-02-15 18:15:00,65.69,2.1199999999999974,0.0,18.0,65.88666666666667,63.57,0.0,70.0,9.86,,0.0,,,70.0,,,67.0,69.0,,,3.1100000000000065,0.0
2025-02-15 18:30:00,65.69,2.1199999999999974,0.0,18.0,65.93666666666667,63.57,0.0,70.0,8.503333333333332,,0.0,,,70.06,,,67.0,69.0,,,3.269999999999996,0.0
2025-02-15 18:45:00,64.98333333333333,0.0,0.0,18.0,65.99000000000001,63.57,0.0,70.0,7.403333333333333,,0.0,,,70.08333333333333,,,67.0,69.0,,,2.6600000000000037,0.0
2025-02-15 19:00:00,64.27666666666666,0.0,0.0,18.0,66.31333333333333,63.57,0.0,70.0,6.1933333333333325,,0.0,,,70.10333333333334,,,67.0,69.0,,,2.6599999999999966,0.0
2025-02-15 19:15:00,64.27666666666666,0.0,0.0,17.666666666666668,66.85000000000001,63.57,0.0,70.0,5.08,,0.0,,,70.11,,,67.0,69.0,,,2.25,0.0
2025-02-15 19:30:00,65.69,2.1199999999999974,0.0,17.5,66.67333333333333,63.57,0.0,70.0,3.966666666666667,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.5,0.0
2025-02-15 19:45:00,64.98333333333333,0.0,0.0,17.5,66.73,63.57,0.0,70.0,1.3866666666666667,,0.0,,,70.19333333333333,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-15 20:00:00,64.27666666666666,2.1199999999999974,0.0,17.5,66.95333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,2.4000000000000057,0.0
2025-02-15 20:15:00,64.98333333333333,2.1199999999999974,0.0,17.5,67.05666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.3400000000000034,0.0
2025-02-15 20:30:00,65.69,2.1199999999999974,0.0,17.5,67.25333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.0799999999999983,0.0
2025-02-15 20:45:00,64.98333333333333,2.1199999999999974,0.0,17.5,67.46666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.34333333333333,,,67.0,69.0,,,2.0500000000000114,0.0
2025-02-15 21:00:00,65.69,2.1199999999999974,0.0,17.5,67.69333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,2.0500000000000114,0.0
2025-02-15 21:15:00,65.69,2.1199999999999974,0.0,17.166666666666668,67.71,63.57,0.0,70.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,2.019999999999996,0.0
2025-02-15 21:30:00,64.98333333333333,2.1199999999999974,0.0,17.0,67.78,63.57,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.160000000000011,0.0
2025-02-15 21:45:00,65.69,2.1199999999999974,0.0,17.0,67.67333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.42999999999999,,,67.0,69.0,,,2.0900000000000034,0.0
2025-02-15 22:00:00,64.27666666666666,2.1199999999999974,0.0,17.0,67.69666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,2.039999999999992,0.0
2025-02-15 22:15:00,64.27666666666666,0.0,0.0,17.0,67.51333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,2.2900000000000063,0.0
2025-02-15 22:30:00,64.27666666666666,0.0,0.0,17.0,67.44333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,2.1899999999999977,0.0
2025-02-15 22:45:00,64.27666666666666,2.1199999999999974,0.0,17.0,67.12666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,2.3799999999999955,0.0
2025-02-15 23:00:00,64.27666666666666,2.1199999999999974,0.0,17.0,67.22,63.57,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,2.319999999999993,0.0
2025-02-15 23:15:00,64.27666666666666,0.0,0.0,17.0,67.31666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-15 23:30:00,64.27666666666666,2.1199999999999974,0.0,17.0,67.36333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,2.2099999999999937,0.0
2025-02-15 23:45:00,64.27666666666666,2.1199999999999974,0.0,17.5,67.48333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.0900000000000034,0.0
2025-02-16 00:00:00,64.27666666666666,0.0,0.0,17.5,67.39,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.2099999999999937,0.0
2025-02-16 00:15:00,63.57,0.0,0.0,17.5,67.47666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.200000000000003,0.0
2025-02-16 00:30:00,62.86333333333334,0.0,0.0,17.5,67.55,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.239999999999995,0.0
2025-02-16 00:45:00,63.57,0.0,0.0,17.5,67.58,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-16 01:00:00,62.86333333333334,-2.1199999999999974,0.0,18.166666666666668,67.58333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.0200000000000102,0.0
2025-02-16 01:15:00,63.57,0.0,0.0,18.5,67.27333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.57333333333334,,,67.0,69.0,,,2.299999999999997,0.0
2025-02-16 01:30:00,63.57,0.0,0.0,19.0,66.95,63.57,0.0,70.0,0.0,,0.0,,,70.59666666666668,,,67.0,69.0,,,2.3999999999999915,0.0
2025-02-16 01:45:00,62.86333333333334,-2.1199999999999974,0.0,19.0,67.06333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.55,,,67.0,69.0,,,2.4299999999999926,0.0
2025-02-16 02:00:00,62.86333333333334,0.0,0.0,19.0,67.13666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.4299999999999926,0.0
2025-02-16 02:15:00,63.57,0.0,0.0,19.0,67.19,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.3200000000000074,0.0
2025-02-16 02:30:00,62.86333333333334,-2.1199999999999974,0.0,19.166666666666668,67.27333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.4799999999999898,0.0
2025-02-16 02:45:00,62.86333333333334,-2.1199999999999974,0.0,19.5,67.2,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.3200000000000074,0.0
2025-02-16 03:00:00,64.27666666666666,0.0,0.0,19.5,67.21999999999998,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.339999999999989,0.0
2025-02-16 03:15:00,63.57,0.0,0.0,19.5,67.2,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.2900000000000063,0.0
2025-02-16 03:30:00,64.27666666666666,0.0,0.0,19.5,67.26666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.210000000000008,0.0
2025-02-16 03:45:00,64.98333333333333,0.0,0.0,19.5,67.22333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.2900000000000063,0.0
2025-02-16 04:00:00,64.27666666666666,0.0,0.0,19.5,67.18333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.3800000000000097,0.0
2025-02-16 04:15:00,64.27666666666666,0.0,0.0,19.5,67.17666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.299999999999997,0.0
2025-02-16 04:30:00,63.57,-2.1199999999999974,0.0,19.5,67.23333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-16 04:45:00,64.27666666666666,0.0,0.0,19.5,67.07,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.4000000000000057,0.0
2025-02-16 05:00:00,64.98333333333333,0.0,0.0,19.5,66.98,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.480000000000004,0.0
2025-02-16 05:15:00,63.57,0.0,0.0,19.5,66.95333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.5900000000000034,0.0
2025-02-16 05:30:00,64.98333333333333,2.1199999999999974,0.0,19.5,66.97666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,2.480000000000004,0.0
2025-02-16 05:45:00,64.27666666666666,0.0,0.0,19.833333333333332,66.96666666666665,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-16 06:00:00,64.27666666666666,2.1199999999999974,0.0,20.0,66.89,63.57,0.0,70.0,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,2.5799999999999983,0.0
2025-02-16 06:15:00,63.57,0.0,0.0,20.0,66.88333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.50666666666666,,,67.0,69.0,,,2.510000000000005,0.0
2025-02-16 06:30:00,63.57,0.0,0.0,20.166666666666668,66.69333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.5,,,67.0,69.0,,,2.5400000000000063,0.0
2025-02-16 06:45:00,63.57,-2.1199999999999974,0.0,20.5,66.44333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,2.6999999999999957,0.0
2025-02-16 07:00:00,63.57,0.0,0.0,20.5,66.36,63.57,0.0,70.0,0.0,,0.0,,,70.42999999999999,,,67.0,69.0,,,2.5900000000000034,0.0
2025-02-16 07:15:00,63.57,0.0,0.0,20.5,66.35333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,2.8300000000000054,0.0
2025-02-16 07:30:00,63.57,-2.1199999999999974,0.0,20.5,66.38,63.57,0.0,70.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,2.7800000000000082,0.0
2025-02-16 07:45:00,64.27666666666666,2.1199999999999974,0.0,20.5,66.38666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.719999999999999,0.0
2025-02-16 08:00:00,63.57,0.0,0.0,20.833333333333332,66.59,63.57,0.0,70.0,0.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,2.6500000000000057,0.0
2025-02-16 08:15:00,64.98333333333333,2.1199999999999974,0.0,21.0,66.51666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.32666666666667,,,67.0,69.0,,,2.8500000000000014,0.0
2025-02-16 08:30:00,64.27666666666666,0.0,0.0,21.0,66.58333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.34666666666668,,,67.0,69.0,,,2.6400000000000006,0.0
2025-02-16 08:45:00,65.69,2.1199999999999974,0.0,21.0,66.5,63.57,0.0,70.0,0.0,,0.0,,,70.32,,,67.0,69.0,,,2.749999999999993,0.0
2025-02-16 09:00:00,64.27666666666666,0.0,0.0,21.0,66.51,63.57,0.0,70.0,0.0,,0.0,,,70.29666666666667,,,67.0,69.0,,,2.730000000000004,0.0
2025-02-16 09:15:00,63.57,0.0,0.0,21.0,66.42999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,2.7199999999999918,0.0
2025-02-16 09:30:00,64.27666666666666,0.0,0.0,21.0,66.19666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,2.8499999999999943,0.0
2025-02-16 09:45:00,65.68666666666667,4.229999999999997,0.0,21.0,65.93,63.57,0.0,70.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,3.0700000000000003,0.0
2025-02-16 10:00:00,64.27666666666666,0.0,0.0,21.0,65.39,63.57,0.0,70.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,3.289999999999992,0.0
2025-02-16 10:15:00,64.98333333333333,2.1199999999999974,0.0,21.0,64.88000000000001,63.57,0.0,70.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,3.6100000000000065,0.0
2025-02-16 10:30:00,62.86333333333334,0.0,0.0,21.0,64.45333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-16 10:45:00,64.27666666666666,0.0,0.0,21.5,63.653333333333336,63.57,0.0,70.0,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,3.969999999999999,0.0
2025-02-16 11:00:00,63.57,2.1199999999999974,0.0,21.5,63.40333333333333,63.57,0.0,70.0,0.17333333333333334,,0.0,,,69.98,,,67.0,69.0,,,3.9599999999999937,0.0
2025-02-16 11:15:00,63.57,0.0,0.0,21.5,63.050000000000004,63.57,0.0,70.0,2.356666666666667,,0.0,,,69.89,,,67.0,69.0,,,4.170000000000002,0.0
2025-02-16 11:30:00,64.98333333333333,0.0,0.0,21.5,62.98333333333333,63.57,0.0,70.0,5.66,,0.0,,,69.77666666666667,,,67.0,69.0,,,3.8999999999999986,0.0
2025-02-16 11:45:00,64.98,4.229999999999997,0.0,21.5,62.98333333333333,63.57,0.0,70.0,9.126666666666667,,0.0,,,69.69666666666666,,,67.0,69.0,,,4.029999999999994,0.0
2025-02-16 12:00:00,63.57,0.0,0.0,21.5,64.81333333333333,63.57,0.0,70.0,13.700000000000001,,0.0,,,69.60333333333334,,,67.0,69.0,,,5.220000000000006,0.0
2025-02-16 12:15:00,64.98333333333333,2.1199999999999974,0.0,21.5,66.62,63.57,0.0,70.0,17.523333333333333,,0.0,,,69.57,,,67.0,69.0,,,8.220000000000006,0.0
2025-02-16 12:30:00,63.57,0.0,0.0,21.5,68.08333333333333,63.57,0.0,70.0,20.743333333333332,,0.0,,,69.57,,,67.0,69.0,,,9.829999999999998,0.0
2025-02-16 12:45:00,62.86333333333334,0.0,0.0,21.5,69.38666666666667,63.57,0.0,70.0,22.36,,0.0,,,69.63333333333333,,,67.0,69.0,,,11.810000000000002,0.0
2025-02-16 13:00:00,64.27666666666666,2.1199999999999974,0.0,21.5,70.14,63.57,0.0,70.0,23.459999999999997,,0.0,,,69.70333333333333,,,67.0,69.0,,,12.149999999999999,0.0
2025-02-16 13:15:00,63.57,0.0,0.0,21.5,71.09666666666666,63.57,0.0,70.0,24.356666666666666,,0.0,,,69.75333333333333,,,67.0,69.0,,,13.049999999999997,0.0
2025-02-16 13:30:00,62.86333333333334,0.0,0.0,21.5,71.02333333333333,63.57,0.0,70.0,23.98,,0.0,,,69.84333333333333,,,67.0,69.0,,,12.370000000000005,0.0
2025-02-16 13:45:00,64.27666666666666,2.1199999999999974,0.0,21.5,70.91333333333334,63.57,0.0,70.0,23.49333333333333,,0.0,,,69.91,,,67.0,69.0,,,12.900000000000006,0.0
2025-02-16 14:00:00,64.27666666666666,2.1199999999999974,0.0,21.5,70.16666666666667,63.57,0.0,70.0,22.63,,0.0,,,69.96666666666667,,,67.0,69.0,,,11.919999999999995,0.0
2025-02-16 14:15:00,64.27666666666666,2.1199999999999974,0.0,21.5,70.08,63.57,0.0,70.0,22.416666666666668,,0.0,,,69.98,,,67.0,69.0,,,11.559999999999995,0.0
2025-02-16 14:30:00,63.57,2.1199999999999974,0.0,21.5,70.12333333333333,63.57,0.0,70.0,22.22,,0.0,,,70.0,,,67.0,69.0,,,11.319999999999993,0.0
2025-02-16 14:45:00,63.57,,0.0,21.5,69.03666666666668,63.57,0.0,70.0,20.349999999999998,,0.0,,,70.06333333333333,,,67.0,69.0,,,,
2025-02-16 15:00:00,62.86333333333334,-2.1199999999999974,0.0,21.5,68.38333333333333,63.57,0.0,70.0,19.753333333333334,,0.0,,,70.07,,,67.0,69.0,,,10.339999999999996,0.0
2025-02-16 15:15:00,62.86333333333334,-2.1199999999999974,0.0,21.666666666666668,68.07333333333334,63.57,0.0,70.0,18.906666666666666,,0.0,,,70.08333333333333,,,67.0,69.0,,,9.86,0.0
2025-02-16 15:30:00,64.27666666666666,0.0,0.0,22.0,67.93333333333334,63.57,0.0,70.0,18.790000000000003,,0.0,,,70.05666666666667,,,67.0,69.0,,,9.310000000000002,0.0
2025-02-16 15:45:00,64.27666666666666,0.0,0.0,22.0,67.86,63.57,0.0,70.0,18.94666666666667,,0.0,,,70.03,,,67.0,69.0,,,9.799999999999997,0.0
2025-02-16 16:00:00,62.156666666666666,-2.1199999999999974,0.0,22.0,67.97333333333334,63.57,0.0,70.0,18.763333333333332,,0.0,,,70.02,,,67.0,69.0,,,9.659999999999997,0.0
2025-02-16 16:15:00,63.57,0.0,0.0,22.333333333333332,68.21333333333332,63.57,0.0,70.0,19.42,,0.0,,,69.98666666666666,,,67.0,69.0,,,10.200000000000003,0.0
2025-02-16 16:30:00,63.57,0.0,0.0,22.5,68.24666666666667,63.57,0.0,70.0,18.97,,0.0,,,70.01333333333334,,,67.0,69.0,,,9.900000000000006,0.0
2025-02-16 16:45:00,63.57,0.0,0.0,22.5,67.81,63.57,0.0,70.0,18.886666666666667,,0.0,,,70.01333333333334,,,67.0,69.0,,,9.700000000000003,0.0
2025-02-16 17:00:00,63.57,0.0,0.0,22.5,67.44666666666666,63.57,0.0,70.0,18.30333333333333,,0.0,,,70.02333333333333,,,67.0,69.0,,,9.599999999999994,0.0
2025-02-16 17:15:00,62.86333333333334,-2.1199999999999974,0.0,22.5,67.72333333333334,63.57,0.0,70.0,18.983333333333334,,0.0,,,69.98,,,67.0,69.0,,,9.670000000000002,0.0
2025-02-16 17:30:00,63.57,0.0,0.0,22.5,67.75333333333333,63.57,0.0,70.0,19.043333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,10.02000000000001,0.0
2025-02-16 17:45:00,63.57,0.0,0.0,22.5,67.83999999999999,63.57,0.0,70.0,19.19666666666667,,0.0,,,69.98,,,67.0,69.0,,,9.810000000000002,0.0
2025-02-16 18:00:00,64.27666666666666,0.0,0.0,22.5,67.86,63.57,0.0,70.0,19.27,,0.0,,,69.98,,,67.0,69.0,,,9.970000000000006,0.0
2025-02-16 18:15:00,65.69,2.1199999999999974,0.0,22.5,68.0,63.57,0.0,70.0,19.400000000000002,,0.0,,,69.97333333333334,,,67.0,69.0,,,9.89,0.0
2025-02-16 18:30:00,64.27666666666666,0.0,0.0,22.5,68.19666666666667,63.57,0.0,70.0,19.463333333333335,,0.0,,,69.98,,,67.0,69.0,,,9.949999999999996,0.0
2025-02-16 18:45:00,64.98333333333333,2.1199999999999974,0.0,22.5,68.14666666666666,63.57,0.0,70.0,19.65,,0.0,,,69.98,,,67.0,69.0,,,9.880000000000003,0.0
2025-02-16 19:00:00,65.69,2.1199999999999974,0.0,22.5,68.2,63.57,0.0,70.0,19.74,,0.0,,,69.97333333333334,,,67.0,69.0,,,9.800000000000004,0.0
2025-02-16 19:15:00,66.39333333333333,2.1199999999999974,0.0,22.5,67.95,63.57,0.0,70.0,19.683333333333334,,0.0,,,69.98,,,67.0,69.0,,,9.899999999999991,0.0
2025-02-16 19:30:00,65.69,2.1199999999999974,0.0,22.5,68.01333333333334,63.57,0.0,70.0,19.893333333333334,,0.0,,,69.97333333333334,,,67.0,69.0,,,9.930000000000007,0.0
2025-02-16 19:45:00,64.98333333333333,0.0,0.0,22.5,68.17333333333333,63.57,0.0,70.0,20.076666666666668,,0.0,,,69.96666666666665,,,67.0,69.0,,,10.110000000000007,0.0
2025-02-16 20:00:00,65.69,2.1199999999999974,0.0,22.166666666666668,68.19666666666667,63.57,0.0,70.0,20.226666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,10.160000000000004,0.0
2025-02-16 20:15:00,65.69,2.1199999999999974,0.0,22.0,68.02,63.57,0.0,70.0,20.516666666666666,,0.0,,,69.96,,,67.0,69.0,,,10.619999999999997,0.0
2025-02-16 20:30:00,64.98333333333333,2.1199999999999974,0.0,22.0,68.06,63.57,0.0,70.0,20.716666666666665,,0.0,,,69.96,,,67.0,69.0,,,10.840000000000003,0.0
2025-02-16 20:45:00,65.69,2.1199999999999974,0.0,22.0,68.42,63.57,0.0,70.0,21.31,,0.0,,,69.94666666666666,,,67.0,69.0,,,10.919999999999995,0.0
2025-02-16 21:00:00,65.69,2.1199999999999974,0.0,22.0,68.61666666666666,63.57,0.0,70.0,21.400000000000002,,0.0,,,69.96,,,67.0,69.0,,,10.949999999999996,0.0
2025-02-16 21:15:00,64.98333333333333,2.1199999999999974,0.0,22.0,68.66333333333334,63.57,0.0,70.0,21.686666666666667,,0.0,,,69.95333333333333,,,67.0,69.0,,,11.07,0.0
2025-02-16 21:30:00,64.98333333333333,2.1199999999999974,0.0,22.0,68.94333333333333,63.57,0.0,70.0,21.89,,0.0,,,69.95333333333333,,,67.0,69.0,,,11.520000000000003,0.0
2025-02-16 21:45:00,65.69,2.1199999999999974,0.0,22.0,69.04333333333334,63.57,0.0,70.0,22.116666666666664,,0.0,,,69.95333333333333,,,67.0,69.0,,,11.580000000000005,0.0
2025-02-16 22:00:00,65.68666666666667,0.0,0.0,21.666666666666668,69.16666666666667,63.57,0.0,70.0,22.27333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,11.609999999999992,0.0
2025-02-16 22:15:00,64.98333333333333,2.1199999999999974,0.0,21.5,68.94666666666667,63.57,0.0,70.0,22.223333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,11.660000000000004,0.0
2025-02-16 22:30:00,65.68666666666667,4.229999999999997,0.0,21.5,68.96666666666667,63.57,0.0,70.0,22.206666666666667,,0.0,,,69.98,,,67.0,69.0,,,11.759999999999998,0.0
2025-02-16 22:45:00,65.69,2.1199999999999974,0.0,21.5,68.94,63.57,0.0,70.0,22.2,,0.0,,,69.98,,,67.0,69.0,,,11.739999999999995,0.0
2025-02-16 23:00:00,65.69,2.1199999999999974,0.0,21.5,68.95333333333333,63.57,0.0,70.0,22.28333333333333,,0.0,,,69.98,,,67.0,69.0,,,11.640000000000008,0.0
2025-02-16 23:15:00,62.86333333333334,0.0,0.0,21.5,68.81666666666666,63.57,0.0,70.0,21.896666666666665,,0.0,,,70.00333333333333,,,67.0,69.0,,,11.729999999999997,0.0
2025-02-16 23:30:00,63.57,0.0,0.0,21.5,68.49000000000001,63.57,0.0,70.0,21.666666666666668,,0.0,,,70.01,,,67.0,69.0,,,11.300000000000004,0.0
2025-02-16 23:45:00,63.57,0.0,0.0,21.5,68.22333333333334,63.57,0.0,70.0,21.136666666666667,,0.0,,,70.02,,,67.0,69.0,,,11.839999999999996,0.0
2025-02-17 00:00:00,64.27666666666666,2.1199999999999974,0.0,21.5,67.66666666666667,63.57,0.0,70.0,20.763333333333332,,0.0,,,70.02333333333333,,,67.0,69.0,,,10.910000000000004,0.0
2025-02-17 00:15:00,64.98333333333333,2.1199999999999974,0.0,21.5,68.28666666666668,63.57,0.0,70.0,21.543333333333333,,0.0,,,69.98,,,67.0,69.0,,,11.420000000000002,0.0
2025-02-17 00:30:00,64.27666666666666,2.1199999999999974,0.0,21.5,68.52333333333333,63.57,0.0,70.0,21.583333333333332,,0.0,,,69.98,,,67.0,69.0,,,11.340000000000003,0.0
2025-02-17 00:45:00,63.57,0.0,0.0,21.5,68.54333333333334,63.57,0.0,70.0,21.75,,0.0,,,69.98,,,67.0,69.0,,,11.609999999999992,0.0
2025-02-17 01:00:00,64.27666666666666,2.1199999999999974,0.0,21.5,68.43333333333334,63.57,0.0,70.0,21.703333333333333,,0.0,,,69.98,,,67.0,69.0,,,11.760000000000005,0.0
