time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-17 01:15:00,63.57,0.0,0.0,21.5,68.49333333333333,63.57,0.0,70.0,21.836666666666662,,0.0,,,69.98,,,67.0,69.0,,,11.659999999999997,0.0
2025-02-17 01:30:00,64.27666666666666,0.0,0.0,21.5,68.49,63.57,0.0,70.0,22.096666666666664,,0.0,,,69.96666666666665,,,67.0,69.0,,,12.020000000000003,0.0
2025-02-17 01:45:00,63.57,2.1199999999999974,0.0,21.5,68.61333333333333,63.57,0.0,70.0,22.319999999999997,,0.0,,,69.96,,,67.0,69.0,,,11.96,0.0
2025-02-17 02:00:00,63.57,0.0,0.0,21.5,68.60000000000001,63.57,0.0,70.0,22.503333333333334,,0.0,,,69.96666666666665,,,67.0,69.0,,,12.11,0.0
2025-02-17 02:15:00,64.27666666666666,2.1199999999999974,0.0,21.5,68.72000000000001,63.57,0.0,70.0,22.58666666666667,,0.0,,,69.96666666666665,,,67.0,69.0,,,12.14,0.0
2025-02-17 02:30:00,64.27666666666666,0.0,0.0,21.5,69.09666666666666,63.57,0.0,70.0,23.03333333333333,,0.0,,,69.96,,,67.0,69.0,,,12.350000000000001,0.0
2025-02-17 02:45:00,64.27666666666666,2.1199999999999974,0.0,21.5,68.71333333333332,63.57,0.0,70.0,22.963333333333335,,0.0,,,69.96666666666665,,,67.0,69.0,,,12.440000000000005,0.0
2025-02-17 03:00:00,64.27666666666666,0.0,0.0,21.5,68.96,63.57,0.0,70.0,23.203333333333333,,0.0,,,69.96,,,67.0,69.0,,,12.530000000000008,0.0
2025-02-17 03:15:00,65.69,2.1199999999999974,0.0,21.5,69.00666666666666,63.57,0.0,70.0,23.473333333333333,,0.0,,,69.96,,,67.0,69.0,,,12.579999999999991,0.0
2025-02-17 03:30:00,64.98333333333333,2.1199999999999974,0.0,21.5,69.03,63.57,0.0,70.0,23.48,,0.0,,,69.96666666666665,,,67.0,69.0,,,12.75,0.0
2025-02-17 03:45:00,64.98333333333333,2.1199999999999974,0.0,21.5,68.99,63.57,0.0,70.0,23.826666666666668,,0.0,,,69.96,,,67.0,69.0,,,12.859999999999992,0.0
2025-02-17 04:00:00,64.98333333333333,2.1199999999999974,0.0,21.5,69.04333333333334,63.57,0.0,70.0,23.92,,0.0,,,69.96666666666665,,,67.0,69.0,,,13.129999999999995,0.0
2025-02-17 04:15:00,64.98333333333333,2.1199999999999974,0.0,21.5,69.03333333333333,63.57,0.0,70.0,24.189999999999998,,0.0,,,69.96666666666665,,,67.0,69.0,,,13.369999999999997,0.0
2025-02-17 04:30:00,65.69,2.1199999999999974,0.0,21.5,69.14,63.57,0.0,70.0,24.52,,0.0,,,69.95333333333333,,,67.0,69.0,,,13.43,0.0
2025-02-17 04:45:00,64.98333333333333,2.1199999999999974,0.0,21.5,69.35000000000001,63.57,0.0,70.0,25.176666666666666,,0.0,,,69.93333333333334,,,67.0,69.0,,,13.659999999999997,0.0
2025-02-17 05:00:00,64.98333333333333,0.0,0.0,21.5,69.58999999999999,63.57,0.0,70.0,25.243333333333336,,0.0,,,69.94333333333333,,,67.0,69.0,,,14.020000000000003,0.0
2025-02-17 05:15:00,65.69,2.1199999999999974,0.0,21.5,69.28666666666668,63.57,0.0,70.0,25.456666666666667,,0.0,,,69.95333333333333,,,67.0,69.0,,,14.129999999999995,0.0
2025-02-17 05:30:00,64.98333333333333,0.0,0.0,21.333333333333332,69.71,63.57,0.0,70.0,26.453333333333333,,0.0,,,69.93333333333334,,,67.0,69.0,,,14.600000000000001,0.0
2025-02-17 05:45:00,66.39333333333333,2.1199999999999974,0.0,20.666666666666668,69.64666666666666,63.57,0.0,70.0,26.59,,0.0,,,69.93333333333334,,,67.0,69.0,,,14.560000000000002,0.0
2025-02-17 06:00:00,65.69,2.1199999999999974,0.0,20.5,69.61999999999999,63.57,0.0,70.0,27.596666666666668,,0.0,,,69.91666666666667,,,67.0,69.0,,,15.43,0.0
2025-02-17 06:15:00,63.57,0.0,0.0,22.5,70.14333333333333,63.57,0.0,70.0,27.25,,0.0,,,69.94666666666666,,,67.0,69.0,,,15.770000000000003,0.0
2025-02-17 06:30:00,64.27666666666666,0.0,0.0,22.5,70.12333333333333,63.57,0.0,70.0,27.596666666666664,,0.0,,,69.94666666666666,,,67.0,69.0,,,15.900000000000006,0.0
2025-02-17 06:45:00,63.57,0.0,0.0,22.5,70.29666666666667,63.57,0.0,70.0,27.823333333333334,,0.0,,,69.95333333333333,,,67.0,69.0,,,16.160000000000004,0.0
2025-02-17 07:00:00,63.57,0.0,0.0,22.5,70.58,63.57,0.0,70.0,28.116666666666664,,0.0,,,69.95333333333333,,,67.0,69.0,,,16.299999999999997,0.0
2025-02-17 07:15:00,63.57,0.0,0.0,22.5,71.31666666666666,63.57,0.0,70.0,28.006666666666664,,0.0,,,69.96666666666665,,,67.0,69.0,,,16.179999999999993,0.0
2025-02-17 07:30:00,64.98333333333333,2.1199999999999974,0.0,22.5,70.65666666666668,63.57,0.0,70.0,28.003333333333334,,0.0,,,69.97333333333334,,,67.0,69.0,,,16.160000000000004,0.0
2025-02-17 07:45:00,64.98333333333333,2.1199999999999974,0.0,22.5,70.64999999999999,63.57,0.0,70.0,28.206666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,16.130000000000003,0.0
2025-02-17 08:00:00,65.69,2.1199999999999974,0.0,22.5,70.67,63.57,0.0,70.0,28.123333333333335,,0.0,,,69.98,,,67.0,69.0,,,16.400000000000006,0.0
2025-02-17 08:15:00,63.56999999999999,0.0,0.0,22.5,70.49666666666667,63.57,0.0,70.0,28.2,,0.0,,,69.98,,,67.0,69.0,,,16.11,0.0
2025-02-17 08:30:00,65.69,2.1199999999999974,0.0,22.5,70.22666666666667,63.57,0.0,70.0,28.16,,0.0,,,69.98,,,67.0,69.0,,,16.25,0.0
2025-02-17 08:45:00,64.98333333333333,2.1199999999999974,0.0,22.5,70.50333333333333,63.57,0.0,70.0,28.330000000000002,,0.0,,,69.98,,,67.0,69.0,,,16.270000000000003,0.0
2025-02-17 09:00:00,64.27666666666666,0.0,0.0,22.5,70.49333333333333,63.57,0.0,70.0,28.33,,0.0,,,69.98,,,67.0,69.0,,,16.289999999999992,0.0
2025-02-17 09:15:00,65.69,2.1199999999999974,0.0,22.5,70.37,63.57,0.0,70.0,28.366666666666664,,0.0,,,69.98,,,67.0,69.0,,,16.020000000000003,0.0
2025-02-17 09:30:00,67.09666666666666,4.229999999999997,0.0,22.5,70.33333333333333,63.57,0.0,70.0,28.516666666666666,,0.0,,,69.98,,,67.0,69.0,,,16.11,0.0
2025-02-17 09:45:00,66.39333333333333,2.1199999999999974,0.0,21.0,70.52,63.57,0.0,70.0,28.516666666666666,,0.0,,,69.98,,,67.0,69.0,,,15.86999999999999,0.0
2025-02-17 10:00:00,65.69,2.1199999999999974,0.0,20.5,70.34666666666666,63.57,0.0,70.0,28.566666666666666,,0.0,,,69.98,,,67.0,69.0,,,16.25,0.0
2025-02-17 10:15:00,64.27666666666666,2.1199999999999974,0.0,20.5,70.25,63.57,0.0,70.0,28.666666666666668,,0.0,,,69.98,,,67.0,69.0,,,16.439999999999998,0.0
2025-02-17 10:30:00,66.39,0.0,0.0,21.666666666666668,70.33333333333333,63.57,0.0,70.0,28.636666666666667,,0.0,,,69.98,,,67.0,69.0,,,16.79,0.0
2025-02-17 10:45:00,65.69,2.1199999999999974,0.0,20.75,69.96000000000001,63.57,0.0,70.0,28.705,,0.0,,,69.98,,,67.0,69.0,,,16.599999999999994,0.0
2025-02-17 11:00:00,65.69,2.1199999999999974,0.0,20.5,70.08999999999999,63.57,0.0,70.0,29.17,,0.0,,,69.96,,,67.0,69.0,,,16.83,0.0
2025-02-17 11:15:00,65.69,2.1199999999999974,0.0,20.166666666666668,69.96,63.57,0.0,70.0,29.3,,0.0,,,69.96,,,67.0,69.0,,,16.959999999999994,0.0
2025-02-17 11:30:00,64.98333333333333,2.1199999999999974,0.0,20.0,70.32666666666667,63.57,0.0,70.0,29.596666666666664,,0.0,,,69.96,,,67.0,69.0,,,17.160000000000004,0.0
2025-02-17 11:45:00,64.98333333333333,0.0,0.0,20.0,70.73,63.57,0.0,70.0,29.856666666666666,,0.0,,,69.95333333333333,,,67.0,69.0,,,17.669999999999995,0.0
2025-02-17 12:00:00,64.27666666666666,0.0,0.0,20.0,70.66666666666667,63.57,0.0,70.0,30.003333333333334,,0.0,,,69.96666666666665,,,67.0,69.0,,,17.769999999999996,0.0
2025-02-17 12:15:00,66.39333333333333,2.1199999999999974,0.0,20.0,70.60666666666667,63.57,0.0,70.0,30.336666666666662,,0.0,,,69.94666666666666,,,67.0,69.0,,,17.88000000000001,0.0
2025-02-17 12:30:00,65.69,2.1199999999999974,0.0,20.0,70.7,63.57,0.0,70.0,30.516666666666666,,0.0,,,69.96,,,67.0,69.0,,,17.939999999999998,0.0
2025-02-17 12:45:00,63.57,-2.1199999999999974,0.0,21.833333333333332,71.14999999999999,63.57,0.0,70.0,30.689999999999998,,0.0,,,69.95333333333333,,,67.0,69.0,,,18.67,0.0
2025-02-17 13:00:00,64.27666666666666,0.0,0.0,22.0,70.93333333333334,63.57,0.0,70.0,30.659999999999997,,0.0,,,69.98,,,67.0,69.0,,,18.400000000000006,0.0
2025-02-17 13:15:00,67.09666666666666,2.1199999999999974,0.0,20.833333333333332,70.89,63.57,0.0,70.0,31.02,,0.0,,,69.96,,,67.0,69.0,,,18.209999999999994,0.0
2025-02-17 13:30:00,66.39333333333333,4.229999999999997,0.0,19.666666666666668,71.32,63.57,0.0,70.0,31.296666666666667,,0.0,,,69.96,,,67.0,69.0,,,18.489999999999995,0.0
2025-02-17 13:45:00,67.09666666666666,4.229999999999997,0.0,19.5,71.3,63.57,0.0,70.0,31.290000000000003,,0.0,,,69.96666666666665,,,67.0,69.0,,,18.50999999999999,0.0
2025-02-17 14:00:00,65.69,2.1199999999999974,0.0,19.5,70.99666666666667,63.57,0.0,70.0,30.433333333333334,,0.0,,,70.01666666666667,,,67.0,69.0,,,18.629999999999995,0.0
2025-02-17 14:15:00,64.98,-2.1199999999999974,0.0,21.666666666666668,66.98666666666666,63.57,0.0,70.0,22.576666666666668,,0.0,,,70.33666666666666,,,67.0,69.0,,,15.690000000000005,0.0
2025-02-17 14:30:00,66.39333333333333,2.1199999999999974,0.0,20.0,64.61666666666667,63.57,0.0,70.0,18.576666666666668,,0.0,,,70.39666666666666,,,67.0,69.0,,,12.040000000000006,0.0
2025-02-17 14:45:00,67.09666666666666,4.229999999999997,0.0,19.333333333333332,62.72,63.57,0.0,70.0,15.236666666666666,,0.0,,,70.40333333333332,,,67.0,69.0,,,10.119999999999997,0.0
2025-02-17 15:00:00,66.39,0.0,0.0,19.0,61.31,63.57,0.0,70.0,12.336666666666666,,0.0,,,70.39666666666666,,,67.0,69.0,,,8.280000000000001,0.0
2025-02-17 15:15:00,65.69,2.1199999999999974,0.0,18.666666666666668,59.616666666666674,63.57,0.0,70.0,6.076666666666667,,0.0,,,70.53333333333335,,,67.0,69.0,,,5.660000000000004,0.0
2025-02-17 15:30:00,66.39333333333333,4.229999999999997,0.0,18.5,59.413333333333334,63.57,0.0,70.0,0.06333333333333334,,0.0,,,70.68666666666667,,,67.0,69.0,,,5.660000000000004,0.0
2025-02-17 15:45:00,67.09666666666666,4.229999999999997,0.0,18.5,59.48,63.57,0.0,70.0,0.0,,0.0,,,70.58,,,67.0,69.0,,,5.640000000000001,0.0
2025-02-17 16:00:00,64.98333333333333,2.1199999999999974,0.0,18.5,59.85333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.31666666666666,,,67.0,69.0,,,5.410000000000004,0.0
2025-02-17 16:15:00,65.69,2.1199999999999974,0.0,18.5,60.06666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.19333333333334,,,67.0,69.0,,,5.32,0.0
2025-02-17 16:30:00,64.98333333333333,0.0,0.0,18.5,60.20666666666667,63.57,0.0,70.0,1.2233333333333334,,0.0,,,69.98,,,67.0,69.0,,,5.300000000000004,0.0
2025-02-17 16:45:00,65.69,2.1199999999999974,0.0,18.5,60.29,63.57,0.0,70.0,0.6666666666666666,,0.0,,,70.04,,,67.0,69.0,,,5.480000000000004,0.0
2025-02-17 17:00:00,64.98333333333333,2.1199999999999974,0.0,18.5,60.57,63.57,0.0,70.0,0.0,,0.0,,,70.35666666666667,,,67.0,69.0,,,5.280000000000001,0.0
2025-02-17 17:15:00,64.98333333333333,2.1199999999999974,0.0,18.5,60.53,63.57,0.0,70.0,0.0,,0.0,,,70.36333333333333,,,67.0,69.0,,,5.340000000000003,0.0
2025-02-17 17:30:00,64.27666666666666,2.1199999999999974,0.0,18.5,60.76333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,5.310000000000002,0.0
2025-02-17 17:45:00,64.98333333333333,2.1199999999999974,0.0,18.5,61.00666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,5.140000000000001,0.0
2025-02-17 18:00:00,65.69,2.1199999999999974,0.0,18.5,61.05666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,5.079999999999998,0.0
2025-02-17 18:15:00,65.69,2.1199999999999974,0.0,18.5,61.23333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.2,,,67.0,69.0,,,5.030000000000001,0.0
2025-02-17 18:30:00,65.69,2.1199999999999974,0.0,18.333333333333332,61.69333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.03,,,67.0,69.0,,,4.969999999999999,0.0
2025-02-17 18:45:00,64.98333333333333,0.0,0.0,18.0,61.50333333333333,63.57,0.0,70.0,0.03,,0.0,,,70.05,,,67.0,69.0,,,4.909999999999997,0.0
2025-02-17 19:00:00,64.98333333333333,0.0,0.0,18.0,61.193333333333335,63.57,0.0,70.0,0.0,,0.0,,,70.44666666666667,,,67.0,69.0,,,5.030000000000001,0.0
2025-02-17 19:15:00,65.69,2.1199999999999974,0.0,17.666666666666668,60.98666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.64999999999999,,,67.0,69.0,,,4.690000000000005,0.0
2025-02-17 19:30:00,64.98333333333333,0.0,0.0,17.5,61.169999999999995,63.57,0.0,70.0,0.0,,0.0,,,71.03666666666668,,,67.0,69.0,,,4.719999999999999,0.0
2025-02-17 19:45:00,64.98333333333333,2.1199999999999974,0.0,17.5,61.346666666666664,63.57,0.0,70.0,0.0,,0.0,,,71.39,,,67.0,69.0,,,4.670000000000002,0.0
2025-02-17 20:00:00,65.69,2.1199999999999974,0.0,17.166666666666668,61.31333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.72333333333334,,,67.0,69.0,,,4.789999999999999,0.0
2025-02-17 20:15:00,65.69,2.1199999999999974,0.0,17.0,61.34,63.57,0.0,70.0,0.0,,0.0,,,71.935,,,67.0,69.0,,,4.649999999999999,0.0
2025-02-17 20:30:00,64.27666666666666,0.0,0.0,17.0,61.11666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.08333333333333,,,67.0,69.0,,,4.789999999999999,0.0
2025-02-17 20:45:00,64.98333333333333,2.1199999999999974,0.0,17.0,61.153333333333336,63.57,0.0,70.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,4.640000000000001,0.0
2025-02-17 21:00:00,64.27666666666666,0.0,0.0,17.0,61.01333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.32666666666667,,,67.0,69.0,,,4.769999999999996,0.0
2025-02-17 21:15:00,64.27666666666666,0.0,0.0,17.0,61.379999999999995,63.57,0.0,70.0,0.0,,0.0,,,72.31666666666666,,,67.0,69.0,,,4.810000000000002,0.0
2025-02-17 21:30:00,64.27666666666666,0.0,0.0,17.0,61.626666666666665,63.57,0.0,70.0,0.0,,0.0,,,72.33333333333333,,,67.0,69.0,,,4.789999999999999,0.0
2025-02-17 21:45:00,65.69,2.1199999999999974,0.0,17.0,61.49666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.41333333333334,,,67.0,69.0,,,4.82,0.0
2025-02-17 22:00:00,65.69,2.1199999999999974,0.0,17.0,61.5,63.57,0.0,70.0,0.0,,0.0,,,72.65666666666667,,,67.0,69.0,,,4.910000000000004,0.0
2025-02-17 22:15:00,67.09666666666666,4.229999999999997,0.0,16.666666666666668,61.343333333333334,63.57,0.0,70.0,0.0,,0.0,,,73.07000000000001,,,67.0,69.0,,,4.939999999999998,0.0
2025-02-17 22:30:00,64.27666666666666,0.0,0.0,16.5,61.10666666666666,63.57,0.0,70.0,0.0,,0.0,,,73.00333333333333,,,67.0,69.0,,,4.689999999999998,0.0
2025-02-17 22:45:00,63.57,0.0,0.0,16.5,61.01,63.57,0.0,70.0,0.0,,0.0,,,72.64,,,67.0,69.0,,,4.689999999999998,0.0
2025-02-17 23:00:00,62.156666666666666,0.0,0.0,16.5,60.81333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.32000000000001,,,67.0,69.0,,,4.719999999999999,0.0
2025-02-17 23:15:00,61.45000000000001,-2.1199999999999974,0.0,17.5,60.72666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.11333333333333,,,67.0,69.0,,,4.789999999999999,0.0
2025-02-17 23:30:00,62.86333333333334,0.0,0.0,19.0,60.699999999999996,63.57,0.0,70.0,0.0,,0.0,,,72.06333333333333,,,67.0,69.0,,,4.719999999999999,0.0
2025-02-17 23:45:00,63.57,0.0,0.0,19.0,60.656666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.83333333333333,,,67.0,69.0,,,4.770000000000003,0.0
2025-02-18 00:00:00,62.86333333333334,0.0,0.0,19.5,60.4,63.57,0.0,70.0,0.0,,0.0,,,71.56333333333333,,,67.0,69.0,,,4.980000000000004,0.0
2025-02-18 00:15:00,62.86333333333334,0.0,0.0,20.0,60.46666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.28666666666666,,,67.0,69.0,,,4.810000000000002,0.0
2025-02-18 00:30:00,63.57,0.0,0.0,20.333333333333332,60.28666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.03,,,67.0,69.0,,,4.969999999999999,0.0
2025-02-18 00:45:00,62.86333333333334,0.0,0.0,20.5,60.22,63.57,0.0,70.0,0.0,,0.0,,,70.84666666666668,,,67.0,69.0,,,4.880000000000003,0.0
2025-02-18 01:00:00,62.86333333333334,-2.1199999999999974,0.0,21.0,60.00333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.64666666666666,,,67.0,69.0,,,5.020000000000003,0.0
2025-02-18 01:15:00,62.86333333333334,0.0,0.0,21.166666666666668,60.05666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.47000000000001,,,67.0,69.0,,,4.960000000000001,0.0
2025-02-18 01:30:00,64.27666666666666,0.0,0.0,23.0,60.14666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.32666666666667,,,67.0,69.0,,,4.890000000000001,0.0
2025-02-18 01:45:00,66.39333333333333,4.229999999999997,0.0,21.0,59.946666666666665,63.57,0.0,70.0,0.0,,0.0,,,70.19,,,67.0,69.0,,,4.949999999999996,0.0
2025-02-18 02:00:00,66.39333333333333,4.229999999999997,0.0,19.666666666666668,59.84,63.57,0.0,70.0,0.0,,0.0,,,70.06,,,67.0,69.0,,,5.009999999999998,0.0
2025-02-18 02:15:00,66.39333333333333,2.1199999999999974,0.0,19.5,59.89333333333334,63.57,0.0,70.0,1.5899999999999999,,0.0,,,69.92666666666666,,,67.0,69.0,,,4.949999999999996,0.0
2025-02-18 02:30:00,65.69,2.1199999999999974,0.0,19.166666666666668,59.93,63.57,0.0,70.0,3.8666666666666667,,0.0,,,69.84666666666666,,,67.0,69.0,,,4.839999999999996,0.0
2025-02-18 02:45:00,67.09666666666666,4.229999999999997,0.0,19.0,59.85,63.57,0.0,70.0,6.213333333333334,,0.0,,,69.78333333333335,,,67.0,69.0,,,4.969999999999999,0.0
2025-02-18 03:00:00,64.98333333333333,0.0,0.0,19.0,60.29,63.57,0.0,70.0,9.69,,0.0,,,69.71,,,67.0,69.0,,,4.969999999999999,0.0
2025-02-18 03:15:00,63.56999999999999,0.0,0.0,20.833333333333332,61.45333333333334,63.57,0.0,70.0,11.836666666666666,,0.0,,,69.71,,,67.0,69.0,,,6.07,0.0
2025-02-18 03:30:00,65.69,2.1199999999999974,0.0,22.0,62.60999999999999,63.57,0.0,70.0,13.949999999999998,,0.0,,,69.71,,,67.0,69.0,,,7.340000000000003,0.0
2025-02-18 03:45:00,65.69,2.1199999999999974,0.0,22.0,63.54333333333333,63.57,0.0,70.0,15.096666666666666,,0.0,,,69.75333333333333,,,67.0,69.0,,,8.459999999999994,0.0
2025-02-18 04:00:00,66.39333333333333,2.1199999999999974,0.0,20.5,63.78333333333333,63.57,0.0,70.0,16.55666666666667,,0.0,,,69.75999999999999,,,67.0,69.0,,,8.46,0.0
2025-02-18 04:15:00,66.39333333333333,4.229999999999997,0.0,19.666666666666668,64.76,63.57,0.0,70.0,17.703333333333333,,0.0,,,69.79,,,67.0,69.0,,,10.260000000000005,0.0
2025-02-18 04:30:00,66.39333333333333,2.1199999999999974,0.0,19.166666666666668,64.85000000000001,63.57,0.0,70.0,18.073333333333334,,0.0,,,69.82666666666667,,,67.0,69.0,,,9.910000000000004,0.0
2025-02-18 04:45:00,67.09666666666666,4.229999999999997,0.0,19.0,65.38,63.57,0.0,70.0,19.183333333333334,,0.0,,,69.84,,,67.0,69.0,,,10.509999999999998,0.0
2025-02-18 05:00:00,65.68666666666667,4.229999999999997,0.0,18.666666666666668,65.78666666666668,63.57,0.0,70.0,20.073333333333334,,0.0,,,69.84666666666666,,,67.0,69.0,,,11.130000000000003,0.0
2025-02-18 05:15:00,66.39333333333333,4.229999999999997,0.0,18.5,66.33666666666666,63.57,0.0,70.0,21.03,,0.0,,,69.84666666666666,,,67.0,69.0,,,11.669999999999995,0.0
2025-02-18 05:30:00,65.69,2.1199999999999974,0.0,18.5,66.11666666666666,63.57,0.0,70.0,20.52,,0.0,,,69.92333333333333,,,67.0,69.0,,,12.0,0.0
2025-02-18 05:45:00,65.69,2.1199999999999974,0.0,18.5,65.73,63.57,0.0,70.0,19.99,,0.0,,,69.96,,,67.0,69.0,,,11.270000000000003,0.0
2025-02-18 06:00:00,65.69,2.1199999999999974,0.0,18.5,65.91666666666667,63.57,0.0,70.0,20.353333333333335,,0.0,,,69.95333333333333,,,67.0,69.0,,,11.349999999999994,0.0
2025-02-18 06:15:00,65.69,2.1199999999999974,0.0,18.5,65.94666666666666,63.57,0.0,70.0,20.626666666666665,,0.0,,,69.95333333333333,,,67.0,69.0,,,11.559999999999995,0.0
2025-02-18 06:30:00,64.27666666666666,2.1199999999999974,0.0,18.5,65.99,63.57,0.0,70.0,20.743333333333336,,0.0,,,69.96666666666665,,,67.0,69.0,,,11.61,0.0
2025-02-18 06:45:00,65.68666666666667,0.0,0.0,18.5,65.95,63.57,0.0,70.0,20.853333333333335,,0.0,,,69.96,,,67.0,69.0,,,11.689999999999998,0.0
2025-02-18 07:00:00,64.98333333333333,2.1199999999999974,0.0,18.5,66.21666666666665,63.57,0.0,70.0,21.186666666666667,,0.0,,,69.96,,,67.0,69.0,,,11.939999999999998,0.0
2025-02-18 07:15:00,64.27666666666666,0.0,0.0,18.5,66.24,63.57,0.0,70.0,21.18,,0.0,,,69.96666666666665,,,67.0,69.0,,,11.900000000000006,0.0
2025-02-18 07:30:00,64.27666666666666,0.0,0.0,18.5,66.35666666666667,63.57,0.0,70.0,21.356666666666666,,0.0,,,69.96,,,67.0,69.0,,,12.120000000000005,0.0
2025-02-18 07:45:00,64.98333333333333,2.1199999999999974,0.0,18.5,66.33999999999999,63.57,0.0,70.0,21.363333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,12.299999999999997,0.0
2025-02-18 08:00:00,64.27666666666666,0.0,0.0,18.5,66.38,63.57,0.0,70.0,21.63,,0.0,,,69.96666666666665,,,67.0,69.0,,,12.329999999999998,0.0
2025-02-18 08:15:00,64.98333333333333,2.1199999999999974,0.0,18.5,66.28333333333333,63.57,0.0,70.0,21.576666666666668,,0.0,,,69.98,,,67.0,69.0,,,12.530000000000001,0.0
2025-02-18 08:30:00,64.98333333333333,2.1199999999999974,0.0,18.5,66.11,63.57,0.0,70.0,21.55666666666667,,0.0,,,69.98,,,67.0,69.0,,,12.520000000000003,0.0
2025-02-18 08:45:00,64.98333333333333,2.1199999999999974,0.0,18.5,66.22000000000001,63.57,0.0,70.0,21.936666666666667,,0.0,,,69.96666666666665,,,67.0,69.0,,,12.580000000000005,0.0
2025-02-18 09:00:00,67.09666666666666,4.229999999999997,0.0,18.5,66.10333333333334,63.57,0.0,70.0,22.076666666666664,,0.0,,,69.96,,,67.0,69.0,,,12.669999999999995,0.0
2025-02-18 09:15:00,64.27666666666666,,0.0,18.5,66.32666666666667,63.57,0.0,70.0,22.433333333333334,,0.0,,,69.95333333333333,,,67.0,69.0,,,,
2025-02-18 09:30:00,64.27666666666666,0.0,0.0,18.5,66.38000000000001,63.57,0.0,70.0,22.64,,0.0,,,69.96,,,67.0,69.0,,,13.13000000000001,0.0
2025-02-18 09:45:00,64.98333333333333,0.0,0.0,18.5,66.35333333333334,63.57,0.0,70.0,23.19333333333333,,0.0,,,69.94,,,67.0,69.0,,,13.299999999999997,0.0
2025-02-18 10:00:00,64.98333333333333,2.1199999999999974,0.0,18.0,66.63666666666667,63.57,0.0,70.0,23.383333333333336,,0.0,,,69.95333333333333,,,67.0,69.0,,,13.689999999999998,0.0
2025-02-18 10:15:00,64.98333333333333,0.0,0.0,18.0,66.80666666666667,63.57,0.0,70.0,23.703333333333333,,0.0,,,69.94333333333333,,,67.0,69.0,,,13.450000000000003,0.0
2025-02-18 10:30:00,64.98333333333333,2.1199999999999974,0.0,18.0,67.04,63.57,0.0,70.0,24.203333333333333,,0.0,,,69.94,,,67.0,69.0,,,14.090000000000003,0.0
2025-02-18 10:45:00,64.98333333333333,0.0,0.0,18.0,67.19666666666666,63.57,0.0,70.0,24.563333333333333,,0.0,,,69.93666666666667,,,67.0,69.0,,,14.020000000000003,0.0
2025-02-18 11:00:00,65.69,2.1199999999999974,0.0,18.0,67.55666666666666,63.57,0.0,70.0,25.099999999999998,,0.0,,,69.93666666666667,,,67.0,69.0,,,14.469999999999992,0.0
2025-02-18 11:15:00,64.98333333333333,0.0,0.0,18.0,67.52666666666666,63.57,0.0,70.0,25.006666666666664,,0.0,,,69.95333333333333,,,67.0,69.0,,,14.399999999999999,0.0
2025-02-18 11:30:00,64.27666666666666,0.0,0.0,18.0,67.61,63.57,0.0,70.0,25.37,,0.0,,,69.94666666666666,,,67.0,69.0,,,14.479999999999997,0.0
2025-02-18 11:45:00,65.69,2.1199999999999974,0.0,18.0,67.91,63.57,0.0,70.0,26.290000000000003,,0.0,,,69.92666666666666,,,67.0,69.0,,,14.560000000000002,0.0
2025-02-18 12:00:00,64.27666666666666,0.0,0.0,18.0,68.78,63.57,0.0,70.0,27.323333333333334,,0.0,,,69.90666666666667,,,67.0,69.0,,,15.920000000000002,0.0
2025-02-18 12:15:00,63.57,-2.1199999999999974,0.0,18.0,68.48333333333333,63.57,0.0,70.0,26.723333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,15.369999999999997,0.0
2025-02-18 12:30:00,62.156666666666666,-2.1199999999999974,0.0,18.5,68.71,63.57,0.0,70.0,26.886666666666667,,0.0,,,69.95333333333333,,,67.0,69.0,,,15.68,0.0
2025-02-18 12:45:00,62.156666666666666,0.0,0.0,18.5,68.77,63.57,0.0,70.0,26.919999999999998,,0.0,,,69.95333333333333,,,67.0,69.0,,,15.729999999999997,0.0
2025-02-18 13:00:00,63.57,-2.1199999999999974,0.0,22.0,69.23666666666666,63.57,0.0,70.0,27.163333333333338,,0.0,,,69.96,,,67.0,69.0,,,16.250000000000007,0.0
2025-02-18 13:15:00,64.98333333333333,0.0,0.0,21.833333333333332,68.96333333333332,63.57,0.0,70.0,27.05,,0.0,,,69.97333333333334,,,67.0,69.0,,,15.770000000000003,0.0
2025-02-18 13:30:00,67.8,4.229999999999997,0.0,20.0,68.69,63.57,0.0,70.0,27.00333333333333,,0.0,,,69.98,,,67.0,69.0,,,15.269999999999996,0.0
2025-02-18 13:45:00,67.8,4.229999999999997,0.0,19.166666666666668,68.52666666666666,63.57,0.0,70.0,27.060000000000002,,0.0,,,69.98,,,67.0,69.0,,,15.32,0.0
2025-02-18 14:00:00,66.39333333333333,4.229999999999997,0.0,19.0,68.62333333333333,63.57,0.0,70.0,27.093333333333334,,0.0,,,69.98,,,67.0,69.0,,,15.369999999999997,0.0
2025-02-18 14:15:00,65.69,2.1199999999999974,0.0,19.0,68.46666666666667,63.57,0.0,70.0,27.13,,0.0,,,69.98,,,67.0,69.0,,,15.64,0.0
2025-02-18 14:30:00,65.68666666666667,2.1199999999999974,0.0,18.5,68.31666666666666,63.57,0.0,70.0,26.436666666666667,,0.0,,,70.01,,,67.0,69.0,,,15.63000000000001,0.0
2025-02-18 14:45:00,64.98333333333333,2.1199999999999974,0.0,18.5,68.29333333333334,63.57,0.0,70.0,27.183333333333334,,0.0,,,69.98,,,67.0,69.0,,,15.689999999999998,0.0
2025-02-18 15:00:00,66.39333333333333,2.1199999999999974,0.0,18.5,68.13,63.57,0.0,70.0,26.893333333333334,,0.0,,,69.99333333333334,,,67.0,69.0,,,15.86,0.0
2025-02-18 15:15:00,65.69,2.1199999999999974,0.0,18.5,68.19333333333333,63.57,0.0,70.0,27.180000000000003,,0.0,,,69.98,,,67.0,69.0,,,15.780000000000001,0.0
2025-02-18 15:30:00,66.39333333333333,4.229999999999997,0.0,18.5,67.62666666666667,63.57,0.0,70.0,25.5,,0.0,,,70.06,,,67.0,69.0,,,15.649999999999999,0.0
2025-02-18 15:45:00,64.27666666666666,0.0,0.0,18.5,66.99666666666667,63.57,0.0,70.0,24.46666666666667,,0.0,,,70.07,,,67.0,69.0,,,14.439999999999998,0.0
2025-02-18 16:00:00,65.69,2.1199999999999974,0.0,18.5,66.81333333333333,63.57,0.0,70.0,23.463333333333335,,0.0,,,70.09666666666666,,,67.0,69.0,,,14.060000000000002,0.0
2025-02-18 16:15:00,63.57,0.0,0.0,18.5,66.20333333333333,63.57,0.0,70.0,22.01,,0.0,,,70.11666666666667,,,67.0,69.0,,,13.459999999999994,0.0
2025-02-18 16:30:00,64.98333333333333,1.0599999999999952,0.0,18.666666666666668,65.79,63.57,0.0,70.0,21.173333333333336,,0.0,,,70.11666666666667,,,67.0,69.0,,,12.874999999999993,0.0
2025-02-18 16:45:00,64.98333333333333,0.0,0.0,19.0,66.41000000000001,63.57,0.0,70.0,22.72666666666667,,0.0,,,70.01666666666667,,,67.0,69.0,,,12.540000000000006,0.0
2025-02-18 17:00:00,65.69,2.1199999999999974,0.0,19.0,65.16666666666667,63.57,0.0,70.0,18.66,,0.0,,,70.19666666666667,,,67.0,69.0,,,12.920000000000002,0.0
2025-02-18 17:15:00,65.69,2.1199999999999974,0.0,19.0,61.40333333333333,63.57,0.0,70.0,12.186666666666667,,0.0,,,70.38666666666667,,,67.0,69.0,,,8.619999999999997,0.0
2025-02-18 17:30:00,67.09666666666666,4.229999999999997,0.0,19.0,59.93666666666667,63.57,0.0,70.0,9.37,,0.0,,,70.39,,,67.0,69.0,,,6.700000000000003,0.0
2025-02-18 17:45:00,65.69,2.1199999999999974,0.0,18.833333333333332,59.32,63.57,0.0,70.0,4.53,,0.0,,,70.46666666666667,,,67.0,69.0,,,5.520000000000003,0.0
2025-02-18 18:00:00,64.98333333333333,0.0,0.0,18.5,59.29666666666666,63.57,0.0,70.0,0.22333333333333336,,0.0,,,70.54,,,67.0,69.0,,,5.390000000000001,0.0
2025-02-18 18:15:00,65.69,2.1199999999999974,0.0,18.166666666666668,59.376666666666665,63.57,0.0,70.0,0.0,,0.0,,,70.70666666666666,,,67.0,69.0,,,5.530000000000001,0.0
2025-02-18 18:30:00,65.69,2.1199999999999974,0.0,18.0,59.300000000000004,63.57,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,5.539999999999999,0.0
2025-02-18 18:45:00,65.69,2.1199999999999974,0.0,18.0,59.326666666666675,63.57,0.0,70.0,0.0,,0.0,,,71.14,,,67.0,69.0,,,5.479999999999997,0.0
2025-02-18 19:00:00,64.27666666666666,0.0,0.0,18.0,59.48,63.57,0.0,70.0,0.0,,0.0,,,71.30666666666666,,,67.0,69.0,,,5.359999999999999,0.0
2025-02-18 19:15:00,65.69,2.1199999999999974,0.0,17.666666666666668,59.48,63.57,0.0,70.0,0.0,,0.0,,,71.36333333333333,,,67.0,69.0,,,5.390000000000001,0.0
2025-02-18 19:30:00,65.69,2.1199999999999974,0.0,17.5,59.379999999999995,63.57,0.0,70.0,0.0,,0.0,,,71.31333333333333,,,67.0,69.0,,,5.399999999999999,0.0
2025-02-18 19:45:00,64.27666666666666,0.0,0.0,17.5,59.44,63.57,0.0,70.0,0.0,,0.0,,,71.32,,,67.0,69.0,,,5.400000000000006,0.0
2025-02-18 20:00:00,64.98333333333333,2.1199999999999974,0.0,17.5,59.61666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.24666666666667,,,67.0,69.0,,,5.280000000000001,0.0
2025-02-18 20:15:00,64.98333333333333,2.1199999999999974,0.0,17.5,59.81,63.57,0.0,70.0,0.0,,0.0,,,71.69,,,67.0,69.0,,,5.240000000000002,0.0
2025-02-18 20:30:00,66.39333333333333,2.1199999999999974,0.0,17.5,59.98333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.75,,,67.0,69.0,,,5.350000000000001,0.0
2025-02-18 20:45:00,64.98333333333333,0.0,0.0,17.5,60.03333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.54,,,67.0,69.0,,,5.119999999999997,0.0
2025-02-18 21:00:00,65.69,2.1199999999999974,0.0,17.5,60.086666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.33666666666666,,,67.0,69.0,,,5.25,0.0
2025-02-18 21:15:00,64.98333333333333,0.0,0.0,17.5,60.156666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.22,,,67.0,69.0,,,5.299999999999997,0.0
2025-02-18 21:30:00,65.68666666666667,2.1199999999999974,0.0,17.5,60.086666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.10333333333334,,,67.0,69.0,,,5.270000000000003,0.0
2025-02-18 21:45:00,65.68666666666667,0.0,0.0,17.0,60.093333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.08,,,67.0,69.0,,,5.050000000000004,0.0
2025-02-18 22:00:00,65.69,2.1199999999999974,0.0,17.0,59.98333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.99333333333334,,,67.0,69.0,,,5.18,0.0
2025-02-18 22:15:00,64.27666666666666,2.1199999999999974,0.0,17.0,59.81,63.57,0.0,70.0,0.0,,0.0,,,70.84666666666668,,,67.0,69.0,,,5.130000000000003,0.0
2025-02-18 22:30:00,64.27666666666666,0.0,0.0,17.0,59.629999999999995,63.57,0.0,70.0,0.0,,0.0,,,70.77333333333333,,,67.0,69.0,,,5.210000000000001,0.0
2025-02-18 22:45:00,62.86333333333334,0.0,0.0,17.0,59.5,63.57,0.0,70.0,0.0,,0.0,,,70.62333333333333,,,67.0,69.0,,,5.140000000000001,0.0
2025-02-18 23:00:00,62.156666666666666,-2.1199999999999974,0.0,17.666666666666668,59.29,63.57,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,5.240000000000002,0.0
2025-02-18 23:15:00,62.86333333333334,-2.1199999999999974,0.0,19.333333333333332,59.21,63.57,0.0,70.0,0.0,,0.0,,,70.41666666666667,,,67.0,69.0,,,5.359999999999999,0.0
2025-02-18 23:30:00,63.57,0.0,0.0,20.0,59.18333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.31666666666666,,,67.0,69.0,,,5.32,0.0
2025-02-18 23:45:00,64.98333333333333,0.0,0.0,20.0,59.15,63.57,0.0,70.0,0.0,,0.0,,,70.12333333333333,,,67.0,69.0,,,5.329999999999998,0.0
2025-02-19 00:00:00,63.57,0.0,0.0,20.0,59.086666666666666,63.57,0.0,70.0,1.5833333333333333,,0.0,,,69.92,,,67.0,69.0,,,5.399999999999999,0.0
2025-02-19 00:15:00,62.86333333333334,-2.1199999999999974,0.0,20.333333333333332,59.126666666666665,63.57,0.0,70.0,6.363333333333333,,0.0,,,69.74,,,67.0,69.0,,,5.340000000000003,0.0
2025-02-19 00:30:00,63.57,0.0,0.0,20.5,61.080000000000005,63.57,0.0,70.0,13.65,,0.0,,,69.50666666666666,,,67.0,69.0,,,5.850000000000001,0.0
2025-02-19 00:45:00,63.57,0.0,0.0,20.5,64.79333333333334,63.57,0.0,70.0,19.636666666666667,,0.0,,,69.40666666666668,,,67.0,69.0,,,9.719999999999999,0.0
2025-02-19 01:00:00,64.27666666666666,2.1199999999999974,0.0,20.5,67.36,63.57,0.0,70.0,24.383333333333336,,0.0,,,69.4,,,67.0,69.0,,,12.740000000000002,0.0
2025-02-19 01:15:00,63.57,0.0,0.0,20.833333333333332,69.63666666666667,63.57,0.0,70.0,28.3,,0.0,,,69.42666666666666,,,67.0,69.0,,,15.129999999999995,0.0
2025-02-19 01:30:00,62.86333333333334,-2.1199999999999974,0.0,21.0,71.30666666666667,63.57,0.0,70.0,30.626666666666665,,0.0,,,69.50666666666666,,,67.0,69.0,,,17.6,0.0
2025-02-19 01:45:00,63.57,0.0,0.0,21.0,72.17666666666666,63.57,0.0,70.0,31.786666666666665,,0.0,,,69.61,,,67.0,69.0,,,18.450000000000003,0.0
2025-02-19 02:00:00,64.27666666666666,2.1199999999999974,0.0,21.0,72.22333333333334,63.57,0.0,70.0,31.593333333333334,,0.0,,,69.72666666666667,,,67.0,69.0,,,18.310000000000002,0.0
2025-02-19 02:15:00,64.98333333333333,0.0,0.0,21.0,71.83333333333333,63.57,0.0,70.0,31.493333333333336,,0.0,,,69.82,,,67.0,69.0,,,18.379999999999995,0.0
2025-02-19 02:30:00,64.27666666666666,0.0,0.0,21.0,72.14666666666666,63.57,0.0,70.0,32.28,,0.0,,,69.84333333333333,,,67.0,69.0,,,18.929999999999993,0.0
2025-02-19 02:45:00,64.98333333333333,2.1199999999999974,0.0,21.0,71.84666666666666,63.57,0.0,70.0,31.86,,0.0,,,69.89666666666666,,,67.0,69.0,,,19.340000000000003,0.0
2025-02-19 03:00:00,65.69,2.1199999999999974,0.0,21.0,71.8,63.57,0.0,70.0,31.820000000000004,,0.0,,,69.92999999999999,,,67.0,69.0,,,18.93,0.0
2025-02-19 03:15:00,65.69,2.1199999999999974,0.0,21.0,71.50333333333333,63.57,0.0,70.0,31.53,,0.0,,,69.96,,,67.0,69.0,,,18.71,0.0
2025-02-19 03:30:00,65.69,2.1199999999999974,0.0,21.0,71.34666666666666,63.57,0.0,70.0,31.41333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,18.659999999999997,0.0
2025-02-19 03:45:00,65.69,2.1199999999999974,0.0,21.0,71.14,63.57,0.0,70.0,31.320000000000004,,0.0,,,69.98,,,67.0,69.0,,,18.57,0.0
2025-02-19 04:00:00,65.69,2.1199999999999974,0.0,21.0,71.07,63.57,0.0,70.0,31.30333333333333,,0.0,,,69.98,,,67.0,69.0,,,18.619999999999997,0.0
2025-02-19 04:15:00,65.69,2.1199999999999974,0.0,21.0,71.00666666666666,63.57,0.0,70.0,31.36,,0.0,,,69.98,,,67.0,69.0,,,18.729999999999997,0.0
2025-02-19 04:30:00,66.39333333333333,2.1199999999999974,0.0,21.0,70.88666666666667,63.57,0.0,70.0,31.366666666666664,,0.0,,,69.98,,,67.0,69.0,,,18.529999999999994,0.0
2025-02-19 04:45:00,65.69,2.1199999999999974,0.0,21.0,70.82333333333334,63.57,0.0,70.0,31.403333333333336,,0.0,,,69.98,,,67.0,69.0,,,18.75,0.0
2025-02-19 05:00:00,65.68666666666667,4.229999999999997,0.0,21.0,70.90333333333334,63.57,0.0,70.0,31.44333333333333,,0.0,,,69.98,,,67.0,69.0,,,18.92000000000001,0.0
2025-02-19 05:15:00,65.69,2.1199999999999974,0.0,21.0,70.90333333333334,63.57,0.0,70.0,31.42,,0.0,,,69.98,,,67.0,69.0,,,18.92000000000001,0.0
2025-02-19 05:30:00,66.39333333333333,2.1199999999999974,0.0,21.0,70.75666666666666,63.57,0.0,70.0,31.506666666666664,,0.0,,,69.98,,,67.0,69.0,,,19.049999999999997,0.0
2025-02-19 05:45:00,65.69,2.1199999999999974,0.0,21.0,70.75333333333333,63.57,0.0,70.0,31.5,,0.0,,,69.98,,,67.0,69.0,,,19.0,0.0
2025-02-19 06:00:00,65.69,2.1199999999999974,0.0,21.0,70.91000000000001,63.57,0.0,70.0,31.66333333333333,,0.0,,,69.98,,,67.0,69.0,,,18.990000000000002,0.0
2025-02-19 06:15:00,65.69,2.1199999999999974,0.0,21.0,70.92,63.57,0.0,70.0,31.776666666666667,,0.0,,,69.98,,,67.0,69.0,,,19.13000000000001,0.0
2025-02-19 06:30:00,65.69,2.1199999999999974,0.0,21.0,70.86666666666667,63.57,0.0,70.0,31.86,,0.0,,,69.98,,,67.0,69.0,,,19.340000000000003,0.0
2025-02-19 06:45:00,65.69,2.1199999999999974,0.0,21.0,70.97000000000001,63.57,0.0,70.0,32.13666666666666,,0.0,,,69.97333333333334,,,67.0,69.0,,,19.38000000000001,0.0
2025-02-19 07:00:00,65.69,2.1199999999999974,0.0,20.833333333333332,70.98666666666666,63.57,0.0,70.0,32.300000000000004,,0.0,,,69.96,,,67.0,69.0,,,19.6,0.0
2025-02-19 07:15:00,65.69,2.1199999999999974,0.0,20.5,71.16666666666667,63.57,0.0,70.0,32.41,,0.0,,,69.96,,,67.0,69.0,,,19.689999999999998,0.0
2025-02-19 07:30:00,65.69,2.1199999999999974,0.0,20.5,71.35000000000001,63.57,0.0,70.0,32.580000000000005,,0.0,,,69.97333333333334,,,67.0,69.0,,,19.689999999999998,0.0
2025-02-19 07:45:00,65.69,2.1199999999999974,0.0,20.5,71.37,63.57,0.0,70.0,32.77,,0.0,,,69.96666666666665,,,67.0,69.0,,,19.809999999999995,0.0
2025-02-19 08:00:00,64.98333333333333,2.1199999999999974,0.0,20.0,71.31666666666666,63.57,0.0,70.0,32.75666666666667,,0.0,,,69.96666666666665,,,67.0,69.0,,,19.790000000000006,0.0
2025-02-19 08:15:00,65.69,2.1199999999999974,0.0,20.0,71.47,63.57,0.0,70.0,32.96333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,19.93,0.0
2025-02-19 08:30:00,64.98333333333333,2.1199999999999974,0.0,20.0,71.53666666666666,63.57,0.0,70.0,33.026666666666664,,0.0,,,69.98,,,67.0,69.0,,,20.109999999999992,0.0
2025-02-19 08:45:00,65.69,2.1199999999999974,0.0,20.0,71.67999999999999,63.57,0.0,70.0,33.00666666666667,,0.0,,,69.98,,,67.0,69.0,,,20.14,0.0
2025-02-19 09:00:00,64.98333333333333,2.1199999999999974,0.0,20.0,71.80333333333333,63.57,0.0,70.0,33.02333333333333,,0.0,,,69.98,,,67.0,69.0,,,20.39999999999999,0.0
2025-02-19 09:15:00,65.69,2.1199999999999974,0.0,20.0,71.69,63.57,0.0,70.0,33.13333333333333,,0.0,,,69.98,,,67.0,69.0,,,20.450000000000003,0.0
2025-02-19 09:30:00,64.98333333333333,2.1199999999999974,0.0,20.0,71.76,63.57,0.0,70.0,33.21,,0.0,,,69.98,,,67.0,69.0,,,20.330000000000005,0.0
2025-02-19 09:45:00,64.98333333333333,2.1199999999999974,0.0,20.0,71.70333333333333,63.57,0.0,70.0,33.20666666666667,,0.0,,,69.98,,,67.0,69.0,,,20.32,0.0
2025-02-19 10:00:00,64.27666666666666,0.0,0.0,20.0,71.72333333333334,63.57,0.0,70.0,33.25666666666667,,0.0,,,69.98,,,67.0,69.0,,,20.549999999999997,0.0
2025-02-19 10:15:00,63.57,0.0,0.0,20.0,71.85000000000001,63.57,0.0,70.0,33.300000000000004,,0.0,,,69.98,,,67.0,69.0,,,20.360000000000007,0.0
2025-02-19 10:30:00,63.57,0.0,0.0,20.0,71.92,63.57,0.0,70.0,33.31,,0.0,,,69.98,,,67.0,69.0,,,20.509999999999998,0.0
2025-02-19 10:45:00,64.27666666666666,0.0,0.0,20.0,72.00333333333333,63.57,0.0,70.0,33.29333333333333,,0.0,,,69.98,,,67.0,69.0,,,20.740000000000002,0.0
2025-02-19 11:00:00,63.57,0.0,0.0,20.0,71.77,63.57,0.0,70.0,33.21666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,20.669999999999995,0.0
2025-02-19 11:15:00,63.57,0.0,0.0,20.0,71.52666666666667,63.57,0.0,70.0,33.14,,0.0,,,69.99333333333334,,,67.0,69.0,,,20.250000000000007,0.0
2025-02-19 11:30:00,63.57,0.0,0.0,20.0,71.61666666666667,63.57,0.0,70.0,33.333333333333336,,0.0,,,69.98,,,67.0,69.0,,,20.520000000000003,0.0
2025-02-19 11:45:00,63.57,0.0,0.0,20.0,71.55333333333333,63.57,0.0,70.0,33.26333333333333,,0.0,,,69.98,,,67.0,69.0,,,20.489999999999995,0.0
2025-02-19 12:00:00,64.27666666666666,2.1199999999999974,0.0,20.0,71.55333333333333,63.57,0.0,70.0,33.346666666666664,,0.0,,,69.98,,,67.0,69.0,,,20.43,0.0
2025-02-19 12:15:00,63.57,0.0,0.0,20.0,71.73333333333333,63.57,0.0,70.0,33.38999999999999,,0.0,,,69.98,,,67.0,69.0,,,20.53,0.0
2025-02-19 12:30:00,64.27666666666666,0.0,0.0,20.0,71.87,63.57,0.0,70.0,33.38999999999999,,0.0,,,69.98,,,67.0,69.0,,,20.630000000000003,0.0
2025-02-19 12:45:00,64.98333333333333,0.0,0.0,20.0,72.02,63.57,0.0,70.0,33.46,,0.0,,,69.98,,,67.0,69.0,,,20.680000000000007,0.0
2025-02-19 13:00:00,64.27666666666666,2.1199999999999974,0.0,20.0,72.05,63.57,0.0,70.0,33.13999999999999,,0.0,,,70.00666666666666,,,67.0,69.0,,,20.459999999999994,0.0
2025-02-19 13:15:00,62.156666666666666,-2.1199999999999974,0.0,20.833333333333332,71.65333333333332,63.57,0.0,70.0,32.36666666666667,,0.0,,,70.03,,,67.0,69.0,,,20.220000000000006,0.0
2025-02-19 13:30:00,62.86333333333334,0.0,0.0,21.5,71.73666666666666,63.57,0.0,70.0,32.66,,0.0,,,70.00666666666666,,,67.0,69.0,,,19.800000000000004,0.0
2025-02-19 13:45:00,63.57,0.0,0.0,21.5,71.78,63.57,0.0,70.0,32.333333333333336,,0.0,,,70.02,,,67.0,69.0,,,20.360000000000007,0.0
2025-02-19 14:00:00,64.27666666666666,0.0,0.0,21.5,71.75666666666666,63.57,0.0,70.0,32.48,,0.0,,,69.99333333333334,,,67.0,69.0,,,19.139999999999993,0.0
2025-02-19 14:15:00,64.98333333333333,0.0,0.0,21.5,71.91333333333334,63.57,0.0,70.0,32.63,,0.0,,,69.99333333333334,,,67.0,69.0,,,19.72,0.0
2025-02-19 14:30:00,64.27666666666666,2.1199999999999974,0.0,21.5,69.64999999999999,63.57,0.0,70.0,28.156666666666666,,0.0,,,70.19,,,67.0,69.0,,,19.099999999999994,0.0
2025-02-19 14:45:00,63.57,0.0,0.0,21.5,66.48,63.57,0.0,70.0,22.916666666666668,,0.0,,,70.34666666666666,,,67.0,69.0,,,15.309999999999995,0.0
2025-02-19 15:00:00,65.69,2.1199999999999974,0.0,21.5,63.776666666666664,63.57,0.0,70.0,17.963333333333335,,0.0,,,70.43333333333334,,,67.0,69.0,,,12.490000000000002,0.0
2025-02-19 15:15:00,64.98333333333333,0.0,0.0,21.5,60.60999999999999,63.57,0.0,70.0,12.656666666666666,,0.0,,,70.51333333333334,,,67.0,69.0,,,9.220000000000006,0.0
2025-02-19 15:30:00,65.69,2.1199999999999974,0.0,21.5,58.97,63.57,0.0,70.0,9.196666666666667,,0.0,,,70.49,,,67.0,69.0,,,6.82,0.0
2025-02-19 15:45:00,66.39333333333333,2.1199999999999974,0.0,21.5,59.51666666666667,63.57,0.0,70.0,9.860000000000001,,0.0,,,70.29666666666667,,,67.0,69.0,,,5.880000000000003,0.0
2025-02-19 16:00:00,65.69,2.1199999999999974,0.0,21.166666666666668,60.07666666666666,63.57,0.0,70.0,9.883333333333333,,0.0,,,70.21333333333334,,,67.0,69.0,,,6.309999999999995,0.0
2025-02-19 16:15:00,65.69,2.1199999999999974,0.0,20.333333333333332,59.51,63.57,0.0,70.0,7.293333333333333,,0.0,,,70.25,,,67.0,69.0,,,5.590000000000003,0.0
2025-02-19 16:30:00,65.69,2.1199999999999974,0.0,19.5,59.25333333333333,63.57,0.0,70.0,8.703333333333333,,0.0,,,70.11,,,67.0,69.0,,,5.770000000000003,0.0
2025-02-19 16:45:00,66.39333333333333,2.1199999999999974,0.0,19.166666666666668,59.49333333333334,63.57,0.0,70.0,7.543333333333333,,0.0,,,70.11666666666667,,,67.0,69.0,,,5.410000000000004,0.0
2025-02-19 17:00:00,66.39333333333333,2.1199999999999974,0.0,19.0,59.800000000000004,63.57,0.0,70.0,4.4366666666666665,,0.0,,,70.21,,,67.0,69.0,,,5.510000000000005,0.0
2025-02-19 17:15:00,65.69,2.1199999999999974,0.0,18.833333333333332,60.0,63.57,0.0,70.0,1.6666666666666667,,0.0,,,70.26333333333334,,,67.0,69.0,,,5.270000000000003,0.0
2025-02-19 17:30:00,65.69,2.1199999999999974,0.0,18.5,59.94333333333333,63.57,0.0,70.0,0.07666666666666667,,0.0,,,70.26333333333334,,,67.0,69.0,,,5.380000000000003,0.0
2025-02-19 17:45:00,66.39333333333333,2.1199999999999974,0.0,18.5,60.00666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,5.300000000000004,0.0
2025-02-19 18:00:00,64.98333333333333,0.0,0.0,18.5,60.04,63.57,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,5.18,0.0
2025-02-19 18:15:00,65.69,2.1199999999999974,0.0,18.5,59.99666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,5.219999999999999,0.0
2025-02-19 18:30:00,66.39333333333333,2.1199999999999974,0.0,18.5,59.99333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.33999999999999,,,67.0,69.0,,,5.32,0.0
2025-02-19 18:45:00,66.39333333333333,2.1199999999999974,0.0,18.166666666666668,59.806666666666665,63.57,0.0,70.0,0.0,,0.0,,,70.34333333333333,,,67.0,69.0,,,5.079999999999998,0.0
2025-02-19 19:00:00,66.39333333333333,4.229999999999997,0.0,18.0,59.73666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.49666666666667,,,67.0,69.0,,,5.159999999999997,0.0
2025-02-19 19:15:00,66.39333333333333,4.229999999999997,0.0,17.833333333333332,59.49666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,5.119999999999997,0.0
2025-02-19 19:30:00,67.09666666666666,4.229999999999997,0.0,17.5,59.29,63.57,0.0,70.0,0.0,,0.0,,,70.49,,,67.0,69.0,,,5.159999999999997,0.0
2025-02-19 19:45:00,65.69,2.1199999999999974,0.0,17.5,59.27,63.57,0.0,70.0,0.0,,0.0,,,70.31,,,67.0,69.0,,,5.200000000000003,0.0
2025-02-19 20:00:00,65.68666666666667,4.229999999999997,0.0,17.5,59.410000000000004,63.57,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,5.210000000000001,0.0
2025-02-19 20:15:00,63.57,0.0,0.0,17.5,59.63666666666666,63.57,0.0,70.0,0.09666666666666666,,0.0,,,69.99333333333334,,,67.0,69.0,,,5.230000000000004,0.0
2025-02-19 20:30:00,65.69,2.1199999999999974,0.0,17.5,59.73666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.05333333333333,,,67.0,69.0,,,4.950000000000003,0.0
2025-02-19 20:45:00,65.69,2.1199999999999974,0.0,17.5,59.666666666666664,63.57,0.0,70.0,0.06999999999999999,,0.0,,,70.02333333333333,,,67.0,69.0,,,5.079999999999998,0.0
2025-02-19 21:00:00,64.98333333333333,0.0,0.0,17.5,59.669999999999995,63.57,0.0,70.0,2.6966666666666668,,0.0,,,69.86999999999999,,,67.0,69.0,,,5.109999999999999,0.0
2025-02-19 21:15:00,64.27666666666666,2.1199999999999974,0.0,17.5,59.910000000000004,63.57,0.0,70.0,8.523333333333333,,0.0,,,69.65666666666667,,,67.0,69.0,,,5.07,0.0
2025-02-19 21:30:00,62.86333333333334,0.0,0.0,18.833333333333332,62.13666666666666,63.57,0.0,70.0,14.263333333333334,,0.0,,,69.52999999999999,,,67.0,69.0,,,6.469999999999999,0.0
2025-02-19 21:45:00,62.156666666666666,-2.1199999999999974,0.0,19.5,65.32666666666667,63.57,0.0,70.0,19.986666666666668,,0.0,,,69.42666666666666,,,67.0,69.0,,,9.850000000000009,0.0
2025-02-19 22:00:00,63.57,0.0,0.0,20.0,67.52666666666666,63.57,0.0,70.0,24.163333333333338,,0.0,,,69.43333333333334,,,67.0,69.0,,,12.559999999999995,0.0
2025-02-19 22:15:00,62.156666666666666,-2.1199999999999974,0.0,20.333333333333332,68.94666666666667,63.57,0.0,70.0,26.63,,0.0,,,69.50666666666666,,,67.0,69.0,,,14.920000000000002,0.0
2025-02-19 22:30:00,63.57,0.0,0.0,20.5,70.12,63.57,0.0,70.0,28.625,,0.0,,,69.5675,,,67.0,69.0,,,15.599999999999994,0.0
2025-02-19 22:45:00,63.57,0.0,0.0,20.5,70.77333333333333,63.57,0.0,70.0,29.213333333333335,,0.0,,,69.67333333333333,,,67.0,69.0,,,16.809999999999995,0.0
2025-02-19 23:00:00,62.156666666666666,0.0,0.0,20.666666666666668,71.29,63.57,0.0,70.0,30.169999999999998,,0.0,,,69.74,,,67.0,69.0,,,17.229999999999997,0.0
2025-02-19 23:15:00,62.86333333333334,-2.1199999999999974,0.0,21.0,71.0,63.57,0.0,70.0,29.95,,0.0,,,69.83333333333333,,,67.0,69.0,,,17.460000000000008,0.0
2025-02-19 23:30:00,63.57,0.0,0.0,21.166666666666668,71.24,63.57,0.0,70.0,30.776666666666667,,0.0,,,69.84333333333333,,,67.0,69.0,,,17.58,0.0
2025-02-19 23:45:00,64.27666666666666,2.1199999999999974,0.0,21.5,71.31,63.57,0.0,70.0,30.53,,0.0,,,69.90666666666667,,,67.0,69.0,,,18.130000000000003,0.0
2025-02-20 00:00:00,64.27666666666666,0.0,0.0,21.5,70.79666666666667,63.57,0.0,70.0,30.070000000000004,,0.0,,,69.94333333333333,,,67.0,69.0,,,17.229999999999997,0.0
2025-02-20 00:15:00,64.98333333333333,2.1199999999999974,0.0,21.5,71.02,63.57,0.0,70.0,30.573333333333334,,0.0,,,69.94333333333333,,,67.0,69.0,,,17.72,0.0
2025-02-20 00:30:00,64.27666666666666,0.0,0.0,21.5,70.85666666666667,63.57,0.0,70.0,30.28333333333333,,0.0,,,69.96,,,67.0,69.0,,,17.680000000000007,0.0
2025-02-20 00:45:00,64.27666666666666,2.1199999999999974,0.0,21.5,71.0,63.57,0.0,70.0,30.50666666666667,,0.0,,,69.96,,,67.0,69.0,,,17.72,0.0
2025-02-20 01:00:00,64.98333333333333,0.0,0.0,21.5,70.81666666666666,63.57,0.0,70.0,30.636666666666667,,0.0,,,69.96,,,67.0,69.0,,,17.760000000000005,0.0
2025-02-20 01:15:00,64.27666666666666,2.1199999999999974,0.0,21.5,71.03666666666668,63.57,0.0,70.0,30.963333333333335,,0.0,,,69.95333333333333,,,67.0,69.0,,,17.989999999999995,0.0
2025-02-20 01:30:00,64.27666666666666,2.1199999999999974,0.0,21.5,71.21,63.57,0.0,70.0,30.756666666666664,,0.0,,,69.97333333333334,,,67.0,69.0,,,18.270000000000003,0.0
2025-02-20 01:45:00,62.86333333333334,-2.1199999999999974,0.0,21.5,71.24,63.57,0.0,70.0,30.846666666666668,,0.0,,,69.98,,,67.0,69.0,,,18.25,0.0
2025-02-20 02:00:00,63.57,0.0,0.0,21.5,71.08666666666666,63.57,0.0,70.0,30.939999999999998,,0.0,,,69.98,,,67.0,69.0,,,18.410000000000004,0.0
2025-02-20 02:15:00,64.27666666666666,0.0,0.0,21.5,71.01666666666667,63.57,0.0,70.0,31.03333333333333,,0.0,,,69.98,,,67.0,69.0,,,18.38000000000001,0.0
2025-02-20 02:30:00,63.57,0.0,0.0,21.5,69.14666666666666,63.57,0.0,70.0,26.366666666666664,,0.0,,,70.16666666666667,,,67.0,69.0,,,18.379999999999995,0.0
2025-02-20 02:45:00,63.57,0.0,0.0,21.5,66.44333333333334,63.57,0.0,70.0,23.919999999999998,,0.0,,,70.21,,,67.0,69.0,,,13.469999999999999,0.0
2025-02-20 03:00:00,65.69,2.1199999999999974,0.0,21.5,67.61666666666666,63.57,0.0,70.0,26.756666666666664,,0.0,,,70.02333333333333,,,67.0,69.0,,,14.919999999999995,0.0
2025-02-20 03:15:00,64.98333333333333,2.1199999999999974,0.0,21.5,68.65333333333332,63.57,0.0,70.0,27.956666666666667,,0.0,,,69.96,,,67.0,69.0,,,16.209999999999994,0.0
2025-02-20 03:30:00,65.69,2.1199999999999974,0.0,21.5,69.50333333333333,63.57,0.0,70.0,29.73,,0.0,,,69.89666666666666,,,67.0,69.0,,,16.799999999999997,0.0
2025-02-20 03:45:00,66.39333333333333,2.1199999999999974,0.0,21.5,70.64666666666666,63.57,0.0,70.0,31.473333333333333,,0.0,,,69.85,,,67.0,69.0,,,18.18999999999999,0.0
2025-02-20 04:00:00,65.69,2.1199999999999974,0.0,21.5,71.09333333333335,63.57,0.0,70.0,31.75,,0.0,,,69.89333333333333,,,67.0,69.0,,,19.07,0.0
2025-02-20 04:15:00,65.69,2.1199999999999974,0.0,21.5,70.48666666666666,63.57,0.0,70.0,31.163333333333338,,0.0,,,69.94666666666666,,,67.0,69.0,,,18.47,0.0
2025-02-20 04:30:00,67.09666666666666,4.229999999999997,0.0,21.5,70.79,63.57,0.0,70.0,31.810000000000002,,0.0,,,69.92999999999999,,,67.0,69.0,,,18.619999999999997,0.0
2025-02-20 04:45:00,65.69,2.1199999999999974,0.0,21.333333333333332,70.90666666666668,63.57,0.0,70.0,31.763333333333335,,0.0,,,69.94666666666666,,,67.0,69.0,,,19.080000000000005,0.0
2025-02-20 05:00:00,66.39333333333333,4.229999999999997,0.0,21.0,70.82666666666667,63.57,0.0,70.0,31.99,,0.0,,,69.95333333333333,,,67.0,69.0,,,19.120000000000005,0.0
2025-02-20 05:15:00,67.8,4.229999999999997,0.0,20.5,71.05333333333333,63.57,0.0,70.0,32.26333333333333,,0.0,,,69.94,,,67.0,69.0,,,19.140000000000008,0.0
2025-02-20 05:30:00,65.69,2.1199999999999974,0.0,20.0,71.31666666666666,63.57,0.0,70.0,32.27,,0.0,,,69.96,,,67.0,69.0,,,19.479999999999997,0.0
2025-02-20 05:45:00,65.69,2.1199999999999974,0.0,20.0,71.36333333333333,63.57,0.0,70.0,32.29333333333333,,0.0,,,69.96,,,67.0,69.0,,,19.539999999999992,0.0
2025-02-20 06:00:00,65.69,2.1199999999999974,0.0,20.0,71.42666666666666,63.57,0.0,70.0,32.43333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,19.64,0.0
2025-02-20 06:15:00,66.39333333333333,2.1199999999999974,0.0,20.0,71.41666666666667,63.57,0.0,70.0,32.57666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,19.72,0.0
2025-02-20 06:30:00,65.69,2.1199999999999974,0.0,20.0,71.42666666666666,63.57,0.0,70.0,32.49333333333333,,0.0,,,69.98,,,67.0,69.0,,,19.549999999999997,0.0
