time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-20 06:45:00,65.69,2.1199999999999974,0.0,20.0,71.57,63.57,0.0,70.0,32.556666666666665,,0.0,,,69.98,,,67.0,69.0,,,19.549999999999997,0.0
2025-02-20 07:00:00,65.69,2.1199999999999974,0.0,20.0,71.68666666666667,63.57,0.0,70.0,32.48666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,19.789999999999992,0.0
2025-02-20 07:15:00,64.98333333333333,0.0,0.0,20.0,71.67999999999999,63.57,0.0,70.0,32.53666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,19.889999999999993,0.0
2025-02-20 07:30:00,63.57,0.0,0.0,20.0,71.55666666666667,63.57,0.0,70.0,32.59,,0.0,,,69.98666666666666,,,67.0,69.0,,,20.060000000000002,0.0
2025-02-20 07:45:00,64.27666666666666,0.0,0.0,20.0,71.44666666666667,63.57,0.0,70.0,32.53666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,19.949999999999996,0.0
2025-02-20 08:00:00,63.57,0.0,0.0,20.0,71.47333333333334,63.57,0.0,70.0,32.63333333333333,,0.0,,,69.98,,,67.0,69.0,,,19.990000000000002,0.0
2025-02-20 08:15:00,64.98333333333333,2.1199999999999974,0.0,20.0,71.33,63.57,0.0,70.0,32.71333333333334,,0.0,,,69.98,,,67.0,69.0,,,20.22,0.0
2025-02-20 08:30:00,64.27666666666666,0.0,0.0,20.0,71.22,63.57,0.0,70.0,32.86333333333334,,0.0,,,69.97333333333334,,,67.0,69.0,,,20.019999999999996,0.0
2025-02-20 08:45:00,62.86333333333334,0.0,0.0,20.166666666666668,71.46333333333332,63.57,0.0,70.0,32.89666666666667,,0.0,,,69.98,,,67.0,69.0,,,20.339999999999996,0.0
2025-02-20 09:00:00,63.57,0.0,0.0,20.5,71.49333333333334,63.57,0.0,70.0,33.00666666666667,,0.0,,,69.98,,,67.0,69.0,,,20.580000000000005,0.0
2025-02-20 09:15:00,64.27666666666666,0.0,0.0,20.5,71.33,63.57,0.0,70.0,33.27,,0.0,,,69.97333333333334,,,67.0,69.0,,,20.690000000000005,0.0
2025-02-20 09:30:00,64.98333333333333,2.1199999999999974,0.0,20.5,71.52,63.57,0.0,70.0,33.556666666666665,,0.0,,,69.96666666666665,,,67.0,69.0,,,20.74000000000001,0.0
2025-02-20 09:45:00,64.98333333333333,2.1199999999999974,0.0,20.5,71.76333333333334,63.57,0.0,70.0,33.79,,0.0,,,69.95333333333333,,,67.0,69.0,,,20.960000000000008,0.0
2025-02-20 10:00:00,64.98333333333333,2.1199999999999974,0.0,20.5,71.72,63.57,0.0,70.0,33.89333333333334,,0.0,,,69.96,,,67.0,69.0,,,21.14999999999999,0.0
2025-02-20 10:15:00,64.98333333333333,2.1199999999999974,0.0,20.5,71.54333333333334,63.57,0.0,70.0,34.163333333333334,,0.0,,,69.95333333333333,,,67.0,69.0,,,21.25,0.0
2025-02-20 10:30:00,64.98333333333333,2.1199999999999974,0.0,20.5,71.70333333333333,63.57,0.0,70.0,34.82666666666667,,0.0,,,69.94666666666666,,,67.0,69.0,,,21.61,0.0
2025-02-20 10:45:00,67.09666666666666,4.229999999999997,0.0,20.166666666666668,72.11,63.57,0.0,70.0,35.20333333333334,,0.0,,,69.94,,,67.0,69.0,,,22.040000000000006,0.0
2025-02-20 11:00:00,66.39333333333333,4.229999999999997,0.0,20.0,71.89,63.57,0.0,70.0,35.27333333333333,,0.0,,,69.94666666666666,,,67.0,69.0,,,22.040000000000006,0.0
2025-02-20 11:15:00,66.39333333333333,2.1199999999999974,0.0,20.0,72.22333333333334,63.57,0.0,70.0,35.81666666666667,,0.0,,,69.94,,,67.0,69.0,,,22.190000000000005,0.0
2025-02-20 11:30:00,65.69,2.1199999999999974,0.0,19.666666666666668,72.02,63.57,0.0,70.0,35.903333333333336,,0.0,,,69.96,,,67.0,69.0,,,22.659999999999997,0.0
2025-02-20 11:45:00,65.69,2.1199999999999974,0.0,19.5,72.35000000000001,63.57,0.0,70.0,36.223333333333336,,0.0,,,69.95333333333333,,,67.0,69.0,,,22.92,0.0
2025-02-20 12:00:00,64.27666666666666,2.1199999999999974,0.0,19.5,72.44666666666667,63.57,0.0,70.0,36.163333333333334,,0.0,,,69.96666666666665,,,67.0,69.0,,,23.42,0.0
2025-02-20 12:15:00,66.39333333333333,2.1199999999999974,0.0,19.5,72.45,63.57,0.0,70.0,36.32666666666667,,0.0,,,69.96666666666665,,,67.0,69.0,,,23.060000000000002,0.0
2025-02-20 12:30:00,65.69,2.1199999999999974,0.0,19.5,72.45,63.57,0.0,70.0,36.49333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,23.410000000000004,0.0
2025-02-20 12:45:00,64.27666666666666,2.1199999999999974,0.0,19.5,72.28666666666668,63.57,0.0,70.0,36.6,,0.0,,,69.96,,,67.0,69.0,,,23.559999999999995,0.0
2025-02-20 13:00:00,64.27666666666666,0.0,0.0,19.5,72.57666666666667,63.57,0.0,70.0,36.79333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,23.92,0.0
2025-02-20 13:15:00,63.57,0.0,0.0,19.5,72.37,63.57,0.0,70.0,36.64,,0.0,,,69.98,,,67.0,69.0,,,23.93,0.0
2025-02-20 13:30:00,64.98333333333333,0.0,0.0,19.5,72.47333333333333,63.57,0.0,70.0,37.04666666666667,,0.0,,,69.96666666666665,,,67.0,69.0,,,24.139999999999993,0.0
2025-02-20 13:45:00,65.68666666666667,0.0,0.0,19.5,72.35000000000001,63.57,0.0,70.0,36.70666666666667,,0.0,,,69.99,,,67.0,69.0,,,24.510000000000005,0.0
2025-02-20 14:00:00,65.69,2.1199999999999974,0.0,19.5,70.7,63.57,0.0,70.0,34.086666666666666,,0.0,,,70.10333333333334,,,67.0,69.0,,,22.629999999999995,0.0
2025-02-20 14:15:00,66.39,0.0,0.0,19.5,69.42666666666666,63.57,0.0,70.0,33.09,,0.0,,,70.10666666666667,,,67.0,69.0,,,21.08,0.0
2025-02-20 14:30:00,65.69,2.1199999999999974,0.0,19.5,67.07666666666667,63.57,0.0,70.0,28.709999999999997,,0.0,,,70.28,,,67.0,69.0,,,19.979999999999997,0.0
2025-02-20 14:45:00,66.39333333333333,2.1199999999999974,0.0,19.5,63.31,63.57,0.0,70.0,22.246666666666666,,0.0,,,70.43333333333334,,,67.0,69.0,,,15.910000000000004,0.0
2025-02-20 15:00:00,65.69,2.1199999999999974,0.0,19.5,57.94,63.57,0.0,70.0,11.493333333333334,,0.0,,,70.73,,,67.0,69.0,,,11.089999999999996,0.0
2025-02-20 15:15:00,64.98333333333333,2.1199999999999974,0.0,19.5,57.45666666666667,63.57,0.0,70.0,11.556666666666667,,0.0,,,70.50666666666666,,,67.0,69.0,,,7.549999999999997,0.0
2025-02-20 15:30:00,63.57,0.0,0.0,19.5,57.24,63.57,0.0,70.0,11.21,,0.0,,,70.35000000000001,,,67.0,69.0,,,8.369999999999997,0.0
2025-02-20 15:45:00,64.98333333333333,2.1199999999999974,0.0,19.5,58.163333333333334,63.57,0.0,70.0,13.146666666666667,,0.0,,,70.15333333333334,,,67.0,69.0,,,8.299999999999997,0.0
2025-02-20 16:00:00,65.69,2.1199999999999974,0.0,19.5,59.80666666666667,63.57,0.0,70.0,16.76,,0.0,,,69.94333333333333,,,67.0,69.0,,,9.71,0.0
2025-02-20 16:15:00,65.69,2.1199999999999974,0.0,19.5,62.66,63.57,0.0,70.0,19.883333333333333,,0.0,,,69.83333333333333,,,67.0,69.0,,,11.649999999999999,0.0
2025-02-20 16:30:00,64.98333333333333,2.1199999999999974,0.0,19.5,62.903333333333336,63.57,0.0,70.0,18.91,,0.0,,,69.92666666666666,,,67.0,69.0,,,12.589999999999996,0.0
2025-02-20 16:45:00,65.69,2.1199999999999974,0.0,19.166666666666668,61.57333333333333,63.57,0.0,70.0,16.093333333333334,,0.0,,,70.06333333333333,,,67.0,69.0,,,10.969999999999999,0.0
2025-02-20 17:00:00,66.39333333333333,4.229999999999997,0.0,19.0,60.20666666666667,63.57,0.0,70.0,13.103333333333333,,0.0,,,70.17,,,67.0,69.0,,,9.410000000000004,0.0
2025-02-20 17:15:00,64.98333333333333,2.1199999999999974,0.0,19.0,58.19333333333333,63.57,0.0,70.0,8.143333333333333,,0.0,,,70.32666666666667,,,67.0,69.0,,,7.210000000000001,0.0
2025-02-20 17:30:00,64.27666666666666,0.0,0.0,19.0,57.836666666666666,63.57,0.0,70.0,7.053333333333334,,0.0,,,70.25,,,67.0,69.0,,,6.25,0.0
2025-02-20 17:45:00,63.57,2.1199999999999974,0.0,20.666666666666668,58.86333333333334,63.57,0.0,70.0,10.176666666666668,,0.0,,,70.04,,,67.0,69.0,,,6.089999999999996,0.0
2025-02-20 18:00:00,64.98333333333333,0.0,0.0,21.5,58.96,63.57,0.0,70.0,8.016666666666667,,0.0,,,70.11666666666667,,,67.0,69.0,,,7.290000000000006,0.0
2025-02-20 18:15:00,64.98333333333333,0.0,0.0,21.5,58.56999999999999,63.57,0.0,70.0,3.676666666666667,,0.0,,,70.25666666666666,,,67.0,69.0,,,5.529999999999994,0.0
2025-02-20 18:30:00,66.39333333333333,2.1199999999999974,0.0,21.166666666666668,58.870000000000005,63.57,0.0,70.0,2.12,,0.0,,,70.23,,,67.0,69.0,,,5.799999999999997,0.0
2025-02-20 18:45:00,66.39333333333333,4.229999999999997,0.0,20.333333333333332,59.156666666666666,63.57,0.0,70.0,0.9766666666666666,,0.0,,,70.2,,,67.0,69.0,,,5.700000000000003,0.0
2025-02-20 19:00:00,64.98333333333333,2.1199999999999974,0.0,19.166666666666668,59.43666666666667,63.57,0.0,70.0,3.06,,0.0,,,70.03666666666668,,,67.0,69.0,,,5.460000000000001,0.0
2025-02-20 19:15:00,65.68666666666667,0.0,0.0,19.0,59.36333333333334,63.57,0.0,70.0,4.243333333333333,,0.0,,,69.98,,,67.0,69.0,,,5.869999999999997,0.0
2025-02-20 19:30:00,63.57,0.0,0.0,19.0,59.26333333333333,63.57,0.0,70.0,3.53,,0.0,,,70.02333333333333,,,67.0,69.0,,,5.68,0.0
2025-02-20 19:45:00,62.86333333333334,-2.1199999999999974,0.0,20.5,59.54,63.57,0.0,70.0,0.42,,0.0,,,70.24333333333334,,,67.0,69.0,,,5.600000000000001,0.0
2025-02-20 20:00:00,66.39333333333333,2.1199999999999974,0.0,21.0,59.52,63.57,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,5.759999999999998,0.0
2025-02-20 20:15:00,65.69,2.1199999999999974,0.0,19.333333333333332,59.76333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.69333333333334,,,67.0,69.0,,,5.149999999999999,0.0
2025-02-20 20:30:00,65.68666666666667,4.229999999999997,0.0,18.0,59.74333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.51,,,67.0,69.0,,,5.3799999999999955,0.0
2025-02-20 20:45:00,66.39333333333333,2.1199999999999974,0.0,17.5,60.086666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.49666666666667,,,67.0,69.0,,,5.359999999999999,0.0
2025-02-20 21:00:00,65.69,2.1199999999999974,0.0,17.5,60.096666666666664,63.57,0.0,70.0,0.0,,0.0,,,70.61666666666666,,,67.0,69.0,,,5.3799999999999955,0.0
2025-02-20 21:15:00,65.68666666666667,0.0,0.0,17.333333333333332,60.163333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,5.270000000000003,0.0
2025-02-20 21:30:00,66.39333333333333,4.229999999999997,0.0,16.833333333333332,60.076666666666675,63.57,0.0,70.0,0.0,,0.0,,,70.71,,,67.0,69.0,,,5.1200000000000045,0.0
2025-02-20 21:45:00,65.68666666666667,2.1199999999999974,0.0,16.166666666666668,60.10333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.75666666666666,,,67.0,69.0,,,4.960000000000001,0.0
2025-02-20 22:00:00,64.98333333333333,0.0,0.0,16.0,59.96333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,5.219999999999999,0.0
2025-02-20 22:15:00,64.98333333333333,0.0,0.0,16.0,59.723333333333336,63.57,0.0,70.0,0.0,,0.0,,,70.82666666666667,,,67.0,69.0,,,5.200000000000003,0.0
2025-02-20 22:30:00,64.98333333333333,2.1199999999999974,0.0,16.0,59.67333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.78333333333335,,,67.0,69.0,,,5.160000000000004,0.0
2025-02-20 22:45:00,64.27666666666666,0.0,0.0,16.0,59.376666666666665,63.57,0.0,70.0,0.0,,0.0,,,70.59666666666668,,,67.0,69.0,,,5.259999999999998,0.0
2025-02-20 23:00:00,63.57,2.1199999999999974,0.0,16.0,59.02333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.43333333333334,,,67.0,69.0,,,5.359999999999999,0.0
2025-02-20 23:15:00,62.86333333333334,0.0,0.0,17.666666666666668,58.72,63.57,0.0,70.0,0.0,,0.0,,,70.3,,,67.0,69.0,,,5.550000000000004,0.0
2025-02-20 23:30:00,62.86333333333334,0.0,0.0,18.833333333333332,58.403333333333336,63.57,0.0,70.0,0.0033333333333333335,,0.0,,,70.10666666666667,,,67.0,69.0,,,5.579999999999998,0.0
2025-02-20 23:45:00,63.57,0.0,0.0,19.666666666666668,58.21333333333333,63.57,0.0,70.0,1.6199999999999999,,0.0,,,69.91666666666667,,,67.0,69.0,,,5.530000000000001,0.0
2025-02-21 00:00:00,62.510000000000005,-2.1199999999999974,0.0,20.25,58.155,63.57,0.0,70.0,5.1850000000000005,,0.0,,,69.775,,,67.0,69.0,,,5.619999999999997,0.0
2025-02-21 00:15:00,64.98333333333333,2.1199999999999974,0.0,21.0,59.49666666666667,63.57,0.0,70.0,12.383333333333333,,0.0,,,69.55666666666666,,,67.0,69.0,,,5.630000000000003,0.0
2025-02-21 00:30:00,64.98333333333333,0.0,0.0,21.0,62.699999999999996,63.57,0.0,70.0,18.926666666666666,,0.0,,,69.42666666666666,,,67.0,69.0,,,9.850000000000001,0.0
2025-02-21 00:45:00,65.69,2.1199999999999974,0.0,21.0,65.12,63.57,0.0,70.0,23.53,,0.0,,,69.41000000000001,,,67.0,69.0,,,12.519999999999996,0.0
2025-02-21 01:00:00,66.39333333333333,2.1199999999999974,0.0,20.5,68.97333333333334,63.57,0.0,70.0,30.81,,0.0,,,69.29333333333334,,,67.0,69.0,,,15.96,0.0
2025-02-21 01:15:00,67.8,4.229999999999997,0.0,19.666666666666668,71.74333333333333,63.57,0.0,70.0,34.39,,0.0,,,69.36333333333333,,,67.0,69.0,,,19.759999999999998,0.0
2025-02-21 01:30:00,65.69,2.1199999999999974,0.0,19.0,72.99333333333333,63.57,0.0,70.0,35.51333333333333,,0.0,,,69.50666666666666,,,67.0,69.0,,,21.609999999999992,0.0
2025-02-21 01:45:00,65.69,2.1199999999999974,0.0,19.0,73.08666666666666,63.57,0.0,70.0,35.86333333333334,,0.0,,,69.64333333333333,,,67.0,69.0,,,22.21,0.0
2025-02-21 02:00:00,65.68666666666667,4.229999999999997,0.0,19.0,73.42,63.57,0.0,70.0,35.88666666666666,,0.0,,,69.76,,,67.0,69.0,,,22.090000000000003,0.0
2025-02-21 02:15:00,64.98333333333333,0.0,0.0,19.0,73.08999999999999,63.57,0.0,70.0,35.60333333333333,,0.0,,,69.84,,,67.0,69.0,,,21.659999999999997,0.0
2025-02-21 02:30:00,65.69,2.1199999999999974,0.0,19.0,72.95,63.57,0.0,70.0,35.38,,0.0,,,69.89666666666666,,,67.0,69.0,,,22.460000000000008,0.0
2025-02-21 02:45:00,64.98333333333333,2.1199999999999974,0.0,19.0,72.95,63.57,0.0,70.0,35.35,,0.0,,,69.92333333333333,,,67.0,69.0,,,22.229999999999997,0.0
2025-02-21 03:00:00,64.98333333333333,2.1199999999999974,0.0,19.0,72.72333333333333,63.57,0.0,70.0,35.27333333333333,,0.0,,,69.94333333333333,,,67.0,69.0,,,21.369999999999997,0.0
2025-02-21 03:15:00,65.69,2.1199999999999974,0.0,19.0,72.88,63.57,0.0,70.0,35.333333333333336,,0.0,,,69.95333333333333,,,67.0,69.0,,,21.870000000000005,0.0
2025-02-21 03:30:00,65.69,2.1199999999999974,0.0,19.0,72.68333333333334,63.57,0.0,70.0,35.35,,0.0,,,69.98,,,67.0,69.0,,,21.980000000000004,0.0
2025-02-21 03:45:00,64.98333333333333,0.0,0.0,19.0,72.75,63.57,0.0,70.0,35.38333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,22.02000000000001,0.0
2025-02-21 04:00:00,64.98333333333333,2.1199999999999974,0.0,19.0,72.57666666666667,63.57,0.0,70.0,35.266666666666666,,0.0,,,69.98,,,67.0,69.0,,,22.04,0.0
2025-02-21 04:15:00,66.39333333333333,4.229999999999997,0.0,19.0,72.55,63.57,0.0,70.0,35.339999999999996,,0.0,,,69.98,,,67.0,69.0,,,22.040000000000006,0.0
2025-02-21 04:30:00,65.69,2.1199999999999974,0.0,19.0,72.62333333333333,63.57,0.0,70.0,35.44,,0.0,,,69.98,,,67.0,69.0,,,22.159999999999997,0.0
2025-02-21 04:45:00,65.69,2.1199999999999974,0.0,19.0,72.55333333333333,63.57,0.0,70.0,35.410000000000004,,0.0,,,69.98,,,67.0,69.0,,,22.18999999999999,0.0
2025-02-21 05:00:00,66.39333333333333,4.229999999999997,0.0,19.0,72.51333333333334,63.57,0.0,70.0,35.46666666666667,,0.0,,,69.98,,,67.0,69.0,,,22.139999999999993,0.0
2025-02-21 05:15:00,65.69,2.1199999999999974,0.0,19.0,72.50666666666667,63.57,0.0,70.0,35.4,,0.0,,,69.98,,,67.0,69.0,,,22.240000000000002,0.0
2025-02-21 05:30:00,64.98333333333333,2.1199999999999974,0.0,19.0,72.44666666666667,63.57,0.0,70.0,35.50666666666667,,0.0,,,69.98,,,67.0,69.0,,,22.21,0.0
2025-02-21 05:45:00,64.98333333333333,2.1199999999999974,0.0,19.0,72.30666666666667,63.57,0.0,70.0,35.27,,0.0,,,69.99333333333334,,,67.0,69.0,,,22.360000000000007,0.0
2025-02-21 06:00:00,66.39333333333333,4.229999999999997,0.0,19.0,72.33666666666666,63.57,0.0,70.0,35.36,,0.0,,,69.98,,,67.0,69.0,,,22.220000000000006,0.0
2025-02-21 06:15:00,65.69,2.1199999999999974,0.0,19.0,72.19333333333333,63.57,0.0,70.0,35.25666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,22.25,0.0
2025-02-21 06:30:00,65.69,2.1199999999999974,0.0,19.0,72.28333333333335,63.57,0.0,70.0,35.346666666666664,,0.0,,,69.98666666666666,,,67.0,69.0,,,22.31000000000001,0.0
2025-02-21 06:45:00,63.57,0.0,0.0,19.0,72.38000000000001,63.57,0.0,70.0,35.29,,0.0,,,69.99333333333334,,,67.0,69.0,,,22.490000000000002,0.0
2025-02-21 07:00:00,62.86333333333334,-2.1199999999999974,0.0,21.0,72.37333333333333,63.57,0.0,70.0,35.129999999999995,,0.0,,,69.98666666666666,,,67.0,69.0,,,22.580000000000005,0.0
2025-02-21 07:15:00,67.09666666666666,4.229999999999997,0.0,20.333333333333332,72.08333333333333,63.57,0.0,70.0,35.336666666666666,,0.0,,,69.98666666666666,,,67.0,69.0,,,22.230000000000004,0.0
2025-02-21 07:30:00,66.39333333333333,2.1199999999999974,0.0,19.166666666666668,72.08333333333333,63.57,0.0,70.0,35.4,,0.0,,,69.98,,,67.0,69.0,,,22.359999999999992,0.0
2025-02-21 07:45:00,64.98333333333333,2.1199999999999974,0.0,18.666666666666668,72.16666666666667,63.57,0.0,70.0,35.49,,0.0,,,69.98,,,67.0,69.0,,,22.29,0.0
2025-02-21 08:00:00,65.69,2.1199999999999974,0.0,18.5,72.26666666666667,63.57,0.0,70.0,35.596666666666664,,0.0,,,69.98,,,67.0,69.0,,,22.45000000000001,0.0
2025-02-21 08:15:00,64.98333333333333,2.1199999999999974,0.0,18.5,72.25666666666666,63.57,0.0,70.0,35.56333333333333,,0.0,,,69.98,,,67.0,69.0,,,22.47,0.0
2025-02-21 08:30:00,64.98333333333333,2.1199999999999974,0.0,18.5,72.31333333333333,63.57,0.0,70.0,35.669999999999995,,0.0,,,69.98,,,67.0,69.0,,,22.720000000000006,0.0
2025-02-21 08:45:00,64.98333333333333,2.1199999999999974,0.0,18.5,72.32666666666667,63.57,0.0,70.0,35.69,,0.0,,,69.98,,,67.0,69.0,,,22.65,0.0
2025-02-21 09:00:00,64.98333333333333,2.1199999999999974,0.0,18.5,72.24333333333333,63.57,0.0,70.0,35.656666666666666,,0.0,,,69.98,,,67.0,69.0,,,22.519999999999996,0.0
2025-02-21 09:15:00,64.27666666666666,0.0,0.0,18.5,72.32,63.57,0.0,70.0,35.73333333333333,,0.0,,,69.98,,,67.0,69.0,,,22.74000000000001,0.0
2025-02-21 09:30:00,64.98333333333333,0.0,0.0,18.5,72.20333333333333,63.57,0.0,70.0,35.71333333333333,,0.0,,,69.98,,,67.0,69.0,,,22.599999999999994,0.0
2025-02-21 09:45:00,65.69,2.1199999999999974,0.0,18.5,71.89999999999999,63.57,0.0,70.0,35.806666666666665,,0.0,,,69.98,,,67.0,69.0,,,22.550000000000004,0.0
2025-02-21 10:00:00,65.69,2.1199999999999974,0.0,18.5,71.96666666666667,63.57,0.0,70.0,35.88333333333333,,0.0,,,69.98,,,67.0,69.0,,,22.47,0.0
2025-02-21 10:15:00,66.39333333333333,4.229999999999997,0.0,18.5,72.08,63.57,0.0,70.0,36.00333333333333,,0.0,,,69.98,,,67.0,69.0,,,22.620000000000005,0.0
2025-02-21 10:30:00,65.68666666666667,0.0,0.0,18.5,72.14666666666666,63.57,0.0,70.0,36.026666666666664,,0.0,,,69.98,,,67.0,69.0,,,22.770000000000003,0.0
2025-02-21 10:45:00,64.98333333333333,0.0,0.0,18.333333333333332,72.27666666666666,63.57,0.0,70.0,36.11333333333334,,0.0,,,69.98,,,67.0,69.0,,,23.07999999999999,0.0
2025-02-21 11:00:00,66.39333333333333,2.1199999999999974,0.0,18.0,72.23333333333333,63.57,0.0,70.0,36.17333333333334,,0.0,,,69.98,,,67.0,69.0,,,23.230000000000004,0.0
2025-02-21 11:15:00,65.69,2.1199999999999974,0.0,18.0,72.19333333333333,63.57,0.0,70.0,36.27666666666667,,0.0,,,69.98,,,67.0,69.0,,,22.95000000000001,0.0
2025-02-21 11:30:00,64.98333333333333,0.0,0.0,18.0,72.41000000000001,63.57,0.0,70.0,36.25666666666667,,0.0,,,69.98,,,67.0,69.0,,,23.18,0.0
2025-02-21 11:45:00,63.57,0.0,0.0,18.0,72.47,63.57,0.0,70.0,36.38666666666666,,0.0,,,69.98,,,67.0,69.0,,,23.409999999999997,0.0
2025-02-21 12:00:00,64.27666666666666,0.0,0.0,18.0,72.43,63.57,0.0,70.0,36.39333333333334,,0.0,,,69.98,,,67.0,69.0,,,23.230000000000004,0.0
2025-02-21 12:15:00,64.27666666666666,0.0,0.0,18.0,72.44,63.57,0.0,70.0,36.45666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,23.360000000000007,0.0
2025-02-21 12:30:00,64.98333333333333,2.1199999999999974,0.0,18.0,72.59333333333333,63.57,0.0,70.0,36.50333333333333,,0.0,,,69.98,,,67.0,69.0,,,23.310000000000002,0.0
2025-02-21 12:45:00,64.98333333333333,0.0,0.0,18.0,72.86333333333333,63.57,0.0,70.0,36.47,,0.0,,,69.98666666666666,,,67.0,69.0,,,23.490000000000002,0.0
2025-02-21 13:00:00,63.57,0.0,0.0,18.0,72.82333333333334,63.57,0.0,70.0,36.20666666666667,,0.0,,,70.0,,,67.0,69.0,,,23.380000000000003,0.0
2025-02-21 13:15:00,63.57,0.0,0.0,18.0,72.02666666666666,63.57,0.0,70.0,34.63666666666666,,0.0,,,70.05666666666666,,,67.0,69.0,,,23.130000000000003,0.0
2025-02-21 13:30:00,63.57,0.0,0.0,18.0,72.27333333333333,63.57,0.0,70.0,34.96666666666667,,0.0,,,70.01666666666667,,,67.0,69.0,,,21.660000000000004,0.0
2025-02-21 13:45:00,63.57,0.0,0.0,18.0,71.84333333333333,63.57,0.0,70.0,33.76333333333333,,0.0,,,70.07,,,67.0,69.0,,,21.67000000000001,0.0
2025-02-21 14:00:00,63.57,0.0,0.0,18.0,69.81,63.57,0.0,70.0,30.143333333333334,,0.0,,,70.19666666666667,,,67.0,69.0,,,20.479999999999997,0.0
2025-02-21 14:15:00,63.57,0.0,0.0,18.0,67.20333333333333,63.57,0.0,70.0,25.513333333333332,,0.0,,,70.32,,,67.0,69.0,,,17.03,0.0
2025-02-21 14:30:00,63.57,0.0,0.0,19.333333333333332,64.79666666666667,63.57,0.0,70.0,20.723333333333333,,0.0,,,70.41000000000001,,,67.0,69.0,,,14.009999999999998,0.0
2025-02-21 14:45:00,66.39333333333333,2.1199999999999974,0.0,21.333333333333332,61.90333333333333,63.57,0.0,70.0,15.323333333333332,,0.0,,,70.52,,,67.0,69.0,,,11.36,0.0
2025-02-21 15:00:00,66.39333333333333,4.229999999999997,0.0,19.833333333333332,60.21333333333333,63.57,0.0,70.0,12.74,,0.0,,,70.44666666666667,,,67.0,69.0,,,7.950000000000003,0.0
2025-02-21 15:15:00,66.39333333333333,2.1199999999999974,0.0,18.333333333333332,59.276666666666664,63.57,0.0,70.0,8.746666666666668,,0.0,,,70.47666666666667,,,67.0,69.0,,,7.409999999999997,0.0
2025-02-21 15:30:00,64.98333333333333,2.1199999999999974,0.0,17.5,58.85333333333333,63.57,0.0,70.0,2.7899999999999996,,0.0,,,70.59333333333335,,,67.0,69.0,,,5.520000000000003,0.0
2025-02-21 15:45:00,65.69,2.1199999999999974,0.0,17.5,59.14333333333334,63.57,0.0,70.0,0.013333333333333334,,0.0,,,70.52333333333333,,,67.0,69.0,,,5.490000000000002,0.0
2025-02-21 16:00:00,64.98333333333333,2.1199999999999974,0.0,17.5,59.406666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.39333333333333,,,67.0,69.0,,,5.350000000000001,0.0
2025-02-21 16:15:00,64.27666666666666,0.0,0.0,17.5,59.74,63.57,0.0,70.0,0.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,5.18,0.0
2025-02-21 16:30:00,63.57,0.0,0.0,17.5,60.03666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.29666666666667,,,67.0,69.0,,,5.210000000000001,0.0
2025-02-21 16:45:00,62.156666666666666,0.0,0.0,18.333333333333332,60.333333333333336,63.57,0.0,70.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,5.0,0.0
2025-02-21 17:00:00,61.45000000000001,-2.1199999999999974,0.0,19.666666666666668,60.54999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,5.1299999999999955,0.0
2025-02-21 17:15:00,62.156666666666666,-2.1199999999999974,0.0,20.0,60.98,63.57,0.0,70.0,0.0,,0.0,,,70.31666666666666,,,67.0,69.0,,,4.969999999999999,0.0
2025-02-21 17:30:00,62.156666666666666,-2.1199999999999974,0.0,20.0,61.29333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,4.880000000000003,0.0
2025-02-21 17:45:00,63.57,0.0,0.0,20.0,61.56,63.57,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,4.720000000000006,0.0
2025-02-21 18:00:00,63.57,0.0,0.0,20.0,61.66,63.57,0.0,70.0,0.0,,0.0,,,70.30333333333333,,,67.0,69.0,,,4.82,0.0
2025-02-21 18:15:00,64.27666666666666,2.1199999999999974,0.0,20.0,61.879999999999995,63.57,0.0,70.0,0.0,,0.0,,,70.36333333333333,,,67.0,69.0,,,4.700000000000003,0.0
2025-02-21 18:30:00,64.98333333333333,0.0,0.0,20.5,61.93000000000001,63.57,0.0,70.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,4.580000000000005,0.0
2025-02-21 18:45:00,64.98333333333333,0.0,0.0,20.5,62.06,63.57,0.0,70.0,0.0,,0.0,,,70.47666666666667,,,67.0,69.0,,,4.780000000000001,0.0
2025-02-21 19:00:00,66.39333333333333,2.1199999999999974,0.0,19.5,62.45666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,4.340000000000003,0.0
2025-02-21 19:15:00,66.39333333333333,2.1199999999999974,0.0,18.0,62.48,63.57,0.0,70.0,0.0,,0.0,,,70.77333333333333,,,67.0,69.0,,,4.560000000000002,0.0
2025-02-21 19:30:00,65.68666666666667,2.1199999999999974,0.0,17.166666666666668,62.38666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,4.390000000000001,0.0
2025-02-21 19:45:00,64.98333333333333,0.0,0.0,16.833333333333332,62.51,63.57,0.0,70.0,0.0,,0.0,,,71.05333333333333,,,67.0,69.0,,,4.469999999999999,0.0
2025-02-21 20:00:00,65.69,2.1199999999999974,0.0,16.333333333333332,62.64666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.01333333333334,,,67.0,69.0,,,4.310000000000002,0.0
2025-02-21 20:15:00,65.69,2.1199999999999974,0.0,15.666666666666666,62.85666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.2,,,67.0,69.0,,,4.039999999999999,0.0
2025-02-21 20:30:00,66.39333333333333,2.1199999999999974,0.0,15.333333333333334,62.82333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.19,,,67.0,69.0,,,4.009999999999998,0.0
2025-02-21 20:45:00,65.69,2.1199999999999974,0.0,15.0,62.93,63.57,0.0,70.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,4.099999999999994,0.0
2025-02-21 21:00:00,66.39333333333333,2.1199999999999974,0.0,15.0,63.083333333333336,63.57,0.0,70.0,0.0,,0.0,,,71.35333333333334,,,67.0,69.0,,,3.8000000000000043,0.0
2025-02-21 21:15:00,66.39333333333333,4.229999999999997,0.0,15.0,63.01,63.57,0.0,70.0,0.0,,0.0,,,71.43666666666667,,,67.0,69.0,,,3.8900000000000006,0.0
2025-02-21 21:30:00,66.39333333333333,4.229999999999997,0.0,14.666666666666666,62.93,63.57,0.0,70.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,3.9399999999999977,0.0
2025-02-21 21:45:00,64.98333333333333,0.0,0.0,14.5,62.870000000000005,63.57,0.0,70.0,0.0,,0.0,,,71.59666666666668,,,67.0,69.0,,,3.8999999999999986,0.0
2025-02-21 22:00:00,64.98333333333333,2.1199999999999974,0.0,14.0,62.77,63.57,0.0,70.0,0.0,,0.0,,,71.75,,,67.0,69.0,,,3.8200000000000003,0.0
2025-02-21 22:15:00,65.69,2.1199999999999974,0.0,14.0,62.64333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.77333333333333,,,67.0,69.0,,,3.8500000000000014,0.0
2025-02-21 22:30:00,64.98333333333333,2.1199999999999974,0.0,14.0,62.61333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.73666666666666,,,67.0,69.0,,,3.75,0.0
2025-02-21 22:45:00,63.57,0.0,0.0,14.0,62.43333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,3.6799999999999997,0.0
2025-02-21 23:00:00,64.27666666666666,0.0,0.0,14.0,62.153333333333336,63.57,0.0,70.0,0.0,,0.0,,,71.83333333333333,,,67.0,69.0,,,3.8100000000000023,0.0
2025-02-21 23:15:00,62.86333333333334,0.0,0.0,14.0,61.86666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.55,,,67.0,69.0,,,3.769999999999996,0.0
2025-02-21 23:30:00,63.57,0.0,0.0,16.0,61.61333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.31666666666666,,,67.0,69.0,,,4.009999999999998,0.0
2025-02-21 23:45:00,62.86333333333334,-2.1199999999999974,0.0,17.333333333333332,61.43,63.57,0.0,70.0,0.0,,0.0,,,71.07666666666667,,,67.0,69.0,,,4.140000000000001,0.0
2025-02-22 00:00:00,62.86333333333334,2.1199999999999974,0.0,18.0,61.300000000000004,63.57,0.0,70.0,0.0,,0.0,,,70.83333333333333,,,67.0,69.0,,,4.230000000000004,0.0
2025-02-22 00:15:00,61.45000000000001,-2.1199999999999974,0.0,18.333333333333332,61.09,63.57,0.0,70.0,0.0,,0.0,,,70.63666666666667,,,67.0,69.0,,,4.299999999999997,0.0
2025-02-22 00:30:00,62.156666666666666,0.0,0.0,18.833333333333332,60.82333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,4.3799999999999955,0.0
2025-02-22 00:45:00,64.27666666666666,0.0,0.0,19.5,60.69,63.57,0.0,70.0,0.0,,0.0,,,70.19,,,67.0,69.0,,,4.469999999999999,0.0
2025-02-22 01:00:00,62.86333333333334,0.0,0.0,19.666666666666668,60.623333333333335,63.57,0.0,70.0,0.5866666666666667,,0.0,,,69.99333333333334,,,67.0,69.0,,,4.409999999999997,0.0
2025-02-22 01:15:00,64.98333333333333,,0.0,20.0,60.50333333333333,63.57,0.0,70.0,4.346666666666667,,0.0,,,69.80333333333334,,,67.0,69.0,,,,
2025-02-22 01:30:00,64.27666666666666,2.1199999999999974,0.0,20.0,60.836666666666666,63.57,0.0,70.0,9.546666666666667,,0.0,,,69.64333333333333,,,67.0,69.0,,,4.609999999999999,0.0
2025-02-22 01:45:00,62.86333333333334,0.0,0.0,20.0,63.17666666666667,63.57,0.0,70.0,14.503333333333336,,0.0,,,69.54333333333334,,,67.0,69.0,,,6.619999999999997,0.0
2025-02-22 02:00:00,64.27666666666666,0.0,0.0,20.0,65.99,63.57,0.0,70.0,19.86,,0.0,,,69.46333333333332,,,67.0,69.0,,,9.009999999999998,0.0
2025-02-22 02:15:00,63.57,2.1199999999999974,0.0,20.166666666666668,68.32333333333332,63.57,0.0,70.0,23.959999999999997,,0.0,,,69.47,,,67.0,69.0,,,11.969999999999992,0.0
2025-02-22 02:30:00,64.27666666666666,0.0,0.0,20.5,69.48333333333333,63.57,0.0,70.0,25.930000000000003,,0.0,,,69.55,,,67.0,69.0,,,13.43,0.0
2025-02-22 02:45:00,64.98333333333333,0.0,0.0,20.5,70.63333333333333,63.57,0.0,70.0,27.933333333333334,,0.0,,,69.60666666666667,,,67.0,69.0,,,14.949999999999996,0.0
2025-02-22 03:00:00,63.57,0.0,0.0,20.5,71.00666666666666,63.57,0.0,70.0,28.74,,0.0,,,69.69,,,67.0,69.0,,,15.459999999999994,0.0
2025-02-22 03:15:00,64.98333333333333,2.1199999999999974,0.0,20.5,71.68333333333334,63.57,0.0,70.0,29.463333333333335,,0.0,,,69.75999999999999,,,67.0,69.0,,,16.480000000000004,0.0
2025-02-22 03:30:00,62.86333333333334,0.0,0.0,20.5,71.45,63.57,0.0,70.0,29.213333333333335,,0.0,,,69.83333333333333,,,67.0,69.0,,,16.240000000000002,0.0
2025-02-22 03:45:00,62.86333333333334,0.0,0.0,20.5,71.54666666666667,63.57,0.0,70.0,29.316666666666666,,0.0,,,69.88000000000001,,,67.0,69.0,,,16.769999999999996,0.0
2025-02-22 04:00:00,62.86333333333334,0.0,0.0,20.5,70.76333333333334,63.57,0.0,70.0,28.48,,0.0,,,69.94,,,67.0,69.0,,,16.11,0.0
2025-02-22 04:15:00,64.27666666666666,0.0,0.0,20.833333333333332,70.86333333333333,63.57,0.0,70.0,28.483333333333334,,0.0,,,69.96,,,67.0,69.0,,,16.08,0.0
2025-02-22 04:30:00,63.57,-2.1199999999999974,0.0,21.0,70.64666666666666,63.57,0.0,70.0,28.55,,0.0,,,69.96666666666665,,,67.0,69.0,,,16.370000000000005,0.0
2025-02-22 04:45:00,65.69,2.1199999999999974,0.0,21.0,70.49333333333334,63.57,0.0,70.0,28.69666666666667,,0.0,,,69.98,,,67.0,69.0,,,16.050000000000004,0.0
2025-02-22 05:00:00,65.69,2.1199999999999974,0.0,21.0,70.54666666666667,63.57,0.0,70.0,28.733333333333334,,0.0,,,69.97333333333334,,,67.0,69.0,,,16.199999999999996,0.0
2025-02-22 05:15:00,65.69,2.1199999999999974,0.0,21.0,70.55666666666666,63.57,0.0,70.0,28.763333333333332,,0.0,,,69.97333333333334,,,67.0,69.0,,,16.29,0.0
2025-02-22 05:30:00,65.68666666666667,0.0,0.0,21.0,70.62666666666667,63.57,0.0,70.0,28.856666666666666,,0.0,,,69.97333333333334,,,67.0,69.0,,,16.29,0.0
2025-02-22 05:45:00,64.98333333333333,0.0,0.0,21.0,70.60666666666667,63.57,0.0,70.0,28.883333333333336,,0.0,,,69.98,,,67.0,69.0,,,16.339999999999996,0.0
2025-02-22 06:00:00,66.39333333333333,2.1199999999999974,0.0,20.833333333333332,70.49333333333334,63.57,0.0,70.0,28.973333333333333,,0.0,,,69.98,,,67.0,69.0,,,16.289999999999992,0.0
2025-02-22 06:15:00,66.39333333333333,2.1199999999999974,0.0,20.5,70.39,63.57,0.0,70.0,28.986666666666668,,0.0,,,69.98,,,67.0,69.0,,,16.4,0.0
2025-02-22 06:30:00,66.39333333333333,4.229999999999997,0.0,20.0,70.38,63.57,0.0,70.0,29.133333333333336,,0.0,,,69.98,,,67.0,69.0,,,16.53,0.0
2025-02-22 06:45:00,64.98333333333333,2.1199999999999974,0.0,19.5,70.30333333333333,63.57,0.0,70.0,29.19666666666667,,0.0,,,69.98,,,67.0,69.0,,,16.57999999999999,0.0
2025-02-22 07:00:00,65.69,2.1199999999999974,0.0,19.5,70.47333333333334,63.57,0.0,70.0,29.30666666666667,,0.0,,,69.98,,,67.0,69.0,,,16.67,0.0
2025-02-22 07:15:00,65.69,2.1199999999999974,0.0,19.166666666666668,70.46666666666667,63.57,0.0,70.0,29.396666666666665,,0.0,,,69.98,,,67.0,69.0,,,16.740000000000002,0.0
2025-02-22 07:30:00,65.69,2.1199999999999974,0.0,19.0,70.64666666666666,63.57,0.0,70.0,29.689999999999998,,0.0,,,69.96666666666665,,,67.0,69.0,,,17.070000000000007,0.0
2025-02-22 07:45:00,65.68666666666667,0.0,0.0,19.0,70.70666666666666,63.57,0.0,70.0,29.756666666666664,,0.0,,,69.97333333333334,,,67.0,69.0,,,17.209999999999994,0.0
2025-02-22 08:00:00,64.98333333333333,2.1199999999999974,0.0,19.0,70.61,63.57,0.0,70.0,29.893333333333334,,0.0,,,69.96666666666665,,,67.0,69.0,,,17.229999999999997,0.0
2025-02-22 08:15:00,64.27666666666666,2.1199999999999974,0.0,19.0,70.83333333333333,63.57,0.0,70.0,30.136666666666667,,0.0,,,69.96,,,67.0,69.0,,,17.229999999999997,0.0
2025-02-22 08:30:00,64.27666666666666,0.0,0.0,19.166666666666668,71.04666666666667,63.57,0.0,70.0,30.143333333333334,,0.0,,,69.96666666666665,,,67.0,69.0,,,17.82,0.0
2025-02-22 08:45:00,63.57,0.0,0.0,19.5,71.01,63.57,0.0,70.0,30.396666666666665,,0.0,,,69.96666666666665,,,67.0,69.0,,,17.589999999999996,0.0
2025-02-22 09:00:00,64.98333333333333,2.1199999999999974,0.0,19.5,70.96333333333332,63.57,0.0,70.0,30.433333333333334,,0.0,,,69.97333333333334,,,67.0,69.0,,,17.750000000000007,0.0
2025-02-22 09:15:00,64.27666666666666,0.0,0.0,19.5,71.11,63.57,0.0,70.0,30.69666666666667,,0.0,,,69.96666666666665,,,67.0,69.0,,,17.879999999999995,0.0
2025-02-22 09:30:00,64.27666666666666,2.1199999999999974,0.0,19.5,71.14,63.57,0.0,70.0,30.866666666666664,,0.0,,,69.96666666666665,,,67.0,69.0,,,18.08,0.0
2025-02-22 09:45:00,64.27666666666666,0.0,0.0,19.5,71.24,63.57,0.0,70.0,30.896666666666665,,0.0,,,69.96666666666665,,,67.0,69.0,,,18.18,0.0
2025-02-22 10:00:00,64.98333333333333,2.1199999999999974,0.0,19.5,71.15,63.57,0.0,70.0,30.986666666666668,,0.0,,,69.98,,,67.0,69.0,,,18.200000000000003,0.0
2025-02-22 10:15:00,65.69,2.1199999999999974,0.0,19.5,71.21666666666667,63.57,0.0,70.0,31.08666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,18.140000000000008,0.0
2025-02-22 10:30:00,65.69,2.1199999999999974,0.0,19.5,71.07666666666667,63.57,0.0,70.0,31.189999999999998,,0.0,,,69.97333333333334,,,67.0,69.0,,,18.190000000000005,0.0
2025-02-22 10:45:00,64.98333333333333,2.1199999999999974,0.0,19.5,71.27666666666666,63.57,0.0,70.0,31.493333333333336,,0.0,,,69.96,,,67.0,69.0,,,18.289999999999992,0.0
2025-02-22 11:00:00,66.39333333333333,2.1199999999999974,0.0,19.5,71.32,63.57,0.0,70.0,31.536666666666665,,0.0,,,69.97333333333334,,,67.0,69.0,,,18.489999999999995,0.0
2025-02-22 11:15:00,66.39333333333333,4.229999999999997,0.0,19.5,71.40333333333332,63.57,0.0,70.0,31.846666666666668,,0.0,,,69.96,,,67.0,69.0,,,18.519999999999996,0.0
2025-02-22 11:30:00,65.69,2.1199999999999974,0.0,19.333333333333332,71.48,63.57,0.0,70.0,31.86,,0.0,,,69.96666666666665,,,67.0,69.0,,,18.809999999999995,0.0
2025-02-22 11:45:00,65.69,2.1199999999999974,0.0,19.0,71.51666666666667,63.57,0.0,70.0,31.959999999999997,,0.0,,,69.96666666666665,,,67.0,69.0,,,18.679999999999993,0.0
2025-02-22 12:00:00,65.69,2.1199999999999974,0.0,19.0,71.55,63.57,0.0,70.0,32.00333333333334,,0.0,,,69.98,,,67.0,69.0,,,18.92,0.0
2025-02-22 12:15:00,65.69,2.1199999999999974,0.0,19.0,71.54333333333334,63.57,0.0,70.0,32.050000000000004,,0.0,,,69.97333333333334,,,67.0,69.0,,,18.949999999999996,0.0
2025-02-22 12:30:00,65.69,2.1199999999999974,0.0,19.0,71.72,63.57,0.0,70.0,32.14,,0.0,,,69.97333333333334,,,67.0,69.0,,,18.910000000000004,0.0
2025-02-22 12:45:00,65.69,2.1199999999999974,0.0,19.0,71.8,63.57,0.0,70.0,32.120000000000005,,0.0,,,69.98,,,67.0,69.0,,,18.709999999999994,0.0
2025-02-22 13:00:00,64.98333333333333,2.1199999999999974,0.0,19.0,71.99666666666667,63.57,0.0,70.0,32.10333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,18.67,0.0
2025-02-22 13:15:00,64.98333333333333,2.1199999999999974,0.0,19.0,72.07666666666667,63.57,0.0,70.0,31.55,,0.0,,,70.01,,,67.0,69.0,,,18.720000000000006,0.0
2025-02-22 13:30:00,64.27666666666666,0.0,0.0,19.0,71.86333333333333,63.57,0.0,70.0,30.900000000000002,,0.0,,,70.02999999999999,,,67.0,69.0,,,17.699999999999996,0.0
2025-02-22 13:45:00,64.27666666666666,2.1199999999999974,0.0,19.0,71.61999999999999,63.57,0.0,70.0,29.856666666666666,,0.0,,,70.06,,,67.0,69.0,,,17.86999999999999,0.0
2025-02-22 14:00:00,64.98333333333333,2.1199999999999974,0.0,19.0,71.49333333333334,63.57,0.0,70.0,30.146666666666665,,0.0,,,70.02999999999999,,,67.0,69.0,,,16.609999999999992,0.0
2025-02-22 14:15:00,64.98333333333333,2.1199999999999974,0.0,19.0,71.49,63.57,0.0,70.0,29.213333333333335,,0.0,,,70.05,,,67.0,69.0,,,17.169999999999995,0.0
2025-02-22 14:30:00,64.98333333333333,0.0,0.0,19.0,71.24666666666667,63.57,0.0,70.0,29.03,,0.0,,,70.04,,,67.0,69.0,,,16.15,0.0
2025-02-22 14:45:00,64.98333333333333,2.1199999999999974,0.0,19.0,71.15333333333334,63.57,0.0,70.0,28.356666666666666,,0.0,,,70.05666666666666,,,67.0,69.0,,,16.250000000000007,0.0
2025-02-22 15:00:00,65.69,2.1199999999999974,0.0,19.0,70.93333333333334,63.57,0.0,70.0,27.686666666666667,,0.0,,,70.06333333333333,,,67.0,69.0,,,15.189999999999998,0.0
2025-02-22 15:15:00,64.98333333333333,0.0,0.0,19.0,71.06,63.57,0.0,70.0,27.233333333333334,,0.0,,,70.05666666666667,,,67.0,69.0,,,15.089999999999996,0.0
2025-02-22 15:30:00,63.57,0.0,0.0,19.0,70.62333333333333,63.57,0.0,70.0,25.866666666666664,,0.0,,,70.08333333333333,,,67.0,69.0,,,14.209999999999994,0.0
2025-02-22 15:45:00,66.39333333333333,4.229999999999997,0.0,19.0,70.88333333333333,63.57,0.0,70.0,25.276666666666667,,0.0,,,70.09,,,67.0,69.0,,,13.709999999999994,0.0
2025-02-22 16:00:00,64.27666666666666,2.1199999999999974,0.0,19.0,70.71666666666667,63.57,0.0,70.0,24.136666666666667,,0.0,,,70.10333333333334,,,67.0,69.0,,,12.900000000000006,0.0
2025-02-22 16:15:00,65.69,2.1199999999999974,0.0,19.0,70.25333333333333,63.57,0.0,70.0,23.293333333333333,,0.0,,,70.10333333333334,,,67.0,69.0,,,12.150000000000006,0.0
2025-02-22 16:30:00,64.98333333333333,0.0,0.0,19.0,69.83,63.57,0.0,70.0,22.373333333333335,,0.0,,,70.11,,,67.0,69.0,,,11.899999999999999,0.0
2025-02-22 16:45:00,64.27666666666666,-2.1199999999999974,0.0,19.0,69.91666666666667,63.57,0.0,70.0,21.673333333333332,,0.0,,,70.09666666666668,,,67.0,69.0,,,11.169999999999995,0.0
2025-02-22 17:00:00,64.98333333333333,2.1199999999999974,0.0,19.0,69.46666666666667,63.57,0.0,70.0,20.903333333333332,,0.0,,,70.10333333333334,,,67.0,69.0,,,10.699999999999996,0.0
2025-02-22 17:15:00,64.27666666666666,2.1199999999999974,0.0,19.0,69.28666666666668,63.57,0.0,70.0,20.006666666666664,,0.0,,,70.09666666666668,,,67.0,69.0,,,10.200000000000003,0.0
2025-02-22 17:30:00,64.98333333333333,2.1199999999999974,0.0,19.0,69.10333333333334,63.57,0.0,70.0,19.346666666666668,,0.0,,,70.09666666666668,,,67.0,69.0,,,9.809999999999995,0.0
2025-02-22 17:45:00,64.98333333333333,2.1199999999999974,0.0,19.0,68.76,63.57,0.0,70.0,18.846666666666668,,0.0,,,70.07666666666667,,,67.0,69.0,,,9.429999999999993,0.0
2025-02-22 18:00:00,64.98333333333333,0.0,0.0,19.0,68.8,63.57,0.0,70.0,18.076666666666664,,0.0,,,70.08333333333333,,,67.0,69.0,,,9.159999999999997,0.0
2025-02-22 18:15:00,63.57,0.0,0.0,19.0,68.69333333333333,63.57,0.0,70.0,17.916666666666668,,0.0,,,70.06333333333333,,,67.0,69.0,,,8.54,0.0
2025-02-22 18:30:00,64.98333333333333,0.0,0.0,19.0,68.69,63.57,0.0,70.0,17.463333333333335,,0.0,,,70.06333333333333,,,67.0,69.0,,,8.350000000000009,0.0
2025-02-22 18:45:00,64.98333333333333,2.1199999999999974,0.0,19.0,68.69666666666667,63.57,0.0,70.0,17.473333333333333,,0.0,,,70.03666666666668,,,67.0,69.0,,,8.060000000000002,0.0
2025-02-22 19:00:00,64.98333333333333,2.1199999999999974,0.0,18.333333333333332,68.67333333333333,63.57,0.0,70.0,17.066666666666666,,0.0,,,70.04333333333334,,,67.0,69.0,,,7.799999999999997,0.0
2025-02-22 19:15:00,64.98333333333333,0.0,0.0,18.0,68.57000000000001,63.57,0.0,70.0,16.333333333333332,,0.0,,,70.05666666666666,,,67.0,69.0,,,7.390000000000001,0.0
2025-02-22 19:30:00,65.69,2.1199999999999974,0.0,17.833333333333332,67.92333333333333,63.57,0.0,70.0,15.063333333333333,,0.0,,,70.08333333333333,,,67.0,69.0,,,6.869999999999997,0.0
2025-02-22 19:45:00,66.39333333333333,2.1199999999999974,0.0,17.5,67.38,63.57,0.0,70.0,14.753333333333332,,0.0,,,70.07,,,67.0,69.0,,,6.57,0.0
2025-02-22 20:00:00,65.69,2.1199999999999974,0.0,17.5,67.36333333333333,63.57,0.0,70.0,15.003333333333336,,0.0,,,70.03333333333333,,,67.0,69.0,,,6.149999999999999,0.0
2025-02-22 20:15:00,65.69,2.1199999999999974,0.0,17.5,67.48,63.57,0.0,70.0,15.520000000000001,,0.0,,,70.00666666666666,,,67.0,69.0,,,6.849999999999994,0.0
2025-02-22 20:30:00,64.27666666666666,0.0,0.0,17.5,67.63,63.57,0.0,70.0,15.799999999999999,,0.0,,,69.98,,,67.0,69.0,,,6.699999999999996,0.0
2025-02-22 20:45:00,67.09666666666666,4.229999999999997,0.0,17.166666666666668,67.79,63.57,0.0,70.0,15.856666666666667,,0.0,,,69.98,,,67.0,69.0,,,6.839999999999996,0.0
2025-02-22 21:00:00,66.39333333333333,2.1199999999999974,0.0,16.833333333333332,68.10333333333334,63.57,0.0,70.0,15.873333333333335,,0.0,,,69.98,,,67.0,69.0,,,6.669999999999995,0.0
2025-02-22 21:15:00,66.39333333333333,2.1199999999999974,0.0,16.333333333333332,68.08333333333333,63.57,0.0,70.0,15.863333333333335,,0.0,,,69.98666666666666,,,67.0,69.0,,,6.869999999999997,0.0
2025-02-22 21:30:00,64.98333333333333,2.1199999999999974,0.0,16.0,68.04,63.57,0.0,70.0,15.703333333333333,,0.0,,,69.99333333333334,,,67.0,69.0,,,6.649999999999999,0.0
2025-02-22 21:45:00,64.27666666666666,-2.1199999999999974,0.0,16.0,67.69,63.57,0.0,70.0,15.75,,0.0,,,69.99333333333334,,,67.0,69.0,,,6.899999999999999,0.0
2025-02-22 22:00:00,64.27666666666666,0.0,0.0,16.0,67.35666666666667,63.57,0.0,70.0,15.453333333333333,,0.0,,,70.00333333333333,,,67.0,69.0,,,6.589999999999996,0.0
2025-02-22 22:15:00,63.57,2.1199999999999974,0.0,16.0,67.40666666666667,63.57,0.0,70.0,15.763333333333334,,0.0,,,69.98,,,67.0,69.0,,,6.799999999999997,0.0
2025-02-22 22:30:00,62.86333333333334,0.0,0.0,17.333333333333332,67.37666666666667,63.57,0.0,70.0,15.813333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,6.959999999999994,0.0
2025-02-22 22:45:00,62.156666666666666,-2.1199999999999974,0.0,18.666666666666668,67.33999999999999,63.57,0.0,70.0,16.08,,0.0,,,69.97333333333334,,,67.0,69.0,,,7.1299999999999955,0.0
2025-02-22 23:00:00,63.57,0.0,0.0,19.333333333333332,67.37,63.57,0.0,70.0,16.2,,0.0,,,69.98,,,67.0,69.0,,,7.199999999999996,0.0
2025-02-22 23:15:00,63.57,0.0,0.0,19.5,67.51333333333334,63.57,0.0,70.0,16.69333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,7.390000000000008,0.0
2025-02-22 23:30:00,64.98333333333333,0.0,0.0,19.833333333333332,67.79666666666667,63.57,0.0,70.0,17.30333333333333,,0.0,,,69.93666666666667,,,67.0,69.0,,,7.839999999999996,0.0
2025-02-22 23:45:00,62.86333333333334,0.0,0.0,20.0,68.13333333333334,63.57,0.0,70.0,17.993333333333332,,0.0,,,69.92333333333333,,,67.0,69.0,,,8.060000000000002,0.0
2025-02-23 00:00:00,64.27666666666666,0.0,0.0,20.0,68.34333333333333,63.57,0.0,70.0,18.62333333333333,,0.0,,,69.93333333333334,,,67.0,69.0,,,8.71,0.0
2025-02-23 00:15:00,64.27666666666666,0.0,0.0,20.0,68.58333333333333,63.57,0.0,70.0,19.2,,0.0,,,69.92333333333333,,,67.0,69.0,,,8.96,0.0
2025-02-23 00:30:00,62.156666666666666,0.0,0.0,20.166666666666668,68.7,63.57,0.0,70.0,19.383333333333333,,0.0,,,69.93666666666667,,,67.0,69.0,,,9.210000000000008,0.0
2025-02-23 00:45:00,64.27666666666666,0.0,0.0,20.5,68.69333333333334,63.57,0.0,70.0,19.62,,0.0,,,69.94666666666666,,,67.0,69.0,,,9.230000000000004,0.0
2025-02-23 01:00:00,63.57,0.0,0.0,20.5,68.92333333333333,63.57,0.0,70.0,19.973333333333333,,0.0,,,69.94,,,67.0,69.0,,,9.639999999999993,0.0
2025-02-23 01:15:00,63.57,0.0,0.0,20.5,68.92,63.57,0.0,70.0,20.05333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,9.679999999999993,0.0
2025-02-23 01:30:00,64.27666666666666,0.0,0.0,20.5,69.06,63.57,0.0,70.0,20.55,,0.0,,,69.94666666666666,,,67.0,69.0,,,9.839999999999996,0.0
2025-02-23 01:45:00,64.27666666666666,2.1199999999999974,0.0,20.5,69.04666666666667,63.57,0.0,70.0,20.593333333333334,,0.0,,,69.96,,,67.0,69.0,,,10.149999999999991,0.0
2025-02-23 02:00:00,64.27666666666666,0.0,0.0,20.5,69.16666666666667,63.57,0.0,70.0,20.886666666666667,,0.0,,,69.94666666666666,,,67.0,69.0,,,10.150000000000006,0.0
2025-02-23 02:15:00,62.86333333333334,-2.1199999999999974,0.0,20.5,69.16,63.57,0.0,70.0,20.92,,0.0,,,69.96,,,67.0,69.0,,,10.469999999999999,0.0
2025-02-23 02:30:00,62.86333333333334,-2.1199999999999974,0.0,20.833333333333332,69.14666666666666,63.57,0.0,70.0,21.22,,0.0,,,69.96,,,67.0,69.0,,,10.500000000000007,0.0
2025-02-23 02:45:00,64.27666666666666,2.1199999999999974,0.0,21.0,69.08666666666666,63.57,0.0,70.0,21.433333333333334,,0.0,,,69.96,,,67.0,69.0,,,10.800000000000004,0.0
2025-02-23 03:00:00,62.86333333333334,0.0,0.0,21.0,69.21,63.57,0.0,70.0,21.796666666666667,,0.0,,,69.96,,,67.0,69.0,,,10.890000000000008,0.0
2025-02-23 03:15:00,63.57,0.0,0.0,21.0,69.25666666666666,63.57,0.0,70.0,21.933333333333334,,0.0,,,69.95333333333333,,,67.0,69.0,,,11.420000000000002,0.0
2025-02-23 03:30:00,62.86333333333334,0.0,0.0,21.166666666666668,69.27333333333333,63.57,0.0,70.0,22.203333333333333,,0.0,,,69.94666666666666,,,67.0,69.0,,,11.380000000000003,0.0
2025-02-23 03:45:00,64.27666666666666,0.0,0.0,21.5,69.39666666666666,63.57,0.0,70.0,22.72666666666667,,0.0,,,69.93666666666667,,,67.0,69.0,,,11.800000000000004,0.0
2025-02-23 04:00:00,63.57,0.0,0.0,21.5,69.48666666666666,63.57,0.0,70.0,22.97,,0.0,,,69.94333333333333,,,67.0,69.0,,,11.990000000000002,0.0
2025-02-23 04:15:00,62.86333333333334,0.0,0.0,21.5,69.53,63.57,0.0,70.0,23.573333333333334,,0.0,,,69.93333333333334,,,67.0,69.0,,,12.410000000000004,0.0
2025-02-23 04:30:00,62.86333333333334,-2.1199999999999974,0.0,21.5,69.46,63.57,0.0,70.0,23.656666666666666,,0.0,,,69.95333333333333,,,67.0,69.0,,,12.850000000000009,0.0
2025-02-23 04:45:00,64.27666666666666,0.0,0.0,21.5,69.92666666666666,63.57,0.0,70.0,24.24,,0.0,,,69.93666666666667,,,67.0,69.0,,,12.79,0.0
2025-02-23 05:00:00,62.86333333333334,0.0,0.0,21.5,69.87333333333333,63.57,0.0,70.0,24.090000000000003,,0.0,,,69.95333333333333,,,67.0,69.0,,,12.879999999999995,0.0
2025-02-23 05:15:00,63.57,0.0,0.0,21.5,70.00999999999999,63.57,0.0,70.0,24.319999999999997,,0.0,,,69.96,,,67.0,69.0,,,13.189999999999998,0.0
2025-02-23 05:30:00,63.57,0.0,0.0,21.5,69.95,63.57,0.0,70.0,24.44,,0.0,,,69.96666666666665,,,67.0,69.0,,,13.239999999999995,0.0
2025-02-23 05:45:00,65.69,2.1199999999999974,0.0,21.5,69.92666666666666,63.57,0.0,70.0,24.570000000000004,,0.0,,,69.96,,,67.0,69.0,,,13.340000000000003,0.0
2025-02-23 06:00:00,65.69,2.1199999999999974,0.0,21.5,69.83,63.57,0.0,70.0,24.513333333333332,,0.0,,,69.97333333333334,,,67.0,69.0,,,13.39,0.0
2025-02-23 06:15:00,66.39333333333333,2.1199999999999974,0.0,21.5,69.75,63.57,0.0,70.0,24.703333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,13.320000000000007,0.0
2025-02-23 06:30:00,64.98333333333333,0.0,0.0,21.5,69.74666666666667,63.57,0.0,70.0,24.71666666666667,,0.0,,,69.98,,,67.0,69.0,,,13.46,0.0
2025-02-23 06:45:00,66.39333333333333,2.1199999999999974,0.0,21.5,69.67333333333333,63.57,0.0,70.0,24.790000000000003,,0.0,,,69.98,,,67.0,69.0,,,13.440000000000005,0.0
2025-02-23 07:00:00,66.39333333333333,4.229999999999997,0.0,21.5,69.74,63.57,0.0,70.0,24.853333333333335,,0.0,,,69.98,,,67.0,69.0,,,13.530000000000001,0.0
2025-02-23 07:15:00,65.69,2.1199999999999974,0.0,21.5,69.73333333333333,63.57,0.0,70.0,25.116666666666664,,0.0,,,69.97333333333334,,,67.0,69.0,,,13.64,0.0
2025-02-23 07:30:00,65.69,2.1199999999999974,0.0,21.333333333333332,69.71666666666667,63.57,0.0,70.0,25.203333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,13.700000000000003,0.0
2025-02-23 07:45:00,67.09666666666666,2.1199999999999974,0.0,21.0,69.71666666666667,63.57,0.0,70.0,25.319999999999997,,0.0,,,69.96666666666665,,,67.0,69.0,,,13.899999999999999,0.0
2025-02-23 08:00:00,66.39333333333333,2.1199999999999974,0.0,20.833333333333332,69.86666666666666,63.57,0.0,70.0,25.790000000000003,,0.0,,,69.96,,,67.0,69.0,,,14.04,0.0
2025-02-23 08:15:00,65.68666666666667,2.1199999999999974,0.0,20.333333333333332,69.89666666666666,63.57,0.0,70.0,26.043333333333333,,0.0,,,69.96,,,67.0,69.0,,,14.219999999999992,0.0
2025-02-23 08:30:00,65.69,2.1199999999999974,0.0,20.0,70.16666666666667,63.57,0.0,70.0,26.343333333333334,,0.0,,,69.96,,,67.0,69.0,,,14.530000000000001,0.0
2025-02-23 08:45:00,66.39333333333333,2.1199999999999974,0.0,20.0,70.13333333333334,63.57,0.0,70.0,26.3,,0.0,,,69.96,,,67.0,69.0,,,14.510000000000005,0.0
2025-02-23 09:00:00,66.39333333333333,2.1199999999999974,0.0,19.833333333333332,70.24,63.57,0.0,70.0,26.53,,0.0,,,69.96,,,67.0,69.0,,,14.679999999999993,0.0
2025-02-23 09:15:00,64.98,4.229999999999997,0.0,19.5,70.30333333333333,63.57,0.0,70.0,26.486666666666668,,0.0,,,69.97333333333334,,,67.0,69.0,,,14.579999999999998,0.0
2025-02-23 09:30:00,63.57,0.0,0.0,19.5,70.31666666666666,63.57,0.0,70.0,26.426666666666666,,0.0,,,69.98,,,67.0,69.0,,,14.989999999999995,0.0
2025-02-23 09:45:00,63.57,0.0,0.0,19.5,70.27666666666666,63.57,0.0,70.0,26.44666666666667,,0.0,,,69.98,,,67.0,69.0,,,14.980000000000004,0.0
2025-02-23 10:00:00,63.57,0.0,0.0,19.5,70.29666666666667,63.57,0.0,70.0,26.523333333333337,,0.0,,,69.98,,,67.0,69.0,,,14.839999999999996,0.0
2025-02-23 10:15:00,64.98333333333333,0.0,0.0,19.5,70.19666666666667,63.57,0.0,70.0,26.526666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,14.93,0.0
2025-02-23 10:30:00,65.69,2.1199999999999974,0.0,19.5,70.19666666666667,63.57,0.0,70.0,26.643333333333334,,0.0,,,69.98,,,67.0,69.0,,,14.950000000000003,0.0
2025-02-23 10:45:00,64.98333333333333,0.0,0.0,19.5,70.17333333333333,63.57,0.0,70.0,26.616666666666664,,0.0,,,69.98,,,67.0,69.0,,,14.96,0.0
