time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-26 15:00:00,64.27666666666666,0.0,0.0,19.0,68.50666666666666,63.57,0.0,70.0,1.26,,0.0,,,70.30666666666667,,,67.0,69.0,,,1.9399999999999977,0.0
2025-02-26 15:15:00,63.57,2.1199999999999974,0.0,19.333333333333332,63.803333333333335,63.57,0.0,70.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,1.480000000000004,0.0
2025-02-26 15:30:00,64.98333333333333,0.0,0.0,20.0,64.30333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.29666666666667,,,67.0,69.0,,,2.690000000000005,0.0
2025-02-26 15:45:00,63.57,2.1199999999999974,0.0,19.0,61.74,63.57,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-26 16:00:00,62.86333333333334,0.0,0.0,20.5,61.10333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.19,,,67.0,69.0,,,2.1499999999999986,0.0
2025-02-26 16:15:00,66.39333333333333,2.1199999999999974,0.0,20.5,61.36333333333334,63.57,0.0,70.0,0.06666666666666667,,0.0,,,70.02333333333333,,,67.0,69.0,,,1.9100000000000037,0.0
2025-02-26 16:30:00,66.39333333333333,2.1199999999999974,0.0,20.166666666666668,61.70666666666667,63.57,0.0,70.0,1.5200000000000002,,0.0,,,69.92,,,67.0,69.0,,,1.75,0.0
2025-02-26 16:45:00,67.09666666666666,4.229999999999997,0.0,18.5,61.92333333333334,63.57,0.0,70.0,4.113333333333333,,0.0,,,69.83333333333333,,,67.0,69.0,,,1.7299999999999969,0.0
2025-02-26 17:00:00,65.69,2.1199999999999974,0.0,18.0,62.25666666666666,63.57,0.0,70.0,6.68,,0.0,,,69.77,,,67.0,69.0,,,1.7100000000000009,0.0
2025-02-26 17:15:00,65.69,2.1199999999999974,0.0,17.666666666666668,62.556666666666665,63.57,0.0,70.0,6.633333333333333,,0.0,,,69.86666666666667,,,67.0,69.0,,,1.75,0.0
2025-02-26 17:30:00,65.69,2.1199999999999974,0.0,17.5,63.03,63.57,0.0,70.0,0.6933333333333334,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.6000000000000014,0.0
2025-02-26 17:45:00,66.39333333333333,4.229999999999997,0.0,17.5,63.330000000000005,63.57,0.0,70.0,0.0,,0.0,,,70.73,,,67.0,69.0,,,1.6600000000000037,0.0
2025-02-26 18:00:00,64.27666666666666,2.1199999999999974,0.0,17.5,63.406666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,1.5700000000000003,0.0
2025-02-26 18:15:00,66.39333333333333,2.1199999999999974,0.0,17.5,63.53,63.57,0.0,70.0,0.0,,0.0,,,70.93,,,67.0,69.0,,,1.759999999999998,0.0
2025-02-26 18:30:00,67.09666666666666,4.229999999999997,0.0,17.333333333333332,63.803333333333335,63.57,0.0,70.0,0.0,,0.0,,,70.93,,,67.0,69.0,,,1.490000000000002,0.0
2025-02-26 18:45:00,65.69,2.1199999999999974,0.0,17.0,63.75,63.57,0.0,70.0,0.0,,0.0,,,70.89333333333333,,,67.0,69.0,,,1.6000000000000014,0.0
2025-02-26 19:00:00,65.69,2.1199999999999974,0.0,17.0,64.07666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.83333333333333,,,67.0,69.0,,,1.6200000000000045,0.0
2025-02-26 19:15:00,65.69,2.1199999999999974,0.0,16.333333333333332,63.94,63.57,0.0,70.0,0.0,,0.0,,,70.85666666666667,,,67.0,69.0,,,1.6799999999999997,0.0
2025-02-26 19:30:00,66.39333333333333,4.229999999999997,0.0,16.0,63.71,63.57,0.0,70.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,1.480000000000004,0.0
2025-02-26 19:45:00,64.98333333333333,2.1199999999999974,0.0,15.5,63.696666666666665,63.57,0.0,70.0,0.0,,0.0,,,70.76,,,67.0,69.0,,,1.5,0.0
2025-02-26 20:00:00,64.27666666666666,0.0,0.0,15.5,63.53666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.74,,,67.0,69.0,,,1.3299999999999983,0.0
2025-02-26 20:15:00,66.39333333333333,2.1199999999999974,0.0,15.166666666666666,63.626666666666665,63.57,0.0,70.0,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,1.4399999999999977,0.0
2025-02-26 20:30:00,66.39333333333333,4.229999999999997,0.0,14.666666666666666,63.60999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,1.490000000000002,0.0
2025-02-26 20:45:00,63.57,0.0,0.0,14.0,62.946666666666665,63.57,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,1.75,0.0
2025-02-26 21:00:00,64.98333333333333,2.1199999999999974,0.0,14.0,62.51666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,1.6199999999999974,0.0
2025-02-26 21:15:00,63.56999999999999,0.0,0.0,14.0,62.406666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.69666666666667,,,67.0,69.0,,,1.5,0.0
2025-02-26 21:30:00,62.156666666666666,-2.1199999999999974,0.0,14.0,62.27,63.57,0.0,70.0,0.0,,0.0,,,70.62666666666667,,,67.0,69.0,,,1.730000000000004,0.0
2025-02-26 21:45:00,62.156666666666666,-2.1199999999999974,0.0,15.333333333333334,62.083333333333336,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,1.75,0.0
2025-02-26 22:00:00,63.57,0.0,0.0,16.0,62.096666666666664,63.57,0.0,70.0,0.0,,0.0,,,70.45333333333333,,,67.0,69.0,,,1.6999999999999957,0.0
2025-02-26 22:15:00,63.57,0.0,0.0,16.5,62.03,63.57,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.6799999999999997,0.0
2025-02-26 22:30:00,64.27666666666666,0.0,0.0,16.5,61.88,63.57,0.0,70.0,0.0,,0.0,,,70.37,,,67.0,69.0,,,1.6900000000000048,0.0
2025-02-26 22:45:00,63.57,0.0,0.0,16.5,61.74333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.27333333333333,,,67.0,69.0,,,1.6799999999999997,0.0
2025-02-26 23:00:00,63.57,0.0,0.0,16.5,61.57333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.16333333333334,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-26 23:15:00,62.86333333333334,0.0,0.0,16.5,61.406666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.22,,,67.0,69.0,,,1.6899999999999977,0.0
2025-02-26 23:30:00,62.86333333333334,-2.1199999999999974,0.0,16.5,61.19,63.57,0.0,70.0,0.0,,0.0,,,70.39333333333333,,,67.0,69.0,,,1.8599999999999994,0.0
2025-02-26 23:45:00,62.86333333333334,0.0,0.0,16.666666666666668,61.15333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.52666666666667,,,67.0,69.0,,,1.8200000000000003,0.0
2025-02-27 00:00:00,62.86333333333334,-2.1199999999999974,0.0,17.333333333333332,61.68666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,1.6500000000000057,0.0
2025-02-27 00:15:00,62.86333333333334,0.0,0.0,17.5,61.84,63.57,0.0,70.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,1.6200000000000045,0.0
2025-02-27 00:30:00,62.86333333333334,0.0,0.0,17.5,62.050000000000004,63.57,0.0,70.0,0.0,,0.0,,,70.32333333333332,,,67.0,69.0,,,1.5799999999999983,0.0
2025-02-27 00:45:00,62.86333333333334,-2.1199999999999974,0.0,17.5,62.39666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.4899999999999949,0.0
2025-02-27 01:00:00,62.86333333333334,0.0,0.0,17.5,62.49666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.18333333333334,,,67.0,69.0,,,1.6000000000000014,0.0
2025-02-27 01:15:00,63.57,2.1199999999999974,0.0,18.0,62.36333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.5300000000000011,0.0
2025-02-27 01:30:00,64.27666666666666,0.0,0.0,18.0,62.25,63.57,0.0,70.0,0.0,,0.0,,,70.10000000000001,,,67.0,69.0,,,1.6499999999999986,0.0
2025-02-27 01:45:00,64.27666666666666,0.0,0.0,18.5,62.24666666666667,63.57,0.0,70.0,1.5633333333333332,,0.0,,,69.92666666666666,,,67.0,69.0,,,1.5200000000000031,0.0
2025-02-27 02:00:00,65.69,2.1199999999999974,0.0,18.5,62.00333333333333,63.57,0.0,70.0,5.650000000000001,,0.0,,,69.77666666666666,,,67.0,69.0,,,1.5300000000000011,0.0
2025-02-27 02:15:00,64.98333333333333,2.1199999999999974,0.0,18.5,62.28333333333333,63.57,0.0,70.0,10.25,,0.0,,,69.64666666666666,,,67.0,69.0,,,1.6199999999999974,0.0
2025-02-27 02:30:00,64.27666666666666,0.0,0.0,18.5,64.40666666666667,63.57,0.0,70.0,14.96,,0.0,,,69.56333333333333,,,67.0,69.0,,,3.8100000000000023,0.0
2025-02-27 02:45:00,64.98333333333333,2.1199999999999974,0.0,18.5,66.33666666666666,63.57,0.0,70.0,18.716666666666665,,0.0,,,69.54333333333334,,,67.0,69.0,,,5.789999999999992,0.0
2025-02-27 03:00:00,65.69,2.1199999999999974,0.0,18.5,68.07,63.57,0.0,70.0,21.636666666666667,,0.0,,,69.56333333333333,,,67.0,69.0,,,7.68,0.0
2025-02-27 03:15:00,64.27666666666666,0.0,0.0,18.5,67.92333333333333,63.57,0.0,70.0,19.790000000000003,,0.0,,,69.77999999999999,,,67.0,69.0,,,8.93,0.0
2025-02-27 03:30:00,63.57,0.0,0.0,18.5,66.57000000000001,63.57,0.0,70.0,18.446666666666665,,0.0,,,69.89,,,67.0,69.0,,,5.6100000000000065,0.0
2025-02-27 03:45:00,64.27666666666666,2.1199999999999974,0.0,18.5,67.7,63.57,0.0,70.0,20.633333333333333,,0.0,,,69.83333333333333,,,67.0,69.0,,,7.619999999999997,0.0
2025-02-27 04:00:00,64.27666666666666,0.0,0.0,18.5,67.89999999999999,63.57,0.0,70.0,21.63,,0.0,,,69.84,,,67.0,69.0,,,8.240000000000002,0.0
2025-02-27 04:15:00,64.27666666666666,0.0,0.0,18.833333333333332,68.13,63.57,0.0,70.0,22.75333333333333,,0.0,,,69.84,,,67.0,69.0,,,9.019999999999996,0.0
2025-02-27 04:30:00,66.39333333333333,4.229999999999997,0.0,18.166666666666668,68.10666666666667,63.57,0.0,70.0,23.706666666666667,,0.0,,,69.84333333333333,,,67.0,69.0,,,9.46,0.0
2025-02-27 04:45:00,65.69,2.1199999999999974,0.0,18.0,68.35666666666667,63.57,0.0,70.0,23.866666666666664,,0.0,,,69.89666666666666,,,67.0,69.0,,,10.249999999999993,0.0
2025-02-27 05:00:00,64.98333333333333,2.1199999999999974,0.0,18.0,68.07333333333334,63.57,0.0,70.0,23.516666666666666,,0.0,,,69.93666666666667,,,67.0,69.0,,,9.969999999999999,0.0
2025-02-27 05:15:00,65.69,2.1199999999999974,0.0,18.0,67.71333333333332,63.57,0.0,70.0,23.320000000000004,,0.0,,,69.96666666666665,,,67.0,69.0,,,9.86999999999999,0.0
2025-02-27 05:30:00,64.98333333333333,2.1199999999999974,0.0,18.0,69.08666666666666,63.57,0.0,70.0,23.36,,0.0,,,69.96,,,67.0,69.0,,,9.809999999999995,0.0
2025-02-27 05:45:00,66.39333333333333,2.1199999999999974,0.0,16.833333333333332,70.56666666666666,63.57,0.0,70.0,20.23,,0.0,,,70.10333333333334,,,67.0,69.0,,,6.980000000000004,0.0
2025-02-27 06:00:00,63.57,0.0,0.0,17.166666666666668,66.79,63.57,0.0,70.0,19.046666666666667,,0.0,,,70.10666666666667,,,67.0,69.0,,,7.660000000000004,0.0
2025-02-27 06:15:00,65.68666666666667,0.0,0.0,17.5,68.82666666666667,63.57,0.0,70.0,16.650000000000002,,0.0,,,70.17666666666666,,,67.0,69.0,,,4.700000000000003,0.0
2025-02-27 06:30:00,61.45000000000001,-2.1199999999999974,0.0,16.5,64.39999999999999,63.57,0.0,70.0,16.113333333333333,,0.0,,,70.14333333333333,,,67.0,69.0,,,6.140000000000001,0.0
2025-02-27 06:45:00,63.57,0.0,0.0,18.5,65.13333333333334,63.57,0.0,70.0,18.143333333333334,,0.0,,,69.99666666666667,,,67.0,69.0,,,6.660000000000004,0.0
2025-02-27 07:00:00,65.68666666666667,0.0,0.0,18.166666666666668,68.93333333333334,63.57,0.0,70.0,17.05,,0.0,,,70.05,,,67.0,69.0,,,3.3799999999999955,0.0
2025-02-27 07:15:00,64.27666666666666,2.1199999999999974,0.0,16.5,64.22666666666667,63.57,0.0,70.0,15.576666666666666,,0.0,,,70.08999999999999,,,67.0,69.0,,,6.410000000000004,0.0
2025-02-27 07:30:00,64.27333333333333,-2.1199999999999974,0.0,17.666666666666668,68.33,63.57,0.0,70.0,16.49,,0.0,,,70.02333333333333,,,67.0,69.0,,,6.720000000000006,0.0
2025-02-27 07:45:00,64.27333333333333,4.229999999999997,0.0,16.833333333333332,64.97666666666667,63.57,0.0,70.0,14.686666666666667,,0.0,,,70.08333333333333,,,67.0,69.0,,,7.149999999999999,0.0
2025-02-27 08:00:00,65.68666666666667,0.0,0.0,17.666666666666668,68.02333333333333,63.57,0.0,70.0,14.623333333333333,,0.0,,,70.06333333333333,,,67.0,69.0,,,2.980000000000004,0.0
2025-02-27 08:15:00,64.27666666666666,2.1199999999999974,0.0,17.333333333333332,65.3,63.57,0.0,70.0,13.950000000000001,,0.0,,,70.05333333333333,,,67.0,69.0,,,5.409999999999997,0.0
2025-02-27 08:30:00,66.39,4.229999999999997,0.0,16.666666666666668,66.68333333333332,63.57,0.0,70.0,13.613333333333335,,0.0,,,70.06666666666666,,,67.0,69.0,,,3.789999999999992,0.0
2025-02-27 08:45:00,62.86333333333334,-4.240000000000002,0.0,17.666666666666668,66.71,63.57,0.0,70.0,13.883333333333333,,0.0,,,70.01666666666667,,,67.0,69.0,,,4.920000000000002,0.0
2025-02-27 09:00:00,66.39333333333333,6.350000000000001,0.0,16.666666666666668,67.62666666666667,63.57,0.0,70.0,13.876666666666667,,0.0,,,70.01666666666667,,,67.0,69.0,,,4.0,0.0
2025-02-27 09:15:00,64.98,0.0,0.0,17.666666666666668,66.34333333333333,63.57,0.0,70.0,13.56,,0.0,,,70.01,,,67.0,69.0,,,5.100000000000001,0.0
2025-02-27 09:30:00,65.69,2.1199999999999974,0.0,17.0,69.71,63.57,0.0,70.0,13.413333333333334,,0.0,,,70.02333333333333,,,67.0,69.0,,,4.039999999999992,0.0
2025-02-27 09:45:00,65.69,2.1199999999999974,0.0,16.0,68.67333333333333,63.57,0.0,70.0,11.33,,0.0,,,70.10333333333334,,,67.0,69.0,,,3.299999999999997,0.0
2025-02-27 10:00:00,64.98,0.0,0.0,16.0,68.12,63.57,0.0,70.0,10.076666666666666,,0.0,,,70.11,,,67.0,69.0,,,2.7900000000000063,0.0
2025-02-27 10:15:00,64.27666666666666,2.1199999999999974,0.0,16.0,67.36333333333333,63.57,0.0,70.0,9.163333333333334,,0.0,,,70.11333333333333,,,67.0,69.0,,,2.5,0.0
2025-02-27 10:30:00,64.27666666666666,0.0,0.0,16.0,66.98,63.57,0.0,70.0,8.299999999999999,,0.0,,,70.11333333333333,,,67.0,69.0,,,2.289999999999992,0.0
2025-02-27 10:45:00,64.98333333333333,0.0,0.0,16.0,66.83,63.57,0.0,70.0,7.583333333333333,,0.0,,,70.10333333333334,,,67.0,69.0,,,2.299999999999997,0.0
2025-02-27 11:00:00,64.98333333333333,2.1199999999999974,0.0,16.0,66.72000000000001,63.57,0.0,70.0,7.603333333333334,,0.0,,,70.06333333333333,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-27 11:15:00,64.27666666666666,0.0,0.0,16.0,66.68,63.57,0.0,70.0,8.366666666666667,,0.0,,,70.00666666666666,,,67.0,69.0,,,2.3800000000000097,0.0
2025-02-27 11:30:00,64.27666666666666,0.0,0.0,16.0,66.59333333333333,63.57,0.0,70.0,8.87,,0.0,,,69.98,,,67.0,69.0,,,2.319999999999993,0.0
2025-02-27 11:45:00,63.57,0.0,0.0,16.0,66.61666666666666,63.57,0.0,70.0,9.08,,0.0,,,69.98,,,67.0,69.0,,,2.4200000000000017,0.0
2025-02-27 12:00:00,62.86333333333334,0.0,0.0,16.333333333333332,66.72,63.57,0.0,70.0,9.446666666666667,,0.0,,,69.96666666666665,,,67.0,69.0,,,2.519999999999996,0.0
2025-02-27 12:15:00,63.57,0.0,0.0,16.5,66.85000000000001,63.57,0.0,70.0,9.729999999999999,,0.0,,,69.96,,,67.0,69.0,,,2.759999999999991,0.0
2025-02-27 12:30:00,62.86333333333334,0.0,0.0,16.833333333333332,66.86,63.57,0.0,70.0,9.729999999999999,,0.0,,,69.96666666666665,,,67.0,69.0,,,2.819999999999993,0.0
2025-02-27 12:45:00,62.86333333333334,0.0,0.0,17.666666666666668,66.82666666666667,63.57,0.0,70.0,9.863333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,2.8999999999999915,0.0
2025-02-27 13:00:00,62.86333333333334,0.0,0.0,18.0,66.75333333333333,63.57,0.0,70.0,9.816666666666668,,0.0,,,69.98,,,67.0,69.0,,,3.0300000000000082,0.0
2025-02-27 13:15:00,63.57,-2.1199999999999974,0.0,18.333333333333332,66.77,63.57,0.0,70.0,9.87,,0.0,,,69.98,,,67.0,69.0,,,2.960000000000008,0.0
2025-02-27 13:30:00,62.86333333333334,0.0,0.0,18.5,66.82333333333334,63.57,0.0,70.0,10.036666666666667,,0.0,,,69.98,,,67.0,69.0,,,3.1300000000000026,0.0
2025-02-27 13:45:00,64.27666666666666,2.1199999999999974,0.0,18.5,66.97333333333334,63.57,0.0,70.0,10.083333333333334,,0.0,,,69.96666666666665,,,67.0,69.0,,,3.0999999999999943,0.0
2025-02-27 14:00:00,63.57,2.1199999999999974,0.0,18.5,66.91000000000001,63.57,0.0,70.0,7.253333333333334,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.0900000000000034,0.0
2025-02-27 14:15:00,63.57,0.0,0.0,18.5,66.85000000000001,63.57,0.0,70.0,1.3666666666666665,,0.0,,,70.33999999999999,,,67.0,69.0,,,2.430000000000007,0.0
2025-02-27 14:30:00,63.57,0.0,0.0,18.5,66.90333333333332,63.57,0.0,70.0,0.0,,0.0,,,70.42666666666666,,,67.0,69.0,,,2.519999999999996,0.0
2025-02-27 14:45:00,64.27666666666666,0.0,0.0,18.5,67.23333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,2.430000000000007,0.0
2025-02-27 15:00:00,64.27666666666666,0.0,0.0,18.5,67.49666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.61666666666667,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-27 15:15:00,64.27666666666666,0.0,0.0,18.5,67.61666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,2.1899999999999977,0.0
2025-02-27 15:30:00,63.57,0.0,0.0,18.5,67.92,63.57,0.0,70.0,0.0,,0.0,,,70.72333333333334,,,67.0,69.0,,,2.1000000000000085,0.0
2025-02-27 15:45:00,64.27666666666666,2.1199999999999974,0.0,18.5,68.26,63.57,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,2.0,0.0
2025-02-27 16:00:00,65.69,2.1199999999999974,0.0,18.5,68.64,63.57,0.0,70.0,0.0,,0.0,,,70.86,,,67.0,69.0,,,1.8200000000000074,0.0
2025-02-27 16:15:00,64.98333333333333,0.0,0.0,18.5,69.03666666666668,63.57,0.0,70.0,0.0,,0.0,,,71.01666666666667,,,67.0,69.0,,,1.8500000000000085,0.0
2025-02-27 16:30:00,64.98,0.0,0.0,18.333333333333332,67.87333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.23,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-27 16:45:00,63.57,0.0,0.0,18.0,61.71666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.36999999999999,,,67.0,69.0,,,3.8999999999999986,0.0
2025-02-27 17:00:00,63.57,0.0,0.0,19.0,60.633333333333326,63.57,0.0,70.0,0.0,,0.0,,,71.26333333333334,,,67.0,69.0,,,2.6299999999999955,0.0
2025-02-27 17:15:00,63.57,0.0,0.0,19.0,60.596666666666664,63.57,0.0,70.0,0.0,,0.0,,,71.13333333333333,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-27 17:30:00,64.98333333333333,0.0,0.0,19.0,60.79333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,2.0799999999999983,0.0
2025-02-27 17:45:00,64.98333333333333,2.1199999999999974,0.0,19.0,60.98,63.57,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,2.0799999999999983,0.0
2025-02-27 18:00:00,64.98333333333333,0.0,0.0,19.0,60.96,63.57,0.0,70.0,0.0,,0.0,,,70.76666666666667,,,67.0,69.0,,,1.9499999999999957,0.0
2025-02-27 18:15:00,65.69,2.1199999999999974,0.0,19.0,60.94,63.57,0.0,70.0,0.0,,0.0,,,70.64333333333333,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-27 18:30:00,67.09666666666666,4.229999999999997,0.0,18.0,60.88999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,2.1299999999999955,0.0
2025-02-27 18:45:00,67.09666666666666,4.229999999999997,0.0,17.0,61.01666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.57666666666667,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-27 19:00:00,64.98333333333333,0.0,0.0,16.5,61.13666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,1.8999999999999986,0.0
2025-02-27 19:15:00,65.69,2.1199999999999974,0.0,16.166666666666668,61.31999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.33999999999999,,,67.0,69.0,,,2.0,0.0
2025-02-27 19:30:00,66.39333333333333,4.229999999999997,0.0,16.0,61.27,63.57,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,1.759999999999998,0.0
2025-02-27 19:45:00,65.68666666666667,4.229999999999997,0.0,15.666666666666666,61.25333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,1.6000000000000014,0.0
2025-02-27 20:00:00,66.39333333333333,2.1199999999999974,0.0,15.166666666666666,61.19,63.57,0.0,70.0,0.0,,0.0,,,70.70666666666666,,,67.0,69.0,,,1.9399999999999977,0.0
2025-02-27 20:15:00,64.27666666666666,0.0,0.0,15.0,61.20666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.92333333333333,,,67.0,69.0,,,1.8300000000000054,0.0
2025-02-27 20:30:00,65.69,2.1199999999999974,0.0,15.0,61.02333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,1.8500000000000014,0.0
2025-02-27 20:45:00,65.68666666666667,4.229999999999997,0.0,15.0,60.949999999999996,63.57,0.0,70.0,0.0,,0.0,,,70.84333333333335,,,67.0,69.0,,,1.9100000000000037,0.0
2025-02-27 21:00:00,65.69,2.1199999999999974,0.0,14.666666666666666,61.10666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.75333333333333,,,67.0,69.0,,,1.8300000000000054,0.0
2025-02-27 21:15:00,65.69,2.1199999999999974,0.0,14.5,61.17666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.05666666666666,,,67.0,69.0,,,1.7899999999999991,0.0
2025-02-27 21:30:00,65.69,2.1199999999999974,0.0,14.5,61.046666666666674,63.57,0.0,70.0,0.0,,0.0,,,71.08,,,67.0,69.0,,,1.8200000000000003,0.0
2025-02-27 21:45:00,64.98333333333333,2.1199999999999974,0.0,14.333333333333334,60.86000000000001,63.57,0.0,70.0,0.0,,0.0,,,70.91000000000001,,,67.0,69.0,,,1.740000000000002,0.0
2025-02-27 22:00:00,64.98333333333333,2.1199999999999974,0.0,14.0,60.61333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.66000000000001,,,67.0,69.0,,,2.039999999999999,0.0
2025-02-27 22:15:00,64.27666666666666,0.0,0.0,14.0,60.24666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.69333333333334,,,67.0,69.0,,,2.0600000000000023,0.0
2025-02-27 22:30:00,64.27666666666666,0.0,0.0,14.833333333333334,60.339999999999996,63.57,0.0,70.0,0.0,,0.0,,,70.83333333333333,,,67.0,69.0,,,1.9499999999999957,0.0
2025-02-27 22:45:00,66.39333333333333,2.1199999999999974,0.0,16.166666666666668,60.31,63.57,0.0,70.0,0.0,,0.0,,,71.09666666666666,,,67.0,69.0,,,2.009999999999998,0.0
2025-02-27 23:00:00,64.98333333333333,2.1199999999999974,0.0,15.5,60.13333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.32333333333332,,,67.0,69.0,,,2.009999999999998,0.0
2025-02-27 23:15:00,64.27666666666666,0.0,0.0,15.833333333333334,63.26,63.57,0.0,70.0,0.0,,0.0,,,71.32666666666667,,,67.0,69.0,,,2.1300000000000026,0.0
2025-02-27 23:30:00,63.56999999999999,0.0,0.0,15.166666666666666,62.906666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.09666666666666,,,67.0,69.0,,,-0.23000000000000398,0.0
2025-02-27 23:45:00,64.98,0.0,0.0,16.333333333333332,64.25333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.79,,,67.0,69.0,,,3.469999999999999,0.0
2025-02-28 00:00:00,64.27333333333333,4.229999999999997,0.0,16.333333333333332,62.32333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.61,,,67.0,69.0,,,3.980000000000004,0.0
2025-02-28 00:15:00,64.98,0.0,0.0,16.5,64.55,63.57,0.0,70.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,-0.2400000000000091,0.0
2025-02-28 00:30:00,64.27333333333333,-2.1199999999999974,0.0,17.666666666666668,63.626666666666665,63.57,0.0,70.0,0.0,,0.0,,,70.30666666666666,,,67.0,69.0,,,2.8100000000000023,0.0
2025-02-28 00:45:00,64.98,4.229999999999997,0.0,17.333333333333332,63.086666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.9500000000000028,0.0
2025-02-28 01:00:00,65.68333333333334,-2.1199999999999974,0.0,17.666666666666668,65.72,63.57,0.0,70.0,0.0,,0.0,,,70.03666666666668,,,67.0,69.0,,,-0.3200000000000074,0.0
2025-02-28 01:15:00,63.57,2.1199999999999974,0.0,17.333333333333332,62.446666666666665,63.57,0.0,70.0,0.3566666666666667,,0.0,,,69.96666666666667,,,67.0,69.0,,,4.140000000000001,0.0
2025-02-28 01:30:00,65.69,2.1199999999999974,0.0,16.833333333333332,65.66000000000001,63.57,0.0,70.0,3.3733333333333335,,0.0,,,69.85,,,67.0,69.0,,,0.5400000000000063,0.0
2025-02-28 01:45:00,64.27666666666666,0.0,0.0,18.0,63.32,63.57,0.0,70.0,4.823333333333333,,0.0,,,69.83,,,67.0,69.0,,,3.6400000000000006,0.0
2025-02-28 02:00:00,67.09666666666666,4.229999999999997,0.0,16.666666666666668,67.34666666666668,63.57,0.0,70.0,8.34,,0.0,,,69.73333333333333,,,67.0,69.0,,,1.1200000000000045,0.0
2025-02-28 02:15:00,64.98333333333333,2.1199999999999974,0.0,16.0,67.71,63.57,0.0,70.0,8.263333333333334,,0.0,,,69.82,,,67.0,69.0,,,1.6299999999999955,0.0
2025-02-28 02:30:00,64.27666666666666,0.0,0.0,16.0,67.66666666666667,63.57,0.0,70.0,9.113333333333333,,0.0,,,69.84,,,67.0,69.0,,,1.8900000000000006,0.0
2025-02-28 02:45:00,62.86333333333334,0.0,0.0,16.0,67.89999999999999,63.57,0.0,70.0,9.536666666666667,,0.0,,,69.86999999999999,,,67.0,69.0,,,2.1200000000000045,0.0
2025-02-28 03:00:00,64.27666666666666,0.0,0.0,16.0,67.63666666666667,63.57,0.0,70.0,8.68,,0.0,,,69.94333333333333,,,67.0,69.0,,,2.0799999999999983,0.0
2025-02-28 03:15:00,64.27666666666666,2.1199999999999974,0.0,16.0,67.48666666666666,63.57,0.0,70.0,8.46,,0.0,,,69.96666666666665,,,67.0,69.0,,,2.049999999999997,0.0
2025-02-28 03:30:00,62.86333333333334,0.0,0.0,16.166666666666668,67.33333333333333,63.57,0.0,70.0,8.236666666666666,,0.0,,,69.98,,,67.0,69.0,,,2.019999999999996,0.0
2025-02-28 03:45:00,62.86333333333334,0.0,0.0,17.5,67.23333333333333,63.57,0.0,70.0,8.283333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-28 04:00:00,62.156666666666666,-2.1199999999999974,0.0,18.0,67.15333333333334,63.57,0.0,70.0,8.296666666666667,,0.0,,,69.98,,,67.0,69.0,,,2.269999999999996,0.0
2025-02-28 04:15:00,64.27666666666666,2.1199999999999974,0.0,18.0,67.08333333333333,63.57,0.0,70.0,7.830000000000001,,0.0,,,69.99666666666667,,,67.0,69.0,,,2.269999999999996,0.0
2025-02-28 04:30:00,64.27666666666666,0.0,0.0,18.0,66.88333333333333,63.57,0.0,70.0,8.07,,0.0,,,69.98666666666666,,,67.0,69.0,,,2.3499999999999943,0.0
2025-02-28 04:45:00,62.86333333333334,-2.1199999999999974,0.0,18.166666666666668,66.79,63.57,0.0,70.0,7.609999999999999,,0.0,,,70.01,,,67.0,69.0,,,2.469999999999999,0.0
2025-02-28 05:00:00,63.57,0.0,0.0,18.5,66.69333333333333,63.57,0.0,70.0,7.206666666666666,,0.0,,,70.02333333333333,,,67.0,69.0,,,2.3400000000000034,0.0
2025-02-28 05:15:00,62.86333333333334,0.0,0.0,18.5,66.58999999999999,63.57,0.0,70.0,7.363333333333333,,0.0,,,70.00666666666666,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-28 05:30:00,64.27666666666666,0.0,0.0,18.833333333333332,66.45666666666666,63.57,0.0,70.0,7.243333333333333,,0.0,,,70.00666666666666,,,67.0,69.0,,,2.5700000000000003,0.0
2025-02-28 05:45:00,63.57,0.0,0.0,19.0,66.31,63.57,0.0,70.0,7.625,,0.0,,,69.98,,,67.0,69.0,,,2.559999999999995,0.0
2025-02-28 06:00:00,64.98333333333333,0.0,0.0,19.0,66.13666666666667,63.57,0.0,70.0,7.760000000000001,,0.0,,,69.98,,,67.0,69.0,,,2.6000000000000014,0.0
2025-02-28 06:15:00,63.57,0.0,0.0,19.0,65.96333333333332,63.57,0.0,70.0,8.14,,0.0,,,69.96666666666665,,,67.0,69.0,,,2.7099999999999937,0.0
2025-02-28 06:30:00,62.86333333333334,0.0,0.0,19.5,65.78666666666668,63.57,0.0,70.0,8.57,,0.0,,,69.95333333333333,,,67.0,69.0,,,2.760000000000005,0.0
2025-02-28 06:45:00,63.57,0.0,0.0,19.5,66.05,63.57,0.0,70.0,9.96,,0.0,,,69.89999999999999,,,67.0,69.0,,,2.989999999999995,0.0
2025-02-28 07:00:00,62.86333333333334,0.0,0.0,19.666666666666668,66.77333333333333,63.57,0.0,70.0,11.606666666666667,,0.0,,,69.87,,,67.0,69.0,,,4.090000000000003,0.0
2025-02-28 07:15:00,62.86333333333334,0.0,0.0,20.0,66.92666666666666,63.57,0.0,70.0,11.946666666666667,,0.0,,,69.89,,,67.0,69.0,,,4.239999999999995,0.0
2025-02-28 07:30:00,63.57,0.0,0.0,20.0,67.14999999999999,63.57,0.0,70.0,12.413333333333334,,0.0,,,69.90666666666667,,,67.0,69.0,,,4.670000000000002,0.0
2025-02-28 07:45:00,64.27666666666666,0.0,0.0,20.0,67.07000000000001,63.57,0.0,70.0,12.363333333333335,,0.0,,,69.93333333333334,,,67.0,69.0,,,4.43,0.0
2025-02-28 08:00:00,64.27666666666666,0.0,0.0,20.0,67.29666666666667,63.57,0.0,70.0,12.833333333333334,,0.0,,,69.92666666666666,,,67.0,69.0,,,4.819999999999993,0.0
2025-02-28 08:15:00,64.27666666666666,0.0,0.0,20.0,67.35666666666667,63.57,0.0,70.0,12.873333333333333,,0.0,,,69.94,,,67.0,69.0,,,4.880000000000003,0.0
2025-02-28 08:30:00,64.27666666666666,0.0,0.0,20.0,67.53666666666668,63.57,0.0,70.0,13.236666666666666,,0.0,,,69.94,,,67.0,69.0,,,5.080000000000005,0.0
2025-02-28 08:45:00,63.57,,0.0,20.0,67.44666666666666,63.57,0.0,70.0,13.19,,0.0,,,69.96,,,67.0,69.0,,,,
2025-02-28 09:00:00,64.27666666666666,0.0,0.0,18.666666666666668,67.54333333333334,63.57,0.0,70.0,13.196666666666667,,0.0,,,69.96,,,67.0,69.0,,,5.219999999999999,0.0
2025-02-28 09:15:00,64.98333333333333,0.0,0.0,15.833333333333334,67.35000000000001,63.57,0.0,70.0,13.206666666666669,,0.0,,,69.97333333333334,,,67.0,69.0,,,5.080000000000005,0.0
2025-02-28 09:30:00,64.27666666666666,2.1199999999999974,0.0,15.5,67.22,63.57,0.0,70.0,13.416666666666666,,0.0,,,69.97333333333334,,,67.0,69.0,,,5.020000000000003,0.0
2025-02-28 09:45:00,64.98333333333333,2.1199999999999974,0.0,15.5,67.08,63.57,0.0,70.0,13.516666666666666,,0.0,,,69.97333333333334,,,67.0,69.0,,,5.280000000000008,0.0
2025-02-28 10:00:00,64.27666666666666,0.0,0.0,15.5,67.03,63.57,0.0,70.0,13.876666666666667,,0.0,,,69.96,,,67.0,69.0,,,5.5,0.0
2025-02-28 10:15:00,64.27666666666666,0.0,0.0,15.5,67.04333333333334,63.57,0.0,70.0,14.043333333333331,,0.0,,,69.96,,,67.0,69.0,,,5.689999999999998,0.0
2025-02-28 10:30:00,63.57,0.0,0.0,15.5,67.24666666666667,63.57,0.0,70.0,14.49,,0.0,,,69.95,,,67.0,69.0,,,5.949999999999996,0.0
2025-02-28 10:45:00,62.86333333333334,0.0,0.0,15.5,67.59333333333333,63.57,0.0,70.0,15.046666666666667,,0.0,,,69.94,,,67.0,69.0,,,6.200000000000003,0.0
2025-02-28 11:00:00,62.86333333333334,0.0,0.0,15.833333333333334,67.87333333333333,63.57,0.0,70.0,15.726666666666667,,0.0,,,69.92666666666666,,,67.0,69.0,,,6.340000000000003,0.0
2025-02-28 11:15:00,62.86333333333334,-2.1199999999999974,0.0,16.666666666666668,68.24000000000001,63.57,0.0,70.0,15.983333333333334,,0.0,,,69.93666666666667,,,67.0,69.0,,,6.900000000000006,0.0
2025-02-28 11:30:00,62.86333333333334,-2.1199999999999974,0.0,18.0,68.22666666666667,63.57,0.0,70.0,16.166666666666668,,0.0,,,69.94,,,67.0,69.0,,,6.630000000000003,0.0
2025-02-28 11:45:00,64.27666666666666,2.1199999999999974,0.0,18.166666666666668,68.50666666666666,63.57,0.0,70.0,16.546666666666667,,0.0,,,69.94666666666666,,,67.0,69.0,,,6.949999999999996,0.0
2025-02-28 12:00:00,64.27666666666666,0.0,0.0,18.5,68.18,63.57,0.0,70.0,16.576666666666664,,0.0,,,69.95333333333333,,,67.0,69.0,,,7.18,0.0
2025-02-28 12:15:00,63.57,0.0,0.0,18.5,68.01333333333334,63.57,0.0,70.0,16.896666666666665,,0.0,,,69.95333333333333,,,67.0,69.0,,,7.419999999999995,0.0
2025-02-28 12:30:00,64.27666666666666,0.0,0.0,18.5,67.78333333333333,63.57,0.0,70.0,17.01,,0.0,,,69.95333333333333,,,67.0,69.0,,,7.809999999999995,0.0
2025-02-28 12:45:00,63.57,0.0,0.0,18.833333333333332,67.99666666666667,63.57,0.0,70.0,17.14,,0.0,,,69.96,,,67.0,69.0,,,7.8700000000000045,0.0
2025-02-28 13:00:00,62.86333333333334,-2.1199999999999974,0.0,19.0,68.25,63.57,0.0,70.0,17.203333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,7.960000000000008,0.0
2025-02-28 13:15:00,63.57,0.0,0.0,19.0,68.49333333333333,63.57,0.0,70.0,17.143333333333334,,0.0,,,69.98,,,67.0,69.0,,,7.719999999999999,0.0
2025-02-28 13:30:00,63.57,0.0,0.0,19.0,68.85666666666667,63.57,0.0,70.0,17.083333333333332,,0.0,,,69.98666666666666,,,67.0,69.0,,,7.490000000000002,0.0
2025-02-28 13:45:00,64.27666666666666,0.0,0.0,19.0,69.27333333333333,63.57,0.0,70.0,16.8,,0.0,,,70.0,,,67.0,69.0,,,7.239999999999995,0.0
2025-02-28 14:00:00,65.69,2.1199999999999974,0.0,19.0,69.23666666666666,63.57,0.0,70.0,14.946666666666667,,0.0,,,70.08333333333333,,,67.0,69.0,,,6.440000000000005,0.0
2025-02-28 14:15:00,65.69,2.1199999999999974,0.0,19.0,67.72333333333334,63.57,0.0,70.0,8.87,,0.0,,,70.30666666666667,,,67.0,69.0,,,4.950000000000003,0.0
2025-02-28 14:30:00,64.27666666666666,0.0,0.0,19.0,67.04333333333334,63.57,0.0,70.0,1.38,,0.0,,,70.52666666666667,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-28 14:45:00,65.69,2.1199999999999974,0.0,19.0,67.42999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.57666666666667,,,67.0,69.0,,,2.279999999999987,0.0
2025-02-28 15:00:00,64.27666666666666,2.1199999999999974,0.0,19.0,68.01666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,2.200000000000003,0.0
2025-02-28 15:15:00,64.27666666666666,0.0,0.0,19.0,68.39666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.71666666666668,,,67.0,69.0,,,1.960000000000008,0.0
2025-02-28 15:30:00,64.98333333333333,0.0,0.0,19.0,68.68666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.85666666666667,,,67.0,69.0,,,1.9500000000000028,0.0
2025-02-28 15:45:00,65.68666666666667,2.1199999999999974,0.0,18.833333333333332,68.78666666666668,63.57,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-28 16:00:00,64.98,4.229999999999997,0.0,19.5,61.64000000000001,63.57,0.0,70.0,0.0,,0.0,,,70.89,,,67.0,69.0,,,4.979999999999997,0.0
2025-02-28 16:15:00,66.39333333333333,2.1199999999999974,0.0,19.5,59.88333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.64333333333333,,,67.0,69.0,,,2.6400000000000006,0.0
2025-02-28 16:30:00,65.69,2.1199999999999974,0.0,19.166666666666668,59.82,63.57,0.0,70.0,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,2.269999999999996,0.0
2025-02-28 16:45:00,65.69,2.1199999999999974,0.0,18.5,59.95333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.299999999999997,0.0
2025-02-28 17:00:00,66.39333333333333,2.1199999999999974,0.0,17.833333333333332,60.193333333333335,63.57,0.0,70.0,0.0,,0.0,,,70.45,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-28 17:15:00,65.69,2.1199999999999974,0.0,17.333333333333332,60.61333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,2.039999999999999,0.0
2025-02-28 17:30:00,67.09666666666666,2.1199999999999974,0.0,17.0,60.73,63.57,0.0,70.0,0.0,,0.0,,,70.62333333333333,,,67.0,69.0,,,2.0,0.0
2025-02-28 17:45:00,65.69,2.1199999999999974,0.0,16.5,60.89333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.1599999999999966,0.0
2025-02-28 18:00:00,65.69,2.1199999999999974,0.0,16.166666666666668,61.29666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.57333333333334,,,67.0,69.0,,,1.8400000000000034,0.0
2025-02-28 18:15:00,67.09666666666666,4.229999999999997,0.0,15.666666666666666,61.166666666666664,63.57,0.0,70.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,2.0400000000000063,0.0
2025-02-28 18:30:00,65.68666666666667,2.1199999999999974,0.0,15.5,61.35,63.57,0.0,70.0,0.0,,0.0,,,70.42666666666666,,,67.0,69.0,,,1.75,0.0
2025-02-28 18:45:00,67.09666666666666,4.229999999999997,0.0,15.5,61.55666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,1.5900000000000034,0.0
2025-02-28 19:00:00,64.27666666666666,2.1199999999999974,0.0,15.166666666666666,61.583333333333336,63.57,0.0,70.0,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,1.6799999999999997,0.0
2025-02-28 19:15:00,65.68666666666667,2.1199999999999974,0.0,15.0,61.51,63.57,0.0,70.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-28 19:30:00,64.98333333333333,2.1199999999999974,0.0,15.0,61.63999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,1.6700000000000017,0.0
2025-02-28 19:45:00,65.68666666666667,4.229999999999997,0.0,14.666666666666666,61.63,63.57,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.5900000000000034,0.0
2025-02-28 20:00:00,66.39333333333333,4.229999999999997,0.0,14.5,61.54333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.7000000000000028,0.0
2025-02-28 20:15:00,65.69,2.1199999999999974,0.0,14.166666666666666,61.723333333333336,63.57,0.0,70.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,1.7000000000000028,0.0
2025-02-28 20:30:00,66.39333333333333,2.1199999999999974,0.0,14.0,61.830000000000005,63.57,0.0,70.0,0.0,,0.0,,,70.24666666666667,,,67.0,69.0,,,1.720000000000006,0.0
2025-02-28 20:45:00,63.57,0.0,0.0,14.0,61.82,63.57,0.0,70.0,0.0,,0.0,,,70.16666666666667,,,67.0,69.0,,,1.6700000000000017,0.0
2025-02-28 21:00:00,64.98333333333333,0.0,0.0,14.0,61.82,63.57,0.0,70.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.6400000000000006,0.0
2025-02-28 21:15:00,65.69,2.1199999999999974,0.0,13.666666666666666,61.76666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.6500000000000057,0.0
2025-02-28 21:30:00,66.39333333333333,4.229999999999997,0.0,13.5,61.74333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,1.6400000000000006,0.0
2025-02-28 21:45:00,65.69,2.1199999999999974,0.0,13.166666666666666,61.660000000000004,63.57,0.0,70.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,1.75,0.0
2025-02-28 22:00:00,64.98333333333333,2.1199999999999974,0.0,13.0,61.75666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.57333333333334,,,67.0,69.0,,,1.6599999999999966,0.0
2025-02-28 22:15:00,64.98333333333333,2.1199999999999974,0.0,13.0,61.6,63.57,0.0,70.0,0.0,,0.0,,,70.57666666666667,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-28 22:30:00,64.98333333333333,2.1199999999999974,0.0,13.0,61.620000000000005,63.57,0.0,70.0,0.0,,0.0,,,70.60333333333334,,,67.0,69.0,,,1.7000000000000028,0.0
2025-02-28 22:45:00,65.68666666666667,4.229999999999997,0.0,12.833333333333334,61.47666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,1.75,0.0
2025-02-28 23:00:00,64.27666666666666,0.0,0.0,12.5,61.39333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.66,,,67.0,69.0,,,1.6899999999999977,0.0
2025-02-28 23:15:00,64.27666666666666,2.1199999999999974,0.0,12.5,61.18333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.62,,,67.0,69.0,,,1.8399999999999963,0.0
2025-02-28 23:30:00,63.57,-2.1199999999999974,0.0,13.0,60.86666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.45333333333333,,,67.0,69.0,,,1.8499999999999943,0.0
2025-02-28 23:45:00,64.98333333333333,2.1199999999999974,0.0,13.333333333333334,60.806666666666665,63.57,0.0,70.0,0.0,,0.0,,,70.30333333333333,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-01 00:00:00,63.57,0.0,0.0,15.0,60.879999999999995,63.57,0.0,70.0,0.0,,0.0,,,70.14,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-01 00:15:00,64.27666666666666,0.0,0.0,15.5,61.02666666666667,63.57,0.0,70.0,0.34,,0.0,,,69.98,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-01 00:30:00,63.57,0.0,0.0,16.166666666666668,61.02333333333333,63.57,0.0,70.0,3.686666666666666,,0.0,,,69.83666666666666,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-01 00:45:00,62.86333333333334,0.0,0.0,17.0,61.050000000000004,63.57,0.0,70.0,8.15,,0.0,,,69.69666666666666,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-01 01:00:00,62.156666666666666,0.0,0.0,17.0,62.949999999999996,63.57,0.0,70.0,12.973333333333334,,0.0,,,69.58666666666666,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-01 01:15:00,62.86333333333334,0.0,0.0,17.333333333333332,65.86,63.57,0.0,70.0,18.30666666666667,,0.0,,,69.49,,,67.0,69.0,,,5.210000000000001,0.0
2025-03-01 01:30:00,62.86333333333334,-2.1199999999999974,0.0,17.833333333333332,67.76666666666667,63.57,0.0,70.0,21.453333333333333,,0.0,,,69.51333333333334,,,67.0,69.0,,,7.750000000000007,0.0
2025-03-01 01:45:00,62.156666666666666,0.0,0.0,18.0,69.16333333333334,63.57,0.0,70.0,24.05333333333333,,0.0,,,69.56333333333333,,,67.0,69.0,,,9.139999999999993,0.0
2025-03-01 02:00:00,64.27666666666666,0.0,0.0,18.0,70.0,63.57,0.0,70.0,25.52333333333333,,0.0,,,69.63333333333333,,,67.0,69.0,,,10.599999999999994,0.0
2025-03-01 02:15:00,63.57,0.0,0.0,18.0,70.54666666666667,63.57,0.0,70.0,26.709999999999997,,0.0,,,69.69,,,67.0,69.0,,,11.209999999999994,0.0
2025-03-01 02:30:00,62.156666666666666,0.0,0.0,18.333333333333332,71.10333333333334,63.57,0.0,70.0,27.333333333333332,,0.0,,,69.76666666666667,,,67.0,69.0,,,12.210000000000008,0.0
2025-03-01 02:45:00,63.57,0.0,0.0,18.5,70.93333333333334,63.57,0.0,70.0,27.21666666666667,,0.0,,,69.84,,,67.0,69.0,,,11.660000000000004,0.0
2025-03-01 03:00:00,64.27666666666666,0.0,0.0,18.5,70.95666666666666,63.57,0.0,70.0,26.830000000000002,,0.0,,,69.90666666666667,,,67.0,69.0,,,12.14,0.0
2025-03-01 03:15:00,63.57,0.0,0.0,18.5,70.52333333333333,63.57,0.0,70.0,26.576666666666668,,0.0,,,69.93666666666667,,,67.0,69.0,,,11.350000000000001,0.0
2025-03-01 03:30:00,63.57,0.0,0.0,18.5,70.52333333333333,63.57,0.0,70.0,26.286666666666665,,0.0,,,69.96,,,67.0,69.0,,,11.339999999999996,0.0
2025-03-01 03:45:00,63.57,0.0,0.0,18.5,70.49333333333334,63.57,0.0,70.0,26.09,,0.0,,,69.98,,,67.0,69.0,,,11.500000000000007,0.0
2025-03-01 04:00:00,64.98333333333333,0.0,0.0,18.5,70.46333333333332,63.57,0.0,70.0,26.02333333333333,,0.0,,,69.98,,,67.0,69.0,,,11.329999999999991,0.0
2025-03-01 04:15:00,64.27666666666666,0.0,0.0,18.5,70.09666666666666,63.57,0.0,70.0,25.400000000000002,,0.0,,,70.02333333333333,,,67.0,69.0,,,11.409999999999997,0.0
2025-03-01 04:30:00,63.57,0.0,0.0,18.5,69.35333333333334,63.57,0.0,70.0,24.47,,0.0,,,70.03333333333333,,,67.0,69.0,,,10.440000000000005,0.0
2025-03-01 04:45:00,64.63,2.1199999999999974,0.0,18.5,69.47,63.57,0.0,70.0,25.17,,0.0,,,70.0,,,67.0,69.0,,,10.910000000000004,0.0
2025-03-01 05:00:00,64.27666666666666,2.1199999999999974,0.0,18.5,68.92,63.57,0.0,70.0,23.53333333333333,,0.0,,,70.07,,,67.0,69.0,,,10.560000000000002,0.0
2025-03-01 05:15:00,63.57,0.0,0.0,18.5,68.48666666666666,63.57,0.0,70.0,22.983333333333334,,0.0,,,70.06,,,67.0,69.0,,,9.690000000000005,0.0
2025-03-01 05:30:00,64.98333333333333,2.1199999999999974,0.0,18.5,67.94666666666666,63.57,0.0,70.0,22.926666666666666,,0.0,,,70.04333333333334,,,67.0,69.0,,,9.86,0.0
2025-03-01 05:45:00,62.86333333333334,0.0,0.0,18.5,70.81666666666666,63.57,0.0,70.0,22.97666666666667,,0.0,,,70.02333333333333,,,67.0,69.0,,,9.93,0.0
2025-03-01 06:00:00,64.27333333333333,4.229999999999997,0.0,17.166666666666668,69.19666666666667,63.57,0.0,70.0,20.36,,0.0,,,70.14,,,67.0,69.0,,,7.420000000000002,0.0
2025-03-01 06:15:00,64.27666666666666,-2.1199999999999974,0.0,18.0,70.54666666666667,63.57,0.0,70.0,19.66333333333333,,0.0,,,70.10666666666667,,,67.0,69.0,,,8.809999999999995,0.0
2025-03-01 06:30:00,65.68666666666667,4.229999999999997,0.0,17.5,67.81333333333333,63.57,0.0,70.0,18.073333333333334,,0.0,,,70.13,,,67.0,69.0,,,8.830000000000005,0.0
2025-03-01 06:45:00,66.39333333333333,0.0,0.0,17.833333333333332,71.63,63.57,0.0,70.0,17.21,,0.0,,,70.12333333333333,,,67.0,69.0,,,5.299999999999997,0.0
2025-03-01 07:00:00,65.68666666666667,4.229999999999997,0.0,17.0,65.78666666666668,63.57,0.0,70.0,15.4,,0.0,,,70.16000000000001,,,67.0,69.0,,,6.340000000000003,0.0
2025-03-01 07:15:00,64.98333333333333,0.0,0.0,18.333333333333332,70.25666666666666,63.57,0.0,70.0,16.86,,0.0,,,70.04666666666667,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-01 07:30:00,65.68666666666667,2.1199999999999974,0.0,16.666666666666668,70.57333333333334,63.57,0.0,70.0,14.976666666666667,,0.0,,,70.11333333333333,,,67.0,69.0,,,5.320000000000007,0.0
2025-03-01 07:45:00,64.98333333333333,2.1199999999999974,0.0,16.5,69.99333333333333,63.57,0.0,70.0,13.92,,0.0,,,70.11,,,67.0,69.0,,,4.6299999999999955,0.0
2025-03-01 08:00:00,66.39333333333333,4.229999999999997,0.0,16.5,69.28666666666668,63.57,0.0,70.0,12.969999999999999,,0.0,,,70.11666666666667,,,67.0,69.0,,,4.310000000000002,0.0
2025-03-01 08:15:00,65.69,2.1199999999999974,0.0,16.5,68.64,63.57,0.0,70.0,12.256666666666666,,0.0,,,70.11333333333333,,,67.0,69.0,,,4.049999999999997,0.0
2025-03-01 08:30:00,64.98333333333333,2.1199999999999974,0.0,16.5,68.06666666666666,63.57,0.0,70.0,11.246666666666668,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-01 08:45:00,63.57,0.0,0.0,16.5,67.46333333333332,63.57,0.0,70.0,10.709999999999999,,0.0,,,70.09,,,67.0,69.0,,,3.4299999999999926,0.0
2025-03-01 09:00:00,64.98333333333333,2.1199999999999974,0.0,16.5,67.38333333333334,63.57,0.0,70.0,11.216666666666667,,0.0,,,70.03333333333333,,,67.0,69.0,,,3.1300000000000097,0.0
2025-03-01 09:15:00,63.57,2.1199999999999974,0.0,16.5,67.73,63.57,0.0,70.0,12.17,,0.0,,,69.98666666666666,,,67.0,69.0,,,4.099999999999994,0.0
2025-03-01 09:30:00,63.57,0.0,0.0,18.166666666666668,67.63333333333334,63.57,0.0,70.0,12.24,,0.0,,,69.98,,,67.0,69.0,,,4.279999999999994,0.0
2025-03-01 09:45:00,64.27666666666666,0.0,0.0,19.0,67.57,63.57,0.0,70.0,12.42,,0.0,,,69.98,,,67.0,69.0,,,4.369999999999997,0.0
2025-03-01 10:00:00,62.86333333333334,-2.1199999999999974,0.0,19.0,67.47666666666667,63.57,0.0,70.0,12.589999999999998,,0.0,,,69.98,,,67.0,69.0,,,4.500000000000007,0.0
2025-03-01 10:15:00,62.156666666666666,0.0,0.0,19.0,67.54,63.57,0.0,70.0,12.979999999999999,,0.0,,,69.96,,,67.0,69.0,,,4.789999999999999,0.0
2025-03-01 10:30:00,62.86333333333334,-2.1199999999999974,0.0,19.166666666666668,67.57,63.57,0.0,70.0,13.253333333333332,,0.0,,,69.95333333333333,,,67.0,69.0,,,5.039999999999992,0.0
2025-03-01 10:45:00,62.86333333333334,-2.1199999999999974,0.0,19.666666666666668,67.63,63.57,0.0,70.0,13.926666666666668,,0.0,,,69.94333333333333,,,67.0,69.0,,,5.3999999999999915,0.0
2025-03-01 11:00:00,62.86333333333334,0.0,0.0,20.0,67.63333333333334,63.57,0.0,70.0,14.35,,0.0,,,69.93666666666667,,,67.0,69.0,,,5.909999999999997,0.0
2025-03-01 11:15:00,62.86333333333334,-2.1199999999999974,0.0,20.0,68.14333333333333,63.57,0.0,70.0,15.983333333333333,,0.0,,,69.88333333333333,,,67.0,69.0,,,6.109999999999992,0.0
2025-03-01 11:30:00,63.57,0.0,0.0,20.0,68.57666666666667,63.57,0.0,70.0,17.003333333333334,,0.0,,,69.87666666666667,,,67.0,69.0,,,7.3899999999999935,0.0
2025-03-01 11:45:00,63.57,-2.1199999999999974,0.0,20.0,68.685,63.57,0.0,70.0,17.875,,0.0,,,69.86,,,67.0,69.0,,,7.630000000000003,0.0
2025-03-01 12:00:00,64.27666666666666,2.1199999999999974,0.0,20.0,69.13333333333334,63.57,0.0,70.0,18.516666666666666,,0.0,,,69.89666666666666,,,67.0,69.0,,,8.579999999999998,0.0
2025-03-01 12:15:00,63.57,0.0,0.0,20.0,69.14333333333333,63.57,0.0,70.0,18.793333333333333,,0.0,,,69.91000000000001,,,67.0,69.0,,,8.350000000000001,0.0
2025-03-01 12:30:00,63.57,0.0,0.0,20.0,69.41333333333334,63.57,0.0,70.0,19.346666666666664,,0.0,,,69.92333333333333,,,67.0,69.0,,,9.089999999999996,0.0
2025-03-01 12:45:00,63.57,0.0,0.0,20.0,69.29666666666667,63.57,0.0,70.0,19.37333333333333,,0.0,,,69.93333333333334,,,67.0,69.0,,,8.999999999999993,0.0
2025-03-01 13:00:00,62.86333333333334,-2.1199999999999974,0.0,20.0,69.27333333333333,63.57,0.0,70.0,19.763333333333332,,0.0,,,69.93666666666667,,,67.0,69.0,,,9.459999999999994,0.0
2025-03-01 13:15:00,63.57,0.0,0.0,20.0,69.16000000000001,63.57,0.0,70.0,19.926666666666666,,0.0,,,69.94333333333333,,,67.0,69.0,,,9.5,0.0
2025-03-01 13:30:00,64.27666666666666,2.1199999999999974,0.0,20.0,69.38333333333334,63.57,0.0,70.0,20.386666666666667,,0.0,,,69.94,,,67.0,69.0,,,9.769999999999996,0.0
2025-03-01 13:45:00,62.86333333333334,-2.1199999999999974,0.0,20.0,69.51,63.57,0.0,70.0,20.42,,0.0,,,69.95333333333333,,,67.0,69.0,,,10.130000000000003,0.0
2025-03-01 14:00:00,62.86333333333334,0.0,0.0,20.0,69.63333333333334,63.57,0.0,70.0,20.636666666666667,,0.0,,,69.95333333333333,,,67.0,69.0,,,9.970000000000006,0.0
2025-03-01 14:15:00,62.86333333333334,-2.1199999999999974,0.0,20.5,69.85666666666667,63.57,0.0,70.0,20.680000000000003,,0.0,,,69.96,,,67.0,69.0,,,10.070000000000007,0.0
2025-03-01 14:30:00,64.98333333333333,0.0,0.0,20.5,69.87333333333333,63.57,0.0,70.0,20.773333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,10.07,0.0
2025-03-01 14:45:00,66.39333333333333,2.1199999999999974,0.0,20.5,70.24,63.57,0.0,70.0,20.676666666666666,,0.0,,,69.98,,,67.0,69.0,,,9.79,0.0
2025-03-01 15:00:00,66.39333333333333,4.229999999999997,0.0,20.5,70.23666666666666,63.57,0.0,70.0,20.633333333333333,,0.0,,,69.98,,,67.0,69.0,,,9.829999999999998,0.0
2025-03-01 15:15:00,66.39333333333333,4.229999999999997,0.0,20.5,70.37666666666667,63.57,0.0,70.0,20.433333333333334,,0.0,,,70.0,,,67.0,69.0,,,9.759999999999991,0.0
2025-03-01 15:30:00,65.68666666666667,0.0,0.0,20.333333333333332,70.04,63.57,0.0,70.0,19.86,,0.0,,,70.02333333333333,,,67.0,69.0,,,9.349999999999994,0.0
2025-03-01 15:45:00,64.98333333333333,2.1199999999999974,0.0,18.5,69.57666666666667,63.57,0.0,70.0,18.826666666666668,,0.0,,,70.04666666666667,,,67.0,69.0,,,9.139999999999993,0.0
2025-03-01 16:00:00,65.68666666666667,4.229999999999997,0.0,18.166666666666668,69.62666666666667,63.57,0.0,70.0,18.66,,0.0,,,70.03666666666668,,,67.0,69.0,,,8.270000000000003,0.0
2025-03-01 16:15:00,64.98333333333333,2.1199999999999974,0.0,18.0,69.44,63.57,0.0,70.0,18.036666666666665,,0.0,,,70.05333333333333,,,67.0,69.0,,,9.050000000000004,0.0
2025-03-01 16:30:00,65.69,2.1199999999999974,0.0,18.0,68.97666666666667,63.57,0.0,70.0,17.77,,0.0,,,70.04,,,67.0,69.0,,,7.8799999999999955,0.0
2025-03-01 16:45:00,65.68666666666667,2.1199999999999974,0.0,18.0,69.17,63.57,0.0,70.0,17.650000000000002,,0.0,,,70.04,,,67.0,69.0,,,8.309999999999995,0.0
2025-03-01 17:00:00,65.69,2.1199999999999974,0.0,17.666666666666668,69.05333333333333,63.57,0.0,70.0,17.386666666666667,,0.0,,,70.02333333333333,,,67.0,69.0,,,7.6100000000000065,0.0
2025-03-01 17:15:00,65.69,2.1199999999999974,0.0,17.5,69.13333333333334,63.57,0.0,70.0,16.786666666666665,,0.0,,,70.04666666666667,,,67.0,69.0,,,7.820000000000007,0.0
2025-03-01 17:30:00,64.98333333333333,0.0,0.0,17.5,68.67,63.57,0.0,70.0,16.073333333333334,,0.0,,,70.05333333333333,,,67.0,69.0,,,6.699999999999996,0.0
2025-03-01 17:45:00,64.98,0.0,0.0,17.5,68.86666666666666,63.57,0.0,70.0,16.033333333333335,,0.0,,,70.03,,,67.0,69.0,,,6.970000000000006,0.0
2025-03-01 18:00:00,63.57,0.0,0.0,17.5,68.59,63.57,0.0,70.0,15.666666666666666,,0.0,,,70.02999999999999,,,67.0,69.0,,,6.800000000000004,0.0
2025-03-01 18:15:00,64.98333333333333,0.0,0.0,17.5,68.61,63.57,0.0,70.0,15.469999999999999,,0.0,,,70.03333333333333,,,67.0,69.0,,,6.689999999999998,0.0
2025-03-01 18:30:00,65.69,2.1199999999999974,0.0,17.166666666666668,68.18,63.57,0.0,70.0,15.106666666666667,,0.0,,,70.02666666666666,,,67.0,69.0,,,6.259999999999998,0.0
2025-03-01 18:45:00,63.57,-2.1199999999999974,0.0,17.0,68.04333333333334,63.57,0.0,70.0,15.316666666666668,,0.0,,,70.00666666666666,,,67.0,69.0,,,6.600000000000001,0.0
2025-03-01 19:00:00,65.69,2.1199999999999974,0.0,16.833333333333332,68.22000000000001,63.57,0.0,70.0,15.450000000000001,,0.0,,,69.99333333333334,,,67.0,69.0,,,6.600000000000001,0.0
2025-03-01 19:15:00,65.69,2.1199999999999974,0.0,16.5,68.62333333333333,63.57,0.0,70.0,15.57,,0.0,,,69.99333333333334,,,67.0,69.0,,,6.349999999999994,0.0
