time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-01 19:30:00,64.98333333333333,2.1199999999999974,0.0,16.333333333333332,68.59666666666666,63.57,0.0,70.0,14.746666666666664,,0.0,,,70.02666666666666,,,67.0,69.0,,,6.43,0.0
2025-03-01 19:45:00,65.69,2.1199999999999974,0.0,16.0,68.10666666666667,63.57,0.0,70.0,14.410000000000002,,0.0,,,70.02666666666666,,,67.0,69.0,,,5.979999999999997,0.0
2025-03-01 20:00:00,65.69,2.1199999999999974,0.0,16.0,67.57,63.57,0.0,70.0,14.423333333333332,,0.0,,,70.01,,,67.0,69.0,,,5.939999999999998,0.0
2025-03-01 20:15:00,65.69,2.1199999999999974,0.0,15.666666666666666,68.03666666666668,63.57,0.0,70.0,14.866666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,6.050000000000004,0.0
2025-03-01 20:30:00,65.69,2.1199999999999974,0.0,15.5,67.69333333333333,63.57,0.0,70.0,14.713333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,6.410000000000004,0.0
2025-03-01 20:45:00,64.27666666666666,2.1199999999999974,0.0,15.5,67.69,63.57,0.0,70.0,14.906666666666666,,0.0,,,69.98,,,67.0,69.0,,,6.240000000000002,0.0
2025-03-01 21:00:00,64.27666666666666,0.0,0.0,15.5,67.68666666666667,63.57,0.0,70.0,14.896666666666667,,0.0,,,69.98,,,67.0,69.0,,,6.340000000000003,0.0
2025-03-01 21:15:00,64.27666666666666,0.0,0.0,15.5,67.72666666666667,63.57,0.0,70.0,15.08,,0.0,,,69.98,,,67.0,69.0,,,6.280000000000001,0.0
2025-03-01 21:30:00,64.27666666666666,2.1199999999999974,0.0,15.5,67.39999999999999,63.57,0.0,70.0,15.036666666666667,,0.0,,,69.98,,,67.0,69.0,,,6.3999999999999915,0.0
2025-03-01 21:45:00,64.27666666666666,0.0,0.0,15.5,67.42,63.57,0.0,70.0,15.603333333333333,,0.0,,,69.96,,,67.0,69.0,,,6.810000000000002,0.0
2025-03-01 22:00:00,64.98333333333333,0.0,0.0,15.5,67.71,63.57,0.0,70.0,16.30666666666667,,0.0,,,69.94,,,67.0,69.0,,,7.18,0.0
2025-03-01 22:15:00,64.27666666666666,0.0,0.0,15.5,67.94,63.57,0.0,70.0,16.756666666666668,,0.0,,,69.93666666666667,,,67.0,69.0,,,7.329999999999998,0.0
2025-03-01 22:30:00,64.27666666666666,0.0,0.0,15.5,67.96,63.57,0.0,70.0,16.993333333333336,,0.0,,,69.93666666666667,,,67.0,69.0,,,7.730000000000004,0.0
2025-03-01 22:45:00,63.57,-2.1199999999999974,0.0,15.5,68.14333333333333,63.57,0.0,70.0,17.73,,0.0,,,69.91666666666667,,,67.0,69.0,,,7.869999999999997,0.0
2025-03-01 23:00:00,63.57,-2.1199999999999974,0.0,15.5,68.38000000000001,63.57,0.0,70.0,18.37,,0.0,,,69.92333333333333,,,67.0,69.0,,,8.540000000000006,0.0
2025-03-01 23:15:00,62.86333333333334,0.0,0.0,15.666666666666666,68.53333333333333,63.57,0.0,70.0,18.776666666666667,,0.0,,,69.93,,,67.0,69.0,,,8.559999999999995,0.0
2025-03-01 23:30:00,62.156666666666666,-2.1199999999999974,0.0,17.333333333333332,68.53666666666666,63.57,0.0,70.0,18.87,,0.0,,,69.94,,,67.0,69.0,,,9.029999999999994,0.0
2025-03-01 23:45:00,63.57,0.0,0.0,18.5,68.80666666666667,63.57,0.0,70.0,20.103333333333335,,0.0,,,69.90333333333334,,,67.0,69.0,,,9.299999999999997,0.0
2025-03-02 00:00:00,63.57,0.0,0.0,18.833333333333332,69.24666666666667,63.57,0.0,70.0,20.93,,0.0,,,69.90333333333334,,,67.0,69.0,,,10.310000000000002,0.0
2025-03-02 00:15:00,63.57,0.0,0.0,19.5,69.47666666666667,63.57,0.0,70.0,21.543333333333333,,0.0,,,69.89666666666666,,,67.0,69.0,,,10.399999999999999,0.0
2025-03-02 00:30:00,64.27666666666666,0.0,0.0,19.5,69.90666666666667,63.57,0.0,70.0,22.353333333333335,,0.0,,,69.89666666666666,,,67.0,69.0,,,11.090000000000003,0.0
2025-03-02 00:45:00,62.86333333333334,0.0,0.0,19.5,69.65666666666667,63.57,0.0,70.0,22.08,,0.0,,,69.94,,,67.0,69.0,,,11.130000000000003,0.0
2025-03-02 01:00:00,63.57,0.0,0.0,19.5,69.72666666666667,63.57,0.0,70.0,22.8,,0.0,,,69.92333333333333,,,67.0,69.0,,,11.369999999999997,0.0
2025-03-02 01:15:00,63.57,0.0,0.0,19.666666666666668,69.74000000000001,63.57,0.0,70.0,22.956666666666667,,0.0,,,69.93666666666667,,,67.0,69.0,,,11.720000000000006,0.0
2025-03-02 01:30:00,63.57,0.0,0.0,20.0,69.89333333333333,63.57,0.0,70.0,23.496666666666666,,0.0,,,69.93333333333334,,,67.0,69.0,,,12.140000000000008,0.0
2025-03-02 01:45:00,63.57,0.0,0.0,20.0,69.91,63.57,0.0,70.0,23.503333333333334,,0.0,,,69.94333333333333,,,67.0,69.0,,,12.409999999999997,0.0
2025-03-02 02:00:00,62.156666666666666,-2.1199999999999974,0.0,20.333333333333332,70.02333333333333,63.57,0.0,70.0,23.89,,0.0,,,69.94,,,67.0,69.0,,,12.54,0.0
2025-03-02 02:15:00,62.86333333333334,0.0,0.0,20.5,70.07666666666667,63.57,0.0,70.0,24.106666666666666,,0.0,,,69.94666666666666,,,67.0,69.0,,,12.890000000000008,0.0
2025-03-02 02:30:00,64.27666666666666,2.1199999999999974,0.0,20.5,70.11333333333333,63.57,0.0,70.0,24.52,,0.0,,,69.94,,,67.0,69.0,,,13.009999999999998,0.0
2025-03-02 02:45:00,64.27666666666666,0.0,0.0,20.5,70.17,63.57,0.0,70.0,24.706666666666667,,0.0,,,69.94,,,67.0,69.0,,,13.350000000000001,0.0
2025-03-02 03:00:00,64.63,2.1199999999999974,0.0,20.5,70.42,63.57,0.0,70.0,25.255,,0.0,,,69.94,,,67.0,69.0,,,13.360000000000007,0.0
2025-03-02 03:15:00,65.69,2.1199999999999974,0.0,20.5,70.46666666666667,63.57,0.0,70.0,25.526666666666667,,0.0,,,69.94666666666666,,,67.0,69.0,,,13.780000000000001,0.0
2025-03-02 03:30:00,64.98333333333333,2.1199999999999974,0.0,20.5,70.47333333333334,63.57,0.0,70.0,25.580000000000002,,0.0,,,69.94666666666666,,,67.0,69.0,,,13.79,0.0
2025-03-02 03:45:00,65.69,2.1199999999999974,0.0,20.5,70.58,63.57,0.0,70.0,25.913333333333338,,0.0,,,69.95333333333333,,,67.0,69.0,,,14.009999999999991,0.0
2025-03-02 04:00:00,64.27666666666666,2.1199999999999974,0.0,20.5,70.61,63.57,0.0,70.0,26.03,,0.0,,,69.96,,,67.0,69.0,,,14.110000000000007,0.0
2025-03-02 04:15:00,64.98333333333333,0.0,0.0,20.5,70.60000000000001,63.57,0.0,70.0,26.166666666666668,,0.0,,,69.96,,,67.0,69.0,,,14.259999999999998,0.0
2025-03-02 04:30:00,64.27666666666666,0.0,0.0,20.5,70.60000000000001,63.57,0.0,70.0,26.403333333333336,,0.0,,,69.96,,,67.0,69.0,,,14.259999999999998,0.0
2025-03-02 04:45:00,64.27666666666666,0.0,0.0,20.5,70.71666666666667,63.57,0.0,70.0,26.493333333333336,,0.0,,,69.97333333333334,,,67.0,69.0,,,14.530000000000008,0.0
2025-03-02 05:00:00,64.98333333333333,2.1199999999999974,0.0,20.5,70.78333333333335,63.57,0.0,70.0,26.646666666666665,,0.0,,,69.96666666666665,,,67.0,69.0,,,14.509999999999998,0.0
2025-03-02 05:15:00,65.69,2.1199999999999974,0.0,20.5,70.81333333333333,63.57,0.0,70.0,26.756666666666664,,0.0,,,69.97333333333334,,,67.0,69.0,,,14.689999999999998,0.0
2025-03-02 05:30:00,64.98333333333333,2.1199999999999974,0.0,20.5,70.79,63.57,0.0,70.0,26.83,,0.0,,,69.97333333333334,,,67.0,69.0,,,14.68,0.0
2025-03-02 05:45:00,64.98333333333333,2.1199999999999974,0.0,20.5,70.86,63.57,0.0,70.0,26.97666666666667,,0.0,,,69.96666666666665,,,67.0,69.0,,,14.760000000000005,0.0
2025-03-02 06:00:00,64.27666666666666,2.1199999999999974,0.0,20.5,70.88666666666667,63.57,0.0,70.0,26.953333333333333,,0.0,,,69.98,,,67.0,69.0,,,14.969999999999999,0.0
2025-03-02 06:15:00,64.98333333333333,2.1199999999999974,0.0,20.5,70.84333333333333,63.57,0.0,70.0,27.036666666666665,,0.0,,,69.98,,,67.0,69.0,,,15.030000000000001,0.0
2025-03-02 06:30:00,64.98333333333333,0.0,0.0,20.5,70.74,63.57,0.0,70.0,27.060000000000002,,0.0,,,69.98,,,67.0,69.0,,,14.979999999999997,0.0
2025-03-02 06:45:00,64.98333333333333,2.1199999999999974,0.0,20.5,70.71666666666667,63.57,0.0,70.0,27.12,,0.0,,,69.98,,,67.0,69.0,,,15.179999999999993,0.0
2025-03-02 07:00:00,64.98333333333333,0.0,0.0,20.5,70.66000000000001,63.57,0.0,70.0,27.086666666666662,,0.0,,,69.98,,,67.0,69.0,,,15.02000000000001,0.0
2025-03-02 07:15:00,64.98333333333333,0.0,0.0,20.5,70.70333333333333,63.57,0.0,70.0,27.203333333333333,,0.0,,,69.98,,,67.0,69.0,,,15.119999999999997,0.0
2025-03-02 07:30:00,64.27666666666666,2.1199999999999974,0.0,20.5,70.64666666666666,63.57,0.0,70.0,27.206666666666667,,0.0,,,69.98,,,67.0,69.0,,,15.179999999999993,0.0
2025-03-02 07:45:00,66.39333333333333,4.229999999999997,0.0,20.5,70.64666666666666,63.57,0.0,70.0,27.25666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,15.420000000000009,0.0
2025-03-02 08:00:00,64.98333333333333,2.1199999999999974,0.0,20.5,70.62333333333333,63.57,0.0,70.0,27.41,,0.0,,,69.98,,,67.0,69.0,,,15.240000000000002,0.0
2025-03-02 08:15:00,64.98333333333333,2.1199999999999974,0.0,20.5,70.53333333333335,63.57,0.0,70.0,27.41,,0.0,,,69.98,,,67.0,69.0,,,15.410000000000004,0.0
2025-03-02 08:30:00,65.69,2.1199999999999974,0.0,20.5,70.51333333333334,63.57,0.0,70.0,27.506666666666664,,0.0,,,69.98,,,67.0,69.0,,,15.419999999999995,0.0
2025-03-02 08:45:00,65.69,2.1199999999999974,0.0,20.5,70.53666666666666,63.57,0.0,70.0,27.560000000000002,,0.0,,,69.98,,,67.0,69.0,,,15.509999999999998,0.0
2025-03-02 09:00:00,64.27666666666666,0.0,0.0,20.5,70.48333333333333,63.57,0.0,70.0,27.61,,0.0,,,69.98,,,67.0,69.0,,,15.500000000000007,0.0
2025-03-02 09:15:00,65.69,2.1199999999999974,0.0,20.5,70.55333333333333,63.57,0.0,70.0,27.723333333333333,,0.0,,,69.98,,,67.0,69.0,,,15.629999999999995,0.0
2025-03-02 09:30:00,64.98333333333333,2.1199999999999974,0.0,20.5,70.47000000000001,63.57,0.0,70.0,27.753333333333334,,0.0,,,69.98,,,67.0,69.0,,,15.700000000000003,0.0
2025-03-02 09:45:00,64.27666666666666,0.0,0.0,20.5,70.46,63.57,0.0,70.0,27.87,,0.0,,,69.98,,,67.0,69.0,,,15.850000000000001,0.0
2025-03-02 10:00:00,67.09666666666666,4.229999999999997,0.0,20.333333333333332,70.48333333333333,63.57,0.0,70.0,27.956666666666667,,0.0,,,69.98,,,67.0,69.0,,,15.810000000000002,0.0
2025-03-02 10:15:00,66.39333333333333,2.1199999999999974,0.0,20.0,70.56666666666666,63.57,0.0,70.0,28.116666666666664,,0.0,,,69.98,,,67.0,69.0,,,15.800000000000004,0.0
2025-03-02 10:30:00,65.69,2.1199999999999974,0.0,20.0,70.69,63.57,0.0,70.0,28.186666666666667,,0.0,,,69.98,,,67.0,69.0,,,16.03,0.0
2025-03-02 10:45:00,65.69,2.1199999999999974,0.0,20.0,70.7,63.57,0.0,70.0,28.330000000000002,,0.0,,,69.98,,,67.0,69.0,,,16.099999999999994,0.0
2025-03-02 11:00:00,65.68666666666667,0.0,0.0,20.0,70.63666666666667,63.57,0.0,70.0,28.403333333333336,,0.0,,,69.97333333333334,,,67.0,69.0,,,16.120000000000005,0.0
2025-03-02 11:15:00,66.39333333333333,2.1199999999999974,0.0,20.0,70.57333333333334,63.57,0.0,70.0,28.44666666666667,,0.0,,,69.98,,,67.0,69.0,,,16.180000000000007,0.0
2025-03-02 11:30:00,65.69,2.1199999999999974,0.0,19.5,70.67666666666666,63.57,0.0,70.0,28.69666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,16.359999999999992,0.0
2025-03-02 11:45:00,64.98333333333333,2.1199999999999974,0.0,19.5,70.66000000000001,63.57,0.0,70.0,28.833333333333332,,0.0,,,69.96666666666665,,,67.0,69.0,,,16.419999999999995,0.0
2025-03-02 12:00:00,66.39333333333333,2.1199999999999974,0.0,19.5,70.62333333333333,63.57,0.0,70.0,28.873333333333335,,0.0,,,69.97333333333334,,,67.0,69.0,,,16.509999999999998,0.0
2025-03-02 12:15:00,65.69,2.1199999999999974,0.0,19.0,70.65333333333334,63.57,0.0,70.0,29.080000000000002,,0.0,,,69.96666666666665,,,67.0,69.0,,,16.65,0.0
2025-03-02 12:30:00,65.69,2.1199999999999974,0.0,19.0,70.86333333333333,63.57,0.0,70.0,29.28,,0.0,,,69.96,,,67.0,69.0,,,16.729999999999997,0.0
2025-03-02 12:45:00,64.98333333333333,2.1199999999999974,0.0,19.0,70.98,63.57,0.0,70.0,29.223333333333333,,0.0,,,69.98,,,67.0,69.0,,,16.900000000000006,0.0
2025-03-02 13:00:00,65.69,2.1199999999999974,0.0,19.0,71.19,63.57,0.0,70.0,29.353333333333335,,0.0,,,69.97333333333334,,,67.0,69.0,,,16.909999999999997,0.0
2025-03-02 13:15:00,66.39333333333333,4.229999999999997,0.0,19.0,71.48666666666666,63.57,0.0,70.0,29.293333333333333,,0.0,,,69.98,,,67.0,69.0,,,16.68,0.0
2025-03-02 13:30:00,65.69,2.1199999999999974,0.0,19.0,71.60000000000001,63.57,0.0,70.0,29.276666666666667,,0.0,,,69.98,,,67.0,69.0,,,16.800000000000004,0.0
2025-03-02 13:45:00,65.69,2.1199999999999974,0.0,19.0,71.49333333333334,63.57,0.0,70.0,28.923333333333336,,0.0,,,70.00333333333333,,,67.0,69.0,,,16.629999999999995,0.0
2025-03-02 14:00:00,65.69,2.1199999999999974,0.0,19.0,71.36666666666666,63.57,0.0,70.0,28.33,,0.0,,,70.02666666666666,,,67.0,69.0,,,16.309999999999995,0.0
2025-03-02 14:15:00,65.69,2.1199999999999974,0.0,19.0,71.19333333333334,63.57,0.0,70.0,27.616666666666664,,0.0,,,70.03333333333333,,,67.0,69.0,,,15.910000000000004,0.0
2025-03-02 14:30:00,64.98333333333333,0.0,0.0,19.0,71.06666666666666,63.57,0.0,70.0,26.98,,0.0,,,70.04333333333334,,,67.0,69.0,,,15.160000000000004,0.0
2025-03-02 14:45:00,64.98333333333333,2.1199999999999974,0.0,19.0,70.83666666666666,63.57,0.0,70.0,26.28,,0.0,,,70.05666666666666,,,67.0,69.0,,,14.990000000000002,0.0
2025-03-02 15:00:00,65.69,2.1199999999999974,0.0,19.0,70.57333333333334,63.57,0.0,70.0,26.016666666666666,,0.0,,,70.05,,,67.0,69.0,,,14.219999999999992,0.0
2025-03-02 15:15:00,64.98333333333333,0.0,0.0,19.0,70.70666666666666,63.57,0.0,70.0,25.44333333333333,,0.0,,,70.07,,,67.0,69.0,,,14.450000000000003,0.0
2025-03-02 15:30:00,64.98333333333333,0.0,0.0,19.0,70.42,63.57,0.0,70.0,24.913333333333338,,0.0,,,70.05,,,67.0,69.0,,,13.519999999999996,0.0
2025-03-02 15:45:00,66.39333333333333,2.1199999999999974,0.0,19.0,70.45333333333333,63.57,0.0,70.0,24.52333333333333,,0.0,,,70.05666666666667,,,67.0,69.0,,,13.670000000000002,0.0
2025-03-02 16:00:00,66.39333333333333,2.1199999999999974,0.0,18.833333333333332,70.11333333333333,63.57,0.0,70.0,23.713333333333335,,0.0,,,70.06333333333333,,,67.0,69.0,,,12.590000000000003,0.0
2025-03-02 16:15:00,65.69,2.1199999999999974,0.0,18.5,70.27333333333333,63.57,0.0,70.0,23.766666666666666,,0.0,,,70.04,,,67.0,69.0,,,12.999999999999993,0.0
2025-03-02 16:30:00,64.98333333333333,2.1199999999999974,0.0,18.5,69.95666666666666,63.57,0.0,70.0,22.853333333333335,,0.0,,,70.06333333333333,,,67.0,69.0,,,12.200000000000003,0.0
2025-03-02 16:45:00,65.69,2.1199999999999974,0.0,18.5,70.20333333333333,63.57,0.0,70.0,23.326666666666668,,0.0,,,70.01666666666667,,,67.0,69.0,,,12.309999999999995,0.0
2025-03-02 17:00:00,64.98333333333333,2.1199999999999974,0.0,18.5,70.12666666666667,63.57,0.0,70.0,22.563333333333333,,0.0,,,70.03666666666668,,,67.0,69.0,,,11.86,0.0
2025-03-02 17:15:00,64.98333333333333,2.1199999999999974,0.0,18.5,70.3,63.57,0.0,70.0,22.756666666666664,,0.0,,,70.02333333333333,,,67.0,69.0,,,11.890000000000008,0.0
2025-03-02 17:30:00,64.98333333333333,2.1199999999999974,0.0,18.5,70.02666666666667,63.57,0.0,70.0,22.0,,0.0,,,70.03666666666668,,,67.0,69.0,,,11.290000000000006,0.0
2025-03-02 17:45:00,63.57,0.0,0.0,18.5,70.27999999999999,63.57,0.0,70.0,22.540000000000003,,0.0,,,70.00333333333333,,,67.0,69.0,,,11.36999999999999,0.0
2025-03-02 18:00:00,64.98333333333333,0.0,0.0,18.5,70.17,63.57,0.0,70.0,21.573333333333334,,0.0,,,70.04,,,67.0,69.0,,,11.430000000000007,0.0
2025-03-02 18:15:00,64.27666666666666,0.0,0.0,18.5,70.02666666666666,63.57,0.0,70.0,21.346666666666664,,0.0,,,70.02666666666666,,,67.0,69.0,,,10.599999999999994,0.0
2025-03-02 18:30:00,65.69,2.1199999999999974,0.0,18.5,70.00333333333333,63.57,0.0,70.0,20.8,,0.0,,,70.04,,,67.0,69.0,,,11.11,0.0
2025-03-02 18:45:00,65.69,2.1199999999999974,0.0,18.5,69.81,63.57,0.0,70.0,20.223333333333333,,0.0,,,70.04333333333334,,,67.0,69.0,,,10.149999999999999,0.0
2025-03-02 19:00:00,66.39333333333333,2.1199999999999974,0.0,18.5,69.64666666666666,63.57,0.0,70.0,19.453333333333333,,0.0,,,70.05666666666666,,,67.0,69.0,,,9.79,0.0
2025-03-02 19:15:00,65.69,2.1199999999999974,0.0,18.0,69.22666666666667,63.57,0.0,70.0,18.45,,0.0,,,70.08333333333333,,,67.0,69.0,,,8.929999999999993,0.0
2025-03-02 19:30:00,66.39333333333333,4.229999999999997,0.0,17.5,68.76666666666667,63.57,0.0,70.0,17.72,,0.0,,,70.08333333333333,,,67.0,69.0,,,8.520000000000003,0.0
2025-03-02 19:45:00,66.39333333333333,2.1199999999999974,0.0,17.0,68.75,63.57,0.0,70.0,17.41333333333333,,0.0,,,70.06333333333333,,,67.0,69.0,,,8.04,0.0
2025-03-02 20:00:00,65.69,2.1199999999999974,0.0,16.333333333333332,68.34666666666668,63.57,0.0,70.0,16.569999999999997,,0.0,,,70.08333333333333,,,67.0,69.0,,,8.000000000000007,0.0
2025-03-02 20:15:00,65.69,2.1199999999999974,0.0,15.666666666666666,68.20333333333333,63.57,0.0,70.0,16.333333333333332,,0.0,,,70.05666666666667,,,67.0,69.0,,,7.270000000000003,0.0
2025-03-02 20:30:00,64.98333333333333,2.1199999999999974,0.0,15.333333333333334,68.20333333333333,63.57,0.0,70.0,15.69,,0.0,,,70.06333333333333,,,67.0,69.0,,,7.349999999999994,0.0
2025-03-02 20:45:00,64.98333333333333,0.0,0.0,14.833333333333334,67.79333333333334,63.57,0.0,70.0,15.15,,0.0,,,70.05333333333333,,,67.0,69.0,,,6.400000000000006,0.0
2025-03-02 21:00:00,67.09666666666666,4.229999999999997,0.0,14.5,68.02666666666666,63.57,0.0,70.0,15.51,,0.0,,,70.02999999999999,,,67.0,69.0,,,6.6200000000000045,0.0
2025-03-02 21:15:00,66.39,4.229999999999997,0.0,14.166666666666666,67.51666666666667,63.57,0.0,70.0,14.923333333333332,,0.0,,,70.03333333333333,,,67.0,69.0,,,6.200000000000003,0.0
2025-03-02 21:30:00,65.69,2.1199999999999974,0.0,13.666666666666666,67.98666666666666,63.57,0.0,70.0,15.383333333333333,,0.0,,,70.01,,,67.0,69.0,,,6.490000000000002,0.0
2025-03-02 21:45:00,65.69,2.1199999999999974,0.0,13.5,67.63333333333333,63.57,0.0,70.0,14.746666666666668,,0.0,,,70.02666666666666,,,67.0,69.0,,,6.009999999999998,0.0
2025-03-02 22:00:00,64.27666666666666,0.0,0.0,13.5,67.92333333333333,63.57,0.0,70.0,15.4,,0.0,,,69.98666666666666,,,67.0,69.0,,,6.079999999999998,0.0
2025-03-02 22:15:00,66.39333333333333,2.1199999999999974,0.0,13.5,67.77,63.57,0.0,70.0,14.906666666666666,,0.0,,,70.02,,,67.0,69.0,,,6.169999999999995,0.0
2025-03-02 22:30:00,65.69,2.1199999999999974,0.0,13.5,67.81666666666668,63.57,0.0,70.0,14.866666666666667,,0.0,,,70.00333333333333,,,67.0,69.0,,,6.030000000000001,0.0
2025-03-02 22:45:00,65.68666666666667,4.229999999999997,0.0,13.5,67.19,63.57,0.0,70.0,13.963333333333333,,0.0,,,70.03333333333333,,,67.0,69.0,,,5.919999999999995,0.0
2025-03-02 23:00:00,64.98333333333333,2.1199999999999974,0.0,13.5,67.31666666666666,63.57,0.0,70.0,14.466666666666667,,0.0,,,70.00666666666666,,,67.0,69.0,,,5.769999999999996,0.0
2025-03-02 23:15:00,64.98333333333333,2.1199999999999974,0.0,13.5,67.23666666666666,63.57,0.0,70.0,14.43,,0.0,,,69.99666666666667,,,67.0,69.0,,,6.009999999999991,0.0
2025-03-02 23:30:00,64.98333333333333,,0.0,13.5,66.88333333333334,63.57,0.0,70.0,14.24,,0.0,,,69.99666666666667,,,67.0,69.0,,,,
2025-03-02 23:45:00,65.69,2.1199999999999974,0.0,13.5,66.8,63.57,0.0,70.0,14.63,,0.0,,,69.98,,,67.0,69.0,,,5.990000000000009,0.0
2025-03-03 00:00:00,62.156666666666666,0.0,0.0,14.0,66.72666666666667,63.57,0.0,70.0,14.813333333333333,,0.0,,,69.98,,,67.0,69.0,,,6.060000000000002,0.0
2025-03-03 00:15:00,64.27666666666666,2.1199999999999974,0.0,16.0,66.77,63.57,0.0,70.0,15.160000000000002,,0.0,,,69.96,,,67.0,69.0,,,6.43,0.0
2025-03-03 00:30:00,63.57,0.0,0.0,17.0,66.91333333333334,63.57,0.0,70.0,15.933333333333332,,0.0,,,69.93666666666667,,,67.0,69.0,,,6.82,0.0
2025-03-03 00:45:00,63.57,0.0,0.0,17.5,67.88,63.57,0.0,70.0,18.24,,0.0,,,69.85666666666667,,,67.0,69.0,,,7.679999999999993,0.0
2025-03-03 01:00:00,62.86333333333334,0.0,0.0,17.833333333333332,68.22333333333333,63.57,0.0,70.0,18.569999999999997,,0.0,,,69.88333333333333,,,67.0,69.0,,,8.61,0.0
2025-03-03 01:15:00,63.57,0.0,0.0,18.5,68.41666666666667,63.57,0.0,70.0,19.583333333333332,,0.0,,,69.87666666666667,,,67.0,69.0,,,9.350000000000001,0.0
2025-03-03 01:30:00,62.86333333333334,0.0,0.0,18.5,68.11333333333334,63.57,0.0,70.0,19.633333333333333,,0.0,,,69.91000000000001,,,67.0,69.0,,,9.380000000000003,0.0
2025-03-03 01:45:00,63.57,0.0,0.0,18.5,68.91666666666667,63.57,0.0,70.0,21.433333333333334,,0.0,,,69.85666666666667,,,67.0,69.0,,,10.320000000000007,0.0
2025-03-03 02:00:00,63.57,0.0,0.0,18.5,69.14666666666666,63.57,0.0,70.0,21.343333333333334,,0.0,,,69.90333333333334,,,67.0,69.0,,,10.839999999999996,0.0
2025-03-03 02:15:00,64.27666666666666,0.0,0.0,18.833333333333332,69.35000000000001,63.57,0.0,70.0,21.923333333333332,,0.0,,,69.90333333333332,,,67.0,69.0,,,10.559999999999995,0.0
2025-03-03 02:30:00,62.86333333333334,0.0,0.0,19.0,69.47000000000001,63.57,0.0,70.0,21.963333333333335,,0.0,,,69.92666666666666,,,67.0,69.0,,,11.280000000000001,0.0
2025-03-03 02:45:00,63.57,0.0,0.0,19.0,69.25333333333333,63.57,0.0,70.0,22.14,,0.0,,,69.94,,,67.0,69.0,,,11.120000000000005,0.0
2025-03-03 03:00:00,63.57,2.1199999999999974,0.0,19.0,69.35333333333334,63.57,0.0,70.0,22.429999999999996,,0.0,,,69.94666666666666,,,67.0,69.0,,,11.280000000000001,0.0
2025-03-03 03:15:00,63.57,0.0,0.0,19.333333333333332,69.46666666666665,63.57,0.0,70.0,22.71666666666667,,0.0,,,69.94,,,67.0,69.0,,,11.489999999999995,0.0
2025-03-03 03:30:00,63.57,0.0,0.0,19.5,69.5,63.57,0.0,70.0,22.833333333333332,,0.0,,,69.96,,,67.0,69.0,,,11.68,0.0
2025-03-03 03:45:00,63.57,0.0,0.0,19.5,69.58333333333333,63.57,0.0,70.0,22.83,,0.0,,,69.96,,,67.0,69.0,,,11.669999999999995,0.0
2025-03-03 04:00:00,62.86333333333334,0.0,0.0,19.5,69.74333333333334,63.57,0.0,70.0,22.94666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,11.799999999999997,0.0
2025-03-03 04:15:00,62.156666666666666,0.0,0.0,20.0,69.62333333333333,63.57,0.0,70.0,22.916666666666668,,0.0,,,69.97333333333334,,,67.0,69.0,,,11.79,0.0
2025-03-03 04:30:00,63.57,0.0,0.0,20.0,69.54333333333334,63.57,0.0,70.0,23.176666666666666,,0.0,,,69.96666666666665,,,67.0,69.0,,,12.169999999999995,0.0
2025-03-03 04:45:00,62.86333333333334,0.0,0.0,20.0,69.64999999999999,63.57,0.0,70.0,23.106666666666666,,0.0,,,69.98,,,67.0,69.0,,,11.89,0.0
2025-03-03 05:00:00,63.57,0.0,0.0,20.166666666666668,69.58999999999999,63.57,0.0,70.0,23.256666666666664,,0.0,,,69.98,,,67.0,69.0,,,12.159999999999997,0.0
2025-03-03 05:15:00,62.86333333333334,-2.1199999999999974,0.0,20.5,69.54666666666667,63.57,0.0,70.0,23.316666666666666,,0.0,,,69.98,,,67.0,69.0,,,12.189999999999998,0.0
2025-03-03 05:30:00,64.27666666666666,2.1199999999999974,0.0,20.5,69.47,63.57,0.0,70.0,23.403333333333336,,0.0,,,69.98,,,67.0,69.0,,,12.269999999999996,0.0
2025-03-03 05:45:00,64.98333333333333,0.0,0.0,20.5,69.27,63.57,0.0,70.0,23.39333333333333,,0.0,,,69.98,,,67.0,69.0,,,12.369999999999997,0.0
2025-03-03 06:00:00,64.27666666666666,0.0,0.0,20.5,69.35000000000001,63.57,0.0,70.0,23.546666666666667,,0.0,,,69.98,,,67.0,69.0,,,12.400000000000006,0.0
2025-03-03 06:15:00,63.57,0.0,0.0,20.5,69.31333333333333,63.57,0.0,70.0,23.60666666666667,,0.0,,,69.98,,,67.0,69.0,,,12.550000000000004,0.0
2025-03-03 06:30:00,64.27666666666666,2.1199999999999974,0.0,20.5,69.31333333333333,63.57,0.0,70.0,23.833333333333332,,0.0,,,69.98,,,67.0,69.0,,,12.729999999999997,0.0
2025-03-03 06:45:00,64.27666666666666,0.0,0.0,20.5,69.30333333333333,63.57,0.0,70.0,23.863333333333333,,0.0,,,69.98,,,67.0,69.0,,,12.839999999999996,0.0
2025-03-03 07:00:00,64.27666666666666,0.0,0.0,20.5,69.43666666666667,63.57,0.0,70.0,24.073333333333334,,0.0,,,69.96666666666665,,,67.0,69.0,,,12.690000000000005,0.0
2025-03-03 07:15:00,63.57,0.0,0.0,20.5,69.58333333333333,63.57,0.0,70.0,24.183333333333334,,0.0,,,69.98,,,67.0,69.0,,,12.909999999999997,0.0
2025-03-03 07:30:00,63.57,0.0,0.0,20.5,69.77666666666666,63.57,0.0,70.0,24.5,,0.0,,,69.97333333333334,,,67.0,69.0,,,13.130000000000003,0.0
2025-03-03 07:45:00,64.27666666666666,0.0,0.0,20.5,69.78333333333335,63.57,0.0,70.0,24.69333333333333,,0.0,,,69.96,,,67.0,69.0,,,13.130000000000003,0.0
2025-03-03 08:00:00,64.27666666666666,0.0,0.0,20.5,69.72666666666667,63.57,0.0,70.0,24.643333333333334,,0.0,,,69.97333333333334,,,67.0,69.0,,,13.400000000000006,0.0
2025-03-03 08:15:00,63.57,0.0,0.0,20.5,69.72,63.57,0.0,70.0,24.833333333333332,,0.0,,,69.97333333333334,,,67.0,69.0,,,13.490000000000002,0.0
2025-03-03 08:30:00,64.27666666666666,0.0,0.0,20.5,69.78333333333333,63.57,0.0,70.0,24.89,,0.0,,,69.98,,,67.0,69.0,,,13.339999999999996,0.0
2025-03-03 08:45:00,63.57,0.0,0.0,20.5,69.82666666666667,63.57,0.0,70.0,25.060000000000002,,0.0,,,69.97333333333334,,,67.0,69.0,,,13.590000000000003,0.0
2025-03-03 09:00:00,62.86333333333334,0.0,0.0,20.5,69.80666666666667,63.57,0.0,70.0,25.143333333333334,,0.0,,,69.97333333333334,,,67.0,69.0,,,13.620000000000005,0.0
2025-03-03 09:15:00,64.27666666666666,0.0,0.0,21.0,69.76666666666667,63.57,0.0,70.0,25.293333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,13.769999999999996,0.0
2025-03-03 09:30:00,64.98333333333333,2.1199999999999974,0.0,21.0,69.78666666666668,63.57,0.0,70.0,25.22666666666667,,0.0,,,69.98,,,67.0,69.0,,,13.590000000000003,0.0
2025-03-03 09:45:00,64.98333333333333,2.1199999999999974,0.0,21.0,69.90666666666667,63.57,0.0,70.0,25.353333333333335,,0.0,,,69.98,,,67.0,69.0,,,13.590000000000003,0.0
2025-03-03 10:00:00,64.98333333333333,2.1199999999999974,0.0,21.0,69.98,63.57,0.0,70.0,25.346666666666664,,0.0,,,69.98,,,67.0,69.0,,,13.630000000000003,0.0
2025-03-03 10:15:00,64.98333333333333,2.1199999999999974,0.0,21.0,69.94,63.57,0.0,70.0,25.5,,0.0,,,69.97333333333334,,,67.0,69.0,,,13.659999999999997,0.0
2025-03-03 10:30:00,64.27666666666666,2.1199999999999974,0.0,20.666666666666668,70.00666666666666,63.57,0.0,70.0,25.46666666666667,,0.0,,,69.98,,,67.0,69.0,,,13.479999999999997,0.0
2025-03-03 10:45:00,65.69,2.1199999999999974,0.0,20.5,70.07333333333334,63.57,0.0,70.0,25.49666666666667,,0.0,,,69.98,,,67.0,69.0,,,13.43,0.0
2025-03-03 11:00:00,64.27666666666666,0.0,0.0,20.5,70.10666666666667,63.57,0.0,70.0,25.486666666666668,,0.0,,,69.98666666666666,,,67.0,69.0,,,13.530000000000001,0.0
2025-03-03 11:15:00,65.69,2.1199999999999974,0.0,20.5,70.16333333333334,63.57,0.0,70.0,25.49,,0.0,,,69.98666666666666,,,67.0,69.0,,,13.46,0.0
2025-03-03 11:30:00,64.27666666666666,2.1199999999999974,0.0,20.5,70.16666666666667,63.57,0.0,70.0,25.209999999999997,,0.0,,,70.0,,,67.0,69.0,,,13.489999999999995,0.0
2025-03-03 11:45:00,64.27666666666666,0.0,0.0,20.5,69.75666666666666,63.57,0.0,70.0,24.583333333333332,,0.0,,,70.02,,,67.0,69.0,,,13.0,0.0
2025-03-03 12:00:00,65.69,2.1199999999999974,0.0,20.5,69.85333333333334,63.57,0.0,70.0,24.52,,0.0,,,70.01333333333334,,,67.0,69.0,,,13.139999999999993,0.0
2025-03-03 12:15:00,64.27666666666666,0.0,0.0,20.5,69.51333333333334,63.57,0.0,70.0,23.76,,0.0,,,70.03666666666668,,,67.0,69.0,,,12.529999999999994,0.0
2025-03-03 12:30:00,64.98333333333333,2.1199999999999974,0.0,20.5,69.83,63.57,0.0,70.0,24.276666666666667,,0.0,,,70.00666666666666,,,67.0,69.0,,,12.379999999999995,0.0
2025-03-03 12:45:00,64.98333333333333,0.0,0.0,20.5,69.47666666666667,63.57,0.0,70.0,23.28,,0.0,,,70.03666666666668,,,67.0,69.0,,,12.439999999999998,0.0
2025-03-03 13:00:00,63.57,0.0,0.0,20.5,69.20666666666666,63.57,0.0,70.0,22.873333333333335,,0.0,,,70.04333333333334,,,67.0,69.0,,,11.809999999999995,0.0
2025-03-03 13:15:00,65.69,2.1199999999999974,0.0,20.5,69.03666666666668,63.57,0.0,70.0,22.34,,0.0,,,70.04333333333334,,,67.0,69.0,,,11.339999999999996,0.0
2025-03-03 13:30:00,66.39333333333333,2.1199999999999974,0.0,20.5,69.25333333333333,63.57,0.0,70.0,22.189999999999998,,0.0,,,70.03333333333333,,,67.0,69.0,,,11.269999999999996,0.0
2025-03-03 13:45:00,65.69,2.1199999999999974,0.0,20.5,69.39666666666666,63.57,0.0,70.0,21.91,,0.0,,,70.02666666666666,,,67.0,69.0,,,10.920000000000002,0.0
2025-03-03 14:00:00,66.39333333333333,2.1199999999999974,0.0,20.5,67.42333333333333,63.57,0.0,70.0,15.446666666666665,,0.0,,,70.32666666666667,,,67.0,69.0,,,10.389999999999993,0.0
2025-03-03 14:15:00,67.09666666666666,4.229999999999997,0.0,20.0,63.67333333333334,63.57,0.0,70.0,1.33,,0.0,,,70.92666666666666,,,67.0,69.0,,,4.200000000000003,0.0
2025-03-03 14:30:00,67.09666666666666,2.1199999999999974,0.0,19.333333333333332,64.00333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.16333333333334,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-03 14:45:00,67.09666666666666,4.229999999999997,0.0,18.166666666666668,64.43666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.18333333333334,,,67.0,69.0,,,3.6600000000000037,0.0
2025-03-03 15:00:00,64.98333333333333,2.1199999999999974,0.0,18.0,64.89333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.39999999999999,,,67.0,69.0,,,3.4299999999999997,0.0
2025-03-03 15:15:00,65.69,2.1199999999999974,0.0,18.0,65.18333333333332,63.57,0.0,70.0,0.0,,0.0,,,71.59333333333333,,,67.0,69.0,,,3.4499999999999957,0.0
2025-03-03 15:30:00,66.39333333333333,4.229999999999997,0.0,18.0,65.57,63.57,0.0,70.0,0.0,,0.0,,,71.84666666666666,,,67.0,69.0,,,3.1799999999999997,0.0
2025-03-03 15:45:00,64.27666666666666,0.0,0.0,17.666666666666668,65.89333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.86333333333333,,,67.0,69.0,,,3.0900000000000034,0.0
2025-03-03 16:00:00,64.98333333333333,2.1199999999999974,0.0,17.5,66.11,63.57,0.0,70.0,0.0,,0.0,,,71.77,,,67.0,69.0,,,3.25,0.0
2025-03-03 16:15:00,65.69,2.1199999999999974,0.0,17.5,66.33999999999999,63.57,0.0,70.0,0.0,,0.0,,,71.74,,,67.0,69.0,,,3.0899999999999963,0.0
2025-03-03 16:30:00,64.98,0.0,0.0,17.166666666666668,66.64333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.01333333333334,,,67.0,69.0,,,2.8999999999999986,0.0
2025-03-03 16:45:00,64.98333333333333,2.1199999999999974,0.0,17.0,66.91333333333334,63.57,0.0,70.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,2.8700000000000045,0.0
2025-03-03 17:00:00,64.98333333333333,0.0,0.0,17.0,67.18333333333334,63.57,0.0,70.0,0.0,,0.0,,,72.09333333333333,,,67.0,69.0,,,2.8499999999999943,0.0
2025-03-03 17:15:00,64.98,4.229999999999997,0.0,17.0,67.48333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.02666666666666,,,67.0,69.0,,,2.5,0.0
2025-03-03 17:30:00,64.27666666666666,0.0,0.0,17.0,67.53666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.88333333333333,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-03 17:45:00,64.98333333333333,2.1199999999999974,0.0,17.0,67.88000000000001,63.57,0.0,70.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-03 18:00:00,65.69,2.1199999999999974,0.0,16.666666666666668,68.23666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.66000000000001,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-03 18:15:00,64.98333333333333,2.1199999999999974,0.0,16.5,68.31333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.53666666666668,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-03 18:30:00,64.98333333333333,2.1199999999999974,0.0,16.5,68.45,63.57,0.0,70.0,0.0,,0.0,,,71.64,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-03 18:45:00,64.27666666666666,2.1199999999999974,0.0,16.5,68.68333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.60666666666667,,,67.0,69.0,,,2.0700000000000074,0.0
2025-03-03 19:00:00,65.69,2.1199999999999974,0.0,16.166666666666668,69.06666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,1.710000000000008,0.0
2025-03-03 19:15:00,64.27666666666666,2.1199999999999974,0.0,15.833333333333334,68.0,63.57,0.0,70.0,0.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,1.809999999999988,0.0
2025-03-03 19:30:00,63.57,0.0,0.0,15.5,61.406666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.58333333333333,,,67.0,69.0,,,4.340000000000003,0.0
2025-03-03 19:45:00,64.98,-2.1199999999999974,0.0,16.833333333333332,64.03,63.57,0.0,70.0,0.0,,0.0,,,71.54,,,67.0,69.0,,,2.520000000000003,0.0
2025-03-03 20:00:00,62.86333333333334,0.0,0.0,15.666666666666666,61.1,63.57,0.0,70.0,0.0,,0.0,,,71.52,,,67.0,69.0,,,3.75,0.0
2025-03-03 20:15:00,64.27333333333333,0.0,0.0,16.5,62.07666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.56333333333333,,,67.0,69.0,,,2.5899999999999963,0.0
2025-03-03 20:30:00,65.69,2.1199999999999974,0.0,14.333333333333334,63.89333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.80333333333333,,,67.0,69.0,,,-0.44999999999998863,0.0
2025-03-03 20:45:00,66.39333333333333,4.229999999999997,0.0,13.666666666666666,60.29666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.86666666666666,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-03 21:00:00,64.98333333333333,0.0,0.0,13.333333333333334,64.58666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.89666666666666,,,67.0,69.0,,,-0.9699999999999918,0.0
2025-03-03 21:15:00,63.57,2.1199999999999974,0.0,13.0,61.169999999999995,63.57,0.0,70.0,0.0,,0.0,,,72.13333333333333,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-03 21:30:00,64.27666666666666,2.1199999999999974,0.0,13.0,60.47666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.16666666666667,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-03 21:45:00,65.69,2.1199999999999974,0.0,12.833333333333334,60.25666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.16000000000001,,,67.0,69.0,,,2.200000000000003,0.0
2025-03-03 22:00:00,64.98333333333333,2.1199999999999974,0.0,12.5,60.123333333333335,63.57,0.0,70.0,0.0,,0.0,,,72.21,,,67.0,69.0,,,2.1599999999999966,0.0
2025-03-03 22:15:00,65.69,2.1199999999999974,0.0,12.5,60.00333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.05,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-03 22:30:00,64.98333333333333,0.0,0.0,12.5,59.870000000000005,63.57,0.0,70.0,0.0,,0.0,,,71.91000000000001,,,67.0,69.0,,,2.1499999999999986,0.0
2025-03-03 22:45:00,64.98333333333333,2.1199999999999974,0.0,12.333333333333334,59.53333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.85333333333334,,,67.0,69.0,,,2.240000000000002,0.0
2025-03-03 23:00:00,64.27666666666666,0.0,0.0,12.333333333333334,60.776666666666664,63.57,0.0,70.0,0.0,,0.0,,,71.7,,,67.0,69.0,,,2.3500000000000014,0.0
2025-03-03 23:15:00,63.57,-2.1199999999999974,0.0,13.666666666666666,63.199999999999996,63.57,0.0,70.0,0.0,,0.0,,,71.46666666666665,,,67.0,69.0,,,-0.37999999999999545,0.0
2025-03-03 23:30:00,63.57,2.1199999999999974,0.0,14.333333333333334,61.57,63.57,0.0,70.0,0.0,,0.0,,,71.25,,,67.0,69.0,,,2.9100000000000037,0.0
2025-03-03 23:45:00,65.68666666666667,2.1199999999999974,0.0,14.666666666666666,62.34666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.05,,,67.0,69.0,,,0.20000000000000284,0.0
2025-03-04 00:00:00,63.57,0.0,0.0,15.5,65.55,63.57,0.0,70.0,0.0,,0.0,,,70.87,,,67.0,69.0,,,0.00999999999999801,0.0
2025-03-04 00:15:00,64.98333333333333,2.1199999999999974,0.0,15.5,67.16333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-04 00:30:00,62.86333333333334,0.0,0.0,15.833333333333334,67.23333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.75333333333333,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-04 00:45:00,64.27666666666666,0.0,0.0,16.5,67.07,63.57,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.5,0.0
2025-03-04 01:00:00,64.27666666666666,2.1199999999999974,0.0,16.5,67.01,63.57,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-04 01:15:00,62.86333333333334,-2.1199999999999974,0.0,16.5,66.96666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.65333333333334,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-04 01:30:00,64.27666666666666,0.0,0.0,16.833333333333332,66.96333333333332,63.57,0.0,70.0,0.0,,0.0,,,70.56666666666666,,,67.0,69.0,,,2.069999999999993,0.0
2025-03-04 01:45:00,64.27666666666666,0.0,0.0,17.0,66.93333333333332,63.57,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,2.239999999999995,0.0
2025-03-04 02:00:00,63.57,0.0,0.0,17.333333333333332,66.78666666666668,63.57,0.0,70.0,0.0,,0.0,,,70.50666666666666,,,67.0,69.0,,,2.3200000000000074,0.0
2025-03-04 02:15:00,63.57,0.0,0.0,17.5,66.57000000000001,63.57,0.0,70.0,0.0,,0.0,,,70.41000000000001,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-04 02:30:00,62.156666666666666,-2.1199999999999974,0.0,17.5,66.26,63.57,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.569999999999993,0.0
2025-03-04 02:45:00,63.57,2.1199999999999974,0.0,17.5,66.04,63.57,0.0,70.0,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,2.769999999999996,0.0
2025-03-04 03:00:00,63.57,0.0,0.0,17.833333333333332,65.96333333333332,63.57,0.0,70.0,0.0,,0.0,,,70.31666666666666,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-04 03:15:00,63.57,0.0,0.0,18.0,65.98666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.750000000000007,0.0
2025-03-04 03:30:00,64.27666666666666,0.0,0.0,18.0,65.96666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,2.7800000000000082,0.0
2025-03-04 03:45:00,63.57,0.0,0.0,18.0,66.10333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,2.6399999999999935,0.0
2025-03-04 04:00:00,63.57,0.0,0.0,18.333333333333332,66.18666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.14999999999999,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-04 04:15:00,64.27666666666666,0.0,0.0,18.5,66.24333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.13333333333334,,,67.0,69.0,,,2.6500000000000057,0.0
2025-03-04 04:30:00,63.57,0.0,0.0,18.5,66.36,63.57,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.5500000000000043,0.0
2025-03-04 04:45:00,62.86333333333334,-2.1199999999999974,0.0,18.833333333333332,66.35333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.6499999999999986,0.0
2025-03-04 05:00:00,63.57,-2.1199999999999974,0.0,19.0,66.29,63.57,0.0,70.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,2.6299999999999955,0.0
2025-03-04 05:15:00,62.86333333333334,0.0,0.0,19.0,66.2,63.57,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.6300000000000026,0.0
2025-03-04 05:30:00,63.57,0.0,0.0,19.0,66.07666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,2.749999999999993,0.0
2025-03-04 05:45:00,63.56999999999999,0.0,0.0,19.0,66.02666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.779999999999994,0.0
2025-03-04 06:00:00,64.27666666666666,0.0,0.0,19.333333333333332,66.0,63.57,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.789999999999999,0.0
2025-03-04 06:15:00,62.86333333333334,0.0,0.0,19.5,65.89999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.8000000000000043,0.0
2025-03-04 06:30:00,64.98333333333333,2.1199999999999974,0.0,19.5,65.86666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.8699999999999974,0.0
2025-03-04 06:45:00,64.27666666666666,0.0,0.0,19.5,65.89666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-04 07:00:00,65.69,2.1199999999999974,0.0,19.5,65.93,63.57,0.0,70.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-04 07:15:00,62.86333333333334,-2.1199999999999974,0.0,19.5,65.90333333333334,63.57,0.0,70.0,0.013333333333333334,,0.0,,,70.00666666666666,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-04 07:30:00,63.57,0.0,0.0,19.5,66.03,63.57,0.0,70.0,0.08666666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,2.760000000000005,0.0
2025-03-04 07:45:00,63.57,0.0,0.0,19.5,66.33333333333333,63.57,0.0,70.0,0.16666666666666666,,0.0,,,69.98,,,67.0,69.0,,,2.5999999999999943,0.0
2025-03-04 08:00:00,63.57,0.0,0.0,19.5,66.55333333333333,63.57,0.0,70.0,0.21666666666666667,,0.0,,,69.98,,,67.0,69.0,,,2.4599999999999937,0.0
2025-03-04 08:15:00,63.57,0.0,0.0,19.5,66.49,63.57,0.0,70.0,0.29333333333333333,,0.0,,,69.98,,,67.0,69.0,,,2.5799999999999983,0.0
2025-03-04 08:30:00,64.27666666666666,2.1199999999999974,0.0,19.5,66.37,63.57,0.0,70.0,0.33666666666666667,,0.0,,,69.98,,,67.0,69.0,,,2.6799999999999997,0.0
2025-03-04 08:45:00,62.86333333333334,-2.1199999999999974,0.0,19.5,66.34333333333333,63.57,0.0,70.0,0.5633333333333334,,0.0,,,69.98,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-04 09:00:00,65.69,2.1199999999999974,0.0,19.5,66.44666666666667,63.57,0.0,70.0,0.7266666666666666,,0.0,,,69.98,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-04 09:15:00,64.98333333333333,2.1199999999999974,0.0,19.0,66.63333333333333,63.57,0.0,70.0,0.9566666666666667,,0.0,,,69.96666666666665,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-04 09:30:00,64.98333333333333,0.0,0.0,19.0,66.71666666666667,63.57,0.0,70.0,0.9533333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-04 09:45:00,64.98333333333333,2.1199999999999974,0.0,19.0,66.97333333333333,63.57,0.0,70.0,0.8933333333333334,,0.0,,,69.98,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-04 10:00:00,62.86333333333334,0.0,0.0,19.0,67.17333333333333,63.57,0.0,70.0,0.9033333333333333,,0.0,,,69.98,,,67.0,69.0,,,2.239999999999995,0.0
2025-03-04 10:15:00,64.27666666666666,0.0,0.0,19.0,67.42333333333333,63.57,0.0,70.0,0.8633333333333333,,0.0,,,69.99333333333334,,,67.0,69.0,,,2.160000000000011,0.0
2025-03-04 10:30:00,64.27666666666666,0.0,0.0,19.0,67.72,63.57,0.0,70.0,0.5433333333333333,,0.0,,,70.02333333333333,,,67.0,69.0,,,1.9300000000000068,0.0
2025-03-04 10:45:00,66.39333333333333,2.1199999999999974,0.0,18.833333333333332,68.00333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.09666666666666,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-04 11:00:00,66.39333333333333,2.1199999999999974,0.0,17.5,68.24000000000001,63.57,0.0,70.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.75,0.0
2025-03-04 11:15:00,63.57,2.1199999999999974,0.0,16.833333333333332,63.839999999999996,63.57,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-04 11:30:00,64.27666666666666,-2.1199999999999974,0.0,19.166666666666668,65.78666666666668,63.57,0.0,70.0,0.0,,0.0,,,70.04333333333334,,,67.0,69.0,,,-0.730000000000004,0.0
2025-03-04 11:45:00,64.98333333333333,2.1199999999999974,0.0,17.333333333333332,63.25666666666666,63.57,0.0,70.0,0.02,,0.0,,,70.00333333333333,,,67.0,69.0,,,1.4599999999999937,0.0
2025-03-04 12:00:00,65.68333333333334,-2.1199999999999974,0.0,19.166666666666668,65.88,63.57,0.0,70.0,0.7399999999999999,,0.0,,,69.95,,,67.0,69.0,,,0.4199999999999946,0.0
2025-03-04 12:15:00,63.57,2.1199999999999974,0.0,18.166666666666668,62.75,63.57,0.0,70.0,2.02,,0.0,,,69.90333333333334,,,67.0,69.0,,,4.519999999999996,0.0
2025-03-04 12:30:00,65.68666666666667,0.0,0.0,18.166666666666668,66.87333333333333,63.57,0.0,70.0,4.496666666666667,,0.0,,,69.83333333333333,,,67.0,69.0,,,0.5100000000000051,0.0
2025-03-04 12:45:00,65.69,2.1199999999999974,0.0,17.0,66.76,63.57,0.0,70.0,5.01,,0.0,,,69.84,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-04 13:00:00,65.69,2.1199999999999974,0.0,17.5,66.72333333333334,63.57,0.0,70.0,6.146666666666666,,0.0,,,69.82666666666667,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-04 13:15:00,64.98333333333333,2.1199999999999974,0.0,15.0,63.88333333333333,63.57,0.0,70.0,8.563333333333334,,0.0,,,69.82666666666667,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-04 13:30:00,63.57,-2.1199999999999974,0.0,16.5,65.51333333333334,63.57,0.0,70.0,11.596666666666666,,0.0,,,69.74666666666666,,,67.0,69.0,,,2.720000000000006,0.0
2025-03-04 13:45:00,64.98,4.229999999999997,0.0,15.166666666666666,64.05333333333334,63.57,0.0,70.0,13.766666666666666,,0.0,,,69.74,,,67.0,69.0,,,6.45000000000001,0.0
2025-03-04 14:00:00,64.27333333333333,-2.1199999999999974,0.0,15.166666666666666,68.01,63.57,0.0,70.0,15.556666666666667,,0.0,,,69.75333333333333,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-04 14:15:00,64.27666666666666,2.1199999999999974,0.0,14.5,64.68333333333334,63.57,0.0,70.0,17.333333333333332,,0.0,,,69.74666666666666,,,67.0,69.0,,,6.200000000000003,0.0
2025-03-04 14:30:00,63.56999999999999,0.0,0.0,14.5,65.99666666666667,63.57,0.0,70.0,20.123333333333335,,0.0,,,69.71,,,67.0,69.0,,,7.289999999999999,0.0
2025-03-04 14:45:00,62.156666666666666,-2.1199999999999974,0.0,14.5,67.27666666666666,63.57,0.0,70.0,22.346666666666664,,0.0,,,69.70333333333333,,,67.0,69.0,,,8.280000000000008,0.0
2025-03-04 15:00:00,64.27666666666666,2.1199999999999974,0.0,14.666666666666666,68.03,63.57,0.0,70.0,22.236666666666668,,0.0,,,69.80666666666667,,,67.0,69.0,,,9.130000000000003,0.0
2025-03-04 15:15:00,62.156666666666666,-2.1199999999999974,0.0,16.5,63.67666666666667,63.57,0.0,70.0,10.256666666666666,,0.0,,,70.35000000000001,,,67.0,69.0,,,7.43,0.0
2025-03-04 15:30:00,64.27666666666666,-2.1199999999999974,0.0,17.5,61.4,63.57,0.0,70.0,0.6333333333333333,,0.0,,,70.86666666666667,,,67.0,69.0,,,1.730000000000004,0.0
2025-03-04 15:45:00,64.98333333333333,2.1199999999999974,0.0,17.5,61.34666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.93,,,67.0,69.0,,,1.740000000000002,0.0
2025-03-04 16:00:00,64.98333333333333,0.0,0.0,17.5,61.776666666666664,63.57,0.0,70.0,0.0,,0.0,,,70.63000000000001,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-04 16:15:00,65.68666666666667,2.1199999999999974,0.0,16.166666666666668,61.80666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-04 16:30:00,64.98333333333333,2.1199999999999974,0.0,15.166666666666666,61.99,63.57,0.0,70.0,0.0,,0.0,,,70.77,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-04 16:45:00,65.69,2.1199999999999974,0.0,15.0,62.17333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.06666666666666,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-04 17:00:00,67.09666666666666,2.1199999999999974,0.0,14.833333333333334,62.26333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.22666666666667,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-04 17:15:00,65.69,2.1199999999999974,0.0,14.5,62.57333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.35333333333334,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-04 17:30:00,66.39333333333333,2.1199999999999974,0.0,14.166666666666666,62.25666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.40666666666667,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-04 17:45:00,64.98333333333333,2.1199999999999974,0.0,14.0,62.36666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.3,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-04 18:00:00,65.69,2.1199999999999974,0.0,14.0,62.78,63.57,0.0,70.0,0.0,,0.0,,,71.07333333333334,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-04 18:15:00,65.69,2.1199999999999974,0.0,14.0,62.52333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-04 18:30:00,64.98333333333333,2.1199999999999974,0.0,14.0,62.370000000000005,63.57,0.0,70.0,0.0,,0.0,,,71.60000000000001,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-04 18:45:00,65.68666666666667,0.0,0.0,14.0,62.72,63.57,0.0,70.0,0.0,,0.0,,,71.70666666666666,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-04 19:00:00,65.69,2.1199999999999974,0.0,13.833333333333334,62.673333333333325,63.57,0.0,70.0,0.0,,0.0,,,71.72333333333334,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-04 19:15:00,64.98333333333333,2.1199999999999974,0.0,13.5,62.50333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.61666666666667,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-04 19:30:00,64.27666666666666,0.0,0.0,13.5,62.32,63.57,0.0,70.0,0.0,,0.0,,,71.46666666666665,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-04 19:45:00,64.98333333333333,2.1199999999999974,0.0,13.5,62.346666666666664,63.57,0.0,70.0,0.0,,0.0,,,71.37,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-04 20:00:00,64.98333333333333,0.0,0.0,13.5,62.26,63.57,0.0,70.0,0.0,,0.0,,,71.14666666666666,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-04 20:15:00,64.27666666666666,0.0,0.0,13.5,62.25333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.07333333333334,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-04 20:30:00,64.27666666666666,2.1199999999999974,0.0,13.5,62.300000000000004,63.57,0.0,70.0,0.0,,0.0,,,71.17999999999999,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-04 20:45:00,64.27666666666666,0.0,0.0,13.5,62.38333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.13333333333333,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-04 21:00:00,64.98333333333333,0.0,0.0,13.5,62.26333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,1.5599999999999952,0.0
2025-03-04 21:15:00,65.69,2.1199999999999974,0.0,13.5,62.406666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.01333333333334,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-04 21:30:00,64.27666666666666,2.1199999999999974,0.0,13.5,62.49666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-04 21:45:00,65.69,2.1199999999999974,0.0,13.5,62.36666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.87333333333333,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-04 22:00:00,64.27666666666666,0.0,0.0,13.5,62.223333333333336,63.57,0.0,70.0,0.0,,0.0,,,70.71666666666668,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-04 22:15:00,64.98333333333333,2.1199999999999974,0.0,13.5,62.17666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-04 22:30:00,64.27666666666666,2.1199999999999974,0.0,13.5,62.07,63.57,0.0,70.0,0.0,,0.0,,,70.55666666666667,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-04 22:45:00,64.27666666666666,2.1199999999999974,0.0,13.5,61.95000000000001,63.57,0.0,70.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-04 23:00:00,64.27666666666666,0.0,0.0,13.5,61.88,63.57,0.0,70.0,0.0,,0.0,,,70.39333333333333,,,67.0,69.0,,,1.6500000000000057,0.0
2025-03-04 23:15:00,62.86333333333334,0.0,0.0,13.5,61.879999999999995,63.57,0.0,70.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-04 23:30:00,62.156666666666666,0.0,0.0,14.0,61.876666666666665,63.57,0.0,70.0,0.0,,0.0,,,70.35000000000001,,,67.0,69.0,,,1.5800000000000054,0.0
2025-03-04 23:45:00,63.57,0.0,0.0,15.333333333333334,61.93,63.57,0.0,70.0,0.0,,0.0,,,70.34666666666666,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-05 00:00:00,62.156666666666666,-2.1199999999999974,0.0,15.5,61.836666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.26,,,67.0,69.0,,,1.6000000000000014,0.0
