time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-31 00:30:00,880.75,-127.13,100.0,,100.0,65.68333333333334,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.54,0.5400000000000063,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 00:45:00,876.5100000000001,-125.00999999999999,100.0,,100.0,65.66000000000001,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.54,0.5400000000000063,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 01:00:00,882.8666666666667,-133.49,100.0,,100.0,65.67,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.54333333333334,0.5400000000000063,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 01:15:00,877.2166666666667,-114.41999999999996,100.0,,100.0,65.66666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.49333333333334,0.519999999999996,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 01:30:00,881.4533333333334,-127.13,100.0,,100.0,65.77,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.53333333333335,0.480000000000004,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 01:45:00,880.75,-122.88999999999999,100.0,,100.0,65.81,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.52,0.5400000000000063,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 02:00:00,880.7466666666668,-110.18000000000006,100.0,,100.0,65.88,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.52,0.519999999999996,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 02:15:00,875.1,-116.53999999999996,100.0,,100.0,65.97666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.50666666666666,0.519999999999996,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 02:30:00,891.3433333333332,-133.49,100.0,,100.0,66.02,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.52666666666666,0.5,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 02:45:00,877.9233333333333,-99.59000000000003,100.0,,100.0,66.11666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.52,0.519999999999996,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 03:00:00,870.1533333333333,-127.13,100.0,,100.0,66.34333333333335,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.66333333333334,0.519999999999996,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 03:15:00,879.3333333333334,-122.88999999999999,100.0,,100.0,66.35666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.66666666666667,0.6599999999999966,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 03:30:00,876.5066666666667,-116.53999999999996,100.0,,100.0,66.49,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.74666666666667,0.6800000000000068,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 03:45:00,883.5733333333333,-118.65999999999997,100.0,,100.0,66.49,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.78333333333335,0.769999999999996,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 04:00:00,877.2166666666667,-108.06000000000006,100.0,,100.0,66.47,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.79,0.7900000000000063,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 04:15:00,873.6833333333334,-112.30000000000007,100.0,,100.0,66.55333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.80333333333334,0.8100000000000023,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 04:30:00,879.3333333333334,-118.65999999999997,100.0,,100.0,66.57666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.81,0.8100000000000023,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 04:45:00,874.3933333333334,-116.53999999999996,100.0,,100.0,66.56666666666666,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.82333333333334,0.8100000000000023,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 05:00:00,877.2166666666667,-122.88999999999999,100.0,,100.0,66.46,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.81666666666666,0.8299999999999983,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 05:15:00,875.8033333333333,-129.25,100.0,,100.0,66.40666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.81,0.8100000000000023,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 05:30:00,877.9200000000001,-114.41999999999996,100.0,,100.0,66.56,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.81,0.8100000000000023,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 05:45:00,877.2199999999999,-118.65999999999997,100.0,,100.0,66.61333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.80333333333334,0.8100000000000023,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 06:00:00,868.7400000000001,-122.88999999999999,100.0,,100.0,66.66666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.80333333333334,0.8100000000000023,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 06:15:00,879.3366666666667,-137.73000000000002,100.0,,100.0,66.81666666666666,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.80333333333334,0.7900000000000063,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 06:30:00,875.0966666666667,-118.65999999999997,100.0,,100.0,67.08,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.81,0.7900000000000063,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 06:45:00,869.4466666666667,-133.49,100.0,,100.0,67.53666666666668,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.82333333333334,0.8100000000000023,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 07:00:00,871.5666666666666,-131.37,100.0,,100.0,67.32,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.83,0.8299999999999983,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 07:15:00,875.0966666666667,-125.00999999999999,100.0,,100.0,67.74,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.87666666666667,0.8299999999999983,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 07:30:00,875.8033333333333,-118.65999999999997,100.0,,100.0,67.78333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.95,0.9300000000000068,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 07:45:00,872.9766666666668,-118.65999999999997,100.0,,100.0,67.92333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.96333333333332,0.9500000000000028,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 08:00:00,880.75,-118.65999999999997,100.0,,100.0,67.87,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.96333333333332,0.9699999999999989,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 08:15:00,881.4566666666666,-108.06000000000006,100.0,,100.0,67.70666666666666,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.95666666666666,0.9699999999999989,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 08:30:00,879.3333333333334,-108.06000000000006,100.0,,100.0,67.89999999999999,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.93333333333334,0.9699999999999989,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 08:45:00,875.0966666666667,-114.41999999999996,100.0,,100.0,67.82000000000001,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.83333333333333,0.8599999999999994,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 09:00:00,887.8100000000001,-127.13,100.0,,100.0,67.54,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.95666666666666,0.9200000000000017,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 09:15:00,901.23,-103.82000000000005,100.0,,100.0,67.36666666666666,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,71.01333333333334,0.9699999999999989,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 09:30:00,892.0466666666666,-97.47000000000003,100.0,,100.0,67.35000000000001,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,71.06666666666666,1.0100000000000051,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 09:45:00,888.52,-97.47000000000003,100.0,,100.0,67.33333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,71.07333333333334,1.0799999999999983,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 10:00:00,886.3966666666666,-108.06000000000006,100.0,,100.0,67.34,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,71.08,1.0799999999999983,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 10:15:00,879.3366666666667,-110.18000000000006,100.0,,100.0,67.23333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,71.08,1.0799999999999983,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 10:30:00,877.2166666666667,-127.13,100.0,,100.0,67.12,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.95666666666666,1.0799999999999983,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 10:45:00,871.5666666666666,-108.06000000000006,100.0,,100.0,67.16666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,71.0,0.8799999999999955,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 11:00:00,877.9233333333333,-133.49,100.0,,100.0,67.22,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.98,1.0799999999999983,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 11:15:00,872.2733333333334,-122.88999999999999,100.0,,100.0,67.20666666666666,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.93333333333334,0.9300000000000068,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 11:30:00,876.5100000000001,-135.61,100.0,,100.0,67.17666666666666,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.94333333333334,0.9300000000000068,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 11:45:00,875.8066666666667,-135.61,100.0,,100.0,67.17666666666666,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.95,0.9500000000000028,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 12:00:00,880.04,-110.18000000000006,100.0,,100.0,67.32000000000001,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,71.0,0.9500000000000028,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 12:15:00,875.8033333333333,-114.41999999999996,100.0,,100.0,67.55666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,71.09333333333332,1.0600000000000023,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 12:30:00,878.6300000000001,-118.65999999999997,100.0,,100.0,67.89999999999999,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,71.17,1.0999999999999943,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 12:45:00,867.3299999999999,-118.65999999999997,100.0,,100.0,68.25666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,71.24,1.2199999999999989,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 13:00:00,877.2133333333335,-125.00999999999999,100.0,,100.0,67.72333333333334,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,71.35000000000001,1.2399999999999949,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 13:15:00,872.2733333333334,-118.65999999999997,100.0,,100.0,61.13333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,71.14999999999999,1.3700000000000045,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 13:30:00,858.1433333333333,-146.20000000000005,100.0,,100.0,65.16333333333334,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,71.11333333333333,0.9899999999999949,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 13:45:00,855.32,-133.49,100.0,,100.0,64.08666666666666,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.91333333333334,1.2000000000000028,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 14:00:00,872.98,-144.08000000000004,100.0,,100.0,59.699999999999996,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,71.02,0.9300000000000068,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 14:15:00,858.8533333333334,-127.13,100.0,,100.0,66.63666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.75,0.9200000000000017,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 14:30:00,884.2766666666666,-144.08000000000004,100.0,,100.0,59.4,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.86,0.8299999999999983,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 14:45:00,877.2166666666667,-116.53999999999996,100.0,,100.0,59.31333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.58333333333333,0.7000000000000028,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 15:00:00,876.5100000000001,-133.49,100.0,,100.0,59.403333333333336,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.58,0.5,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 15:15:00,871.5666666666666,-114.41999999999996,100.0,,100.0,59.56333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.45333333333333,0.5400000000000063,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 15:30:00,875.8066666666667,-133.49,100.0,,100.0,59.51666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.35333333333334,0.4099999999999966,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 15:45:00,876.5133333333333,-125.00999999999999,100.0,,100.0,59.663333333333334,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.2,0.29000000000000625,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 16:00:00,875.1,-122.88999999999999,100.0,,100.0,59.86333333333334,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.10333333333334,0.12000000000000455,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 16:15:00,877.9233333333333,-129.25,99.82666666666667,,100.0,59.76666666666667,997.9900000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.01,0.09000000000000341,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 16:30:00,875.0966666666667,-118.64999999999998,98.28333333333335,,100.0,59.826666666666675,986.6899999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.93333333333334,-0.01999999999999602,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 16:45:00,866.62,-95.34999999999991,93.52,,100.0,59.660000000000004,959.8533333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.82666666666667,-0.09000000000000341,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 17:00:00,866.6233333333333,-89.0,87.40666666666668,,100.0,59.67333333333334,923.8333333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69,-0.20000000000000284,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 17:15:00,877.9200000000001,-44.5,82.16333333333334,,99.66666666666667,59.68,894.8733333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.61666666666666,-0.3299999999999983,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 17:30:00,868.7400000000001,10.589999999999918,76.94,,68.33333333333333,59.79,860.2633333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.55,-0.4300000000000068,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 17:45:00,827.7733333333332,6.360000000000014,70.86333333333333,,62.666666666666664,60.02,825.6566666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.47000000000001,,,67.0,69.0,85.0,68.0,0.75,0.0
2025-01-31 18:00:00,787.5166666666668,-2.1200000000000045,65.16000000000001,,59.333333333333336,60.15,789.6366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.43333333333334,,,67.0,69.0,85.0,68.0,0.8400000000000034,0.0
2025-01-31 18:15:00,767.0366666666665,8.470000000000027,60.99,,57.0,60.376666666666665,765.6199999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.43333333333334,,,67.0,69.0,85.0,68.0,0.8000000000000043,0.0
2025-01-31 18:30:00,737.3666666666667,6.360000000000014,56.69,,54.833333333333336,60.599999999999994,739.4900000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,,67.0,69.0,85.0,68.0,0.7700000000000031,0.0
2025-01-31 18:45:00,717.5966666666667,0.0,52.43333333333334,,52.666666666666664,60.449999999999996,714.0633333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,0.7299999999999969,0.0
2025-01-31 19:00:00,696.4033333333333,2.1200000000000045,48.35333333333333,,50.5,60.596666666666664,688.6333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,0.769999999999996,0.0
2025-01-31 19:15:00,663.9166666666666,12.710000000000036,43.96666666666667,,48.833333333333336,60.67666666666667,663.21,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,0.7199999999999989,0.0
2025-01-31 19:30:00,642.0233333333334,4.240000000000009,39.56333333333333,,47.0,60.666666666666664,635.6633333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,0.759999999999998,0.0
2025-01-31 19:45:00,543.14,-2.1200000000000045,23.86,,40.833333333333336,60.51666666666667,541.02,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.10333333333334,,,67.0,69.0,85.0,68.0,0.759999999999998,0.0
2025-01-31 20:00:00,491.58,4.240000000000009,15.476666666666667,,37.666666666666664,60.406666666666666,493.69666666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.06,,,67.0,69.0,85.0,68.0,0.9200000000000017,0.0
2025-01-31 20:15:00,447.78999999999996,0.0,7.993333333333333,,35.166666666666664,60.36333333333334,447.78666666666663,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.04666666666667,,,67.0,69.0,85.0,68.0,0.7800000000000011,0.0
2025-01-31 20:30:00,416.7133333333333,-4.229999999999961,3.133333333333333,,33.166666666666664,60.17666666666667,418.83,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.08666666666666,,,67.0,69.0,85.0,68.0,0.8999999999999986,0.0
2025-01-31 20:45:00,398.34999999999997,0.0,0.0,,32.333333333333336,60.0,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.11666666666666,,,67.0,69.0,85.0,68.0,0.9200000000000017,0.0
2025-01-31 21:00:00,396.23333333333335,0.0,0.0,,32.333333333333336,59.830000000000005,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.11666666666666,,,67.0,69.0,85.0,68.0,0.9600000000000009,0.0
2025-01-31 21:15:00,401.8833333333334,-4.240000000000009,0.0,,32.5,59.92333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,,67.0,69.0,85.0,68.0,1.0100000000000051,0.0
2025-01-31 21:30:00,403.29333333333335,2.1199999999999477,0.0,,32.166666666666664,59.71333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.11999999999999,,,67.0,69.0,85.0,68.0,1.0100000000000051,0.0
2025-01-31 21:45:00,397.6433333333334,6.349999999999966,0.0,,32.0,59.73666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,,67.0,69.0,85.0,68.0,1.0400000000000063,0.0
2025-01-31 22:00:00,400.47,-8.480000000000018,0.0,,32.5,59.51,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.15,,,67.0,69.0,85.0,68.0,0.9099999999999966,0.0
2025-01-31 22:15:00,394.10999999999996,4.239999999999952,0.0,,32.166666666666664,59.080000000000005,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.26666666666667,,,67.0,69.0,85.0,68.0,0.9200000000000017,0.0
2025-01-31 22:30:00,395.52666666666664,-10.600000000000023,0.0,,32.333333333333336,65.38666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.41333333333334,,,67.0,69.0,85.0,68.0,1.6799999999999997,0.0
2025-01-31 22:45:00,399.76,-6.360000000000014,0.0,,32.333333333333336,61.32333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.56333333333333,,,67.0,69.0,85.0,68.0,1.1700000000000017,0.0
2025-01-31 23:00:00,401.1766666666667,-2.1200000000000045,0.0,,32.333333333333336,63.48333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.63,,,67.0,69.0,85.0,68.0,2.1700000000000017,0.0
2025-01-31 23:15:00,393.40333333333336,0.0,0.0,,32.666666666666664,61.81333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.45666666666666,,,67.0,69.0,85.0,68.0,1.25,0.0
2025-01-31 23:30:00,398.34666666666664,-4.240000000000009,0.0,,32.333333333333336,61.20666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.52333333333333,,,67.0,69.0,85.0,68.0,1.1400000000000006,0.0
2025-01-31 23:45:00,396.93333333333334,-8.480000000000018,0.0,,32.833333333333336,63.343333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.56,,,67.0,69.0,85.0,68.0,1.1099999999999994,0.0
2025-02-01 00:00:00,394.10999999999996,-6.360000000000014,0.0,,32.333333333333336,59.723333333333336,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,,67.0,69.0,85.0,68.0,1.009999999999991,0.0
2025-02-01 00:15:00,399.0566666666667,-8.480000000000018,0.0,,32.833333333333336,65.66,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.65666666666667,,,67.0,69.0,85.0,68.0,1.2800000000000011,0.0
2025-02-01 00:30:00,396.23,-4.240000000000009,0.0,,32.833333333333336,61.45333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.65333333333332,,,67.0,69.0,85.0,68.0,-1.6000000000000014,0.0
2025-02-01 00:45:00,403.29333333333335,-2.1200000000000045,0.0,,32.833333333333336,62.69,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.91666666666667,,,67.0,69.0,85.0,68.0,1.1800000000000068,0.0
2025-02-01 01:00:00,434.36999999999995,0.0,5.486666666666667,,35.166666666666664,66.75333333333333,430.1333333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,1.4299999999999997,0.0
2025-02-01 01:15:00,516.3000000000001,4.240000000000009,20.41,,40.0,64.50333333333333,524.07,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.52666666666667,,,67.0,69.0,85.0,68.0,1.6800000000000068,0.0
2025-02-01 01:30:00,554.44,-12.720000000000027,25.506666666666664,,42.333333333333336,66.76333333333334,554.4399999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.53333333333333,,,67.0,69.0,85.0,68.0,1.3799999999999955,0.0
2025-02-01 01:45:00,613.0633333333334,-4.240000000000009,35.82666666666667,,45.666666666666664,64.72333333333334,612.3566666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.69666666666667,,,67.0,69.0,85.0,68.0,1.7999999999999972,0.0
2025-02-01 02:00:00,633.5466666666666,-2.1200000000000045,39.18333333333333,,47.666666666666664,65.48333333333333,634.96,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.66000000000001,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-01 02:15:00,694.2833333333333,-6.360000000000014,49.626666666666665,,51.5,67.67,696.4033333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.79666666666667,,,67.0,69.0,85.0,68.0,1.8500000000000085,0.0
2025-02-01 02:30:00,748.67,-2.1200000000000045,58.550000000000004,,55.5,67.76666666666667,750.0799999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.87666666666667,,,67.0,69.0,85.0,68.0,2.0999999999999943,0.0
2025-02-01 02:45:00,808.0033333333334,0.0,67.49000000000001,,60.666666666666664,67.55666666666667,805.1766666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.93666666666667,,,67.0,69.0,85.0,68.0,2.0900000000000034,0.0
2025-02-01 03:00:00,846.14,0.0,74.70666666666666,,65.0,67.41666666666667,846.14,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.93666666666667,,,67.0,69.0,85.0,68.0,2.25,0.0
2025-02-01 03:15:00,892.7533333333334,-4.240000000000009,81.82666666666667,,71.66666666666667,67.22666666666667,889.93,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,2.319999999999993,0.0
2025-02-01 03:30:00,918.8866666666667,8.480000000000018,87.21666666666665,,78.66666666666667,67.10666666666667,922.4200000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.89333333333333,,,67.0,69.0,85.0,68.0,2.4299999999999926,0.0
2025-02-01 03:45:00,904.0566666666667,-4.240000000000009,91.50333333333333,,95.66666666666667,66.89333333333333,948.5500000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.83,,,67.0,69.0,85.0,68.0,2.3499999999999943,0.0
2025-02-01 04:00:00,885.6933333333333,-74.16000000000008,97.59333333333332,,100.0,66.80333333333334,983.8633333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.83,,,67.0,69.0,85.0,68.0,2.539999999999992,0.0
2025-02-01 04:15:00,885.6899999999999,-116.52999999999997,100.0,,100.0,66.65666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.81666666666666,,,67.0,69.0,85.0,68.0,2.410000000000011,0.0
2025-02-01 04:30:00,881.4533333333334,-112.30000000000007,100.0,,100.0,66.73333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.80333333333334,,,67.0,69.0,85.0,68.0,2.569999999999993,0.0
2025-02-01 04:45:00,879.3366666666667,-122.88999999999999,100.0,,100.0,66.80333333333334,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.79666666666667,,,67.0,69.0,85.0,68.0,2.3799999999999955,0.0
2025-02-01 05:00:00,884.2800000000001,-120.76999999999998,100.0,,100.0,66.77,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.78333333333335,,,67.0,69.0,85.0,68.0,2.510000000000005,0.0
2025-02-01 05:15:00,885.6933333333333,-114.41999999999996,100.0,,100.0,66.8,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.73333333333333,,,67.0,69.0,85.0,68.0,2.440000000000012,0.0
2025-02-01 05:30:00,875.8033333333333,-108.06000000000006,100.0,,100.0,66.79333333333334,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.7,,,67.0,69.0,85.0,68.0,2.469999999999999,0.0
2025-02-01 05:45:00,877.2133333333335,-116.53999999999996,100.0,,100.0,66.83666666666666,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.69333333333334,,,67.0,69.0,85.0,68.0,2.5400000000000063,0.0
2025-02-01 06:00:00,875.8033333333333,-118.65999999999997,100.0,,100.0,66.61666666666666,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,2.489999999999995,0.0
2025-02-01 06:15:00,866.62,-127.13,100.0,,100.0,66.44,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,2.6799999999999997,0.0
2025-02-01 06:30:00,871.5666666666666,-135.61,100.0,,100.0,65.60666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,2.6599999999999966,0.0
2025-02-01 06:45:00,877.9200000000001,-131.37,100.0,,100.0,65.12333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.63666666666667,,,67.0,69.0,85.0,68.0,3.1500000000000057,0.0
2025-02-01 07:00:00,861.6766666666666,-118.65999999999997,100.0,,100.0,64.96333333333332,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,3.279999999999994,0.0
2025-02-01 07:15:00,,-131.37,,,,,,,,,,,,,,,,,,,,,3.309999999999995,0.0
2025-02-01 07:30:00,,-131.37,,,,,,,,,,,,,,,,,,,,,3.309999999999995,0.0
2025-02-01 07:45:00,,-131.37,,,,,,,,,,,,,,,,,,,,,3.309999999999995,0.0
2025-02-01 08:00:00,,-131.37,,,,,,,,,,,,,,,,,,,,,3.309999999999995,0.0
2025-02-01 08:15:00,,-131.37,,,,,,,,,,,,,,,,,,,,,3.309999999999995,0.0
2025-02-01 08:30:00,,-131.37,,,,,,,,,,,,,,,,,,,,,3.309999999999995,0.0
2025-02-01 08:45:00,,-131.37,,,,,,,,,,,,,,,,,,,,,3.309999999999995,0.0
2025-02-01 09:00:00,,-131.37,,,,,,,,,,,,,,,,,,,,,3.309999999999995,0.0
2025-02-01 09:15:00,,-131.37,,,,,,,,,,,,,,,,,,,,,3.309999999999995,0.0
2025-02-01 09:30:00,,-131.37,,,,,,,,,,,,,,,,,,,,,3.309999999999995,0.0
2025-02-01 09:45:00,,-131.37,,,,,,,,,,,,,,,,,,,,,3.309999999999995,0.0
2025-02-01 10:00:00,,-131.37,,,,,,,,,,,,,,,,,,,,,3.309999999999995,0.0
2025-02-01 10:15:00,,-131.37,,,,,,,,,,,,,,,,,,,,,3.309999999999995,0.0
2025-02-01 10:30:00,,-131.37,,,,,,,,,,,,,,,,,,,,,3.309999999999995,0.0
2025-02-01 10:45:00,,-131.37,,,,,,,,,,,,,,,,,,,,,3.309999999999995,0.0
2025-02-01 11:00:00,,-131.37,,,,,,,,,,,,,,,,,,,,,3.309999999999995,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,452.38,,9.49,,42.0,62.795,455.56,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,,
2025-02-03 21:30:00,458.3866666666667,0.0,9.226666666666667,,42.166666666666664,62.75666666666666,455.56,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,0.75,0.0
2025-02-03 21:45:00,444.26,2.1200000000000045,8.016666666666667,,41.833333333333336,62.14666666666667,447.08,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94,,,67.0,69.0,85.0,68.0,0.730000000000004,0.0
2025-02-03 22:00:00,434.36999999999995,-6.349999999999966,5.743333333333333,,41.0,61.74666666666667,436.49,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.89,,,67.0,69.0,85.0,68.0,0.5700000000000003,0.0
2025-02-03 22:15:00,447.78999999999996,8.46999999999997,7.423333333333333,,41.666666666666664,61.699999999999996,444.9633333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,68.0,0.6499999999999986,0.0
2025-02-03 22:30:00,423.07,2.1200000000000045,3.8833333333333333,,40.5,61.583333333333336,421.6566666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.86666666666666,,,67.0,69.0,85.0,68.0,0.6199999999999974,0.0
2025-02-03 22:45:00,424.48333333333335,4.240000000000009,3.1366666666666667,,40.5,61.53,419.5366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.88,,,67.0,69.0,85.0,68.0,0.6700000000000017,0.0
2025-02-03 23:00:00,426.59999999999997,4.240000000000009,3.276666666666667,,41.0,61.49666666666667,422.3666666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.92333333333333,,,67.0,69.0,85.0,68.0,0.6300000000000026,0.0
2025-02-03 23:15:00,425.8933333333334,6.350000000000023,5.453333333333333,,41.666666666666664,61.46,432.25,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,0.7199999999999989,0.0
2025-02-03 23:30:00,437.90000000000003,-6.360000000000014,6.283333333333334,,42.0,61.48333333333333,437.90000000000003,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.00333333333333,,,67.0,69.0,85.0,68.0,0.7100000000000009,0.0
2025-02-03 23:45:00,436.49,0.0,5.636666666666667,,42.166666666666664,61.47666666666667,432.95666666666665,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,0.6799999999999997,0.0
2025-02-04 00:00:00,446.3766666666667,4.240000000000009,7.303333333333334,,42.833333333333336,61.50666666666667,444.9666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.03666666666668,,,67.0,69.0,85.0,68.0,0.7199999999999989,0.0
2025-02-04 00:15:00,456.96999999999997,8.46999999999997,10.526666666666666,,44.166666666666664,61.473333333333336,463.33,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,68.0,0.7700000000000031,0.0
2025-02-04 00:30:00,475.3333333333333,-8.46999999999997,11.816666666666668,,44.5,61.343333333333334,470.39000000000004,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,0.7000000000000028,0.0
2025-02-04 00:45:00,512.0633333333334,12.710000000000036,19.51,,47.166666666666664,61.126666666666665,517.0066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.3,,,67.0,69.0,85.0,68.0,0.7800000000000011,0.0
2025-02-04 01:00:00,523.3633333333333,-6.360000000000014,20.77333333333333,,47.666666666666664,61.17333333333334,524.0666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.26666666666667,,,67.0,69.0,85.0,68.0,0.7899999999999991,0.0
2025-02-04 01:15:00,529.0133333333333,4.240000000000009,21.459999999999997,,48.166666666666664,61.19,529.0133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,,67.0,69.0,85.0,68.0,0.8100000000000023,0.0
2025-02-04 01:30:00,533.9566666666666,12.709999999999923,22.78,,48.833333333333336,61.169999999999995,536.0766666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.21,,,67.0,69.0,85.0,68.0,0.759999999999998,0.0
2025-02-04 01:45:00,519.1266666666667,-10.589999999999918,20.933333333333334,,48.166666666666664,61.25,525.48,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,0.6899999999999977,0.0
2025-02-04 02:00:00,531.1333333333333,-8.470000000000027,21.906666666666666,,48.5,61.26,531.84,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,0.6799999999999997,0.0
2025-02-04 02:15:00,534.6633333333333,2.1200000000000045,22.903333333333336,,49.0,61.19333333333333,537.4933333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,0.6600000000000037,0.0
2025-02-04 02:30:00,565.0333333333333,4.2299999999999045,26.573333333333334,,50.333333333333336,61.14666666666667,560.09,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.18666666666667,,,67.0,69.0,85.0,68.0,0.7100000000000009,0.0
2025-02-04 02:45:00,551.6133333333333,8.470000000000027,25.59,,50.0,61.18333333333334,553.03,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,0.6700000000000017,0.0
2025-02-04 03:00:00,565.0366666666667,-6.360000000000014,27.073333333333334,,50.5,61.20666666666667,562.9166666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.14,,,67.0,69.0,85.0,68.0,0.740000000000002,0.0
2025-02-04 03:15:00,588.3433333333332,8.480000000000018,30.19666666666667,,52.0,61.18333333333334,581.9833333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.20333333333333,,,67.0,69.0,85.0,68.0,0.6999999999999957,0.0
2025-02-04 03:30:00,606.7066666666666,8.480000000000018,34.31666666666667,,53.666666666666664,61.15,605.2933333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,0.7000000000000028,0.0
2025-02-04 03:45:00,621.5366666666667,-2.1200000000000045,37.13666666666666,,54.5,61.093333333333334,620.8333333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.27,,,67.0,69.0,85.0,68.0,0.740000000000002,0.0
2025-02-04 04:00:00,689.34,12.710000000000036,47.879999999999995,,59.166666666666664,60.830000000000005,687.2199999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.50666666666666,,,67.0,69.0,85.0,68.0,0.6700000000000017,0.0
2025-02-04 04:15:00,697.82,8.480000000000018,49.843333333333334,,59.833333333333336,60.59,699.23,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.46,,,67.0,69.0,85.0,68.0,0.7000000000000028,0.0
2025-02-04 04:30:00,698.5233333333334,-10.590000000000032,51.160000000000004,,60.5,60.36666666666667,706.2933333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,0.6600000000000037,0.0
2025-02-04 04:45:00,703.4666666666667,-6.350000000000023,50.830000000000005,,60.5,60.10333333333333,704.1733333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.31,,,67.0,69.0,85.0,68.0,0.769999999999996,0.0
2025-02-04 05:00:00,701.35,0.0,50.723333333333336,,60.666666666666664,60.080000000000005,704.1766666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23333333333333,,,67.0,69.0,85.0,68.0,0.8100000000000023,0.0
2025-02-04 05:15:00,691.46,-6.360000000000014,48.26,,59.833333333333336,60.06666666666666,688.6366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,0.7800000000000011,0.0
2025-02-04 05:30:00,697.1133333333333,2.1200000000000045,48.68,,59.666666666666664,59.800000000000004,691.4566666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,68.0,0.8500000000000014,0.0
2025-02-04 05:45:00,672.39,8.480000000000018,46.54666666666666,,59.0,59.74333333333334,678.0366666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.01666666666667,,,67.0,69.0,85.0,68.0,0.9100000000000037,0.0
2025-02-04 06:00:00,674.51,0.0,45.669999999999995,,58.666666666666664,59.589999999999996,673.8,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.0,,,67.0,69.0,85.0,68.0,0.8400000000000034,0.0
2025-02-04 06:15:00,670.9766666666666,4.240000000000009,45.366666666666674,,58.666666666666664,59.70666666666667,670.2733333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,0.8900000000000006,0.0
2025-02-04 06:30:00,668.86,4.2299999999999045,44.54,,58.333333333333336,59.663333333333334,666.7433333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,68.0,0.8400000000000034,0.0
2025-02-04 06:45:00,666.0366666666667,-4.240000000000009,43.72666666666667,,58.166666666666664,59.60666666666666,662.5033333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94333333333333,,,67.0,69.0,85.0,68.0,0.9200000000000017,0.0
2025-02-04 07:00:00,640.61,6.360000000000014,40.983333333333334,,57.0,59.50666666666667,646.9633333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.88333333333334,,,67.0,69.0,85.0,68.0,0.8900000000000006,0.0
2025-02-04 07:15:00,631.4266666666666,-6.350000000000023,38.89666666666667,,56.333333333333336,59.51666666666667,632.84,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.85,,,67.0,69.0,85.0,68.0,0.9400000000000048,0.0
2025-02-04 07:30:00,627.1866666666666,2.1200000000000045,37.693333333333335,,55.666666666666664,59.553333333333335,625.07,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,0.8599999999999994,0.0
2025-02-04 07:45:00,621.5366666666667,-4.240000000000009,36.52333333333333,,55.5,59.53333333333333,618.0033333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,0.980000000000004,0.0
2025-02-04 08:00:00,601.76,10.600000000000023,34.89333333333334,,54.833333333333336,59.410000000000004,608.8266666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,68.0,0.8900000000000006,0.0
2025-02-04 08:15:00,596.11,-10.600000000000023,33.056666666666665,,54.333333333333336,59.46666666666667,596.1133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.80666666666667,,,67.0,69.0,85.0,68.0,0.970000000000006,0.0
2025-02-04 08:30:00,592.5799999999999,-6.360000000000014,31.656666666666666,,53.666666666666664,59.49666666666667,589.05,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.8,,,67.0,69.0,85.0,68.0,1.0200000000000031,0.0
2025-02-04 08:45:00,577.0433333333334,-4.240000000000009,30.576666666666664,,53.166666666666664,59.416666666666664,581.9833333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.8,,,67.0,69.0,85.0,68.0,0.8900000000000006,0.0
2025-02-04 09:00:00,566.4466666666667,-4.230000000000018,28.523333333333337,,52.5,59.26333333333333,569.27,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.79333333333334,,,67.0,69.0,85.0,68.0,0.8700000000000045,0.0
2025-02-04 09:15:00,569.9766666666667,2.1200000000000045,27.72,,52.333333333333336,59.30666666666667,565.74,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,,67.0,69.0,85.0,68.0,0.9399999999999977,0.0
2025-02-04 09:30:00,532.5433333333334,4.240000000000009,21.429999999999996,,50.166666666666664,59.156666666666666,527.6033333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.67333333333333,,,67.0,69.0,85.0,68.0,0.9200000000000017,0.0
2025-02-04 09:45:00,413.8866666666666,2.1200000000000045,1.4466666666666665,,43.0,59.13333333333333,408.9433333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.18,,,67.0,69.0,85.0,68.0,1.009999999999998,0.0
2025-02-04 10:00:00,399.7633333333333,10.589999999999975,0.0,,42.5,63.379999999999995,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.24333333333334,,,67.0,69.0,85.0,68.0,1.1000000000000014,0.0
2025-02-04 10:15:00,400.46999999999997,-2.1200000000000045,0.14333333333333334,,42.5,67.17,401.1766666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.44,,,67.0,69.0,85.0,68.0,1.2800000000000011,0.0
2025-02-04 10:30:00,425.18666666666667,-8.479999999999961,5.116666666666666,,43.833333333333336,67.08666666666666,428.72,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.74666666666667,,,67.0,69.0,85.0,68.0,2.25,0.0
2025-02-04 10:45:00,426.59999999999997,6.349999999999966,5.703333333333333,,44.0,67.10000000000001,432.95666666666665,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.80666666666666,,,67.0,69.0,85.0,68.0,2.4299999999999926,0.0
2025-02-04 11:00:00,428.71999999999997,-12.70999999999998,5.3133333333333335,,44.0,66.95,431.54333333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,68.0,2.4099999999999966,0.0
2025-02-04 11:15:00,457.68,-8.470000000000027,9.193333333333333,,45.166666666666664,66.71666666666667,452.73333333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,68.0,2.450000000000003,0.0
2025-02-04 11:30:00,478.16,6.360000000000014,12.910000000000002,,46.5,66.36333333333333,475.33666666666664,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.07333333333334,,,67.0,69.0,85.0,68.0,2.549999999999997,0.0
2025-02-04 11:45:00,484.51666666666665,6.359999999999957,15.006666666666666,,47.333333333333336,66.32,489.46000000000004,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,68.0,2.6300000000000097,0.0
2025-02-04 12:00:00,491.58,-6.359999999999957,15.156666666666666,,47.333333333333336,66.23333333333333,490.8733333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,,67.0,69.0,85.0,68.0,2.5799999999999983,0.0
2025-02-04 12:15:00,500.7633333333333,10.590000000000032,16.45,,47.833333333333336,66.07000000000001,497.94,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,,67.0,69.0,85.0,68.0,2.799999999999997,0.0
2025-02-04 12:30:00,506.41,6.350000000000023,16.996666666666666,,48.0,65.77333333333333,502.88000000000005,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,,67.0,69.0,85.0,68.0,2.770000000000003,0.0
2025-02-04 12:45:00,485.22333333333336,0.0,15.086666666666666,,47.5,65.61666666666667,488.75333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.01,,,67.0,69.0,85.0,68.0,2.8899999999999935,0.0
2025-02-04 13:00:00,488.75666666666666,0.0,13.446666666666665,,46.833333333333336,65.50333333333333,479.57666666666665,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,2.930000000000007,0.0
2025-02-04 13:15:00,482.40000000000003,0.0,13.466666666666667,,47.0,65.43666666666667,480.2833333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,2.979999999999997,0.0
2025-02-04 13:30:00,479.5733333333333,-4.240000000000009,13.673333333333332,,47.333333333333336,65.38,480.99,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.039999999999992,0.0
2025-02-04 13:45:00,440.7266666666667,-6.360000000000014,5.786666666666666,,45.333333333333336,65.25666666666667,436.49,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.76333333333334,,,67.0,69.0,85.0,68.0,3.0899999999999963,0.0
2025-02-04 14:00:00,397.6433333333334,-4.240000000000009,0.0,,43.0,65.02333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.58333333333333,,,67.0,69.0,85.0,68.0,3.260000000000005,0.0
2025-02-04 14:15:00,392.6966666666667,-2.1200000000000045,0.0,,43.0,64.85333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.60000000000001,,,67.0,69.0,85.0,68.0,3.3500000000000085,0.0
2025-02-04 14:30:00,397.6433333333334,-10.600000000000023,0.0,,43.0,64.76,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.67,,,67.0,69.0,85.0,68.0,3.4100000000000037,0.0
