time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 14:45:00,402.58666666666664,2.1199999999999477,0.0,,43.166666666666664,64.74666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.77,,,67.0,69.0,85.0,68.0,3.450000000000003,0.0
2025-02-04 15:00:00,444.9633333333333,-2.1200000000000045,7.6000000000000005,,45.666666666666664,64.47333333333334,445.67333333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.13666666666667,,,67.0,69.0,85.0,68.0,3.549999999999997,0.0
2025-02-04 15:15:00,461.91333333333336,-2.1200000000000045,12.186666666666667,,47.333333333333336,64.39999999999999,471.09666666666664,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,,67.0,69.0,85.0,68.0,3.6099999999999994,0.0
2025-02-04 15:30:00,490.1666666666667,-10.600000000000023,15.036666666666667,,48.666666666666664,64.5,489.46000000000004,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,3.6599999999999966,0.0
2025-02-04 15:45:00,495.10999999999996,8.470000000000027,16.37333333333333,,49.0,64.49,498.6433333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,3.6600000000000037,0.0
2025-02-04 16:00:00,506.41333333333324,-10.590000000000032,17.763333333333335,,49.666666666666664,64.60333333333334,505.7033333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.22333333333334,,,67.0,69.0,85.0,68.0,3.5999999999999943,0.0
2025-02-04 16:15:00,512.0600000000001,6.360000000000014,19.543333333333333,,50.666666666666664,64.68666666666667,517.01,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.22333333333334,,,67.0,69.0,85.0,68.0,3.5800000000000054,0.0
2025-02-04 16:30:00,526.8966666666666,6.350000000000023,20.976666666666667,,51.166666666666664,64.84,524.7733333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,,67.0,69.0,85.0,68.0,3.509999999999998,0.0
2025-02-04 16:45:00,536.7833333333333,4.240000000000009,22.686666666666667,,52.0,64.98333333333333,534.6666666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,,67.0,69.0,85.0,68.0,3.5500000000000043,0.0
2025-02-04 17:00:00,543.8466666666667,4.240000000000009,23.926666666666666,,52.333333333333336,65.06,542.43,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,,67.0,69.0,85.0,68.0,3.3599999999999994,0.0
2025-02-04 17:15:00,549.4966666666666,6.360000000000014,25.123333333333335,,52.5,65.44,550.91,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.19333333333333,,,67.0,69.0,85.0,68.0,3.4099999999999966,0.0
2025-02-04 17:30:00,565.0333333333333,-10.600000000000023,27.849999999999998,,53.666666666666664,65.42,566.4466666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,3.3499999999999943,0.0
2025-02-04 17:45:00,567.86,-4.240000000000009,28.733333333333334,,54.166666666666664,65.71,572.8066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,,67.0,69.0,85.0,68.0,3.280000000000001,0.0
2025-02-04 18:00:00,593.2866666666667,-4.240000000000009,31.919999999999998,,54.833333333333336,65.86,591.1666666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,3.1500000000000057,0.0
2025-02-04 18:15:00,605.2933333333334,0.0,34.35,,55.833333333333336,65.82333333333334,605.2933333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,3.1199999999999903,0.0
2025-02-04 18:30:00,615.1833333333334,2.1200000000000045,36.19,,56.333333333333336,65.84333333333333,615.8866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,3.1499999999999986,0.0
2025-02-04 18:45:00,620.1266666666667,-6.350000000000023,37.26666666666667,,56.833333333333336,65.88666666666667,623.6566666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,3.1099999999999923,0.0
2025-02-04 19:00:00,611.65,-16.950000000000045,34.44,,55.333333333333336,66.14333333333333,606.7066666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.10666666666667,,,67.0,69.0,85.0,68.0,3.0799999999999983,0.0
2025-02-04 19:15:00,596.1133333333333,6.360000000000014,31.69666666666667,,54.166666666666664,66.26,589.05,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.00666666666666,,,67.0,69.0,85.0,68.0,2.8900000000000006,0.0
2025-02-04 19:30:00,598.2333333333332,12.710000000000036,31.433333333333337,,54.166666666666664,66.03333333333333,588.34,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.99666666666667,,,67.0,69.0,85.0,68.0,3.039999999999992,0.0
2025-02-04 19:45:00,585.52,10.599999999999909,30.97666666666667,,54.0,66.27333333333333,585.5166666666665,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.1500000000000057,0.0
2025-02-04 20:00:00,599.6433333333333,-10.589999999999918,35.0,,55.333333333333336,66.86,609.5333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,,67.0,69.0,85.0,68.0,2.999999999999993,0.0
2025-02-04 20:15:00,620.83,-21.190000000000055,36.75666666666667,,55.666666666666664,67.13666666666667,618.7133333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,2.9200000000000017,0.0
2025-02-04 20:30:00,634.9566666666666,-2.1200000000000045,38.830000000000005,,56.333333333333336,67.09333333333333,632.1333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.14666666666666,,,67.0,69.0,85.0,68.0,2.9000000000000057,0.0
2025-02-04 20:45:00,634.2533333333332,0.0,39.11333333333334,,56.333333333333336,67.03333333333333,634.2533333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,2.760000000000005,0.0
2025-02-04 21:00:00,638.4933333333333,-6.350000000000023,39.68,,56.666666666666664,67.03666666666668,637.78,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,2.6099999999999994,0.0
2025-02-04 21:15:00,642.7266666666666,-6.350000000000023,40.75,,57.0,67.16000000000001,644.14,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,2.6599999999999966,0.0
2025-02-04 21:30:00,658.2633333333333,0.0,41.75,,57.333333333333336,67.02333333333333,649.0866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,68.0,2.4499999999999886,0.0
2025-02-04 21:45:00,661.7966666666667,6.350000000000023,42.77,,58.0,66.96666666666667,656.1433333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,2.6199999999999903,0.0
2025-02-04 22:00:00,668.86,6.360000000000014,43.72333333333333,,58.5,66.92333333333333,661.7966666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,2.530000000000001,0.0
2025-02-04 22:15:00,686.5133333333333,6.360000000000014,47.596666666666664,,59.666666666666664,66.81666666666666,684.3966666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.19333333333334,,,67.0,69.0,85.0,68.0,2.4599999999999937,0.0
2025-02-04 22:30:00,699.9366666666666,-4.240000000000009,50.28666666666667,,61.0,66.52333333333333,702.0566666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23333333333333,,,67.0,69.0,85.0,68.0,2.559999999999988,0.0
2025-02-04 22:45:00,714.0633333333334,-2.1200000000000045,52.82,,62.166666666666664,66.39666666666666,715.4733333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,2.410000000000011,0.0
2025-02-04 23:00:00,728.8933333333333,4.240000000000009,54.94333333333333,,62.833333333333336,66.28333333333333,728.1866666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,2.3800000000000026,0.0
2025-02-04 23:15:00,729.6,16.950000000000045,57.153333333333336,,64.16666666666667,66.12333333333333,741.61,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,2.4599999999999937,0.0
2025-02-04 23:30:00,762.0933333333332,-14.840000000000032,59.21333333333333,,65.33333333333333,65.89333333333333,753.6133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,2.5799999999999983,0.0
2025-02-04 23:45:00,764.21,6.3599999999999,60.85333333333333,,66.66666666666667,65.69666666666667,764.21,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,2.579999999999991,0.0
2025-02-05 00:00:00,778.3333333333334,4.240000000000009,63.52,,69.16666666666667,65.61666666666667,779.75,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.27,,,67.0,69.0,85.0,68.0,2.8200000000000074,0.0
2025-02-05 00:15:00,808.7066666666666,2.1100000000000136,68.57333333333334,,73.66666666666667,65.52,812.9433333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.35333333333334,,,67.0,69.0,85.0,68.0,2.950000000000003,0.0
2025-02-05 00:30:00,825.66,-8.480000000000018,71.03333333333335,,76.5,65.45666666666666,825.6566666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.34666666666666,,,67.0,69.0,85.0,68.0,3.029999999999994,0.0
2025-02-05 00:45:00,846.8466666666667,2.1200000000000045,75.31333333333333,,79.83333333333333,65.35000000000001,850.38,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,3.0300000000000082,0.0
2025-02-05 01:00:00,870.1566666666668,-10.600000000000023,78.59,,84.33333333333333,65.25666666666667,870.86,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.1399999999999935,0.0
2025-02-05 01:15:00,879.3333333333334,2.1200000000000045,81.05666666666667,,87.16666666666667,65.20333333333333,885.6933333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,3.1300000000000026,0.0
2025-02-05 01:30:00,868.7399999999999,-10.599999999999909,84.45666666666666,,98.16666666666667,65.12,906.88,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.1400000000000006,0.0
2025-02-05 01:45:00,850.3766666666667,-59.33000000000004,87.22666666666667,,100.0,65.09333333333332,923.1233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,68.0,3.200000000000003,0.0
2025-02-05 02:00:00,845.4366666666666,-74.16000000000008,85.64666666666666,,100.0,64.99666666666667,912.5333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,3.229999999999997,0.0
2025-02-05 02:15:00,851.0833333333334,-59.33000000000004,86.64666666666666,,100.0,64.98,920.2966666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,3.3500000000000014,0.0
2025-02-05 02:30:00,836.9566666666666,-65.68000000000006,88.67666666666666,,100.0,64.97666666666667,932.31,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,3.299999999999997,0.0
2025-02-05 02:45:00,831.3066666666667,-91.12,87.31333333333333,,100.0,64.96333333333332,923.1233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.15333333333334,,,67.0,69.0,85.0,68.0,3.319999999999993,0.0
2025-02-05 03:00:00,832.7199999999999,-95.35000000000002,90.91666666666667,,100.0,64.99333333333334,945.02,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.22000000000001,,,67.0,69.0,85.0,68.0,3.319999999999993,0.0
2025-02-05 03:15:00,842.6066666666666,-129.25,97.60000000000001,,100.0,64.96999999999998,983.16,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.35333333333334,,,67.0,69.0,85.0,68.0,3.3999999999999915,0.0
2025-02-05 03:30:00,844.0233333333334,-148.32000000000005,100.0,,100.0,65.0,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,3.299999999999997,0.0
2025-02-05 03:45:00,835.5433333333334,-158.90999999999997,100.0,,100.0,65.01666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.34666666666666,,,67.0,69.0,85.0,68.0,3.3499999999999943,0.0
2025-02-05 04:00:00,844.02,-169.51,100.0,,100.0,64.89999999999999,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.27999999999999,,,67.0,69.0,85.0,68.0,3.2900000000000063,0.0
2025-02-05 04:15:00,832.7199999999999,-156.80000000000007,100.0,,100.0,64.84333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.27,,,67.0,69.0,85.0,68.0,3.3599999999999994,0.0
2025-02-05 04:30:00,838.37,-169.51,100.0,,100.0,64.82666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,3.4199999999999946,0.0
2025-02-05 04:45:00,841.1966666666667,-165.26999999999998,100.0,,100.0,64.80666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,3.4200000000000017,0.0
2025-02-05 05:00:00,840.4900000000001,-158.90999999999997,100.0,,100.0,64.77333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,,67.0,69.0,85.0,68.0,3.4299999999999997,0.0
2025-02-05 05:15:00,844.02,-154.68000000000006,100.0,,100.0,64.80333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12666666666667,,,67.0,69.0,85.0,68.0,3.4000000000000057,0.0
2025-02-05 05:30:00,846.14,-158.90999999999997,100.0,,100.0,64.89,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.4199999999999946,0.0
2025-02-05 05:45:00,837.6633333333333,-152.56000000000006,100.0,,100.0,64.87666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,3.440000000000005,0.0
2025-02-05 06:00:00,839.7833333333333,-167.39,100.0,,100.0,64.79666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,68.0,3.4200000000000017,0.0
2025-02-05 06:15:00,836.9566666666666,-156.80000000000007,100.0,,100.0,64.70666666666666,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,3.4399999999999977,0.0
2025-02-05 06:30:00,832.0133333333333,-165.26999999999998,100.0,,100.0,64.71666666666665,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,,67.0,69.0,85.0,68.0,3.549999999999997,0.0
2025-02-05 06:45:00,836.96,-169.51,100.0,,100.0,64.73666666666666,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.01666666666667,,,67.0,69.0,85.0,68.0,3.520000000000003,0.0
2025-02-05 07:00:00,837.6633333333333,-163.14999999999998,99.88999999999999,,100.0,64.7,997.9900000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.440000000000005,0.0
2025-02-05 07:15:00,844.7266666666666,-167.39,99.74000000000001,,100.0,64.72333333333334,997.2833333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.6000000000000085,0.0
2025-02-05 07:30:00,832.7199999999999,-144.08000000000004,99.44666666666666,,100.0,64.79,995.87,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.5700000000000003,0.0
2025-02-05 07:45:00,839.0766666666667,-163.14999999999998,98.92,,100.0,64.73666666666666,993.0500000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,68.0,3.539999999999992,0.0
2025-02-05 08:00:00,839.7866666666667,-156.79999999999995,98.29333333333334,,100.0,64.81,988.8133333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94,,,67.0,69.0,85.0,68.0,3.460000000000001,0.0
2025-02-05 08:15:00,841.1933333333333,-148.31999999999994,91.49333333333334,,100.0,64.78333333333335,948.5500000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.78666666666668,,,67.0,69.0,85.0,68.0,3.5,0.0
2025-02-05 08:30:00,839.08,-86.87,89.38333333333333,,100.0,64.77,935.8366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.76333333333334,,,67.0,69.0,85.0,68.0,3.4100000000000037,0.0
2025-02-05 08:45:00,829.8966666666666,-103.81999999999994,85.14,,100.0,64.8,910.4133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,,67.0,69.0,85.0,68.0,3.3700000000000045,0.0
2025-02-05 09:00:00,840.4900000000001,-72.03999999999996,82.20333333333333,,100.0,64.70666666666666,891.3433333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.67,,,67.0,69.0,85.0,68.0,3.470000000000006,0.0
2025-02-05 09:15:00,834.13,-40.260000000000105,79.51666666666667,,100.0,64.71,876.5133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.67333333333333,,,67.0,69.0,85.0,68.0,3.5899999999999963,0.0
2025-02-05 09:30:00,841.9033333333333,-48.74000000000001,73.46,,98.16666666666667,64.72333333333333,839.7833333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,3.450000000000003,0.0
2025-02-05 09:45:00,824.9499999999999,14.829999999999927,70.09666666666668,,68.0,64.74333333333333,818.5933333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.55666666666666,,,67.0,69.0,85.0,68.0,3.4499999999999957,0.0
2025-02-05 10:00:00,796.7000000000002,-4.240000000000009,66.53333333333335,,63.666666666666664,64.69,797.4066666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.55666666666666,,,67.0,69.0,85.0,68.0,3.549999999999997,0.0
2025-02-05 10:15:00,781.16,-4.240000000000009,63.583333333333336,,61.666666666666664,64.72333333333334,780.4533333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,3.5700000000000003,0.0
2025-02-05 10:30:00,777.63,6.360000000000014,62.29999999999999,,60.666666666666664,64.69,774.0966666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.62666666666667,,,67.0,69.0,85.0,68.0,3.5700000000000074,0.0
2025-02-05 10:45:00,747.9633333333333,2.1200000000000045,58.85333333333333,,58.5,64.70333333333333,752.2033333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.59333333333332,,,67.0,69.0,85.0,68.0,3.510000000000005,0.0
2025-02-05 11:00:00,727.4833333333332,-10.600000000000023,54.449999999999996,,55.833333333333336,64.71333333333332,726.07,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.56333333333333,,,67.0,69.0,85.0,68.0,3.6299999999999955,0.0
2025-02-05 11:15:00,733.8366666666667,4.240000000000009,56.083333333333336,,56.833333333333336,64.70666666666666,735.9566666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,3.6199999999999903,0.0
2025-02-05 11:30:00,726.0666666666666,-4.240000000000009,54.47666666666667,,56.333333333333336,64.71666666666665,725.3633333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,3.6299999999999955,0.0
2025-02-05 11:45:00,719.0066666666667,-8.480000000000018,52.45666666666667,,55.166666666666664,64.67333333333333,715.4733333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,3.6199999999999974,0.0
2025-02-05 12:00:00,711.2400000000001,6.360000000000014,52.53333333333333,,55.166666666666664,64.63000000000001,714.77,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.77666666666666,,,67.0,69.0,85.0,68.0,3.6400000000000006,0.0
2025-02-05 12:15:00,719.7133333333333,4.240000000000009,52.11333333333334,,55.166666666666664,64.40666666666667,711.94,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.8,,,67.0,69.0,85.0,68.0,3.6700000000000017,0.0
2025-02-05 12:30:00,706.2933333333334,4.239999999999895,50.98666666666667,,54.5,64.29,704.8800000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.80666666666666,,,67.0,69.0,85.0,68.0,3.6200000000000045,0.0
2025-02-05 12:45:00,694.2866666666667,0.0,49.51333333333333,,53.666666666666664,64.28333333333335,695.6966666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.8,,,67.0,69.0,85.0,68.0,3.799999999999997,0.0
2025-02-05 13:00:00,688.6366666666667,4.240000000000009,48.14333333333334,,53.333333333333336,64.35333333333334,687.2233333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.80666666666666,,,67.0,69.0,85.0,68.0,3.710000000000008,0.0
2025-02-05 13:15:00,685.1033333333334,-6.360000000000014,47.056666666666665,,52.666666666666664,64.42666666666666,680.8666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,3.6699999999999946,0.0
2025-02-05 13:30:00,679.4533333333333,-4.240000000000009,46.580000000000005,,52.333333333333336,64.24,678.04,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83666666666666,,,67.0,69.0,85.0,68.0,3.7199999999999918,0.0
2025-02-05 13:45:00,682.28,2.1200000000000045,45.85999999999999,,52.0,64.06333333333333,674.5066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,68.0,3.740000000000009,0.0
2025-02-05 14:00:00,659.6766666666667,14.840000000000032,44.336666666666666,,51.333333333333336,64.09333333333333,665.33,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,3.8100000000000094,0.0
2025-02-05 14:15:00,659.6766666666667,-6.360000000000014,43.30666666666667,,50.666666666666664,64.18333333333334,658.97,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,3.770000000000003,0.0
2025-02-05 14:30:00,649.79,-2.1200000000000045,41.733333333333334,,50.5,64.32,649.0866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,68.0,3.8599999999999994,0.0
2025-02-05 14:45:00,651.91,8.470000000000027,41.48666666666667,,50.5,64.3,646.9666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.85333333333334,,,67.0,69.0,85.0,68.0,3.780000000000001,0.0
2025-02-05 15:00:00,691.46,0.0,48.223333333333336,,53.666666666666664,64.43333333333334,689.34,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.06666666666666,,,67.0,69.0,85.0,68.0,3.7800000000000082,0.0
2025-02-05 15:15:00,706.2933333333334,-6.360000000000014,50.39333333333334,,54.666666666666664,64.47666666666667,701.35,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,,67.0,69.0,85.0,68.0,3.740000000000002,0.0
2025-02-05 15:30:00,710.5300000000001,4.240000000000009,51.193333333333335,,55.0,64.62666666666667,706.2933333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,3.6499999999999915,0.0
2025-02-05 15:45:00,714.0633333333334,-4.230000000000018,52.05666666666667,,55.333333333333336,64.68333333333332,710.5266666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,,67.0,69.0,85.0,68.0,3.739999999999995,0.0
2025-02-05 16:00:00,711.9433333333333,6.3599999999999,52.160000000000004,,55.5,64.80333333333333,713.3533333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,,67.0,69.0,85.0,68.0,3.5899999999999963,0.0
2025-02-05 16:15:00,712.6466666666666,-10.589999999999918,52.04666666666666,,55.5,64.81,712.6466666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.06333333333333,,,67.0,69.0,85.0,68.0,3.6099999999999994,0.0
2025-02-05 16:30:00,705.5866666666667,-2.119999999999891,51.333333333333336,,54.833333333333336,64.78333333333333,707.7033333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.03333333333333,,,67.0,69.0,85.0,68.0,3.6300000000000026,0.0
2025-02-05 16:45:00,704.88,-6.360000000000014,50.120000000000005,,54.0,64.88666666666667,699.23,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,68.0,3.539999999999999,0.0
2025-02-05 17:00:00,701.35,8.480000000000018,49.949999999999996,,54.0,64.98666666666666,699.23,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.4499999999999957,0.0
2025-02-05 17:15:00,696.4033333333333,2.1200000000000045,49.89000000000001,,53.833333333333336,65.07333333333334,699.23,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.4200000000000017,0.0
2025-02-05 17:30:00,710.5300000000001,0.0,49.73666666666667,,54.0,65.00666666666666,697.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.530000000000001,0.0
2025-02-05 17:45:00,701.35,2.1200000000000045,49.69333333333333,,54.333333333333336,65.32,697.8166666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.450000000000003,0.0
2025-02-05 18:00:00,691.46,2.1200000000000045,49.666666666666664,,54.0,65.3,696.4033333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.3399999999999963,0.0
2025-02-05 18:15:00,693.5799999999999,0.0,49.10999999999999,,53.5,65.31666666666666,694.2833333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,3.539999999999999,0.0
2025-02-05 18:30:00,704.8833333333333,6.360000000000014,49.4,,53.833333333333336,65.27,696.4033333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.309999999999995,0.0
2025-02-05 18:45:00,701.35,8.480000000000018,49.303333333333335,,53.833333333333336,65.45333333333333,694.9900000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.329999999999991,0.0
2025-02-05 19:00:00,691.46,12.720000000000027,49.04333333333333,,53.0,65.57,692.87,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,3.309999999999995,0.0
2025-02-05 19:15:00,698.5233333333334,-14.830000000000041,49.129999999999995,,53.333333333333336,65.39333333333333,693.5766666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.220000000000006,0.0
2025-02-05 19:30:00,692.8733333333333,6.360000000000014,48.93666666666667,,53.333333333333336,65.39,691.4566666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,68.0,3.289999999999992,0.0
2025-02-05 19:45:00,676.6266666666667,6.360000000000014,47.43,,52.833333333333336,65.43666666666667,683.69,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.93666666666667,,,67.0,69.0,85.0,68.0,3.289999999999999,0.0
2025-02-05 20:00:00,653.3233333333334,-8.480000000000018,43.35999999999999,,51.0,65.28333333333333,658.97,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83666666666666,,,67.0,69.0,85.0,68.0,3.2199999999999918,0.0
2025-02-05 20:15:00,645.2,-6.350000000000023,42.265,,50.5,65.035,652.62,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.845,,,67.0,69.0,85.0,68.0,3.3299999999999983,0.0
2025-02-05 20:30:00,648.3766666666667,-10.600000000000023,41.29333333333333,,50.333333333333336,65.16333333333334,646.9666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,68.0,3.3599999999999923,0.0
2025-02-05 20:45:00,657.5600000000001,14.830000000000041,41.97666666666667,,50.333333333333336,64.86666666666666,651.2033333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.89,,,67.0,69.0,85.0,68.0,3.3600000000000065,0.0
2025-02-05 21:00:00,646.9666666666667,-4.240000000000009,41.586666666666666,,50.333333333333336,64.79666666666667,648.3766666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.89,,,67.0,69.0,85.0,68.0,3.539999999999999,0.0
2025-02-05 21:15:00,635.6666666666666,-2.1100000000000136,38.25,,49.0,64.75,629.31,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,68.0,3.4000000000000057,0.0
2025-02-05 21:30:00,615.8866666666667,4.240000000000009,36.199999999999996,,48.333333333333336,64.67666666666666,615.18,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.8,,,67.0,69.0,85.0,68.0,3.5899999999999963,0.0
2025-02-05 21:45:00,602.4699999999999,8.480000000000018,33.68666666666667,,47.166666666666664,64.67666666666666,598.9366666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.76,,,67.0,69.0,85.0,68.0,3.6699999999999946,0.0
2025-02-05 22:00:00,584.81,8.480000000000018,30.5,,46.166666666666664,64.51333333333334,582.6933333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.73333333333333,,,67.0,69.0,85.0,68.0,3.5999999999999943,0.0
2025-02-05 22:15:00,596.82,-10.599999999999909,32.20333333333333,,46.833333333333336,64.40333333333332,591.8766666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,68.0,3.5799999999999983,0.0
2025-02-05 22:30:00,590.4633333333333,4.240000000000009,31.673333333333332,,46.5,64.39,589.05,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,68.0,3.6400000000000006,0.0
2025-02-05 22:45:00,586.93,8.480000000000018,31.58,,46.333333333333336,64.39333333333333,589.7533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.87666666666667,,,67.0,69.0,85.0,68.0,3.6700000000000017,0.0
2025-02-05 23:00:00,601.0533333333333,-10.590000000000032,34.160000000000004,,47.666666666666664,64.37,604.5866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,68.0,3.6300000000000026,0.0
2025-02-05 23:15:00,621.54,-2.1200000000000045,35.78666666666667,,48.5,64.31333333333333,615.1833333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.02333333333333,,,67.0,69.0,85.0,68.0,3.6899999999999977,0.0
2025-02-05 23:30:00,608.8233333333334,12.709999999999923,35.47666666666667,,48.5,64.32333333333332,612.3566666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.99666666666667,,,67.0,69.0,85.0,68.0,3.819999999999993,0.0
2025-02-05 23:45:00,610.9433333333333,-8.480000000000018,35.54333333333333,,48.666666666666664,64.34666666666666,610.9466666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.99333333333334,,,67.0,69.0,85.0,68.0,3.729999999999997,0.0
2025-02-06 00:00:00,637.0766666666667,-2.1200000000000045,38.20333333333333,,49.833333333333336,64.32666666666667,628.6,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.07000000000001,,,67.0,69.0,85.0,68.0,3.710000000000001,0.0
2025-02-06 00:15:00,643.4333333333333,12.720000000000027,40.45666666666667,,51.0,64.36,642.7266666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.759999999999991,0.0
2025-02-06 00:30:00,640.6066666666667,2.1200000000000045,41.36666666666667,,51.333333333333336,64.39,647.6733333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,68.0,3.749999999999993,0.0
2025-02-06 00:45:00,669.5633333333334,-10.600000000000023,45.48,,53.333333333333336,64.41333333333334,671.6833333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.2,,,67.0,69.0,85.0,68.0,3.720000000000006,0.0
2025-02-06 01:00:00,699.9333333333334,-10.600000000000023,49.196666666666665,,55.333333333333336,64.41333333333334,694.9900000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,3.719999999999999,0.0
2025-02-06 01:15:00,708.4133333333333,-4.240000000000009,50.910000000000004,,56.166666666666664,64.43,704.8800000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,3.700000000000003,0.0
2025-02-06 01:30:00,720.42,10.599999999999909,53.156666666666666,,57.5,64.40333333333334,718.2999999999998,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,3.6699999999999946,0.0
2025-02-06 01:45:00,731.0099999999999,0.0,54.85,,58.5,64.37666666666667,727.4833333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,3.7800000000000082,0.0
2025-02-06 02:00:00,735.9566666666666,2.1200000000000045,55.50333333333333,,58.833333333333336,64.35333333333334,731.7166666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,,67.0,69.0,85.0,68.0,3.6799999999999926,0.0
2025-02-06 02:15:00,748.6700000000001,2.1200000000000045,57.846666666666664,,60.5,64.32,747.2566666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,3.6500000000000057,0.0
2025-02-06 02:30:00,764.21,-2.1200000000000045,59.949999999999996,,62.166666666666664,64.41000000000001,759.2666666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,3.6699999999999946,0.0
2025-02-06 02:45:00,762.09,0.0,59.28333333333333,,62.333333333333336,64.43666666666667,755.7366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.17,,,67.0,69.0,85.0,68.0,3.6499999999999986,0.0
2025-02-06 03:00:00,778.3333333333334,0.0,62.69,,64.16666666666667,64.42,775.5133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.22000000000001,,,67.0,69.0,85.0,68.0,3.6000000000000014,0.0
2025-02-06 03:15:00,792.46,-6.360000000000014,65.23,,66.66666666666667,64.40333333333332,791.0466666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,3.769999999999996,0.0
2025-02-06 03:30:00,805.1733333333333,-4.240000000000009,67.75666666666666,,68.33333333333333,64.52,805.88,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.27,,,67.0,69.0,85.0,68.0,3.740000000000002,0.0
2025-02-06 03:45:00,845.4333333333334,-2.1200000000000045,73.98333333333333,,74.33333333333333,64.48666666666666,842.6066666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.37,,,67.0,69.0,85.0,68.0,3.6600000000000037,0.0
2025-02-06 04:00:00,870.8566666666667,2.1200000000000045,78.81,,82.66666666666667,64.56666666666666,872.98,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.41666666666667,,,67.0,69.0,85.0,68.0,3.5999999999999943,0.0
2025-02-06 04:15:00,848.2600000000001,-6.360000000000014,81.03333333333333,,95.0,64.64999999999999,884.9866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.519999999999996,0.0
2025-02-06 04:30:00,833.4266666666667,-48.729999999999905,83.96,,100.0,64.68666666666667,904.0566666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.6399999999999935,0.0
2025-02-06 04:45:00,836.9566666666666,-72.03999999999996,86.22333333333334,,100.0,64.73,916.77,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,3.6799999999999997,0.0
2025-02-06 05:00:00,834.13,-88.99000000000001,86.19333333333333,,100.0,64.78333333333335,916.0633333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.28666666666666,,,67.0,69.0,85.0,68.0,3.500000000000007,0.0
2025-02-06 05:15:00,833.4266666666667,-82.63999999999999,87.05,,100.0,64.83999999999999,923.1233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,3.530000000000001,0.0
2025-02-06 05:30:00,841.9033333333333,-91.11000000000001,89.11666666666667,,100.0,64.94,933.7199999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,3.530000000000001,0.0
2025-02-06 05:45:00,843.3133333333334,-97.45999999999992,90.7,,100.0,64.95333333333333,944.3133333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,3.4299999999999926,0.0
2025-02-06 06:00:00,843.3133333333334,-99.59000000000003,91.63333333333333,,100.0,64.96,948.5533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.21333333333332,,,67.0,69.0,85.0,68.0,3.329999999999991,0.0
2025-02-06 06:15:00,836.25,-99.59000000000003,90.54333333333334,,100.0,65.02666666666666,941.4866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.13333333333334,,,67.0,69.0,85.0,68.0,3.3999999999999915,0.0
2025-02-06 06:30:00,842.6066666666666,-105.93999999999994,91.04333333333334,,100.0,65.16,945.02,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.319999999999993,0.0
2025-02-06 06:45:00,847.5499999999998,-110.17999999999995,91.92333333333333,,100.0,65.18666666666667,950.6733333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.3699999999999974,0.0
2025-02-06 07:00:00,839.0766666666667,-105.95000000000005,92.73,,100.0,65.24333333333334,955.6133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.4200000000000017,0.0
2025-02-06 07:15:00,847.5499999999998,-120.76999999999998,93.61333333333334,,100.0,65.35666666666667,959.85,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,3.3699999999999974,0.0
2025-02-06 07:30:00,845.4333333333334,-118.66000000000008,94.45333333333333,,100.0,65.50999999999999,966.21,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,3.1899999999999977,0.0
2025-02-06 07:45:00,839.0766666666667,-122.90000000000009,95.26666666666667,,100.0,65.65666666666667,971.1566666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,3.1599999999999966,0.0
2025-02-06 08:00:00,850.3766666666667,-135.61,96.33666666666666,,100.0,65.83999999999999,977.5066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,68.0,3.1400000000000006,0.0
2025-02-06 08:15:00,844.02,-125.00999999999999,97.44,,100.0,66.20333333333333,983.8666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.0500000000000043,0.0
2025-02-06 08:30:00,848.2566666666667,-139.85000000000002,98.7,,100.0,67.18,991.6366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12666666666667,,,67.0,69.0,85.0,68.0,2.789999999999999,0.0
2025-02-06 08:45:00,851.7933333333334,-148.32000000000005,99.19333333333333,,100.0,59.56333333333333,993.0466666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,68.0,2.3800000000000097,0.0
2025-02-06 09:00:00,844.7266666666666,-148.31999999999994,94.76333333333334,,100.0,59.85666666666666,968.33,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,68.0,1.269999999999996,0.0
2025-02-06 09:15:00,842.6066666666666,-112.30000000000007,94.36,,100.0,60.43,964.7966666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,68.0,0.9299999999999997,0.0
2025-02-06 09:30:00,847.5499999999998,-129.25,94.71333333333332,,100.0,60.576666666666675,968.33,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,0.8400000000000034,0.0
2025-02-06 09:45:00,850.3733333333333,-120.78000000000009,85.74333333333334,,100.0,60.79,911.8266666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.72333333333334,,,67.0,69.0,85.0,68.0,0.980000000000004,0.0
2025-02-06 10:00:00,860.9699999999999,-33.90999999999997,75.53666666666668,,92.33333333333333,57.14000000000001,849.6733333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.47666666666667,,,67.0,69.0,85.0,68.0,0.759999999999998,0.0
2025-02-06 10:15:00,766.3299999999999,61.440000000000055,60.20333333333334,,59.833333333333336,54.78,759.9699999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.18666666666667,,,67.0,69.0,85.0,68.0,0.8700000000000045,0.0
2025-02-06 10:30:00,716.1833333333334,-2.1200000000000045,52.550000000000004,,56.5,54.57333333333333,710.5300000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.14,,,67.0,69.0,85.0,68.0,0.8999999999999986,0.0
2025-02-06 10:45:00,648.38,6.360000000000014,40.593333333333334,,51.333333333333336,54.61333333333334,643.4333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.02333333333333,,,67.0,69.0,85.0,68.0,1.0600000000000023,0.0
2025-02-06 11:00:00,607.41,16.950000000000045,33.35333333333333,,48.0,54.71666666666667,599.6433333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.02333333333333,,,67.0,69.0,85.0,68.0,1.240000000000002,0.0
2025-02-06 11:15:00,575.63,10.590000000000032,29.626666666666665,,46.333333333333336,54.75666666666666,577.75,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.10333333333334,,,67.0,69.0,85.0,68.0,1.2999999999999972,0.0
2025-02-06 11:30:00,575.63,-4.240000000000009,28.77,,46.166666666666664,54.46333333333333,572.8033333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.26666666666667,,,67.0,69.0,85.0,68.0,1.5700000000000003,0.0
2025-02-06 11:45:00,544.5533333333333,6.360000000000014,23.94666666666667,,43.833333333333336,54.29333333333333,542.4333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.28,,,67.0,69.0,85.0,68.0,1.2899999999999991,0.0
2025-02-06 12:00:00,505.70666666666665,12.709999999999923,17.48,,41.666666666666664,54.03333333333333,506.41,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.24333333333334,,,67.0,69.0,85.0,68.0,1.3900000000000006,0.0
2025-02-06 12:15:00,476.74666666666667,4.240000000000009,12.979999999999999,,39.666666666666664,55.51333333333333,478.16,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.27333333333333,,,67.0,69.0,85.0,68.0,1.5700000000000003,0.0
2025-02-06 12:30:00,454.84999999999997,0.0,8.733333333333333,,37.666666666666664,57.88333333333333,454.8533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.30333333333333,,,67.0,69.0,85.0,68.0,1.1300000000000026,0.0
2025-02-06 12:45:00,443.55333333333334,6.349999999999966,7.376666666666668,,36.666666666666664,59.11666666666667,442.84666666666664,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.40333333333334,,,67.0,69.0,85.0,68.0,1.2099999999999937,0.0
2025-02-06 13:00:00,467.56666666666666,4.240000000000009,11.893333333333333,,38.0,64.99333333333334,472.51,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.66333333333334,,,67.0,69.0,85.0,68.0,2.4200000000000017,0.0
2025-02-06 13:15:00,525.48,-4.230000000000018,20.376666666666665,,40.333333333333336,66.79,522.6566666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94333333333333,,,67.0,69.0,85.0,68.0,1.9499999999999957,0.0
2025-02-06 13:30:00,571.39,4.2299999999999045,29.073333333333334,,43.166666666666664,67.46333333333332,574.9233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.18666666666667,,,67.0,69.0,85.0,68.0,2.160000000000011,0.0
2025-02-06 13:45:00,601.0566666666667,-2.1200000000000045,33.199999999999996,,44.833333333333336,67.74333333333334,598.23,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,2.4599999999999937,0.0
2025-02-06 14:00:00,608.12,-4.240000000000009,34.5,,45.5,67.89,606.0,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,2.3699999999999903,0.0
2025-02-06 14:15:00,637.255,-8.470000000000027,40.7,,47.875,67.8875,645.1975,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.3675,,,67.0,69.0,85.0,68.0,2.2900000000000063,0.0
2025-02-06 14:30:00,676.63,-2.1200000000000045,46.333333333333336,,50.0,67.63666666666667,676.63,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.43333333333334,,,67.0,69.0,85.0,68.0,2.450000000000003,0.0
2025-02-06 14:45:00,721.4775,4.240000000000009,53.355,,52.875,65.4525,719.8874999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.505,,,67.0,69.0,85.0,68.0,2.559999999999988,0.0
2025-02-06 15:00:00,736.6633333333333,-2.1200000000000045,55.696666666666665,,54.5,61.27666666666667,733.84,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.45,,,67.0,69.0,85.0,68.0,0.8899999999999935,0.0
2025-02-06 15:15:00,747.2600000000001,4.230000000000018,57.79,,55.166666666666664,63.583333333333336,748.6700000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.42666666666666,,,67.0,69.0,85.0,68.0,1.7000000000000028,0.0
2025-02-06 15:30:00,730.3100000000001,-8.470000000000027,54.21333333333334,,53.666666666666664,57.00333333333333,723.9499999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,1.2000000000000028,0.0
2025-02-06 15:45:00,686.5166666666668,0.0,46.41,,50.166666666666664,56.846666666666664,676.63,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,1.4200000000000017,0.0
2025-02-06 16:00:00,648.375,14.829999999999927,41.455,,48.0,56.93,647.3199999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,1.3999999999999986,0.0
2025-02-06 16:15:00,620.8325,19.07000000000005,36.0625,,45.875,56.9675,615.005,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.72749999999999,,,67.0,69.0,85.0,68.0,1.3700000000000045,0.0
2025-02-06 16:30:00,569.2733333333334,-4.230000000000018,29.30666666666667,,43.5,59.88333333333333,574.2166666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.60666666666667,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-06 16:45:00,594.6999999999999,-6.350000000000023,32.82666666666666,,44.666666666666664,67.31,596.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.78666666666666,,,67.0,69.0,85.0,68.0,1.6899999999999977,0.0
2025-02-06 17:00:00,626.4833333333332,4.240000000000009,38.68666666666667,,46.666666666666664,65.10333333333334,630.7233333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,1.730000000000004,0.0
2025-02-06 17:15:00,630.7199999999999,-2.1200000000000045,37.67666666666667,,47.166666666666664,62.64666666666667,625.7766666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,68.0,0.8500000000000014,0.0
2025-02-06 17:30:00,651.1999999999999,8.479999999999905,41.82,,48.0,66.08,650.4933333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.07333333333334,,,67.0,69.0,85.0,68.0,1.5499999999999972,0.0
2025-02-06 17:45:00,640.61,2.1200000000000045,40.51333333333333,,47.833333333333336,61.06666666666666,642.02,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.01666666666667,,,67.0,69.0,85.0,68.0,-1.3299999999999983,0.0
2025-02-06 18:00:00,658.2666666666668,4.240000000000009,42.56333333333333,,48.666666666666664,64.79666666666667,654.7333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.07000000000001,,,67.0,69.0,85.0,68.0,1.3700000000000045,0.0
2025-02-06 18:15:00,652.6133333333333,2.1200000000000045,42.96,,49.333333333333336,63.910000000000004,658.9733333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.07333333333334,,,67.0,69.0,85.0,68.0,0.8499999999999943,0.0
2025-02-06 18:30:00,688.6366666666667,-8.480000000000018,47.26666666666667,,50.5,64.97333333333334,681.57,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.16000000000001,,,67.0,69.0,85.0,68.0,1.539999999999992,0.0
2025-02-06 18:45:00,675.92,2.1200000000000045,45.66,,50.333333333333336,63.53,672.3933333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,,67.0,69.0,85.0,68.0,0.5700000000000003,0.0
2025-02-06 19:00:00,684.3966666666666,6.349999999999909,47.39333333333334,,50.666666666666664,62.05666666666667,683.6933333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,1.1200000000000045,0.0
2025-02-06 19:15:00,665.3266666666667,0.0,44.35,,50.0,67.00666666666666,665.3266666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.00333333333333,,,67.0,69.0,85.0,68.0,1.1300000000000026,0.0
2025-02-06 19:30:00,682.9866666666667,0.0,46.25333333333333,,50.166666666666664,67.94666666666667,678.75,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.05333333333333,,,67.0,69.0,85.0,68.0,1.759999999999991,0.0
2025-02-06 19:45:00,682.9833333333332,2.1200000000000045,46.84666666666667,,50.333333333333336,68.07333333333334,680.8666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.06,,,67.0,69.0,85.0,68.0,2.0600000000000023,0.0
2025-02-06 20:00:00,709.1166666666667,2.1200000000000045,50.79333333333333,,52.5,66.77,704.88,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.14999999999999,,,67.0,69.0,85.0,68.0,2.0600000000000023,0.0
2025-02-06 20:15:00,654.7333333333332,-4.240000000000009,43.73666666666667,,49.5,61.129999999999995,657.5566666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.91666666666667,,,67.0,69.0,85.0,68.0,0.10999999999999943,0.0
2025-02-06 20:30:00,672.3866666666667,-6.350000000000023,44.943333333333335,,50.166666666666664,65.27,669.5666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.99,,,67.0,69.0,85.0,68.0,1.6400000000000006,0.0
2025-02-06 20:45:00,617.3033333333333,0.0,36.35,,46.833333333333336,61.84,616.5933333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.74,,,67.0,69.0,85.0,68.0,-0.8200000000000003,0.0
2025-02-06 21:00:00,615.8866666666667,6.360000000000014,36.52,,46.333333333333336,62.46666666666667,618.0066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.79,,,67.0,69.0,85.0,68.0,1.1700000000000017,0.0
2025-02-06 21:15:00,581.9866666666667,2.1200000000000045,29.83666666666667,,44.5,67.05333333333333,577.0433333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.66333333333334,,,67.0,69.0,85.0,68.0,1.1099999999999994,0.0
2025-02-06 21:30:00,579.8666666666667,4.239999999999895,30.076666666666668,,44.166666666666664,60.42333333333334,577.7466666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,1.0499999999999972,0.0
2025-02-06 21:45:00,556.5600000000001,4.240000000000009,26.116666666666664,,42.833333333333336,66.47666666666667,555.15,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.67999999999999,,,67.0,69.0,85.0,68.0,2.8900000000000006,0.0
2025-02-06 22:00:00,541.7266666666666,6.350000000000023,23.21666666666667,,42.0,60.88999999999999,538.9033333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.65666666666665,,,67.0,69.0,85.0,68.0,0.0,0.0
2025-02-06 22:15:00,566.4466666666666,2.1200000000000045,26.366666666666664,,43.166666666666664,67.56,557.97,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.82333333333332,,,67.0,69.0,85.0,68.0,1.289999999999992,0.0
2025-02-06 22:30:00,598.23,6.3599999999999,33.35,,45.5,67.48,600.3466666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.03333333333335,,,67.0,69.0,85.0,68.0,1.7399999999999949,0.0
2025-02-06 22:45:00,637.7833333333333,-6.350000000000023,39.68666666666667,,48.0,67.23666666666666,637.7833333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,,67.0,69.0,85.0,68.0,2.319999999999993,0.0
2025-02-06 23:00:00,627.8966666666666,-4.240000000000009,38.13333333333333,,47.5,67.19,628.6033333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,2.4099999999999966,0.0
2025-02-06 23:15:00,637.7833333333333,-2.1200000000000045,38.830000000000005,,48.0,67.05,632.84,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.10666666666667,,,67.0,69.0,85.0,68.0,2.480000000000004,0.0
2025-02-06 23:30:00,637.7850000000001,6.360000000000014,41.735,,49.0,66.975,648.375,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.16,,,67.0,69.0,85.0,68.0,2.6300000000000097,0.0
2025-02-06 23:45:00,676.6266666666667,-4.230000000000018,45.26,,50.5,66.67333333333333,671.6866666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.22333333333333,,,67.0,69.0,85.0,68.0,2.5999999999999943,0.0
2025-02-07 00:00:00,691.46,6.360000000000014,48.31,,51.833333333333336,66.19,688.6366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.26666666666667,,,67.0,69.0,85.0,68.0,2.770000000000003,0.0
2025-02-07 00:15:00,707.71,0.0,51.72,,53.5,65.76666666666667,709.8233333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.3,,,67.0,69.0,85.0,68.0,2.980000000000004,0.0
2025-02-07 00:30:00,726.7733333333332,-2.1100000000000136,54.080000000000005,,55.166666666666664,65.42333333333333,723.9499999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.29333333333334,,,67.0,69.0,85.0,68.0,3.1799999999999997,0.0
2025-02-07 00:45:00,723.9499999999999,-6.360000000000014,55.0,,56.333333333333336,65.33666666666666,729.6,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,3.3899999999999935,0.0
2025-02-07 01:00:00,771.2733333333332,4.240000000000009,61.78666666666667,,60.5,65.24666666666667,769.1533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,3.259999999999991,0.0
2025-02-07 01:15:00,781.8666666666667,6.360000000000014,64.89999999999999,,62.833333333333336,65.19,788.2233333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,3.3100000000000023,0.0
2025-02-07 01:30:00,806.5866666666667,-6.360000000000014,67.93333333333334,,65.66666666666667,64.98666666666666,807.2933333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,3.3899999999999935,0.0
2025-02-07 01:45:00,810.1166666666667,2.1200000000000045,70.01333333333334,,67.83333333333333,64.81666666666666,820.7133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,3.4399999999999977,0.0
2025-02-07 02:00:00,833.4266666666667,-10.590000000000032,72.60333333333334,,70.33333333333333,64.85000000000001,834.1333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,3.4599999999999937,0.0
2025-02-07 02:15:00,834.1333333333333,-2.1200000000000045,73.53333333333335,,72.33333333333333,64.81333333333333,842.6066666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.31,,,67.0,69.0,85.0,68.0,3.520000000000003,0.0
