time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-14 21:30:00,398.34999999999997,8.46999999999997,0.0,,38.166666666666664,64.44333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.12666666666667,,,67.0,69.0,,,3.6600000000000037,0.0
2025-02-14 21:45:00,399.7633333333333,0.0,0.0,,38.5,64.26,400.47,0.0,70.0,,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,3.5700000000000003,0.0
2025-02-14 22:00:00,399.0566666666667,-4.240000000000009,0.0,,38.5,64.26333333333334,400.47,0.0,70.0,,0.0,,0.0,,,69.15,,,67.0,69.0,,,3.700000000000003,0.0
2025-02-14 22:15:00,395.5233333333333,-14.830000000000041,0.0,,39.0,64.24,400.47,0.0,70.0,,0.0,,0.0,,,69.18,,,67.0,69.0,,,3.770000000000003,0.0
2025-02-14 22:30:00,402.58666666666664,2.1199999999999477,0.0,,39.166666666666664,64.29666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.24666666666667,,,67.0,69.0,,,3.690000000000005,0.0
2025-02-14 22:45:00,393.40333333333336,-10.600000000000023,0.0,,39.0,64.38,400.47,0.0,70.0,,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,3.729999999999997,0.0
2025-02-14 23:00:00,399.76,-8.480000000000018,0.0,,39.0,64.23,400.47,0.0,70.0,,0.0,,0.0,,,69.3,,,67.0,69.0,,,3.6499999999999986,0.0
2025-02-14 23:15:00,401.87999999999994,4.239999999999952,0.0,,39.0,64.16666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.33,,,67.0,69.0,,,3.740000000000002,0.0
2025-02-14 23:30:00,406.1166666666666,6.349999999999966,0.0,,38.833333333333336,64.03333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.39,,,67.0,69.0,,,3.780000000000001,0.0
2025-02-14 23:45:00,394.1133333333334,-2.1200000000000045,0.0,,38.833333333333336,63.96,400.47,0.0,70.0,,0.0,,0.0,,,69.35666666666667,,,67.0,69.0,,,3.6700000000000017,0.0
2025-02-15 00:00:00,396.93666666666667,-4.240000000000009,0.0,,39.0,63.95666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.44666666666667,,,67.0,69.0,,,3.700000000000003,0.0
2025-02-15 00:15:00,396.23,-2.1200000000000045,0.0,,39.0,63.903333333333336,400.47,0.0,70.0,,0.0,,0.0,,,69.52,,,67.0,69.0,,,3.75,0.0
2025-02-15 00:30:00,396.93666666666667,-6.360000000000014,0.0,,39.0,63.85999999999999,400.47,0.0,70.0,,0.0,,0.0,,,69.67,,,67.0,69.0,,,3.759999999999998,0.0
2025-02-15 00:45:00,400.47,0.0,0.0,,39.5,63.866666666666674,400.47,0.0,70.0,,0.0,,0.0,,,69.72333333333333,,,67.0,69.0,,,3.789999999999999,0.0
2025-02-15 01:00:00,396.23,-8.480000000000018,0.0,,39.5,63.9,400.47,0.0,70.0,,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,3.8699999999999974,0.0
2025-02-15 01:15:00,398.34999999999997,4.239999999999952,0.0,,39.666666666666664,63.91,400.47,0.0,70.0,,0.0,,0.0,,,69.90666666666667,,,67.0,69.0,,,3.8399999999999963,0.0
2025-02-15 01:30:00,405.41333333333336,2.1199999999999477,0.0,,39.5,63.90333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.8399999999999963,0.0
2025-02-15 01:45:00,393.40333333333336,-8.480000000000018,0.0,,39.5,63.919999999999995,400.47,0.0,70.0,,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.8700000000000045,0.0
2025-02-15 02:00:00,400.4666666666667,6.349999999999966,0.22666666666666668,,39.5,63.89666666666667,400.47,0.0,70.0,,0.0,,0.0,,,70.0,,,67.0,69.0,,,3.789999999999999,0.0
2025-02-15 02:15:00,423.07,6.350000000000023,4.163333333333333,,40.666666666666664,63.873333333333335,425.19,0.0,70.0,,0.0,,0.0,,,70.11,,,67.0,69.0,,,3.8400000000000034,0.0
2025-02-15 02:30:00,435.7833333333333,4.240000000000009,5.596666666666667,,41.333333333333336,63.800000000000004,433.66333333333336,0.0,70.0,,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.8100000000000023,0.0
2025-02-15 02:45:00,437.90333333333336,-4.240000000000009,6.6066666666666665,,41.666666666666664,63.84666666666667,439.31666666666666,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.9399999999999977,0.0
2025-02-15 03:00:00,466.8566666666666,0.0,12.086666666666666,,43.333333333333336,63.9,471.09666666666664,0.0,70.0,,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,3.809999999999995,0.0
2025-02-15 03:15:00,486.6333333333334,2.1200000000000045,14.446666666666665,,44.166666666666664,63.96,486.6333333333334,0.0,70.0,,0.0,,0.0,,,70.25,,,67.0,69.0,,,3.759999999999998,0.0
2025-02-15 03:30:00,497.93666666666667,6.360000000000014,16.136666666666667,,44.833333333333336,63.873333333333335,495.1133333333333,0.0,70.0,,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,3.700000000000003,0.0
2025-02-15 03:45:00,498.6466666666667,-4.230000000000018,16.883333333333333,,45.5,63.85999999999999,501.4666666666667,0.0,70.0,,0.0,,0.0,,,70.21333333333332,,,67.0,69.0,,,3.769999999999996,0.0
2025-02-15 04:00:00,488.75333333333333,-10.590000000000032,16.253333333333334,,45.166666666666664,63.9,497.23,0.0,70.0,,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,3.799999999999997,0.0
2025-02-15 04:15:00,496.5233333333333,6.350000000000023,16.5,,45.333333333333336,63.919999999999995,497.23333333333335,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.789999999999999,0.0
2025-02-15 04:30:00,507.1166666666666,2.1200000000000045,17.196666666666665,,45.833333333333336,64.07,503.5833333333333,0.0,70.0,,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.739999999999995,0.0
2025-02-15 04:45:00,503.58666666666664,4.239999999999952,17.37,,46.5,64.03666666666668,504.99666666666667,0.0,70.0,,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,3.700000000000003,0.0
2025-02-15 05:00:00,514.89,10.599999999999966,17.656666666666666,,46.333333333333336,63.98333333333333,504.29,0.0,70.0,,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,3.8200000000000003,0.0
2025-02-15 05:15:00,498.64000000000004,4.230000000000018,15.969999999999999,,45.833333333333336,64.05333333333333,496.52666666666664,0.0,70.0,,0.0,,0.0,,,70.02,,,67.0,69.0,,,3.8300000000000054,0.0
2025-02-15 05:30:00,495.1133333333333,6.360000000000014,15.086666666666666,,45.166666666666664,64.19333333333333,490.1666666666667,0.0,70.0,,0.0,,0.0,,,69.98666666666666,,,67.0,69.0,,,3.710000000000001,0.0
2025-02-15 05:45:00,489.46000000000004,4.240000000000009,14.926666666666668,,45.0,64.10000000000001,488.75333333333333,0.0,70.0,,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.769999999999996,0.0
2025-02-15 06:00:00,481.69000000000005,-8.46999999999997,14.623333333333335,,45.0,64.02666666666666,487.34,0.0,70.0,,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.6199999999999974,0.0
2025-02-15 06:15:00,485.93,6.360000000000014,14.503333333333332,,44.666666666666664,63.93666666666667,487.34,0.0,70.0,,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.719999999999999,0.0
2025-02-15 06:30:00,478.87000000000006,-4.230000000000018,14.076666666666666,,44.666666666666664,64.04,482.40000000000003,0.0,70.0,,0.0,,0.0,,,69.96,,,67.0,69.0,,,3.710000000000001,0.0
2025-02-15 06:45:00,483.81,6.359999999999957,13.683333333333332,,44.5,64.24000000000001,480.9866666666667,0.0,70.0,,0.0,,0.0,,,69.96,,,67.0,69.0,,,3.789999999999999,0.0
2025-02-15 07:00:00,478.8666666666666,8.46999999999997,13.113333333333335,,44.333333333333336,63.99,478.16333333333336,0.0,70.0,,0.0,,0.0,,,69.94666666666666,,,67.0,69.0,,,3.6599999999999966,0.0
2025-02-15 07:15:00,471.09666666666664,4.240000000000009,12.936666666666667,,44.166666666666664,63.99666666666667,476.75,0.0,70.0,,0.0,,0.0,,,69.94666666666666,,,67.0,69.0,,,3.729999999999997,0.0
2025-02-15 07:30:00,469.68666666666667,2.1200000000000045,12.403333333333334,,44.0,64.05,475.33666666666664,0.0,70.0,,0.0,,0.0,,,69.94666666666666,,,67.0,69.0,,,3.690000000000005,0.0
2025-02-15 07:45:00,473.2166666666667,-4.240000000000009,12.13,,44.166666666666664,64.18666666666667,472.51,0.0,70.0,,0.0,,0.0,,,69.94666666666666,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-15 08:00:00,471.09999999999997,4.240000000000009,11.953333333333333,,44.0,64.31,471.09666666666664,0.0,70.0,,0.0,,0.0,,,69.94666666666666,,,67.0,69.0,,,3.5899999999999963,0.0
2025-02-15 08:15:00,471.09666666666664,2.1200000000000045,11.426666666666668,,44.0,64.23666666666666,466.8566666666666,0.0,70.0,,0.0,,0.0,,,69.94,,,67.0,69.0,,,3.6000000000000014,0.0
2025-02-15 08:30:00,457.68,-8.46999999999997,11.42,,44.333333333333336,63.98,466.8566666666666,0.0,70.0,,0.0,,0.0,,,69.94666666666666,,,67.0,69.0,,,3.780000000000001,0.0
2025-02-15 08:45:00,464.74,2.1200000000000045,11.24,,44.0,64.30333333333333,466.8566666666666,0.0,70.0,,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,3.719999999999999,0.0
2025-02-15 09:00:00,468.27,-4.240000000000009,11.43,,44.0,64.37666666666667,468.27,0.0,70.0,,0.0,,0.0,,,69.96,,,67.0,69.0,,,3.6999999999999957,0.0
2025-02-15 09:15:00,466.85999999999996,0.0,11.160000000000002,,44.0,64.22666666666667,466.1499999999999,0.0,70.0,,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,3.75,0.0
2025-02-15 09:30:00,472.51,8.480000000000018,10.973333333333334,,44.0,64.02333333333333,465.4433333333333,0.0,70.0,,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,3.759999999999998,0.0
2025-02-15 09:45:00,459.7966666666666,-2.1200000000000045,10.543333333333333,,44.0,63.86666666666667,462.6233333333333,0.0,70.0,,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,3.75,0.0
2025-02-15 10:00:00,463.32666666666665,-6.360000000000014,10.446666666666667,,44.0,63.86333333333334,461.92,0.0,70.0,,0.0,,0.0,,,69.96,,,67.0,69.0,,,3.789999999999999,0.0
2025-02-15 10:15:00,464.0333333333333,-2.1200000000000045,10.34,,43.666666666666664,63.79666666666666,461.21333333333337,0.0,70.0,,0.0,,0.0,,,69.96,,,67.0,69.0,,,3.8100000000000023,0.0
2025-02-15 10:30:00,465.44666666666666,-6.360000000000014,10.063333333333333,,43.833333333333336,63.666666666666664,460.50666666666666,0.0,70.0,,0.0,,0.0,,,69.96,,,67.0,69.0,,,3.8299999999999983,0.0
2025-02-15 10:45:00,463.32666666666665,2.109999999999957,10.086666666666668,,43.666666666666664,63.64000000000001,459.8,0.0,70.0,,0.0,,0.0,,,69.96,,,67.0,69.0,,,3.780000000000001,0.0
2025-02-15 11:00:00,456.2633333333333,-10.600000000000023,9.693333333333333,,43.833333333333336,63.67333333333334,456.97333333333336,0.0,70.0,,0.0,,0.0,,,69.96,,,67.0,69.0,,,3.719999999999999,0.0
2025-02-15 11:15:00,460.50333333333333,-2.1200000000000045,9.686666666666667,,43.666666666666664,63.656666666666666,456.97333333333336,0.0,70.0,,0.0,,0.0,,,69.96,,,67.0,69.0,,,3.8600000000000065,0.0
2025-02-15 11:30:00,456.26666666666665,0.0,9.693333333333333,,43.666666666666664,63.76,457.68,0.0,70.0,,0.0,,0.0,,,69.96,,,67.0,69.0,,,3.710000000000001,0.0
2025-02-15 11:45:00,459.7966666666666,-4.240000000000009,9.756666666666666,,43.666666666666664,63.69333333333333,457.68,0.0,70.0,,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.8399999999999963,0.0
2025-02-15 12:00:00,459.09,-10.600000000000023,9.770000000000001,,43.666666666666664,63.973333333333336,457.68,0.0,70.0,,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-15 12:15:00,454.14333333333326,-6.360000000000014,9.78,,43.666666666666664,63.95666666666667,458.3866666666667,0.0,70.0,,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.6799999999999997,0.0
2025-02-15 12:30:00,452.73333333333335,-6.360000000000014,9.753333333333332,,43.666666666666664,63.916666666666664,457.68,0.0,70.0,,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.729999999999997,0.0
2025-02-15 12:45:00,458.3833333333334,-6.360000000000014,9.816666666666666,,43.666666666666664,63.92666666666667,457.68,0.0,70.0,,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.740000000000002,0.0
2025-02-15 13:00:00,464.74,8.46999999999997,9.813333333333333,,44.0,63.99,458.3866666666667,0.0,70.0,,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.9100000000000037,0.0
2025-02-15 13:15:00,451.32,-4.240000000000009,9.706666666666667,,43.833333333333336,64.12333333333333,458.3866666666667,0.0,70.0,,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.720000000000006,0.0
2025-02-15 13:30:00,460.50333333333333,2.1200000000000045,9.986666666666666,,44.0,64.19,459.7966666666666,0.0,70.0,,0.0,,0.0,,,69.99333333333334,,,67.0,69.0,,,3.729999999999997,0.0
2025-02-15 13:45:00,471.09666666666664,-12.70999999999998,12.313333333333333,,44.833333333333336,64.11666666666666,472.51,0.0,70.0,,0.0,,0.0,,,70.05,,,67.0,69.0,,,3.8899999999999935,0.0
2025-02-15 14:00:00,478.16,19.069999999999993,12.339999999999998,,44.666666666666664,63.94333333333333,473.92333333333335,0.0,70.0,,0.0,,0.0,,,70.04333333333334,,,67.0,69.0,,,3.9299999999999997,0.0
2025-02-15 14:15:00,466.8566666666666,-2.1200000000000045,11.613333333333335,,44.5,63.906666666666666,470.39000000000004,0.0,70.0,,0.0,,0.0,,,70.01666666666667,,,67.0,69.0,,,3.940000000000005,0.0
2025-02-15 14:30:00,466.85999999999996,-6.349999999999966,11.486666666666666,,44.333333333333336,64.10666666666667,468.27,0.0,70.0,,0.0,,0.0,,,70.0,,,67.0,69.0,,,3.950000000000003,0.0
2025-02-15 14:45:00,464.74,-6.360000000000014,12.363333333333335,,44.666666666666664,64.10333333333334,473.92333333333335,0.0,70.0,,0.0,,0.0,,,70.02333333333333,,,67.0,69.0,,,3.8000000000000043,0.0
2025-02-15 15:00:00,468.97666666666663,2.1200000000000045,11.293333333333331,,44.5,64.09333333333333,466.8566666666666,0.0,70.0,,0.0,,0.0,,,69.98666666666666,,,67.0,69.0,,,3.8700000000000045,0.0
2025-02-15 15:15:00,476.74666666666667,-4.240000000000009,12.426666666666668,,44.833333333333336,64.21,474.62999999999994,0.0,70.0,,0.0,,0.0,,,70.01333333333334,,,67.0,69.0,,,3.8699999999999974,0.0
2025-02-15 15:30:00,474.62999999999994,-2.1200000000000045,12.68,,44.833333333333336,64.38333333333334,476.04333333333335,0.0,70.0,,0.0,,0.0,,,70.02333333333333,,,67.0,69.0,,,3.8599999999999994,0.0
2025-02-15 15:45:00,479.57,-4.240000000000009,13.003333333333332,,44.833333333333336,64.61333333333333,477.45666666666665,0.0,70.0,,0.0,,0.0,,,70.02,,,67.0,69.0,,,3.75,0.0
2025-02-15 16:00:00,483.1033333333333,10.589999999999975,13.99,,45.5,64.80333333333333,484.52,0.0,70.0,,0.0,,0.0,,,70.05666666666667,,,67.0,69.0,,,3.6099999999999994,0.0
2025-02-15 16:15:00,492.99333333333334,0.0,16.006666666666664,,46.166666666666664,64.85666666666667,495.82,0.0,70.0,,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.4100000000000037,0.0
2025-02-15 16:30:00,500.0566666666667,8.46999999999997,17.213333333333335,,46.5,65.02333333333333,502.17333333333335,0.0,70.0,,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.450000000000003,0.0
2025-02-15 16:45:00,510.6499999999999,6.359999999999957,18.12,,47.0,64.95333333333333,508.53,0.0,70.0,,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,3.4699999999999918,0.0
2025-02-15 17:00:00,523.36,14.830000000000041,19.29,,47.333333333333336,65.16333333333334,516.3033333333333,0.0,70.0,,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.480000000000004,0.0
2025-02-15 17:15:00,520.54,10.590000000000032,20.386666666666667,,47.833333333333336,65.31,521.9499999999999,0.0,70.0,,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.3500000000000085,0.0
2025-02-15 17:30:00,531.84,8.480000000000018,21.416666666666668,,48.166666666666664,65.31333333333333,527.6,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.3599999999999923,0.0
2025-02-15 17:45:00,539.6066666666667,6.360000000000014,22.513333333333332,,48.666666666666664,65.25666666666667,533.96,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.3200000000000074,0.0
2025-02-15 18:00:00,541.02,-12.720000000000027,23.486666666666665,,49.166666666666664,65.42666666666666,540.3133333333334,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.4199999999999946,0.0
2025-02-15 18:15:00,553.0266666666666,0.0,24.656666666666666,,49.5,65.69,547.3766666666667,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.1799999999999997,0.0
2025-02-15 18:30:00,558.68,-6.360000000000014,27.21666666666667,,50.5,65.96333333333332,562.21,0.0,70.0,,0.0,,0.0,,,70.17333333333333,,,67.0,69.0,,,3.019999999999996,0.0
2025-02-15 18:45:00,581.9866666666667,-10.600000000000023,30.30333333333333,,51.833333333333336,66.15666666666667,581.9866666666667,0.0,70.0,,0.0,,0.0,,,70.22000000000001,,,67.0,69.0,,,2.8399999999999963,0.0
2025-02-15 19:00:00,598.23,10.590000000000032,32.27333333333333,,52.833333333333336,66.56333333333333,592.5833333333334,0.0,70.0,,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,2.8599999999999994,0.0
2025-02-15 19:15:00,608.8266666666667,-6.350000000000023,34.67333333333334,,53.5,67.07666666666667,608.8266666666667,0.0,70.0,,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,2.569999999999993,0.0
2025-02-15 19:30:00,620.83,6.360000000000014,37.22,,54.333333333333336,66.83333333333333,622.95,0.0,70.0,,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.6300000000000097,0.0
2025-02-15 19:45:00,637.7833333333333,10.590000000000032,39.32666666666667,,55.5,66.92666666666666,634.9566666666666,0.0,70.0,,0.0,,0.0,,,70.27,,,67.0,69.0,,,2.4399999999999977,0.0
2025-02-15 20:00:00,644.14,-4.240000000000009,41.870000000000005,,56.666666666666664,67.14,649.79,0.0,70.0,,0.0,,0.0,,,70.27666666666666,,,67.0,69.0,,,2.5799999999999983,0.0
2025-02-15 20:15:00,675.92,8.469999999999914,45.343333333333334,,57.833333333333336,67.23333333333333,671.6833333333333,0.0,70.0,,0.0,,0.0,,,70.30666666666666,,,67.0,69.0,,,2.5400000000000063,0.0
2025-02-15 20:30:00,698.5233333333334,8.480000000000018,49.32333333333333,,59.833333333333336,67.46666666666667,695.6966666666667,0.0,70.0,,0.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,2.3400000000000034,0.0
2025-02-15 20:45:00,724.6566666666666,6.3599999999999,52.88666666666666,,61.5,67.71666666666667,718.3000000000001,0.0,70.0,,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,2.3200000000000074,0.0
2025-02-15 21:00:00,740.1933333333333,2.1200000000000045,56.38333333333333,,63.166666666666664,67.90333333333334,738.0766666666667,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.3000000000000114,0.0
2025-02-15 21:15:00,753.6133333333333,-14.830000000000041,59.64666666666667,,64.5,67.85666666666667,757.8533333333334,0.0,70.0,,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,2.269999999999996,0.0
2025-02-15 21:30:00,776.2166666666667,8.480000000000018,62.76666666666667,,66.16666666666667,67.88333333333334,775.5099999999999,0.0,70.0,,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,2.25,0.0
2025-02-15 21:45:00,789.6366666666667,-12.710000000000036,66.03,,68.16666666666667,67.79666666666667,795.2866666666667,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.180000000000007,0.0
2025-02-15 22:00:00,816.4733333333334,8.480000000000018,69.01,,70.0,67.81333333333333,813.65,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.1699999999999875,0.0
2025-02-15 22:15:00,827.7733333333334,-2.1200000000000045,71.97,,72.0,67.58999999999999,832.0133333333333,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.3100000000000023,0.0
2025-02-15 22:30:00,850.3766666666667,10.600000000000023,75.10666666666667,,74.0,67.47333333333333,849.67,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.299999999999997,0.0
2025-02-15 22:45:00,867.3299999999999,0.0,78.22333333333334,,76.66666666666667,67.19666666666667,868.7400000000001,0.0,70.0,,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,2.4599999999999937,0.0
2025-02-15 23:00:00,896.9933333333333,16.949999999999932,81.22,,79.66666666666667,67.37,886.4,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.5,0.0
2025-02-15 23:15:00,899.8166666666666,-10.590000000000032,84.42,,84.16666666666667,67.39999999999999,906.1733333333333,0.0,70.0,,0.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,2.3700000000000045,0.0
2025-02-15 23:30:00,916.0600000000001,-2.1200000000000045,87.72333333333331,,91.83333333333333,67.47,925.9500000000002,0.0,70.0,,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,2.299999999999997,0.0
2025-02-15 23:45:00,872.9766666666668,-76.27999999999997,92.84333333333332,,100.0,67.5,955.6133333333333,0.0,70.0,,0.0,,0.0,,,70.45666666666666,,,67.0,69.0,,,2.1299999999999955,0.0
2025-02-16 00:00:00,875.8033333333333,-86.88,95.96,,100.0,67.48333333333333,975.3933333333334,0.0,70.0,,0.0,,0.0,,,70.45333333333333,,,67.0,69.0,,,2.239999999999995,0.0
2025-02-16 00:15:00,873.6866666666666,-105.93999999999994,98.91333333333334,,100.0,67.56333333333333,993.0466666666666,0.0,70.0,,0.0,,0.0,,,70.46333333333332,,,67.0,69.0,,,2.1799999999999926,0.0
2025-02-16 00:30:00,880.75,-120.76999999999998,100.0,,100.0,67.60333333333334,1000.11,0.0,70.0,,0.0,,0.0,,,70.47666666666667,,,67.0,69.0,,,2.259999999999991,0.0
2025-02-16 00:45:00,870.1533333333333,-133.49,100.0,,100.0,67.66333333333334,1000.11,0.0,70.0,,0.0,,0.0,,,70.47000000000001,,,67.0,69.0,,,2.269999999999996,0.0
2025-02-16 01:00:00,870.86,-127.13,100.0,,100.0,67.58666666666666,1000.11,0.0,70.0,,0.0,,0.0,,,70.5,,,67.0,69.0,,,2.1300000000000097,0.0
2025-02-16 01:15:00,868.7433333333333,-120.76999999999998,100.0,,100.0,67.26666666666667,1000.11,0.0,70.0,,0.0,,0.0,,,70.52,,,67.0,69.0,,,2.260000000000005,0.0
2025-02-16 01:30:00,873.6866666666666,-129.25,100.0,,100.0,66.89999999999999,1000.11,0.0,70.0,,0.0,,0.0,,,70.50666666666666,,,67.0,69.0,,,2.3999999999999915,0.0
2025-02-16 01:45:00,879.3333333333334,-116.53999999999996,100.0,,100.0,67.11666666666666,1000.11,0.0,70.0,,0.0,,0.0,,,70.44666666666667,,,67.0,69.0,,,2.4499999999999886,0.0
2025-02-16 02:00:00,875.8033333333333,-127.13,100.0,,100.0,67.18333333333334,1000.11,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.450000000000003,0.0
2025-02-16 02:15:00,864.5066666666667,-139.84000000000003,100.0,,100.0,67.27333333333333,1000.11,0.0,70.0,,0.0,,0.0,,,70.44333333333333,,,67.0,69.0,,,2.3700000000000045,0.0
2025-02-16 02:30:00,869.4466666666667,-131.37,100.0,,100.0,67.30333333333333,1000.11,0.0,70.0,,0.0,,0.0,,,70.45333333333333,,,67.0,69.0,,,2.509999999999991,0.0
2025-02-16 02:45:00,865.9166666666666,-135.61,100.0,,100.0,67.25,1000.11,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.3100000000000023,0.0
2025-02-16 03:00:00,868.7400000000001,-127.13,100.0,,100.0,67.24333333333334,1000.11,0.0,70.0,,0.0,,0.0,,,70.41,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-16 03:15:00,863.7966666666666,-133.49,100.0,,100.0,67.21333333333332,1000.11,0.0,70.0,,0.0,,0.0,,,70.41666666666667,,,67.0,69.0,,,2.3299999999999983,0.0
2025-02-16 03:30:00,863.09,-139.84000000000003,100.0,,100.0,67.27666666666666,1000.11,0.0,70.0,,0.0,,0.0,,,70.41,,,67.0,69.0,,,2.269999999999996,0.0
2025-02-16 03:45:00,872.2733333333334,-125.00999999999999,100.0,,100.0,67.23666666666666,1000.11,0.0,70.0,,0.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,2.3299999999999983,0.0
2025-02-16 04:00:00,870.86,-125.00999999999999,100.0,,100.0,67.23333333333333,1000.11,0.0,70.0,,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,2.430000000000007,0.0
2025-02-16 04:15:00,860.9733333333334,-141.96000000000004,100.0,,100.0,67.2,1000.11,0.0,70.0,,0.0,,0.0,,,70.40333333333334,,,67.0,69.0,,,2.299999999999997,0.0
2025-02-16 04:30:00,870.1533333333333,-133.49,100.0,,100.0,67.25,1000.11,0.0,70.0,,0.0,,0.0,,,70.41,,,67.0,69.0,,,2.3100000000000023,0.0
2025-02-16 04:45:00,867.3299999999999,-129.25,100.0,,100.0,67.10333333333334,1000.11,0.0,70.0,,0.0,,0.0,,,70.43666666666667,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-16 05:00:00,865.21,-144.08000000000004,100.0,,100.0,66.96,1000.11,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.4399999999999977,0.0
2025-02-16 05:15:00,865.9166666666666,-127.13,100.0,,100.0,66.98333333333333,1000.11,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.6200000000000045,0.0
2025-02-16 05:30:00,861.6766666666666,-137.73000000000002,100.0,,100.0,66.99,1000.11,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.5,0.0
2025-02-16 05:45:00,855.32,-163.14999999999998,100.0,,100.0,67.0,1000.11,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.6099999999999994,0.0
2025-02-16 06:00:00,866.62,-137.73000000000002,100.0,,100.0,66.88666666666667,1000.11,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.519999999999996,0.0
2025-02-16 06:15:00,863.09,-127.13,100.0,,100.0,66.86333333333333,1000.11,0.0,70.0,,0.0,,0.0,,,70.33999999999999,,,67.0,69.0,,,2.490000000000009,0.0
2025-02-16 06:30:00,859.56,-146.20000000000005,100.0,,100.0,66.67999999999999,1000.11,0.0,70.0,,0.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,2.519999999999996,0.0
2025-02-16 06:45:00,860.9699999999999,-137.73000000000002,100.0,,100.0,66.38666666666667,1000.11,0.0,70.0,,0.0,,0.0,,,70.27999999999999,,,67.0,69.0,,,2.6300000000000026,0.0
2025-02-16 07:00:00,854.6133333333333,-152.56000000000006,100.0,,100.0,66.35666666666667,1000.11,0.0,70.0,,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.6200000000000045,0.0
2025-02-16 07:15:00,855.3233333333333,-144.08000000000004,100.0,,100.0,66.39333333333333,1000.11,0.0,70.0,,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.8200000000000003,0.0
2025-02-16 07:30:00,856.7366666666667,-150.44000000000005,100.0,,100.0,66.39,1000.11,0.0,70.0,,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,2.8300000000000054,0.0
2025-02-16 07:45:00,848.9633333333333,-156.80000000000007,100.0,,100.0,66.37333333333333,1000.11,0.0,70.0,,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,2.719999999999999,0.0
2025-02-16 08:00:00,841.1966666666667,-146.20000000000005,100.0,,100.0,66.67,1000.11,0.0,70.0,,0.0,,0.0,,,70.14999999999999,,,67.0,69.0,,,2.730000000000004,0.0
2025-02-16 08:15:00,847.5500000000001,-137.73000000000002,100.0,,100.0,66.56333333333333,1000.11,0.0,70.0,,0.0,,0.0,,,70.17999999999999,,,67.0,69.0,,,2.740000000000002,0.0
2025-02-16 08:30:00,848.9666666666667,-158.90999999999997,100.0,,100.0,66.57333333333334,1000.11,0.0,70.0,,0.0,,0.0,,,70.23,,,67.0,69.0,,,2.6599999999999966,0.0
2025-02-16 08:45:00,848.2566666666667,-156.80000000000007,100.0,,100.0,66.49333333333333,1000.11,0.0,70.0,,0.0,,0.0,,,70.23,,,67.0,69.0,,,2.749999999999993,0.0
2025-02-16 09:00:00,856.0300000000001,-144.08000000000004,100.0,,100.0,66.51666666666667,1000.11,0.0,70.0,,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,2.730000000000004,0.0
2025-02-16 09:15:00,843.3133333333334,-156.80000000000007,100.0,,100.0,66.41333333333334,1000.11,0.0,70.0,,0.0,,0.0,,,70.13333333333334,,,67.0,69.0,,,2.7199999999999918,0.0
2025-02-16 09:30:00,839.0766666666667,-171.63,100.0,,100.0,66.17999999999999,1000.11,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.8499999999999943,0.0
2025-02-16 09:45:00,848.2566666666667,-148.32000000000005,100.0,,100.0,65.80333333333333,1000.11,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.029999999999994,0.0
2025-02-16 10:00:00,846.14,-161.02999999999997,100.0,,100.0,65.26666666666667,1000.11,0.0,70.0,,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.1599999999999966,0.0
2025-02-16 10:15:00,850.3766666666667,-144.08000000000004,99.94,,100.0,64.74333333333333,999.4033333333333,0.0,70.0,,0.0,,0.0,,,70.03333333333335,,,67.0,69.0,,,3.4499999999999957,0.0
2025-02-16 10:30:00,841.9,-154.68000000000006,99.16666666666667,,100.0,64.39333333333333,993.7533333333334,0.0,70.0,,0.0,,0.0,,,69.96,,,67.0,69.0,,,3.710000000000008,0.0
2025-02-16 10:45:00,845.43,-120.78000000000009,94.13,,100.0,63.35,962.6766666666667,0.0,70.0,,0.0,,0.0,,,69.83,,,67.0,69.0,,,3.6099999999999994,0.0
2025-02-16 11:00:00,851.79,-80.51999999999998,87.75999999999999,,100.0,63.22333333333333,926.6566666666668,0.0,70.0,,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,3.779999999999994,0.0
2025-02-16 11:15:00,837.6633333333333,-52.97000000000003,81.81,,100.0,62.9,887.1033333333334,0.0,70.0,,0.0,,0.0,,,69.6,,,67.0,69.0,,,4.020000000000003,0.0
2025-02-16 11:30:00,852.4966666666666,-14.830000000000041,74.11,,93.66666666666667,62.839999999999996,843.3133333333334,0.0,70.0,,0.0,,0.0,,,69.47,,,67.0,69.0,,,3.8799999999999955,0.0
2025-02-16 11:45:00,808.7033333333333,-12.720000000000027,68.36666666666666,,64.5,62.693333333333335,809.4133333333333,0.0,70.0,,0.0,,0.0,,,69.40666666666668,,,67.0,69.0,,,3.969999999999999,0.0
2025-02-16 12:00:00,752.2033333333334,0.0,59.54666666666666,,59.166666666666664,62.35333333333333,758.5566666666667,0.0,70.0,,0.0,,0.0,,,69.29666666666667,,,67.0,69.0,,,3.8900000000000006,0.0
2025-02-16 12:15:00,714.7666666666668,-2.1200000000000045,53.98333333333333,,55.666666666666664,61.95666666666667,721.8299999999999,0.0,70.0,,0.0,,0.0,,,69.28,,,67.0,69.0,,,4.119999999999997,0.0
2025-02-16 12:30:00,691.46,2.1200000000000045,47.97,,52.833333333333336,61.78333333333334,687.93,0.0,70.0,,0.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,4.18,0.0
2025-02-16 12:45:00,658.2666666666668,-4.240000000000009,42.64,,50.166666666666664,62.086666666666666,654.7366666666667,0.0,70.0,,0.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,4.560000000000002,0.0
2025-02-16 13:00:00,627.1866666666666,4.230000000000018,37.45666666666667,,48.0,62.406666666666666,624.3633333333333,0.0,70.0,,0.0,,0.0,,,69.28,,,67.0,69.0,,,4.740000000000002,0.0
2025-02-16 13:15:00,596.1133333333333,4.240000000000009,32.67666666666667,,46.5,62.50333333333333,595.4066666666666,0.0,70.0,,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,4.519999999999996,0.0
2025-02-16 13:30:00,574.2133333333334,4.230000000000018,28.953333333333333,,45.166666666666664,62.723333333333336,572.8066666666667,0.0,70.0,,0.0,,0.0,,,69.33333333333333,,,67.0,69.0,,,4.25,0.0
2025-02-16 13:45:00,557.9733333333334,10.590000000000032,25.636666666666667,,43.666666666666664,62.81999999999999,552.3233333333333,0.0,70.0,,0.0,,0.0,,,69.38,,,67.0,69.0,,,4.439999999999998,0.0
2025-02-16 14:00:00,530.4266666666667,-2.1099999999999,22.286666666666665,,42.166666666666664,62.593333333333334,531.13,0.0,70.0,,0.0,,0.0,,,69.4,,,67.0,69.0,,,4.199999999999996,0.0
2025-02-16 14:15:00,509.9433333333333,-2.1200000000000045,18.263333333333332,,41.0,62.78333333333333,509.2366666666667,0.0,70.0,,0.0,,0.0,,,69.42,,,67.0,69.0,,,4.189999999999998,0.0
2025-02-16 14:30:00,499.34999999999997,10.590000000000032,15.959999999999999,,40.0,62.906666666666666,495.82,0.0,70.0,,0.0,,0.0,,,69.47666666666667,,,67.0,69.0,,,4.049999999999997,0.0
2025-02-16 14:45:00,492.2833333333333,,14.46,,39.666666666666664,62.876666666666665,485.93,0.0,70.0,,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,,
2025-02-16 15:00:00,468.2733333333333,-8.480000000000018,11.593333333333334,,38.666666666666664,62.626666666666665,468.97666666666663,0.0,70.0,,0.0,,0.0,,,69.55,,,67.0,69.0,,,4.419999999999995,0.0
2025-02-16 15:15:00,448.49666666666667,-6.360000000000014,8.893333333333333,,37.666666666666664,62.76,452.02666666666664,0.0,70.0,,0.0,,0.0,,,69.57,,,67.0,69.0,,,4.330000000000005,0.0
2025-02-16 15:30:00,442.84666666666664,-4.240000000000009,7.533333333333334,,37.333333333333336,62.65,443.55333333333334,0.0,70.0,,0.0,,0.0,,,69.61666666666666,,,67.0,69.0,,,4.359999999999999,0.0
2025-02-16 15:45:00,435.07666666666665,-2.1200000000000045,6.183333333333334,,37.0,62.51,437.1966666666667,0.0,70.0,,0.0,,0.0,,,69.66,,,67.0,69.0,,,4.439999999999998,0.0
2025-02-16 16:00:00,428.0133333333333,2.1200000000000045,4.626666666666666,,36.666666666666664,62.879999999999995,425.8966666666667,0.0,70.0,,0.0,,0.0,,,69.67666666666666,,,67.0,69.0,,,4.3799999999999955,0.0
2025-02-16 16:15:00,413.89000000000004,-2.1200000000000045,2.7900000000000005,,36.333333333333336,62.76666666666667,416.00666666666666,0.0,70.0,,0.0,,0.0,,,69.69,,,67.0,69.0,,,4.719999999999999,0.0
2025-02-16 16:30:00,401.1766666666667,-8.46999999999997,0.91,,35.833333333333336,63.096666666666664,405.41333333333336,0.0,70.0,,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,4.510000000000005,0.0
2025-02-16 16:45:00,399.7633333333333,0.0,0.0,,35.5,62.55666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.640000000000001,0.0
2025-02-16 17:00:00,392.6966666666667,-8.480000000000018,0.0,,35.5,62.46333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.43,0.0
2025-02-16 17:15:00,395.52666666666664,4.239999999999952,0.0,,35.5,62.580000000000005,400.47,0.0,70.0,,0.0,,0.0,,,69.72333333333334,,,67.0,69.0,,,4.57,0.0
2025-02-16 17:30:00,403.2966666666666,4.239999999999952,0.0,,35.5,62.419999999999995,400.47,0.0,70.0,,0.0,,0.0,,,69.71666666666665,,,67.0,69.0,,,4.600000000000001,0.0
2025-02-16 17:45:00,403.29333333333335,0.0,0.0,,35.5,62.49666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.510000000000005,0.0
2025-02-16 18:00:00,403.29333333333335,-2.1200000000000045,0.0,,35.5,62.48666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.71666666666665,,,67.0,69.0,,,4.6200000000000045,0.0
2025-02-16 18:15:00,396.23,-2.1200000000000045,0.0,,35.5,62.54666666666666,400.47,0.0,70.0,,0.0,,0.0,,,69.75666666666667,,,67.0,69.0,,,4.529999999999994,0.0
2025-02-16 18:30:00,400.47,-4.240000000000009,0.0,,35.5,62.74666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.78333333333333,,,67.0,69.0,,,4.549999999999997,0.0
2025-02-16 18:45:00,401.8833333333334,4.239999999999952,0.0,,35.5,62.76,400.47,0.0,70.0,,0.0,,0.0,,,69.80666666666666,,,67.0,69.0,,,4.409999999999997,0.0
2025-02-16 19:00:00,404.7033333333334,6.349999999999966,0.0,,35.5,62.68333333333334,400.47,0.0,70.0,,0.0,,0.0,,,69.80666666666666,,,67.0,69.0,,,4.309999999999995,0.0
2025-02-16 19:15:00,405.41333333333336,-6.360000000000014,0.0,,35.333333333333336,62.39666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.80666666666666,,,67.0,69.0,,,4.359999999999999,0.0
2025-02-16 19:30:00,390.58,-8.480000000000018,0.0,,35.0,62.300000000000004,400.47,0.0,70.0,,0.0,,0.0,,,69.8,,,67.0,69.0,,,4.329999999999998,0.0
2025-02-16 19:45:00,401.88000000000005,8.46999999999997,0.0,,35.5,62.48666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.77333333333333,,,67.0,69.0,,,4.369999999999997,0.0
2025-02-16 20:00:00,401.88000000000005,-4.240000000000009,0.0,,35.333333333333336,62.376666666666665,400.47,0.0,70.0,,0.0,,0.0,,,69.78,,,67.0,69.0,,,4.549999999999997,0.0
2025-02-16 20:15:00,400.4666666666667,-2.1200000000000045,0.0,,35.166666666666664,61.92666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.72333333333333,,,67.0,69.0,,,4.57,0.0
2025-02-16 20:30:00,393.4066666666667,-4.240000000000009,0.0,,35.333333333333336,61.84666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.659999999999997,0.0
2025-02-16 20:45:00,404.0,4.239999999999952,0.0,,35.166666666666664,62.02,400.47,0.0,70.0,,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,4.57,0.0
2025-02-16 21:00:00,400.4666666666667,6.349999999999966,0.0,,35.5,62.156666666666666,400.47,0.0,70.0,,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.469999999999999,0.0
2025-02-16 21:15:00,396.93666666666667,-4.240000000000009,0.0,,35.5,62.00666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.520000000000003,0.0
2025-02-16 21:30:00,395.5233333333333,2.1199999999999477,0.0,,35.333333333333336,62.07,400.47,0.0,70.0,,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,4.57,0.0
2025-02-16 21:45:00,404.0,4.239999999999952,0.0,,35.166666666666664,62.04666666666666,400.47,0.0,70.0,,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,4.510000000000005,0.0
2025-02-16 22:00:00,401.8833333333334,0.0,0.0,,35.0,62.1,400.47,0.0,70.0,,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,4.420000000000002,0.0
2025-02-16 22:15:00,394.1133333333333,-8.480000000000018,0.0,,35.166666666666664,61.81333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,4.589999999999996,0.0
2025-02-16 22:30:00,396.93666666666667,-4.240000000000009,0.0,,35.0,61.86666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.609999999999999,0.0
2025-02-16 22:45:00,401.525,-6.360000000000014,0.0,,35.5,61.879999999999995,400.47,0.0,70.0,,0.0,,0.0,,,69.645,,,67.0,69.0,,,4.589999999999996,0.0
2025-02-16 23:00:00,403.2966666666666,4.239999999999952,0.0,,35.166666666666664,61.93,400.47,0.0,70.0,,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,4.660000000000004,0.0
2025-02-16 23:15:00,401.1766666666667,4.239999999999952,0.0,,35.5,61.76,400.47,0.0,70.0,,0.0,,0.0,,,69.52333333333333,,,67.0,69.0,,,4.659999999999997,0.0
2025-02-16 23:30:00,400.4666666666667,-10.600000000000023,0.0,,35.5,61.43,400.47,0.0,70.0,,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,4.5,0.0
2025-02-16 23:45:00,398.34999999999997,-2.1200000000000045,0.0,,35.5,61.49,400.47,0.0,70.0,,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,4.759999999999998,0.0
2025-02-17 00:00:00,399.76,-4.240000000000009,0.0,,35.5,61.346666666666664,400.47,0.0,70.0,,0.0,,0.0,,,69.31666666666666,,,67.0,69.0,,,4.640000000000001,0.0
2025-02-17 00:15:00,395.52333333333337,-2.1200000000000045,0.0,,35.5,61.620000000000005,400.47,0.0,70.0,,0.0,,0.0,,,69.31333333333333,,,67.0,69.0,,,4.740000000000002,0.0
2025-02-17 00:30:00,400.47,2.1199999999999477,0.0,,35.5,61.70000000000001,400.47,0.0,70.0,,0.0,,0.0,,,69.34333333333333,,,67.0,69.0,,,4.590000000000003,0.0
2025-02-17 00:45:00,401.1766666666667,0.0,0.0,,35.666666666666664,61.64000000000001,400.47,0.0,70.0,,0.0,,0.0,,,69.3,,,67.0,69.0,,,4.769999999999996,0.0
2025-02-17 01:00:00,398.34999999999997,-6.360000000000014,0.0,,35.5,61.48666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.3,,,67.0,69.0,,,4.700000000000003,0.0
2025-02-17 01:15:00,396.93666666666667,-6.360000000000014,0.0,,35.5,61.36666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.3,,,67.0,69.0,,,4.640000000000001,0.0
2025-02-17 01:30:00,402.5833333333333,-8.480000000000018,0.0,,35.5,61.22,400.47,0.0,70.0,,0.0,,0.0,,,69.31,,,67.0,69.0,,,4.75,0.0
2025-02-17 01:45:00,400.46999999999997,-4.240000000000009,0.0,,35.5,61.23666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,4.740000000000002,0.0
2025-02-17 02:00:00,400.47,-2.1200000000000045,0.0,,35.5,61.21333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.55,,,67.0,69.0,,,4.730000000000004,0.0
2025-02-17 02:15:00,389.8733333333333,-8.480000000000018,0.0,,35.5,61.20666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.53,,,67.0,69.0,,,4.670000000000002,0.0
2025-02-17 02:30:00,395.52333333333337,-4.240000000000009,0.0,,35.333333333333336,61.52666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.51666666666667,,,67.0,69.0,,,4.760000000000005,0.0
2025-02-17 02:45:00,399.0566666666667,-6.360000000000014,0.0,,35.5,61.06999999999999,400.47,0.0,70.0,,0.0,,0.0,,,69.47,,,67.0,69.0,,,4.839999999999996,0.0
2025-02-17 03:00:00,396.93666666666667,-8.480000000000018,0.0,,35.5,61.28666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.42,,,67.0,69.0,,,4.900000000000006,0.0
2025-02-17 03:15:00,396.93666666666667,-4.240000000000009,0.0,,35.333333333333336,61.15333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.42,,,67.0,69.0,,,4.779999999999994,0.0
2025-02-17 03:30:00,409.6466666666667,8.46999999999997,0.0,,35.5,61.17666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,4.829999999999998,0.0
2025-02-17 03:45:00,399.76,-8.480000000000018,0.0,,35.333333333333336,60.913333333333334,400.47,0.0,70.0,,0.0,,0.0,,,69.40666666666668,,,67.0,69.0,,,4.809999999999995,0.0
2025-02-17 04:00:00,399.0566666666667,4.239999999999952,0.0,,35.5,60.800000000000004,400.47,0.0,70.0,,0.0,,0.0,,,69.39333333333333,,,67.0,69.0,,,4.990000000000002,0.0
2025-02-17 04:15:00,402.59,4.239999999999952,0.0,,35.5,60.57,400.47,0.0,70.0,,0.0,,0.0,,,69.32333333333334,,,67.0,69.0,,,4.710000000000001,0.0
2025-02-17 04:30:00,400.47,4.239999999999952,0.0,,35.5,60.51666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,4.939999999999998,0.0
2025-02-17 04:45:00,404.00333333333333,4.239999999999952,0.0,,35.5,60.48666666666666,400.47,0.0,70.0,,0.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,4.890000000000001,0.0
2025-02-17 05:00:00,403.28999999999996,8.46999999999997,0.0,,35.5,60.53,400.47,0.0,70.0,,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,4.93,0.0
2025-02-17 05:15:00,404.7033333333334,6.349999999999966,0.0,,35.5,60.21666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.26,,,67.0,69.0,,,4.979999999999997,0.0
2025-02-17 05:30:00,398.34999999999997,-6.360000000000014,0.0,,35.166666666666664,60.10666666666666,400.47,0.0,70.0,,0.0,,0.0,,,69.15666666666668,,,67.0,69.0,,,5.140000000000001,0.0
2025-02-17 05:45:00,401.87999999999994,-4.240000000000009,0.0,,35.333333333333336,59.98,400.47,0.0,70.0,,0.0,,0.0,,,69.15,,,67.0,69.0,,,5.0,0.0
2025-02-17 06:00:00,396.23,-6.360000000000014,0.0,,35.5,59.20333333333334,400.47,0.0,70.0,,0.0,,0.0,,,69.12666666666667,,,67.0,69.0,,,5.079999999999998,0.0
2025-02-17 06:15:00,396.93666666666667,-4.240000000000009,0.0,,36.0,59.61000000000001,400.47,0.0,70.0,,0.0,,0.0,,,69.12,,,67.0,69.0,,,5.140000000000001,0.0
2025-02-17 06:30:00,400.4666666666667,-6.360000000000014,0.0,,36.0,59.330000000000005,400.47,0.0,70.0,,0.0,,0.0,,,69.08666666666666,,,67.0,69.0,,,5.160000000000004,0.0
2025-02-17 06:45:00,395.52333333333337,-2.1200000000000045,0.0,,36.333333333333336,59.50333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,5.270000000000003,0.0
2025-02-17 07:00:00,400.4666666666667,6.349999999999966,0.0,,36.166666666666664,59.56333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.01,,,67.0,69.0,,,5.170000000000002,0.0
2025-02-17 07:15:00,397.64000000000004,10.589999999999975,0.0,,36.166666666666664,60.403333333333336,400.47,0.0,70.0,,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,5.199999999999996,0.0
2025-02-17 07:30:00,393.40333333333336,-8.480000000000018,0.0,,36.0,59.73666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.02333333333333,,,67.0,69.0,,,5.159999999999997,0.0
2025-02-17 07:45:00,394.1133333333333,2.1199999999999477,0.0,,36.0,59.71666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.01,,,67.0,69.0,,,5.210000000000001,0.0
2025-02-17 08:00:00,399.0566666666667,2.1199999999999477,0.0,,36.0,59.63999999999999,400.47,0.0,70.0,,0.0,,0.0,,,69.01,,,67.0,69.0,,,5.310000000000002,0.0
2025-02-17 08:15:00,399.0566666666667,-2.1200000000000045,0.0,,36.0,59.50666666666667,400.47,0.0,70.0,,0.0,,0.0,,,68.99666666666667,,,67.0,69.0,,,5.170000000000002,0.0
2025-02-17 08:30:00,396.23,-6.360000000000014,0.0,,36.0,59.21666666666667,400.47,0.0,70.0,,0.0,,0.0,,,68.99,,,67.0,69.0,,,5.289999999999999,0.0
2025-02-17 08:45:00,400.4666666666667,-2.1200000000000045,0.0,,35.833333333333336,59.51666666666667,400.47,0.0,70.0,,0.0,,0.0,,,68.96333333333332,,,67.0,69.0,,,5.270000000000003,0.0
2025-02-17 09:00:00,398.3500000000001,-2.1200000000000045,0.0,,36.0,59.48666666666667,400.47,0.0,70.0,,0.0,,0.0,,,68.94666666666667,,,67.0,69.0,,,5.280000000000001,0.0
2025-02-17 09:15:00,403.29333333333335,6.349999999999966,0.0,,35.5,59.45666666666667,400.47,0.0,70.0,,0.0,,0.0,,,68.89999999999999,,,67.0,69.0,,,5.130000000000003,0.0
2025-02-17 09:30:00,393.40333333333336,-8.480000000000018,0.0,,35.5,59.48666666666667,400.47,0.0,70.0,,0.0,,0.0,,,68.98333333333333,,,67.0,69.0,,,5.210000000000001,0.0
2025-02-17 09:45:00,406.8233333333333,-8.480000000000018,0.0,,35.5,59.64333333333334,400.47,0.0,70.0,,0.0,,0.0,,,68.93333333333334,,,67.0,69.0,,,5.109999999999999,0.0
2025-02-17 10:00:00,396.23,-6.360000000000014,0.0,,35.5,59.376666666666665,400.47,0.0,70.0,,0.0,,0.0,,,68.86666666666666,,,67.0,69.0,,,5.359999999999999,0.0
2025-02-17 10:15:00,402.58666666666664,0.0,0.0,,35.833333333333336,59.04,400.47,0.0,70.0,,0.0,,0.0,,,68.86666666666666,,,67.0,69.0,,,5.420000000000002,0.0
2025-02-17 10:30:00,394.10999999999996,-8.480000000000018,0.0,,36.5,58.88666666666666,400.47,0.0,70.0,,0.0,,0.0,,,68.83666666666666,,,67.0,69.0,,,5.350000000000001,0.0
2025-02-17 10:45:00,400.46500000000003,-6.360000000000014,0.0,,36.25,58.775,400.47,0.0,70.0,,0.0,,0.0,,,68.755,,,67.0,69.0,,,5.459999999999994,0.0
2025-02-17 11:00:00,400.46999999999997,2.1199999999999477,0.0,,35.833333333333336,58.64666666666667,400.47,0.0,70.0,,0.0,,0.0,,,68.71333333333332,,,67.0,69.0,,,5.449999999999996,0.0
2025-02-17 11:15:00,399.7633333333333,-4.240000000000009,0.0,,35.833333333333336,58.49666666666667,400.47,0.0,70.0,,0.0,,0.0,,,68.61,,,67.0,69.0,,,5.479999999999997,0.0
2025-02-17 11:30:00,406.8233333333333,8.46999999999997,0.0,,36.0,58.51666666666667,400.47,0.0,70.0,,0.0,,0.0,,,68.61,,,67.0,69.0,,,5.539999999999999,0.0
2025-02-17 11:45:00,401.17333333333335,0.0,0.0,,36.0,58.52666666666667,400.47,0.0,70.0,,0.0,,0.0,,,68.61,,,67.0,69.0,,,5.560000000000002,0.0
2025-02-17 12:00:00,397.6433333333334,-4.240000000000009,0.0,,36.0,58.4,400.47,0.0,70.0,,0.0,,0.0,,,68.59,,,67.0,69.0,,,5.600000000000001,0.0
2025-02-17 12:15:00,400.47,0.0,0.0,,36.0,58.27,400.47,0.0,70.0,,0.0,,0.0,,,68.57666666666667,,,67.0,69.0,,,5.660000000000004,0.0
2025-02-17 12:30:00,396.93666666666667,-8.480000000000018,0.0,,35.833333333333336,58.199999999999996,400.47,0.0,70.0,,0.0,,0.0,,,68.58666666666666,,,67.0,69.0,,,5.589999999999996,0.0
2025-02-17 12:45:00,401.8833333333334,2.1199999999999477,0.0,,36.5,58.153333333333336,400.47,0.0,70.0,,0.0,,0.0,,,68.53,,,67.0,69.0,,,5.619999999999997,0.0
2025-02-17 13:00:00,401.17333333333335,6.349999999999966,0.0,,35.833333333333336,58.22666666666667,400.47,0.0,70.0,,0.0,,0.0,,,68.35000000000001,,,67.0,69.0,,,5.68,0.0
2025-02-17 13:15:00,399.0566666666667,0.0,0.0,,35.666666666666664,58.339999999999996,400.47,0.0,70.0,,0.0,,0.0,,,68.14333333333333,,,67.0,69.0,,,5.699999999999996,0.0
2025-02-17 13:30:00,401.17333333333335,-2.1200000000000045,0.0,,35.5,58.48333333333333,400.47,0.0,70.0,,0.0,,0.0,,,68.04333333333334,,,67.0,69.0,,,5.669999999999995,0.0
2025-02-17 13:45:00,397.6433333333334,-2.1200000000000045,0.0,,35.166666666666664,58.47,400.47,0.0,70.0,,0.0,,0.0,,,68.04666666666667,,,67.0,69.0,,,5.759999999999998,0.0
2025-02-17 14:00:00,396.93666666666667,-6.360000000000014,0.0,,35.0,58.53666666666667,400.47,0.0,70.0,,0.0,,0.0,,,68.10666666666667,,,67.0,69.0,,,5.859999999999999,0.0
2025-02-17 14:15:00,401.87999999999994,-6.360000000000014,0.0,,36.0,58.586666666666666,400.47,0.0,70.0,,0.0,,0.0,,,68.16000000000001,,,67.0,69.0,,,5.539999999999999,0.0
2025-02-17 14:30:00,396.23,0.0,0.0,,35.5,58.870000000000005,400.47,0.0,70.0,,0.0,,0.0,,,68.0,,,67.0,69.0,,,5.68,0.0
2025-02-17 14:45:00,402.58666666666664,6.349999999999966,0.0,,35.166666666666664,59.01333333333333,400.47,0.0,70.0,,0.0,,0.0,,,67.99666666666667,,,67.0,69.0,,,5.75,0.0
2025-02-17 15:00:00,396.93666666666667,-2.1200000000000045,0.0,,34.833333333333336,59.18333333333334,400.47,0.0,70.0,,0.0,,0.0,,,68.36,,,67.0,69.0,,,5.600000000000001,0.0
2025-02-17 15:15:00,401.17333333333335,6.349999999999966,0.0,,34.833333333333336,59.61000000000001,400.47,0.0,70.0,,0.0,,0.0,,,68.58666666666666,,,67.0,69.0,,,5.510000000000005,0.0
2025-02-17 15:30:00,394.81666666666666,-8.480000000000018,0.0,,34.666666666666664,59.46333333333333,400.47,0.0,70.0,,0.0,,0.0,,,68.8,,,67.0,69.0,,,5.700000000000003,0.0
2025-02-17 15:45:00,408.23333333333335,6.349999999999966,0.0,,34.5,59.52333333333333,400.47,0.0,70.0,,0.0,,0.0,,,68.85666666666667,,,67.0,69.0,,,5.589999999999996,0.0
2025-02-17 16:00:00,403.29333333333335,8.46999999999997,0.0,,34.5,60.02333333333333,400.47,0.0,70.0,,0.0,,0.0,,,68.86666666666666,,,67.0,69.0,,,5.5,0.0
2025-02-17 16:15:00,397.6433333333334,-14.830000000000041,0.0,,34.5,60.169999999999995,400.47,0.0,70.0,,0.0,,0.0,,,68.91666666666667,,,67.0,69.0,,,5.43,0.0
2025-02-17 16:30:00,403.28999999999996,8.46999999999997,0.0,,34.666666666666664,60.23666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.01,,,67.0,69.0,,,5.43,0.0
2025-02-17 16:45:00,401.17333333333335,2.1199999999999477,0.0,,34.5,60.44,400.47,0.0,70.0,,0.0,,0.0,,,69.02333333333333,,,67.0,69.0,,,5.460000000000001,0.0
2025-02-17 17:00:00,397.6433333333334,4.239999999999952,0.0,,34.5,60.76333333333334,400.47,0.0,70.0,,0.0,,0.0,,,69.10666666666667,,,67.0,69.0,,,5.420000000000002,0.0
2025-02-17 17:15:00,396.93666666666667,-2.1200000000000045,0.0,,34.666666666666664,60.67666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.12333333333333,,,67.0,69.0,,,5.560000000000002,0.0
2025-02-17 17:30:00,397.6433333333334,0.0,0.0,,34.666666666666664,60.973333333333336,400.47,0.0,70.0,,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,5.43,0.0
2025-02-17 17:45:00,399.76,0.0,0.0,,34.5,61.18666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.15,,,67.0,69.0,,,5.32,0.0
2025-02-17 18:00:00,396.23,-6.360000000000014,0.0,,34.5,61.156666666666666,400.47,0.0,70.0,,0.0,,0.0,,,69.15,,,67.0,69.0,,,5.189999999999998,0.0
2025-02-17 18:15:00,401.1766666666667,2.1199999999999477,0.0,,34.666666666666664,61.379999999999995,400.47,0.0,70.0,,0.0,,0.0,,,69.13000000000001,,,67.0,69.0,,,5.219999999999999,0.0
2025-02-17 18:30:00,402.59,-2.1200000000000045,0.0,,34.5,61.949999999999996,400.47,0.0,70.0,,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,5.130000000000003,0.0
2025-02-17 18:45:00,401.88000000000005,-4.240000000000009,0.0,,34.5,61.55666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.15,,,67.0,69.0,,,5.089999999999996,0.0
2025-02-17 19:00:00,399.0566666666667,2.1199999999999477,0.0,,34.5,61.23333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.15,,,67.0,69.0,,,5.079999999999998,0.0
2025-02-17 19:15:00,398.3533333333333,-12.710000000000036,0.0,,34.5,61.02,400.47,0.0,70.0,,0.0,,0.0,,,68.82333333333334,,,67.0,69.0,,,4.719999999999999,0.0
2025-02-17 19:30:00,398.3500000000001,0.0,0.0,,34.5,61.306666666666665,400.47,0.0,70.0,,0.0,,0.0,,,68.61666666666667,,,67.0,69.0,,,4.810000000000002,0.0
2025-02-17 19:45:00,389.17,-16.950000000000045,0.0,,34.5,61.36333333333334,400.47,0.0,70.0,,0.0,,0.0,,,68.60333333333334,,,67.0,69.0,,,4.700000000000003,0.0
2025-02-17 20:00:00,403.29333333333335,-2.1200000000000045,0.0,,34.5,61.38666666666666,400.47,0.0,70.0,,0.0,,0.0,,,68.61,,,67.0,69.0,,,4.850000000000001,0.0
2025-02-17 20:15:00,403.65,4.239999999999952,0.0,,34.5,61.349999999999994,400.47,0.0,70.0,,0.0,,0.0,,,68.61,,,67.0,69.0,,,4.649999999999999,0.0
