time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-17 20:30:00,401.8833333333334,4.239999999999952,0.0,,34.333333333333336,61.076666666666675,400.47,0.0,70.0,,0.0,,0.0,,,68.67666666666668,,,67.0,69.0,,,4.75,0.0
2025-02-17 20:45:00,398.3500000000001,0.0,0.0,,34.5,61.123333333333335,400.47,0.0,70.0,,0.0,,0.0,,,68.61,,,67.0,69.0,,,4.75,0.0
2025-02-17 21:00:00,397.6466666666667,-12.710000000000036,0.0,,34.5,60.96,400.47,0.0,70.0,,0.0,,0.0,,,68.61,,,67.0,69.0,,,4.729999999999997,0.0
2025-02-17 21:15:00,397.64000000000004,8.46999999999997,0.0,,34.5,61.43000000000001,400.47,0.0,70.0,,0.0,,0.0,,,68.61,,,67.0,69.0,,,4.859999999999999,0.0
2025-02-17 21:30:00,398.34999999999997,-6.360000000000014,0.0,,34.5,61.68666666666667,400.47,0.0,70.0,,0.0,,0.0,,,68.68333333333334,,,67.0,69.0,,,4.799999999999997,0.0
2025-02-17 21:45:00,401.17333333333335,-6.360000000000014,0.0,,34.166666666666664,61.56333333333333,400.47,0.0,70.0,,0.0,,0.0,,,68.7,,,67.0,69.0,,,4.8700000000000045,0.0
2025-02-17 22:00:00,398.34999999999997,0.0,0.0,,34.0,61.57,400.47,0.0,70.0,,0.0,,0.0,,,68.69333333333334,,,67.0,69.0,,,4.900000000000006,0.0
2025-02-17 22:15:00,401.17333333333335,2.1199999999999477,0.0,,34.0,61.29666666666666,400.47,0.0,70.0,,0.0,,0.0,,,68.79333333333334,,,67.0,69.0,,,4.909999999999997,0.0
2025-02-17 22:30:00,391.99,-8.480000000000018,0.0,,34.0,61.06,400.47,0.0,70.0,,0.0,,0.0,,,68.86,,,67.0,69.0,,,4.649999999999999,0.0
2025-02-17 22:45:00,403.29333333333335,12.70999999999998,0.0,,34.0,60.85333333333333,400.47,0.0,70.0,,0.0,,0.0,,,68.86333333333333,,,67.0,69.0,,,4.600000000000001,0.0
2025-02-17 23:00:00,401.1766666666667,4.239999999999952,0.0,,34.0,60.696666666666665,400.47,0.0,70.0,,0.0,,0.0,,,68.86666666666666,,,67.0,69.0,,,4.689999999999998,0.0
2025-02-17 23:15:00,404.0,2.1199999999999477,0.0,,34.333333333333336,60.666666666666664,400.47,0.0,70.0,,0.0,,0.0,,,68.86,,,67.0,69.0,,,4.75,0.0
2025-02-17 23:30:00,396.93666666666667,0.0,0.0,,34.5,60.64333333333334,400.47,0.0,70.0,,0.0,,0.0,,,68.87333333333333,,,67.0,69.0,,,4.659999999999997,0.0
2025-02-17 23:45:00,391.2866666666667,-4.240000000000009,0.0,,34.5,60.52,400.47,0.0,70.0,,0.0,,0.0,,,68.87333333333333,,,67.0,69.0,,,4.649999999999999,0.0
2025-02-18 00:00:00,391.99,-8.480000000000018,0.0,,34.666666666666664,60.27333333333333,400.47,0.0,70.0,,0.0,,0.0,,,68.90666666666668,,,67.0,69.0,,,4.82,0.0
2025-02-18 00:15:00,406.1166666666666,6.349999999999966,0.0,,34.833333333333336,60.410000000000004,400.47,0.0,70.0,,0.0,,0.0,,,68.95333333333333,,,67.0,69.0,,,4.810000000000002,0.0
2025-02-18 00:30:00,399.05333333333334,-2.1200000000000045,0.0,,35.0,60.21666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,4.890000000000001,0.0
2025-02-18 00:45:00,391.2866666666667,-14.830000000000041,0.0,,35.0,60.126666666666665,400.47,0.0,70.0,,0.0,,0.0,,,68.95333333333333,,,67.0,69.0,,,4.730000000000004,0.0
2025-02-18 01:00:00,400.46999999999997,-6.360000000000014,0.0,,35.166666666666664,59.92333333333334,400.47,0.0,70.0,,0.0,,0.0,,,69.01,,,67.0,69.0,,,4.910000000000004,0.0
2025-02-18 01:15:00,399.05333333333334,-2.1200000000000045,0.0,,35.666666666666664,60.06333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.12333333333333,,,67.0,69.0,,,4.960000000000001,0.0
2025-02-18 01:30:00,391.99333333333334,-6.360000000000014,0.0,,37.0,60.15,400.47,0.0,70.0,,0.0,,0.0,,,69.15,,,67.0,69.0,,,4.920000000000002,0.0
2025-02-18 01:45:00,403.29333333333335,-2.1200000000000045,0.0,,36.0,59.95666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.17333333333333,,,67.0,69.0,,,5.0,0.0
2025-02-18 02:00:00,397.6433333333334,2.1199999999999477,0.0,,35.666666666666664,59.85,400.47,0.0,70.0,,0.0,,0.0,,,69.13666666666667,,,67.0,69.0,,,5.030000000000001,0.0
2025-02-18 02:15:00,402.59,4.239999999999952,0.0,,36.0,59.9,400.47,0.0,70.0,,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,4.93,0.0
2025-02-18 02:30:00,398.3533333333333,2.1199999999999477,0.0,,35.5,59.96,400.47,0.0,70.0,,0.0,,0.0,,,69.13666666666667,,,67.0,69.0,,,4.899999999999999,0.0
2025-02-18 02:45:00,401.17333333333335,8.46999999999997,0.0,,35.5,59.843333333333334,400.47,0.0,70.0,,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,4.939999999999998,0.0
2025-02-18 03:00:00,396.93666666666667,-4.240000000000009,0.0,,35.5,59.946666666666665,400.47,0.0,70.0,,0.0,,0.0,,,69.18666666666667,,,67.0,69.0,,,4.980000000000004,0.0
2025-02-18 03:15:00,398.34999999999997,-10.600000000000023,0.0,,36.333333333333336,59.93,400.47,0.0,70.0,,0.0,,0.0,,,69.3,,,67.0,69.0,,,4.979999999999997,0.0
2025-02-18 03:30:00,400.47,4.239999999999952,0.0,,36.0,59.946666666666665,400.47,0.0,70.0,,0.0,,0.0,,,69.35000000000001,,,67.0,69.0,,,4.980000000000004,0.0
2025-02-18 03:45:00,399.76,-8.480000000000018,0.0,,36.0,59.95333333333334,400.47,0.0,70.0,,0.0,,0.0,,,69.32333333333334,,,67.0,69.0,,,5.009999999999998,0.0
2025-02-18 04:00:00,401.1766666666667,2.1199999999999477,0.0,,36.0,59.74666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.3,,,67.0,69.0,,,5.050000000000004,0.0
2025-02-18 04:15:00,395.52333333333337,0.0,0.0,,35.833333333333336,59.693333333333335,400.47,0.0,70.0,,0.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,5.18,0.0
2025-02-18 04:30:00,394.81666666666666,-6.360000000000014,0.0,,35.333333333333336,59.72666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.3,,,67.0,69.0,,,5.0,0.0
2025-02-18 04:45:00,399.0566666666667,0.0,0.0,,35.166666666666664,59.723333333333336,400.47,0.0,70.0,,0.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,5.049999999999997,0.0
2025-02-18 05:00:00,394.81666666666666,-8.480000000000018,0.0,,35.333333333333336,59.660000000000004,400.47,0.0,70.0,,0.0,,0.0,,,69.24666666666667,,,67.0,69.0,,,5.190000000000005,0.0
2025-02-18 05:15:00,397.6433333333334,4.239999999999952,0.0,,35.5,59.63,400.47,0.0,70.0,,0.0,,0.0,,,69.18333333333334,,,67.0,69.0,,,5.140000000000001,0.0
2025-02-18 05:30:00,401.8833333333334,2.1199999999999477,0.0,,35.333333333333336,59.666666666666664,400.47,0.0,70.0,,0.0,,0.0,,,69.15,,,67.0,69.0,,,5.07,0.0
2025-02-18 05:45:00,399.0566666666667,-8.480000000000018,0.0,,35.333333333333336,59.48666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.15,,,67.0,69.0,,,5.059999999999995,0.0
2025-02-18 06:00:00,394.82,-12.710000000000036,0.0,,35.0,59.50333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.13666666666667,,,67.0,69.0,,,5.019999999999996,0.0
2025-02-18 06:15:00,398.34999999999997,2.1199999999999477,0.0,,35.166666666666664,59.473333333333336,400.47,0.0,70.0,,0.0,,0.0,,,69.10666666666667,,,67.0,69.0,,,5.170000000000002,0.0
2025-02-18 06:30:00,397.6433333333334,4.239999999999952,0.0,,35.0,59.403333333333336,400.47,0.0,70.0,,0.0,,0.0,,,69.09333333333332,,,67.0,69.0,,,5.080000000000005,0.0
2025-02-18 06:45:00,400.46999999999997,-8.480000000000018,0.0,,35.333333333333336,59.36000000000001,400.47,0.0,70.0,,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,5.190000000000005,0.0
2025-02-18 07:00:00,397.6433333333334,-6.360000000000014,0.0,,35.0,59.39666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,5.160000000000004,0.0
2025-02-18 07:15:00,401.17333333333335,8.46999999999997,0.0,,35.0,59.379999999999995,400.47,0.0,70.0,,0.0,,0.0,,,69.01,,,67.0,69.0,,,5.149999999999999,0.0
2025-02-18 07:30:00,401.87999999999994,6.349999999999966,0.0,,35.0,59.379999999999995,400.47,0.0,70.0,,0.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,5.149999999999999,0.0
2025-02-18 07:45:00,394.82,-8.480000000000018,0.0,,35.166666666666664,59.326666666666675,400.47,0.0,70.0,,0.0,,0.0,,,68.99666666666667,,,67.0,69.0,,,5.280000000000001,0.0
2025-02-18 08:00:00,396.23,-8.480000000000018,0.0,,35.333333333333336,59.24333333333333,400.47,0.0,70.0,,0.0,,0.0,,,68.96,,,67.0,69.0,,,5.270000000000003,0.0
2025-02-18 08:15:00,396.23,-4.240000000000009,0.0,,35.166666666666664,59.14666666666667,400.47,0.0,70.0,,0.0,,0.0,,,68.97,,,67.0,69.0,,,5.399999999999999,0.0
2025-02-18 08:30:00,401.88000000000005,-4.240000000000009,0.0,,35.0,58.96333333333333,400.47,0.0,70.0,,0.0,,0.0,,,68.98333333333333,,,67.0,69.0,,,5.359999999999999,0.0
2025-02-18 08:45:00,401.1766666666667,4.239999999999952,0.0,,35.0,58.86666666666667,400.47,0.0,70.0,,0.0,,0.0,,,68.88,,,67.0,69.0,,,5.359999999999999,0.0
2025-02-18 09:00:00,399.7633333333333,2.1199999999999477,0.0,,35.0,58.74333333333334,400.47,0.0,70.0,,0.0,,0.0,,,68.88,,,67.0,69.0,,,5.3700000000000045,0.0
2025-02-18 09:15:00,400.46999999999997,,0.0,,35.0,58.74333333333333,400.47,0.0,70.0,,0.0,,0.0,,,68.87333333333333,,,67.0,69.0,,,,
2025-02-18 09:30:00,396.93666666666667,2.1199999999999477,0.0,,35.333333333333336,58.60999999999999,400.47,0.0,70.0,,0.0,,0.0,,,68.86,,,67.0,69.0,,,5.340000000000003,0.0
2025-02-18 09:45:00,400.4666666666667,2.1199999999999477,0.0,,35.166666666666664,58.43333333333333,400.47,0.0,70.0,,0.0,,0.0,,,68.82333333333334,,,67.0,69.0,,,5.459999999999994,0.0
2025-02-18 10:00:00,399.7633333333333,0.0,0.0,,35.166666666666664,58.54666666666666,400.47,0.0,70.0,,0.0,,0.0,,,68.72666666666667,,,67.0,69.0,,,5.560000000000002,0.0
2025-02-18 10:15:00,398.34666666666664,6.349999999999966,0.0,,35.0,58.51333333333333,400.47,0.0,70.0,,0.0,,0.0,,,68.69333333333334,,,67.0,69.0,,,5.350000000000001,0.0
2025-02-18 10:30:00,403.29333333333335,2.1199999999999477,0.0,,35.0,58.53333333333333,400.47,0.0,70.0,,0.0,,0.0,,,68.65333333333334,,,67.0,69.0,,,5.519999999999996,0.0
2025-02-18 10:45:00,395.52333333333337,-4.240000000000009,0.0,,35.0,58.526666666666664,400.47,0.0,70.0,,0.0,,0.0,,,68.59666666666668,,,67.0,69.0,,,5.490000000000002,0.0
2025-02-18 11:00:00,403.29333333333335,0.0,0.0,,35.5,58.53666666666667,400.47,0.0,70.0,,0.0,,0.0,,,68.58,,,67.0,69.0,,,5.409999999999997,0.0
2025-02-18 11:15:00,401.17333333333335,8.46999999999997,0.0,,35.333333333333336,58.56666666666666,400.47,0.0,70.0,,0.0,,0.0,,,68.56666666666666,,,67.0,69.0,,,5.399999999999999,0.0
2025-02-18 11:30:00,401.8833333333334,0.0,0.0,,35.166666666666664,58.54,400.47,0.0,70.0,,0.0,,0.0,,,68.61,,,67.0,69.0,,,5.43,0.0
2025-02-18 11:45:00,394.10999999999996,-6.360000000000014,0.0,,35.166666666666664,58.54333333333333,400.47,0.0,70.0,,0.0,,0.0,,,68.54666666666667,,,67.0,69.0,,,5.43,0.0
2025-02-18 12:00:00,408.9433333333333,14.829999999999984,0.0,,35.333333333333336,58.46666666666667,400.47,0.0,70.0,,0.0,,0.0,,,68.43666666666667,,,67.0,69.0,,,5.430000000000007,0.0
2025-02-18 12:15:00,401.8833333333334,4.239999999999952,0.0,,36.0,58.52,400.47,0.0,70.0,,0.0,,0.0,,,68.38333333333334,,,67.0,69.0,,,5.480000000000004,0.0
2025-02-18 12:30:00,396.23,-4.240000000000009,0.0,,35.666666666666664,58.48333333333333,400.47,0.0,70.0,,0.0,,0.0,,,68.43666666666667,,,67.0,69.0,,,5.509999999999998,0.0
2025-02-18 12:45:00,392.7,-2.1200000000000045,0.0,,35.833333333333336,58.51666666666666,400.47,0.0,70.0,,0.0,,0.0,,,68.34666666666668,,,67.0,69.0,,,5.559999999999995,0.0
2025-02-18 13:00:00,406.1166666666666,8.46999999999997,0.0,,37.0,58.63999999999999,400.47,0.0,70.0,,0.0,,0.0,,,67.96333333333332,,,67.0,69.0,,,5.539999999999999,0.0
2025-02-18 13:15:00,401.1766666666667,0.0,0.0,,36.666666666666664,58.82666666666666,400.47,0.0,70.0,,0.0,,0.0,,,67.63333333333334,,,67.0,69.0,,,5.509999999999998,0.0
2025-02-18 13:30:00,402.58666666666664,-6.360000000000014,0.0,,36.0,58.806666666666665,400.47,0.0,70.0,,0.0,,0.0,,,67.22666666666667,,,67.0,69.0,,,5.459999999999994,0.0
2025-02-18 13:45:00,399.0566666666667,0.0,0.0,,36.0,58.596666666666664,400.47,0.0,70.0,,0.0,,0.0,,,67.05333333333333,,,67.0,69.0,,,5.399999999999999,0.0
2025-02-18 14:00:00,394.81666666666666,-4.240000000000009,0.0,,35.666666666666664,58.596666666666664,400.47,0.0,70.0,,0.0,,0.0,,,67.31666666666666,,,67.0,69.0,,,5.469999999999999,0.0
2025-02-18 14:15:00,404.0,8.46999999999997,0.0,,35.833333333333336,58.423333333333325,400.47,0.0,70.0,,0.0,,0.0,,,67.36333333333333,,,67.0,69.0,,,5.559999999999995,0.0
2025-02-18 14:30:00,401.17333333333335,8.46999999999997,0.0,,35.666666666666664,58.53333333333333,400.47,0.0,70.0,,0.0,,0.0,,,67.1,,,67.0,69.0,,,5.660000000000004,0.0
2025-02-18 14:45:00,404.70666666666665,8.46999999999997,0.0,,35.5,58.123333333333335,400.47,0.0,70.0,,0.0,,0.0,,,66.85333333333334,,,67.0,69.0,,,5.6299999999999955,0.0
2025-02-18 15:00:00,394.81666666666666,-2.1200000000000045,0.0,,35.5,58.05666666666667,400.47,0.0,70.0,,0.0,,0.0,,,67.29666666666667,,,67.0,69.0,,,5.690000000000005,0.0
2025-02-18 15:15:00,392.7,-6.360000000000014,0.0,,35.666666666666664,58.129999999999995,400.47,0.0,70.0,,0.0,,0.0,,,67.56666666666666,,,67.0,69.0,,,5.719999999999999,0.0
2025-02-18 15:30:00,394.81666666666666,-6.360000000000014,0.0,,35.5,58.21666666666667,400.47,0.0,70.0,,0.0,,0.0,,,67.70666666666666,,,67.0,69.0,,,5.640000000000001,0.0
2025-02-18 15:45:00,399.0566666666667,4.239999999999952,0.0,,35.833333333333336,58.31333333333333,400.47,0.0,70.0,,0.0,,0.0,,,67.77333333333333,,,67.0,69.0,,,5.659999999999997,0.0
2025-02-18 16:00:00,403.29333333333335,6.349999999999966,0.0,,36.0,58.629999999999995,400.47,0.0,70.0,,0.0,,0.0,,,67.79333333333334,,,67.0,69.0,,,5.530000000000001,0.0
2025-02-18 16:15:00,396.23,-2.1200000000000045,0.0,,36.0,58.70333333333334,400.47,0.0,70.0,,0.0,,0.0,,,67.91666666666667,,,67.0,69.0,,,5.6299999999999955,0.0
2025-02-18 16:30:00,406.12000000000006,0.0,0.0,,36.0,58.79666666666666,400.47,0.0,70.0,,0.0,,0.0,,,67.99666666666667,,,67.0,69.0,,,5.630000000000003,0.0
2025-02-18 16:45:00,396.93666666666667,-4.240000000000009,0.0,,36.0,58.81666666666666,400.47,0.0,70.0,,0.0,,0.0,,,68.04666666666667,,,67.0,69.0,,,5.549999999999997,0.0
2025-02-18 17:00:00,396.93666666666667,-2.1200000000000045,0.0,,36.0,59.09,400.47,0.0,70.0,,0.0,,0.0,,,68.08666666666666,,,67.0,69.0,,,5.600000000000001,0.0
2025-02-18 17:15:00,401.87999999999994,10.589999999999975,0.0,,35.833333333333336,59.15,400.47,0.0,70.0,,0.0,,0.0,,,68.17333333333333,,,67.0,69.0,,,5.450000000000003,0.0
2025-02-18 17:30:00,398.3500000000001,0.0,0.0,,35.666666666666664,59.29666666666666,400.47,0.0,70.0,,0.0,,0.0,,,68.27333333333333,,,67.0,69.0,,,5.3700000000000045,0.0
2025-02-18 17:45:00,399.0566666666667,-8.480000000000018,0.0,,35.666666666666664,59.21333333333333,400.47,0.0,70.0,,0.0,,0.0,,,68.32,,,67.0,69.0,,,5.390000000000001,0.0
2025-02-18 18:00:00,402.58666666666664,-2.1200000000000045,0.0,,35.666666666666664,59.28333333333333,400.47,0.0,70.0,,0.0,,0.0,,,68.32666666666667,,,67.0,69.0,,,5.369999999999997,0.0
2025-02-18 18:15:00,403.29333333333335,8.46999999999997,0.0,,35.666666666666664,59.300000000000004,400.47,0.0,70.0,,0.0,,0.0,,,68.32,,,67.0,69.0,,,5.520000000000003,0.0
2025-02-18 18:30:00,399.0566666666667,-6.360000000000014,0.0,,35.5,59.153333333333336,400.47,0.0,70.0,,0.0,,0.0,,,68.32,,,67.0,69.0,,,5.369999999999997,0.0
2025-02-18 18:45:00,396.93666666666667,-6.360000000000014,0.0,,35.666666666666664,59.27,400.47,0.0,70.0,,0.0,,0.0,,,68.31,,,67.0,69.0,,,5.369999999999997,0.0
2025-02-18 19:00:00,396.23,-6.360000000000014,0.0,,35.5,59.403333333333336,400.47,0.0,70.0,,0.0,,0.0,,,68.32,,,67.0,69.0,,,5.25,0.0
2025-02-18 19:15:00,395.52333333333337,-2.1200000000000045,0.0,,35.333333333333336,59.346666666666664,400.47,0.0,70.0,,0.0,,0.0,,,67.85000000000001,,,67.0,69.0,,,5.240000000000002,0.0
2025-02-18 19:30:00,399.0566666666667,-10.600000000000023,0.0,,35.5,59.29666666666666,400.47,0.0,70.0,,0.0,,0.0,,,67.63,,,67.0,69.0,,,5.329999999999998,0.0
2025-02-18 19:45:00,401.17333333333335,-10.600000000000023,0.0,,35.5,59.423333333333325,400.47,0.0,70.0,,0.0,,0.0,,,67.61333333333333,,,67.0,69.0,,,5.310000000000002,0.0
2025-02-18 20:00:00,399.76,0.0,0.0,,36.0,59.55666666666667,400.47,0.0,70.0,,0.0,,0.0,,,67.64,,,67.0,69.0,,,5.149999999999999,0.0
2025-02-18 20:15:00,401.87999999999994,6.349999999999966,0.0,,35.833333333333336,59.77333333333333,400.47,0.0,70.0,,0.0,,0.0,,,67.64,,,67.0,69.0,,,5.240000000000002,0.0
2025-02-18 20:30:00,396.93333333333334,6.349999999999966,0.0,,35.833333333333336,59.97,400.47,0.0,70.0,,0.0,,0.0,,,67.72,,,67.0,69.0,,,5.240000000000002,0.0
2025-02-18 20:45:00,399.76,-8.480000000000018,0.0,,35.5,59.99666666666667,400.47,0.0,70.0,,0.0,,0.0,,,67.76,,,67.0,69.0,,,5.109999999999999,0.0
2025-02-18 21:00:00,404.0,2.1199999999999477,0.0,,35.666666666666664,60.06999999999999,400.47,0.0,70.0,,0.0,,0.0,,,67.78,,,67.0,69.0,,,5.199999999999996,0.0
2025-02-18 21:15:00,397.6433333333334,-2.1200000000000045,0.0,,35.833333333333336,60.126666666666665,400.47,0.0,70.0,,0.0,,0.0,,,67.82333333333334,,,67.0,69.0,,,5.259999999999998,0.0
2025-02-18 21:30:00,401.1766666666667,2.1199999999999477,0.0,,35.5,60.06333333333333,400.47,0.0,70.0,,0.0,,0.0,,,67.89,,,67.0,69.0,,,5.200000000000003,0.0
2025-02-18 21:45:00,399.0566666666667,0.0,0.0,,35.5,60.04,400.47,0.0,70.0,,0.0,,0.0,,,67.91,,,67.0,69.0,,,5.050000000000004,0.0
2025-02-18 22:00:00,395.52333333333337,-8.480000000000018,0.0,,35.333333333333336,59.919999999999995,400.47,0.0,70.0,,0.0,,0.0,,,67.91,,,67.0,69.0,,,5.18,0.0
2025-02-18 22:15:00,396.23,-4.240000000000009,0.0,,35.5,59.666666666666664,400.47,0.0,70.0,,0.0,,0.0,,,67.91666666666667,,,67.0,69.0,,,5.009999999999998,0.0
2025-02-18 22:30:00,399.76,-4.240000000000009,0.0,,35.5,59.50333333333333,400.47,0.0,70.0,,0.0,,0.0,,,67.92333333333333,,,67.0,69.0,,,5.100000000000001,0.0
2025-02-18 22:45:00,399.7633333333333,-8.480000000000018,0.0,,35.5,59.35,400.47,0.0,70.0,,0.0,,0.0,,,67.91666666666667,,,67.0,69.0,,,4.979999999999997,0.0
2025-02-18 23:00:00,399.7633333333333,-2.1200000000000045,0.0,,35.833333333333336,59.089999999999996,400.47,0.0,70.0,,0.0,,0.0,,,67.98333333333333,,,67.0,69.0,,,5.100000000000001,0.0
2025-02-18 23:15:00,394.10999999999996,-6.360000000000014,0.0,,36.0,59.04666666666666,400.47,0.0,70.0,,0.0,,0.0,,,67.93,,,67.0,69.0,,,5.18,0.0
2025-02-18 23:30:00,403.29333333333335,6.349999999999966,0.0,,36.0,58.97666666666667,400.47,0.0,70.0,,0.0,,0.0,,,67.92333333333333,,,67.0,69.0,,,5.1200000000000045,0.0
2025-02-18 23:45:00,401.17333333333335,0.0,0.0,,36.0,59.01,400.47,0.0,70.0,,0.0,,0.0,,,67.94,,,67.0,69.0,,,5.189999999999998,0.0
2025-02-19 00:00:00,394.81666666666666,-2.1200000000000045,0.0,,36.0,58.916666666666664,400.47,0.0,70.0,,0.0,,0.0,,,67.91000000000001,,,67.0,69.0,,,5.199999999999996,0.0
2025-02-19 00:15:00,399.7633333333333,-4.240000000000009,0.0,,36.166666666666664,59.0,400.47,0.0,70.0,,0.0,,0.0,,,68.00666666666667,,,67.0,69.0,,,5.230000000000004,0.0
2025-02-19 00:30:00,400.4666666666667,0.0,0.0,,36.5,58.99,400.47,0.0,70.0,,0.0,,0.0,,,68.07666666666667,,,67.0,69.0,,,5.190000000000005,0.0
2025-02-19 00:45:00,396.23,2.1199999999999477,0.0,,36.5,58.99333333333333,400.47,0.0,70.0,,0.0,,0.0,,,67.99,,,67.0,69.0,,,5.149999999999999,0.0
2025-02-19 01:00:00,399.7633333333333,2.1199999999999477,0.0,,36.5,58.903333333333336,400.47,0.0,70.0,,0.0,,0.0,,,68.01,,,67.0,69.0,,,5.240000000000002,0.0
2025-02-19 01:15:00,395.52333333333337,-4.240000000000009,0.0,,36.666666666666664,58.873333333333335,400.47,0.0,70.0,,0.0,,0.0,,,68.18,,,67.0,69.0,,,5.269999999999996,0.0
2025-02-19 01:30:00,403.2966666666666,2.1199999999999477,0.0,,36.833333333333336,58.803333333333335,400.47,0.0,70.0,,0.0,,0.0,,,68.23,,,67.0,69.0,,,5.270000000000003,0.0
2025-02-19 01:45:00,401.87999999999994,4.239999999999952,0.0,,36.5,58.833333333333336,400.47,0.0,70.0,,0.0,,0.0,,,68.19333333333334,,,67.0,69.0,,,5.259999999999998,0.0
2025-02-19 02:00:00,399.05333333333334,-10.600000000000023,0.0,,36.5,58.776666666666664,400.47,0.0,70.0,,0.0,,0.0,,,68.2,,,67.0,69.0,,,5.169999999999995,0.0
2025-02-19 02:15:00,398.34999999999997,-4.240000000000009,0.0,,36.5,58.63333333333333,400.47,0.0,70.0,,0.0,,0.0,,,68.23666666666666,,,67.0,69.0,,,5.310000000000002,0.0
2025-02-19 02:30:00,401.88000000000005,0.0,0.0,,36.5,58.49666666666667,400.47,0.0,70.0,,0.0,,0.0,,,68.23666666666666,,,67.0,69.0,,,5.390000000000001,0.0
2025-02-19 02:45:00,402.59,2.1199999999999477,0.0,,36.5,58.50666666666666,400.47,0.0,70.0,,0.0,,0.0,,,68.18666666666667,,,67.0,69.0,,,5.480000000000004,0.0
2025-02-19 03:00:00,396.93666666666667,-4.240000000000009,0.0,,36.5,58.419999999999995,400.47,0.0,70.0,,0.0,,0.0,,,68.24,,,67.0,69.0,,,5.479999999999997,0.0
2025-02-19 03:15:00,396.23,-8.480000000000018,0.0,,36.5,58.31666666666666,400.47,0.0,70.0,,0.0,,0.0,,,68.27333333333333,,,67.0,69.0,,,5.519999999999996,0.0
2025-02-19 03:30:00,394.81666666666666,-10.600000000000023,0.0,,36.5,58.25,400.47,0.0,70.0,,0.0,,0.0,,,68.30666666666667,,,67.0,69.0,,,5.559999999999995,0.0
2025-02-19 03:45:00,399.0566666666667,-4.240000000000009,0.0,,36.5,58.15,400.47,0.0,70.0,,0.0,,0.0,,,68.31,,,67.0,69.0,,,5.630000000000003,0.0
2025-02-19 04:00:00,406.1166666666666,6.349999999999966,0.0,,36.5,58.07666666666666,400.47,0.0,70.0,,0.0,,0.0,,,68.29666666666667,,,67.0,69.0,,,5.630000000000003,0.0
2025-02-19 04:15:00,403.28999999999996,8.46999999999997,0.0,,36.5,57.99666666666667,400.47,0.0,70.0,,0.0,,0.0,,,68.27666666666667,,,67.0,69.0,,,5.670000000000002,0.0
2025-02-19 04:30:00,404.0,10.589999999999975,0.0,,36.5,57.89000000000001,400.47,0.0,70.0,,0.0,,0.0,,,68.25333333333333,,,67.0,69.0,,,5.549999999999997,0.0
2025-02-19 04:45:00,404.0,0.0,0.0,,36.5,57.79333333333333,400.47,0.0,70.0,,0.0,,0.0,,,68.32333333333334,,,67.0,69.0,,,5.689999999999998,0.0
2025-02-19 05:00:00,399.0566666666667,4.239999999999952,0.0,,36.666666666666664,57.79,400.47,0.0,70.0,,0.0,,0.0,,,68.42333333333333,,,67.0,69.0,,,5.770000000000003,0.0
2025-02-19 05:15:00,398.34666666666664,6.349999999999966,0.0,,36.5,57.71,400.47,0.0,70.0,,0.0,,0.0,,,68.36999999999999,,,67.0,69.0,,,5.770000000000003,0.0
2025-02-19 05:30:00,403.2966666666666,0.0,0.0,,36.666666666666664,57.50666666666666,400.47,0.0,70.0,,0.0,,0.0,,,68.34,,,67.0,69.0,,,5.780000000000001,0.0
2025-02-19 05:45:00,406.1166666666666,2.1199999999999477,0.0,,36.5,57.583333333333336,400.47,0.0,70.0,,0.0,,0.0,,,68.36666666666666,,,67.0,69.0,,,5.839999999999996,0.0
2025-02-19 06:00:00,399.0566666666667,0.0,0.0,,36.5,57.593333333333334,400.47,0.0,70.0,,0.0,,0.0,,,68.32666666666667,,,67.0,69.0,,,5.810000000000002,0.0
2025-02-19 06:15:00,396.23,-4.240000000000009,0.0,,36.5,57.51333333333333,400.47,0.0,70.0,,0.0,,0.0,,,68.31333333333333,,,67.0,69.0,,,5.710000000000001,0.0
2025-02-19 06:30:00,399.7633333333333,2.1199999999999477,0.0,,36.5,57.39666666666667,400.47,0.0,70.0,,0.0,,0.0,,,68.30333333333334,,,67.0,69.0,,,5.880000000000003,0.0
2025-02-19 06:45:00,401.17333333333335,-2.1200000000000045,0.0,,36.5,57.43666666666667,400.47,0.0,70.0,,0.0,,0.0,,,68.28333333333335,,,67.0,69.0,,,5.8600000000000065,0.0
2025-02-19 07:00:00,402.58666666666664,-2.1200000000000045,0.0,,36.5,57.28,400.47,0.0,70.0,,0.0,,0.0,,,68.20666666666666,,,67.0,69.0,,,5.920000000000002,0.0
2025-02-19 07:15:00,398.34999999999997,-10.600000000000023,0.0,,36.5,57.336666666666666,400.47,0.0,70.0,,0.0,,0.0,,,68.2,,,67.0,69.0,,,5.8600000000000065,0.0
2025-02-19 07:30:00,394.81666666666666,-10.600000000000023,0.0,,36.5,57.410000000000004,400.47,0.0,70.0,,0.0,,0.0,,,68.19333333333334,,,67.0,69.0,,,5.720000000000006,0.0
2025-02-19 07:45:00,397.6433333333334,-4.240000000000009,0.0,,36.5,57.303333333333335,400.47,0.0,70.0,,0.0,,0.0,,,68.18,,,67.0,69.0,,,5.850000000000001,0.0
2025-02-19 08:00:00,398.34999999999997,-6.360000000000014,0.0,,36.5,57.343333333333334,400.47,0.0,70.0,,0.0,,0.0,,,68.18,,,67.0,69.0,,,5.899999999999999,0.0
2025-02-19 08:15:00,394.82,0.0,0.0,,36.5,57.22666666666667,400.47,0.0,70.0,,0.0,,0.0,,,68.18,,,67.0,69.0,,,5.8700000000000045,0.0
2025-02-19 08:30:00,399.0566666666667,-4.240000000000009,0.0,,36.833333333333336,57.22666666666667,400.47,0.0,70.0,,0.0,,0.0,,,68.16666666666667,,,67.0,69.0,,,5.869999999999997,0.0
2025-02-19 08:45:00,394.1133333333334,-2.1200000000000045,0.0,,36.833333333333336,57.31,400.47,0.0,70.0,,0.0,,0.0,,,68.12666666666667,,,67.0,69.0,,,5.850000000000001,0.0
2025-02-19 09:00:00,406.82666666666665,16.94999999999999,0.0,,37.166666666666664,57.22666666666667,400.47,0.0,70.0,,0.0,,0.0,,,68.14,,,67.0,69.0,,,5.799999999999997,0.0
2025-02-19 09:15:00,399.05333333333334,-4.240000000000009,0.0,,36.833333333333336,57.116666666666674,400.47,0.0,70.0,,0.0,,0.0,,,68.10666666666667,,,67.0,69.0,,,5.82,0.0
2025-02-19 09:30:00,402.59,0.0,0.0,,36.833333333333336,57.20333333333334,400.47,0.0,70.0,,0.0,,0.0,,,68.07,,,67.0,69.0,,,5.850000000000001,0.0
2025-02-19 09:45:00,401.87999999999994,-6.360000000000014,0.0,,37.0,57.160000000000004,400.47,0.0,70.0,,0.0,,0.0,,,68.05,,,67.0,69.0,,,5.799999999999997,0.0
2025-02-19 10:00:00,396.23,-6.360000000000014,0.0,,36.833333333333336,57.053333333333335,400.47,0.0,70.0,,0.0,,0.0,,,68.06333333333333,,,67.0,69.0,,,5.859999999999999,0.0
2025-02-19 10:15:00,404.00333333333333,4.239999999999952,0.0,,37.0,57.18000000000001,400.47,0.0,70.0,,0.0,,0.0,,,68.05,,,67.0,69.0,,,5.850000000000001,0.0
2025-02-19 10:30:00,401.8833333333334,-2.1200000000000045,0.0,,37.0,57.19,400.47,0.0,70.0,,0.0,,0.0,,,68.04666666666667,,,67.0,69.0,,,5.850000000000001,0.0
2025-02-19 10:45:00,397.6433333333334,-8.480000000000018,0.0,,37.0,57.129999999999995,400.47,0.0,70.0,,0.0,,0.0,,,67.96,,,67.0,69.0,,,5.869999999999997,0.0
2025-02-19 11:00:00,395.52333333333337,-4.240000000000009,0.0,,37.166666666666664,57.153333333333336,400.47,0.0,70.0,,0.0,,0.0,,,67.91666666666667,,,67.0,69.0,,,5.869999999999997,0.0
2025-02-19 11:15:00,401.88000000000005,8.46999999999997,0.0,,37.0,57.07333333333333,400.47,0.0,70.0,,0.0,,0.0,,,67.91666666666667,,,67.0,69.0,,,5.960000000000001,0.0
2025-02-19 11:30:00,399.0566666666667,-6.360000000000014,0.0,,37.0,57.02,400.47,0.0,70.0,,0.0,,0.0,,,67.91666666666667,,,67.0,69.0,,,5.910000000000004,0.0
2025-02-19 11:45:00,399.7633333333333,4.239999999999952,0.0,,37.0,56.98,400.47,0.0,70.0,,0.0,,0.0,,,67.78,,,67.0,69.0,,,5.909999999999997,0.0
2025-02-19 12:00:00,396.23,4.239999999999952,0.0,,37.0,56.98333333333333,400.47,0.0,70.0,,0.0,,0.0,,,67.71333333333332,,,67.0,69.0,,,5.829999999999998,0.0
2025-02-19 12:15:00,402.58666666666664,8.46999999999997,0.0,,37.0,57.07333333333333,400.47,0.0,70.0,,0.0,,0.0,,,67.66333333333334,,,67.0,69.0,,,5.890000000000001,0.0
2025-02-19 12:30:00,399.05333333333334,6.349999999999966,0.0,,37.0,57.163333333333334,400.47,0.0,70.0,,0.0,,0.0,,,67.64666666666666,,,67.0,69.0,,,5.8700000000000045,0.0
2025-02-19 12:45:00,397.64000000000004,6.349999999999966,0.0,,37.0,57.25333333333333,400.47,0.0,70.0,,0.0,,0.0,,,67.60333333333334,,,67.0,69.0,,,5.8700000000000045,0.0
2025-02-19 13:00:00,400.47,0.0,0.0,,37.166666666666664,57.32333333333333,400.47,0.0,70.0,,0.0,,0.0,,,67.47000000000001,,,67.0,69.0,,,5.769999999999996,0.0
2025-02-19 13:15:00,398.34999999999997,-8.480000000000018,0.0,,37.5,57.39666666666667,400.47,0.0,70.0,,0.0,,0.0,,,67.22666666666667,,,67.0,69.0,,,5.730000000000004,0.0
2025-02-19 13:30:00,398.34999999999997,-4.240000000000009,0.0,,37.5,57.403333333333336,400.47,0.0,70.0,,0.0,,0.0,,,66.99666666666667,,,67.0,69.0,,,5.850000000000001,0.0
2025-02-19 13:45:00,402.58666666666664,2.1199999999999477,0.0,,37.5,57.72666666666667,400.47,0.0,70.0,,0.0,,0.0,,,66.89,,,67.0,69.0,,,5.830000000000005,0.0
2025-02-19 14:00:00,398.34999999999997,2.1199999999999477,0.0,,37.166666666666664,58.04666666666666,400.47,0.0,70.0,,0.0,,0.0,,,66.97,,,67.0,69.0,,,5.75,0.0
2025-02-19 14:15:00,400.47,-2.1200000000000045,0.0,,37.333333333333336,58.04,400.47,0.0,70.0,,0.0,,0.0,,,66.87,,,67.0,69.0,,,5.859999999999999,0.0
2025-02-19 14:30:00,401.87999999999994,-8.480000000000018,0.0,,37.333333333333336,58.050000000000004,400.47,0.0,70.0,,0.0,,0.0,,,66.8,,,67.0,69.0,,,5.799999999999997,0.0
2025-02-19 14:45:00,392.6966666666667,-8.480000000000018,0.0,,37.5,58.13333333333333,400.47,0.0,70.0,,0.0,,0.0,,,66.64,,,67.0,69.0,,,5.700000000000003,0.0
2025-02-19 15:00:00,399.76,8.46999999999997,0.0,,37.5,58.153333333333336,400.47,0.0,70.0,,0.0,,0.0,,,67.01666666666667,,,67.0,69.0,,,5.719999999999999,0.0
2025-02-19 15:15:00,399.0566666666667,0.0,0.0,,37.5,58.026666666666664,400.47,0.0,70.0,,0.0,,0.0,,,67.39666666666666,,,67.0,69.0,,,5.670000000000002,0.0
2025-02-19 15:30:00,406.8233333333333,4.239999999999952,0.0,,37.5,58.550000000000004,400.47,0.0,70.0,,0.0,,0.0,,,67.56666666666666,,,67.0,69.0,,,5.859999999999999,0.0
2025-02-19 15:45:00,396.93666666666667,-10.600000000000023,0.0,,37.5,58.97,400.47,0.0,70.0,,0.0,,0.0,,,67.63333333333334,,,67.0,69.0,,,5.659999999999997,0.0
2025-02-19 16:00:00,397.6433333333334,-6.360000000000014,0.0,,37.333333333333336,59.413333333333334,400.47,0.0,70.0,,0.0,,0.0,,,67.69666666666667,,,67.0,69.0,,,5.599999999999994,0.0
2025-02-19 16:15:00,406.12000000000006,0.0,0.0,,37.166666666666664,59.49333333333333,400.47,0.0,70.0,,0.0,,0.0,,,67.73,,,67.0,69.0,,,5.649999999999999,0.0
2025-02-19 16:30:00,402.5833333333333,8.46999999999997,0.0,,37.0,59.25333333333333,400.47,0.0,70.0,,0.0,,0.0,,,67.88,,,67.0,69.0,,,5.75,0.0
2025-02-19 16:45:00,402.59,-2.1200000000000045,0.0,,37.0,59.60666666666666,400.47,0.0,70.0,,0.0,,0.0,,,67.97000000000001,,,67.0,69.0,,,5.479999999999997,0.0
2025-02-19 17:00:00,399.0566666666667,0.0,0.0,,37.0,59.9,400.47,0.0,70.0,,0.0,,0.0,,,68.04333333333334,,,67.0,69.0,,,5.540000000000006,0.0
2025-02-19 17:15:00,402.58666666666664,-2.1200000000000045,0.0,,36.833333333333336,60.06333333333333,400.47,0.0,70.0,,0.0,,0.0,,,68.06333333333333,,,67.0,69.0,,,5.490000000000002,0.0
2025-02-19 17:30:00,399.7633333333333,-10.600000000000023,0.0,,37.0,60.0,400.47,0.0,70.0,,0.0,,0.0,,,68.17333333333333,,,67.0,69.0,,,5.43,0.0
2025-02-19 17:45:00,399.0566666666667,4.239999999999952,0.0,,37.0,60.02666666666667,400.47,0.0,70.0,,0.0,,0.0,,,68.2,,,67.0,69.0,,,5.380000000000003,0.0
2025-02-19 18:00:00,403.29333333333335,8.46999999999997,0.0,,37.0,60.093333333333334,400.47,0.0,70.0,,0.0,,0.0,,,68.20333333333333,,,67.0,69.0,,,5.289999999999999,0.0
2025-02-19 18:15:00,397.6433333333334,0.0,0.0,,37.0,59.98333333333333,400.47,0.0,70.0,,0.0,,0.0,,,68.2,,,67.0,69.0,,,5.170000000000002,0.0
2025-02-19 18:30:00,390.58,-8.480000000000018,0.0,,36.833333333333336,59.96666666666667,400.47,0.0,70.0,,0.0,,0.0,,,68.18,,,67.0,69.0,,,5.340000000000003,0.0
2025-02-19 18:45:00,394.81666666666666,-8.480000000000018,0.0,,37.0,59.81333333333333,400.47,0.0,70.0,,0.0,,0.0,,,68.2,,,67.0,69.0,,,5.130000000000003,0.0
2025-02-19 19:00:00,395.5233333333333,2.1199999999999477,0.0,,36.833333333333336,59.68333333333334,400.47,0.0,70.0,,0.0,,0.0,,,68.18,,,67.0,69.0,,,5.119999999999997,0.0
2025-02-19 19:15:00,408.23333333333335,10.589999999999975,0.0,,36.833333333333336,59.36333333333334,400.47,0.0,70.0,,0.0,,0.0,,,67.72333333333334,,,67.0,69.0,,,5.049999999999997,0.0
2025-02-19 19:30:00,391.99,-10.600000000000023,0.0,,36.666666666666664,59.26333333333334,400.47,0.0,70.0,,0.0,,0.0,,,67.54,,,67.0,69.0,,,5.189999999999998,0.0
2025-02-19 19:45:00,404.0,2.1199999999999477,0.0,,36.666666666666664,59.31,400.47,0.0,70.0,,0.0,,0.0,,,67.55333333333333,,,67.0,69.0,,,5.260000000000005,0.0
2025-02-19 20:00:00,407.53,12.70999999999998,0.0,,36.833333333333336,59.42666666666667,400.47,0.0,70.0,,0.0,,0.0,,,67.62333333333333,,,67.0,69.0,,,5.259999999999998,0.0
2025-02-19 20:15:00,398.34999999999997,-2.1200000000000045,0.0,,36.833333333333336,59.653333333333336,400.47,0.0,70.0,,0.0,,0.0,,,67.67,,,67.0,69.0,,,5.25,0.0
2025-02-19 20:30:00,399.76,-4.240000000000009,0.0,,36.5,59.723333333333336,400.47,0.0,70.0,,0.0,,0.0,,,67.76666666666667,,,67.0,69.0,,,5.039999999999999,0.0
2025-02-19 20:45:00,395.52333333333337,-4.240000000000009,0.0,,36.5,59.61666666666667,400.47,0.0,70.0,,0.0,,0.0,,,67.78,,,67.0,69.0,,,5.079999999999998,0.0
2025-02-19 21:00:00,403.29333333333335,2.1199999999999477,0.0,,36.666666666666664,59.660000000000004,400.47,0.0,70.0,,0.0,,0.0,,,67.77666666666666,,,67.0,69.0,,,5.019999999999996,0.0
2025-02-19 21:15:00,396.23,-6.360000000000014,0.0,,37.0,59.623333333333335,400.47,0.0,70.0,,0.0,,0.0,,,67.78666666666668,,,67.0,69.0,,,5.07,0.0
2025-02-19 21:30:00,399.0566666666667,-6.360000000000014,0.0,,37.5,59.63666666666666,400.47,0.0,70.0,,0.0,,0.0,,,67.89666666666666,,,67.0,69.0,,,5.050000000000004,0.0
2025-02-19 21:45:00,395.52333333333337,-4.240000000000009,0.0,,37.5,59.403333333333336,400.47,0.0,70.0,,0.0,,0.0,,,67.92333333333333,,,67.0,69.0,,,5.060000000000002,0.0
2025-02-19 22:00:00,401.17333333333335,-8.480000000000018,0.0,,37.5,59.23,400.47,0.0,70.0,,0.0,,0.0,,,67.88333333333334,,,67.0,69.0,,,5.18,0.0
2025-02-19 22:15:00,399.7633333333333,-2.1200000000000045,0.0,,37.5,59.04333333333333,400.47,0.0,70.0,,0.0,,0.0,,,67.84666666666668,,,67.0,69.0,,,5.240000000000002,0.0
2025-02-19 22:30:00,396.23,-8.480000000000018,0.0,,37.5,59.06,400.47,0.0,70.0,,0.0,,0.0,,,67.8775,,,67.0,69.0,,,5.140000000000001,0.0
2025-02-19 22:45:00,400.4666666666667,-10.600000000000023,0.0,,37.833333333333336,59.06666666666666,400.47,0.0,70.0,,0.0,,0.0,,,67.83666666666666,,,67.0,69.0,,,5.219999999999999,0.0
2025-02-19 23:00:00,399.7633333333333,2.1199999999999477,0.0,,37.5,58.96,400.47,0.0,70.0,,0.0,,0.0,,,67.78666666666668,,,67.0,69.0,,,5.170000000000002,0.0
2025-02-19 23:15:00,403.2966666666666,4.239999999999952,0.0,,37.833333333333336,58.82,400.47,0.0,70.0,,0.0,,0.0,,,67.89333333333333,,,67.0,69.0,,,5.240000000000002,0.0
2025-02-19 23:30:00,403.2966666666666,4.239999999999952,0.0,,37.666666666666664,58.69333333333333,400.47,0.0,70.0,,0.0,,0.0,,,67.91666666666667,,,67.0,69.0,,,5.359999999999999,0.0
2025-02-19 23:45:00,401.17333333333335,8.46999999999997,0.0,,37.666666666666664,58.89000000000001,400.47,0.0,70.0,,0.0,,0.0,,,67.75666666666667,,,67.0,69.0,,,5.280000000000001,0.0
2025-02-20 00:00:00,404.0,-2.1200000000000045,0.0,,38.0,58.60333333333333,400.47,0.0,70.0,,0.0,,0.0,,,67.64666666666666,,,67.0,69.0,,,5.239999999999995,0.0
2025-02-20 00:15:00,396.93666666666667,-8.480000000000018,0.0,,37.666666666666664,58.56333333333333,400.47,0.0,70.0,,0.0,,0.0,,,67.78666666666666,,,67.0,69.0,,,5.189999999999998,0.0
2025-02-20 00:30:00,404.0,4.239999999999952,0.0,,37.833333333333336,58.526666666666664,400.47,0.0,70.0,,0.0,,0.0,,,67.87666666666667,,,67.0,69.0,,,5.299999999999997,0.0
2025-02-20 00:45:00,403.2966666666666,4.239999999999952,0.0,,37.5,58.53,400.47,0.0,70.0,,0.0,,0.0,,,67.77,,,67.0,69.0,,,5.299999999999997,0.0
2025-02-20 01:00:00,401.8833333333334,4.239999999999952,0.0,,37.666666666666664,58.35333333333333,400.47,0.0,70.0,,0.0,,0.0,,,67.72,,,67.0,69.0,,,5.310000000000002,0.0
2025-02-20 01:15:00,397.6433333333334,-2.1200000000000045,0.0,,37.833333333333336,58.24333333333333,400.47,0.0,70.0,,0.0,,0.0,,,67.82666666666667,,,67.0,69.0,,,5.3899999999999935,0.0
2025-02-20 01:30:00,396.23,-8.480000000000018,0.0,,38.166666666666664,58.31666666666666,400.47,0.0,70.0,,0.0,,0.0,,,67.88,,,67.0,69.0,,,5.310000000000002,0.0
2025-02-20 01:45:00,401.8833333333334,4.239999999999952,0.0,,38.0,58.32333333333333,400.47,0.0,70.0,,0.0,,0.0,,,67.96333333333332,,,67.0,69.0,,,5.439999999999998,0.0
2025-02-20 02:00:00,397.6433333333334,0.0,0.0,,38.0,58.199999999999996,400.47,0.0,70.0,,0.0,,0.0,,,67.93,,,67.0,69.0,,,5.480000000000004,0.0
2025-02-20 02:15:00,396.23,2.1199999999999477,0.0,,38.0,58.14000000000001,400.47,0.0,70.0,,0.0,,0.0,,,67.95333333333333,,,67.0,69.0,,,5.510000000000005,0.0
2025-02-20 02:30:00,397.6433333333334,0.0,0.0,,38.0,58.22666666666667,400.47,0.0,70.0,,0.0,,0.0,,,67.96666666666665,,,67.0,69.0,,,5.490000000000002,0.0
2025-02-20 02:45:00,399.7633333333333,4.239999999999952,0.0,,38.0,57.95333333333334,400.47,0.0,70.0,,0.0,,0.0,,,67.87,,,67.0,69.0,,,5.619999999999997,0.0
2025-02-20 03:00:00,401.87999999999994,12.70999999999998,0.0,,37.833333333333336,57.65,400.47,0.0,70.0,,0.0,,0.0,,,67.87333333333333,,,67.0,69.0,,,5.539999999999999,0.0
2025-02-20 03:15:00,404.00333333333333,2.1199999999999477,0.0,,37.833333333333336,57.81666666666666,400.47,0.0,70.0,,0.0,,0.0,,,68.02333333333333,,,67.0,69.0,,,5.509999999999998,0.0
2025-02-20 03:30:00,390.5833333333333,-12.710000000000036,0.0,,37.833333333333336,57.73666666666667,400.47,0.0,70.0,,0.0,,0.0,,,68.05,,,67.0,69.0,,,5.590000000000003,0.0
2025-02-20 03:45:00,397.6433333333334,2.1199999999999477,0.0,,37.5,57.76,400.47,0.0,70.0,,0.0,,0.0,,,68.03333333333335,,,67.0,69.0,,,5.649999999999999,0.0
2025-02-20 04:00:00,397.6466666666667,4.239999999999952,0.0,,37.666666666666664,57.76,400.47,0.0,70.0,,0.0,,0.0,,,67.98,,,67.0,69.0,,,5.609999999999999,0.0
2025-02-20 04:15:00,396.93666666666667,-8.480000000000018,0.0,,37.666666666666664,57.653333333333336,400.47,0.0,70.0,,0.0,,0.0,,,67.92333333333333,,,67.0,69.0,,,5.649999999999999,0.0
2025-02-20 04:30:00,399.0566666666667,2.1199999999999477,0.0,,37.833333333333336,57.589999999999996,400.47,0.0,70.0,,0.0,,0.0,,,67.91666666666667,,,67.0,69.0,,,5.640000000000001,0.0
2025-02-20 04:45:00,396.23333333333335,-12.710000000000036,0.0,,37.666666666666664,57.59666666666667,400.47,0.0,70.0,,0.0,,0.0,,,67.87333333333333,,,67.0,69.0,,,5.800000000000004,0.0
2025-02-20 05:00:00,399.7633333333333,-12.710000000000036,0.0,,37.5,57.51333333333333,400.47,0.0,70.0,,0.0,,0.0,,,67.80666666666667,,,67.0,69.0,,,5.799999999999997,0.0
2025-02-20 05:15:00,400.4666666666667,-6.360000000000014,0.0,,37.5,57.53333333333333,400.47,0.0,70.0,,0.0,,0.0,,,67.76333333333334,,,67.0,69.0,,,5.700000000000003,0.0
2025-02-20 05:30:00,398.3500000000001,0.0,0.0,,37.666666666666664,57.550000000000004,400.47,0.0,70.0,,0.0,,0.0,,,67.76666666666667,,,67.0,69.0,,,5.730000000000004,0.0
2025-02-20 05:45:00,393.40333333333336,-8.480000000000018,0.0,,38.0,57.49333333333333,400.47,0.0,70.0,,0.0,,0.0,,,67.75333333333333,,,67.0,69.0,,,5.699999999999996,0.0
2025-02-20 06:00:00,396.23,0.0,0.0,,38.0,57.416666666666664,400.47,0.0,70.0,,0.0,,0.0,,,67.71666666666665,,,67.0,69.0,,,5.729999999999997,0.0
2025-02-20 06:15:00,401.17333333333335,4.239999999999952,0.0,,38.0,57.42666666666667,400.47,0.0,70.0,,0.0,,0.0,,,67.64666666666666,,,67.0,69.0,,,5.730000000000004,0.0
2025-02-20 06:30:00,401.17333333333335,6.349999999999966,0.0,,38.0,57.47666666666667,400.47,0.0,70.0,,0.0,,0.0,,,67.65333333333332,,,67.0,69.0,,,5.560000000000002,0.0
2025-02-20 06:45:00,404.0,4.239999999999952,0.0,,38.0,57.56,400.47,0.0,70.0,,0.0,,0.0,,,67.65333333333332,,,67.0,69.0,,,5.710000000000001,0.0
2025-02-20 07:00:00,401.1766666666667,-2.1200000000000045,0.0,,38.166666666666664,57.623333333333335,400.47,0.0,70.0,,0.0,,0.0,,,67.64,,,67.0,69.0,,,5.719999999999999,0.0
2025-02-20 07:15:00,394.10999999999996,-10.600000000000023,0.0,,38.0,57.43,400.47,0.0,70.0,,0.0,,0.0,,,67.64666666666666,,,67.0,69.0,,,5.649999999999999,0.0
2025-02-20 07:30:00,394.81666666666666,-4.240000000000009,0.0,,38.166666666666664,57.35,400.47,0.0,70.0,,0.0,,0.0,,,67.64666666666666,,,67.0,69.0,,,5.809999999999995,0.0
2025-02-20 07:45:00,399.05333333333334,-8.480000000000018,0.0,,38.166666666666664,57.27333333333333,400.47,0.0,70.0,,0.0,,0.0,,,67.64,,,67.0,69.0,,,5.780000000000001,0.0
2025-02-20 08:00:00,403.29333333333335,-2.1200000000000045,0.0,,38.166666666666664,57.16,400.47,0.0,70.0,,0.0,,0.0,,,67.61333333333333,,,67.0,69.0,,,5.809999999999995,0.0
2025-02-20 08:15:00,401.88000000000005,8.46999999999997,0.0,,38.166666666666664,56.95333333333334,400.47,0.0,70.0,,0.0,,0.0,,,67.58999999999999,,,67.0,69.0,,,5.759999999999998,0.0
2025-02-20 08:30:00,396.23,-4.240000000000009,0.0,,38.166666666666664,56.836666666666666,400.47,0.0,70.0,,0.0,,0.0,,,67.51,,,67.0,69.0,,,5.8799999999999955,0.0
2025-02-20 08:45:00,397.6433333333334,2.1199999999999477,0.0,,38.5,56.76333333333334,400.47,0.0,70.0,,0.0,,0.0,,,67.50666666666667,,,67.0,69.0,,,5.810000000000002,0.0
2025-02-20 09:00:00,396.23,2.1199999999999477,0.0,,38.333333333333336,56.77333333333333,400.47,0.0,70.0,,0.0,,0.0,,,67.50666666666667,,,67.0,69.0,,,5.909999999999997,0.0
2025-02-20 09:15:00,392.7,-12.710000000000036,0.0,,38.333333333333336,56.68333333333334,400.47,0.0,70.0,,0.0,,0.0,,,67.50666666666667,,,67.0,69.0,,,6.109999999999999,0.0
2025-02-20 09:30:00,396.23,-4.240000000000009,0.0,,38.333333333333336,56.629999999999995,400.47,0.0,70.0,,0.0,,0.0,,,67.49333333333334,,,67.0,69.0,,,6.0,0.0
2025-02-20 09:45:00,399.0566666666667,0.0,0.0,,38.5,56.72666666666667,400.47,0.0,70.0,,0.0,,0.0,,,67.49333333333334,,,67.0,69.0,,,5.910000000000004,0.0
2025-02-20 10:00:00,405.41,6.349999999999966,0.0,,38.333333333333336,56.446666666666665,400.47,0.0,70.0,,0.0,,0.0,,,67.46,,,67.0,69.0,,,5.919999999999995,0.0
2025-02-20 10:15:00,401.8833333333334,4.239999999999952,0.0,,38.166666666666664,56.120000000000005,400.47,0.0,70.0,,0.0,,0.0,,,67.42333333333333,,,67.0,69.0,,,5.93,0.0
2025-02-20 10:30:00,399.05333333333334,-8.480000000000018,0.0,,38.166666666666664,56.11333333333334,400.47,0.0,70.0,,0.0,,0.0,,,67.28333333333333,,,67.0,69.0,,,6.090000000000003,0.0
2025-02-20 10:45:00,404.7033333333334,6.349999999999966,0.0,,38.166666666666664,56.02,400.47,0.0,70.0,,0.0,,0.0,,,67.33,,,67.0,69.0,,,6.0,0.0
2025-02-20 11:00:00,396.23,-2.1200000000000045,0.0,,38.0,55.99333333333333,400.47,0.0,70.0,,0.0,,0.0,,,67.30333333333333,,,67.0,69.0,,,5.979999999999997,0.0
2025-02-20 11:15:00,405.41333333333336,4.239999999999952,0.0,,38.0,55.94,400.47,0.0,70.0,,0.0,,0.0,,,67.39333333333333,,,67.0,69.0,,,6.230000000000004,0.0
2025-02-20 11:30:00,399.0566666666667,2.1199999999999477,0.0,,38.0,55.589999999999996,400.47,0.0,70.0,,0.0,,0.0,,,67.46,,,67.0,69.0,,,6.269999999999996,0.0
2025-02-20 11:45:00,398.3500000000001,-4.240000000000009,0.0,,38.0,55.60999999999999,400.47,0.0,70.0,,0.0,,0.0,,,67.35666666666667,,,67.0,69.0,,,6.309999999999995,0.0
2025-02-20 12:00:00,403.29333333333335,-2.1200000000000045,0.0,,38.0,55.52,400.47,0.0,70.0,,0.0,,0.0,,,67.29666666666667,,,67.0,69.0,,,6.449999999999996,0.0
2025-02-20 12:15:00,401.8833333333334,4.239999999999952,0.0,,38.166666666666664,55.35999999999999,400.47,0.0,70.0,,0.0,,0.0,,,67.30666666666667,,,67.0,69.0,,,6.140000000000001,0.0
2025-02-20 12:30:00,389.17,-14.830000000000041,0.0,,38.166666666666664,55.276666666666664,400.47,0.0,70.0,,0.0,,0.0,,,67.25333333333333,,,67.0,69.0,,,6.239999999999995,0.0
2025-02-20 12:45:00,396.93666666666667,-6.360000000000014,0.0,,38.333333333333336,54.85,400.47,0.0,70.0,,0.0,,0.0,,,67.16666666666667,,,67.0,69.0,,,6.480000000000004,0.0
2025-02-20 13:00:00,395.52666666666664,2.1199999999999477,0.0,,38.333333333333336,54.949999999999996,400.47,0.0,70.0,,0.0,,0.0,,,66.91333333333334,,,67.0,69.0,,,6.5,0.0
2025-02-20 13:15:00,401.1766666666667,0.0,0.0,,38.333333333333336,54.833333333333336,400.47,0.0,70.0,,0.0,,0.0,,,66.43333333333334,,,67.0,69.0,,,6.479999999999997,0.0
2025-02-20 13:30:00,402.58666666666664,0.0,0.0,,38.0,54.77666666666667,400.47,0.0,67.33333333333333,,2.6133333333333333,,0.0,,,65.94666666666667,,,67.0,69.0,,,6.520000000000003,0.0
2025-02-20 13:45:00,402.58666666666664,2.1199999999999477,0.0,,38.0,54.74,400.47,0.0,66.0,,7.196666666666666,,0.0,,,65.72,,,67.0,69.0,,,6.640000000000001,0.0
2025-02-20 14:00:00,400.4666666666667,-2.1200000000000045,0.0,,38.0,55.43000000000001,400.47,0.0,66.0,,8.473333333333334,,0.0,,,65.77,,,67.0,69.0,,,6.950000000000003,0.0
2025-02-20 14:15:00,398.34999999999997,2.1199999999999477,0.0,,38.0,55.1,400.47,0.0,66.0,,7.12,,0.0,,,65.88666666666667,,,67.0,69.0,,,6.43,0.0
2025-02-20 14:30:00,403.29333333333335,4.239999999999952,0.0,,38.0,56.00666666666667,400.47,0.0,66.0,,11.67,,0.0,,,65.72000000000001,,,67.0,69.0,,,6.510000000000005,0.0
2025-02-20 14:45:00,396.23,-4.240000000000009,0.0,,38.0,57.23,400.47,0.0,66.0,,16.913333333333334,,0.0,,,65.58666666666666,,,67.0,69.0,,,8.409999999999997,0.0
2025-02-20 15:00:00,396.93666666666667,-4.240000000000009,0.0,,38.333333333333336,56.35999999999999,400.47,0.0,66.0,,9.983333333333334,,0.0,,,66.01333333333334,,,67.0,69.0,,,8.369999999999997,0.0
2025-02-20 15:15:00,400.4666666666667,6.349999999999966,0.0,,38.5,55.84,400.47,0.0,66.0,,1.8733333333333333,,0.0,,,66.36666666666667,,,67.0,69.0,,,6.369999999999997,0.0
2025-02-20 15:30:00,394.81666666666666,-8.480000000000018,0.0,,38.5,55.836666666666666,400.47,0.0,66.0,,0.0,,0.0,,,66.50333333333333,,,67.0,69.0,,,6.609999999999999,0.0
2025-02-20 15:45:00,403.2966666666666,4.239999999999952,0.0,,38.5,55.77,400.47,0.0,66.0,,0.0,,0.0,,,66.60333333333334,,,67.0,69.0,,,6.519999999999996,0.0
2025-02-20 16:00:00,394.1133333333333,-14.830000000000041,0.0,,38.333333333333336,55.879999999999995,400.47,0.0,66.0,,0.0,,0.0,,,66.67666666666666,,,67.0,69.0,,,6.6299999999999955,0.0
2025-02-20 16:15:00,397.6433333333334,4.239999999999952,0.0,,38.333333333333336,56.65333333333333,400.47,0.0,66.0,,0.0,,0.0,,,66.78,,,67.0,69.0,,,6.369999999999997,0.0
2025-02-20 16:30:00,401.1766666666667,2.1199999999999477,0.0,,38.5,56.916666666666664,400.47,0.0,66.0,,0.0,,0.0,,,66.91,,,67.0,69.0,,,6.119999999999997,0.0
2025-02-20 16:45:00,399.7633333333333,0.0,0.0,,38.5,57.36333333333334,400.47,0.0,66.0,,0.0,,0.0,,,66.98,,,67.0,69.0,,,5.989999999999995,0.0
2025-02-20 17:00:00,400.4666666666667,2.1199999999999477,0.0,,38.5,57.550000000000004,400.47,0.0,66.0,,0.0,,0.0,,,67.09333333333333,,,67.0,69.0,,,6.010000000000005,0.0
2025-02-20 17:15:00,394.10999999999996,-10.600000000000023,0.0,,38.5,57.63666666666666,400.47,0.0,66.0,,0.0,,0.0,,,67.17333333333333,,,67.0,69.0,,,6.109999999999999,0.0
2025-02-20 17:30:00,397.6433333333334,-6.360000000000014,0.0,,38.666666666666664,57.73333333333333,400.47,0.0,66.0,,0.0,,0.0,,,67.25,,,67.0,69.0,,,6.079999999999998,0.0
2025-02-20 17:45:00,399.76,-10.600000000000023,0.0,,39.333333333333336,58.333333333333336,400.47,0.0,66.0,,0.0,,0.0,,,67.35000000000001,,,67.0,69.0,,,6.07,0.0
2025-02-20 18:00:00,397.6433333333334,-2.1200000000000045,0.0,,39.166666666666664,58.39666666666667,400.47,0.0,66.0,,0.0,,0.0,,,67.40666666666667,,,67.0,69.0,,,5.910000000000004,0.0
2025-02-20 18:15:00,400.47,2.1199999999999477,0.0,,38.666666666666664,58.77,400.47,0.0,66.0,,0.0,,0.0,,,67.46666666666665,,,67.0,69.0,,,5.759999999999998,0.0
2025-02-20 18:30:00,397.6433333333334,-4.240000000000009,0.0,,38.5,58.949999999999996,400.47,0.0,66.0,,0.0,,0.0,,,67.49333333333334,,,67.0,69.0,,,5.869999999999997,0.0
2025-02-20 18:45:00,408.2366666666667,10.589999999999975,0.0,,38.5,59.26333333333333,400.47,0.0,66.0,,0.0,,0.0,,,67.52333333333333,,,67.0,69.0,,,5.729999999999997,0.0
2025-02-20 19:00:00,399.0566666666667,-19.07000000000005,0.0,,38.166666666666664,59.51333333333333,400.47,0.0,66.0,,0.0,,0.0,,,67.61333333333333,,,67.0,69.0,,,5.549999999999997,0.0
2025-02-20 19:15:00,402.58666666666664,6.349999999999966,0.0,,38.166666666666664,59.373333333333335,400.47,0.0,66.0,,0.0,,0.0,,,67.32,,,67.0,69.0,,,5.75,0.0
2025-02-20 19:30:00,392.6966666666667,-6.360000000000014,0.0,,38.666666666666664,59.28,400.47,0.0,66.0,,0.0,,0.0,,,67.14666666666666,,,67.0,69.0,,,5.649999999999999,0.0
2025-02-20 19:45:00,397.6433333333334,-2.1200000000000045,0.0,,39.166666666666664,59.669999999999995,400.47,0.0,66.0,,0.0,,0.0,,,67.10666666666667,,,67.0,69.0,,,5.660000000000004,0.0
2025-02-20 20:00:00,398.34999999999997,4.239999999999952,0.0,,38.833333333333336,59.61666666666667,400.47,0.0,66.0,,0.0,,0.0,,,67.14999999999999,,,67.0,69.0,,,5.579999999999998,0.0
2025-02-20 20:15:00,391.2866666666667,-6.360000000000014,0.0,,38.166666666666664,59.78666666666667,400.47,0.0,66.0,,0.0,,0.0,,,67.22333333333334,,,67.0,69.0,,,5.289999999999999,0.0
2025-02-20 20:30:00,400.4666666666667,-4.240000000000009,0.0,,38.0,59.906666666666666,400.47,0.0,66.0,,0.0,,0.0,,,67.23,,,67.0,69.0,,,5.469999999999999,0.0
2025-02-20 20:45:00,401.17333333333335,-8.480000000000018,0.0,,38.0,60.160000000000004,400.47,0.0,66.0,,0.0,,0.0,,,67.22666666666667,,,67.0,69.0,,,5.450000000000003,0.0
2025-02-20 21:00:00,397.6433333333334,-6.360000000000014,0.0,,38.0,60.11666666666667,400.47,0.0,66.0,,0.0,,0.0,,,67.27666666666666,,,67.0,69.0,,,5.349999999999994,0.0
2025-02-20 21:15:00,395.5233333333333,-8.480000000000018,0.0,,37.833333333333336,60.199999999999996,400.47,0.0,66.0,,0.0,,0.0,,,67.33333333333333,,,67.0,69.0,,,5.32,0.0
2025-02-20 21:30:00,394.10999999999996,-6.360000000000014,0.0,,37.666666666666664,60.153333333333336,400.47,0.0,66.0,,0.0,,0.0,,,67.37,,,67.0,69.0,,,5.270000000000003,0.0
2025-02-20 21:45:00,396.23,-8.480000000000018,0.0,,37.5,60.18333333333334,400.47,0.0,66.0,,0.0,,0.0,,,67.37666666666667,,,67.0,69.0,,,5.230000000000004,0.0
2025-02-20 22:00:00,394.82,-2.1200000000000045,0.0,,37.5,59.833333333333336,400.47,0.0,66.0,,0.0,,0.0,,,67.38333333333334,,,67.0,69.0,,,5.07,0.0
2025-02-20 22:15:00,400.47,0.0,0.0,,37.166666666666664,59.61000000000001,400.47,0.0,66.0,,0.0,,0.0,,,67.5,,,67.0,69.0,,,5.050000000000004,0.0
