time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-26 19:15:00,565.7433333333333,2.1200000000000045,27.5,,46.166666666666664,63.04666666666666,562.9166666666666,0.0,70.0,,0.0,,0.0,,,69.71333333333332,,,67.0,69.0,,,0.7199999999999989,0.0
2025-02-26 19:30:00,535.37,4.240000000000009,22.846666666666664,,44.0,62.826666666666675,536.0766666666667,0.0,70.0,,0.0,,0.0,,,69.63333333333333,,,67.0,69.0,,,0.5600000000000023,0.0
2025-02-26 19:45:00,531.1333333333333,14.829999999999927,21.58,,43.666666666666664,62.81,528.3066666666667,0.0,70.0,,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,0.6199999999999974,0.0
2025-02-26 20:00:00,517.7166666666667,-2.1100000000000136,19.993333333333336,,42.833333333333336,62.68,517.7133333333333,0.0,70.0,,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,0.6400000000000006,0.0
2025-02-26 20:15:00,511.35999999999996,10.600000000000023,17.566666666666666,,41.833333333333336,62.913333333333334,503.58666666666664,0.0,70.0,,0.0,,0.0,,,69.69,,,67.0,69.0,,,0.6999999999999957,0.0
2025-02-26 20:30:00,490.8733333333333,-10.600000000000023,15.346666666666666,,40.5,62.73333333333333,491.58,0.0,70.0,,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,0.6799999999999997,0.0
2025-02-26 20:45:00,482.3966666666667,2.1200000000000045,13.253333333333332,,39.666666666666664,61.919999999999995,478.16,0.0,70.0,,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,0.6899999999999977,0.0
2025-02-26 21:00:00,461.21000000000004,-4.240000000000009,11.056666666666667,,39.0,61.51666666666667,466.15333333333336,0.0,70.0,,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,0.6000000000000014,0.0
2025-02-26 21:15:00,431.54333333333335,2.1200000000000045,5.6433333333333335,,37.333333333333336,61.48333333333333,432.95666666666665,0.0,70.0,,0.0,,0.0,,,69.60666666666667,,,67.0,69.0,,,0.5599999999999952,0.0
2025-02-26 21:30:00,406.8233333333333,-8.470000000000027,1.2133333333333334,,36.0,61.31,406.12000000000006,0.0,70.0,,0.0,,0.0,,,69.57,,,67.0,69.0,,,0.740000000000002,0.0
2025-02-26 21:45:00,404.0,6.349999999999966,0.0,,35.833333333333336,61.13333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.57,,,67.0,69.0,,,0.759999999999998,0.0
2025-02-26 22:00:00,401.87999999999994,2.1199999999999477,0.0,,35.833333333333336,61.196666666666665,400.47,0.0,70.0,,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,0.769999999999996,0.0
2025-02-26 22:15:00,399.7633333333333,0.0,0.0,,35.833333333333336,61.04333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.65666666666665,,,67.0,69.0,,,0.7199999999999989,0.0
2025-02-26 22:30:00,402.59,4.239999999999952,0.0,,36.0,60.88666666666666,400.47,0.0,70.0,,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,0.6799999999999997,0.0
2025-02-26 22:45:00,397.6433333333334,0.0,0.0,,36.0,60.75333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.71666666666665,,,67.0,69.0,,,0.7100000000000009,0.0
2025-02-26 23:00:00,394.81666666666666,-8.480000000000018,0.0,,35.833333333333336,60.57666666666666,400.47,0.0,70.0,,0.0,,0.0,,,69.82,,,67.0,69.0,,,0.8399999999999963,0.0
2025-02-26 23:15:00,396.93666666666667,-8.480000000000018,0.0,,36.0,60.38666666666666,400.47,0.0,70.0,,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,0.6799999999999997,0.0
2025-02-26 23:30:00,400.47,0.0,0.0,,35.833333333333336,60.17666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,0.8500000000000014,0.0
2025-02-26 23:45:00,399.7633333333333,-4.240000000000009,0.0,,36.0,60.21666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.86333333333333,,,67.0,69.0,,,0.8100000000000023,0.0
2025-02-27 00:00:00,399.76,-6.360000000000014,0.0,,36.0,60.85333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.92666666666666,,,67.0,69.0,,,0.8800000000000026,0.0
2025-02-27 00:15:00,404.0,0.0,0.0,,36.0,60.973333333333336,400.47,0.0,70.0,,0.0,,0.0,,,69.92,,,67.0,69.0,,,0.75,0.0
2025-02-27 00:30:00,418.1233333333333,0.0,3.7266666666666666,,37.166666666666664,61.22666666666667,422.3633333333333,0.0,70.0,,0.0,,0.0,,,70.09333333333333,,,67.0,69.0,,,0.7000000000000028,0.0
2025-02-27 00:45:00,450.6133333333333,-4.240000000000009,8.443333333333333,,39.0,61.57333333333333,450.6133333333333,0.0,70.0,,0.0,,0.0,,,70.19333333333333,,,67.0,69.0,,,0.7299999999999969,0.0
2025-02-27 01:00:00,471.8033333333333,0.0,12.410000000000002,,40.333333333333336,61.626666666666665,474.62999999999994,0.0,70.0,,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,0.740000000000002,0.0
2025-02-27 01:15:00,488.75333333333333,4.230000000000018,14.683333333333332,,41.166666666666664,61.47666666666667,487.3433333333333,0.0,70.0,,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,0.6099999999999994,0.0
2025-02-27 01:30:00,480.98333333333335,6.360000000000014,14.12,,41.166666666666664,61.4,483.1033333333333,0.0,70.0,,0.0,,0.0,,,70.18666666666667,,,67.0,69.0,,,0.7899999999999991,0.0
2025-02-27 01:45:00,464.74,4.240000000000009,10.576666666666666,,40.0,61.40333333333333,463.32666666666665,0.0,70.0,,0.0,,0.0,,,70.06,,,67.0,69.0,,,0.7199999999999989,0.0
2025-02-27 02:00:00,413.18,-10.600000000000023,3.466666666666667,,37.5,61.11666666666667,418.8333333333333,0.0,70.0,,0.0,,0.0,,,69.83,,,67.0,69.0,,,0.6099999999999994,0.0
2025-02-27 02:15:00,399.76,-6.360000000000014,0.21333333333333335,,36.5,60.696666666666665,400.47,0.0,70.0,,0.0,,0.0,,,69.75333333333333,,,67.0,69.0,,,0.6599999999999966,0.0
2025-02-27 02:30:00,397.6433333333334,0.0,0.0,,36.5,60.583333333333336,400.47,0.0,70.0,,0.0,,0.0,,,69.72,,,67.0,69.0,,,0.8200000000000003,0.0
2025-02-27 02:45:00,405.41333333333336,10.589999999999975,0.0,,36.5,60.583333333333336,400.47,0.0,70.0,,0.0,,0.0,,,69.60666666666667,,,67.0,69.0,,,0.8799999999999955,0.0
2025-02-27 03:00:00,394.81666666666666,2.1199999999999477,0.0,,36.5,60.663333333333334,400.47,0.0,70.0,,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,0.8099999999999952,0.0
2025-02-27 03:15:00,394.81666666666666,0.0,0.0,,36.833333333333336,60.86666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.57333333333334,,,67.0,69.0,,,0.7899999999999991,0.0
2025-02-27 03:30:00,396.23,-8.480000000000018,0.0,,36.5,60.876666666666665,400.47,0.0,70.0,,0.0,,0.0,,,69.79333333333334,,,67.0,69.0,,,0.7100000000000009,0.0
2025-02-27 03:45:00,401.88000000000005,-4.240000000000009,0.0,,36.833333333333336,60.550000000000004,400.47,0.0,70.0,,0.0,,0.0,,,69.83666666666666,,,67.0,69.0,,,0.8200000000000003,0.0
2025-02-27 04:00:00,393.4066666666667,-8.480000000000018,0.0,,37.0,60.25333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.82,,,67.0,69.0,,,0.7899999999999991,0.0
2025-02-27 04:15:00,403.29333333333335,6.349999999999966,0.0,,36.833333333333336,59.94333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.82,,,67.0,69.0,,,0.9399999999999977,0.0
2025-02-27 04:30:00,401.17333333333335,12.70999999999998,0.0,,36.333333333333336,59.333333333333336,400.47,0.0,70.0,,0.0,,0.0,,,69.92,,,67.0,69.0,,,0.9600000000000009,0.0
2025-02-27 04:45:00,406.11999999999995,4.239999999999952,0.0,,36.666666666666664,59.343333333333334,400.47,0.0,70.0,,0.0,,0.0,,,69.87333333333333,,,67.0,69.0,,,1.1799999999999997,0.0
2025-02-27 05:00:00,403.29333333333335,10.589999999999975,0.0,,36.666666666666664,59.17333333333334,400.47,0.0,70.0,,0.0,,0.0,,,69.86999999999999,,,67.0,69.0,,,1.009999999999998,0.0
2025-02-27 05:15:00,396.23333333333335,-2.1200000000000045,0.0,,36.5,59.02333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.87333333333333,,,67.0,69.0,,,1.0700000000000003,0.0
2025-02-27 05:30:00,400.4666666666667,-2.1200000000000045,0.0,,36.666666666666664,61.52,400.47,0.0,70.0,,0.0,,0.0,,,69.87666666666667,,,67.0,69.0,,,1.0600000000000023,0.0
2025-02-27 05:45:00,417.42,8.46999999999997,2.986666666666667,,37.333333333333336,63.34,418.1233333333333,0.0,70.0,,0.0,,0.0,,,70.07333333333334,,,67.0,69.0,,,0.7700000000000102,0.0
2025-02-27 06:00:00,407.5333333333333,-2.1199999999999477,1.6666666666666667,,37.5,61.306666666666665,409.65333333333336,0.0,70.0,,0.0,,0.0,,,70.01666666666667,,,67.0,69.0,,,1.1099999999999994,0.0
2025-02-27 06:15:00,422.3633333333334,-6.359999999999957,4.0,,37.666666666666664,63.126666666666665,423.07,0.0,70.0,,0.0,,0.0,,,70.07333333333334,,,67.0,69.0,,,1.009999999999991,0.0
2025-02-27 06:30:00,420.24333333333334,0.0,2.776666666666667,,37.5,59.196666666666665,416.71000000000004,0.0,70.0,,0.0,,0.0,,,70.02333333333333,,,67.0,69.0,,,1.1500000000000057,0.0
2025-02-27 06:45:00,400.47,-2.1100000000000136,0.5633333333333334,,37.0,58.97,402.58666666666664,0.0,70.0,,0.0,,0.0,,,69.94666666666666,,,67.0,69.0,,,1.0399999999999991,0.0
2025-02-27 07:00:00,418.1266666666667,4.239999999999952,2.3233333333333333,,37.833333333333336,64.88666666666667,413.8866666666667,0.0,70.0,,0.0,,0.0,,,70.01333333333334,,,67.0,69.0,,,0.9399999999999977,0.0
2025-02-27 07:15:00,409.65333333333336,-8.46999999999997,2.6566666666666667,,37.5,59.15,415.2966666666666,0.0,70.0,,0.0,,0.0,,,70.00333333333333,,,67.0,69.0,,,1.1000000000000014,0.0
2025-02-27 07:30:00,416.00666666666666,-4.239999999999952,2.953333333333333,,37.833333333333336,63.830000000000005,418.1266666666667,0.0,70.0,,0.0,,0.0,,,70.02,,,67.0,69.0,,,1.3800000000000026,0.0
2025-02-27 07:45:00,429.4266666666667,8.46999999999997,4.756666666666667,,38.333333333333336,61.29,429.4266666666667,0.0,70.0,,0.0,,0.0,,,70.05666666666667,,,67.0,69.0,,,0.9000000000000057,0.0
2025-02-27 08:00:00,434.37000000000006,2.1200000000000045,5.4799999999999995,,39.0,65.00333333333333,432.25,0.0,70.0,,0.0,,0.0,,,70.07000000000001,,,67.0,69.0,,,1.210000000000008,0.0
2025-02-27 08:15:00,425.8933333333334,4.229999999999961,4.573333333333333,,38.5,63.01666666666667,426.6033333333333,0.0,70.0,,0.0,,0.0,,,70.01666666666667,,,67.0,69.0,,,1.2000000000000028,0.0
2025-02-27 08:30:00,454.84999999999997,6.349999999999966,9.276666666666666,,39.666666666666664,62.586666666666666,454.1466666666667,0.0,70.0,,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,1.4099999999999966,0.0
2025-02-27 08:45:00,454.14333333333326,0.0,9.020000000000001,,40.166666666666664,64.37,454.8533333333333,0.0,70.0,,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.4600000000000009,0.0
2025-02-27 09:00:00,480.99,0.0,14.223333333333334,,41.5,64.67,484.51666666666665,0.0,70.0,,0.0,,0.0,,,70.22,,,67.0,69.0,,,1.720000000000013,0.0
2025-02-27 09:15:00,473.92333333333335,4.240000000000009,12.103333333333333,,41.166666666666664,64.39333333333333,471.8033333333333,0.0,70.0,,0.0,,0.0,,,70.11,,,67.0,69.0,,,2.3200000000000003,0.0
2025-02-27 09:30:00,499.34666666666664,0.0,17.43,,42.5,67.77,504.2933333333333,0.0,70.0,,0.0,,0.0,,,70.23333333333333,,,67.0,69.0,,,2.019999999999996,0.0
2025-02-27 09:45:00,526.8933333333333,-10.599999999999966,22.00666666666667,,44.5,67.69666666666667,531.1333333333333,0.0,70.0,,0.0,,0.0,,,70.31,,,67.0,69.0,,,2.0600000000000023,0.0
2025-02-27 10:00:00,554.4399999999999,8.470000000000027,26.426666666666666,,46.0,67.63666666666667,557.9733333333334,0.0,70.0,,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,2.160000000000011,0.0
2025-02-27 10:15:00,577.7466666666667,-8.480000000000018,29.626666666666665,,47.0,67.29666666666667,577.0433333333334,0.0,70.0,,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,2.3000000000000114,0.0
2025-02-27 10:30:00,593.99,-12.719999999999914,33.303333333333335,,48.333333333333336,67.09333333333333,599.6433333333333,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.3499999999999943,0.0
2025-02-27 10:45:00,602.4666666666667,-12.710000000000036,33.88333333333333,,48.666666666666664,66.89666666666666,603.1766666666666,0.0,70.0,,0.0,,0.0,,,70.33666666666666,,,67.0,69.0,,,2.3799999999999955,0.0
2025-02-27 11:00:00,622.2466666666667,8.480000000000018,36.75333333333333,,49.833333333333336,66.84666666666668,619.42,0.0,70.0,,0.0,,0.0,,,70.33999999999999,,,67.0,69.0,,,2.519999999999996,0.0
2025-02-27 11:15:00,649.0833333333334,10.590000000000032,40.85,,51.666666666666664,66.76333333333334,646.26,0.0,70.0,,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,2.490000000000009,0.0
2025-02-27 11:30:00,673.8033333333333,2.1200000000000045,45.76666666666667,,53.666666666666664,66.69333333333333,672.39,0.0,70.0,,0.0,,0.0,,,70.42333333333333,,,67.0,69.0,,,2.4099999999999966,0.0
2025-02-27 11:45:00,694.9900000000001,10.590000000000032,48.74333333333334,,54.833333333333336,66.65666666666667,692.1700000000001,0.0,70.0,,0.0,,0.0,,,70.42999999999999,,,67.0,69.0,,,2.510000000000005,0.0
2025-02-27 12:00:00,705.5866666666667,-10.600000000000023,51.11333333333334,,56.0,66.63333333333333,705.59,0.0,70.0,,0.0,,0.0,,,70.41333333333334,,,67.0,69.0,,,2.489999999999995,0.0
2025-02-27 12:15:00,722.5366666666667,-10.589999999999918,53.64666666666667,,57.5,66.56666666666668,721.1233333333333,0.0,70.0,,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,2.5600000000000023,0.0
2025-02-27 12:30:00,745.8466666666667,-8.470000000000027,56.85,,59.0,66.52666666666666,741.6066666666667,0.0,70.0,,0.0,,0.0,,,70.39999999999999,,,67.0,69.0,,,2.5,0.0
2025-02-27 12:45:00,782.5733333333334,8.470000000000027,63.24666666666667,,62.166666666666664,66.43333333333334,779.0433333333334,0.0,70.0,,0.0,,0.0,,,70.49333333333334,,,67.0,69.0,,,2.539999999999992,0.0
2025-02-27 13:00:00,815.0633333333334,0.0,68.78333333333333,,65.83333333333333,66.34333333333333,811.5300000000001,0.0,70.0,,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,2.6300000000000026,0.0
2025-02-27 13:15:00,836.25,-16.950000000000045,73.18666666666667,,68.83333333333333,66.34333333333333,838.37,0.0,70.0,,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.5799999999999983,0.0
2025-02-27 13:30:00,858.1466666666666,0.0,76.89666666666666,,71.83333333333333,66.35000000000001,860.9733333333334,0.0,70.0,,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.6799999999999997,0.0
2025-02-27 13:45:00,886.4,10.589999999999918,81.07666666666667,,75.5,66.47333333333334,885.6933333333333,0.0,70.0,,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,2.6099999999999994,0.0
2025-02-27 14:00:00,906.1766666666666,0.0,84.81,,80.5,66.73,908.2933333333334,0.0,70.0,,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,2.6099999999999994,0.0
2025-02-27 14:15:00,886.4,-12.710000000000036,88.39333333333333,,95.5,66.90666666666667,929.4833333333332,0.0,70.0,,0.0,,0.0,,,70.50666666666667,,,67.0,69.0,,,2.5600000000000023,0.0
2025-02-27 14:30:00,875.1,-69.91999999999996,91.27,,100.0,67.01666666666667,947.1366666666667,0.0,70.0,,0.0,,0.0,,,70.48666666666666,,,67.0,69.0,,,2.5900000000000034,0.0
2025-02-27 14:45:00,880.7466666666666,-78.39999999999998,95.54666666666667,,100.0,67.39999999999999,973.27,0.0,70.0,,0.0,,0.0,,,70.5,,,67.0,69.0,,,2.5700000000000074,0.0
2025-02-27 15:00:00,872.2733333333334,-112.29999999999995,99.57333333333334,,100.0,67.65666666666667,997.2866666666667,0.0,70.0,,0.0,,0.0,,,70.62,,,67.0,69.0,,,2.480000000000004,0.0
2025-02-27 15:15:00,882.16,-116.53999999999996,100.0,,100.0,67.81666666666666,1000.11,0.0,70.0,,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,2.309999999999988,0.0
2025-02-27 15:30:00,879.3366666666667,-112.30000000000007,100.0,,100.0,68.14333333333333,1000.11,0.0,70.0,,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,2.3100000000000023,0.0
2025-02-27 15:45:00,866.62,-125.00999999999999,100.0,,100.0,68.52,1000.11,0.0,70.0,,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,2.2099999999999937,0.0
2025-02-27 16:00:00,879.3366666666667,-114.41999999999996,100.0,,100.0,68.95666666666666,1000.11,0.0,70.0,,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.1300000000000097,0.0
2025-02-27 16:15:00,877.9200000000001,-118.65999999999997,100.0,,100.0,69.31333333333333,1000.11,0.0,70.0,,0.0,,0.0,,,70.69333333333334,,,67.0,69.0,,,2.1000000000000085,0.0
2025-02-27 16:30:00,884.9866666666667,-110.18000000000006,100.0,,100.0,66.40666666666667,1000.11,0.0,70.0,,0.0,,0.0,,,70.75999999999999,,,67.0,69.0,,,1.9200000000000017,0.0
2025-02-27 16:45:00,873.6833333333334,-116.53999999999996,100.0,,100.0,59.803333333333335,1000.11,0.0,70.0,,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,1.25,0.0
2025-02-27 17:00:00,870.86,-127.13,100.0,,100.0,59.28,1000.11,0.0,70.0,,0.0,,0.0,,,70.15333333333332,,,67.0,69.0,,,1.1799999999999997,0.0
2025-02-27 17:15:00,860.2666666666668,-141.96000000000004,97.54333333333334,,100.0,59.39000000000001,983.16,0.0,70.0,,0.0,,0.0,,,69.91000000000001,,,67.0,69.0,,,1.0399999999999991,0.0
2025-02-27 17:30:00,866.62,-88.99000000000001,89.87333333333333,,100.0,59.72666666666667,937.9566666666666,0.0,70.0,,0.0,,0.0,,,69.72666666666667,,,67.0,69.0,,,1.0600000000000023,0.0
2025-02-27 17:45:00,854.6166666666667,-59.32000000000005,83.01,,100.0,59.94333333333333,896.2866666666667,0.0,70.0,,0.0,,0.0,,,69.58666666666666,,,67.0,69.0,,,0.9499999999999957,0.0
2025-02-27 18:00:00,861.68,-21.190000000000055,75.08666666666666,,85.16666666666667,59.839999999999996,848.9633333333333,0.0,70.0,,0.0,,0.0,,,69.46333333333332,,,67.0,69.0,,,0.9099999999999966,0.0
2025-02-27 18:15:00,810.1166666666667,-2.1200000000000045,68.94,,63.333333333333336,59.9,812.2366666666667,0.0,70.0,,0.0,,0.0,,,69.40666666666668,,,67.0,69.0,,,1.0100000000000051,0.0
2025-02-27 18:30:00,767.7366666666667,-6.360000000000014,62.51,,59.5,59.78,773.39,0.0,70.0,,0.0,,0.0,,,69.35333333333334,,,67.0,69.0,,,0.9799999999999969,0.0
2025-02-27 18:45:00,735.9566666666666,2.1100000000000136,55.373333333333335,,55.166666666666664,60.086666666666666,731.7199999999999,0.0,70.0,,0.0,,0.0,,,69.3,,,67.0,69.0,,,1.0600000000000023,0.0
2025-02-27 19:00:00,692.1666666666666,-10.590000000000032,50.123333333333335,,52.5,60.09,699.23,0.0,70.0,,0.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,0.9299999999999997,0.0
2025-02-27 19:15:00,623.66,8.480000000000018,36.843333333333334,,47.0,60.49,622.2433333333333,0.0,70.0,,0.0,,0.0,,,69.09333333333332,,,67.0,69.0,,,0.9000000000000057,0.0
2025-02-27 19:30:00,541.0166666666667,-6.360000000000014,23.46666666666667,,41.666666666666664,60.35333333333333,539.61,0.0,70.0,,0.0,,0.0,,,68.89999999999999,,,67.0,69.0,,,0.8900000000000006,0.0
2025-02-27 19:45:00,500.76,-4.240000000000009,17.669999999999998,2.0,39.333333333333336,60.47333333333333,505.0,0.0,70.0,2.0,0.0,,0.0,,,68.96666666666665,,,67.0,69.0,,,1.0700000000000003,0.0
2025-02-27 20:00:00,478.8666666666666,-6.359999999999957,13.393333333333333,2.0,37.833333333333336,60.38666666666666,481.6933333333333,0.0,70.0,2.0,0.0,,0.0,,,69.05,,,67.0,69.0,,,1.0799999999999983,0.0
2025-02-27 20:15:00,433.66333333333336,-12.70999999999998,6.426666666666667,2.0,35.5,60.35666666666666,437.90000000000003,0.0,70.0,2.0,0.0,,0.0,,,69.05333333333334,,,67.0,69.0,,,1.0200000000000031,0.0
2025-02-27 20:30:00,394.82,-4.239999999999952,0.25333333333333335,2.0,33.166666666666664,60.20333333333334,401.1766666666667,0.0,70.0,2.0,0.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,1.0700000000000003,0.0
2025-02-27 20:45:00,397.6466666666667,4.239999999999952,0.0,2.0,33.166666666666664,60.199999999999996,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.08,,,67.0,69.0,,,1.1600000000000037,0.0
2025-02-27 21:00:00,403.99666666666667,-6.360000000000014,0.0,2.0,33.0,60.406666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.12333333333333,,,67.0,69.0,,,1.1099999999999994,0.0
2025-02-27 21:15:00,399.76,-8.480000000000018,0.0,2.0,33.166666666666664,60.31,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.05333333333334,,,67.0,69.0,,,1.1299999999999955,0.0
2025-02-27 21:30:00,399.7633333333333,-4.240000000000009,0.0,2.0,33.0,60.24666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,1.0300000000000011,0.0
2025-02-27 21:45:00,398.34999999999997,2.1199999999999477,0.0,2.0,33.333333333333336,60.0,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,1.0399999999999991,0.0
2025-02-27 22:00:00,392.6966666666667,-8.480000000000018,0.0,2.0,33.0,59.76333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,68.99,,,67.0,69.0,,,1.1099999999999994,0.0
2025-02-27 22:15:00,400.47,-4.240000000000009,0.0,2.0,33.0,59.336666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.07333333333334,,,67.0,69.0,,,1.1000000000000014,0.0
2025-02-27 22:30:00,395.52333333333337,-4.240000000000009,0.0,2.0,33.0,59.53333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.21666666666667,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-27 22:45:00,401.17333333333335,2.1199999999999477,0.0,2.0,32.833333333333336,59.51333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.26,,,67.0,69.0,,,1.2000000000000028,0.0
2025-02-27 23:00:00,402.58666666666664,-4.240000000000009,0.0,2.0,33.0,59.24333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.17,,,67.0,69.0,,,1.1299999999999955,0.0
2025-02-27 23:15:00,399.0566666666667,-2.1200000000000045,0.0,2.0,33.333333333333336,64.19,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.12666666666667,,,67.0,69.0,,,1.1300000000000026,0.0
2025-02-27 23:30:00,396.93666666666667,-4.240000000000009,0.0,2.0,33.166666666666664,62.169999999999995,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.30333333333333,,,67.0,69.0,,,0.7399999999999949,0.0
2025-02-27 23:45:00,396.23,2.1199999999999477,0.0,2.0,33.333333333333336,63.14666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.36333333333333,,,67.0,69.0,,,1.6899999999999977,0.0
2025-02-28 00:00:00,402.58666666666664,8.46999999999997,0.0,2.0,33.5,61.593333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.57666666666667,,,67.0,69.0,,,1.2600000000000051,0.0
2025-02-28 00:15:00,395.52666666666664,4.239999999999952,0.0,2.0,33.666666666666664,63.599999999999994,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,1.039999999999992,0.0
2025-02-28 00:30:00,400.4666666666667,-4.240000000000009,0.0,2.0,34.166666666666664,64.28666666666668,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.66,,,67.0,69.0,,,1.4200000000000017,0.0
2025-02-28 00:45:00,401.88000000000005,8.46999999999997,0.0,2.0,34.0,62.550000000000004,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.85000000000001,,,67.0,69.0,,,1.6700000000000017,0.0
2025-02-28 01:00:00,411.06333333333333,10.589999999999975,1.0033333333333332,2.0,34.333333333333336,65.56,406.12000000000006,0.0,70.0,2.0,0.0,,0.0,,,69.95,,,67.0,69.0,,,1.5699999999999932,0.0
2025-02-28 01:15:00,406.8233333333333,-8.480000000000018,0.84,2.0,34.666666666666664,61.60333333333333,406.12000000000006,0.0,70.0,2.0,0.0,,0.0,,,69.97333333333333,,,67.0,69.0,,,1.6000000000000014,0.0
2025-02-28 01:30:00,406.12000000000006,-6.360000000000014,1.8633333333333333,2.0,34.833333333333336,65.09,408.24,0.0,70.0,2.0,0.0,,0.0,,,70.04,,,67.0,69.0,,,1.6200000000000045,0.0
2025-02-28 01:45:00,396.93666666666667,-2.1199999999999477,0.03,2.0,34.666666666666664,63.48333333333333,401.1766666666667,0.0,70.0,2.0,0.0,,0.0,,,69.95666666666666,,,67.0,69.0,,,1.5900000000000034,0.0
2025-02-28 02:00:00,409.65333333333336,-14.830000000000041,2.7566666666666664,2.0,35.333333333333336,67.86666666666666,416.71333333333337,0.0,70.0,2.0,0.0,,0.0,,,70.07000000000001,,,67.0,69.0,,,1.8599999999999994,0.0
2025-02-28 02:15:00,446.38000000000005,6.360000000000014,7.636666666666667,2.0,36.833333333333336,68.00333333333334,446.3766666666667,0.0,70.0,2.0,0.0,,0.0,,,70.18666666666667,,,67.0,69.0,,,1.960000000000008,0.0
2025-02-28 02:30:00,476.04333333333335,-2.109999999999957,12.283333333333333,2.0,38.5,67.85333333333334,473.2133333333333,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.1199999999999903,0.0
2025-02-28 02:45:00,505.0,-4.240000000000009,17.876666666666665,2.0,40.333333333333336,67.82,507.11999999999995,0.0,70.0,2.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,2.1000000000000085,0.0
2025-02-28 03:00:00,524.7766666666666,-6.350000000000023,21.3,2.0,41.666666666666664,67.78333333333333,528.3066666666667,0.0,70.0,2.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,2.1899999999999977,0.0
2025-02-28 03:15:00,545.2566666666667,-8.480000000000018,24.513333333333335,2.0,43.0,67.64,545.9666666666667,0.0,70.0,2.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,2.230000000000004,0.0
2025-02-28 03:30:00,563.62,6.350000000000023,27.486666666666665,2.0,44.0,67.47666666666667,564.33,0.0,70.0,2.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-28 03:45:00,587.6366666666667,10.589999999999918,30.3,2.0,45.166666666666664,67.41333333333334,581.2800000000001,0.0,70.0,2.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,2.269999999999996,0.0
2025-02-28 04:00:00,591.8733333333333,-6.3599999999999,32.46666666666667,2.0,46.0,67.37,593.9933333333333,0.0,70.0,2.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,2.469999999999999,0.0
2025-02-28 04:15:00,614.4766666666667,8.480000000000018,35.23666666666667,2.0,47.0,67.24,610.2366666666667,0.0,70.0,2.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,2.4499999999999886,0.0
2025-02-28 04:30:00,625.07,8.480000000000018,36.70666666666667,2.0,47.666666666666664,67.00999999999999,617.3000000000001,0.0,70.0,2.0,0.0,,0.0,,,70.32333333333334,,,67.0,69.0,,,2.4799999999999898,0.0
2025-02-28 04:45:00,622.9499999999999,2.1200000000000045,37.626666666666665,2.0,48.333333333333336,66.92,625.7766666666666,0.0,70.0,2.0,0.0,,0.0,,,70.28666666666666,,,67.0,69.0,,,2.5799999999999983,0.0
2025-02-28 05:00:00,632.1333333333333,10.589999999999918,38.74333333333333,2.0,48.666666666666664,66.75666666666666,632.1333333333333,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.4099999999999966,0.0
2025-02-28 05:15:00,638.49,-14.829999999999927,40.57,2.0,49.666666666666664,66.66666666666667,642.7266666666666,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.6200000000000045,0.0
2025-02-28 05:30:00,644.14,-6.360000000000014,41.733333333333334,2.0,50.333333333333336,66.53333333333333,650.5,0.0,70.0,2.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,2.6199999999999974,0.0
2025-02-28 05:45:00,654.735,0.0,42.245,2.0,50.75,66.385,650.5,0.0,70.0,2.0,0.0,,0.0,,,70.2,,,67.0,69.0,,,2.6600000000000037,0.0
2025-02-28 06:00:00,644.14,4.240000000000009,41.03,2.0,50.5,66.19333333333334,645.5533333333333,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.710000000000001,0.0
2025-02-28 06:15:00,644.14,-6.360000000000014,41.68,2.0,51.166666666666664,66.00333333333333,650.5,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.75,0.0
2025-02-28 06:30:00,661.09,8.470000000000027,42.31333333333333,2.0,51.333333333333336,65.81666666666666,653.3233333333334,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,2.799999999999997,0.0
2025-02-28 06:45:00,651.91,-2.1200000000000045,42.973333333333336,2.0,51.833333333333336,65.66000000000001,656.85,0.0,70.0,2.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,2.980000000000004,0.0
2025-02-28 07:00:00,645.5533333333333,-4.240000000000009,42.050000000000004,2.0,51.666666666666664,65.62333333333333,652.6133333333333,0.0,70.0,2.0,0.0,,0.0,,,70.05333333333334,,,67.0,69.0,,,2.950000000000003,0.0
2025-02-28 07:15:00,643.4333333333333,6.360000000000014,40.14333333333334,2.0,51.0,65.55,639.1933333333333,0.0,70.0,2.0,0.0,,0.0,,,69.98666666666666,,,67.0,69.0,,,2.9799999999999898,0.0
2025-02-28 07:30:00,639.1966666666666,-10.590000000000032,39.97666666666667,2.0,50.833333333333336,65.53333333333333,639.1933333333333,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.009999999999991,0.0
2025-02-28 07:45:00,635.6666666666666,-6.350000000000023,39.876666666666665,2.0,51.0,65.53333333333333,638.4866666666667,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.059999999999995,0.0
2025-02-28 08:00:00,635.6633333333333,-6.350000000000023,39.5,2.0,50.666666666666664,65.51,636.3666666666667,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.0999999999999943,0.0
2025-02-28 08:15:00,634.25,10.600000000000023,38.66,2.0,50.166666666666664,65.51333333333334,631.4266666666666,0.0,70.0,2.0,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,3.1499999999999986,0.0
2025-02-28 08:30:00,619.42,4.239999999999895,37.78333333333333,2.0,49.833333333333336,65.53333333333333,626.4833333333335,0.0,70.0,2.0,0.0,,0.0,,,69.93333333333334,,,67.0,69.0,,,3.0700000000000003,0.0
2025-02-28 08:45:00,614.4766666666667,,37.00666666666667,,49.833333333333336,65.46333333333332,621.5366666666667,0.0,70.0,,0.0,,0.0,,,69.92666666666666,,,67.0,69.0,,,,
2025-02-28 09:00:00,620.83,2.1200000000000045,36.99333333333333,2.0,49.166666666666664,65.44666666666666,620.1233333333333,0.0,70.0,2.0,0.0,,0.0,,,69.93666666666667,,,67.0,69.0,,,3.0999999999999943,0.0
2025-02-28 09:15:00,609.5300000000001,2.1200000000000045,35.416666666666664,2.0,47.166666666666664,65.34333333333335,612.3566666666667,0.0,70.0,2.0,0.0,,0.0,,,69.91333333333334,,,67.0,69.0,,,3.0300000000000082,0.0
2025-02-28 09:30:00,616.5933333333334,-8.480000000000018,35.79666666666667,2.0,47.333333333333336,65.14666666666666,613.7733333333334,0.0,70.0,2.0,0.0,,0.0,,,69.93333333333334,,,67.0,69.0,,,3.039999999999999,0.0
2025-02-28 09:45:00,610.9466666666667,0.0,35.38,2.0,47.5,64.94,611.65,0.0,70.0,2.0,0.0,,0.0,,,69.94,,,67.0,69.0,,,3.1400000000000077,0.0
2025-02-28 10:00:00,622.9533333333334,8.480000000000018,37.78,2.0,48.333333333333336,64.72666666666667,625.7733333333334,0.0,70.0,2.0,0.0,,0.0,,,70.01666666666667,,,67.0,69.0,,,3.280000000000001,0.0
2025-02-28 10:15:00,637.7800000000001,-4.240000000000009,39.78333333333333,2.0,49.166666666666664,64.61,637.7833333333333,0.0,70.0,2.0,0.0,,0.0,,,70.05333333333333,,,67.0,69.0,,,3.3400000000000034,0.0
2025-02-28 10:30:00,631.4233333333333,-4.240000000000009,38.18666666666667,2.0,48.666666666666664,64.61333333333334,627.8966666666666,0.0,70.0,2.0,0.0,,0.0,,,69.99666666666667,,,67.0,69.0,,,3.3900000000000077,0.0
2025-02-28 10:45:00,624.3633333333333,-4.240000000000009,37.53,2.0,48.5,64.67666666666666,625.07,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.299999999999997,0.0
2025-02-28 11:00:00,622.2433333333333,8.479999999999905,37.333333333333336,2.0,48.5,64.68,622.95,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.3500000000000085,0.0
2025-02-28 11:15:00,635.6633333333333,-8.480000000000018,40.64,2.0,50.166666666666664,64.71666666666665,642.73,0.0,70.0,2.0,0.0,,0.0,,,70.06666666666666,,,67.0,69.0,,,3.3100000000000023,0.0
2025-02-28 11:30:00,658.2666666666668,0.0,41.873333333333335,2.0,50.833333333333336,64.73666666666666,651.2033333333334,0.0,70.0,2.0,0.0,,0.0,,,70.09666666666666,,,67.0,69.0,,,3.210000000000001,0.0
2025-02-28 11:45:00,658.2633333333333,2.1200000000000045,42.46,2.0,51.5,64.76333333333334,654.73,0.0,70.0,2.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,3.289999999999999,0.0
2025-02-28 12:00:00,651.91,-4.230000000000018,42.336666666666666,2.0,51.5,64.39666666666666,653.32,0.0,70.0,2.0,0.0,,0.0,,,70.06,,,67.0,69.0,,,3.4100000000000037,0.0
2025-02-28 12:15:00,642.7266666666666,-6.360000000000014,41.196666666666665,2.0,51.0,63.96666666666666,646.26,0.0,70.0,2.0,0.0,,0.0,,,70.01,,,67.0,69.0,,,3.499999999999993,0.0
2025-02-28 12:30:00,646.9666666666667,-4.240000000000009,42.14333333333334,2.0,51.166666666666664,63.68,651.2033333333334,0.0,70.0,2.0,0.0,,0.0,,,70.02666666666666,,,67.0,69.0,,,3.690000000000005,0.0
2025-02-28 12:45:00,650.4966666666667,-6.360000000000014,42.35333333333333,2.0,51.833333333333336,63.81333333333333,654.0266666666666,0.0,70.0,2.0,0.0,,0.0,,,70.04,,,67.0,69.0,,,3.730000000000004,0.0
2025-02-28 13:00:00,662.5033333333333,-14.830000000000041,44.946666666666665,2.0,53.0,64.10000000000001,669.5666666666667,0.0,70.0,2.0,0.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,3.770000000000003,0.0
2025-02-28 13:15:00,685.1033333333334,6.360000000000014,46.35666666666666,2.0,53.666666666666664,64.47,678.04,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.6299999999999955,0.0
2025-02-28 13:30:00,680.8666666666667,-2.1200000000000045,47.330000000000005,2.0,54.0,64.97000000000001,683.6933333333333,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.6000000000000014,0.0
2025-02-28 13:45:00,694.9933333333333,4.230000000000018,48.370000000000005,2.0,54.166666666666664,65.56,690.0466666666666,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.3700000000000045,0.0
2025-02-28 14:00:00,699.23,-6.350000000000023,49.72666666666667,2.0,54.666666666666664,66.35000000000001,697.8166666666666,0.0,70.0,2.0,0.0,,0.0,,,70.13333333333334,,,67.0,69.0,,,3.1100000000000065,0.0
2025-02-28 14:15:00,725.3633333333333,0.0,53.97666666666667,2.0,57.166666666666664,66.75,723.2466666666666,0.0,70.0,2.0,0.0,,0.0,,,70.21333333333332,,,67.0,69.0,,,2.780000000000001,0.0
2025-02-28 14:30:00,740.1933333333333,2.1100000000000136,56.449999999999996,2.0,58.5,67.21,738.0799999999999,0.0,70.0,2.0,0.0,,0.0,,,70.23333333333333,,,67.0,69.0,,,2.6199999999999903,0.0
2025-02-28 14:45:00,757.8533333333334,-12.710000000000036,60.370000000000005,2.0,60.333333333333336,67.64,759.9699999999999,0.0,70.0,2.0,0.0,,0.0,,,70.28666666666668,,,67.0,69.0,,,2.469999999999999,0.0
2025-02-28 15:00:00,798.8166666666666,0.0,67.43333333333334,2.0,65.16666666666667,68.28333333333335,804.4666666666667,0.0,70.0,2.0,0.0,,0.0,,,70.42666666666666,,,67.0,69.0,,,2.440000000000012,0.0
2025-02-28 15:15:00,864.5033333333334,8.469999999999914,77.33666666666666,2.0,73.33333333333333,68.62333333333333,861.68,0.0,70.0,2.0,0.0,,0.0,,,70.60000000000001,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-28 15:30:00,891.34,-4.239999999999895,83.79333333333334,2.0,84.5,68.92999999999999,901.9366666666666,0.0,70.0,2.0,0.0,,0.0,,,70.64333333333333,,,67.0,69.0,,,2.1499999999999915,0.0
2025-02-28 15:45:00,856.7333333333332,-63.56000000000006,89.06666666666666,2.0,100.0,67.98666666666666,933.7199999999999,0.0,70.0,2.0,0.0,,0.0,,,70.65333333333334,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-28 16:00:00,793.8733333333333,-101.71000000000004,88.95666666666666,3.0,100.0,58.916666666666664,931.6033333333334,0.0,70.0,2.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,0.6299999999999955,0.0
2025-02-28 16:15:00,785.3966666666666,-112.29999999999995,79.08333333333333,3.0,100.0,58.53333333333333,870.1533333333333,0.0,70.0,2.0,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,1.1299999999999955,0.0
2025-02-28 16:30:00,800.9399999999999,-46.6099999999999,70.46,3.0,100.0,58.623333333333335,822.1233333333333,0.0,70.0,2.0,0.0,,0.0,,,69.88333333333333,,,67.0,69.0,,,0.9899999999999949,0.0
2025-02-28 16:45:00,779.04,-6.360000000000014,63.06,3.0,76.16666666666667,58.839999999999996,777.63,0.0,70.0,2.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,1.0799999999999983,0.0
2025-02-28 17:00:00,736.6633333333333,6.350000000000023,55.48,3.0,58.833333333333336,59.14333333333334,732.4266666666666,0.0,70.0,2.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,1.1499999999999986,0.0
2025-02-28 17:15:00,707.7033333333334,2.1200000000000045,51.10333333333333,3.0,55.333333333333336,59.65,704.88,0.0,70.0,2.0,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,1.0900000000000034,0.0
2025-02-28 17:30:00,679.4533333333334,-2.1200000000000045,47.169999999999995,3.0,52.333333333333336,59.71333333333333,682.2800000000001,0.0,70.0,2.0,0.0,,0.0,,,69.52,,,67.0,69.0,,,1.019999999999996,0.0
2025-02-28 17:45:00,642.7266666666666,-10.590000000000032,41.093333333333334,3.0,48.833333333333336,59.96,644.8466666666667,0.0,70.0,2.0,0.0,,0.0,,,69.45333333333333,,,67.0,69.0,,,1.1300000000000026,0.0
2025-02-28 18:00:00,617.3000000000001,-4.239999999999895,36.056666666666665,3.0,46.5,60.29,616.5966666666667,0.0,70.0,2.0,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,0.9400000000000048,0.0
2025-02-28 18:15:00,588.3433333333332,-8.470000000000027,32.16,3.0,44.5,60.169999999999995,591.8733333333333,0.0,70.0,2.0,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,0.9000000000000057,0.0
2025-02-28 18:30:00,585.5133333333333,12.710000000000036,30.296666666666667,3.0,44.0,60.49666666666667,582.6899999999999,0.0,70.0,2.0,0.0,,0.0,,,69.49333333333334,,,67.0,69.0,,,0.8900000000000006,0.0
2025-02-28 18:45:00,551.6166666666667,-4.230000000000018,26.30666666666667,3.0,42.333333333333336,60.71666666666667,555.1466666666666,0.0,70.0,2.0,0.0,,0.0,,,69.47666666666667,,,67.0,69.0,,,0.8000000000000043,0.0
2025-02-28 19:00:00,532.5433333333334,-2.1200000000000045,22.413333333333338,3.0,41.166666666666664,60.72333333333333,534.6633333333333,0.0,70.0,2.0,0.0,,0.0,,,69.48333333333333,,,67.0,69.0,,,0.8399999999999963,0.0
2025-02-28 19:15:00,521.2433333333333,-2.1200000000000045,20.003333333333334,3.0,40.0,60.60999999999999,519.1233333333333,0.0,70.0,2.0,0.0,,0.0,,,69.51666666666667,,,67.0,69.0,,,0.8799999999999955,0.0
2025-02-28 19:30:00,502.88000000000005,0.0,17.04,3.0,39.0,60.79333333333333,501.4666666666667,0.0,70.0,2.0,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,0.8400000000000034,0.0
2025-02-28 19:45:00,423.07,0.0,4.556666666666667,3.0,34.666666666666664,60.78666666666667,427.3033333333333,0.0,70.0,2.0,0.0,,0.0,,,69.29666666666667,,,67.0,69.0,,,0.740000000000002,0.0
2025-02-28 20:00:00,399.0566666666667,-2.1200000000000045,0.0,3.0,33.0,60.71666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,0.8399999999999963,0.0
2025-02-28 20:15:00,401.1766666666667,2.1199999999999477,0.0,3.0,33.0,60.89666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.23666666666666,,,67.0,69.0,,,0.8699999999999974,0.0
2025-02-28 20:30:00,398.34999999999997,2.1199999999999477,0.0,3.0,33.0,61.01,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.11,,,67.0,69.0,,,0.8599999999999994,0.0
2025-02-28 20:45:00,401.17333333333335,0.0,0.0,3.0,33.0,60.98666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.04666666666667,,,67.0,69.0,,,0.8300000000000054,0.0
2025-02-28 21:00:00,402.59,4.239999999999952,0.0,3.0,33.0,60.96333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,0.7999999999999972,0.0
2025-02-28 21:15:00,399.0566666666667,14.829999999999984,0.0,3.0,32.833333333333336,60.843333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,0.75,0.0
2025-02-28 21:30:00,399.0566666666667,-6.360000000000014,0.0,3.0,32.5,60.85333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,68.99666666666667,,,67.0,69.0,,,0.7899999999999991,0.0
2025-02-28 21:45:00,396.23,6.349999999999966,0.0,3.0,32.666666666666664,60.75666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.07666666666667,,,67.0,69.0,,,0.8499999999999943,0.0
2025-02-28 22:00:00,401.88000000000005,8.46999999999997,0.0,3.0,32.333333333333336,60.839999999999996,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.13666666666667,,,67.0,69.0,,,0.7899999999999991,0.0
2025-02-28 22:15:00,400.46999999999997,2.1199999999999477,0.0,3.0,32.666666666666664,60.663333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.15666666666668,,,67.0,69.0,,,0.8999999999999986,0.0
2025-02-28 22:30:00,406.11999999999995,2.1199999999999477,0.0,3.0,32.166666666666664,60.68,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.27,,,67.0,69.0,,,0.8200000000000003,0.0
2025-02-28 22:45:00,396.23,-10.600000000000023,0.0,3.0,32.5,60.50666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.40333333333334,,,67.0,69.0,,,0.779999999999994,0.0
2025-02-28 23:00:00,399.7633333333333,2.1199999999999477,0.0,3.0,32.166666666666664,60.45333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.28,,,67.0,69.0,,,0.769999999999996,0.0
2025-02-28 23:15:00,394.10999999999996,-8.480000000000018,0.0,3.0,32.666666666666664,60.17666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.18,,,67.0,69.0,,,0.8200000000000003,0.0
2025-02-28 23:30:00,396.23,-4.240000000000009,0.0,3.0,32.666666666666664,59.84666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.24333333333334,,,67.0,69.0,,,0.7899999999999991,0.0
2025-02-28 23:45:00,398.3500000000001,0.0,0.0,3.0,32.666666666666664,59.85,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.28,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-01 00:00:00,399.05333333333334,-6.360000000000014,0.0,3.0,33.0,59.98333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.27,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-01 00:15:00,401.8833333333334,2.1199999999999477,0.0,3.0,33.333333333333336,60.14666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.21666666666667,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-01 00:30:00,403.29333333333335,6.349999999999966,0.0,3.0,33.666666666666664,60.17333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-01 00:45:00,399.76,6.349999999999966,0.0,3.0,33.833333333333336,60.13999999999999,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,0.8699999999999974,0.0
2025-03-01 01:00:00,397.6466666666667,2.1199999999999477,0.0,3.0,34.0,60.23,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.31333333333333,,,67.0,69.0,,,0.9899999999999949,0.0
2025-03-01 01:15:00,396.23,-6.360000000000014,0.0,3.0,34.333333333333336,60.26,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.44,,,67.0,69.0,,,0.8399999999999963,0.0
2025-03-01 01:30:00,398.34666666666664,-6.360000000000014,0.0,3.0,34.333333333333336,60.38333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.44,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-01 01:45:00,392.6966666666667,-8.480000000000018,0.0,3.0,34.5,60.30666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-01 02:00:00,396.93666666666667,-2.1200000000000045,0.0,3.0,34.333333333333336,60.13666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.44,,,67.0,69.0,,,0.8799999999999955,0.0
2025-03-01 02:15:00,394.10999999999996,-8.480000000000018,0.0,3.0,34.5,59.94,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-01 02:30:00,398.3533333333333,4.239999999999952,0.0,3.0,34.833333333333336,59.96666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,1.0500000000000043,0.0
2025-03-01 02:45:00,397.6433333333334,-4.240000000000009,0.0,3.0,34.666666666666664,60.03333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.52666666666666,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-01 03:00:00,394.81666666666666,-2.1200000000000045,0.0,3.0,34.833333333333336,60.10999999999999,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.45666666666666,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-01 03:15:00,396.93333333333334,6.349999999999966,0.0,3.0,34.5,59.98,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-01 03:30:00,398.34666666666664,6.349999999999966,0.0,3.0,34.666666666666664,60.11666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.5,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-01 03:45:00,396.93666666666667,-6.360000000000014,0.0,3.0,34.666666666666664,60.10333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.43666666666667,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-01 04:00:00,397.6433333333334,0.0,0.0,3.0,34.666666666666664,60.126666666666665,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.33333333333333,,,67.0,69.0,,,1.0,0.0
2025-03-01 04:15:00,400.4666666666667,0.0,0.0,3.0,35.0,60.1,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.33666666666666,,,67.0,69.0,,,1.1200000000000045,0.0
2025-03-01 04:30:00,396.23,-8.480000000000018,0.0,3.0,34.5,59.833333333333336,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.45333333333333,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-01 04:45:00,393.05,-8.480000000000018,0.0,3.0,34.75,59.730000000000004,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.55,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-01 05:00:00,400.46999999999997,2.1199999999999477,0.0,3.0,35.0,59.9,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.33,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-01 05:15:00,401.17333333333335,6.349999999999966,0.0,3.0,34.833333333333336,59.85333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.3,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-01 05:30:00,396.93666666666667,2.1199999999999477,0.0,3.0,34.666666666666664,59.28333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,0.9899999999999949,0.0
2025-03-01 05:45:00,404.00333333333333,4.239999999999952,0.0,3.0,34.833333333333336,63.910000000000004,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.23,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-01 06:00:00,397.6433333333334,-2.1200000000000045,0.0,3.0,34.5,61.79333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,0.3100000000000023,0.0
2025-03-01 06:15:00,398.34999999999997,2.1199999999999477,0.0,2.0,35.0,65.27,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-01 06:30:00,401.87999999999994,10.589999999999975,0.0,3.0,34.833333333333336,61.56333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.21333333333332,,,67.0,69.0,,,0.17999999999999972,0.0
2025-03-01 06:45:00,394.81666666666666,-4.240000000000009,0.0,2.0,35.0,67.82000000000001,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.24,,,67.0,69.0,,,1.5699999999999932,0.0
2025-03-01 07:00:00,401.8833333333334,0.0,0.0,3.0,34.666666666666664,61.07333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.5,,,67.0,69.0,,,-0.44999999999999574,0.0
2025-03-01 07:15:00,400.4666666666667,-2.1200000000000045,0.0,2.0,35.0,67.14333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.58999999999999,,,67.0,69.0,,,1.6500000000000057,0.0
2025-03-01 07:30:00,396.23,2.1199999999999477,0.0,2.0,34.833333333333336,67.78666666666668,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.79,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-01 07:45:00,399.7633333333333,2.1199999999999477,0.0,2.0,35.0,67.7,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.92333333333333,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-01 08:00:00,397.6433333333334,-6.360000000000014,0.12,2.0,35.0,67.48333333333333,401.1766666666667,0.0,70.0,2.0,0.0,,0.0,,,69.98666666666666,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-01 08:15:00,418.1266666666667,2.1200000000000045,3.61,2.0,36.0,67.17333333333333,419.5366666666667,0.0,70.0,2.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,2.3999999999999915,0.0
2025-03-01 08:30:00,423.07,-6.349999999999966,5.266666666666667,2.0,36.666666666666664,67.07,431.54333333333335,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,2.4399999999999977,0.0
2025-03-01 08:45:00,441.43,-6.360000000000014,6.523333333333333,2.0,37.333333333333336,66.75666666666666,437.90333333333336,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.569999999999993,0.0
2025-03-01 09:00:00,449.2,6.349999999999966,7.57,2.0,37.5,66.51,444.9666666666667,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.510000000000005,0.0
2025-03-01 09:15:00,461.21000000000004,8.480000000000018,10.273333333333333,2.0,38.666666666666664,66.31666666666666,461.20666666666665,0.0,70.0,2.0,0.0,,0.0,,,70.17,,,67.0,69.0,,,2.75,0.0
2025-03-01 09:30:00,519.1266666666667,2.1200000000000045,19.38,2.0,42.0,66.14666666666666,517.0066666666667,0.0,70.0,2.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,2.8200000000000003,0.0
2025-03-01 09:45:00,533.96,4.240000000000009,22.423333333333332,2.0,43.0,66.00333333333333,533.25,0.0,70.0,2.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,2.8800000000000026,0.0
2025-03-01 10:00:00,549.4966666666666,6.360000000000014,25.28333333333333,2.0,44.166666666666664,65.8,551.6133333333333,0.0,70.0,2.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,2.8800000000000026,0.0
2025-03-01 10:15:00,564.3266666666667,2.1200000000000045,27.746666666666666,2.0,45.333333333333336,65.64333333333333,565.74,0.0,70.0,2.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,3.020000000000003,0.0
2025-03-01 10:30:00,574.9233333333333,-8.480000000000018,29.30333333333333,2.0,46.166666666666664,65.46666666666665,575.6333333333333,0.0,70.0,2.0,0.0,,0.0,,,70.33,,,67.0,69.0,,,2.989999999999995,0.0
2025-03-01 10:45:00,589.7533333333333,0.0,29.933333333333334,2.0,47.0,65.16333333333334,579.8633333333333,0.0,70.0,2.0,0.0,,0.0,,,70.28666666666668,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-01 11:00:00,583.4,-8.470000000000027,31.436666666666667,2.0,47.666666666666664,65.00666666666667,588.3433333333334,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,3.260000000000005,0.0
2025-03-01 11:15:00,593.9933333333333,-4.240000000000009,32.81333333333333,2.0,48.166666666666664,64.88666666666667,596.8166666666666,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,3.3399999999999963,0.0
2025-03-01 11:30:00,600.35,4.240000000000009,33.096666666666664,2.0,48.333333333333336,64.53666666666668,597.5233333333333,0.0,70.0,2.0,0.0,,0.0,,,70.2,,,67.0,69.0,,,3.3899999999999935,0.0
2025-03-01 11:45:00,582.69,-4.240000000000009,31.785000000000004,2.0,47.5,64.375,589.05,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.509999999999998,0.0
2025-03-01 12:00:00,591.8733333333333,-2.1200000000000045,32.64666666666667,2.0,48.166666666666664,64.12333333333333,594.7033333333333,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.5,0.0
2025-03-01 12:15:00,598.23,0.0,32.96333333333333,2.0,48.5,64.07333333333334,597.5233333333333,0.0,70.0,2.0,0.0,,0.0,,,70.10000000000001,,,67.0,69.0,,,3.5500000000000043,0.0
2025-03-01 12:30:00,593.29,-4.240000000000009,31.906666666666666,2.0,48.0,63.949999999999996,591.17,0.0,70.0,2.0,0.0,,0.0,,,70.05,,,67.0,69.0,,,3.5799999999999983,0.0
2025-03-01 12:45:00,581.2800000000001,-6.3599999999999,30.793333333333333,2.0,47.5,63.92333333333334,584.1033333333334,0.0,70.0,2.0,0.0,,0.0,,,70.00333333333333,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-01 13:00:00,585.5166666666667,4.239999999999895,30.086666666666662,2.0,47.0,63.57666666666666,579.8633333333333,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.769999999999996,0.0
