time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-04 07:30:00,710.5300000000001,-4.230000000000018,52.03,2.0,65.33333333333333,66.14666666666666,711.2333333333335,0.0,70.0,2.0,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-04 07:45:00,709.12,-4.230000000000018,51.72666666666667,2.0,65.16666666666667,66.48666666666666,709.12,0.0,70.0,2.0,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-04 08:00:00,704.8800000000001,2.1200000000000045,51.696666666666665,2.0,65.16666666666667,66.64999999999999,709.1166666666668,0.0,70.0,2.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,2.5900000000000034,0.0
2025-03-04 08:15:00,711.2366666666667,12.709999999999923,51.18,2.0,65.16666666666667,66.55,706.2966666666667,0.0,70.0,2.0,0.0,,0.0,,,69.96,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-04 08:30:00,707.0,10.589999999999918,51.09,2.0,65.5,66.42333333333333,705.59,0.0,70.0,2.0,0.0,,0.0,,,69.96,,,67.0,69.0,,,2.749999999999993,0.0
2025-03-04 08:45:00,702.7600000000001,-4.240000000000009,50.39000000000001,2.0,65.0,66.45333333333333,701.35,0.0,70.0,2.0,0.0,,0.0,,,69.94666666666666,,,67.0,69.0,,,2.739999999999995,0.0
2025-03-04 09:00:00,702.0566666666667,2.1200000000000045,49.660000000000004,2.0,64.0,66.55666666666667,699.23,0.0,70.0,2.0,0.0,,0.0,,,69.94,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-04 09:15:00,704.8833333333333,6.360000000000014,49.47,2.0,63.833333333333336,66.74666666666667,697.8166666666666,0.0,70.0,2.0,0.0,,0.0,,,69.94666666666666,,,67.0,69.0,,,2.5700000000000074,0.0
2025-03-04 09:30:00,694.9900000000001,4.240000000000009,49.31666666666666,2.0,64.5,66.82666666666667,695.6966666666667,0.0,70.0,2.0,0.0,,0.0,,,69.93666666666667,,,67.0,69.0,,,2.5800000000000125,0.0
2025-03-04 09:45:00,694.9933333333333,-8.470000000000027,49.45333333333334,2.0,64.66666666666667,67.12,695.6966666666667,0.0,70.0,2.0,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-04 10:00:00,690.7533333333334,-12.710000000000036,49.666666666666664,2.0,65.0,67.28333333333335,697.11,0.0,70.0,2.0,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-04 10:15:00,690.7566666666667,6.360000000000014,49.5,2.0,64.83333333333333,67.55666666666667,695.6966666666667,0.0,70.0,2.0,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,2.2700000000000102,0.0
2025-03-04 10:30:00,699.9366666666666,8.480000000000018,49.79333333333333,2.0,65.16666666666667,67.87333333333333,697.8166666666666,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,2.0700000000000074,0.0
2025-03-04 10:45:00,699.9333333333334,-4.240000000000009,50.04666666666666,2.0,64.5,68.20333333333333,698.5233333333334,0.0,70.0,2.0,0.0,,0.0,,,69.99333333333334,,,67.0,69.0,,,2.059999999999988,0.0
2025-03-04 11:00:00,693.5799999999999,-12.710000000000036,50.06,2.0,64.0,68.43,699.9366666666666,0.0,70.0,2.0,0.0,,0.0,,,69.98666666666666,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-04 11:15:00,718.3000000000001,-4.240000000000009,53.800000000000004,2.0,66.16666666666667,61.836666666666666,722.5366666666665,0.0,70.0,2.0,0.0,,0.0,,,70.08666666666666,,,67.0,69.0,,,1.8199999999999932,0.0
2025-03-04 11:30:00,692.1633333333333,-6.360000000000014,49.96666666666667,2.0,65.16666666666667,67.01666666666667,698.5233333333334,0.0,70.0,2.0,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,1.789999999999992,0.0
2025-03-04 11:45:00,704.1766666666667,-4.240000000000009,50.0,2.0,65.0,61.64000000000001,699.9366666666666,0.0,70.0,2.0,0.0,,0.0,,,69.97666666666667,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-04 12:00:00,686.5166666666668,8.480000000000018,46.57666666666666,2.0,63.5,66.72333333333334,678.7466666666667,0.0,70.0,2.0,0.0,,0.0,,,69.88333333333333,,,67.0,69.0,,,2.999999999999993,0.0
2025-03-04 12:15:00,670.27,2.1200000000000045,44.946666666666665,3.0,62.833333333333336,61.31,668.1533333333333,0.0,70.0,2.0,0.0,,0.0,,,69.85333333333334,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-04 12:30:00,672.39,-6.350000000000023,45.096666666666664,2.0,62.5,66.43333333333334,670.2733333333334,0.0,70.0,2.0,0.0,,0.0,,,69.89,,,67.0,69.0,,,1.6000000000000085,0.0
2025-03-04 12:45:00,694.9900000000001,8.470000000000027,47.71,3.0,63.5,63.9,686.52,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,-0.990000000000002,0.0
2025-03-04 13:00:00,674.51,8.470000000000027,45.576666666666675,3.0,62.333333333333336,65.26666666666667,673.1,0.0,70.0,2.0,0.0,,0.0,,,69.93333333333334,,,67.0,69.0,,,-0.990000000000002,0.0
2025-03-04 13:15:00,673.0966666666667,-6.360000000000014,45.57666666666666,2.0,61.333333333333336,61.94333333333333,676.63,0.0,70.0,2.0,0.0,,0.0,,,69.99,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-04 13:30:00,661.09,8.469999999999914,43.04666666666666,2.0,60.833333333333336,64.62666666666667,658.2666666666668,0.0,70.0,2.0,0.0,,0.0,,,69.91333333333334,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-04 13:45:00,648.3766666666667,-6.360000000000014,42.026666666666664,3.0,60.166666666666664,59.99666666666667,654.0300000000001,0.0,70.0,2.0,0.0,,0.0,,,69.89666666666666,,,67.0,69.0,,,0.44000000000000483,0.0
2025-03-04 14:00:00,614.4766666666667,2.1200000000000045,36.53333333333333,2.0,57.833333333333336,64.94333333333333,618.7133333333333,0.0,70.0,2.0,0.0,,0.0,,,69.77,,,67.0,69.0,,,1.6799999999999926,0.0
2025-03-04 14:15:00,603.1733333333333,-6.360000000000014,34.25666666666667,3.0,56.666666666666664,59.02333333333333,603.8833333333333,0.0,70.0,2.0,0.0,,0.0,,,69.75333333333333,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-04 14:30:00,577.04,12.710000000000036,28.55333333333333,3.0,54.666666666666664,59.26,569.98,0.0,70.0,2.0,0.0,,0.0,,,69.64666666666666,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-04 14:45:00,519.83,0.0,19.533333333333335,3.0,51.666666666666664,59.620000000000005,517.0066666666667,0.0,70.0,2.0,0.0,,0.0,,,69.47666666666667,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-04 15:00:00,553.0266666666666,2.1099999999999,25.596666666666664,3.0,54.0,59.80666666666667,554.44,0.0,70.0,2.0,0.0,,0.0,,,69.73333333333333,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-04 15:15:00,553.0266666666666,-2.1200000000000045,26.13,3.0,55.0,60.120000000000005,555.8566666666667,0.0,70.0,2.0,0.0,,0.0,,,69.80666666666666,,,67.0,69.0,,,0.8699999999999974,0.0
2025-03-04 15:30:00,547.3766666666667,10.590000000000032,24.709999999999997,3.0,54.666666666666664,60.4,548.0866666666667,0.0,70.0,2.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,0.759999999999998,0.0
2025-03-04 15:45:00,517.7133333333333,0.0,19.906666666666666,3.0,52.5,60.47,519.1266666666667,0.0,70.0,2.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,0.7299999999999969,0.0
2025-03-04 16:00:00,518.42,-8.480000000000018,20.290000000000003,3.0,52.833333333333336,60.919999999999995,521.2433333333333,0.0,70.0,2.0,0.0,,0.0,,,69.77666666666666,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-04 16:15:00,504.28999999999996,4.230000000000018,17.256666666666664,3.0,51.333333333333336,60.92333333333334,502.1766666666667,0.0,70.0,2.0,0.0,,0.0,,,69.74,,,67.0,69.0,,,0.7600000000000051,0.0
2025-03-04 16:30:00,497.2266666666667,-6.359999999999957,15.99,3.0,50.666666666666664,61.196666666666665,495.82,0.0,70.0,2.0,0.0,,0.0,,,69.76333333333334,,,67.0,69.0,,,0.720000000000006,0.0
2025-03-04 16:45:00,492.99333333333334,-2.1200000000000045,15.410000000000002,3.0,50.5,61.336666666666666,490.8766666666667,0.0,70.0,2.0,0.0,,0.0,,,69.78,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-04 17:00:00,485.22333333333336,8.480000000000018,13.686666666666667,3.0,49.666666666666664,61.406666666666666,482.3966666666667,0.0,70.0,2.0,0.0,,0.0,,,69.78,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-04 17:15:00,473.92333333333335,-2.1200000000000045,13.026666666666666,3.0,49.833333333333336,61.73666666666667,478.16333333333336,0.0,70.0,2.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-04 17:30:00,465.44666666666666,12.720000000000027,10.243333333333334,3.0,48.5,61.25666666666667,461.91333333333336,0.0,70.0,2.0,0.0,,0.0,,,69.77,,,67.0,69.0,,,0.6900000000000048,0.0
2025-03-04 17:45:00,454.1466666666667,0.0,9.4,3.0,48.166666666666664,61.56333333333333,453.4433333333333,0.0,70.0,2.0,0.0,,0.0,,,69.77666666666666,,,67.0,69.0,,,0.7600000000000051,0.0
2025-03-04 18:00:00,461.9166666666667,2.1200000000000045,9.549999999999999,3.0,48.166666666666664,62.0,456.97333333333336,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,0.740000000000002,0.0
2025-03-04 18:15:00,454.1466666666667,4.240000000000009,8.733333333333333,3.0,48.0,61.6,451.32,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,0.7099999999999937,0.0
2025-03-04 18:30:00,440.02,2.1200000000000045,7.783333333333334,3.0,47.666666666666664,61.49,446.3733333333333,0.0,70.0,2.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-04 18:45:00,456.96999999999997,8.46999999999997,9.343333333333334,3.0,48.333333333333336,61.88,454.85666666666674,0.0,70.0,2.0,0.0,,0.0,,,69.91333333333334,,,67.0,69.0,,,0.6200000000000045,0.0
2025-03-04 19:00:00,464.0333333333333,0.0,10.683333333333332,3.0,48.666666666666664,61.77666666666667,463.32666666666665,0.0,70.0,2.0,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-04 19:15:00,433.66,0.0,4.8533333333333335,3.0,46.666666666666664,61.583333333333336,428.0133333333333,0.0,70.0,2.0,0.0,,0.0,,,69.77,,,67.0,69.0,,,0.740000000000002,0.0
2025-03-04 19:30:00,396.23,4.239999999999952,0.0,3.0,45.0,61.416666666666664,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.56666666666666,,,67.0,69.0,,,0.6899999999999977,0.0
2025-03-04 19:45:00,393.4066666666667,-2.1200000000000045,0.0,3.0,45.166666666666664,61.49,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-04 20:00:00,401.8833333333334,2.1199999999999477,0.0,3.0,45.333333333333336,61.38666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.67333333333333,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-04 20:15:00,402.58666666666664,10.589999999999975,0.0,3.0,45.333333333333336,61.419999999999995,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.61333333333333,,,67.0,69.0,,,0.75,0.0
2025-03-04 20:30:00,409.65000000000003,10.589999999999975,0.0,3.0,45.333333333333336,61.46666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,0.759999999999998,0.0
2025-03-04 20:45:00,393.4066666666667,-12.710000000000036,0.0,3.0,45.5,61.49666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.73,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-04 21:00:00,401.1766666666667,2.1199999999999477,0.0,3.0,45.5,61.39666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.82000000000001,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-04 21:15:00,396.93666666666667,-8.480000000000018,0.10333333333333333,3.0,45.333333333333336,61.593333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.98666666666666,,,67.0,69.0,,,0.8500000000000014,0.0
2025-03-04 21:30:00,393.40333333333336,-6.359999999999957,0.16333333333333333,3.0,45.333333333333336,61.64666666666667,401.1766666666667,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-04 21:45:00,399.7633333333333,-8.480000000000018,0.0,3.0,45.166666666666664,61.48333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,0.730000000000004,0.0
2025-03-04 22:00:00,400.4666666666667,6.349999999999966,0.0,3.0,45.166666666666664,61.343333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-04 22:15:00,414.5933333333333,-8.480000000000018,2.8433333333333337,3.0,46.166666666666664,61.25,416.71333333333337,0.0,70.0,2.0,0.0,,0.0,,,70.06333333333333,,,67.0,69.0,,,0.730000000000004,0.0
2025-03-04 22:30:00,426.59999999999997,-6.349999999999966,5.126666666666666,3.0,46.833333333333336,61.153333333333336,430.12999999999994,0.0,70.0,2.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-04 22:45:00,434.37000000000006,4.240000000000009,5.9433333333333325,3.0,47.0,61.01666666666667,435.7833333333333,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-04 23:00:00,437.90333333333336,-8.480000000000018,6.353333333333333,3.0,47.166666666666664,60.98333333333333,438.60999999999996,0.0,70.0,2.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,0.7700000000000031,0.0
2025-03-04 23:15:00,444.9666666666667,0.0,6.436666666666667,3.0,47.166666666666664,60.99666666666667,437.90000000000003,0.0,70.0,2.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-04 23:30:00,454.1466666666667,-6.349999999999966,8.773333333333333,3.0,48.166666666666664,60.98,454.84999999999997,0.0,70.0,2.0,0.0,,0.0,,,70.13666666666667,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-04 23:45:00,487.3433333333333,6.360000000000014,14.08,3.0,50.0,61.050000000000004,483.81,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,0.6999999999999957,0.0
2025-03-05 00:00:00,495.81666666666666,-8.479999999999961,16.099999999999998,3.0,51.0,60.89000000000001,496.52666666666664,0.0,70.0,2.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,0.720000000000006,0.0
2025-03-05 00:15:00,514.8866666666667,4.240000000000009,18.403333333333332,3.0,51.666666666666664,60.64333333333334,509.9433333333333,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,0.6300000000000026,0.0
2025-03-05 00:30:00,523.36,4.230000000000018,20.67,3.0,52.5,60.223333333333336,523.3633333333333,0.0,70.0,2.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-05 00:45:00,521.9499999999999,-2.1200000000000045,20.793333333333333,3.0,52.666666666666664,59.54666666666666,524.07,0.0,70.0,2.0,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-05 01:00:00,500.0566666666667,6.360000000000014,16.783333333333335,3.0,51.333333333333336,59.48333333333333,498.64333333333326,0.0,70.0,2.0,0.0,,0.0,,,70.04333333333334,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-05 01:15:00,501.4666666666667,0.0,16.623333333333335,3.0,51.5,59.443333333333335,499.34666666666664,0.0,70.0,2.0,0.0,,0.0,,,70.04666666666667,,,67.0,69.0,,,0.8700000000000045,0.0
2025-03-05 01:30:00,506.41333333333336,10.600000000000023,17.853333333333335,3.0,52.0,59.43333333333334,506.41333333333336,0.0,70.0,2.0,0.0,,0.0,,,70.06,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-05 01:45:00,522.66,-4.230000000000018,20.476666666666667,3.0,53.0,59.30666666666667,521.9466666666667,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.0200000000000031,0.0
2025-03-05 02:00:00,517.7133333333333,-8.480000000000018,19.87,3.0,53.0,59.666666666666664,521.2433333333333,0.0,70.0,2.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-05 02:15:00,559.3833333333333,10.589999999999918,25.436666666666667,3.0,55.0,59.78,551.6133333333333,0.0,70.0,2.0,0.0,,0.0,,,70.21333333333332,,,67.0,69.0,,,0.8399999999999963,0.0
2025-03-05 02:30:00,574.2166666666667,2.1200000000000045,28.95,3.0,56.5,59.94,572.8066666666667,0.0,70.0,2.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-05 02:45:00,574.2166666666667,-6.360000000000014,29.80666666666667,3.0,56.666666666666664,60.050000000000004,578.4533333333334,0.0,70.0,2.0,0.0,,0.0,,,70.22000000000001,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-05 03:00:00,586.2233333333334,-8.469999999999914,31.986666666666668,3.0,57.666666666666664,59.78,593.2866666666666,0.0,70.0,2.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-05 03:15:00,572.1,-2.1100000000000136,30.013333333333335,3.0,57.166666666666664,59.26333333333334,579.8633333333333,0.0,70.0,2.0,0.0,,0.0,,,70.13333333333334,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-05 03:30:00,567.1533333333333,4.240000000000009,27.69666666666667,3.0,56.333333333333336,59.21333333333333,565.7433333333333,0.0,70.0,2.0,0.0,,0.0,,,70.04,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-05 03:45:00,557.2666666666667,8.470000000000027,26.28333333333333,3.0,56.0,59.31999999999999,555.15,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,1.019999999999996,0.0
2025-03-05 04:00:00,555.8533333333334,-10.600000000000023,26.060000000000002,3.0,56.0,59.51,555.15,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,0.980000000000004,0.0
2025-03-05 04:15:00,554.4433333333333,0.0,25.713333333333335,3.0,56.0,59.413333333333334,553.7366666666667,0.0,70.0,2.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,1.0800000000000054,0.0
2025-03-05 04:30:00,567.86,12.710000000000036,25.983333333333334,3.0,56.333333333333336,59.30666666666667,560.0933333333334,0.0,70.0,2.0,0.0,,0.0,,,69.99666666666667,,,67.0,69.0,,,1.0,0.0
2025-03-05 04:45:00,551.6166666666667,-6.360000000000014,25.366666666666664,3.0,55.833333333333336,59.23333333333333,551.6166666666667,0.0,70.0,2.0,0.0,,0.0,,,69.96666666666667,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-05 05:00:00,544.55,4.240000000000009,24.810000000000002,3.0,55.666666666666664,59.11333333333334,547.3766666666667,0.0,70.0,2.0,0.0,,0.0,,,69.94666666666666,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-05 05:15:00,527.6,-8.469999999999914,22.16,3.0,55.0,59.1,532.5433333333334,0.0,70.0,2.0,0.0,,0.0,,,69.89,,,67.0,69.0,,,1.1500000000000057,0.0
2025-03-05 05:30:00,515.5933333333334,-6.350000000000023,19.77,3.0,54.166666666666664,59.00333333333333,518.42,0.0,70.0,2.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-05 05:45:00,509.2366666666667,-8.479999999999961,18.703333333333333,3.0,53.833333333333336,58.946666666666665,511.3566666666666,0.0,70.0,2.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-05 06:00:00,534.6666666666666,-6.350000000000023,22.46666666666667,2.0,55.5,67.34666666666668,534.6633333333334,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-05 06:15:00,548.79,-6.360000000000014,25.863333333333333,3.0,56.666666666666664,59.79,555.1466666666666,0.0,70.0,2.0,0.0,,0.0,,,70.05666666666667,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-05 06:30:00,529.0133333333333,0.0,21.97666666666667,3.0,55.333333333333336,59.36000000000001,530.4266666666667,0.0,70.0,2.0,0.0,,0.0,,,69.94333333333333,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-05 06:45:00,512.0600000000001,12.710000000000036,18.146666666666665,3.0,54.166666666666664,59.45666666666667,508.53,0.0,70.0,2.0,0.0,,0.0,,,69.85,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-05 07:00:00,498.6433333333334,-4.230000000000018,16.596666666666668,3.0,53.5,59.59666666666667,497.93666666666667,0.0,70.0,2.0,0.0,,0.0,,,69.83666666666666,,,67.0,69.0,,,0.8700000000000045,0.0
2025-03-05 07:15:00,461.9166666666667,-2.1200000000000045,11.160000000000002,3.0,51.666666666666664,59.69333333333333,465.44666666666666,0.0,70.0,2.0,0.0,,0.0,,,69.72333333333333,,,67.0,69.0,,,0.8699999999999974,0.0
2025-03-05 07:30:00,456.97333333333336,4.240000000000009,9.016666666666666,3.0,51.0,59.43666666666667,454.8533333333333,0.0,70.0,2.0,0.0,,0.0,,,69.72333333333333,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-05 07:45:00,431.54333333333335,-6.349999999999966,6.533333333333334,3.0,49.833333333333336,59.25333333333333,438.6066666666666,0.0,70.0,2.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-05 08:00:00,421.6566666666667,6.360000000000014,3.65,3.0,49.0,59.296666666666674,420.95,0.0,70.0,2.0,0.0,,0.0,,,69.68666666666667,,,67.0,69.0,,,1.0,0.0
2025-03-05 08:15:00,401.17333333333335,10.590000000000032,0.30333333333333334,3.0,47.666666666666664,59.413333333333334,401.1766666666667,0.0,70.0,2.0,0.0,,0.0,,,69.59333333333332,,,67.0,69.0,,,0.980000000000004,0.0
2025-03-05 08:30:00,397.6433333333334,-6.360000000000014,0.0,3.0,47.5,59.07,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.64333333333333,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-05 08:45:00,405.41333333333336,4.239999999999952,0.25,2.0,47.5,66.83333333333333,401.1766666666667,0.0,70.0,2.0,0.0,,0.0,,,69.77,,,67.0,69.0,,,3.4499999999999957,0.0
2025-03-05 09:00:00,404.70666666666665,-12.710000000000036,1.8399999999999999,3.0,48.0,59.98333333333333,411.77,0.0,70.0,2.0,0.0,,0.0,,,69.89666666666666,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-05 09:15:00,404.0,-8.480000000000018,1.0366666666666666,2.0,47.833333333333336,66.45666666666666,406.12000000000006,0.0,70.0,2.0,0.0,,0.0,,,69.86999999999999,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-05 09:30:00,408.24,2.1199999999999477,1.1266666666666667,3.0,47.833333333333336,60.163333333333334,407.53333333333336,0.0,70.0,2.0,0.0,,0.0,,,69.83,,,67.0,69.0,,,0.240000000000002,0.0
2025-03-05 09:45:00,397.6433333333334,-10.600000000000023,0.0,2.0,47.666666666666664,64.93666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.72333333333333,,,67.0,69.0,,,2.7099999999999937,0.0
2025-03-05 10:00:00,397.6433333333334,-8.480000000000018,0.0,3.0,47.666666666666664,61.73,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.74,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-05 10:15:00,402.58666666666664,-4.240000000000009,0.0,2.0,47.333333333333336,65.12,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.87,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-05 10:30:00,400.4666666666667,6.349999999999966,0.0,3.0,47.5,63.913333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.91333333333334,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-05 10:45:00,395.5233333333333,-8.480000000000018,0.0,3.0,47.333333333333336,61.23333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.93333333333334,,,67.0,69.0,,,-0.04000000000000625,0.0
2025-03-05 11:00:00,399.7633333333333,-8.480000000000018,1.0033333333333332,2.0,48.0,67.45333333333333,406.12000000000006,0.0,70.0,2.0,0.0,,0.0,,,69.96333333333332,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-05 11:15:00,412.4766666666667,-8.46999999999997,2.8266666666666667,3.0,48.333333333333336,61.82666666666666,416.00666666666666,0.0,70.0,2.0,0.0,,0.0,,,70.05666666666667,,,67.0,69.0,,,0.240000000000002,0.0
2025-03-05 11:30:00,454.8533333333333,2.1100000000000136,8.306666666666667,2.0,50.333333333333336,65.95333333333333,451.3233333333333,0.0,70.0,2.0,0.0,,0.0,,,70.19666666666667,,,67.0,69.0,,,1.6000000000000085,0.0
2025-03-05 11:45:00,454.8533333333333,2.1200000000000045,8.836666666666666,3.0,50.666666666666664,61.96,453.44,0.0,70.0,2.0,0.0,,0.0,,,70.17,,,67.0,69.0,,,0.779999999999994,0.0
2025-03-05 12:00:00,483.1066666666666,-2.1200000000000045,13.313333333333333,2.0,52.166666666666664,67.61999999999999,480.28,0.0,70.0,2.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-05 12:15:00,524.7766666666666,4.240000000000009,20.683333333333334,2.0,54.5,67.92333333333333,523.3633333333333,0.0,70.0,2.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,2.009999999999991,0.0
2025-03-05 12:30:00,557.9733333333334,-2.1099999999999,27.03,2.0,56.833333333333336,64.82666666666667,560.09,0.0,70.0,2.0,0.0,,0.0,,,70.47000000000001,,,67.0,69.0,,,1.9499999999999886,0.0
2025-03-05 12:45:00,541.02,4.230000000000018,23.80666666666667,3.0,56.0,63.919999999999995,542.4333333333333,0.0,70.0,2.0,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-05 13:00:00,596.1133333333333,0.0,32.29,2.0,59.0,67.81666666666666,593.9933333333333,0.0,70.0,2.0,0.0,,0.0,,,70.47333333333334,,,67.0,69.0,,,1.9299999999999926,0.0
2025-03-05 13:15:00,620.8333333333334,-6.350000000000023,36.593333333333334,2.0,60.666666666666664,62.94,619.4200000000001,0.0,70.0,2.0,0.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,1.7999999999999972,0.0
2025-03-05 13:30:00,608.1233333333333,-10.590000000000032,35.82666666666666,2.0,60.833333333333336,67.38333333333333,615.1833333333334,0.0,70.0,2.0,0.0,,0.0,,,70.37,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-05 13:45:00,644.14,-8.480000000000018,42.046666666666674,2.0,63.0,61.95666666666667,651.91,0.0,70.0,2.0,0.0,,0.0,,,70.45666666666666,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-05 14:00:00,634.2533333333333,12.720000000000027,40.27,2.0,62.833333333333336,66.77,639.1966666666666,0.0,70.0,2.0,0.0,,0.0,,,70.31666666666666,,,67.0,69.0,,,2.9299999999999997,0.0
2025-03-05 14:15:00,653.3233333333334,8.480000000000018,42.25333333333334,3.0,63.5,61.586666666666666,652.6133333333333,0.0,70.0,2.0,0.0,,0.0,,,70.31333333333333,,,67.0,69.0,,,0.21999999999999886,0.0
2025-03-05 14:30:00,671.6866666666666,,45.45666666666667,,64.83333333333333,65.63,671.6833333333333,0.0,70.0,,0.0,,0.0,,,70.33333333333333,,,67.0,69.0,,,,
2025-03-05 14:45:00,678.04,-6.350000000000023,46.36333333333334,3.0,65.5,61.449999999999996,678.7433333333333,0.0,70.0,2.0,0.0,,0.0,,,70.29,,,67.0,69.0,,,1.019999999999996,0.0
2025-03-05 15:00:00,727.48,-2.1200000000000045,54.84,2.0,69.5,64.96666666666667,726.7766666666666,0.0,70.0,2.0,0.0,,0.0,,,70.45333333333333,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-05 15:15:00,728.1866666666666,2.1200000000000045,54.67666666666667,3.0,70.5,63.98666666666666,726.0666666666666,0.0,70.0,2.0,0.0,,0.0,,,70.36666666666667,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-05 15:30:00,762.7966666666666,-2.1200000000000045,60.696666666666665,2.0,73.33333333333333,67.16333333333334,764.21,0.0,70.0,2.0,0.0,,0.0,,,70.44666666666667,,,67.0,69.0,,,2.0400000000000063,0.0
2025-03-05 15:45:00,786.8100000000001,4.240000000000009,64.00666666666666,2.0,76.0,67.16000000000001,781.8666666666667,0.0,70.0,2.0,0.0,,0.0,,,70.43666666666667,,,67.0,69.0,,,2.549999999999997,0.0
2025-03-05 16:00:00,790.34,4.240000000000009,65.74666666666667,2.0,77.33333333333333,66.94,793.8733333333333,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.6499999999999915,0.0
2025-03-05 16:15:00,805.1766666666666,0.0,68.32666666666667,2.0,79.5,66.56333333333333,809.4133333333333,0.0,70.0,2.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,2.6999999999999957,0.0
2025-03-05 16:30:00,817.18,12.710000000000036,69.10000000000001,2.0,80.16666666666667,66.31333333333333,814.3566666666666,0.0,70.0,2.0,0.0,,0.0,,,70.33,,,67.0,69.0,,,2.809999999999995,0.0
2025-03-05 16:45:00,806.5866666666666,-6.350000000000023,69.05333333333333,2.0,80.5,66.00666666666667,814.3566666666666,0.0,70.0,2.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.730000000000004,0.0
2025-03-05 17:00:00,819.3000000000001,-8.480000000000018,70.10666666666667,2.0,81.5,65.81666666666666,819.3033333333333,0.0,70.0,2.0,0.0,,0.0,,,70.22666666666667,,,67.0,69.0,,,2.989999999999995,0.0
2025-03-05 17:15:00,810.8233333333333,6.360000000000014,68.62,2.0,81.0,66.02333333333333,810.8233333333333,0.0,70.0,2.0,0.0,,0.0,,,70.12666666666667,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-05 17:30:00,807.9966666666666,-6.360000000000014,69.02333333333333,2.0,81.33333333333333,65.57666666666667,813.65,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.029999999999994,0.0
2025-03-05 17:45:00,815.7666666666668,-8.480000000000018,69.60333333333334,2.0,82.33333333333333,65.67333333333333,817.1833333333334,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,2.989999999999995,0.0
2025-03-05 18:00:00,817.18,2.1200000000000045,69.67666666666666,2.0,83.5,65.66333333333333,816.4766666666666,0.0,70.0,2.0,0.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,2.9699999999999918,0.0
2025-03-05 18:15:00,803.0566666666667,19.069999999999936,66.52666666666666,2.0,82.0,65.72,798.1133333333333,0.0,70.0,2.0,0.0,,0.0,,,69.98666666666666,,,67.0,69.0,,,3.069999999999993,0.0
2025-03-05 18:30:00,792.4633333333335,0.0,66.14666666666666,2.0,82.16666666666667,65.84333333333333,795.9933333333333,0.0,70.0,2.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.1099999999999923,0.0
2025-03-05 18:45:00,788.9266666666667,-8.480000000000018,66.15666666666667,2.0,82.0,65.62333333333333,795.2866666666667,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.2099999999999937,0.0
2025-03-05 19:00:00,792.46,-4.240000000000009,65.91333333333334,2.0,82.33333333333333,65.30666666666667,793.1666666666666,0.0,70.0,2.0,0.0,,0.0,,,69.96,,,67.0,69.0,,,3.1400000000000077,0.0
2025-03-05 19:15:00,777.6266666666667,2.1100000000000136,62.50666666666667,2.0,79.83333333333333,65.35333333333334,774.1,0.0,70.0,2.0,0.0,,0.0,,,69.89333333333333,,,67.0,69.0,,,3.069999999999993,0.0
2025-03-05 19:30:00,757.1466666666666,16.949999999999932,59.22333333333333,2.0,77.33333333333333,65.48,754.32,0.0,70.0,2.0,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-05 19:45:00,757.1433333333334,2.1200000000000045,58.42666666666667,2.0,77.0,65.24666666666667,749.3733333333333,0.0,70.0,2.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,3.1600000000000037,0.0
2025-03-05 20:00:00,753.6133333333333,2.1100000000000136,58.78666666666666,2.0,78.0,65.3,751.5,0.0,70.0,2.0,0.0,,0.0,,,69.88,,,67.0,69.0,,,3.539999999999992,0.0
2025-03-05 20:15:00,743.0233333333334,-2.1200000000000045,56.79,2.0,77.0,65.54333333333334,739.4900000000001,0.0,70.0,2.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.329999999999991,0.0
2025-03-05 20:30:00,730.3066666666667,0.0,54.76333333333333,2.0,76.16666666666667,65.75666666666666,727.48,0.0,70.0,2.0,0.0,,0.0,,,69.82,,,67.0,69.0,,,2.930000000000007,0.0
2025-03-05 20:45:00,708.41,-8.479999999999905,53.0,2.0,74.16666666666667,65.50666666666666,717.5933333333332,0.0,70.0,2.0,0.0,,0.0,,,69.80666666666666,,,67.0,69.0,,,3.030000000000001,0.0
2025-03-05 21:00:00,682.2766666666666,-4.240000000000009,47.95666666666667,2.0,71.66666666666667,64.99666666666667,687.93,0.0,70.0,2.0,0.0,,0.0,,,69.72333333333333,,,67.0,69.0,,,3.440000000000005,0.0
2025-03-05 21:15:00,666.0366666666667,-8.469999999999914,45.76666666666667,2.0,70.83333333333333,65.31666666666666,673.8033333333333,0.0,70.0,2.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,3.480000000000004,0.0
2025-03-05 21:30:00,666.74,14.829999999999927,43.620000000000005,2.0,69.5,65.26333333333334,660.3866666666667,0.0,70.0,2.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,3.2900000000000063,0.0
2025-03-05 21:45:00,646.9666666666667,-4.230000000000018,41.13,2.0,68.16666666666667,65.0,646.2566666666667,0.0,70.0,2.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,3.309999999999995,0.0
2025-03-05 22:00:00,630.7233333333334,-4.230000000000018,38.49333333333333,2.0,66.83333333333333,64.81333333333333,629.3066666666667,0.0,70.0,2.0,0.0,,0.0,,,69.67666666666666,,,67.0,69.0,,,3.789999999999999,0.0
2025-03-05 22:15:00,620.1266666666667,-10.590000000000032,36.88,2.0,65.66666666666667,64.50333333333333,620.83,0.0,70.0,2.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,3.6999999999999957,0.0
2025-03-05 22:30:00,634.9566666666666,2.1200000000000045,38.60333333333333,2.0,66.33333333333333,64.07000000000001,630.7199999999999,0.0,70.0,2.0,0.0,,0.0,,,69.80666666666666,,,67.0,69.0,,,3.5700000000000003,0.0
2025-03-05 22:45:00,621.54,10.599999999999909,36.946666666666665,2.0,65.33333333333333,63.74666666666667,620.83,0.0,70.0,2.0,0.0,,0.0,,,69.79333333333334,,,67.0,69.0,,,3.8900000000000006,0.0
2025-03-05 23:00:00,601.76,-4.240000000000009,33.93333333333334,2.0,63.833333333333336,64.19666666666667,602.4666666666667,0.0,70.0,2.0,0.0,,0.0,,,69.75333333333333,,,67.0,69.0,,,3.9200000000000017,0.0
2025-03-05 23:15:00,598.23,-4.240000000000009,33.17666666666667,2.0,63.833333333333336,64.44,599.6433333333333,0.0,70.0,2.0,0.0,,0.0,,,69.79,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-05 23:30:00,615.89,8.480000000000018,35.70333333333333,2.0,64.83333333333333,64.36333333333333,613.0633333333334,0.0,70.0,2.0,0.0,,0.0,,,69.89666666666666,,,67.0,69.0,,,3.9399999999999977,0.0
2025-03-05 23:45:00,618.7166666666667,-6.350000000000023,36.73,2.0,66.0,64.63333333333334,620.83,0.0,70.0,2.0,0.0,,0.0,,,69.92999999999999,,,67.0,69.0,,,3.6099999999999994,0.0
2025-03-06 00:00:00,624.3633333333333,4.230000000000018,37.03666666666667,2.0,66.16666666666667,64.24333333333333,621.5400000000001,0.0,70.0,2.0,0.0,,0.0,,,69.95666666666666,,,67.0,69.0,,,3.8699999999999974,0.0
2025-03-06 00:15:00,625.0733333333333,10.599999999999909,37.32,2.0,66.16666666666667,64.19333333333333,623.6566666666668,0.0,70.0,2.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.8900000000000077,0.0
2025-03-06 00:30:00,631.4266666666666,-2.1200000000000045,38.163333333333334,2.0,66.5,64.12333333333333,629.3066666666667,0.0,70.0,2.0,0.0,,0.0,,,69.99666666666667,,,67.0,69.0,,,3.8900000000000006,0.0
2025-03-06 00:45:00,639.1966666666666,-8.480000000000018,41.696666666666665,2.0,68.33333333333333,64.06666666666668,649.0833333333334,0.0,70.0,2.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.730000000000004,0.0
2025-03-06 01:00:00,669.5666666666667,-2.1200000000000045,45.31666666666666,2.0,70.66666666666667,64.32666666666667,671.6833333333333,0.0,70.0,2.0,0.0,,0.0,,,70.17,,,67.0,69.0,,,3.6500000000000057,0.0
2025-03-06 01:15:00,692.8733333333333,2.1200000000000045,48.50666666666666,2.0,71.83333333333333,64.33,690.7533333333334,0.0,70.0,2.0,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,3.8400000000000034,0.0
2025-03-06 01:30:00,704.88,4.240000000000009,50.473333333333336,2.0,73.0,64.44333333333333,702.0533333333333,0.0,70.0,2.0,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,3.8299999999999983,0.0
2025-03-06 01:45:00,723.9499999999999,2.1200000000000045,53.166666666666664,2.0,75.0,64.43,719.0066666666667,0.0,70.0,2.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,3.980000000000004,0.0
2025-03-06 02:00:00,719.71,-6.360000000000014,52.98666666666667,2.0,74.83333333333333,63.98666666666667,716.89,0.0,70.0,2.0,0.0,,0.0,,,70.18333333333334,,,67.0,69.0,,,3.710000000000008,0.0
2025-03-06 02:15:00,723.2433333333333,12.719999999999914,52.03333333333333,2.0,74.33333333333333,63.82333333333333,711.2333333333332,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.969999999999999,0.0
2025-03-06 02:30:00,719.7133333333333,4.240000000000009,53.02333333333333,2.0,75.83333333333333,63.86000000000001,717.5933333333332,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.009999999999998,0.0
2025-03-06 02:45:00,720.4166666666666,-10.599999999999909,53.949999999999996,2.0,76.5,63.80666666666667,721.8333333333334,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.9099999999999966,0.0
2025-03-06 03:00:00,733.8366666666667,10.590000000000032,54.339999999999996,2.0,76.16666666666667,63.60999999999999,725.3666666666667,0.0,70.0,2.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,3.9499999999999957,0.0
2025-03-06 03:15:00,729.6,-2.1200000000000045,55.29333333333333,2.0,76.5,63.6,730.3066666666667,0.0,70.0,2.0,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,4.009999999999998,0.0
2025-03-06 03:30:00,737.3733333333333,4.240000000000009,56.26,2.0,77.0,63.446666666666665,737.37,0.0,70.0,2.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,3.9399999999999977,0.0
2025-03-06 03:45:00,738.7833333333333,4.240000000000009,56.21,2.0,77.66666666666667,63.27333333333333,735.9566666666666,0.0,70.0,2.0,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,3.8599999999999994,0.0
2025-03-06 04:00:00,719.0033333333334,2.1200000000000045,54.163333333333334,2.0,76.33333333333333,63.199999999999996,723.2433333333333,0.0,70.0,2.0,0.0,,0.0,,,70.01,,,67.0,69.0,,,3.979999999999997,0.0
2025-03-06 04:15:00,721.8299999999999,-12.709999999999923,53.29666666666666,2.0,75.83333333333333,63.21333333333333,719.0066666666667,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,4.1299999999999955,0.0
2025-03-06 04:30:00,726.7733333333332,12.710000000000036,53.026666666666664,2.0,75.66666666666667,63.026666666666664,716.8866666666667,0.0,70.0,2.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,4.099999999999994,0.0
2025-03-06 04:45:00,711.2366666666667,-4.230000000000018,52.050000000000004,2.0,74.66666666666667,62.81,710.5300000000001,0.0,70.0,2.0,0.0,,0.0,,,69.94666666666666,,,67.0,69.0,,,4.130000000000003,0.0
2025-03-06 05:00:00,684.3966666666666,0.0,47.99,2.0,72.66666666666667,62.800000000000004,686.5166666666668,0.0,70.0,2.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,4.089999999999996,0.0
2025-03-06 05:15:00,673.0966666666667,0.0,46.78666666666667,2.0,72.0,62.800000000000004,680.8666666666667,0.0,70.0,2.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,3.950000000000003,0.0
2025-03-06 05:30:00,668.86,0.0,45.620000000000005,2.0,71.5,62.70666666666667,673.8,0.0,70.0,2.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,4.0,0.0
2025-03-06 05:45:00,663.2066666666666,-6.360000000000014,44.21333333333333,2.0,70.66666666666667,62.580000000000005,663.9166666666666,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.060000000000002,0.0
2025-03-06 06:00:00,655.44,4.240000000000009,42.88333333333333,2.0,69.66666666666667,62.63666666666666,656.8533333333334,0.0,70.0,2.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,4.039999999999999,0.0
2025-03-06 06:15:00,649.0833333333334,12.710000000000036,40.53666666666667,2.0,68.83333333333333,62.60666666666666,642.7266666666666,0.0,70.0,2.0,0.0,,0.0,,,69.8,,,67.0,69.0,,,4.160000000000004,0.0
2025-03-06 06:30:00,633.5466666666667,-2.119999999999891,38.18333333333333,2.0,67.66666666666667,62.843333333333334,628.6033333333334,0.0,70.0,2.0,0.0,,0.0,,,69.78,,,67.0,69.0,,,4.119999999999997,0.0
2025-03-06 06:45:00,612.3566666666667,0.0,35.25,2.0,66.0,62.876666666666665,611.65,0.0,70.0,2.0,0.0,,0.0,,,69.73666666666666,,,67.0,69.0,,,4.1299999999999955,0.0
2025-03-06 07:00:00,586.2233333333334,-4.240000000000009,32.26,2.0,64.83333333333333,62.74,591.8766666666667,0.0,70.0,2.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.019999999999996,0.0
2025-03-06 07:15:00,581.2800000000001,4.240000000000009,30.03,2.0,64.16666666666667,62.97,579.16,0.0,70.0,2.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.07,0.0
2025-03-06 07:30:00,572.1,4.240000000000009,28.063333333333333,2.0,63.333333333333336,63.01333333333334,567.1533333333333,0.0,70.0,2.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.07,0.0
2025-03-06 07:45:00,562.2066666666666,4.240000000000009,25.953333333333333,2.0,62.5,63.166666666666664,554.4399999999999,0.0,70.0,2.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.1299999999999955,0.0
2025-03-06 08:00:00,538.1933333333333,-4.240000000000009,23.986666666666668,2.0,61.5,62.81333333333333,543.14,0.0,70.0,2.0,0.0,,0.0,,,69.71666666666665,,,67.0,69.0,,,3.8599999999999994,0.0
2025-03-06 08:15:00,529.7233333333334,4.240000000000009,21.573333333333334,2.0,60.666666666666664,62.81333333333333,528.3066666666667,0.0,70.0,2.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,4.199999999999996,0.0
2025-03-06 08:30:00,526.8933333333333,10.600000000000023,19.87,2.0,60.0,62.95666666666667,518.42,0.0,70.0,2.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.049999999999997,0.0
2025-03-06 08:45:00,515.5933333333334,6.360000000000014,19.86,2.0,60.0,63.03666666666666,519.1233333333333,0.0,70.0,2.0,0.0,,0.0,,,69.77333333333333,,,67.0,69.0,,,4.149999999999999,0.0
2025-03-06 09:00:00,500.0566666666667,0.0,16.966666666666665,2.0,58.166666666666664,62.923333333333325,501.4666666666667,0.0,70.0,2.0,0.0,,0.0,,,69.73666666666666,,,67.0,69.0,,,4.189999999999998,0.0
2025-03-06 09:15:00,479.5733333333333,2.1200000000000045,13.783333333333333,2.0,56.5,62.61666666666667,481.69,0.0,70.0,2.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,4.160000000000004,0.0
2025-03-06 09:30:00,476.04333333333335,6.360000000000014,11.549999999999999,2.0,55.833333333333336,62.71333333333333,468.97666666666663,0.0,70.0,2.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,4.18,0.0
2025-03-06 09:45:00,458.3866666666667,2.1200000000000045,9.463333333333333,2.0,55.333333333333336,62.626666666666665,455.56,0.0,70.0,2.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,3.989999999999995,0.0
2025-03-06 10:00:00,442.14000000000004,-4.240000000000009,7.243333333333332,2.0,54.666666666666664,62.623333333333335,442.84666666666664,0.0,70.0,2.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,4.109999999999999,0.0
2025-03-06 10:15:00,426.59999999999997,-2.1200000000000045,5.0,2.0,53.666666666666664,62.69,429.4266666666667,0.0,70.0,2.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,4.229999999999997,0.0
2025-03-06 10:30:00,417.42,-4.239999999999952,3.15,2.0,53.333333333333336,62.75333333333333,418.8333333333333,0.0,70.0,2.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.159999999999997,0.0
2025-03-06 10:45:00,418.8333333333333,4.240000000000009,2.4899999999999998,2.0,52.833333333333336,62.81666666666666,415.3,0.0,70.0,2.0,0.0,,0.0,,,69.74333333333334,,,67.0,69.0,,,4.18,0.0
2025-03-06 11:00:00,404.0,8.470000000000027,0.21,2.0,52.166666666666664,62.78666666666667,401.1766666666667,0.0,70.0,2.0,0.0,,0.0,,,69.72666666666667,,,67.0,69.0,,,4.25,0.0
2025-03-06 11:15:00,413.18,6.360000000000014,1.9366666666666668,2.0,53.0,62.99,411.76666666666665,0.0,70.0,2.0,0.0,,0.0,,,69.83,,,67.0,69.0,,,4.339999999999996,0.0
2025-03-06 11:30:00,428.72,6.360000000000014,5.503333333333333,2.0,54.666666666666664,63.026666666666664,432.95666666666665,0.0,70.0,2.0,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,4.200000000000003,0.0
2025-03-06 11:45:00,429.42333333333335,-2.1200000000000045,5.536666666666666,2.0,54.5,62.88999999999999,431.54333333333335,0.0,70.0,2.0,0.0,,0.0,,,69.96,,,67.0,69.0,,,4.130000000000003,0.0
2025-03-06 12:00:00,432.25,6.360000000000014,5.596666666666667,2.0,54.5,62.836666666666666,432.95666666666665,0.0,70.0,2.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,4.309999999999995,0.0
2025-03-06 12:15:00,441.43,,7.109999999999999,,55.0,62.81666666666666,442.84666666666664,0.0,70.0,,0.0,,0.0,,,70.01666666666667,,,67.0,69.0,,,,
2025-03-06 12:30:00,454.15000000000003,-12.70999999999998,9.613333333333333,2.0,56.0,62.95666666666667,457.68,0.0,70.0,2.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,4.329999999999998,0.0
2025-03-06 12:45:00,460.50333333333333,-12.70999999999998,11.12,2.0,56.5,62.93666666666667,466.8566666666666,0.0,70.0,2.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,4.210000000000001,0.0
2025-03-06 13:00:00,464.74333333333334,-6.349999999999966,11.94,2.0,57.0,63.086666666666666,470.39000000000004,0.0,70.0,2.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,4.009999999999998,0.0
2025-03-06 13:15:00,476.75,-2.1200000000000045,12.866666666666667,2.0,57.166666666666664,63.086666666666666,476.75,0.0,70.0,2.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,4.289999999999999,0.0
2025-03-06 13:30:00,480.9866666666667,-2.1200000000000045,13.596666666666666,2.0,57.333333333333336,63.04666666666666,480.9866666666667,0.0,70.0,2.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,4.199999999999996,0.0
2025-03-06 13:45:00,479.57,2.1200000000000045,13.799999999999999,2.0,57.5,63.06666666666666,481.69,0.0,70.0,2.0,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,4.309999999999995,0.0
2025-03-06 14:00:00,464.0333333333333,2.1200000000000045,10.969999999999999,2.0,56.166666666666664,62.75,464.74,0.0,70.0,2.0,0.0,,0.0,,,69.98666666666666,,,67.0,69.0,,,4.509999999999998,0.0
2025-03-06 14:15:00,476.74666666666667,-4.240000000000009,13.306666666666667,2.0,57.166666666666664,62.72666666666667,479.57666666666665,0.0,70.0,2.0,0.0,,0.0,,,70.07000000000001,,,67.0,69.0,,,4.199999999999996,0.0
2025-03-06 14:30:00,482.3966666666667,8.470000000000027,12.933333333333332,2.0,57.0,63.080000000000005,476.74666666666667,0.0,70.0,2.0,0.0,,0.0,,,70.01,,,67.0,69.0,,,4.229999999999997,0.0
2025-03-06 14:45:00,469.68666666666667,6.360000000000014,11.046666666666667,2.0,56.666666666666664,63.04333333333333,466.15333333333336,0.0,70.0,2.0,0.0,,0.0,,,69.96,,,67.0,69.0,,,4.359999999999999,0.0
2025-03-06 15:00:00,489.46000000000004,-8.480000000000018,16.023333333333333,2.0,58.166666666666664,63.32,495.1133333333334,0.0,70.0,2.0,0.0,,0.0,,,70.10000000000001,,,67.0,69.0,,,4.140000000000001,0.0
2025-03-06 15:15:00,534.6666666666666,4.240000000000009,22.126666666666665,2.0,60.666666666666664,63.46666666666667,532.5466666666667,0.0,70.0,2.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,4.0,0.0
2025-03-06 15:30:00,541.02,-8.480000000000018,23.403333333333332,2.0,61.166666666666664,63.56666666666666,539.61,0.0,70.0,2.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,4.190000000000005,0.0
2025-03-06 15:45:00,543.14,2.1200000000000045,24.113333333333333,2.0,61.5,63.75333333333333,543.14,0.0,70.0,2.0,0.0,,0.0,,,70.19333333333333,,,67.0,69.0,,,4.130000000000003,0.0
2025-03-06 16:00:00,550.2033333333334,12.710000000000036,24.103333333333335,2.0,61.5,63.88666666666666,544.55,0.0,70.0,2.0,0.0,,0.0,,,70.14999999999999,,,67.0,69.0,,,3.960000000000001,0.0
2025-03-06 16:15:00,539.6066666666667,-2.1200000000000045,24.346666666666664,2.0,61.666666666666664,64.16000000000001,544.55,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.060000000000002,0.0
2025-03-06 16:30:00,550.2033333333333,4.240000000000009,25.189999999999998,2.0,61.666666666666664,64.71333333333332,550.91,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.199999999999996,0.0
2025-03-06 16:45:00,559.3866666666667,4.240000000000009,26.89,2.0,62.166666666666664,65.01333333333334,560.0933333333334,0.0,70.0,2.0,0.0,,0.0,,,70.13333333333334,,,67.0,69.0,,,3.8999999999999986,0.0
2025-03-06 17:00:00,562.21,-4.230000000000018,27.356666666666666,2.0,62.166666666666664,64.95666666666666,563.62,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.9000000000000057,0.0
2025-03-06 17:15:00,570.6866666666666,2.1200000000000045,28.209999999999997,2.0,62.333333333333336,65.02333333333333,568.5666666666667,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.8000000000000043,0.0
2025-03-06 17:30:00,576.3366666666667,-2.1200000000000045,29.266666666666666,2.0,62.833333333333336,65.57666666666667,576.3366666666667,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.6000000000000014,0.0
2025-03-06 17:45:00,578.4533333333334,-10.590000000000032,30.37,2.0,63.0,65.51666666666667,581.9833333333335,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.4199999999999946,0.0
2025-03-06 18:00:00,592.5799999999999,0.0,32.473333333333336,2.0,64.16666666666667,65.83,594.6999999999999,0.0,70.0,2.0,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,3.6399999999999935,0.0
2025-03-06 18:15:00,610.2366666666667,2.1200000000000045,34.09,2.0,65.16666666666667,66.31,607.4133333333333,0.0,70.0,2.0,0.0,,0.0,,,70.18,,,67.0,69.0,,,3.289999999999999,0.0
2025-03-06 18:30:00,622.9499999999999,4.240000000000009,36.77333333333333,2.0,66.0,66.06,621.5366666666667,0.0,70.0,2.0,0.0,,0.0,,,70.20333333333333,,,67.0,69.0,,,3.3300000000000054,0.0
2025-03-06 18:45:00,624.3633333333333,-2.1200000000000045,38.050000000000004,2.0,66.5,66.28,627.19,0.0,70.0,2.0,0.0,,0.0,,,70.19666666666667,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-06 19:00:00,633.5466666666666,-6.3599999999999,39.29666666666667,2.0,67.0,66.33,634.9599999999999,0.0,70.0,2.0,0.0,,0.0,,,70.19,,,67.0,69.0,,,3.210000000000001,0.0
2025-03-06 19:15:00,613.77,8.479999999999905,34.343333333333334,2.0,64.66666666666667,66.45333333333333,606.0,0.0,70.0,2.0,0.0,,0.0,,,70.00666666666667,,,67.0,69.0,,,3.2900000000000063,0.0
2025-03-06 19:30:00,565.74,-14.840000000000032,28.52,2.0,62.333333333333336,66.56,570.6866666666666,0.0,70.0,2.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,3.1699999999999946,0.0
2025-03-06 19:45:00,581.9833333333333,-2.1200000000000045,29.689999999999998,2.0,62.5,66.59666666666666,578.4533333333333,0.0,70.0,2.0,0.0,,0.0,,,69.91666666666667,,,67.0,69.0,,,3.2199999999999918,0.0
2025-03-06 20:00:00,599.64,12.710000000000036,32.24333333333333,2.0,63.333333333333336,66.77666666666666,591.8766666666667,0.0,70.0,2.0,0.0,,0.0,,,69.99333333333333,,,67.0,69.0,,,3.210000000000001,0.0
2025-03-06 20:15:00,598.23,8.470000000000027,32.42666666666667,2.0,63.0,66.73333333333333,593.29,0.0,70.0,2.0,0.0,,0.0,,,69.99333333333334,,,67.0,69.0,,,3.309999999999995,0.0
2025-03-06 20:30:00,592.5799999999999,-2.1200000000000045,32.75333333333333,2.0,62.666666666666664,67.02333333333333,594.6999999999999,0.0,70.0,2.0,0.0,,0.0,,,69.99333333333334,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-06 20:45:00,601.76,10.590000000000032,33.21333333333333,2.0,62.833333333333336,66.96666666666667,598.9366666666666,0.0,70.0,2.0,0.0,,0.0,,,70.01666666666667,,,67.0,69.0,,,2.9000000000000057,0.0
2025-03-06 21:00:00,617.3000000000001,-2.1200000000000045,36.473333333333336,2.0,63.833333333333336,67.17666666666666,618.0066666666667,0.0,70.0,2.0,0.0,,0.0,,,70.09333333333333,,,67.0,69.0,,,2.799999999999997,0.0
2025-03-06 21:15:00,636.37,10.589999999999918,38.160000000000004,2.0,64.66666666666667,67.33333333333333,629.31,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.6299999999999955,0.0
2025-03-06 21:30:00,663.2066666666666,-4.240000000000009,43.23,2.0,67.0,67.39999999999999,658.2666666666668,0.0,70.0,2.0,0.0,,0.0,,,70.22,,,67.0,69.0,,,2.660000000000011,0.0
2025-03-06 21:45:00,676.6266666666667,-19.07000000000005,47.85,2.0,68.83333333333333,67.25666666666667,687.2233333333334,0.0,70.0,2.0,0.0,,0.0,,,70.29666666666667,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-06 22:00:00,689.34,10.590000000000032,48.10666666666666,2.0,69.33333333333333,67.19,687.93,0.0,70.0,2.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-06 22:15:00,699.9366666666666,-2.1200000000000045,50.74666666666667,2.0,71.0,67.30333333333333,704.88,0.0,70.0,2.0,0.0,,0.0,,,70.27333333333333,,,67.0,69.0,,,2.6699999999999875,0.0
