time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-09 15:00:00,608.1166666666667,0.0,35.28666666666667,2.0,46.833333333333336,67.07333333333334,610.9466666666667,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.0500000000000043,0.0
2025-03-09 15:15:00,625.0666666666667,2.1200000000000045,38.346666666666664,2.0,48.0,67.55,628.6,0.0,70.0,2.0,0.0,,0.0,,,70.16333333333334,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-09 15:30:00,650.4966666666667,-2.1200000000000045,42.160000000000004,2.0,50.0,68.0,651.91,0.0,70.0,2.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,2.6500000000000057,0.0
2025-03-09 15:45:00,666.7433333333333,-2.1200000000000045,44.75333333333333,2.0,51.166666666666664,68.45666666666666,668.1533333333333,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.4099999999999966,0.0
2025-03-09 16:00:00,691.46,-19.069999999999936,49.59666666666667,2.0,53.333333333333336,68.56333333333333,694.2866666666667,0.0,70.0,2.0,0.0,,0.0,,,70.32333333333334,,,67.0,69.0,,,2.4099999999999966,0.0
2025-03-09 16:15:00,726.07,6.360000000000014,53.800000000000004,2.0,55.333333333333336,68.8,721.8299999999999,0.0,70.0,2.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,2.5900000000000034,0.0
2025-03-09 16:30:00,744.4333333333334,4.240000000000009,57.300000000000004,2.0,57.166666666666664,69.00333333333333,743.7266666666668,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-09 16:45:00,764.9166666666666,2.119999999999891,61.17666666666667,2.0,58.833333333333336,69.16000000000001,767.0366666666667,0.0,70.0,2.0,0.0,,0.0,,,70.41000000000001,,,67.0,69.0,,,2.3999999999999915,0.0
2025-03-09 17:00:00,797.4033333333333,6.360000000000014,66.82333333333334,2.0,62.166666666666664,69.29333333333334,798.8166666666666,0.0,70.0,2.0,0.0,,0.0,,,70.47333333333334,,,67.0,69.0,,,2.3800000000000097,0.0
2025-03-09 17:15:00,824.9499999999999,-6.360000000000014,71.22333333333334,2.0,65.0,69.5,827.07,0.0,70.0,2.0,0.0,,0.0,,,70.50666666666666,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-09 17:30:00,840.4900000000001,-8.469999999999914,75.71999999999998,2.0,68.33333333333333,69.66333333333334,853.9066666666666,0.0,70.0,2.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-09 17:45:00,872.9766666666668,2.1200000000000045,80.02999999999999,2.0,72.0,66.59666666666666,878.6266666666667,0.0,70.0,2.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,2.1500000000000057,0.0
2025-03-09 18:00:00,836.25,-4.240000000000009,73.49333333333334,3.0,69.33333333333333,59.64333333333334,840.4900000000001,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-09 18:15:00,775.5066666666667,16.949999999999932,62.91,3.0,66.83333333333333,59.42666666666667,777.63,0.0,70.0,2.0,0.0,,0.0,,,69.92,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-09 18:30:00,735.96,8.479999999999905,56.56333333333333,3.0,65.66666666666667,59.46666666666667,737.37,0.0,70.0,2.0,0.0,,0.0,,,69.74666666666666,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-09 18:45:00,709.8233333333334,8.470000000000027,50.906666666666666,3.0,59.833333333333336,59.526666666666664,704.1733333333333,0.0,70.0,2.0,0.0,,0.0,,,69.64333333333333,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-09 19:00:00,674.51,4.240000000000009,45.0,3.0,56.0,59.699999999999996,668.1533333333333,0.0,70.0,2.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-09 19:15:00,643.4333333333334,12.710000000000036,40.79666666666667,3.0,52.5,60.166666666666664,643.4366666666666,0.0,70.0,2.0,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-09 19:30:00,611.6533333333333,6.3599999999999,34.68,3.0,49.333333333333336,60.02666666666667,608.12,0.0,70.0,2.0,0.0,,0.0,,,69.45666666666666,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-09 19:45:00,581.9833333333332,4.230000000000018,30.659999999999997,3.0,47.0,60.39666666666667,583.4,0.0,70.0,2.0,0.0,,0.0,,,69.45333333333333,,,67.0,69.0,,,1.0599999999999952,0.0
2025-03-09 20:00:00,565.74,0.0,27.676666666666666,3.0,45.5,60.343333333333334,566.4466666666667,0.0,70.0,2.0,0.0,,0.0,,,69.48666666666666,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-09 20:15:00,541.02,-10.600000000000023,24.486666666666665,3.0,43.833333333333336,60.64333333333334,545.9666666666667,0.0,70.0,2.0,0.0,,0.0,,,69.5,,,67.0,69.0,,,0.9199999999999946,0.0
2025-03-09 20:30:00,529.72,2.1200000000000045,21.97,3.0,42.5,60.199999999999996,531.1333333333333,0.0,70.0,2.0,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-09 20:45:00,508.53,2.1100000000000136,18.55666666666667,3.0,40.333333333333336,60.4,510.65000000000003,0.0,70.0,2.0,0.0,,0.0,,,69.53,,,67.0,69.0,,,0.9199999999999946,0.0
2025-03-09 21:00:00,493.7,-4.240000000000009,15.693333333333333,3.0,38.833333333333336,60.56,492.99333333333334,0.0,70.0,2.0,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,0.8099999999999952,0.0
2025-03-09 21:15:00,476.74666666666667,2.1199999999999477,13.066666666666668,3.0,38.0,60.053333333333335,477.4533333333334,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,0.759999999999998,0.0
2025-03-09 21:30:00,460.50333333333333,0.0,9.826666666666666,3.0,36.833333333333336,59.913333333333334,457.6766666666667,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-09 21:45:00,444.25666666666666,12.720000000000027,6.756666666666667,3.0,36.0,59.85,439.31333333333333,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-09 22:00:00,416.71333333333337,4.240000000000009,3.1199999999999997,3.0,35.0,59.59,418.83,0.0,70.0,2.0,0.0,,0.0,,,69.48333333333333,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-09 22:15:00,400.47,0.0,0.0,3.0,34.166666666666664,59.64666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.05666666666667,,,67.0,69.0,,,0.980000000000004,0.0
2025-03-09 22:30:00,401.17333333333335,-4.240000000000009,0.0,3.0,34.0,59.4,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.11666666666666,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-09 22:45:00,401.17333333333335,0.0,0.0,3.0,34.0,59.04666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.22333333333334,,,67.0,69.0,,,0.980000000000004,0.0
2025-03-09 23:00:00,403.28999999999996,6.349999999999966,0.0,3.0,34.5,59.02,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.18666666666667,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-09 23:15:00,398.34999999999997,-2.1200000000000045,0.0,3.0,34.333333333333336,58.98666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.10666666666667,,,67.0,69.0,,,0.9899999999999949,0.0
2025-03-09 23:30:00,401.17333333333335,8.46999999999997,0.0,3.0,34.166666666666664,62.96333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.14666666666666,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-09 23:45:00,391.99333333333334,-10.600000000000023,0.0,3.0,34.333333333333336,61.32,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.20666666666666,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-10 00:00:00,400.4666666666667,6.349999999999966,0.0,2.0,34.5,63.06666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.23666666666666,,,67.0,69.0,,,1.059999999999988,0.0
2025-03-10 00:15:00,397.6433333333334,-2.1200000000000045,0.0,3.0,34.833333333333336,64.35000000000001,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.21666666666667,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-10 00:30:00,394.81666666666666,-2.1200000000000045,0.0,3.0,34.833333333333336,63.05666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,-0.21000000000000796,0.0
2025-03-10 00:45:00,396.23333333333335,-16.950000000000045,0.0,2.0,35.5,67.36333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.39,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-10 01:00:00,400.4666666666667,-4.240000000000009,0.0,2.0,35.166666666666664,64.76666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.59333333333332,,,67.0,69.0,,,1.6500000000000057,0.0
2025-03-10 01:15:00,399.0566666666667,-4.240000000000009,0.0,3.0,35.666666666666664,63.38666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.55333333333333,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-10 01:30:00,401.17333333333335,-8.480000000000018,0.0,2.0,36.0,67.08666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.64999999999999,,,67.0,69.0,,,2.0400000000000063,0.0
2025-03-10 01:45:00,395.52333333333337,-6.360000000000014,0.0,2.0,35.833333333333336,66.88333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.74,,,67.0,69.0,,,2.3000000000000114,0.0
2025-03-10 02:00:00,404.70666666666665,6.349999999999966,0.0,2.0,36.0,66.68333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.90333333333332,,,67.0,69.0,,,2.4399999999999977,0.0
2025-03-10 02:15:00,411.77,8.46999999999997,2.453333333333333,2.0,36.833333333333336,66.62333333333333,413.8866666666667,0.0,70.0,2.0,0.0,,0.0,,,70.05666666666667,,,67.0,69.0,,,2.5799999999999983,0.0
2025-03-10 02:30:00,428.7166666666667,-2.1200000000000045,4.986666666666667,2.0,37.833333333333336,66.35000000000001,429.42333333333335,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,2.569999999999993,0.0
2025-03-10 02:45:00,435.07666666666665,0.0,5.336666666666667,2.0,38.166666666666664,65.91333333333334,431.54333333333335,0.0,70.0,2.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,3.030000000000001,0.0
2025-03-10 03:00:00,432.96000000000004,-10.590000000000032,6.303333333333334,2.0,38.5,65.83,435.7833333333333,0.0,70.0,2.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,2.8800000000000097,0.0
2025-03-10 03:15:00,442.8500000000001,6.360000000000014,6.353333333333334,2.0,38.5,65.69666666666667,436.49,0.0,70.0,2.0,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,2.989999999999995,0.0
2025-03-10 03:30:00,447.78999999999996,0.0,7.0633333333333335,2.0,38.833333333333336,65.56666666666666,442.84666666666664,0.0,70.0,2.0,0.0,,0.0,,,70.09,,,67.0,69.0,,,3.1000000000000014,0.0
2025-03-10 03:45:00,445.67,-4.229999999999961,8.08,2.0,39.333333333333336,65.42666666666666,447.78666666666663,0.0,70.0,2.0,0.0,,0.0,,,70.09,,,67.0,69.0,,,3.200000000000003,0.0
2025-03-10 04:00:00,449.91,10.600000000000023,7.543333333333333,2.0,39.5,65.21,442.8433333333333,0.0,70.0,2.0,0.0,,0.0,,,70.06,,,67.0,69.0,,,3.2099999999999937,0.0
2025-03-10 04:15:00,432.95666666666665,-6.360000000000014,6.22,2.0,39.166666666666664,65.15666666666665,436.49,0.0,70.0,2.0,0.0,,0.0,,,70.00333333333333,,,67.0,69.0,,,3.3499999999999943,0.0
2025-03-10 04:30:00,432.96000000000004,0.0,5.476666666666667,2.0,39.5,65.08,432.25,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.4399999999999977,0.0
2025-03-10 04:45:00,427.3033333333333,-6.360000000000014,5.43,2.0,39.0,64.99333333333333,431.54333333333335,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.4499999999999957,0.0
2025-03-10 05:00:00,434.37000000000006,8.480000000000018,5.293333333333334,2.0,39.0,64.83,430.12999999999994,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.559999999999995,0.0
2025-03-10 05:15:00,434.37000000000006,-2.1200000000000045,5.023333333333333,2.0,39.0,64.72666666666667,428.7166666666667,0.0,70.0,2.0,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,3.6499999999999986,0.0
2025-03-10 05:30:00,419.54,-8.46999999999997,4.5633333333333335,2.0,38.666666666666664,64.64,426.59999999999997,0.0,70.0,2.0,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,3.6200000000000045,0.0
2025-03-10 05:45:00,428.01,2.1200000000000045,4.51,2.0,38.5,64.47,425.89000000000004,0.0,70.0,2.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.6500000000000057,0.0
2025-03-10 06:00:00,422.3633333333333,0.0,3.9966666666666666,2.0,39.0,64.37333333333333,423.78,0.0,70.0,2.0,0.0,,0.0,,,69.96,,,67.0,69.0,,,3.8100000000000023,0.0
2025-03-10 06:15:00,417.42,-12.720000000000027,3.3033333333333332,2.0,38.5,64.33333333333333,419.54,0.0,70.0,2.0,0.0,,0.0,,,69.94666666666666,,,67.0,69.0,,,3.769999999999996,0.0
2025-03-10 06:30:00,418.1266666666667,0.0,3.186666666666667,2.0,38.333333333333336,64.23666666666666,419.54,0.0,70.0,2.0,0.0,,0.0,,,69.96,,,67.0,69.0,,,3.779999999999994,0.0
2025-03-10 06:45:00,409.65000000000003,-6.360000000000014,2.86,2.0,38.333333333333336,64.06,417.42,0.0,70.0,2.0,0.0,,0.0,,,69.94666666666666,,,67.0,69.0,,,3.8299999999999983,0.0
2025-03-10 07:00:00,414.24,-2.1200000000000045,2.07,2.0,38.0,63.974999999999994,413.18,0.0,70.0,2.0,0.0,,0.0,,,69.94,,,67.0,69.0,,,3.780000000000001,0.0
2025-03-10 07:15:00,406.82666666666665,2.1200000000000045,1.0333333333333334,2.0,37.666666666666664,63.9,405.41333333333336,0.0,70.0,2.0,0.0,,0.0,,,69.91333333333334,,,67.0,69.0,,,3.8599999999999994,0.0
2025-03-10 07:30:00,401.17333333333335,-6.360000000000014,0.0,2.0,37.333333333333336,63.879999999999995,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.85666666666667,,,67.0,69.0,,,3.8399999999999963,0.0
2025-03-10 07:45:00,404.70666666666665,10.589999999999975,0.0,2.0,37.5,63.68666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,3.9000000000000057,0.0
2025-03-10 08:00:00,401.88000000000005,-2.1200000000000045,0.0,2.0,37.166666666666664,63.36666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,3.9199999999999946,0.0
2025-03-10 08:15:00,395.52666666666664,-12.710000000000036,0.0,2.0,36.833333333333336,63.24666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.85,,,67.0,69.0,,,3.8999999999999986,0.0
2025-03-10 08:30:00,397.6433333333334,-2.1200000000000045,0.0,2.0,36.833333333333336,63.38666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.969999999999999,0.0
2025-03-10 08:45:00,396.93666666666667,2.1199999999999477,0.0,2.0,36.5,63.336666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.8699999999999974,0.0
2025-03-10 09:00:00,396.23333333333335,-12.710000000000036,0.0,2.0,36.666666666666664,63.026666666666664,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,3.9200000000000017,0.0
2025-03-10 09:15:00,404.70666666666665,4.239999999999952,0.0,2.0,36.5,62.95333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,3.9199999999999946,0.0
2025-03-10 09:30:00,403.29333333333335,8.46999999999997,0.0,2.0,36.5,62.913333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.79333333333334,,,67.0,69.0,,,4.009999999999998,0.0
2025-03-10 09:45:00,393.4066666666667,-10.600000000000023,0.0,2.0,36.666666666666664,62.876666666666665,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.72666666666667,,,67.0,69.0,,,3.980000000000004,0.0
2025-03-10 10:00:00,394.82,-4.240000000000009,0.0,2.0,36.666666666666664,62.82,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.74,,,67.0,69.0,,,4.039999999999999,0.0
2025-03-10 10:15:00,399.05333333333334,6.349999999999966,0.0,2.0,36.833333333333336,62.75333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,4.109999999999999,0.0
2025-03-10 10:30:00,397.6433333333334,-2.1200000000000045,0.0,2.0,37.0,62.71333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.109999999999999,0.0
2025-03-10 10:45:00,398.34999999999997,-8.480000000000018,0.0,2.0,37.0,62.803333333333335,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.81,,,67.0,69.0,,,4.109999999999999,0.0
2025-03-10 11:00:00,404.71,4.239999999999952,0.0,2.0,37.0,62.71333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,4.089999999999996,0.0
2025-03-10 11:15:00,403.29333333333335,2.1199999999999477,0.0,2.0,37.333333333333336,62.72666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,4.200000000000003,0.0
2025-03-10 11:30:00,394.1133333333334,-14.830000000000041,0.0,2.0,37.333333333333336,62.74,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.78666666666668,,,67.0,69.0,,,4.219999999999999,0.0
2025-03-10 11:45:00,396.93666666666667,-10.600000000000023,0.0,2.0,37.0,62.71,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.77,,,67.0,69.0,,,4.109999999999999,0.0
2025-03-10 12:00:00,395.52333333333337,-8.480000000000018,0.0,2.0,37.166666666666664,62.73666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.75666666666667,,,67.0,69.0,,,4.199999999999996,0.0
2025-03-10 12:15:00,392.6966666666667,-6.360000000000014,0.0,2.0,37.333333333333336,62.69,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.79,,,67.0,69.0,,,4.1399999999999935,0.0
2025-03-10 12:30:00,400.4666666666667,-2.1200000000000045,0.0,2.0,37.5,62.843333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,4.200000000000003,0.0
2025-03-10 12:45:00,402.59,0.0,0.0,2.0,37.5,63.11666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,4.109999999999999,0.0
2025-03-10 13:00:00,406.8233333333333,10.589999999999975,0.0,2.0,37.5,63.60333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.8,,,67.0,69.0,,,4.019999999999996,0.0
2025-03-10 13:15:00,396.93666666666667,-4.240000000000009,0.0,2.0,37.5,64.08333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-10 13:30:00,394.82,4.239999999999952,0.0,2.0,37.5,64.33333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,4.010000000000005,0.0
2025-03-10 13:45:00,393.40333333333336,-8.480000000000018,0.0,2.0,37.5,64.99666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,3.8399999999999963,0.0
2025-03-10 14:00:00,400.4666666666667,-4.240000000000009,0.0,2.0,37.5,65.54666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.95666666666666,,,67.0,69.0,,,3.4599999999999937,0.0
2025-03-10 14:15:00,403.29333333333335,-2.1200000000000045,0.0,2.0,37.333333333333336,65.95333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.3999999999999915,0.0
2025-03-10 14:30:00,437.90333333333336,-4.240000000000009,7.953333333333333,2.0,39.833333333333336,66.55333333333334,445.67,0.0,70.0,2.0,0.0,,0.0,,,70.20333333333333,,,67.0,69.0,,,3.260000000000005,0.0
2025-03-10 14:45:00,513.4766666666667,2.1200000000000045,18.63,2.0,43.833333333333336,67.26333333333334,512.77,0.0,70.0,2.0,0.0,,0.0,,,70.45666666666666,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-10 15:00:00,548.0833333333334,-14.829999999999927,25.060000000000002,2.0,46.333333333333336,68.03333333333333,550.1999999999999,0.0,70.0,2.0,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,2.6200000000000045,0.0
2025-03-10 15:15:00,578.4566666666666,8.480000000000018,29.98,2.0,48.333333333333336,68.75,579.8666666666667,0.0,70.0,2.0,0.0,,0.0,,,70.55666666666667,,,67.0,69.0,,,2.5200000000000102,0.0
2025-03-10 15:30:00,624.3633333333333,0.0,37.06,2.0,51.166666666666664,69.31333333333333,621.5366666666667,0.0,70.0,2.0,0.0,,0.0,,,70.63000000000001,,,67.0,69.0,,,2.25,0.0
2025-03-10 15:45:00,636.37,-4.240000000000009,40.14333333333334,2.0,52.666666666666664,61.580000000000005,637.7833333333333,0.0,70.0,2.0,0.0,,0.0,,,70.57,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-10 16:00:00,613.0633333333334,-6.350000000000023,35.49,2.0,51.166666666666664,60.300000000000004,612.3533333333334,0.0,70.0,2.0,0.0,,0.0,,,70.33333333333333,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-10 16:15:00,594.6999999999999,-8.480000000000018,33.72,2.0,50.0,60.66,601.0566666666667,0.0,70.0,2.0,0.0,,0.0,,,70.21333333333332,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-10 16:30:00,591.1666666666666,10.590000000000032,31.919999999999998,2.0,49.0,60.843333333333334,591.8766666666667,0.0,70.0,2.0,0.0,,0.0,,,70.12333333333333,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-10 16:45:00,594.6966666666666,4.230000000000018,30.563333333333333,2.0,48.5,61.05666666666667,582.6933333333333,0.0,70.0,2.0,0.0,,0.0,,,70.06333333333333,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-10 17:00:00,564.33,-10.590000000000032,27.983333333333334,2.0,47.5,61.123333333333335,567.1533333333333,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,1.0100000000000051,0.0
2025-03-10 17:15:00,557.9733333333334,-2.1200000000000045,27.49333333333333,2.0,47.333333333333336,61.46,565.0333333333333,0.0,70.0,2.0,0.0,,0.0,,,69.96666666666667,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-10 17:30:00,553.7366666666667,-2.1100000000000136,26.659999999999997,2.0,47.333333333333336,61.60333333333333,559.38,0.0,70.0,2.0,0.0,,0.0,,,69.94666666666666,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-10 17:45:00,547.3766666666667,-14.830000000000041,26.24,2.0,47.166666666666664,61.663333333333334,555.85,0.0,70.0,2.0,0.0,,0.0,,,69.93666666666667,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-10 18:00:00,553.0266666666666,2.1200000000000045,25.046666666666667,2.0,46.833333333333336,62.25333333333333,549.4966666666666,0.0,70.0,2.0,0.0,,0.0,,,69.92333333333333,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-10 18:15:00,505.70666666666665,-4.240000000000009,17.613333333333333,2.0,43.833333333333336,62.31333333333333,504.2966666666666,0.0,70.0,2.0,0.0,,0.0,,,69.72,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-10 18:30:00,420.9533333333334,-4.229999999999961,3.876666666666667,2.0,38.833333333333336,62.21,423.77666666666664,0.0,70.0,2.0,0.0,,0.0,,,69.41666666666667,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-10 18:45:00,402.58666666666664,-2.1200000000000045,0.06333333333333334,2.0,37.166666666666664,62.166666666666664,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.39666666666666,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-10 19:00:00,404.7033333333334,10.589999999999975,0.0,2.0,37.0,62.43666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.40666666666667,,,67.0,69.0,,,0.980000000000004,0.0
2025-03-10 19:15:00,400.47,-2.1200000000000045,0.0,2.0,37.0,62.32,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.34333333333333,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-10 19:30:00,397.64000000000004,-8.480000000000018,0.0,2.0,37.0,62.053333333333335,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.3,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-10 19:45:00,394.10999999999996,-4.240000000000009,0.0,2.0,37.0,62.00333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.24333333333333,,,67.0,69.0,,,0.8799999999999955,0.0
2025-03-10 20:00:00,401.8833333333334,4.239999999999952,0.0,2.0,36.666666666666664,62.14666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.22666666666667,,,67.0,69.0,,,0.9400000000000048,0.0
2025-03-10 20:15:00,400.47,4.239999999999952,0.0,2.0,36.5,62.24333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.27666666666666,,,67.0,69.0,,,0.9400000000000048,0.0
2025-03-10 20:30:00,394.10999999999996,-8.480000000000018,0.0,2.0,36.333333333333336,62.24,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.33999999999999,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-10 20:45:00,398.34999999999997,4.239999999999952,0.0,2.0,36.166666666666664,62.05666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.3,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-10 21:00:00,394.1133333333334,-4.240000000000009,0.0,2.0,36.0,62.156666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,0.8399999999999963,0.0
2025-03-10 21:15:00,397.6433333333334,,0.0,,36.0,62.126666666666665,400.47,0.0,70.0,,0.0,,0.0,,,69.37,,,67.0,69.0,,,,
2025-03-10 21:30:00,399.7633333333333,2.1199999999999477,0.0,2.0,36.166666666666664,61.96666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,0.9400000000000048,0.0
2025-03-10 21:45:00,396.93666666666667,-2.1200000000000045,0.0,2.0,36.0,62.07666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-10 22:00:00,399.76,6.349999999999966,0.0,2.0,36.166666666666664,61.916666666666664,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.55,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-10 22:15:00,401.87999999999994,4.239999999999952,0.0,2.0,36.0,61.78333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.52333333333333,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-10 22:30:00,397.6433333333334,-6.360000000000014,0.0,2.0,36.0,61.72666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-10 22:45:00,401.87999999999994,-8.480000000000018,0.0,2.0,36.5,61.49,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.67999999999999,,,67.0,69.0,,,0.8699999999999974,0.0
2025-03-10 23:00:00,403.29333333333335,6.349999999999966,0.0,2.0,36.166666666666664,61.28,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,0.8500000000000014,0.0
2025-03-10 23:15:00,398.34999999999997,-4.240000000000009,0.0,2.0,36.166666666666664,61.03666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.79333333333334,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-10 23:30:00,407.53,6.349999999999966,0.0,2.0,36.166666666666664,60.73,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-10 23:45:00,401.87999999999994,-4.240000000000009,0.0,2.0,36.0,60.333333333333336,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.76666666666667,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-11 00:00:00,396.23,-6.360000000000014,0.0,2.0,36.0,60.04666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.77,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-11 00:15:00,397.6433333333334,0.0,0.0,2.0,36.166666666666664,60.03666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-11 00:30:00,401.1766666666667,0.0,0.0,2.0,36.666666666666664,59.973333333333336,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-11 00:45:00,395.52333333333337,-2.1200000000000045,0.0,2.0,37.0,59.84,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-11 01:00:00,401.88000000000005,8.46999999999997,0.0,2.0,37.5,59.839999999999996,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.66666666666667,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-11 01:15:00,399.0566666666667,4.239999999999952,0.0,2.0,37.5,59.870000000000005,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.6,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-11 01:30:00,393.4066666666667,-2.1200000000000045,0.0,2.0,37.833333333333336,59.84,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.65666666666667,,,67.0,69.0,,,1.0500000000000043,0.0
2025-03-11 01:45:00,396.23,-10.600000000000023,0.0,2.0,38.0,59.74333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.67333333333333,,,67.0,69.0,,,1.0,0.0
2025-03-11 02:00:00,402.58666666666664,10.589999999999975,0.0,2.0,38.0,59.57666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.6,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-11 02:15:00,398.34999999999997,-8.480000000000018,0.0,2.0,38.0,59.46,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.64333333333333,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-11 02:30:00,406.1166666666666,0.0,0.0,2.0,38.166666666666664,59.526666666666664,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.72333333333333,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-11 02:45:00,406.1166666666666,6.349999999999966,0.0,2.0,38.166666666666664,59.583333333333336,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.75333333333333,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-11 03:00:00,393.4066666666667,-14.830000000000041,0.0,2.0,38.5,59.553333333333335,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.71666666666665,,,67.0,69.0,,,1.0800000000000054,0.0
2025-03-11 03:15:00,393.40333333333336,-4.240000000000009,0.0,2.0,38.333333333333336,59.156666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-11 03:30:00,405.41,0.0,0.0,2.0,38.333333333333336,65.48,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.83666666666666,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-11 03:45:00,392.7,-12.710000000000036,0.0,2.0,38.166666666666664,60.156666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.92999999999999,,,67.0,69.0,,,0.7099999999999937,0.0
2025-03-11 04:00:00,396.93666666666667,-6.360000000000014,0.0,2.0,38.333333333333336,59.23333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.85333333333334,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-11 04:15:00,406.8233333333333,8.46999999999997,0.0,2.0,38.5,64.23333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.83666666666666,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-11 04:30:00,401.8833333333334,-12.710000000000036,0.9166666666666666,2.0,38.666666666666664,63.056666666666665,406.12000000000006,0.0,70.0,2.0,0.0,,0.0,,,70.01,,,67.0,69.0,,,1.3499999999999943,0.0
2025-03-11 04:45:00,416.71000000000004,-6.360000000000014,2.99,2.0,39.333333333333336,66.14666666666666,418.1266666666667,0.0,70.0,2.0,0.0,,0.0,,,70.07000000000001,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-11 05:00:00,448.49666666666667,2.1200000000000045,8.663333333333334,2.0,41.166666666666664,66.66333333333334,451.32,0.0,70.0,2.0,0.0,,0.0,,,70.2,,,67.0,69.0,,,2.430000000000007,0.0
2025-03-11 05:15:00,475.33666666666664,4.240000000000009,12.530000000000001,2.0,42.833333333333336,66.72333333333334,474.62999999999994,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-11 05:30:00,511.3566666666666,4.240000000000009,17.966666666666665,2.0,44.666666666666664,67.64666666666666,507.11999999999995,0.0,70.0,2.0,0.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,2.490000000000009,0.0
2025-03-11 05:45:00,529.72,2.1200000000000045,21.61,2.0,46.333333333333336,64.36,529.72,0.0,70.0,2.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,1.9199999999999875,0.0
2025-03-11 06:00:00,492.2866666666667,-4.239999999999952,16.033333333333335,3.0,45.166666666666664,64.59333333333333,497.23,0.0,70.0,2.0,0.0,,0.0,,,70.15333333333334,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-11 06:15:00,485.2266666666667,2.1200000000000045,14.736666666666666,3.0,44.5,62.07,488.75666666666666,0.0,70.0,2.0,0.0,,0.0,,,70.08666666666666,,,67.0,69.0,,,-0.730000000000004,0.0
2025-03-11 06:30:00,489.4633333333333,10.600000000000023,14.583333333333334,2.0,44.666666666666664,64.75,485.93,0.0,70.0,2.0,0.0,,0.0,,,70.06333333333333,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-11 06:45:00,483.81333333333333,-6.350000000000023,13.799999999999999,3.0,44.5,62.02333333333333,482.3966666666667,0.0,70.0,2.0,0.0,,0.0,,,70.02,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-11 07:00:00,493.7,6.360000000000014,14.99,2.0,44.833333333333336,62.75,489.4633333333333,0.0,70.0,2.0,0.0,,0.0,,,70.04666666666667,,,67.0,69.0,,,1.4299999999999926,0.0
2025-03-11 07:15:00,467.56333333333333,-12.720000000000027,12.093333333333334,3.0,44.166666666666664,64.48333333333333,471.09999999999997,0.0,70.0,2.0,0.0,,0.0,,,69.95666666666666,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-11 07:30:00,483.81333333333333,-2.1200000000000045,13.006666666666666,3.0,44.833333333333336,62.32333333333333,480.28,0.0,70.0,2.0,0.0,,0.0,,,69.99666666666667,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-11 07:45:00,469.68666666666667,10.600000000000023,11.450000000000001,2.0,44.0,65.76666666666667,466.8566666666666,0.0,70.0,2.0,0.0,,0.0,,,69.94666666666666,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-11 08:00:00,485.22,8.470000000000027,13.096666666666666,3.0,45.333333333333336,61.74,478.8666666666666,0.0,70.0,2.0,0.0,,0.0,,,70.01,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-11 08:15:00,476.74666666666667,0.0,11.883333333333333,2.0,45.166666666666664,64.73666666666666,471.09666666666664,0.0,70.0,2.0,0.0,,0.0,,,69.97666666666667,,,67.0,69.0,,,1.3200000000000074,0.0
2025-03-11 08:30:00,452.7366666666667,-8.46999999999997,10.046666666666667,3.0,44.5,64.23666666666666,459.7966666666666,0.0,70.0,2.0,0.0,,0.0,,,69.92666666666666,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-11 08:45:00,474.62999999999994,0.0,12.590000000000002,2.0,45.166666666666664,61.919999999999995,473.92,0.0,70.0,2.0,0.0,,0.0,,,70.01,,,67.0,69.0,,,1.5,0.0
2025-03-11 09:00:00,457.6766666666667,-6.360000000000014,10.396666666666667,2.0,44.0,66.42,462.6233333333333,0.0,70.0,2.0,0.0,,0.0,,,69.95,,,67.0,69.0,,,2.969999999999999,0.0
2025-03-11 09:15:00,477.4533333333333,6.360000000000014,12.316666666666668,3.0,44.5,62.18666666666667,473.2166666666667,0.0,70.0,2.0,0.0,,0.0,,,70.0,,,67.0,69.0,,,-0.1700000000000017,0.0
2025-03-11 09:30:00,478.8666666666666,-14.840000000000032,14.356666666666667,2.0,44.833333333333336,64.78333333333333,484.52,0.0,70.0,2.0,0.0,,0.0,,,70.05,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-11 09:45:00,456.96999999999997,-10.600000000000023,10.546666666666667,3.0,44.0,63.23,461.21000000000004,0.0,70.0,2.0,0.0,,0.0,,,69.93333333333334,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-11 10:00:00,475.3333333333333,-4.240000000000009,13.993333333333334,2.0,44.5,66.89999999999999,481.6933333333333,0.0,70.0,2.0,0.0,,0.0,,,70.04666666666667,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-11 10:15:00,523.3633333333333,-10.590000000000032,21.296666666666667,2.0,47.0,66.71666666666667,529.0133333333333,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-11 10:30:00,556.56,6.360000000000014,26.206666666666667,2.0,48.833333333333336,66.67666666666666,555.1466666666666,0.0,70.0,2.0,0.0,,0.0,,,70.30333333333333,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-11 10:45:00,581.9866666666667,-2.1200000000000045,30.886666666666667,2.0,50.666666666666664,67.72666666666667,584.1066666666667,0.0,70.0,2.0,0.0,,0.0,,,70.37,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-11 11:00:00,601.7633333333333,4.240000000000009,33.20666666666667,2.0,52.833333333333336,62.923333333333325,598.9366666666666,0.0,70.0,2.0,0.0,,0.0,,,70.35666666666667,,,67.0,69.0,,,1.8399999999999892,0.0
2025-03-11 11:15:00,572.8033333333333,2.1200000000000045,29.353333333333335,2.0,51.166666666666664,67.25333333333333,572.8033333333333,0.0,70.0,2.0,0.0,,0.0,,,70.16333333333334,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-11 11:30:00,581.9866666666667,-6.360000000000014,31.52333333333333,2.0,52.333333333333336,62.083333333333336,589.0500000000001,0.0,70.0,2.0,0.0,,0.0,,,70.19666666666667,,,67.0,69.0,,,-0.240000000000002,0.0
2025-03-11 11:45:00,575.63,-2.1200000000000045,29.669999999999998,2.0,51.5,66.09666666666668,577.7466666666668,0.0,70.0,2.0,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,1.7900000000000063,0.0
2025-03-11 12:00:00,610.9433333333333,6.360000000000014,34.086666666666666,2.0,52.833333333333336,66.41333333333334,603.88,0.0,70.0,2.0,0.0,,0.0,,,70.2,,,67.0,69.0,,,2.6500000000000057,0.0
2025-03-11 12:15:00,629.3066666666667,-4.240000000000009,38.54666666666667,2.0,54.666666666666664,66.55666666666667,632.1333333333333,0.0,70.0,2.0,0.0,,0.0,,,70.27999999999999,,,67.0,69.0,,,2.5400000000000063,0.0
2025-03-11 12:30:00,666.7433333333333,8.480000000000018,44.196666666666665,2.0,56.833333333333336,66.63333333333334,665.3266666666667,0.0,70.0,2.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,2.490000000000009,0.0
2025-03-11 12:45:00,690.0466666666666,2.1200000000000045,48.75,2.0,59.0,67.65666666666667,690.0466666666666,0.0,70.0,2.0,0.0,,0.0,,,70.41000000000001,,,67.0,69.0,,,2.5900000000000034,0.0
2025-03-11 13:00:00,706.2933333333334,2.1200000000000045,50.919999999999995,2.0,63.5,61.703333333333326,705.59,0.0,70.0,2.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-11 13:15:00,692.8733333333333,12.710000000000036,48.85,2.0,62.5,65.76333333333334,692.1700000000001,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.440000000000005,0.0
2025-03-11 13:30:00,702.0533333333333,-4.240000000000009,49.95666666666667,3.0,63.5,61.70666666666667,699.9366666666666,0.0,70.0,2.0,0.0,,0.0,,,70.22666666666667,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-11 13:45:00,692.87,8.470000000000027,49.623333333333335,2.0,62.166666666666664,63.46666666666667,696.4066666666668,0.0,70.0,2.0,0.0,,0.0,,,70.16333333333334,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-11 14:00:00,699.94,2.1200000000000045,49.38666666666666,3.0,62.666666666666664,59.64333333333334,695.6999999999999,0.0,70.0,2.0,0.0,,0.0,,,70.12333333333333,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-11 14:15:00,694.9933333333333,-12.710000000000036,50.129999999999995,3.0,64.0,59.88666666666666,699.9366666666666,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-11 14:30:00,697.8166666666666,-4.240000000000009,50.03333333333333,3.0,62.833333333333336,60.21333333333333,698.5233333333334,0.0,70.0,2.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-11 14:45:00,680.8666666666667,-4.240000000000009,47.32,3.0,61.166666666666664,60.24666666666667,680.16,0.0,70.0,2.0,0.0,,0.0,,,69.98666666666666,,,67.0,69.0,,,0.8799999999999955,0.0
2025-03-11 15:00:00,661.09,6.349999999999909,43.85666666666666,3.0,58.5,60.82333333333333,662.5066666666667,0.0,70.0,2.0,0.0,,0.0,,,69.90333333333334,,,67.0,69.0,,,0.9899999999999949,0.0
2025-03-11 15:15:00,656.1466666666666,2.1200000000000045,42.93333333333334,3.0,58.166666666666664,61.35666666666666,657.5600000000001,0.0,70.0,2.0,0.0,,0.0,,,69.89666666666666,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-11 15:30:00,653.32,2.1200000000000045,42.53,3.0,57.666666666666664,61.673333333333325,654.0266666666666,0.0,70.0,2.0,0.0,,0.0,,,69.91333333333334,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-11 15:45:00,654.7333333333333,6.350000000000023,42.01,3.0,57.166666666666664,62.11666666666667,651.2033333333334,0.0,70.0,2.0,0.0,,0.0,,,69.90666666666667,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-11 16:00:00,639.1933333333333,2.1200000000000045,39.17666666666667,3.0,55.5,62.30666666666667,633.5466666666666,0.0,70.0,2.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-11 16:15:00,619.4200000000001,-8.479999999999905,37.85333333333333,3.0,54.666666666666664,61.73,625.7766666666666,0.0,70.0,2.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-11 16:30:00,630.7233333333334,10.599999999999909,38.45333333333333,3.0,55.0,62.18333333333334,630.0133333333333,0.0,70.0,2.0,0.0,,0.0,,,69.88666666666667,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-11 16:45:00,615.89,-2.1200000000000045,36.41,3.0,54.5,62.589999999999996,617.3000000000001,0.0,70.0,2.0,0.0,,0.0,,,69.85,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-11 17:00:00,614.4733333333334,8.470000000000027,35.63666666666666,3.0,53.833333333333336,62.95666666666667,613.0633333333334,0.0,70.0,2.0,0.0,,0.0,,,69.86333333333333,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-11 17:15:00,618.0066666666667,-2.1200000000000045,36.096666666666664,3.0,54.0,63.24666666666667,615.18,0.0,70.0,2.0,0.0,,0.0,,,69.90666666666667,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-11 17:30:00,642.0233333333333,-10.590000000000032,40.14,3.0,56.666666666666664,63.23,641.3133333333334,0.0,70.0,2.0,0.0,,0.0,,,70.05,,,67.0,69.0,,,0.8399999999999963,0.0
2025-03-11 17:45:00,654.7366666666667,6.360000000000014,42.61666666666667,3.0,58.0,63.330000000000005,655.44,0.0,70.0,2.0,0.0,,0.0,,,70.08,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-11 18:00:00,631.4266666666666,0.0,37.93666666666667,3.0,56.0,63.656666666666666,626.48,0.0,70.0,2.0,0.0,,0.0,,,69.93333333333334,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-11 18:15:00,562.21,-4.230000000000018,27.55333333333333,3.0,51.5,63.54666666666666,564.33,0.0,70.0,2.0,0.0,,0.0,,,69.65666666666665,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-11 18:30:00,555.15,2.1200000000000045,25.953333333333333,3.0,50.166666666666664,63.86333333333334,555.1466666666666,0.0,70.0,2.0,0.0,,0.0,,,69.67999999999999,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-11 18:45:00,567.86,4.240000000000009,28.296666666666667,3.0,50.833333333333336,64.05666666666667,566.4466666666667,0.0,70.0,2.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-11 19:00:00,578.4566666666666,0.0,30.036666666666665,3.0,51.333333333333336,64.03,579.16,0.0,70.0,2.0,0.0,,0.0,,,69.89,,,67.0,69.0,,,0.6899999999999977,0.0
2025-03-11 19:15:00,589.7566666666667,,32.27333333333333,,52.333333333333336,64.25333333333333,593.29,0.0,70.0,,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,,
2025-03-11 19:30:00,596.11,-6.360000000000014,32.17333333333334,3.0,51.833333333333336,64.32000000000001,592.5833333333334,0.0,70.0,2.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,0.730000000000004,0.0
2025-03-11 19:45:00,588.3433333333332,-4.240000000000009,32.306666666666665,3.0,51.166666666666664,64.22666666666667,593.29,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-11 20:00:00,593.9933333333333,-4.240000000000009,32.26666666666667,3.0,51.333333333333336,64.27,593.29,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-11 20:15:00,595.4066666666666,-8.480000000000018,32.86,3.0,51.666666666666664,64.40333333333332,596.82,0.0,70.0,2.0,0.0,,0.0,,,69.99333333333334,,,67.0,69.0,,,0.6699999999999946,0.0
2025-03-11 20:30:00,592.5799999999999,-8.480000000000018,32.29,3.0,51.5,64.48333333333333,593.29,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,0.6200000000000045,0.0
2025-03-11 20:45:00,586.2233333333334,-4.240000000000009,31.956666666666667,3.0,52.166666666666664,64.51666666666667,590.4633333333333,0.0,70.0,2.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,0.75,0.0
2025-03-11 21:00:00,586.2233333333332,0.0,31.673333333333332,3.0,52.5,64.52,588.3433333333332,0.0,70.0,2.0,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,0.6600000000000037,0.0
2025-03-11 21:15:00,606.0033333333333,6.360000000000014,34.56666666666667,3.0,53.833333333333336,64.57333333333334,605.2933333333334,0.0,70.0,2.0,0.0,,0.0,,,70.04666666666667,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-11 21:30:00,606.0,0.0,34.416666666666664,3.0,54.5,64.57333333333332,606.7033333333334,0.0,70.0,2.0,0.0,,0.0,,,70.03666666666668,,,67.0,69.0,,,0.759999999999998,0.0
2025-03-11 21:45:00,614.4766666666666,-6.350000000000023,36.21333333333333,3.0,55.666666666666664,64.63333333333334,617.3000000000001,0.0,70.0,2.0,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-11 22:00:00,644.8466666666667,-8.479999999999905,41.39666666666667,3.0,58.833333333333336,64.57333333333334,648.3766666666667,0.0,70.0,2.0,0.0,,0.0,,,70.19333333333334,,,67.0,69.0,,,0.710000000000008,0.0
2025-03-11 22:15:00,661.7933333333334,10.589999999999918,43.20333333333334,3.0,60.0,64.48333333333333,658.2666666666668,0.0,70.0,2.0,0.0,,0.0,,,70.19333333333334,,,67.0,69.0,,,0.740000000000002,0.0
2025-03-11 22:30:00,657.56,-4.240000000000009,43.31,3.0,60.666666666666664,64.23666666666666,658.9733333333334,0.0,70.0,2.0,0.0,,0.0,,,70.15666666666668,,,67.0,69.0,,,0.730000000000004,0.0
2025-03-11 22:45:00,685.1033333333334,-4.240000000000009,47.81,3.0,63.5,64.07333333333334,685.1033333333334,0.0,70.0,2.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,0.7399999999999949,0.0
2025-03-11 23:00:00,700.6433333333334,4.240000000000009,50.28,3.0,65.16666666666667,63.830000000000005,700.6433333333334,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,0.779999999999994,0.0
2025-03-11 23:15:00,713.3533333333334,6.350000000000023,51.78333333333333,3.0,65.5,63.596666666666664,709.8233333333334,0.0,70.0,2.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-11 23:30:00,717.5933333333332,6.360000000000014,53.326666666666675,3.0,66.5,63.27,719.0066666666667,0.0,70.0,2.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,0.6899999999999977,0.0
2025-03-11 23:45:00,735.9566666666666,0.0,55.80666666666667,3.0,68.0,62.60999999999999,734.5433333333334,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,0.6600000000000037,0.0
2025-03-12 00:00:00,742.3133333333334,-6.360000000000014,57.663333333333334,3.0,68.66666666666667,62.18666666666667,745.14,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-12 00:15:00,731.0133333333333,4.240000000000009,54.21,3.0,66.16666666666667,61.54666666666666,725.36,0.0,70.0,2.0,0.0,,0.0,,,70.10000000000001,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-12 00:30:00,669.5666666666666,-4.240000000000009,45.36000000000001,3.0,60.0,60.65,670.9766666666666,0.0,70.0,2.0,0.0,,0.0,,,69.81666666666666,,,67.0,69.0,,,0.730000000000004,0.0
2025-03-12 00:45:00,615.1833333333333,-4.230000000000018,36.29,3.0,55.5,60.39666666666667,618.71,0.0,70.0,2.0,0.0,,0.0,,,69.63333333333333,,,67.0,69.0,,,0.8399999999999963,0.0
2025-03-12 01:00:00,586.2266666666666,-2.1200000000000045,31.05,3.0,52.666666666666664,60.23666666666667,585.5166666666668,0.0,70.0,2.0,0.0,,0.0,,,69.56666666666666,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-12 01:15:00,566.4466666666667,2.1200000000000045,27.276666666666667,3.0,51.5,60.24333333333333,562.21,0.0,70.0,2.0,0.0,,0.0,,,69.55,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-12 01:30:00,533.2533333333334,2.1200000000000045,22.643333333333334,3.0,50.166666666666664,60.830000000000005,536.7833333333333,0.0,70.0,2.0,0.0,,0.0,,,69.52,,,67.0,69.0,,,0.7600000000000051,0.0
2025-03-12 01:45:00,526.8933333333333,-10.600000000000023,20.746666666666666,3.0,49.666666666666664,60.69333333333333,524.07,0.0,70.0,2.0,0.0,,0.0,,,69.55,,,67.0,69.0,,,0.75,0.0
2025-03-12 02:00:00,490.8733333333333,-6.349999999999966,15.333333333333334,3.0,48.0,60.51333333333333,491.58,0.0,70.0,2.0,0.0,,0.0,,,69.5,,,67.0,69.0,,,0.8000000000000043,0.0
2025-03-12 02:15:00,500.7633333333333,8.480000000000018,15.43,3.0,47.833333333333336,60.31333333333333,491.58,0.0,70.0,2.0,0.0,,0.0,,,69.6,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-12 02:30:00,473.2166666666667,10.589999999999975,12.353333333333333,3.0,46.666666666666664,60.04,470.3933333333334,0.0,70.0,2.0,0.0,,0.0,,,69.57333333333332,,,67.0,69.0,,,0.7399999999999949,0.0
2025-03-12 02:45:00,473.2166666666667,8.470000000000027,11.47,3.0,46.333333333333336,59.96666666666667,468.98,0.0,70.0,2.0,0.0,,0.0,,,69.65333333333332,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-12 03:00:00,455.5566666666667,8.46999999999997,8.36,3.0,45.5,59.826666666666675,449.2033333333334,0.0,70.0,2.0,0.0,,0.0,,,69.65333333333332,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-12 03:15:00,420.95,-6.349999999999966,3.26,3.0,43.833333333333336,59.78666666666667,418.83,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,0.9400000000000048,0.0
2025-03-12 03:30:00,420.24333333333334,0.0,3.0499999999999994,3.0,43.666666666666664,59.63666666666666,418.1266666666667,0.0,70.0,2.0,0.0,,0.0,,,69.64333333333333,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-12 03:45:00,411.77,6.359999999999957,1.3433333333333335,3.0,43.333333333333336,59.6,407.5333333333333,0.0,70.0,2.0,0.0,,0.0,,,69.64333333333333,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-12 04:00:00,396.93666666666667,-6.360000000000014,0.0,3.0,42.833333333333336,61.586666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.62333333333333,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-12 04:15:00,404.70666666666665,2.1199999999999477,0.0,2.0,42.833333333333336,63.56666666666666,401.1766666666667,0.0,70.0,2.0,0.0,,0.0,,,69.72333333333333,,,67.0,69.0,,,0.7900000000000063,0.0
2025-03-12 04:30:00,399.05333333333334,-4.240000000000009,0.0,3.0,42.833333333333336,59.41,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,1.1900000000000048,0.0
2025-03-12 04:45:00,406.1166666666666,4.239999999999952,0.0,3.0,43.0,64.95666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.61333333333333,,,67.0,69.0,,,1.25,0.0
2025-03-12 05:00:00,398.34999999999997,-8.480000000000018,0.0,3.0,42.5,60.49666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.69333333333333,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-12 05:15:00,403.29333333333335,-6.360000000000014,0.0,2.0,42.5,64.98666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.73,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-12 05:30:00,394.81666666666666,-6.360000000000014,0.0,3.0,42.5,61.21,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.72333333333333,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-12 05:45:00,395.5233333333333,-10.600000000000023,0.0,2.0,42.666666666666664,65.13666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.74666666666667,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-12 06:00:00,396.23333333333335,4.239999999999952,0.0,3.0,42.833333333333336,62.56666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-12 06:15:00,400.4666666666667,-2.1200000000000045,0.0,2.0,42.5,62.376666666666665,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,1.279999999999987,0.0
2025-03-12 06:30:00,399.7633333333333,4.239999999999952,0.0,3.0,42.666666666666664,64.50666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.68666666666667,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-12 06:45:00,393.40333333333336,-4.240000000000009,0.0,2.0,42.5,61.93333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.77,,,67.0,69.0,,,1.5,0.0
2025-03-12 07:00:00,406.12000000000006,4.239999999999952,0.0,2.0,42.666666666666664,67.30333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.76666666666667,,,67.0,69.0,,,0.28000000000000114,0.0
2025-03-12 07:15:00,403.29333333333335,6.349999999999966,0.0,3.0,42.5,61.870000000000005,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.86666666666666,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-12 07:30:00,401.17333333333335,-6.360000000000014,0.0,2.0,42.333333333333336,64.87333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.91666666666667,,,67.0,69.0,,,1.2399999999999949,0.0
2025-03-12 07:45:00,402.59,4.239999999999952,0.0,3.0,42.333333333333336,63.56,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.88,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-12 08:00:00,408.94666666666666,2.1199999999999477,0.7200000000000001,2.0,42.666666666666664,64.97,404.7066666666667,0.0,70.0,2.0,0.0,,0.0,,,69.95666666666666,,,67.0,69.0,,,1.740000000000009,0.0
