time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-17 18:00:00,767.0333333333333,4.240000000000009,61.053333333333335,2.0,72.66666666666667,67.71666666666665,766.3266666666667,0.0,70.0,2.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,3.0999999999999943,0.0
2025-03-17 18:15:00,778.3333333333334,0.0,62.78333333333333,2.0,74.16666666666667,67.90666666666667,776.2166666666667,0.0,70.0,2.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,2.6499999999999915,0.0
2025-03-17 18:30:00,771.9766666666666,2.1200000000000045,62.50333333333333,2.0,75.0,68.05666666666667,776.2166666666667,0.0,70.0,2.0,0.0,,0.0,,,70.28333333333335,,,67.0,69.0,,,2.8499999999999943,0.0
2025-03-17 18:45:00,798.8166666666666,-8.480000000000018,66.72666666666667,2.0,81.33333333333333,68.20333333333333,800.23,0.0,70.0,2.0,0.0,,0.0,,,70.33666666666666,,,67.0,69.0,,,3.1200000000000045,0.0
2025-03-17 19:00:00,815.06,2.1200000000000045,71.04,2.0,85.83333333333333,68.36999999999999,824.9499999999999,0.0,70.0,2.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,2.8700000000000045,0.0
2025-03-17 19:15:00,808.0,-2.1200000000000045,74.28666666666668,2.0,97.83333333333333,68.68666666666667,844.02,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-17 19:30:00,803.7633333333333,-46.610000000000014,77.37,2.0,100.0,68.92333333333333,863.7966666666666,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-17 19:45:00,807.2933333333334,-65.68000000000006,80.63,2.0,100.0,69.29666666666667,882.16,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.3300000000000125,0.0
2025-03-17 20:00:00,802.3466666666667,-78.39999999999998,85.36,2.0,100.0,69.37333333333333,910.4166666666666,0.0,70.0,2.0,0.0,,0.0,,,70.43666666666667,,,67.0,69.0,,,2.3799999999999955,0.0
2025-03-17 20:15:00,787.5166666666668,-122.89999999999998,87.36666666666667,2.0,100.0,69.36,923.1266666666667,0.0,70.0,2.0,0.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,2.8300000000000125,0.0
2025-03-17 20:30:00,744.4333333333334,-146.20000000000005,91.14333333333333,2.0,100.0,63.1,944.3133333333334,0.0,70.0,2.0,0.0,,0.0,,,70.40666666666667,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-17 20:45:00,757.8533333333334,-214.01,82.73,2.0,100.0,59.01666666666667,896.29,0.0,70.0,2.0,0.0,,0.0,,,70.10000000000001,,,67.0,69.0,,,1.9400000000000048,0.0
2025-03-17 21:00:00,783.9866666666667,-101.71000000000004,74.39,2.0,100.0,58.93333333333334,845.4333333333334,0.0,70.0,2.0,0.0,,0.0,,,69.85333333333334,,,67.0,69.0,,,1.2099999999999937,0.0
2025-03-17 21:15:00,816.4766666666668,-23.31000000000006,67.11,2.0,91.66666666666667,58.71333333333333,802.35,0.0,70.0,2.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-17 21:30:00,777.6266666666667,76.27999999999997,61.843333333333334,2.0,66.33333333333333,58.723333333333336,770.5666666666666,0.0,70.0,2.0,0.0,,0.0,,,69.60333333333334,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-17 21:45:00,738.7800000000001,10.589999999999918,55.79666666666666,2.0,58.333333333333336,58.699999999999996,731.7166666666667,0.0,70.0,2.0,0.0,,0.0,,,69.51333333333334,,,67.0,69.0,,,1.3600000000000065,0.0
2025-03-17 22:00:00,684.3966666666666,4.240000000000009,47.70666666666667,2.0,52.833333333333336,58.53,686.5166666666668,0.0,70.0,2.0,0.0,,0.0,,,69.39999999999999,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-17 22:15:00,644.8466666666667,0.0,41.04,2.0,49.0,58.47666666666667,642.7266666666667,0.0,70.0,2.0,0.0,,0.0,,,69.33333333333333,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-17 22:30:00,611.65,-10.600000000000023,35.03333333333333,2.0,49.666666666666664,58.11333333333334,608.8266666666667,0.0,70.0,2.0,0.0,,0.0,,,69.31666666666666,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-17 22:45:00,596.8166666666666,16.950000000000045,33.50666666666667,2.0,47.833333333333336,57.81666666666666,599.6433333333333,0.0,70.0,2.0,0.0,,0.0,,,69.41000000000001,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-17 23:00:00,562.9133333333333,-6.360000000000014,26.973333333333333,2.0,44.5,57.653333333333336,559.3833333333333,0.0,70.0,2.0,0.0,,0.0,,,69.34333333333333,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-17 23:15:00,540.3133333333334,0.0,22.423333333333336,2.0,41.166666666666664,57.45333333333334,533.96,0.0,70.0,2.0,0.0,,0.0,,,69.36333333333333,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-17 23:30:00,521.2433333333333,8.469999999999914,19.349999999999998,2.0,39.166666666666664,60.64666666666667,515.5966666666667,0.0,70.0,2.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-17 23:45:00,582.6933333333333,8.470000000000027,30.08,2.0,43.166666666666664,66.70666666666666,579.8666666666667,0.0,70.0,2.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,0.12999999999999545,0.0
2025-03-18 00:00:00,607.4133333333333,4.240000000000009,33.64,2.0,44.333333333333336,67.06333333333333,599.6433333333333,0.0,70.0,2.0,0.0,,0.0,,,69.94333333333333,,,67.0,69.0,,,1.7700000000000102,0.0
2025-03-18 00:15:00,599.64,8.470000000000027,33.903333333333336,2.0,45.0,67.08333333333333,602.4666666666667,0.0,70.0,2.0,0.0,,0.0,,,69.96,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-18 00:30:00,613.7666666666668,-8.480000000000018,35.21,2.0,45.5,66.82666666666667,610.9433333333333,0.0,70.0,2.0,0.0,,0.0,,,69.99666666666667,,,67.0,69.0,,,2.4499999999999886,0.0
2025-03-18 00:45:00,629.31,-2.1200000000000045,38.62,2.0,46.333333333333336,66.64999999999999,630.0166666666667,0.0,70.0,2.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-18 01:00:00,616.5933333333334,4.240000000000009,37.370000000000005,2.0,46.166666666666664,66.51333333333334,623.66,0.0,70.0,2.0,0.0,,0.0,,,70.04,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-18 01:15:00,613.77,-4.239999999999895,36.20666666666667,2.0,46.0,66.24333333333334,617.3033333333334,0.0,70.0,2.0,0.0,,0.0,,,69.99333333333334,,,67.0,69.0,,,2.670000000000009,0.0
2025-03-18 01:30:00,626.4833333333333,-8.480000000000018,37.953333333333326,2.0,47.0,66.12,627.19,0.0,70.0,2.0,0.0,,0.0,,,70.05666666666667,,,67.0,69.0,,,2.690000000000005,0.0
2025-03-18 01:45:00,641.3166666666666,-6.3599999999999,40.233333333333334,2.0,48.166666666666664,66.40333333333332,641.3133333333334,0.0,70.0,2.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,2.539999999999999,0.0
2025-03-18 02:00:00,647.67,-6.360000000000014,41.99,2.0,49.0,66.2,651.2066666666666,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.6599999999999966,0.0
2025-03-18 02:15:00,676.63,4.230000000000018,46.53666666666667,2.0,51.333333333333336,66.17333333333333,678.0433333333334,0.0,70.0,2.0,0.0,,0.0,,,70.22666666666667,,,67.0,69.0,,,2.6499999999999986,0.0
2025-03-18 02:30:00,693.5799999999999,-4.240000000000009,49.63666666666666,2.0,53.166666666666664,66.05,697.11,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.6600000000000037,0.0
2025-03-18 02:45:00,707.0,2.1200000000000045,51.75,2.0,58.833333333333336,66.12666666666667,710.5300000000001,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.8000000000000043,0.0
2025-03-18 03:00:00,721.1233333333333,8.480000000000018,53.86333333333334,2.0,56.666666666666664,66.07333333333334,723.2466666666666,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.8200000000000003,0.0
2025-03-18 03:15:00,735.2533333333334,6.350000000000023,55.910000000000004,2.0,56.833333333333336,65.91,735.25,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,3.0,0.0
2025-03-18 03:30:00,743.02,0.0,58.04666666666666,2.0,57.5,65.86,747.9633333333335,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,3.020000000000003,0.0
2025-03-18 03:45:00,757.1466666666666,-10.590000000000032,60.10999999999999,2.0,58.5,65.65333333333332,760.68,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,3.0800000000000054,0.0
2025-03-18 04:00:00,771.2733333333332,0.0,62.06666666666666,2.0,60.166666666666664,65.44333333333333,771.27,0.0,70.0,2.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,3.030000000000001,0.0
2025-03-18 04:15:00,781.16,8.480000000000018,64.31333333333333,2.0,62.333333333333336,65.27,785.4,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,3.1399999999999935,0.0
2025-03-18 04:30:00,800.9366666666666,-2.1200000000000045,67.16333333333334,2.0,71.5,65.17,801.64,0.0,70.0,2.0,0.0,,0.0,,,70.28666666666668,,,67.0,69.0,,,3.190000000000005,0.0
2025-03-18 04:45:00,815.77,4.240000000000009,68.45666666666666,2.0,69.0,65.23,809.41,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,3.1499999999999915,0.0
2025-03-18 05:00:00,820.7133333333333,4.240000000000009,70.38,2.0,68.66666666666667,65.33333333333333,821.4200000000001,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,3.1799999999999997,0.0
2025-03-18 05:15:00,836.25,0.0,72.42666666666666,2.0,70.16666666666667,65.48,834.1333333333333,0.0,70.0,2.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,3.079999999999991,0.0
2025-03-18 05:30:00,843.3166666666666,8.469999999999914,74.22333333333334,2.0,71.16666666666667,65.51,844.7266666666666,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,3.1500000000000057,0.0
2025-03-18 05:45:00,853.2033333333333,-8.469999999999914,75.7,2.0,74.33333333333333,65.38333333333334,853.91,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-18 06:00:00,822.8299999999999,-4.240000000000009,75.55,2.0,92.5,65.33,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.16333333333334,,,67.0,69.0,,,3.1000000000000085,0.0
2025-03-18 06:15:00,822.1266666666667,-23.309999999999945,74.66,2.0,100.0,65.24666666666667,847.5499999999998,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.3000000000000043,0.0
2025-03-18 06:30:00,830.6033333333334,-23.309999999999945,75.61666666666666,2.0,100.0,65.33,853.91,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-18 06:45:00,834.8366666666667,-33.89999999999998,76.39999999999999,2.0,100.0,65.26,857.4433333333333,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.269999999999996,0.0
2025-03-18 07:00:00,829.19,-14.840000000000032,76.94,2.0,100.0,65.25666666666667,861.6766666666666,0.0,70.0,2.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,3.250000000000007,0.0
2025-03-18 07:15:00,834.8366666666667,-40.25,76.69,2.0,100.0,65.14333333333333,860.2666666666668,0.0,70.0,2.0,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,3.3599999999999994,0.0
2025-03-18 07:30:00,805.1733333333333,-33.89999999999998,75.64,2.0,100.0,65.02,853.91,0.0,70.0,2.0,0.0,,0.0,,,70.03666666666666,,,67.0,69.0,,,3.3999999999999986,0.0
2025-03-18 07:45:00,817.18,-61.44999999999993,74.81333333333333,2.0,100.0,65.18333333333334,847.5499999999998,0.0,70.0,2.0,0.0,,0.0,,,69.99666666666667,,,67.0,69.0,,,3.289999999999999,0.0
2025-03-18 08:00:00,828.48,-14.829999999999927,74.39999999999999,2.0,100.0,65.38666666666667,845.43,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.220000000000006,0.0
2025-03-18 08:15:00,833.4266666666667,-16.949999999999932,76.74666666666667,2.0,100.0,65.34333333333333,858.1433333333333,0.0,70.0,2.0,0.0,,0.0,,,70.05333333333333,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-18 08:30:00,829.1866666666666,-27.539999999999964,75.52,2.0,100.0,65.2,851.79,0.0,70.0,2.0,0.0,,0.0,,,69.99666666666667,,,67.0,69.0,,,3.3800000000000026,0.0
2025-03-18 08:45:00,832.7199999999999,-25.42999999999995,74.86333333333333,2.0,100.0,65.15666666666667,847.5499999999998,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.309999999999995,0.0
2025-03-18 09:00:00,808.0033333333334,-16.949999999999932,74.80666666666667,2.0,100.0,65.22333333333334,847.5499999999998,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.1799999999999997,0.0
2025-03-18 09:15:00,815.06,-27.539999999999964,74.87666666666667,2.0,100.0,65.38333333333334,847.5499999999998,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.1200000000000045,0.0
2025-03-18 09:30:00,832.7199999999999,-31.779999999999973,78.23666666666666,2.0,100.0,65.44333333333333,867.3266666666667,0.0,70.0,2.0,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,3.1599999999999966,0.0
2025-03-18 09:45:00,830.6033333333334,-29.659999999999968,78.30666666666667,2.0,100.0,65.45,869.4499999999999,0.0,70.0,2.0,0.0,,0.0,,,70.07000000000001,,,67.0,69.0,,,3.1400000000000077,0.0
2025-03-18 10:00:00,839.7800000000001,-46.620000000000005,79.67,2.0,100.0,65.47333333333334,877.2166666666667,0.0,70.0,2.0,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-18 10:15:00,832.0166666666668,-27.550000000000068,78.98666666666666,2.0,100.0,65.27666666666667,872.2733333333334,0.0,70.0,2.0,0.0,,0.0,,,70.05333333333333,,,67.0,69.0,,,3.4199999999999946,0.0
2025-03-18 10:30:00,782.5733333333333,-52.97000000000003,81.25666666666667,2.0,100.0,65.17,887.81,0.0,70.0,2.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,3.3000000000000043,0.0
2025-03-18 10:45:00,829.1866666666666,-84.75999999999999,82.82666666666667,2.0,100.0,65.19333333333333,896.29,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.4299999999999997,0.0
2025-03-18 11:00:00,823.5366666666667,-67.80999999999995,83.83999999999999,2.0,100.0,65.22333333333334,902.64,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.3399999999999963,0.0
2025-03-18 11:15:00,824.2433333333333,-80.51999999999998,84.49,2.0,100.0,65.23,906.1733333333333,0.0,70.0,2.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,3.3599999999999994,0.0
2025-03-18 11:30:00,829.19,-80.51999999999998,84.87,2.0,100.0,65.26333333333334,909.0,0.0,70.0,2.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.3999999999999915,0.0
2025-03-18 11:45:00,827.7766666666666,-88.99000000000001,84.96,2.0,100.0,65.34333333333332,909.7066666666666,0.0,70.0,2.0,0.0,,0.0,,,70.07,,,67.0,69.0,,,3.239999999999995,0.0
2025-03-18 12:00:00,830.6,-93.23000000000002,86.97333333333334,2.0,100.0,65.43333333333334,921.0066666666667,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.309999999999995,0.0
2025-03-18 12:15:00,811.5333333333333,-97.47000000000003,88.03333333333335,2.0,100.0,65.42,927.3633333333333,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.3000000000000043,0.0
2025-03-18 12:30:00,820.0099999999999,-110.18000000000006,90.00666666666666,2.0,100.0,65.78,937.9566666666666,0.0,70.0,2.0,0.0,,0.0,,,70.14,,,67.0,69.0,,,3.1199999999999903,0.0
2025-03-18 12:45:00,830.6,-125.00999999999999,93.85666666666667,2.0,100.0,66.35000000000001,962.6766666666667,0.0,70.0,2.0,0.0,,0.0,,,70.22000000000001,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-18 13:00:00,834.84,-129.25,96.81666666666666,2.0,100.0,67.05,979.6266666666667,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-18 13:15:00,842.61,-150.43999999999994,99.21,2.0,100.0,67.78,995.8733333333333,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-18 13:30:00,846.1366666666667,-146.20000000000005,100.0,2.0,100.0,68.21666666666667,1000.11,0.0,70.0,2.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-18 13:45:00,802.3466666666667,-154.68000000000006,100.0,2.0,100.0,63.29333333333333,1000.11,0.0,70.0,2.0,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,1.7099999999999937,0.0
2025-03-18 14:00:00,806.5866666666667,-247.90999999999997,100.0,3.0,100.0,65.11,1000.11,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-18 14:15:00,783.9866666666667,-175.87,100.0,3.0,100.0,59.45666666666667,1000.11,0.0,70.0,2.0,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,8.660000000000004,0.0
2025-03-18 14:30:00,800.9366666666666,-243.66999999999996,99.89666666666666,3.0,100.0,59.42333333333334,999.4033333333333,0.0,70.0,2.0,0.0,,0.0,,,70.03333333333335,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-18 14:45:00,818.5933333333332,-188.58000000000004,94.33999999999999,3.0,100.0,59.99,964.7966666666667,0.0,70.0,2.0,0.0,,0.0,,,69.83666666666666,,,67.0,69.0,,,1.0200000000000031,0.0
2025-03-18 15:00:00,820.7133333333333,-141.96000000000004,88.11666666666667,3.0,100.0,60.800000000000004,927.3633333333333,0.0,70.0,2.0,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,0.5899999999999963,0.0
2025-03-18 15:15:00,831.3100000000001,-99.58000000000004,82.12666666666667,3.0,100.0,61.17666666666667,892.0466666666667,0.0,70.0,2.0,0.0,,0.0,,,69.6,,,67.0,69.0,,,0.740000000000002,0.0
2025-03-18 15:30:00,772.6866666666666,-46.610000000000014,78.21,3.0,100.0,61.32666666666666,868.0333333333333,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,1.0400000000000063,0.0
2025-03-18 15:45:00,812.9399999999999,-67.79999999999995,73.32666666666667,3.0,100.0,61.25,840.4900000000001,0.0,70.0,2.0,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-18 16:00:00,810.8266666666667,-2.1200000000000045,66.22666666666667,3.0,71.16666666666667,61.50333333333333,795.2833333333333,0.0,70.0,2.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-18 16:15:00,766.3299999999999,-4.230000000000018,60.93666666666667,3.0,60.166666666666664,61.86333333333334,764.9166666666666,0.0,70.0,2.0,0.0,,0.0,,,69.39666666666666,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-18 16:30:00,750.79,2.1200000000000045,57.52333333333333,3.0,57.166666666666664,62.126666666666665,743.7266666666668,0.0,70.0,2.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,0.7900000000000063,0.0
2025-03-18 16:45:00,713.3566666666666,4.240000000000009,53.5,3.0,55.833333333333336,62.39666666666667,720.4166666666666,0.0,70.0,2.0,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,0.7600000000000051,0.0
2025-03-18 17:00:00,707.7066666666666,-8.469999999999914,52.03333333333333,3.0,54.5,63.093333333333334,711.94,0.0,70.0,2.0,0.0,,0.0,,,69.50666666666667,,,67.0,69.0,,,0.269999999999996,0.0
2025-03-18 17:15:00,702.0566666666667,-8.470000000000027,50.39000000000001,3.0,53.5,63.82333333333333,700.6433333333334,0.0,70.0,2.0,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,0.1600000000000037,0.0
2025-03-18 17:30:00,699.9366666666666,10.600000000000023,50.93000000000001,3.0,53.666666666666664,64.13666666666667,705.5866666666667,0.0,70.0,2.0,0.0,,0.0,,,69.66666666666667,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-18 17:45:00,700.6433333333334,-4.240000000000009,49.906666666666666,3.0,52.833333333333336,64.54333333333334,697.8166666666666,0.0,70.0,2.0,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,0.6799999999999926,0.0
2025-03-18 18:00:00,680.8666666666667,2.1200000000000045,46.723333333333336,3.0,51.666666666666664,64.70333333333333,678.04,0.0,70.0,2.0,0.0,,0.0,,,69.66333333333334,,,67.0,69.0,,,0.5,0.0
2025-03-18 18:15:00,646.9666666666667,4.240000000000009,41.6,3.0,49.833333333333336,63.9,646.9633333333333,0.0,70.0,2.0,0.0,,0.0,,,69.6,,,67.0,69.0,,,0.7500000000000071,0.0
2025-03-18 18:30:00,632.8433333333332,8.480000000000018,39.56333333333333,3.0,49.0,63.78,637.0766666666667,0.0,70.0,2.0,0.0,,0.0,,,69.63,,,67.0,69.0,,,0.8099999999999952,0.0
2025-03-18 18:45:00,632.1366666666667,-6.350000000000023,39.36333333333334,3.0,48.666666666666664,63.78666666666666,634.9566666666666,0.0,70.0,2.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,0.7700000000000031,0.0
2025-03-18 19:00:00,635.6633333333333,4.240000000000009,39.00666666666667,3.0,49.0,63.656666666666666,634.9566666666666,0.0,70.0,2.0,0.0,,0.0,,,69.74333333333334,,,67.0,69.0,,,0.779999999999994,0.0
2025-03-18 19:15:00,638.4899999999999,0.0,39.6,3.0,49.166666666666664,63.96666666666667,636.37,0.0,70.0,2.0,0.0,,0.0,,,69.80666666666666,,,67.0,69.0,,,0.46000000000000085,0.0
2025-03-18 19:30:00,642.7266666666666,-2.1200000000000045,39.376666666666665,3.0,49.166666666666664,64.15666666666667,635.6633333333333,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-18 19:45:00,628.6033333333334,4.230000000000018,38.46666666666667,3.0,48.5,63.88,628.6033333333334,0.0,70.0,2.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-18 20:00:00,638.4899999999999,4.239999999999895,39.443333333333335,3.0,49.166666666666664,63.86666666666667,634.9566666666666,0.0,70.0,2.0,0.0,,0.0,,,69.91666666666667,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-18 20:15:00,627.19,6.3599999999999,38.526666666666664,3.0,48.833333333333336,64.06333333333333,630.0133333333333,0.0,70.0,2.0,0.0,,0.0,,,69.89,,,67.0,69.0,,,0.4799999999999969,0.0
2025-03-18 20:30:00,644.14,-12.709999999999923,40.42,3.0,50.5,64.32000000000001,642.02,0.0,70.0,2.0,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,0.46000000000000085,0.0
2025-03-18 20:45:00,638.4899999999999,-2.1200000000000045,40.29333333333333,3.0,50.833333333333336,64.32,640.6066666666667,0.0,70.0,2.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,0.6399999999999935,0.0
2025-03-18 21:00:00,632.84,0.0,40.18666666666667,3.0,51.666666666666664,63.56,639.9,0.0,70.0,2.0,0.0,,0.0,,,69.96,,,67.0,69.0,,,1.1799999999999926,0.0
2025-03-18 21:15:00,643.4333333333333,0.0,41.03,3.0,57.0,58.56333333333333,645.5500000000001,0.0,70.0,2.0,0.0,,0.0,,,70.00333333333333,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-18 21:30:00,602.4666666666667,2.1200000000000045,32.196666666666665,3.0,50.5,54.61333333333334,593.2866666666667,0.0,70.0,2.0,0.0,,0.0,,,69.76,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-18 21:45:00,549.4966666666667,8.479999999999905,25.77333333333333,3.0,45.833333333333336,54.303333333333335,552.3233333333334,0.0,70.0,2.0,0.0,,0.0,,,69.61999999999999,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-18 22:00:00,525.48,-4.240000000000009,20.26,3.0,46.666666666666664,53.81,519.8333333333334,0.0,70.0,2.0,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-18 22:15:00,485.9266666666667,10.590000000000032,13.653333333333334,3.0,41.166666666666664,53.32333333333333,481.69,0.0,70.0,2.0,0.0,,0.0,,,69.45,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-18 22:30:00,466.8566666666666,14.830000000000041,11.813333333333333,3.0,38.166666666666664,58.01,468.97666666666663,0.0,70.0,2.0,0.0,,0.0,,,69.53,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-18 22:45:00,504.2933333333333,-6.360000000000014,17.76,3.0,38.666666666666664,56.330000000000005,506.41333333333324,0.0,70.0,2.0,0.0,,0.0,,,69.77666666666666,,,67.0,69.0,,,0.11999999999999744,0.0
2025-03-18 23:00:00,480.28,-4.239999999999952,12.293333333333335,3.0,36.666666666666664,53.46666666666667,472.50666666666666,0.0,70.0,2.0,0.0,,0.0,,,69.66333333333334,,,67.0,69.0,,,1.5,0.0
2025-03-18 23:15:00,437.90000000000003,8.480000000000018,5.953333333333333,3.0,34.666666666666664,53.34,435.07666666666665,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-18 23:30:00,437.90333333333336,-4.240000000000009,6.16,3.0,35.0,60.56333333333333,436.49,0.0,70.0,2.0,0.0,,0.0,,,69.66,,,67.0,69.0,,,-6.090000000000003,0.0
2025-03-18 23:45:00,467.57,2.1200000000000045,11.74,3.0,36.666666666666664,60.69,469.68333333333334,0.0,70.0,2.0,0.0,,0.0,,,69.86999999999999,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-19 00:00:00,472.51,-4.230000000000018,11.296666666666667,3.0,36.833333333333336,60.46666666666667,466.15333333333336,0.0,70.0,2.0,0.0,,0.0,,,69.86,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-19 00:15:00,404.0,4.240000000000009,0.45,3.0,33.666666666666664,60.24666666666667,401.8833333333334,0.0,70.0,2.0,0.0,,0.0,,,69.58666666666666,,,67.0,69.0,,,0.8699999999999974,0.0
2025-03-19 00:30:00,395.52333333333337,-2.1200000000000045,0.0,3.0,33.666666666666664,60.27666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.55,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-19 00:45:00,406.8233333333333,-4.240000000000009,0.0,3.0,34.0,60.23,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.47666666666667,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-19 01:00:00,396.93666666666667,6.349999999999966,0.0,3.0,34.166666666666664,60.086666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-19 01:15:00,402.59,-8.480000000000018,0.0,3.0,34.0,59.906666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.39333333333333,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-19 01:30:00,399.7633333333333,2.1199999999999477,0.0,3.0,34.0,60.05666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,0.7299999999999969,0.0
2025-03-19 01:45:00,399.7633333333333,-4.240000000000009,0.0,3.0,34.0,60.03666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,0.8300000000000054,0.0
2025-03-19 02:00:00,399.05333333333334,-2.1200000000000045,0.0,3.0,34.166666666666664,59.96666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.50666666666666,,,67.0,69.0,,,0.8700000000000045,0.0
2025-03-19 02:15:00,405.41,-6.360000000000014,0.0,3.0,34.5,60.06,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,0.730000000000004,0.0
2025-03-19 02:30:00,398.34666666666664,2.1199999999999477,0.0,3.0,34.166666666666664,60.026666666666664,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.60333333333334,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-19 02:45:00,401.8833333333334,8.46999999999997,0.0,3.0,34.0,59.98666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.66333333333334,,,67.0,69.0,,,0.9499999999999957,0.0
2025-03-19 03:00:00,395.52333333333337,4.239999999999952,0.0,3.0,34.333333333333336,60.07333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.63333333333333,,,67.0,69.0,,,0.7700000000000031,0.0
2025-03-19 03:15:00,397.6433333333334,-8.480000000000018,0.0,3.0,34.333333333333336,60.04333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.61333333333333,,,67.0,69.0,,,0.8000000000000043,0.0
2025-03-19 03:30:00,395.52333333333337,-6.360000000000014,0.0,3.0,34.0,59.89333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-19 03:45:00,405.41333333333336,-6.360000000000014,0.0,3.0,34.333333333333336,59.77666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.67,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-19 04:00:00,397.6433333333334,8.46999999999997,0.0,3.0,34.166666666666664,59.74666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.65333333333332,,,67.0,69.0,,,0.8700000000000045,0.0
2025-03-19 04:15:00,396.23,-8.480000000000018,0.0,3.0,34.5,60.586666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.58666666666666,,,67.0,69.0,,,0.0799999999999983,0.0
2025-03-19 04:30:00,397.64000000000004,-4.240000000000009,0.0,3.0,34.5,60.52333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.59666666666666,,,67.0,69.0,,,0.8000000000000043,0.0
2025-03-19 04:45:00,398.3533333333333,6.349999999999966,0.0,3.0,34.5,60.51,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-19 05:00:00,404.71,-12.710000000000036,0.0,3.0,34.5,60.48,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-19 05:15:00,404.7033333333334,4.239999999999952,0.0,3.0,34.5,60.43333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.55,,,67.0,69.0,,,0.8799999999999955,0.0
2025-03-19 05:30:00,405.41333333333336,10.589999999999975,0.0,3.0,35.0,60.5,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-19 05:45:00,401.1766666666667,4.239999999999952,0.0,3.0,34.666666666666664,60.47,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.48666666666666,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-19 06:00:00,392.6966666666667,2.1199999999999477,0.0,3.0,34.5,60.4,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.50666666666667,,,67.0,69.0,,,0.8400000000000034,0.0
2025-03-19 06:15:00,398.3500000000001,-8.480000000000018,0.0,3.0,34.5,60.24666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-19 06:30:00,394.81666666666666,0.0,0.0,3.0,34.5,60.086666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.50333333333333,,,67.0,69.0,,,1.1999999999999957,0.0
2025-03-19 06:45:00,401.1766666666667,-4.240000000000009,0.0,3.0,34.5,60.05666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.47,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-19 07:00:00,402.5833333333333,-2.1200000000000045,0.0,3.0,34.666666666666664,60.093333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-19 07:15:00,398.34666666666664,8.46999999999997,0.0,3.0,34.666666666666664,60.10999999999999,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,0.8399999999999963,0.0
2025-03-19 07:30:00,397.6433333333334,-10.600000000000023,0.0,3.0,34.666666666666664,59.93,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-19 07:45:00,397.6433333333334,-8.480000000000018,0.0,3.0,34.666666666666664,59.86666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.44,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-19 08:00:00,404.71,-2.1200000000000045,0.0,3.0,34.5,59.79,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.51,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-19 08:15:00,396.23,4.239999999999952,0.0,3.0,35.333333333333336,59.75333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.41000000000001,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-19 08:30:00,398.34999999999997,0.0,0.0,3.0,35.5,59.68333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.47,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-19 08:45:00,399.7633333333333,-10.600000000000023,0.0,3.0,36.833333333333336,59.623333333333335,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.44666666666666,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-19 09:00:00,398.34999999999997,4.239999999999952,0.0,3.0,37.666666666666664,59.6,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.45666666666666,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-19 09:15:00,402.58666666666664,4.239999999999952,0.0,3.0,38.166666666666664,59.553333333333335,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.5,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-19 09:30:00,402.5833333333333,4.239999999999952,0.0,3.0,37.666666666666664,59.53333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-19 09:45:00,403.645,6.349999999999966,0.0,3.0,37.75,59.575,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-19 10:00:00,403.28999999999996,-2.1200000000000045,0.0,3.0,36.833333333333336,59.629999999999995,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.47666666666667,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-19 10:15:00,402.58666666666664,-6.360000000000014,0.0,3.0,37.166666666666664,59.77333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.35666666666667,,,67.0,69.0,,,0.9000000000000057,0.0
2025-03-19 10:30:00,397.6433333333334,4.239999999999952,0.0,3.0,37.833333333333336,59.336666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.50666666666666,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-19 10:45:00,400.47,-8.480000000000018,0.0,3.0,37.833333333333336,59.24666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.48666666666666,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-19 11:00:00,399.0566666666667,-12.710000000000036,0.0,3.0,38.0,59.20333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-19 11:15:00,399.76,-8.480000000000018,0.0,3.0,37.833333333333336,59.14000000000001,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.50333333333333,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-19 11:30:00,403.29333333333335,-6.360000000000014,0.0,2.0,36.333333333333336,65.97333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-19 11:45:00,396.23,6.349999999999966,0.0,3.0,35.833333333333336,59.553333333333335,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.80666666666667,,,67.0,69.0,,,9.769999999999996,0.0
2025-03-19 12:00:00,399.0566666666667,0.0,0.0,3.0,36.0,59.09,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.81,,,67.0,69.0,,,1.5800000000000054,0.0
2025-03-19 12:15:00,406.8233333333333,2.1199999999999477,1.633333333333333,2.0,36.0,65.74666666666667,409.65000000000003,0.0,70.0,2.0,0.0,,0.0,,,70.00666666666666,,,67.0,69.0,,,-6.8600000000000065,0.0
2025-03-19 12:30:00,424.48333333333335,-12.70999999999998,5.04,3.0,38.666666666666664,59.36333333333334,430.12999999999994,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.1799999999999997,0.0
2025-03-19 12:45:00,406.82666666666665,-6.350000000000023,0.18666666666666668,3.0,38.0,59.376666666666665,401.1766666666667,0.0,70.0,2.0,0.0,,0.0,,,69.88333333333333,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-19 13:00:00,403.29333333333335,4.239999999999952,0.0,3.0,37.0,59.89333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,0.7099999999999937,0.0
2025-03-19 13:15:00,399.7633333333333,,0.0,,36.5,60.23,400.47,0.0,70.0,,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,,
2025-03-19 13:30:00,396.93666666666667,0.0,0.0,3.0,35.666666666666664,60.32333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.92333333333333,,,67.0,69.0,,,1.0200000000000031,0.0
2025-03-19 13:45:00,399.76,-2.1200000000000045,0.0,3.0,35.666666666666664,60.27333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.89999999999999,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-19 14:00:00,428.01,-10.600000000000023,4.54,3.0,37.0,60.13,428.01,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.9799999999999969,0.0
