time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 23:30:00,64.98333333333333,0.0,0.0,44.833333333333336,66.08666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.37666666666667,,,67.0,69.0,85.0,55.0,2.6300000000000097,0.0
2025-02-04 23:45:00,64.27666666666666,2.1199999999999974,0.0,45.666666666666664,65.93333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.26333333333334,,,67.0,69.0,85.0,55.0,2.8000000000000043,0.0
2025-02-05 00:00:00,66.39333333333333,2.1199999999999974,0.0,46.333333333333336,65.81666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.14333333333333,,,67.0,69.0,85.0,55.0,3.030000000000001,0.0
2025-02-05 00:15:00,65.68666666666667,0.0,0.0,47.0,65.73,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.07333333333334,,,67.0,69.0,85.0,55.0,3.1300000000000097,0.0
2025-02-05 00:30:00,61.449999999999996,0.0,0.0,47.833333333333336,65.69,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.98,,,67.0,69.0,85.0,55.0,3.279999999999994,0.0
2025-02-05 00:45:00,62.86333333333334,0.0,0.0,48.0,65.56333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.64,,,67.0,69.0,85.0,55.0,3.2800000000000082,0.0
2025-02-05 01:00:00,64.98,-4.240000000000002,0.0,48.333333333333336,65.44,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.37666666666667,,,67.0,69.0,85.0,55.0,3.3399999999999963,0.0
2025-02-05 01:15:00,62.156666666666666,6.350000000000001,0.0,47.833333333333336,65.37666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,55.0,3.3000000000000043,0.0
2025-02-05 01:30:00,65.68666666666667,-4.240000000000002,0.0,48.5,65.28,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,55.0,3.3200000000000074,0.0
2025-02-05 01:45:00,63.57,2.1199999999999974,0.0,48.5,65.25666666666667,63.57,0.0,70.0,0.04666666666666667,74.0,0.0,70.0,0.0,70.01666666666667,,,67.0,69.0,85.0,55.0,3.3400000000000034,0.0
2025-02-05 02:00:00,62.86333333333334,2.1199999999999974,0.0,49.166666666666664,65.18666666666667,63.57,0.0,70.0,0.7533333333333334,74.0,0.0,70.0,0.0,69.95666666666666,,,67.0,69.0,85.0,55.0,3.3800000000000026,0.0
2025-02-05 02:15:00,61.449999999999996,2.1199999999999974,0.0,49.0,65.12666666666667,63.57,0.0,70.0,3.1033333333333335,74.0,0.0,70.0,0.0,69.86999999999999,,,67.0,69.0,85.0,55.0,3.529999999999994,0.0
2025-02-05 02:30:00,64.27666666666666,-4.240000000000002,0.0,50.0,65.14666666666666,63.57,0.0,70.0,4.953333333333333,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,55.0,3.450000000000003,0.0
2025-02-05 02:45:00,66.39333333333333,0.0,0.0,49.666666666666664,65.61333333333333,63.57,0.0,70.0,7.423333333333333,74.0,0.0,70.0,0.0,69.77666666666666,,,67.0,69.0,85.0,55.0,3.469999999999999,0.0
2025-02-05 03:00:00,62.86333333333334,2.1199999999999974,0.0,50.166666666666664,66.45,63.57,0.0,70.0,9.556666666666667,74.0,0.0,70.0,0.0,69.75333333333333,,,67.0,69.0,85.0,55.0,4.340000000000003,0.0
2025-02-05 03:15:00,64.27666666666666,-2.1199999999999974,0.0,49.5,66.7,63.57,0.0,70.0,10.040000000000001,74.0,0.0,70.0,0.0,69.80666666666666,,,67.0,69.0,85.0,55.0,5.039999999999992,0.0
2025-02-05 03:30:00,66.39333333333333,2.1199999999999974,0.0,50.0,67.14666666666666,63.57,0.0,70.0,11.15,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,55.0,5.090000000000003,0.0
2025-02-05 03:45:00,62.156666666666666,2.1199999999999974,0.0,49.666666666666664,67.50666666666666,63.57,0.0,70.0,11.973333333333334,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,55.0,5.560000000000002,0.0
2025-02-05 04:00:00,65.69,-2.1199999999999974,0.0,49.833333333333336,67.54666666666667,63.57,0.0,70.0,12.383333333333333,74.0,0.0,70.0,0.0,69.87666666666667,,,67.0,69.0,85.0,55.0,5.8799999999999955,0.0
2025-02-05 04:15:00,64.27666666666666,2.1199999999999974,0.0,49.666666666666664,67.42999999999999,63.57,0.0,70.0,11.963333333333333,74.0,0.0,70.0,0.0,69.92999999999999,,,67.0,69.0,85.0,55.0,5.980000000000004,0.0
2025-02-05 04:30:00,64.98333333333333,2.1199999999999974,0.0,49.833333333333336,67.42333333333333,63.57,0.0,70.0,12.153333333333334,74.0,0.0,70.0,0.0,69.93666666666667,,,67.0,69.0,85.0,55.0,5.850000000000001,0.0
2025-02-05 04:45:00,63.57,0.0,0.0,50.0,67.43333333333334,63.57,0.0,70.0,12.15,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,6.140000000000001,0.0
2025-02-05 05:00:00,66.39,0.0,0.0,49.833333333333336,67.44666666666666,63.57,0.0,70.0,12.263333333333334,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,6.039999999999999,0.0
2025-02-05 05:15:00,63.57,4.229999999999997,0.0,49.5,67.57,63.57,0.0,70.0,12.453333333333333,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,55.0,6.060000000000002,0.0
2025-02-05 05:30:00,67.09666666666666,-2.1199999999999974,0.0,49.833333333333336,67.56333333333333,63.57,0.0,70.0,12.339999999999998,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,6.210000000000001,0.0
2025-02-05 05:45:00,64.98,4.229999999999997,0.0,49.833333333333336,67.64,63.57,0.0,70.0,12.556666666666667,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,6.1399999999999935,0.0
2025-02-05 06:00:00,63.57,0.0,0.0,49.666666666666664,67.57666666666667,63.57,0.0,70.0,12.456666666666669,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,6.189999999999998,0.0
2025-02-05 06:15:00,64.27333333333333,0.0,0.0,50.0,67.50999999999999,63.57,0.0,70.0,12.583333333333334,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,6.22999999999999,0.0
2025-02-05 06:30:00,65.69,2.1199999999999974,0.0,50.0,67.56666666666666,63.57,0.0,70.0,12.606666666666667,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,6.319999999999993,0.0
2025-02-05 06:45:00,66.39333333333333,2.1199999999999974,0.0,49.833333333333336,67.60333333333334,63.57,0.0,70.0,12.770000000000001,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,6.380000000000003,0.0
2025-02-05 07:00:00,64.98333333333333,0.0,0.0,49.666666666666664,67.57333333333334,63.57,0.0,70.0,12.659999999999998,74.0,0.0,70.0,0.0,69.99333333333334,,,67.0,69.0,85.0,55.0,6.279999999999994,0.0
2025-02-05 07:15:00,60.03666666666667,0.0,0.0,50.5,67.58,63.57,0.0,70.0,12.806666666666667,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,6.460000000000008,0.0
2025-02-05 07:30:00,65.69,-2.1199999999999974,0.0,50.166666666666664,67.64666666666666,63.57,0.0,70.0,12.686666666666667,74.0,0.0,70.0,0.0,70.0,,,67.0,69.0,85.0,55.0,6.3899999999999935,0.0
2025-02-05 07:45:00,67.10000000000001,2.1199999999999974,0.0,50.333333333333336,67.52,63.57,0.0,70.0,12.473333333333334,74.0,0.0,70.0,0.0,69.99333333333334,,,67.0,69.0,85.0,55.0,6.310000000000002,0.0
2025-02-05 08:00:00,65.68666666666667,0.0,0.0,50.333333333333336,67.56333333333333,63.57,0.0,70.0,12.296666666666667,74.0,0.0,70.0,0.0,70.00666666666666,,,67.0,69.0,85.0,55.0,6.339999999999996,0.0
2025-02-05 08:15:00,64.27666666666666,0.0,0.0,49.666666666666664,67.65666666666665,63.57,0.0,70.0,12.766666666666666,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,6.1299999999999955,0.0
2025-02-05 08:30:00,63.57,2.1199999999999974,0.0,49.666666666666664,67.33,63.57,0.0,70.0,12.07,74.0,0.0,70.0,0.0,70.01,,,67.0,69.0,85.0,55.0,6.309999999999995,0.0
2025-02-05 08:45:00,62.156666666666666,0.0,0.0,50.166666666666664,67.40333333333332,63.57,0.0,70.0,12.186666666666667,74.0,0.0,70.0,0.0,70.00333333333333,,,67.0,69.0,85.0,55.0,6.049999999999997,0.0
2025-02-05 09:00:00,64.98333333333333,-2.1199999999999974,0.0,50.833333333333336,67.49666666666667,63.57,0.0,70.0,12.543333333333331,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,6.059999999999995,0.0
2025-02-05 09:15:00,64.27666666666666,2.1199999999999974,0.0,50.666666666666664,67.55,63.57,0.0,70.0,12.61,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,6.380000000000003,0.0
2025-02-05 09:30:00,66.39,2.1199999999999974,0.0,50.333333333333336,67.54,63.57,0.0,70.0,12.653333333333334,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,6.259999999999991,0.0
2025-02-05 09:45:00,64.27333333333333,4.229999999999997,0.0,50.5,67.53333333333332,63.57,0.0,70.0,12.410000000000002,74.0,0.0,70.0,0.0,69.99666666666667,,,67.0,69.0,85.0,55.0,6.279999999999994,0.0
2025-02-05 10:00:00,64.98,-2.1199999999999974,0.0,50.0,67.29,63.57,0.0,70.0,12.26,74.0,0.0,70.0,0.0,69.99333333333334,,,67.0,69.0,85.0,55.0,6.269999999999996,0.0
2025-02-05 10:15:00,65.68666666666667,0.0,0.0,49.666666666666664,67.44666666666667,63.57,0.0,70.0,12.456666666666665,74.0,0.0,70.0,0.0,69.99333333333334,,,67.0,69.0,85.0,55.0,6.32,0.0
2025-02-05 10:30:00,62.156666666666666,2.1199999999999974,0.0,50.5,67.48,63.57,0.0,70.0,12.333333333333334,74.0,0.0,70.0,0.0,69.99333333333334,,,67.0,69.0,85.0,55.0,6.200000000000003,0.0
2025-02-05 10:45:00,65.69,0.0,0.0,49.5,67.42333333333333,63.57,0.0,70.0,12.626666666666667,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,6.25,0.0
2025-02-05 11:00:00,61.449999999999996,2.1199999999999974,0.0,50.0,67.42999999999999,63.57,0.0,70.0,12.719999999999999,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,6.390000000000001,0.0
2025-02-05 11:15:00,64.27666666666666,-6.359999999999999,0.0,49.5,67.44666666666667,63.57,0.0,70.0,12.74,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,6.36999999999999,0.0
2025-02-05 11:30:00,66.39333333333333,0.0,0.0,50.0,67.51666666666667,63.57,0.0,70.0,12.780000000000001,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,6.359999999999999,0.0
2025-02-05 11:45:00,66.39333333333333,2.1199999999999974,0.0,49.833333333333336,67.45333333333333,63.57,0.0,70.0,12.853333333333333,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,6.43,0.0
2025-02-05 12:00:00,67.8,2.1199999999999974,0.0,50.333333333333336,67.47333333333333,63.57,0.0,70.0,12.903333333333334,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,6.400000000000006,0.0
2025-02-05 12:15:00,64.27666666666666,4.229999999999997,0.0,49.833333333333336,67.36,63.57,0.0,70.0,12.93,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,6.509999999999991,0.0
2025-02-05 12:30:00,63.56666666666666,0.0,0.0,50.166666666666664,67.26,63.57,0.0,70.0,13.1,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,6.6299999999999955,0.0
2025-02-05 12:45:00,63.57,0.0,0.0,49.833333333333336,67.29,63.57,0.0,70.0,13.196666666666667,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,6.790000000000006,0.0
2025-02-05 13:00:00,64.98333333333333,0.0,0.0,50.333333333333336,67.36333333333333,63.57,0.0,70.0,13.273333333333333,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,6.75,0.0
2025-02-05 13:15:00,65.68666666666667,0.0,0.0,50.333333333333336,67.50666666666666,63.57,0.0,70.0,13.386666666666665,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,6.699999999999996,0.0
2025-02-05 13:30:00,63.57,2.1199999999999974,0.0,49.5,67.24666666666667,63.57,0.0,70.0,13.023333333333333,74.0,0.0,70.0,0.0,69.99666666666667,,,67.0,69.0,85.0,55.0,6.779999999999994,0.0
2025-02-05 13:45:00,62.86333333333334,0.0,0.0,49.5,65.61,63.57,0.0,70.0,6.533333333333334,74.0,0.0,70.0,0.0,70.29,,,67.0,69.0,85.0,55.0,6.829999999999998,0.0
2025-02-05 14:00:00,65.68666666666667,0.0,0.0,49.5,64.26333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.55,,,67.0,69.0,85.0,55.0,4.220000000000006,0.0
2025-02-05 14:15:00,64.27666666666666,0.0,0.0,49.333333333333336,64.37,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.76666666666667,,,67.0,69.0,85.0,55.0,3.940000000000005,0.0
2025-02-05 14:30:00,66.39333333333333,0.0,0.0,50.0,64.48333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.02333333333333,,,67.0,69.0,85.0,55.0,4.079999999999998,0.0
2025-02-05 14:45:00,66.39333333333333,2.1199999999999974,0.0,49.833333333333336,64.49666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.45,,,67.0,69.0,85.0,55.0,3.950000000000003,0.0
2025-02-05 15:00:00,65.68666666666667,2.1199999999999974,0.0,50.166666666666664,64.58,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.27666666666666,,,67.0,69.0,85.0,55.0,3.990000000000002,0.0
2025-02-05 15:15:00,62.86333333333334,2.1199999999999974,0.0,49.333333333333336,64.67666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.20333333333333,,,67.0,69.0,85.0,55.0,3.829999999999991,0.0
2025-02-05 15:30:00,62.85999999999999,2.1199999999999974,0.0,49.0,64.79333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.48666666666666,,,67.0,69.0,85.0,55.0,3.8499999999999943,0.0
2025-02-05 15:45:00,65.69,-2.1199999999999974,0.0,49.833333333333336,64.82666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.64666666666666,,,67.0,69.0,85.0,55.0,3.9599999999999937,0.0
2025-02-05 16:00:00,64.98333333333333,2.1199999999999974,0.0,49.0,64.91666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.83,,,67.0,69.0,85.0,55.0,3.740000000000002,0.0
2025-02-05 16:15:00,64.27666666666666,2.1199999999999974,0.0,49.5,64.95,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.94666666666667,,,67.0,69.0,85.0,55.0,3.700000000000003,0.0
2025-02-05 16:30:00,63.56999999999999,2.1199999999999974,0.0,49.0,64.91000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.06333333333333,,,67.0,69.0,85.0,55.0,3.750000000000007,0.0
2025-02-05 16:45:00,64.98333333333333,-2.1199999999999974,0.0,48.5,65.03333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.96333333333332,,,67.0,69.0,85.0,55.0,3.6699999999999946,0.0
2025-02-05 17:00:00,64.98333333333333,0.0,0.0,49.0,65.10000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.63666666666667,,,67.0,69.0,85.0,55.0,3.6699999999999946,0.0
2025-02-05 17:15:00,64.98333333333333,0.0,0.0,48.666666666666664,65.22333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.36,,,67.0,69.0,85.0,55.0,3.530000000000001,0.0
2025-02-05 17:30:00,65.68666666666667,0.0,0.0,49.0,65.16000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.35,,,67.0,69.0,85.0,55.0,3.6599999999999966,0.0
2025-02-05 17:45:00,64.98333333333333,4.229999999999997,0.0,49.0,65.39666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.35666666666667,,,67.0,69.0,85.0,55.0,3.5900000000000034,0.0
2025-02-05 18:00:00,63.56666666666666,2.1199999999999974,0.0,48.333333333333336,65.47333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.56333333333333,,,67.0,69.0,85.0,55.0,3.4199999999999946,0.0
2025-02-05 18:15:00,66.39,4.229999999999997,0.0,48.5,65.48666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.80666666666667,,,67.0,69.0,85.0,55.0,3.670000000000009,0.0
2025-02-05 18:30:00,65.68666666666667,4.229999999999997,0.0,48.5,65.43,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.03333333333333,,,67.0,69.0,85.0,55.0,3.509999999999998,0.0
2025-02-05 18:45:00,64.27333333333333,0.0,0.0,48.333333333333336,65.57000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,3.460000000000001,0.0
2025-02-05 19:00:00,64.98,4.229999999999997,0.0,47.666666666666664,65.70333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.41000000000001,,,67.0,69.0,85.0,55.0,3.3800000000000026,0.0
2025-02-05 19:15:00,64.98333333333333,-2.1199999999999974,0.0,48.166666666666664,65.55333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.84666666666668,,,67.0,69.0,85.0,55.0,3.3399999999999963,0.0
2025-02-05 19:30:00,63.57,0.0,0.0,48.166666666666664,65.5,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.79666666666667,,,67.0,69.0,85.0,55.0,3.4299999999999926,0.0
2025-02-05 19:45:00,64.27333333333333,0.0,0.0,48.5,65.57,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.66000000000001,,,67.0,69.0,85.0,55.0,3.3999999999999986,0.0
2025-02-05 20:00:00,65.69,4.229999999999997,0.0,48.333333333333336,65.48,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.41333333333334,,,67.0,69.0,85.0,55.0,3.3699999999999974,0.0
2025-02-05 20:15:00,67.8,2.1199999999999974,0.0,48.25,65.255,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.26,,,67.0,69.0,85.0,55.0,3.510000000000005,0.0
2025-02-05 20:30:00,65.69,4.229999999999997,0.0,48.333333333333336,65.28666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.39666666666666,,,67.0,69.0,85.0,55.0,3.579999999999991,0.0
2025-02-05 20:45:00,64.27333333333333,2.1199999999999974,0.0,48.166666666666664,65.09333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.37,,,67.0,69.0,85.0,55.0,3.520000000000003,0.0
2025-02-05 21:00:00,64.98,4.229999999999997,0.0,48.166666666666664,64.98666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.17,,,67.0,69.0,85.0,55.0,3.779999999999994,0.0
2025-02-05 21:15:00,64.98,0.0,0.0,48.0,64.91000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.31,,,67.0,69.0,85.0,55.0,3.6299999999999955,0.0
2025-02-05 21:30:00,64.27666666666666,-2.1199999999999974,0.0,48.5,64.86333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.39999999999999,,,67.0,69.0,85.0,55.0,3.6799999999999997,0.0
2025-02-05 21:45:00,63.57,2.1199999999999974,0.0,47.666666666666664,64.86333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.50666666666666,,,67.0,69.0,85.0,55.0,3.809999999999995,0.0
2025-02-05 22:00:00,64.98,0.0,0.0,48.0,64.73333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.62666666666667,,,67.0,69.0,85.0,55.0,3.799999999999997,0.0
2025-02-05 22:15:00,64.98,0.0,0.0,48.0,64.59333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.81,,,67.0,69.0,85.0,55.0,3.8299999999999983,0.0
2025-02-05 22:30:00,64.98,-2.1199999999999974,0.0,47.833333333333336,64.59666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.69,,,67.0,69.0,85.0,55.0,3.7900000000000063,0.0
2025-02-05 22:45:00,64.27666666666666,4.229999999999997,0.0,48.333333333333336,64.60666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.50666666666666,,,67.0,69.0,85.0,55.0,3.8299999999999983,0.0
2025-02-05 23:00:00,64.98,0.0,0.0,48.5,64.60666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.37333333333333,,,67.0,69.0,85.0,55.0,3.8699999999999974,0.0
2025-02-05 23:15:00,64.27666666666666,4.229999999999997,0.0,48.833333333333336,64.51666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.02,,,67.0,69.0,85.0,55.0,3.9399999999999977,0.0
2025-02-05 23:30:00,63.57,2.1199999999999974,0.0,48.833333333333336,64.50333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.69,,,67.0,69.0,85.0,55.0,3.969999999999999,0.0
2025-02-05 23:45:00,65.69,0.0,0.0,48.333333333333336,64.51333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.42,,,67.0,69.0,85.0,55.0,3.8699999999999974,0.0
2025-02-06 00:00:00,65.69,2.1199999999999974,0.0,49.333333333333336,64.48333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.18333333333334,,,67.0,69.0,85.0,55.0,3.8399999999999963,0.0
2025-02-06 00:15:00,64.98,2.1199999999999974,0.0,48.666666666666664,64.49,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.01,,,67.0,69.0,85.0,55.0,3.8999999999999915,0.0
2025-02-06 00:30:00,65.68666666666667,0.0,0.0,49.0,64.51666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.86333333333333,,,67.0,69.0,85.0,55.0,3.8699999999999974,0.0
2025-02-06 00:45:00,65.68666666666667,4.229999999999997,0.0,49.333333333333336,64.54666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.72333333333334,,,67.0,69.0,85.0,55.0,3.8500000000000014,0.0
2025-02-06 01:00:00,66.39333333333333,0.0,0.0,49.333333333333336,64.55,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.64,,,67.0,69.0,85.0,55.0,3.8599999999999994,0.0
2025-02-06 01:15:00,65.68666666666667,2.1199999999999974,0.0,49.5,64.54333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.52666666666667,,,67.0,69.0,85.0,55.0,3.8400000000000034,0.0
2025-02-06 01:30:00,64.98,6.350000000000001,0.0,49.5,64.54,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.45333333333333,,,67.0,69.0,85.0,55.0,3.789999999999999,0.0
2025-02-06 01:45:00,66.39,2.1199999999999974,0.0,49.833333333333336,64.50333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,,67.0,69.0,85.0,55.0,3.9100000000000037,0.0
2025-02-06 02:00:00,67.09666666666666,4.229999999999997,0.0,49.5,64.48333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,55.0,3.8400000000000034,0.0
2025-02-06 02:15:00,62.156666666666666,4.229999999999997,0.0,49.833333333333336,64.44,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,55.0,3.8500000000000085,0.0
2025-02-06 02:30:00,64.98333333333333,0.0,0.0,49.666666666666664,64.52333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.17666666666666,,,67.0,69.0,85.0,55.0,3.779999999999994,0.0
2025-02-06 02:45:00,66.39333333333333,0.0,0.0,50.333333333333336,64.55666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,55.0,3.8300000000000054,0.0
2025-02-06 03:00:00,64.27333333333333,2.1199999999999974,0.0,50.0,64.54333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,,67.0,69.0,85.0,55.0,3.729999999999997,0.0
2025-02-06 03:15:00,61.449999999999996,2.1199999999999974,0.0,50.666666666666664,64.53000000000002,63.57,0.0,70.0,0.04666666666666667,74.0,0.0,70.0,0.0,70.02333333333333,,,67.0,69.0,85.0,55.0,3.8900000000000006,0.0
2025-02-06 03:30:00,62.156666666666666,-4.240000000000002,0.0,50.5,64.62333333333333,63.57,0.0,70.0,0.22,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,3.8900000000000077,0.0
2025-02-06 03:45:00,66.39,-4.240000000000002,0.0,50.666666666666664,64.61999999999999,63.57,0.0,70.0,0.41,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,3.770000000000003,0.0
2025-02-06 04:00:00,65.68666666666667,6.350000000000001,0.0,50.5,64.66333333333334,63.57,0.0,70.0,0.9266666666666667,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,55.0,3.759999999999991,0.0
2025-02-06 04:15:00,62.86333333333334,0.0,0.0,50.833333333333336,64.77333333333333,63.57,0.0,70.0,1.1966666666666665,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,55.0,3.6400000000000006,0.0
2025-02-06 04:30:00,65.68666666666667,0.0,0.0,50.0,64.79,63.57,0.0,70.0,1.7333333333333332,74.0,0.0,70.0,0.0,69.94,,,67.0,69.0,85.0,55.0,3.6799999999999997,0.0
2025-02-06 04:45:00,64.27666666666666,0.0,0.0,50.5,64.83,63.57,0.0,70.0,2.6199999999999997,74.0,0.0,70.0,0.0,69.92666666666666,,,67.0,69.0,85.0,55.0,3.710000000000001,0.0
2025-02-06 05:00:00,64.98333333333333,2.1199999999999974,0.0,50.166666666666664,64.92,63.57,0.0,70.0,3.5,74.0,0.0,70.0,0.0,69.91333333333334,,,67.0,69.0,85.0,55.0,3.6100000000000065,0.0
2025-02-06 05:15:00,63.57,2.1199999999999974,0.0,50.0,64.98666666666666,63.57,0.0,70.0,4.383333333333334,74.0,0.0,70.0,0.0,69.90333333333332,,,67.0,69.0,85.0,55.0,3.6599999999999966,0.0
2025-02-06 05:30:00,62.156666666666666,2.1199999999999974,0.0,50.5,65.08999999999999,63.57,0.0,70.0,5.329999999999999,74.0,0.0,70.0,0.0,69.87666666666667,,,67.0,69.0,85.0,55.0,3.6299999999999955,0.0
2025-02-06 05:45:00,62.86333333333334,0.0,0.0,50.666666666666664,65.1,63.57,0.0,70.0,5.026666666666666,74.0,0.0,70.0,0.0,69.92999999999999,,,67.0,69.0,85.0,55.0,3.6099999999999994,0.0
2025-02-06 06:00:00,63.57,0.0,0.0,50.166666666666664,65.23333333333333,63.57,0.0,70.0,6.103333333333334,74.0,0.0,70.0,0.0,69.91666666666667,,,67.0,69.0,85.0,55.0,3.4699999999999918,0.0
2025-02-06 06:15:00,64.98,0.0,0.0,49.833333333333336,65.19,63.57,0.0,70.0,6.116666666666667,74.0,0.0,70.0,0.0,69.93,,,67.0,69.0,85.0,55.0,3.5600000000000023,0.0
2025-02-06 06:30:00,67.09666666666666,-2.1199999999999974,0.0,50.166666666666664,65.36,63.57,0.0,70.0,6.19,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,55.0,3.549999999999997,0.0
2025-02-06 06:45:00,66.39333333333333,4.229999999999997,0.0,50.0,65.64999999999999,63.57,0.0,70.0,6.696666666666666,74.0,0.0,70.0,0.0,69.94333333333333,,,67.0,69.0,85.0,55.0,3.579999999999991,0.0
2025-02-06 07:00:00,64.98333333333333,4.229999999999997,0.0,49.833333333333336,65.63333333333334,63.57,0.0,70.0,6.696666666666666,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,55.0,3.8100000000000023,0.0
2025-02-06 07:15:00,64.98333333333333,2.1199999999999974,0.0,50.0,65.71,63.57,0.0,70.0,6.513333333333333,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,3.8000000000000043,0.0
2025-02-06 07:30:00,65.69,2.1199999999999974,0.0,49.666666666666664,65.86666666666666,63.57,0.0,70.0,6.5633333333333335,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,3.489999999999995,0.0
2025-02-06 07:45:00,64.98333333333333,2.1199999999999974,0.0,50.0,65.99666666666667,63.57,0.0,70.0,6.523333333333333,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,3.480000000000004,0.0
2025-02-06 08:00:00,66.39333333333333,2.1199999999999974,0.0,49.333333333333336,65.93666666666667,63.57,0.0,70.0,4.39,74.0,0.0,70.0,0.0,70.07,,,67.0,69.0,85.0,55.0,3.4599999999999937,0.0
2025-02-06 08:15:00,65.69,4.229999999999997,0.0,50.0,66.25333333333333,63.57,0.0,70.0,3.59,74.0,0.0,70.0,0.0,70.08999999999999,,,67.0,69.0,85.0,55.0,3.1000000000000014,0.0
2025-02-06 08:30:00,65.68666666666667,2.1199999999999974,0.0,49.333333333333336,67.09,63.57,0.0,70.0,2.1333333333333333,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,55.0,2.8399999999999963,0.0
2025-02-06 08:45:00,64.98,2.1199999999999974,0.0,49.833333333333336,62.166666666666664,63.57,0.0,70.0,0.48333333333333334,74.0,0.0,70.0,0.0,70.15333333333334,,,67.0,69.0,85.0,55.0,2.2900000000000063,0.0
2025-02-06 09:00:00,64.98333333333333,-2.1199999999999974,0.0,49.5,61.14666666666667,63.57,0.0,70.0,2.6766666666666663,74.0,0.0,70.0,0.0,70.01,,,67.0,69.0,85.0,55.0,2.8299999999999983,0.0
2025-02-06 09:15:00,64.98333333333333,2.1199999999999974,0.0,49.666666666666664,61.64000000000001,63.57,0.0,70.0,3.546666666666667,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,55.0,2.1499999999999986,0.0
2025-02-06 09:30:00,63.57,0.0,0.0,49.0,61.826666666666675,63.57,0.0,70.0,3.5233333333333334,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,2.0400000000000063,0.0
2025-02-06 09:45:00,65.68666666666667,2.1199999999999974,0.0,48.666666666666664,61.99333333333334,63.57,0.0,70.0,3.7733333333333334,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,2.1500000000000057,0.0
2025-02-06 10:00:00,62.156666666666666,0.0,0.0,49.166666666666664,59.626666666666665,63.57,0.0,70.0,4.54,74.0,0.0,70.0,0.0,69.95666666666666,,,67.0,69.0,85.0,55.0,1.9600000000000009,0.0
2025-02-06 10:15:00,64.98333333333333,0.0,0.0,50.5,58.153333333333336,63.57,0.0,70.0,10.376666666666667,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,55.0,3.520000000000003,0.0
2025-02-06 10:30:00,64.98333333333333,2.1199999999999974,0.0,50.5,60.56333333333333,63.57,0.0,70.0,16.133333333333336,74.0,0.0,70.0,0.0,69.56333333333333,,,67.0,69.0,85.0,55.0,5.030000000000001,0.0
2025-02-06 10:45:00,63.57,0.0,0.0,50.0,62.413333333333334,63.57,0.0,70.0,20.073333333333334,74.0,0.0,70.0,0.0,69.54333333333334,,,67.0,69.0,85.0,55.0,7.589999999999996,0.0
2025-02-06 11:00:00,64.27666666666666,2.1199999999999974,0.0,50.5,64.13,63.57,0.0,70.0,23.343333333333334,74.0,0.0,70.0,0.0,69.55,,,67.0,69.0,85.0,55.0,9.560000000000002,0.0
2025-02-06 11:15:00,63.56999999999999,0.0,0.0,50.333333333333336,65.66000000000001,63.57,0.0,70.0,26.543333333333333,74.0,0.0,70.0,0.0,69.55666666666666,,,67.0,69.0,85.0,55.0,11.159999999999997,0.0
2025-02-06 11:30:00,65.69,-2.1199999999999974,0.0,50.666666666666664,66.88666666666667,63.57,0.0,70.0,28.97666666666667,74.0,0.0,70.0,0.0,69.6,,,67.0,69.0,85.0,55.0,12.89,0.0
2025-02-06 11:45:00,62.156666666666666,2.1199999999999974,0.0,50.333333333333336,67.02666666666666,63.57,0.0,70.0,29.733333333333334,74.0,0.0,70.0,0.0,69.68333333333334,,,67.0,69.0,85.0,55.0,13.93,0.0
2025-02-06 12:00:00,63.56999999999999,-2.1199999999999974,0.0,50.833333333333336,67.91666666666667,63.57,0.0,70.0,31.55,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,55.0,14.29,0.0
2025-02-06 12:15:00,67.09666666666666,2.1199999999999974,0.0,50.166666666666664,68.77666666666666,63.57,0.0,70.0,31.413333333333338,74.0,0.0,70.0,0.0,69.80666666666666,,,67.0,69.0,85.0,55.0,15.719999999999999,0.0
2025-02-06 12:30:00,65.68666666666667,4.229999999999997,0.0,49.166666666666664,70.42999999999999,63.57,0.0,70.0,29.7,74.0,0.0,70.0,0.0,69.93666666666667,,,67.0,69.0,85.0,55.0,14.079999999999998,0.0
2025-02-06 12:45:00,64.98,0.0,0.0,49.5,69.14333333333333,63.57,0.0,70.0,26.086666666666662,74.0,0.0,70.0,0.0,70.10666666666667,,,67.0,69.0,85.0,55.0,13.209999999999994,0.0
2025-02-06 13:00:00,64.27666666666666,0.0,0.0,47.166666666666664,72.24333333333333,63.57,0.0,70.0,21.74,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,55.0,10.730000000000004,0.0
2025-02-06 13:15:00,64.27666666666666,2.1199999999999974,0.0,46.5,70.71666666666667,63.57,0.0,70.0,14.600000000000001,74.0,0.0,70.0,0.0,70.47,,,67.0,69.0,85.0,55.0,8.669999999999995,0.0
2025-02-06 13:30:00,64.27666666666666,0.0,0.0,46.0,68.96666666666667,63.57,0.0,70.0,8.996666666666668,74.0,0.0,70.0,0.0,70.56333333333333,,,67.0,69.0,85.0,55.0,5.090000000000003,0.0
2025-02-06 13:45:00,64.98333333333333,0.0,0.0,46.833333333333336,67.66000000000001,63.57,0.0,70.0,1.37,74.0,0.0,70.0,0.0,70.89333333333333,,,67.0,69.0,85.0,55.0,3.3400000000000034,0.0
2025-02-06 14:00:00,61.45,0.0,0.0,46.0,67.84,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.22,,,67.0,69.0,85.0,55.0,2.230000000000004,0.0
2025-02-06 14:15:00,63.57,0.0,0.0,46.625,67.8075,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.6175,,,67.0,69.0,85.0,55.0,2.180000000000007,0.0
2025-02-06 14:30:00,64.98,4.229999999999997,0.0,46.666666666666664,67.69,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.82333333333334,,,67.0,69.0,85.0,55.0,2.510000000000005,0.0
2025-02-06 14:45:00,64.63,-2.1199999999999974,0.0,46.125,66.5925,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.995,,,67.0,69.0,85.0,55.0,2.6199999999999903,0.0
2025-02-06 15:00:00,65.69,-2.1199999999999974,0.0,47.333333333333336,61.80666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.92666666666666,,,67.0,69.0,85.0,55.0,5.259999999999998,0.0
2025-02-06 15:15:00,65.69,2.1199999999999974,0.0,46.833333333333336,64.82000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.99,,,67.0,69.0,85.0,55.0,0.980000000000004,0.0
2025-02-06 15:30:00,65.69,2.1199999999999974,0.0,48.0,58.77333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.85666666666667,,,67.0,69.0,85.0,55.0,3.9200000000000017,0.0
2025-02-06 15:45:00,66.39,2.1199999999999974,0.0,47.333333333333336,58.303333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.55666666666667,,,67.0,69.0,85.0,55.0,3.059999999999995,0.0
2025-02-06 16:00:00,65.69,4.229999999999997,0.0,47.5,58.265,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.175,,,67.0,69.0,85.0,55.0,2.8100000000000023,0.0
2025-02-06 16:15:00,63.04,0.0,0.0,47.375,58.292500000000004,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.98,,,67.0,69.0,85.0,55.0,2.8100000000000023,0.0
2025-02-06 16:30:00,62.86333333333334,-2.1199999999999974,0.0,47.166666666666664,60.06333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.74666666666667,,,67.0,69.0,85.0,55.0,2.509999999999998,0.0
2025-02-06 16:45:00,64.98,-2.1199999999999974,0.0,46.0,66.89,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.87333333333333,,,67.0,69.0,85.0,55.0,-0.3100000000000023,0.0
2025-02-06 17:00:00,64.27666666666666,4.229999999999997,0.0,45.5,66.44666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.13666666666667,,,67.0,69.0,85.0,55.0,1.440000000000012,0.0
2025-02-06 17:15:00,64.27666666666666,0.0,0.0,47.166666666666664,62.63333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.53333333333335,,,67.0,69.0,85.0,55.0,5.259999999999998,0.0
2025-02-06 17:30:00,67.80333333333333,-2.1199999999999974,0.0,45.5,67.27,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.37666666666667,,,67.0,69.0,85.0,55.0,0.7600000000000051,0.0
2025-02-06 17:45:00,64.27666666666666,6.350000000000001,0.0,46.666666666666664,62.20333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.31333333333333,,,67.0,69.0,85.0,55.0,2.6899999999999977,0.0
2025-02-06 18:00:00,63.57,2.1199999999999974,0.0,45.5,65.65333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.63333333333334,,,67.0,69.0,85.0,55.0,0.23000000000000398,0.0
2025-02-06 18:15:00,64.27666666666666,-2.1199999999999974,0.0,47.333333333333336,63.416666666666664,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.83,,,67.0,69.0,85.0,55.0,4.299999999999997,0.0
2025-02-06 18:30:00,66.39333333333333,0.0,0.0,46.0,66.11999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.94,,,67.0,69.0,85.0,55.0,1.0499999999999972,0.0
2025-02-06 18:45:00,62.86333333333334,2.1199999999999974,0.0,47.0,63.123333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.92666666666666,,,67.0,69.0,85.0,55.0,4.549999999999997,0.0
2025-02-06 19:00:00,65.68666666666667,2.1199999999999974,0.0,45.833333333333336,64.31666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.22,,,67.0,69.0,85.0,55.0,0.4000000000000057,0.0
2025-02-06 19:15:00,65.68666666666667,2.1199999999999974,0.0,46.5,65.91,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.39999999999999,,,67.0,69.0,85.0,55.0,3.520000000000003,0.0
2025-02-06 19:30:00,66.39,0.0,0.0,46.166666666666664,67.85666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.50666666666666,,,67.0,69.0,85.0,55.0,1.4299999999999926,0.0
2025-02-06 19:45:00,64.27666666666666,4.229999999999997,0.0,46.166666666666664,68.01666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.59666666666666,,,67.0,69.0,85.0,55.0,1.9699999999999989,0.0
2025-02-06 20:00:00,66.39,0.0,0.0,46.333333333333336,67.83333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.62,,,67.0,69.0,85.0,55.0,2.0,0.0
2025-02-06 20:15:00,63.56999999999999,0.0,0.0,46.833333333333336,62.39666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.48,,,67.0,69.0,85.0,55.0,3.3900000000000006,0.0
2025-02-06 20:30:00,67.10000000000001,-2.1199999999999974,0.0,45.333333333333336,66.7,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.46333333333332,,,67.0,69.0,85.0,55.0,0.6700000000000017,0.0
2025-02-06 20:45:00,65.69,2.1199999999999974,0.0,46.833333333333336,62.419999999999995,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.35666666666667,,,67.0,69.0,85.0,55.0,4.170000000000002,0.0
2025-02-06 21:00:00,64.27333333333333,2.1199999999999974,0.0,45.5,64.58666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.28333333333333,,,67.0,69.0,85.0,55.0,0.10999999999999943,0.0
2025-02-06 21:15:00,64.98333333333333,0.0,0.0,46.333333333333336,65.78000000000002,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.06333333333333,,,67.0,69.0,85.0,55.0,3.269999999999996,0.0
2025-02-06 21:30:00,62.156666666666666,2.1199999999999974,0.0,46.5,61.55666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.92,,,67.0,69.0,85.0,55.0,0.5600000000000023,0.0
2025-02-06 21:45:00,64.98333333333333,0.0,0.0,45.833333333333336,66.91333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.91333333333334,,,67.0,69.0,85.0,55.0,0.5700000000000003,0.0
2025-02-06 22:00:00,66.39333333333333,2.1199999999999974,0.0,46.666666666666664,62.03,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.00666666666666,,,67.0,69.0,85.0,55.0,2.5,0.0
2025-02-06 22:15:00,65.68666666666667,4.229999999999997,0.0,46.0,67.26666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.04666666666667,,,67.0,69.0,85.0,55.0,0.3400000000000034,0.0
2025-02-06 22:30:00,65.68666666666667,4.229999999999997,0.0,45.833333333333336,67.52,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.23,,,67.0,69.0,85.0,55.0,1.539999999999992,0.0
2025-02-06 22:45:00,64.27666666666666,0.0,0.0,46.5,67.3,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.60666666666667,,,67.0,69.0,85.0,55.0,2.4099999999999966,0.0
2025-02-06 23:00:00,64.98333333333333,0.0,0.0,46.166666666666664,67.26666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.79,,,67.0,69.0,85.0,55.0,2.5,0.0
2025-02-06 23:15:00,64.98333333333333,2.1199999999999974,0.0,46.5,67.14666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.53666666666666,,,67.0,69.0,85.0,55.0,2.5700000000000074,0.0
2025-02-06 23:30:00,63.57,2.1199999999999974,0.0,46.75,67.06,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.16,,,67.0,69.0,85.0,55.0,2.700000000000003,0.0
2025-02-06 23:45:00,64.27666666666666,-2.1199999999999974,0.0,46.666666666666664,66.83666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.93666666666667,,,67.0,69.0,85.0,55.0,2.700000000000003,0.0
2025-02-07 00:00:00,65.69,2.1199999999999974,0.0,47.0,66.38666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.68333333333334,,,67.0,69.0,85.0,55.0,2.8899999999999935,0.0
2025-02-07 00:15:00,64.27666666666666,2.1199999999999974,0.0,47.5,65.99666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.52666666666666,,,67.0,69.0,85.0,55.0,3.1599999999999966,0.0
2025-02-07 00:30:00,64.27333333333333,2.1199999999999974,0.0,47.833333333333336,65.63,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.35000000000001,,,67.0,69.0,85.0,55.0,3.3999999999999986,0.0
2025-02-07 00:45:00,63.56666666666666,0.0,0.0,48.0,65.49333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.15666666666667,,,67.0,69.0,85.0,55.0,3.539999999999999,0.0
2025-02-07 01:00:00,63.57,0.0,0.0,48.833333333333336,65.41000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.03666666666668,,,67.0,69.0,85.0,55.0,3.4200000000000017,0.0
2025-02-07 01:15:00,66.39333333333333,0.0,0.0,49.333333333333336,65.35333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.89333333333333,,,67.0,69.0,85.0,55.0,3.450000000000003,0.0
2025-02-07 01:30:00,64.27666666666666,2.1199999999999974,0.0,49.5,65.16666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.75333333333333,,,67.0,69.0,85.0,55.0,3.5700000000000003,0.0
2025-02-07 01:45:00,64.98,2.1199999999999974,0.0,49.833333333333336,65.04666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.63666666666667,,,67.0,69.0,85.0,55.0,3.6400000000000006,0.0
2025-02-07 02:00:00,64.98,4.229999999999997,0.0,50.166666666666664,65.01666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,55.0,3.6700000000000017,0.0
2025-02-07 02:15:00,63.57,4.229999999999997,0.0,50.0,65.01333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.43333333333334,,,67.0,69.0,85.0,55.0,3.6499999999999986,0.0
2025-02-07 02:30:00,67.10000000000001,2.1199999999999974,0.0,50.5,64.97,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.36333333333333,,,67.0,69.0,85.0,55.0,3.6699999999999946,0.0
2025-02-07 02:45:00,64.27666666666666,8.470000000000006,0.0,50.333333333333336,65.08999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.27,,,67.0,69.0,85.0,55.0,3.5700000000000003,0.0
2025-02-07 03:00:00,64.98333333333333,2.1199999999999974,0.0,50.666666666666664,65.07,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,55.0,3.529999999999994,0.0
2025-02-07 03:15:00,62.86333333333334,2.1199999999999974,0.0,51.166666666666664,65.08666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.18666666666667,,,67.0,69.0,85.0,55.0,3.6299999999999955,0.0
2025-02-07 03:30:00,63.57,-2.1199999999999974,0.0,50.666666666666664,64.94666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,55.0,3.6599999999999966,0.0
2025-02-07 03:45:00,63.57,0.0,0.0,51.333333333333336,64.76333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,,67.0,69.0,85.0,55.0,3.6799999999999997,0.0
2025-02-07 04:00:00,65.68333333333334,2.1199999999999974,0.0,50.833333333333336,64.63666666666667,63.57,0.0,70.0,0.08,74.0,0.0,70.0,0.0,70.02333333333333,,,67.0,69.0,85.0,55.0,3.9099999999999966,0.0
2025-02-07 04:15:00,62.86333333333332,-2.1199999999999974,0.0,51.5,64.61333333333333,63.57,0.0,70.0,0.5766666666666667,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,3.779999999999994,0.0
2025-02-07 04:30:00,64.98,-4.240000000000002,0.0,51.833333333333336,64.51,63.57,0.0,70.0,1.8933333333333333,74.0,0.0,70.0,0.0,69.91333333333334,,,67.0,69.0,85.0,55.0,3.8699999999999974,0.0
2025-02-07 04:45:00,63.57,-2.1199999999999974,0.0,52.166666666666664,64.44,63.57,0.0,70.0,4.3500000000000005,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,3.8400000000000034,0.0
2025-02-07 05:00:00,64.98333333333333,2.1199999999999974,0.0,52.5,64.41000000000001,63.57,0.0,70.0,5.833333333333333,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,55.0,3.9100000000000037,0.0
2025-02-07 05:15:00,63.57,0.0,0.0,51.833333333333336,64.92666666666666,63.57,0.0,70.0,7.866666666666667,74.0,0.0,70.0,0.0,69.79333333333334,,,67.0,69.0,85.0,55.0,3.970000000000006,0.0
2025-02-07 05:30:00,66.39,0.0,0.0,51.666666666666664,65.43333333333334,63.57,0.0,70.0,9.126666666666667,74.0,0.0,70.0,0.0,69.81333333333333,,,67.0,69.0,85.0,55.0,4.890000000000001,0.0
2025-02-07 05:45:00,63.57,0.0,0.0,51.5,66.03666666666668,63.57,0.0,70.0,10.673333333333332,74.0,0.0,70.0,0.0,69.8,,,67.0,69.0,85.0,55.0,5.330000000000005,0.0
2025-02-07 06:00:00,64.98333333333333,2.1199999999999974,0.0,52.0,66.37333333333333,63.57,0.0,70.0,11.62,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,55.0,5.829999999999991,0.0
2025-02-07 06:15:00,64.27666666666666,2.1199999999999974,0.0,51.333333333333336,66.86,63.57,0.0,70.0,12.416666666666666,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,55.0,6.3500000000000085,0.0
2025-02-07 06:30:00,62.156666666666666,0.0,0.0,51.5,67.19333333333333,63.57,0.0,70.0,13.426666666666668,74.0,0.0,70.0,0.0,69.85333333333334,,,67.0,69.0,85.0,55.0,6.689999999999998,0.0
2025-02-07 06:45:00,64.27333333333333,0.0,0.0,51.5,66.85333333333334,63.57,0.0,70.0,12.803333333333333,74.0,0.0,70.0,0.0,69.91,,,67.0,69.0,85.0,55.0,7.030000000000001,0.0
2025-02-07 07:00:00,65.68333333333334,0.0,0.0,51.666666666666664,67.0,63.57,0.0,70.0,12.926666666666668,74.0,0.0,70.0,0.0,69.94333333333333,,,67.0,69.0,85.0,55.0,6.849999999999994,0.0
2025-02-07 07:15:00,64.98,-4.240000000000002,0.0,51.333333333333336,66.85666666666667,63.57,0.0,70.0,13.006666666666668,74.0,0.0,70.0,0.0,69.94,,,67.0,69.0,85.0,55.0,6.820000000000007,0.0
2025-02-07 07:30:00,63.57,0.0,0.0,52.0,66.86666666666666,63.57,0.0,70.0,12.946666666666667,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,7.019999999999996,0.0
2025-02-07 07:45:00,63.57,-2.1199999999999974,0.0,51.333333333333336,66.95666666666666,63.57,0.0,70.0,13.366666666666667,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,55.0,7.010000000000005,0.0
2025-02-07 08:00:00,64.27666666666666,-2.1199999999999974,0.0,51.833333333333336,66.95333333333333,63.57,0.0,70.0,13.443333333333333,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,7.279999999999994,0.0
2025-02-07 08:15:00,61.45,2.1199999999999974,0.0,51.75,66.96,63.57,0.0,70.0,13.530000000000001,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,7.329999999999998,0.0
2025-02-07 08:30:00,65.6875,0.0,0.0,52.25,66.935,63.57,0.0,70.0,13.7825,74.0,0.0,70.0,0.0,69.97,,,67.0,69.0,85.0,55.0,7.329999999999991,0.0
2025-02-07 08:45:00,66.39333333333333,2.1199999999999974,0.0,52.166666666666664,66.89999999999999,63.57,0.0,70.0,13.906666666666666,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,7.440000000000005,0.0
2025-02-07 09:00:00,64.98,4.229999999999997,0.0,51.333333333333336,66.87333333333333,63.57,0.0,70.0,14.323333333333332,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,55.0,7.699999999999996,0.0
2025-02-07 09:15:00,63.56999999999999,0.0,0.0,51.166666666666664,67.11333333333333,63.57,0.0,70.0,14.736666666666666,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,55.0,7.82,0.0
2025-02-07 09:30:00,65.68666666666667,-2.1199999999999974,0.0,50.833333333333336,67.14666666666666,63.57,0.0,70.0,14.906666666666666,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,7.910000000000004,0.0
2025-02-07 09:45:00,65.68666666666667,2.1199999999999974,0.0,51.0,67.14999999999999,63.57,0.0,70.0,14.82,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,7.909999999999997,0.0
2025-02-07 10:00:00,64.98,4.229999999999997,0.0,51.166666666666664,67.14,63.57,0.0,70.0,15.163333333333332,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,55.0,8.050000000000004,0.0
2025-02-07 10:15:00,64.27666666666666,0.0,0.0,51.0,67.14999999999999,63.57,0.0,70.0,15.223333333333334,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,8.089999999999996,0.0
2025-02-07 10:30:00,63.57,2.1199999999999974,0.0,50.333333333333336,67.20666666666666,63.57,0.0,70.0,15.32,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,8.299999999999997,0.0
2025-02-07 10:45:00,66.39333333333333,-2.1199999999999974,0.0,50.833333333333336,67.25333333333333,63.57,0.0,70.0,15.396666666666667,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,8.240000000000002,0.0
2025-02-07 11:00:00,66.39333333333333,2.1199999999999974,0.0,50.166666666666664,67.24,63.57,0.0,70.0,15.473333333333334,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,8.190000000000005,0.0
2025-02-07 11:15:00,63.57,2.1199999999999974,0.0,50.666666666666664,67.27666666666666,63.57,0.0,70.0,15.67,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,8.269999999999996,0.0
2025-02-07 11:30:00,65.68333333333334,0.0,0.0,51.0,67.22,63.57,0.0,70.0,15.67,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,8.32,0.0
2025-02-07 11:45:00,67.09666666666668,4.229999999999997,0.0,51.0,67.25,63.57,0.0,70.0,16.05666666666667,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,8.419999999999995,0.0
2025-02-07 12:00:00,64.27333333333333,6.350000000000001,0.0,51.166666666666664,67.20333333333333,63.57,0.0,70.0,15.953333333333333,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,8.709999999999994,0.0
2025-02-07 12:15:00,64.27666666666666,4.229999999999997,0.0,50.5,67.22666666666667,63.57,0.0,70.0,16.03,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,8.739999999999995,0.0
2025-02-07 12:30:00,63.56666666666666,2.1199999999999974,0.0,51.0,67.06333333333333,63.57,0.0,70.0,16.156666666666666,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,8.690000000000005,0.0
2025-02-07 12:45:00,65.69,-4.240000000000002,0.0,51.166666666666664,67.13666666666667,63.57,0.0,70.0,16.143333333333334,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,8.880000000000003,0.0
2025-02-07 13:00:00,64.98,2.1199999999999974,0.0,50.5,67.39333333333333,63.57,0.0,70.0,16.30666666666667,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,8.930000000000007,0.0
2025-02-07 13:15:00,62.86333333333332,0.0,0.0,51.166666666666664,67.5,63.57,0.0,70.0,16.290000000000003,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,8.759999999999998,0.0
2025-02-07 13:30:00,64.98,-4.240000000000002,0.0,50.333333333333336,66.56666666666666,63.57,0.0,70.0,12.89,74.0,0.0,70.0,0.0,70.13666666666667,,,67.0,69.0,85.0,55.0,8.89,0.0
2025-02-07 13:45:00,64.27666666666666,0.0,0.0,49.833333333333336,63.583333333333336,63.57,0.0,70.0,1.14,74.0,0.0,70.0,0.0,70.71333333333334,,,67.0,69.0,85.0,55.0,7.659999999999997,0.0
2025-02-07 14:00:00,61.449999999999996,2.1199999999999974,0.0,50.0,63.73,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.57333333333334,,,67.0,69.0,85.0,55.0,4.399999999999999,0.0
2025-02-07 14:15:00,67.80333333333333,-4.240000000000002,0.0,49.5,64.16,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.99,,,67.0,69.0,85.0,55.0,4.329999999999998,0.0
2025-02-07 14:30:00,64.98333333333333,6.350000000000001,0.0,49.666666666666664,64.39,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.25666666666666,,,67.0,69.0,85.0,55.0,4.239999999999995,0.0
2025-02-07 14:45:00,65.68666666666667,0.0,0.0,49.5,64.64,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.44333333333333,,,67.0,69.0,85.0,55.0,4.289999999999992,0.0
2025-02-07 15:00:00,64.27666666666666,4.229999999999997,0.0,50.0,64.87666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.60666666666667,,,67.0,69.0,85.0,55.0,4.160000000000004,0.0
2025-02-07 15:15:00,62.86333333333334,0.0,0.0,49.666666666666664,65.02666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.56,,,67.0,69.0,85.0,55.0,4.099999999999994,0.0
2025-02-07 15:30:00,63.57,-2.1199999999999974,0.0,49.666666666666664,65.20333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.7,,,67.0,69.0,85.0,55.0,4.119999999999997,0.0
2025-02-07 15:45:00,64.98333333333333,0.0,0.0,50.0,65.3,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.96666666666665,,,67.0,69.0,85.0,55.0,4.119999999999997,0.0
2025-02-07 16:00:00,65.69,2.1199999999999974,0.0,50.666666666666664,65.39666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.82333333333334,,,67.0,69.0,85.0,55.0,4.189999999999998,0.0
2025-02-07 16:15:00,62.156666666666666,2.1199999999999974,0.0,49.5,65.62333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.66000000000001,,,67.0,69.0,85.0,55.0,4.0,0.0
2025-02-07 16:30:00,66.39333333333333,0.0,0.0,49.5,65.57,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.61333333333333,,,67.0,69.0,85.0,55.0,3.9299999999999997,0.0
2025-02-07 16:45:00,65.68666666666667,2.1199999999999974,0.0,49.333333333333336,65.57000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.56666666666666,,,67.0,69.0,85.0,55.0,3.6400000000000006,0.0
2025-02-07 17:00:00,64.27666666666666,0.0,0.0,48.833333333333336,65.84666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.55333333333333,,,67.0,69.0,85.0,55.0,3.3900000000000006,0.0
2025-02-07 17:15:00,66.39333333333333,0.0,0.0,48.666666666666664,66.01,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.61666666666667,,,67.0,69.0,85.0,55.0,3.4199999999999946,0.0
2025-02-07 17:30:00,63.56666666666666,4.229999999999997,0.0,49.166666666666664,66.08666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.08,,,67.0,69.0,85.0,55.0,3.6500000000000057,0.0
2025-02-07 17:45:00,64.98333333333333,-6.359999999999999,0.0,49.0,66.07000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.21,,,67.0,69.0,85.0,55.0,3.700000000000003,0.0
2025-02-07 18:00:00,64.98333333333333,0.0,0.0,48.333333333333336,66.57666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.32666666666667,,,67.0,69.0,85.0,55.0,3.480000000000004,0.0
