time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-16 05:30:00,64.27666666666666,2.1199999999999974,0.0,30.333333333333332,67.13333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.6500000000000057,0.0
2025-02-16 05:45:00,65.68666666666667,4.229999999999997,0.0,30.5,67.13333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.700000000000003,0.0
2025-02-16 06:00:00,63.56999999999999,0.0,0.0,30.166666666666668,67.03333333333335,63.57,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,2.700000000000003,0.0
2025-02-16 06:15:00,64.98333333333333,0.0,0.0,31.166666666666668,67.01333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,2.6500000000000057,0.0
2025-02-16 06:30:00,65.68666666666667,0.0,0.0,31.166666666666668,66.84,63.57,0.0,70.0,0.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,2.680000000000007,0.0
2025-02-16 06:45:00,62.86333333333334,0.0,0.0,30.833333333333332,66.58999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.44666666666667,,,67.0,69.0,,,2.8300000000000054,0.0
2025-02-16 07:00:00,65.68666666666667,0.0,0.0,31.833333333333332,66.5,63.57,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.7099999999999937,0.0
2025-02-16 07:15:00,62.86333333333334,2.1199999999999974,0.0,31.333333333333332,66.50666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,2.979999999999997,0.0
2025-02-16 07:30:00,64.98333333333333,2.1199999999999974,0.0,31.333333333333332,66.54,63.57,0.0,70.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,2.979999999999997,0.0
2025-02-16 07:45:00,65.68666666666667,0.0,0.0,31.666666666666668,66.52,63.57,0.0,70.0,0.0,,0.0,,,70.34666666666668,,,67.0,69.0,,,2.8799999999999955,0.0
2025-02-16 08:00:00,64.27666666666666,0.0,0.0,32.0,66.72666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.27999999999999,,,67.0,69.0,,,2.799999999999997,0.0
2025-02-16 08:15:00,62.86333333333334,-2.1199999999999974,0.0,31.5,66.68,63.57,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.990000000000002,0.0
2025-02-16 08:30:00,67.80333333333333,2.1199999999999974,0.0,31.5,66.71666666666665,63.57,0.0,70.0,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,2.769999999999996,0.0
2025-02-16 08:45:00,64.27666666666666,-2.1199999999999974,0.0,31.833333333333332,66.64999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.8999999999999986,0.0
2025-02-16 09:00:00,67.8,4.229999999999997,0.0,31.5,66.65,63.57,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.8700000000000045,0.0
2025-02-16 09:15:00,64.27666666666666,0.0,0.0,32.5,66.58333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.8800000000000026,0.0
2025-02-16 09:30:00,63.57,-2.1199999999999974,0.0,32.0,66.34666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.9599999999999937,0.0
2025-02-16 09:45:00,64.98,6.350000000000001,0.0,31.5,66.05,63.57,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,3.190000000000005,0.0
2025-02-16 10:00:00,64.27666666666666,0.0,0.0,32.0,65.51,63.57,0.0,70.0,0.0,,0.0,,,70.19333333333333,,,67.0,69.0,,,3.4000000000000057,0.0
2025-02-16 10:15:00,67.8,4.229999999999997,0.0,31.5,64.99666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,3.720000000000006,0.0
2025-02-16 10:30:00,64.27666666666666,2.1199999999999974,0.0,32.666666666666664,64.58,63.57,0.0,70.0,0.13333333333333333,,0.0,,,69.99666666666667,,,67.0,69.0,,,3.8400000000000034,0.0
2025-02-16 10:45:00,63.56999999999999,0.0,0.0,31.833333333333332,63.80666666666667,63.57,0.0,70.0,2.11,,0.0,,,69.90333333333332,,,67.0,69.0,,,4.200000000000003,0.0
2025-02-16 11:00:00,66.39333333333333,2.1199999999999974,0.0,32.666666666666664,63.52333333333333,63.57,0.0,70.0,4.973333333333334,,0.0,,,69.80666666666667,,,67.0,69.0,,,4.089999999999996,0.0
2025-02-16 11:15:00,63.57,0.0,0.0,33.166666666666664,64.49666666666667,63.57,0.0,70.0,9.076666666666666,,0.0,,,69.70333333333333,,,67.0,69.0,,,5.210000000000001,0.0
2025-02-16 11:30:00,63.56999999999999,0.0,0.0,32.666666666666664,65.52,63.57,0.0,70.0,11.776666666666666,,0.0,,,69.67666666666666,,,67.0,69.0,,,6.039999999999992,0.0
2025-02-16 11:45:00,64.98,0.0,0.0,33.333333333333336,66.41,63.57,0.0,70.0,14.256666666666666,,0.0,,,69.67,,,67.0,69.0,,,7.36999999999999,0.0
2025-02-16 12:00:00,64.98,0.0,0.0,32.333333333333336,67.06,63.57,0.0,70.0,16.46,,0.0,,,69.68333333333334,,,67.0,69.0,,,8.339999999999996,0.0
2025-02-16 12:15:00,62.86333333333334,2.1199999999999974,0.0,33.0,67.58666666666666,63.57,0.0,70.0,18.319999999999997,,0.0,,,69.69666666666666,,,67.0,69.0,,,9.43,0.0
2025-02-16 12:30:00,64.98,0.0,0.0,33.333333333333336,68.03,63.57,0.0,70.0,19.55,,0.0,,,69.74666666666667,,,67.0,69.0,,,10.25,0.0
2025-02-16 12:45:00,65.68666666666667,0.0,0.0,33.166666666666664,68.33,63.57,0.0,70.0,19.80333333333333,,0.0,,,69.81333333333333,,,67.0,69.0,,,10.659999999999997,0.0
2025-02-16 13:00:00,65.69,2.1199999999999974,0.0,33.166666666666664,68.78,63.57,0.0,70.0,20.566666666666666,,0.0,,,69.84333333333333,,,67.0,69.0,,,11.020000000000003,0.0
2025-02-16 13:15:00,66.39333333333333,2.1199999999999974,0.0,33.0,68.91666666666667,63.57,0.0,70.0,20.236666666666665,,0.0,,,69.89666666666666,,,67.0,69.0,,,11.209999999999994,0.0
2025-02-16 13:30:00,64.27333333333333,4.229999999999997,0.0,33.5,68.86,63.57,0.0,70.0,19.606666666666666,,0.0,,,69.95333333333333,,,67.0,69.0,,,10.340000000000003,0.0
2025-02-16 13:45:00,66.39333333333333,2.1199999999999974,0.0,33.166666666666664,68.82666666666667,63.57,0.0,70.0,19.476666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,10.430000000000007,0.0
2025-02-16 14:00:00,64.98,0.0,0.0,33.333333333333336,68.60000000000001,63.57,0.0,70.0,19.386666666666667,,0.0,,,69.98,,,67.0,69.0,,,10.270000000000003,0.0
2025-02-16 14:15:00,66.39333333333333,6.350000000000001,0.0,33.5,68.64666666666666,63.57,0.0,70.0,19.41,,0.0,,,69.98666666666666,,,67.0,69.0,,,10.149999999999999,0.0
2025-02-16 14:30:00,65.68666666666667,0.0,0.0,33.333333333333336,68.36666666666667,63.57,0.0,70.0,18.116666666666664,,0.0,,,70.04666666666667,,,67.0,69.0,,,9.969999999999999,0.0
2025-02-16 14:45:00,65.68666666666667,,0.0,33.5,67.96333333333334,63.57,0.0,70.0,17.676666666666666,,0.0,,,70.03666666666668,,,67.0,69.0,,,,
2025-02-16 15:00:00,66.39333333333333,2.1199999999999974,0.0,33.333333333333336,67.80666666666667,63.57,0.0,70.0,17.883333333333333,,0.0,,,70.02333333333333,,,67.0,69.0,,,9.579999999999991,0.0
2025-02-16 15:15:00,64.98,0.0,0.0,33.333333333333336,67.79333333333334,63.57,0.0,70.0,17.573333333333334,,0.0,,,70.02666666666666,,,67.0,69.0,,,9.570000000000007,0.0
2025-02-16 15:30:00,64.27666666666666,0.0,0.0,33.666666666666664,67.61666666666666,63.57,0.0,70.0,17.436666666666667,,0.0,,,70.01666666666667,,,67.0,69.0,,,8.899999999999991,0.0
2025-02-16 15:45:00,62.86333333333334,-2.1199999999999974,0.0,33.333333333333336,67.62333333333333,63.57,0.0,70.0,17.723333333333333,,0.0,,,69.99333333333334,,,67.0,69.0,,,9.590000000000003,0.0
2025-02-16 16:00:00,64.98333333333333,0.0,0.0,34.333333333333336,67.74666666666667,63.57,0.0,70.0,17.44666666666667,,0.0,,,70.01,,,67.0,69.0,,,9.61999999999999,0.0
2025-02-16 16:15:00,63.57,-2.1199999999999974,0.0,34.0,67.80666666666666,63.57,0.0,70.0,17.88,,0.0,,,69.98,,,67.0,69.0,,,9.709999999999994,0.0
2025-02-16 16:30:00,65.68666666666667,2.1199999999999974,0.0,34.5,68.06333333333333,63.57,0.0,70.0,17.653333333333332,,0.0,,,69.99333333333334,,,67.0,69.0,,,9.460000000000008,0.0
2025-02-16 16:45:00,62.86333333333334,-2.1199999999999974,0.0,34.166666666666664,67.37666666666667,63.57,0.0,70.0,17.05666666666667,,0.0,,,70.01666666666667,,,67.0,69.0,,,9.810000000000002,0.0
2025-02-16 17:00:00,67.80333333333333,2.1199999999999974,0.0,33.833333333333336,67.62666666666667,63.57,0.0,70.0,17.82,,0.0,,,69.98,,,67.0,69.0,,,9.629999999999995,0.0
2025-02-16 17:15:00,64.27666666666666,2.1199999999999974,0.0,33.833333333333336,67.64333333333333,63.57,0.0,70.0,17.88,,0.0,,,69.98,,,67.0,69.0,,,9.61,0.0
2025-02-16 17:30:00,62.86333333333334,0.0,0.0,33.833333333333336,67.61666666666667,63.57,0.0,70.0,17.956666666666667,,0.0,,,69.98,,,67.0,69.0,,,9.850000000000009,0.0
2025-02-16 17:45:00,67.09666666666668,8.470000000000006,0.0,34.0,67.67,63.57,0.0,70.0,18.073333333333334,,0.0,,,69.98,,,67.0,69.0,,,9.700000000000003,0.0
2025-02-16 18:00:00,65.69,2.1199999999999974,0.0,33.666666666666664,67.82666666666667,63.57,0.0,70.0,18.373333333333335,,0.0,,,69.97333333333334,,,67.0,69.0,,,9.899999999999999,0.0
2025-02-16 18:15:00,64.98333333333333,2.1199999999999974,0.0,33.833333333333336,67.89666666666666,63.57,0.0,70.0,18.353333333333335,,0.0,,,69.98,,,67.0,69.0,,,9.840000000000003,0.0
2025-02-16 18:30:00,64.27666666666666,2.1199999999999974,0.0,34.166666666666664,68.02,63.57,0.0,70.0,18.313333333333333,,0.0,,,69.99333333333334,,,67.0,69.0,,,9.720000000000006,0.0
2025-02-16 18:45:00,66.39,4.229999999999997,0.0,33.0,67.95333333333333,63.57,0.0,70.0,18.19666666666667,,0.0,,,70.0,,,67.0,69.0,,,9.669999999999995,0.0
2025-02-16 19:00:00,64.27333333333333,-4.240000000000002,0.0,34.0,67.77,63.57,0.0,70.0,17.926666666666666,,0.0,,,69.99666666666667,,,67.0,69.0,,,9.169999999999995,0.0
2025-02-16 19:15:00,68.51,4.229999999999997,0.0,34.0,67.73666666666666,63.57,0.0,70.0,18.326666666666668,,0.0,,,69.98,,,67.0,69.0,,,9.689999999999998,0.0
2025-02-16 19:30:00,66.39333333333333,2.1199999999999974,0.0,33.666666666666664,67.72,63.57,0.0,70.0,18.433333333333334,,0.0,,,69.98,,,67.0,69.0,,,9.75,0.0
2025-02-16 19:45:00,64.98333333333333,2.1199999999999974,0.0,34.0,67.91666666666667,63.57,0.0,70.0,18.779999999999998,,0.0,,,69.96666666666665,,,67.0,69.0,,,9.770000000000003,0.0
2025-02-16 20:00:00,63.57,-2.1199999999999974,0.0,33.666666666666664,67.94,63.57,0.0,70.0,18.72,,0.0,,,69.98,,,67.0,69.0,,,9.970000000000006,0.0
2025-02-16 20:15:00,65.68666666666667,2.1199999999999974,0.0,33.333333333333336,67.67,63.57,0.0,70.0,18.993333333333336,,0.0,,,69.96666666666665,,,67.0,69.0,,,10.219999999999992,0.0
2025-02-16 20:30:00,63.56999999999999,0.0,0.0,33.5,67.76666666666667,63.57,0.0,70.0,19.643333333333334,,0.0,,,69.95333333333333,,,67.0,69.0,,,10.549999999999997,0.0
2025-02-16 20:45:00,65.69,2.1199999999999974,0.0,33.666666666666664,67.95333333333333,63.57,0.0,70.0,19.650000000000002,,0.0,,,69.96,,,67.0,69.0,,,10.550000000000004,0.0
2025-02-16 21:00:00,63.57,-2.1199999999999974,0.0,33.833333333333336,68.13,63.57,0.0,70.0,19.876666666666665,,0.0,,,69.96,,,67.0,69.0,,,10.479999999999997,0.0
2025-02-16 21:15:00,64.27666666666666,2.1199999999999974,0.0,33.666666666666664,68.15666666666667,63.57,0.0,70.0,20.003333333333334,,0.0,,,69.96,,,67.0,69.0,,,10.660000000000004,0.0
2025-02-16 21:30:00,64.27666666666666,2.1199999999999974,0.0,33.833333333333336,68.38,63.57,0.0,70.0,20.143333333333334,,0.0,,,69.96666666666665,,,67.0,69.0,,,10.910000000000004,0.0
2025-02-16 21:45:00,66.39333333333333,4.229999999999997,0.0,33.5,68.34666666666668,63.57,0.0,70.0,20.19666666666667,,0.0,,,69.98,,,67.0,69.0,,,10.860000000000007,0.0
2025-02-16 22:00:00,66.39,4.229999999999997,0.0,33.333333333333336,68.38333333333333,63.57,0.0,70.0,20.220000000000002,,0.0,,,69.98,,,67.0,69.0,,,10.759999999999998,0.0
2025-02-16 22:15:00,63.57,0.0,0.0,34.333333333333336,68.15666666666668,63.57,0.0,70.0,20.24,,0.0,,,69.98666666666666,,,67.0,69.0,,,10.910000000000004,0.0
2025-02-16 22:30:00,65.68666666666667,4.229999999999997,0.0,33.5,68.23666666666666,63.57,0.0,70.0,20.343333333333334,,0.0,,,69.98,,,67.0,69.0,,,11.050000000000004,0.0
2025-02-16 22:45:00,65.69,2.1199999999999974,0.0,33.75,68.24000000000001,63.57,0.0,70.0,20.335,,0.0,,,69.99000000000001,,,67.0,69.0,,,11.030000000000001,0.0
2025-02-16 23:00:00,64.98333333333333,0.0,0.0,33.166666666666664,68.04333333333334,63.57,0.0,70.0,19.56,,0.0,,,70.02,,,67.0,69.0,,,11.07,0.0
2025-02-16 23:15:00,65.68666666666667,0.0,0.0,34.5,68.08,63.57,0.0,70.0,20.176666666666666,,0.0,,,69.98666666666666,,,67.0,69.0,,,10.919999999999995,0.0
2025-02-16 23:30:00,63.57,-2.1199999999999974,0.0,34.166666666666664,67.62666666666667,63.57,0.0,70.0,19.566666666666666,,0.0,,,70.00333333333333,,,67.0,69.0,,,10.330000000000005,0.0
2025-02-16 23:45:00,64.27666666666666,0.0,0.0,34.0,67.89666666666666,63.57,0.0,70.0,20.403333333333332,,0.0,,,69.97333333333334,,,67.0,69.0,,,11.130000000000003,0.0
2025-02-17 00:00:00,64.98,-2.1199999999999974,0.0,34.166666666666664,67.86333333333333,63.57,0.0,70.0,20.59,,0.0,,,69.97333333333334,,,67.0,69.0,,,11.18,0.0
2025-02-17 00:15:00,65.68666666666667,4.229999999999997,0.0,33.5,68.11,63.57,0.0,70.0,20.746666666666666,,0.0,,,69.97333333333334,,,67.0,69.0,,,11.210000000000008,0.0
2025-02-17 00:30:00,65.68666666666667,2.1199999999999974,0.0,33.833333333333336,68.26,63.57,0.0,70.0,20.64,,0.0,,,69.98,,,67.0,69.0,,,11.090000000000003,0.0
2025-02-17 00:45:00,62.86333333333334,2.1199999999999974,0.0,34.166666666666664,68.22333333333334,63.57,0.0,70.0,20.69666666666667,,0.0,,,69.98,,,67.0,69.0,,,11.300000000000004,0.0
2025-02-17 01:00:00,62.156666666666666,-4.240000000000002,0.0,33.5,68.09,63.57,0.0,70.0,20.823333333333334,,0.0,,,69.98,,,67.0,69.0,,,11.400000000000006,0.0
2025-02-17 01:15:00,63.57,0.0,0.0,34.0,68.10000000000001,63.57,0.0,70.0,20.983333333333334,,0.0,,,69.98,,,67.0,69.0,,,11.239999999999995,0.0
2025-02-17 01:30:00,64.27333333333333,-2.1199999999999974,0.0,33.5,68.05333333333333,63.57,0.0,70.0,21.16,,0.0,,,69.97333333333334,,,67.0,69.0,,,11.54,0.0
2025-02-17 01:45:00,65.68333333333334,4.229999999999997,0.0,34.0,68.13333333333334,63.57,0.0,70.0,21.226666666666663,,0.0,,,69.98,,,67.0,69.0,,,11.580000000000005,0.0
2025-02-17 02:00:00,66.39333333333333,4.229999999999997,0.0,33.833333333333336,68.14,63.57,0.0,70.0,21.570000000000004,,0.0,,,69.96666666666665,,,67.0,69.0,,,11.570000000000007,0.0
2025-02-17 02:15:00,64.27333333333333,2.1199999999999974,0.0,33.333333333333336,68.24333333333334,63.57,0.0,70.0,21.583333333333332,,0.0,,,69.98,,,67.0,69.0,,,11.64,0.0
2025-02-17 02:30:00,64.27666666666666,0.0,0.0,33.333333333333336,68.44,63.57,0.0,70.0,21.599999999999998,,0.0,,,69.98,,,67.0,69.0,,,11.71,0.0
2025-02-17 02:45:00,65.68666666666667,2.1199999999999974,0.0,33.5,68.12333333333333,63.57,0.0,70.0,21.74,,0.0,,,69.98,,,67.0,69.0,,,11.79,0.0
2025-02-17 03:00:00,64.27666666666666,2.1199999999999974,0.0,33.666666666666664,68.36,63.57,0.0,70.0,22.040000000000003,,0.0,,,69.96666666666665,,,67.0,69.0,,,11.990000000000002,0.0
2025-02-17 03:15:00,63.56666666666666,4.229999999999997,0.0,33.333333333333336,68.36666666666667,63.57,0.0,70.0,22.040000000000003,,0.0,,,69.98,,,67.0,69.0,,,11.93,0.0
2025-02-17 03:30:00,64.27666666666666,2.1199999999999974,0.0,33.333333333333336,68.39,63.57,0.0,70.0,22.106666666666666,,0.0,,,69.98,,,67.0,69.0,,,12.159999999999997,0.0
2025-02-17 03:45:00,64.27666666666666,2.1199999999999974,0.0,33.333333333333336,68.35333333333334,63.57,0.0,70.0,22.413333333333338,,0.0,,,69.97333333333334,,,67.0,69.0,,,12.259999999999998,0.0
2025-02-17 04:00:00,64.27666666666666,2.1199999999999974,0.0,33.833333333333336,68.41000000000001,63.57,0.0,70.0,22.813333333333333,,0.0,,,69.96,,,67.0,69.0,,,12.480000000000004,0.0
2025-02-17 04:15:00,64.27666666666666,0.0,0.0,33.666666666666664,68.30666666666667,63.57,0.0,70.0,23.08,,0.0,,,69.96,,,67.0,69.0,,,12.600000000000001,0.0
2025-02-17 04:30:00,65.69,2.1199999999999974,0.0,33.666666666666664,68.44333333333333,63.57,0.0,70.0,23.419999999999998,,0.0,,,69.96,,,67.0,69.0,,,12.729999999999997,0.0
2025-02-17 04:45:00,64.27333333333333,4.229999999999997,0.0,34.0,68.62333333333333,63.57,0.0,70.0,23.84,,0.0,,,69.94,,,67.0,69.0,,,12.969999999999999,0.0
2025-02-17 05:00:00,62.156666666666666,-2.1199999999999974,0.0,33.166666666666664,68.86333333333333,63.57,0.0,70.0,24.22,,0.0,,,69.93666666666667,,,67.0,69.0,,,13.21,0.0
2025-02-17 05:15:00,65.68666666666667,2.1199999999999974,0.0,33.5,68.71333333333332,63.57,0.0,70.0,24.570000000000004,,0.0,,,69.94666666666666,,,67.0,69.0,,,13.569999999999993,0.0
2025-02-17 05:30:00,64.98,0.0,0.0,33.0,68.87,63.57,0.0,70.0,25.08666666666667,,0.0,,,69.93666666666667,,,67.0,69.0,,,13.899999999999999,0.0
2025-02-17 05:45:00,63.56666666666666,2.1199999999999974,0.0,33.166666666666664,69.00666666666666,63.57,0.0,70.0,25.473333333333333,,0.0,,,69.94,,,67.0,69.0,,,13.870000000000005,0.0
2025-02-17 06:00:00,62.156666666666666,2.1199999999999974,0.0,32.833333333333336,68.64,63.57,0.0,70.0,26.566666666666666,,0.0,,,69.91333333333334,,,67.0,69.0,,,14.350000000000001,0.0
2025-02-17 06:15:00,63.57,2.1199999999999974,0.0,34.333333333333336,69.30333333333333,63.57,0.0,70.0,26.78,,0.0,,,69.93666666666667,,,67.0,69.0,,,14.979999999999997,0.0
2025-02-17 06:30:00,66.39,4.229999999999997,0.0,34.166666666666664,69.28333333333335,63.57,0.0,70.0,27.060000000000002,,0.0,,,69.92999999999999,,,67.0,69.0,,,15.060000000000002,0.0
2025-02-17 06:45:00,64.98,-2.1199999999999974,0.0,34.333333333333336,69.52666666666666,63.57,0.0,70.0,27.456666666666667,,0.0,,,69.92999999999999,,,67.0,69.0,,,15.229999999999997,0.0
2025-02-17 07:00:00,64.27666666666666,0.0,0.0,34.666666666666664,69.54666666666667,63.57,0.0,70.0,27.316666666666666,,0.0,,,69.95333333333333,,,67.0,69.0,,,15.269999999999996,0.0
2025-02-17 07:15:00,64.27666666666666,-2.1199999999999974,0.0,35.0,70.22666666666667,63.57,0.0,70.0,27.176666666666666,,0.0,,,69.97333333333334,,,67.0,69.0,,,15.049999999999997,0.0
2025-02-17 07:30:00,66.39333333333333,4.229999999999997,0.0,34.0,69.75333333333333,63.57,0.0,70.0,27.290000000000003,,0.0,,,69.97333333333334,,,67.0,69.0,,,15.229999999999997,0.0
2025-02-17 07:45:00,62.86333333333334,-2.1199999999999974,0.0,34.0,69.64666666666666,63.57,0.0,70.0,27.296666666666667,,0.0,,,69.98,,,67.0,69.0,,,15.089999999999996,0.0
2025-02-17 08:00:00,65.68666666666667,4.229999999999997,0.0,34.0,69.56666666666666,63.57,0.0,70.0,27.179999999999996,,0.0,,,69.98,,,67.0,69.0,,,15.36,0.0
2025-02-17 08:15:00,66.39333333333333,0.0,0.0,34.666666666666664,69.48333333333333,63.57,0.0,70.0,27.113333333333333,,0.0,,,69.99333333333334,,,67.0,69.0,,,15.180000000000007,0.0
2025-02-17 08:30:00,64.27666666666666,0.0,0.0,34.333333333333336,69.18666666666667,63.57,0.0,70.0,27.310000000000002,,0.0,,,69.98,,,67.0,69.0,,,15.11999999999999,0.0
2025-02-17 08:45:00,67.10000000000001,2.1199999999999974,0.0,34.166666666666664,69.42333333333333,63.57,0.0,70.0,27.363333333333333,,0.0,,,69.98,,,67.0,69.0,,,15.229999999999997,0.0
2025-02-17 09:00:00,63.57,0.0,0.0,34.0,69.33666666666666,63.57,0.0,70.0,27.00333333333333,,0.0,,,69.99333333333334,,,67.0,69.0,,,15.319999999999993,0.0
2025-02-17 09:15:00,64.98333333333333,2.1199999999999974,0.0,33.333333333333336,69.20333333333333,63.57,0.0,70.0,26.96666666666667,,0.0,,,70.00666666666666,,,67.0,69.0,,,14.970000000000006,0.0
2025-02-17 09:30:00,64.98,4.229999999999997,0.0,33.666666666666664,69.07333333333332,63.57,0.0,70.0,26.80333333333333,,0.0,,,69.99666666666667,,,67.0,69.0,,,14.659999999999997,0.0
2025-02-17 09:45:00,64.27666666666666,0.0,0.0,32.833333333333336,69.18666666666667,63.57,0.0,70.0,26.623333333333335,,0.0,,,70.00666666666666,,,67.0,69.0,,,14.700000000000003,0.0
2025-02-17 10:00:00,66.39333333333333,2.1199999999999974,0.0,33.333333333333336,69.12333333333333,63.57,0.0,70.0,27.096666666666668,,0.0,,,69.98,,,67.0,69.0,,,15.099999999999994,0.0
2025-02-17 10:15:00,62.86333333333334,0.0,0.0,34.166666666666664,68.97333333333334,63.57,0.0,70.0,27.16,,0.0,,,69.98,,,67.0,69.0,,,15.290000000000006,0.0
2025-02-17 10:30:00,65.68666666666667,2.1199999999999974,0.0,34.166666666666664,68.88333333333334,63.57,0.0,70.0,27.263333333333332,,0.0,,,69.98,,,67.0,69.0,,,15.339999999999996,0.0
2025-02-17 10:45:00,66.745,6.350000000000001,0.0,34.0,68.845,63.57,0.0,70.0,27.46,,0.0,,,69.97,,,67.0,69.0,,,15.539999999999992,0.0
2025-02-17 11:00:00,65.68666666666667,2.1199999999999974,0.0,33.5,68.92,63.57,0.0,70.0,27.736666666666665,,0.0,,,69.97333333333334,,,67.0,69.0,,,15.670000000000002,0.0
2025-02-17 11:15:00,64.27333333333333,0.0,0.0,33.5,68.97666666666667,63.57,0.0,70.0,28.346666666666664,,0.0,,,69.94666666666666,,,67.0,69.0,,,15.86,0.0
2025-02-17 11:30:00,64.27333333333333,-4.240000000000002,0.0,33.666666666666664,69.12666666666667,63.57,0.0,70.0,28.52333333333333,,0.0,,,69.96,,,67.0,69.0,,,16.119999999999997,0.0
2025-02-17 11:45:00,65.68333333333334,-2.1199999999999974,0.0,33.666666666666664,69.33,63.57,0.0,70.0,28.66333333333333,,0.0,,,69.96,,,67.0,69.0,,,16.470000000000006,0.0
2025-02-17 12:00:00,63.57,-2.1199999999999974,0.0,33.333333333333336,69.37,63.57,0.0,70.0,28.91,,0.0,,,69.96,,,67.0,69.0,,,16.510000000000005,0.0
2025-02-17 12:15:00,66.39333333333333,2.1199999999999974,0.0,33.666666666666664,69.30666666666667,63.57,0.0,70.0,29.206666666666667,,0.0,,,69.95333333333333,,,67.0,69.0,,,16.620000000000005,0.0
2025-02-17 12:30:00,63.57,-2.1199999999999974,0.0,34.0,69.49666666666667,63.57,0.0,70.0,29.406666666666666,,0.0,,,69.96,,,67.0,69.0,,,16.879999999999995,0.0
2025-02-17 12:45:00,64.27666666666666,0.0,0.0,34.166666666666664,69.67333333333333,63.57,0.0,70.0,29.703333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,17.230000000000004,0.0
2025-02-17 13:00:00,63.57,2.1199999999999974,0.0,33.666666666666664,69.87666666666667,63.57,0.0,70.0,30.026666666666667,,0.0,,,69.94666666666666,,,67.0,69.0,,,17.180000000000007,0.0
2025-02-17 13:15:00,64.98333333333333,2.1199999999999974,0.0,32.833333333333336,69.95,63.57,0.0,70.0,30.00333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,17.17,0.0
2025-02-17 13:30:00,64.98333333333333,2.1199999999999974,0.0,33.166666666666664,70.07,63.57,0.0,70.0,29.99,,0.0,,,69.97333333333334,,,67.0,69.0,,,17.459999999999994,0.0
2025-02-17 13:45:00,64.98333333333333,2.1199999999999974,0.0,33.0,70.07333333333334,63.57,0.0,70.0,29.963333333333335,,0.0,,,69.98666666666666,,,67.0,69.0,,,17.159999999999997,0.0
2025-02-17 14:00:00,66.39333333333333,2.1199999999999974,0.0,32.666666666666664,64.53666666666668,63.57,0.0,70.0,16.876666666666665,,0.0,,,70.54333333333334,,,67.0,69.0,,,14.019999999999996,0.0
2025-02-17 14:15:00,61.45000000000001,-2.1199999999999974,0.0,33.5,59.95666666666667,63.57,0.0,70.0,7.426666666666667,,0.0,,,70.74666666666667,,,67.0,69.0,,,8.43,0.0
2025-02-17 14:30:00,64.98,-2.1199999999999974,0.0,32.833333333333336,58.98,63.57,0.0,70.0,1.3633333333333333,,0.0,,,70.77333333333333,,,67.0,69.0,,,5.770000000000003,0.0
2025-02-17 14:45:00,64.98,4.229999999999997,0.0,31.833333333333332,59.06333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.71,,,67.0,69.0,,,5.859999999999999,0.0
2025-02-17 15:00:00,64.98333333333333,2.1199999999999974,0.0,32.0,59.23333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.80333333333334,,,67.0,69.0,,,5.719999999999999,0.0
2025-02-17 15:15:00,67.09666666666666,2.1199999999999974,0.0,32.0,59.596666666666664,63.57,0.0,70.0,0.0,,0.0,,,70.54333333333334,,,67.0,69.0,,,5.5,0.0
2025-02-17 15:30:00,65.68666666666667,0.0,0.0,31.833333333333332,59.5,63.57,0.0,70.0,0.0,,0.0,,,70.84666666666666,,,67.0,69.0,,,5.75,0.0
2025-02-17 15:45:00,64.98,2.1199999999999974,0.0,32.0,59.55666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.87333333333333,,,67.0,69.0,,,5.710000000000001,0.0
2025-02-17 16:00:00,66.39333333333333,4.229999999999997,0.0,31.666666666666668,59.946666666666665,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,5.510000000000005,0.0
2025-02-17 16:15:00,65.68666666666667,0.0,0.0,31.5,60.156666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.19,,,67.0,69.0,,,5.410000000000004,0.0
2025-02-17 16:30:00,65.68666666666667,0.0,0.0,32.0,60.28333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.42333333333333,,,67.0,69.0,,,5.359999999999999,0.0
2025-02-17 16:45:00,66.39333333333333,2.1199999999999974,0.0,32.0,60.39333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.46666666666665,,,67.0,69.0,,,5.530000000000001,0.0
2025-02-17 17:00:00,63.56999999999999,0.0,0.0,31.833333333333332,60.68,63.57,0.0,70.0,0.0,,0.0,,,70.63333333333334,,,67.0,69.0,,,5.390000000000001,0.0
2025-02-17 17:15:00,62.86333333333334,0.0,0.0,32.166666666666664,60.63666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.89,,,67.0,69.0,,,5.450000000000003,0.0
2025-02-17 17:30:00,63.57,0.0,0.0,31.833333333333332,60.873333333333335,63.57,0.0,70.0,0.0,,0.0,,,71.03666666666668,,,67.0,69.0,,,5.399999999999999,0.0
2025-02-17 17:45:00,62.86333333333334,0.0,0.0,31.833333333333332,61.076666666666675,63.57,0.0,70.0,0.0,,0.0,,,71.22333333333333,,,67.0,69.0,,,5.210000000000001,0.0
2025-02-17 18:00:00,65.68666666666667,2.1199999999999974,0.0,32.0,61.14000000000001,63.57,0.0,70.0,0.0,,0.0,,,71.35666666666667,,,67.0,69.0,,,5.169999999999995,0.0
2025-02-17 18:15:00,65.68666666666667,4.229999999999997,0.0,31.5,61.36666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,5.189999999999998,0.0
2025-02-17 18:30:00,63.57,2.1199999999999974,0.0,31.5,61.836666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.45666666666666,,,67.0,69.0,,,5.1200000000000045,0.0
2025-02-17 18:45:00,62.86333333333334,0.0,0.0,31.333333333333332,61.64000000000001,63.57,0.0,70.0,0.0,,0.0,,,71.62,,,67.0,69.0,,,5.039999999999999,0.0
2025-02-17 19:00:00,64.98,0.0,0.0,31.166666666666668,61.30666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.82666666666667,,,67.0,69.0,,,5.140000000000001,0.0
2025-02-17 19:15:00,64.27666666666666,2.1199999999999974,0.0,31.333333333333332,61.129999999999995,63.57,0.0,70.0,0.0,,0.0,,,70.65333333333334,,,67.0,69.0,,,4.850000000000001,0.0
2025-02-17 19:30:00,67.09666666666666,4.229999999999997,0.0,31.333333333333332,61.34,63.57,0.0,70.0,0.0,,0.0,,,70.58666666666666,,,67.0,69.0,,,4.850000000000001,0.0
2025-02-17 19:45:00,64.27666666666666,2.1199999999999974,0.0,31.166666666666668,61.446666666666665,63.57,0.0,70.0,0.0,,0.0,,,70.66000000000001,,,67.0,69.0,,,4.760000000000005,0.0
2025-02-17 20:00:00,66.39333333333333,2.1199999999999974,0.0,30.666666666666668,61.406666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,4.920000000000002,0.0
2025-02-17 20:15:00,62.510000000000005,-2.1199999999999974,0.0,29.5,61.44499999999999,63.57,0.0,70.0,0.0,,0.0,,,70.65,,,67.0,69.0,,,4.719999999999999,0.0
2025-02-17 20:30:00,64.27333333333333,-2.1199999999999974,0.0,30.333333333333332,61.23333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.91333333333334,,,67.0,69.0,,,4.949999999999996,0.0
2025-02-17 20:45:00,66.39333333333333,2.1199999999999974,0.0,30.333333333333332,61.25666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.33,,,67.0,69.0,,,4.810000000000002,0.0
2025-02-17 21:00:00,64.98,0.0,0.0,30.833333333333332,61.06999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.93,,,67.0,69.0,,,4.839999999999996,0.0
2025-02-17 21:15:00,64.27666666666666,0.0,0.0,31.0,61.46333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.94333333333333,,,67.0,69.0,,,4.880000000000003,0.0
2025-02-17 21:30:00,62.86333333333332,0.0,0.0,30.666666666666668,61.70666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.39333333333333,,,67.0,69.0,,,4.840000000000003,0.0
2025-02-17 21:45:00,62.86333333333334,0.0,0.0,30.0,61.593333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.48333333333333,,,67.0,69.0,,,4.93,0.0
2025-02-17 22:00:00,63.56999999999999,0.0,0.0,30.0,61.61333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.45666666666666,,,67.0,69.0,,,4.990000000000002,0.0
2025-02-17 22:15:00,64.27666666666666,0.0,0.0,29.5,61.46,63.57,0.0,70.0,0.0,,0.0,,,71.37333333333333,,,67.0,69.0,,,5.049999999999997,0.0
2025-02-17 22:30:00,64.98333333333333,0.0,0.0,29.5,61.20666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.22666666666667,,,67.0,69.0,,,4.789999999999999,0.0
2025-02-17 22:45:00,62.86333333333334,2.1199999999999974,0.0,30.0,61.086666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.12,,,67.0,69.0,,,4.759999999999998,0.0
2025-02-17 23:00:00,64.98,2.1199999999999974,0.0,29.833333333333332,60.86666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.00666666666666,,,67.0,69.0,,,4.779999999999994,0.0
2025-02-17 23:15:00,63.57,0.0,0.0,30.833333333333332,60.77333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.59666666666666,,,67.0,69.0,,,4.840000000000003,0.0
2025-02-17 23:30:00,65.68333333333334,4.229999999999997,0.0,31.0,60.75333333333333,63.57,0.0,70.0,0.4266666666666667,,0.0,,,70.01333333333334,,,67.0,69.0,,,4.769999999999996,0.0
2025-02-17 23:45:00,64.27333333333333,-2.1199999999999974,0.0,31.0,60.89666666666667,63.57,0.0,70.0,5.923333333333333,,0.0,,,69.74666666666667,,,67.0,69.0,,,4.829999999999998,0.0
2025-02-18 00:00:00,64.27666666666666,0.0,0.0,31.833333333333332,62.0,63.57,0.0,70.0,10.056666666666667,,0.0,,,69.65666666666667,,,67.0,69.0,,,5.990000000000002,0.0
2025-02-18 00:15:00,67.80333333333333,4.229999999999997,0.0,32.0,64.32,63.57,0.0,70.0,14.780000000000001,,0.0,,,69.57,,,67.0,69.0,,,8.14,0.0
2025-02-18 00:30:00,64.98,-2.1199999999999974,0.0,32.333333333333336,65.62,63.57,0.0,70.0,18.186666666666667,,0.0,,,69.56333333333333,,,67.0,69.0,,,9.879999999999995,0.0
2025-02-18 00:45:00,64.27333333333333,0.0,0.0,32.5,66.90333333333332,63.57,0.0,70.0,21.243333333333336,,0.0,,,69.57,,,67.0,69.0,,,11.110000000000007,0.0
2025-02-18 01:00:00,66.39333333333333,4.229999999999997,0.0,32.833333333333336,67.58666666666666,63.57,0.0,70.0,22.886666666666667,,0.0,,,69.63333333333333,,,67.0,69.0,,,12.629999999999995,0.0
2025-02-18 01:15:00,65.69,2.1199999999999974,0.0,33.333333333333336,68.18666666666667,63.57,0.0,70.0,24.113333333333333,,0.0,,,69.69666666666666,,,67.0,69.0,,,12.800000000000004,0.0
2025-02-18 01:30:00,65.68666666666667,2.1199999999999974,0.0,34.5,68.63666666666667,63.57,0.0,70.0,24.463333333333335,,0.0,,,69.77666666666666,,,67.0,69.0,,,13.669999999999995,0.0
2025-02-18 01:45:00,66.39333333333333,0.0,0.0,33.333333333333336,68.57,63.57,0.0,70.0,24.94333333333333,,0.0,,,69.82666666666667,,,67.0,69.0,,,13.439999999999998,0.0
2025-02-18 02:00:00,64.27333333333333,4.229999999999997,0.0,33.166666666666664,68.87,63.57,0.0,70.0,25.703333333333333,,0.0,,,69.84,,,67.0,69.0,,,13.940000000000005,0.0
2025-02-18 02:15:00,65.68666666666667,4.229999999999997,0.0,33.166666666666664,69.15666666666668,63.57,0.0,70.0,25.993333333333336,,0.0,,,69.88333333333333,,,67.0,69.0,,,14.219999999999999,0.0
2025-02-18 02:30:00,64.98,0.0,0.0,32.833333333333336,68.82000000000001,63.57,0.0,70.0,25.28,,0.0,,,69.94,,,67.0,69.0,,,13.859999999999992,0.0
2025-02-18 02:45:00,63.56999999999999,0.0,0.0,33.666666666666664,68.82666666666667,63.57,0.0,70.0,25.423333333333336,,0.0,,,69.94666666666666,,,67.0,69.0,,,13.900000000000006,0.0
2025-02-18 03:00:00,63.57,-2.1199999999999974,0.0,33.333333333333336,68.97666666666667,63.57,0.0,70.0,25.71666666666667,,0.0,,,69.96,,,67.0,69.0,,,13.930000000000007,0.0
2025-02-18 03:15:00,62.86333333333334,0.0,0.0,34.166666666666664,69.01666666666667,63.57,0.0,70.0,25.516666666666666,,0.0,,,69.98,,,67.0,69.0,,,14.139999999999993,0.0
2025-02-18 03:30:00,62.86333333333334,0.0,0.0,33.666666666666664,69.02,63.57,0.0,70.0,25.59,,0.0,,,69.98,,,67.0,69.0,,,14.0,0.0
2025-02-18 03:45:00,62.156666666666666,-2.1199999999999974,0.0,33.0,69.08999999999999,63.57,0.0,70.0,25.563333333333333,,0.0,,,69.98,,,67.0,69.0,,,14.039999999999992,0.0
2025-02-18 04:00:00,63.57,2.1199999999999974,0.0,33.333333333333336,68.86666666666666,63.57,0.0,70.0,25.623333333333335,,0.0,,,69.98,,,67.0,69.0,,,14.200000000000003,0.0
2025-02-18 04:15:00,65.68666666666667,4.229999999999997,0.0,33.0,68.86333333333333,63.57,0.0,70.0,25.723333333333333,,0.0,,,69.98,,,67.0,69.0,,,14.36,0.0
2025-02-18 04:30:00,67.09666666666666,0.0,0.0,32.166666666666664,68.88,63.57,0.0,70.0,25.64,,0.0,,,69.98666666666666,,,67.0,69.0,,,14.160000000000004,0.0
2025-02-18 04:45:00,67.09666666666666,2.1199999999999974,0.0,32.166666666666664,68.77999999999999,63.57,0.0,70.0,25.7,,0.0,,,69.98666666666666,,,67.0,69.0,,,13.889999999999993,0.0
2025-02-18 05:00:00,64.27666666666666,-2.1199999999999974,0.0,32.666666666666664,68.82666666666667,63.57,0.0,70.0,25.790000000000003,,0.0,,,69.98666666666666,,,67.0,69.0,,,14.380000000000003,0.0
2025-02-18 05:15:00,64.27666666666666,0.0,0.0,32.333333333333336,68.68333333333334,63.57,0.0,70.0,25.49,,0.0,,,69.99333333333334,,,67.0,69.0,,,14.339999999999996,0.0
2025-02-18 05:30:00,66.39,4.229999999999997,0.0,32.166666666666664,68.81666666666666,63.57,0.0,70.0,25.75,,0.0,,,69.98666666666666,,,67.0,69.0,,,14.25,0.0
2025-02-18 05:45:00,62.156666666666666,2.1199999999999974,0.0,32.166666666666664,68.65666666666667,63.57,0.0,70.0,25.816666666666666,,0.0,,,69.98,,,67.0,69.0,,,14.240000000000002,0.0
2025-02-18 06:00:00,64.27666666666666,2.1199999999999974,0.0,32.5,68.66000000000001,63.57,0.0,70.0,25.823333333333334,,0.0,,,69.98,,,67.0,69.0,,,14.14,0.0
2025-02-18 06:15:00,65.69,2.1199999999999974,0.0,32.5,68.72,63.57,0.0,70.0,25.919999999999998,,0.0,,,69.98,,,67.0,69.0,,,14.390000000000008,0.0
2025-02-18 06:30:00,62.86333333333334,0.0,0.0,32.0,68.66000000000001,63.57,0.0,70.0,26.01,,0.0,,,69.98,,,67.0,69.0,,,14.27000000000001,0.0
2025-02-18 06:45:00,64.27666666666666,0.0,0.0,32.166666666666664,68.64333333333333,63.57,0.0,70.0,26.113333333333333,,0.0,,,69.98,,,67.0,69.0,,,14.370000000000005,0.0
2025-02-18 07:00:00,65.69,2.1199999999999974,0.0,32.0,68.73,63.57,0.0,70.0,26.21666666666667,,0.0,,,69.98,,,67.0,69.0,,,14.570000000000007,0.0
2025-02-18 07:15:00,63.56999999999999,0.0,0.0,32.333333333333336,68.75,63.57,0.0,70.0,26.243333333333336,,0.0,,,69.98,,,67.0,69.0,,,14.489999999999995,0.0
2025-02-18 07:30:00,64.27666666666666,0.0,0.0,32.0,68.86333333333333,63.57,0.0,70.0,26.28,,0.0,,,69.98,,,67.0,69.0,,,14.659999999999997,0.0
2025-02-18 07:45:00,63.57,0.0,0.0,32.166666666666664,68.72666666666667,63.57,0.0,70.0,26.179999999999996,,0.0,,,69.99333333333334,,,67.0,69.0,,,14.560000000000002,0.0
2025-02-18 08:00:00,65.68666666666667,2.1199999999999974,0.0,31.833333333333332,68.76,63.57,0.0,70.0,26.34,,0.0,,,69.98666666666666,,,67.0,69.0,,,14.760000000000005,0.0
2025-02-18 08:15:00,64.98333333333333,2.1199999999999974,0.0,32.333333333333336,68.62666666666667,63.57,0.0,70.0,26.103333333333335,,0.0,,,70.0,,,67.0,69.0,,,14.930000000000007,0.0
2025-02-18 08:30:00,64.27666666666666,0.0,0.0,31.5,68.41666666666667,63.57,0.0,70.0,26.206666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,14.699999999999996,0.0
2025-02-18 08:45:00,64.98,2.1199999999999974,0.0,31.5,68.41333333333334,63.57,0.0,70.0,26.433333333333334,,0.0,,,69.98,,,67.0,69.0,,,14.830000000000005,0.0
2025-02-18 09:00:00,61.449999999999996,-2.1199999999999974,0.0,32.166666666666664,68.26666666666667,63.57,0.0,70.0,26.423333333333332,,0.0,,,69.98,,,67.0,69.0,,,14.910000000000004,0.0
2025-02-18 09:15:00,60.03666666666667,,0.0,31.666666666666668,68.34333333333333,63.57,0.0,70.0,26.536666666666665,,0.0,,,69.98,,,67.0,69.0,,,,
2025-02-18 09:30:00,64.27666666666666,2.1199999999999974,0.0,32.166666666666664,68.32333333333334,63.57,0.0,70.0,26.55666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,15.040000000000006,0.0
2025-02-18 09:45:00,63.57,0.0,0.0,31.833333333333332,68.13,63.57,0.0,70.0,26.72,,0.0,,,69.98,,,67.0,69.0,,,15.11999999999999,0.0
2025-02-18 10:00:00,62.86333333333334,0.0,0.0,31.833333333333332,68.26,63.57,0.0,70.0,26.84,,0.0,,,69.98,,,67.0,69.0,,,15.240000000000009,0.0
2025-02-18 10:15:00,64.27666666666666,0.0,0.0,31.833333333333332,68.37666666666667,63.57,0.0,70.0,26.956666666666667,,0.0,,,69.98,,,67.0,69.0,,,15.180000000000007,0.0
2025-02-18 10:30:00,63.56666666666666,0.0,0.0,32.0,68.39666666666666,63.57,0.0,70.0,27.076666666666668,,0.0,,,69.98,,,67.0,69.0,,,15.370000000000005,0.0
2025-02-18 10:45:00,65.69,2.1199999999999974,0.0,32.166666666666664,68.43333333333334,63.57,0.0,70.0,27.266666666666666,,0.0,,,69.96666666666665,,,67.0,69.0,,,15.369999999999997,0.0
2025-02-18 11:00:00,66.39333333333333,4.229999999999997,0.0,31.833333333333332,68.58,63.57,0.0,70.0,27.34,,0.0,,,69.98,,,67.0,69.0,,,15.550000000000004,0.0
2025-02-18 11:15:00,64.98,0.0,0.0,32.0,68.56333333333333,63.57,0.0,70.0,27.396666666666665,,0.0,,,69.98,,,67.0,69.0,,,15.389999999999993,0.0
2025-02-18 11:30:00,64.98333333333333,0.0,0.0,31.833333333333332,68.53666666666668,63.57,0.0,70.0,27.596666666666664,,0.0,,,69.97333333333334,,,67.0,69.0,,,15.509999999999998,0.0
2025-02-18 11:45:00,63.57,2.1199999999999974,0.0,32.333333333333336,68.63,63.57,0.0,70.0,27.873333333333335,,0.0,,,69.96,,,67.0,69.0,,,15.480000000000004,0.0
2025-02-18 12:00:00,64.27666666666666,2.1199999999999974,0.0,32.333333333333336,68.69,63.57,0.0,70.0,28.05666666666667,,0.0,,,69.98,,,67.0,69.0,,,15.650000000000006,0.0
2025-02-18 12:15:00,62.156666666666666,-2.1199999999999974,0.0,32.5,68.86666666666666,63.57,0.0,70.0,28.076666666666664,,0.0,,,69.97333333333334,,,67.0,69.0,,,15.82,0.0
2025-02-18 12:30:00,63.56666666666666,4.229999999999997,0.0,32.833333333333336,68.85333333333334,63.57,0.0,70.0,28.19666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,15.809999999999995,0.0
2025-02-18 12:45:00,65.68666666666667,0.0,0.0,32.666666666666664,68.96666666666665,63.57,0.0,70.0,28.243333333333336,,0.0,,,69.98,,,67.0,69.0,,,15.979999999999997,0.0
2025-02-18 13:00:00,63.56666666666666,-4.240000000000002,0.0,34.0,69.18666666666667,63.57,0.0,70.0,28.34,,0.0,,,69.98,,,67.0,69.0,,,16.119999999999997,0.0
2025-02-18 13:15:00,64.98,0.0,0.0,33.166666666666664,69.3,63.57,0.0,70.0,28.373333333333335,,0.0,,,69.98,,,67.0,69.0,,,15.889999999999993,0.0
2025-02-18 13:30:00,66.39333333333333,2.1199999999999974,0.0,32.666666666666664,69.22,63.57,0.0,70.0,28.41,,0.0,,,69.98,,,67.0,69.0,,,15.810000000000002,0.0
2025-02-18 13:45:00,65.69,2.1199999999999974,0.0,32.333333333333336,69.08,63.57,0.0,70.0,28.386666666666667,,0.0,,,69.98,,,67.0,69.0,,,15.910000000000004,0.0
2025-02-18 14:00:00,62.156666666666666,0.0,0.0,32.166666666666664,68.40333333333332,63.57,0.0,70.0,25.633333333333336,,0.0,,,70.11666666666667,,,67.0,69.0,,,15.969999999999992,0.0
2025-02-18 14:15:00,65.68666666666667,2.1199999999999974,0.0,32.5,64.19666666666667,63.57,0.0,70.0,17.093333333333334,,0.0,,,70.46,,,67.0,69.0,,,12.379999999999995,0.0
2025-02-18 14:30:00,63.57,0.0,0.0,32.5,63.593333333333334,63.57,0.0,70.0,17.523333333333333,,0.0,,,70.28666666666668,,,67.0,69.0,,,10.0,0.0
2025-02-18 14:45:00,66.39333333333333,2.1199999999999974,0.0,32.166666666666664,61.803333333333335,63.57,0.0,70.0,12.736666666666666,,0.0,,,70.37666666666667,,,67.0,69.0,,,10.29,0.0
2025-02-18 15:00:00,64.27666666666666,0.0,0.0,32.333333333333336,58.86666666666667,63.57,0.0,70.0,4.68,,0.0,,,70.58,,,67.0,69.0,,,7.310000000000002,0.0
2025-02-18 15:15:00,64.98333333333333,0.0,0.0,31.666666666666668,58.24,63.57,0.0,70.0,0.0,,0.0,,,70.63333333333334,,,67.0,69.0,,,5.869999999999997,0.0
2025-02-18 15:30:00,63.57,-2.1199999999999974,0.0,32.333333333333336,58.346666666666664,63.57,0.0,70.0,0.8300000000000001,,0.0,,,70.57333333333334,,,67.0,69.0,,,5.810000000000002,0.0
2025-02-18 15:45:00,66.39333333333333,6.350000000000001,0.0,32.833333333333336,58.423333333333325,63.57,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,5.799999999999997,0.0
2025-02-18 16:00:00,66.39,0.0,0.0,32.166666666666664,58.72,63.57,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,5.680000000000007,0.0
2025-02-18 16:15:00,61.45000000000001,-2.1199999999999974,0.0,33.166666666666664,58.82666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.91000000000001,,,67.0,69.0,,,5.739999999999995,0.0
2025-02-18 16:30:00,62.86333333333334,-2.1199999999999974,0.0,32.833333333333336,58.873333333333335,63.57,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,5.695,0.0
2025-02-18 16:45:00,65.68666666666667,4.229999999999997,0.0,31.833333333333332,58.916666666666664,63.57,0.0,70.0,0.0,,0.0,,,71.04333333333334,,,67.0,69.0,,,5.68,0.0
2025-02-18 17:00:00,62.86333333333334,0.0,0.0,31.666666666666668,59.126666666666665,63.57,0.0,70.0,0.0,,0.0,,,70.68333333333334,,,67.0,69.0,,,5.6200000000000045,0.0
2025-02-18 17:15:00,64.27666666666666,2.1199999999999974,0.0,32.333333333333336,59.20000000000001,63.57,0.0,70.0,0.0,,0.0,,,70.17666666666666,,,67.0,69.0,,,5.520000000000003,0.0
2025-02-18 17:30:00,62.86333333333334,0.0,0.0,31.666666666666668,59.373333333333335,63.57,0.0,70.0,0.0,,0.0,,,70.21,,,67.0,69.0,,,5.460000000000001,0.0
2025-02-18 17:45:00,63.57,0.0,0.0,32.166666666666664,59.36000000000001,63.57,0.0,70.0,0.0,,0.0,,,70.73666666666666,,,67.0,69.0,,,5.530000000000001,0.0
2025-02-18 18:00:00,64.98,4.229999999999997,0.0,31.5,59.32333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.52333333333333,,,67.0,69.0,,,5.43,0.0
2025-02-18 18:15:00,64.27666666666666,0.0,0.0,31.5,59.39666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.27333333333333,,,67.0,69.0,,,5.550000000000004,0.0
2025-02-18 18:30:00,67.10000000000001,6.350000000000001,0.0,31.666666666666668,59.30666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,5.539999999999999,0.0
2025-02-18 18:45:00,61.449999999999996,-2.1199999999999974,0.0,31.5,59.35,63.57,0.0,70.0,0.0,,0.0,,,70.18666666666667,,,67.0,69.0,,,5.489999999999995,0.0
2025-02-18 19:00:00,64.98333333333333,0.0,0.0,32.333333333333336,59.50666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.62,,,67.0,69.0,,,5.390000000000001,0.0
2025-02-18 19:15:00,65.68666666666667,4.229999999999997,0.0,31.166666666666668,59.50666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,5.410000000000004,0.0
2025-02-18 19:30:00,65.69,2.1199999999999974,0.0,31.833333333333332,59.39666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.44333333333333,,,67.0,69.0,,,5.469999999999999,0.0
2025-02-18 19:45:00,65.68666666666667,0.0,0.0,31.666666666666668,59.44333333333333,63.57,0.0,70.0,0.18000000000000002,,0.0,,,70.02333333333333,,,67.0,69.0,,,5.380000000000003,0.0
2025-02-18 20:00:00,63.57,0.0,0.0,32.333333333333336,59.623333333333335,63.57,0.0,70.0,0.09333333333333334,,0.0,,,70.00333333333333,,,67.0,69.0,,,5.300000000000004,0.0
2025-02-18 20:15:00,65.68666666666667,2.1199999999999974,0.0,31.833333333333332,59.833333333333336,63.57,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,5.240000000000002,0.0
2025-02-18 20:30:00,63.56999999999999,0.0,0.0,32.0,59.99666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.75,,,67.0,69.0,,,5.369999999999997,0.0
2025-02-18 20:45:00,64.27666666666666,0.0,0.0,31.666666666666668,60.07333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.83333333333333,,,67.0,69.0,,,5.159999999999997,0.0
2025-02-18 21:00:00,66.39333333333333,2.1199999999999974,0.0,31.333333333333332,60.14333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.92666666666668,,,67.0,69.0,,,5.299999999999997,0.0
2025-02-18 21:15:00,64.27333333333333,0.0,0.0,31.333333333333332,60.18666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.93,,,67.0,69.0,,,5.350000000000001,0.0
2025-02-18 21:30:00,67.09666666666666,4.229999999999997,0.0,30.833333333333332,60.14000000000001,63.57,0.0,70.0,0.0,,0.0,,,70.88666666666667,,,67.0,69.0,,,5.310000000000002,0.0
2025-02-18 21:45:00,66.39333333333333,0.0,0.0,30.833333333333332,60.14000000000001,63.57,0.0,70.0,0.0,,0.0,,,70.86333333333333,,,67.0,69.0,,,5.1200000000000045,0.0
2025-02-18 22:00:00,64.98,4.229999999999997,0.0,31.333333333333332,60.026666666666664,63.57,0.0,70.0,0.0,,0.0,,,70.80333333333334,,,67.0,69.0,,,5.230000000000004,0.0
2025-02-18 22:15:00,65.68666666666667,6.350000000000001,0.0,31.0,59.833333333333336,63.57,0.0,70.0,0.0,,0.0,,,70.68333333333334,,,67.0,69.0,,,5.149999999999999,0.0
2025-02-18 22:30:00,62.86333333333334,-4.240000000000002,0.0,31.5,59.65,63.57,0.0,70.0,0.0,,0.0,,,70.56333333333333,,,67.0,69.0,,,5.229999999999997,0.0
2025-02-18 22:45:00,65.68666666666667,2.1199999999999974,0.0,32.0,59.50333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,5.170000000000002,0.0
2025-02-18 23:00:00,64.98,2.1199999999999974,0.0,31.5,59.28333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,5.240000000000002,0.0
2025-02-18 23:15:00,67.09666666666666,4.229999999999997,0.0,32.5,59.18666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.27999999999999,,,67.0,69.0,,,5.32,0.0
2025-02-18 23:30:00,64.27666666666666,0.0,0.0,32.5,59.169999999999995,63.57,0.0,70.0,0.0,,0.0,,,70.17333333333333,,,67.0,69.0,,,5.300000000000004,0.0
2025-02-18 23:45:00,66.39333333333333,2.1199999999999974,0.0,32.333333333333336,59.866666666666674,63.57,0.0,70.0,6.3999999999999995,,0.0,,,69.68333333333334,,,67.0,69.0,,,5.32,0.0
2025-02-19 00:00:00,66.39,4.229999999999997,0.0,32.666666666666664,63.29,63.57,0.0,70.0,16.3,,0.0,,,69.40333333333334,,,67.0,69.0,,,8.189999999999998,0.0
2025-02-19 00:15:00,64.27666666666666,0.0,0.0,32.833333333333336,66.03666666666668,63.57,0.0,70.0,21.97666666666667,,0.0,,,69.36333333333333,,,67.0,69.0,,,11.250000000000007,0.0
2025-02-19 00:30:00,62.86333333333334,0.0,0.0,32.666666666666664,67.79,63.57,0.0,70.0,25.383333333333336,,0.0,,,69.41000000000001,,,67.0,69.0,,,13.310000000000002,0.0
2025-02-19 00:45:00,65.69,2.1199999999999974,0.0,33.333333333333336,68.46,63.57,0.0,70.0,26.343333333333334,,0.0,,,69.55666666666666,,,67.0,69.0,,,14.460000000000008,0.0
2025-02-19 01:00:00,67.80333333333333,6.350000000000001,0.0,32.666666666666664,69.10333333333334,63.57,0.0,70.0,27.66333333333333,,0.0,,,69.64333333333333,,,67.0,69.0,,,15.440000000000005,0.0
2025-02-19 01:15:00,62.86333333333334,-2.1199999999999974,0.0,32.833333333333336,69.58999999999999,63.57,0.0,70.0,28.893333333333334,,0.0,,,69.69,,,67.0,69.0,,,15.530000000000001,0.0
2025-02-19 01:30:00,63.56666666666666,-2.1199999999999974,0.0,33.666666666666664,70.46,63.57,0.0,70.0,30.046666666666667,,0.0,,,69.74666666666667,,,67.0,69.0,,,16.699999999999996,0.0
2025-02-19 01:45:00,65.69,2.1199999999999974,0.0,33.333333333333336,70.36666666666666,63.57,0.0,70.0,30.013333333333332,,0.0,,,69.82666666666667,,,67.0,69.0,,,16.72,0.0
2025-02-19 02:00:00,65.68666666666667,0.0,0.0,32.833333333333336,70.73666666666666,63.57,0.0,70.0,30.436666666666667,,0.0,,,69.86333333333333,,,67.0,69.0,,,17.11,0.0
2025-02-19 02:15:00,64.27666666666666,2.1199999999999974,0.0,33.0,70.12666666666667,63.57,0.0,70.0,29.583333333333332,,0.0,,,69.93666666666667,,,67.0,69.0,,,17.010000000000005,0.0
2025-02-19 02:30:00,65.68666666666667,4.229999999999997,0.0,33.166666666666664,69.61333333333333,63.57,0.0,70.0,29.213333333333335,,0.0,,,69.96666666666665,,,67.0,69.0,,,16.569999999999993,0.0
2025-02-19 02:45:00,64.98,6.350000000000001,0.0,33.333333333333336,69.49666666666667,63.57,0.0,70.0,29.063333333333333,,0.0,,,69.98,,,67.0,69.0,,,16.39,0.0
2025-02-19 03:00:00,65.68666666666667,0.0,0.0,32.833333333333336,69.17666666666666,63.57,0.0,70.0,28.326666666666668,,0.0,,,70.02,,,67.0,69.0,,,16.419999999999995,0.0
2025-02-19 03:15:00,64.98,0.0,0.0,33.0,68.82,63.57,0.0,70.0,28.013333333333335,,0.0,,,70.01333333333334,,,67.0,69.0,,,16.009999999999998,0.0
2025-02-19 03:30:00,65.68666666666667,4.229999999999997,0.0,33.166666666666664,68.86333333333333,63.57,0.0,70.0,27.813333333333333,,0.0,,,70.02999999999999,,,67.0,69.0,,,16.340000000000003,0.0
2025-02-19 03:45:00,65.68666666666667,0.0,0.0,32.833333333333336,68.66666666666667,63.57,0.0,70.0,28.133333333333336,,0.0,,,69.99666666666667,,,67.0,69.0,,,15.690000000000005,0.0
2025-02-19 04:00:00,65.68666666666667,4.229999999999997,0.0,33.166666666666664,68.65666666666667,63.57,0.0,70.0,28.046666666666667,,0.0,,,70.0,,,67.0,69.0,,,16.35,0.0
2025-02-19 04:15:00,65.68666666666667,4.229999999999997,0.0,32.833333333333336,68.71,63.57,0.0,70.0,28.313333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,16.360000000000007,0.0
2025-02-19 04:30:00,63.57,-2.1199999999999974,0.0,32.666666666666664,68.70666666666666,63.57,0.0,70.0,28.426666666666666,,0.0,,,69.98666666666666,,,67.0,69.0,,,16.35,0.0
2025-02-19 04:45:00,65.69,2.1199999999999974,0.0,33.0,68.64333333333333,63.57,0.0,70.0,28.5,,0.0,,,69.98,,,67.0,69.0,,,16.539999999999992,0.0
2025-02-19 05:00:00,63.56999999999999,2.1199999999999974,0.0,32.833333333333336,68.68,63.57,0.0,70.0,28.603333333333335,,0.0,,,69.98,,,67.0,69.0,,,16.619999999999997,0.0
2025-02-19 05:15:00,62.86333333333334,-2.1199999999999974,0.0,32.833333333333336,68.66000000000001,63.57,0.0,70.0,28.676666666666666,,0.0,,,69.98,,,67.0,69.0,,,16.71,0.0
2025-02-19 05:30:00,65.68666666666667,2.1199999999999974,0.0,32.5,68.57,63.57,0.0,70.0,28.743333333333336,,0.0,,,69.98,,,67.0,69.0,,,16.89,0.0
2025-02-19 05:45:00,63.57,-2.1199999999999974,0.0,33.166666666666664,68.72666666666667,63.57,0.0,70.0,28.903333333333336,,0.0,,,69.98,,,67.0,69.0,,,16.950000000000003,0.0
2025-02-19 06:00:00,65.68666666666667,0.0,0.0,33.0,68.80333333333334,63.57,0.0,70.0,29.0,,0.0,,,69.98,,,67.0,69.0,,,16.970000000000006,0.0
2025-02-19 06:15:00,64.27666666666666,2.1199999999999974,0.0,32.833333333333336,68.82000000000001,63.57,0.0,70.0,29.183333333333334,,0.0,,,69.98,,,67.0,69.0,,,17.010000000000005,0.0
