time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-19 06:30:00,64.27666666666666,0.0,0.0,32.666666666666664,68.81,63.57,0.0,70.0,29.44333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,17.310000000000002,0.0
2025-02-19 06:45:00,64.27666666666666,2.1199999999999974,0.0,32.666666666666664,68.94333333333333,63.57,0.0,70.0,29.540000000000003,,0.0,,,69.97333333333334,,,67.0,69.0,,,17.28,0.0
2025-02-19 07:00:00,64.98,-2.1199999999999974,0.0,33.0,68.85000000000001,63.57,0.0,70.0,29.69333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,17.440000000000005,0.0
2025-02-19 07:15:00,63.57,2.1199999999999974,0.0,32.833333333333336,69.08,63.57,0.0,70.0,30.003333333333334,,0.0,,,69.96,,,67.0,69.0,,,17.540000000000006,0.0
2025-02-19 07:30:00,64.27666666666666,0.0,0.0,32.166666666666664,69.19,63.57,0.0,70.0,30.026666666666667,,0.0,,,69.98,,,67.0,69.0,,,17.53,0.0
2025-02-19 07:45:00,66.39333333333333,2.1199999999999974,0.0,32.666666666666664,69.17666666666666,63.57,0.0,70.0,30.156666666666666,,0.0,,,69.97333333333334,,,67.0,69.0,,,17.6,0.0
2025-02-19 08:00:00,66.39333333333333,2.1199999999999974,0.0,32.833333333333336,69.29,63.57,0.0,70.0,30.46666666666667,,0.0,,,69.96666666666665,,,67.0,69.0,,,17.72,0.0
2025-02-19 08:15:00,64.27666666666666,0.0,0.0,32.833333333333336,69.30333333333333,63.57,0.0,70.0,30.616666666666664,,0.0,,,69.96666666666665,,,67.0,69.0,,,17.82,0.0
2025-02-19 08:30:00,63.57,0.0,0.0,32.833333333333336,69.37333333333333,63.57,0.0,70.0,30.63,,0.0,,,69.98,,,67.0,69.0,,,18.089999999999996,0.0
2025-02-19 08:45:00,64.27333333333333,-2.1199999999999974,0.0,32.833333333333336,69.50666666666667,63.57,0.0,70.0,30.866666666666664,,0.0,,,69.97333333333334,,,67.0,69.0,,,17.980000000000004,0.0
2025-02-19 09:00:00,64.27666666666666,0.0,0.0,33.666666666666664,69.6,63.57,0.0,70.0,30.973333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,18.11999999999999,0.0
2025-02-19 09:15:00,63.56666666666666,4.229999999999997,0.0,32.666666666666664,69.49333333333333,63.57,0.0,70.0,31.11,,0.0,,,69.98,,,67.0,69.0,,,18.14999999999999,0.0
2025-02-19 09:30:00,60.74333333333334,-4.240000000000002,0.0,33.166666666666664,69.8,63.57,0.0,70.0,31.24,,0.0,,,69.98,,,67.0,69.0,,,18.330000000000005,0.0
2025-02-19 09:45:00,65.68333333333334,4.229999999999997,0.0,33.5,69.81666666666666,63.57,0.0,70.0,31.286666666666665,,0.0,,,69.98,,,67.0,69.0,,,18.490000000000002,0.0
2025-02-19 10:00:00,64.98333333333333,2.1199999999999974,0.0,32.833333333333336,69.69333333333333,63.57,0.0,70.0,31.323333333333334,,0.0,,,69.98,,,67.0,69.0,,,18.450000000000003,0.0
2025-02-19 10:15:00,62.86333333333334,0.0,0.0,33.0,69.84333333333333,63.57,0.0,70.0,31.416666666666668,,0.0,,,69.98,,,67.0,69.0,,,18.35,0.0
2025-02-19 10:30:00,64.27666666666666,0.0,0.0,33.666666666666664,69.86666666666666,63.57,0.0,70.0,31.483333333333334,,0.0,,,69.98,,,67.0,69.0,,,18.559999999999995,0.0
2025-02-19 10:45:00,64.98,4.229999999999997,0.0,33.333333333333336,69.91000000000001,63.57,0.0,70.0,31.53333333333333,,0.0,,,69.98,,,67.0,69.0,,,18.669999999999995,0.0
2025-02-19 11:00:00,65.68666666666667,2.1199999999999974,0.0,33.166666666666664,69.82666666666667,63.57,0.0,70.0,31.616666666666664,,0.0,,,69.98,,,67.0,69.0,,,18.609999999999992,0.0
2025-02-19 11:15:00,62.86333333333334,-2.1199999999999974,0.0,33.666666666666664,69.70333333333333,63.57,0.0,70.0,31.64,,0.0,,,69.98666666666666,,,67.0,69.0,,,18.559999999999995,0.0
2025-02-19 11:30:00,64.27666666666666,0.0,0.0,33.166666666666664,69.7,63.57,0.0,70.0,31.596666666666664,,0.0,,,69.98666666666666,,,67.0,69.0,,,18.529999999999994,0.0
2025-02-19 11:45:00,63.56999999999999,0.0,0.0,33.0,69.67999999999999,63.57,0.0,70.0,31.66333333333333,,0.0,,,69.98,,,67.0,69.0,,,18.689999999999998,0.0
2025-02-19 12:00:00,63.56999999999999,-4.240000000000002,0.0,32.833333333333336,69.69333333333334,63.57,0.0,70.0,31.77,,0.0,,,69.98,,,67.0,69.0,,,18.630000000000003,0.0
2025-02-19 12:15:00,64.98,4.229999999999997,0.0,33.0,69.91,63.57,0.0,70.0,31.900000000000002,,0.0,,,69.98,,,67.0,69.0,,,18.64999999999999,0.0
2025-02-19 12:30:00,65.68666666666667,2.1199999999999974,0.0,33.0,70.01,63.57,0.0,70.0,31.906666666666666,,0.0,,,69.98,,,67.0,69.0,,,18.740000000000002,0.0
2025-02-19 12:45:00,64.27333333333333,0.0,0.0,33.0,70.14666666666666,63.57,0.0,70.0,32.0,,0.0,,,69.98,,,67.0,69.0,,,18.790000000000006,0.0
2025-02-19 13:00:00,63.57,-2.1199999999999974,0.0,33.5,70.30333333333333,63.57,0.0,70.0,32.03333333333333,,0.0,,,69.98,,,67.0,69.0,,,18.819999999999993,0.0
2025-02-19 13:15:00,66.39333333333333,4.229999999999997,0.0,34.166666666666664,70.46666666666665,63.57,0.0,70.0,32.13,,0.0,,,69.98,,,67.0,69.0,,,18.82,0.0
2025-02-19 13:30:00,64.98333333333333,2.1199999999999974,0.0,34.0,70.48666666666666,63.57,0.0,70.0,32.11666666666667,,0.0,,,69.98,,,67.0,69.0,,,18.869999999999997,0.0
2025-02-19 13:45:00,64.98,2.1199999999999974,0.0,33.833333333333336,67.61,63.57,0.0,70.0,24.833333333333332,,0.0,,,70.30333333333333,,,67.0,69.0,,,18.860000000000007,0.0
2025-02-19 14:00:00,66.39,4.229999999999997,0.0,33.666666666666664,62.56333333333333,63.57,0.0,70.0,14.126666666666665,,0.0,,,70.64333333333333,,,67.0,69.0,,,12.119999999999997,0.0
2025-02-19 14:15:00,65.68666666666667,2.1199999999999974,0.0,33.166666666666664,59.57,63.57,0.0,70.0,7.663333333333334,,0.0,,,70.71,,,67.0,69.0,,,8.399999999999999,0.0
2025-02-19 14:30:00,64.98,2.1199999999999974,0.0,33.333333333333336,58.21,63.57,0.0,70.0,3.043333333333333,,0.0,,,70.68,,,67.0,69.0,,,5.979999999999997,0.0
2025-02-19 14:45:00,63.57,-2.1199999999999974,0.0,33.0,58.20333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,5.829999999999998,0.0
2025-02-19 15:00:00,63.57,0.0,0.0,33.0,58.27333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,5.740000000000002,0.0
2025-02-19 15:15:00,64.98333333333333,2.1199999999999974,0.0,33.333333333333336,58.13999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.77333333333333,,,67.0,69.0,,,5.82,0.0
2025-02-19 15:30:00,62.156666666666666,-2.1199999999999974,0.0,33.333333333333336,58.50666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.70333333333333,,,67.0,69.0,,,5.789999999999999,0.0
2025-02-19 15:45:00,63.57,0.0,0.0,33.166666666666664,58.93333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.72333333333334,,,67.0,69.0,,,5.589999999999996,0.0
2025-02-19 16:00:00,64.98,-2.1199999999999974,0.0,33.0,59.36333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.46,,,67.0,69.0,,,5.599999999999994,0.0
2025-02-19 16:15:00,66.39333333333333,2.1199999999999974,0.0,33.166666666666664,59.5,63.57,0.0,70.0,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,5.469999999999999,0.0
2025-02-19 16:30:00,64.27666666666666,2.1199999999999974,0.0,32.833333333333336,59.22666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,5.729999999999997,0.0
2025-02-19 16:45:00,65.69,2.1199999999999974,0.0,32.833333333333336,59.56,63.57,0.0,70.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,5.450000000000003,0.0
2025-02-19 17:00:00,65.68666666666667,0.0,0.0,32.833333333333336,59.870000000000005,63.57,0.0,70.0,0.0,,0.0,,,70.61666666666666,,,67.0,69.0,,,5.520000000000003,0.0
2025-02-19 17:15:00,64.27666666666666,0.0,0.0,32.666666666666664,60.09,63.57,0.0,70.0,0.0,,0.0,,,70.91666666666667,,,67.0,69.0,,,5.380000000000003,0.0
2025-02-19 17:30:00,62.86333333333334,0.0,0.0,32.666666666666664,59.98,63.57,0.0,70.0,0.0,,0.0,,,71.06333333333333,,,67.0,69.0,,,5.399999999999999,0.0
2025-02-19 17:45:00,65.68666666666667,4.229999999999997,0.0,32.5,60.053333333333335,63.57,0.0,70.0,0.0,,0.0,,,71.15333333333332,,,67.0,69.0,,,5.390000000000001,0.0
2025-02-19 18:00:00,62.86333333333334,0.0,0.0,32.666666666666664,60.1,63.57,0.0,70.0,0.0,,0.0,,,71.22,,,67.0,69.0,,,5.289999999999999,0.0
2025-02-19 18:15:00,66.39333333333333,6.350000000000001,0.0,32.333333333333336,60.04,63.57,0.0,70.0,0.0,,0.0,,,71.22666666666667,,,67.0,69.0,,,5.259999999999998,0.0
2025-02-19 18:30:00,65.68666666666667,2.1199999999999974,0.0,31.666666666666668,60.06666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.22666666666667,,,67.0,69.0,,,5.340000000000003,0.0
2025-02-19 18:45:00,63.57,-2.1199999999999974,0.0,32.166666666666664,59.873333333333335,63.57,0.0,70.0,0.0,,0.0,,,71.08,,,67.0,69.0,,,5.130000000000003,0.0
2025-02-19 19:00:00,64.27333333333333,4.229999999999997,0.0,32.0,59.79333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.73666666666666,,,67.0,69.0,,,5.229999999999997,0.0
2025-02-19 19:15:00,64.98333333333333,2.1199999999999974,0.0,31.5,59.52,63.57,0.0,70.0,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,5.18,0.0
2025-02-19 19:30:00,62.86333333333334,-2.1199999999999974,0.0,31.666666666666668,59.32333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.70666666666666,,,67.0,69.0,,,5.210000000000001,0.0
2025-02-19 19:45:00,64.98333333333333,0.0,0.0,31.333333333333332,59.32,63.57,0.0,70.0,0.0,,0.0,,,71.02999999999999,,,67.0,69.0,,,5.220000000000006,0.0
2025-02-19 20:00:00,64.98,0.0,0.0,31.666666666666668,59.47,63.57,0.0,70.0,0.0,,0.0,,,70.94666666666667,,,67.0,69.0,,,5.299999999999997,0.0
2025-02-19 20:15:00,64.98333333333333,2.1199999999999974,0.0,31.0,59.67666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.56333333333333,,,67.0,69.0,,,5.230000000000004,0.0
2025-02-19 20:30:00,63.57,-2.1199999999999974,0.0,31.333333333333332,59.79,63.57,0.0,70.0,0.0,,0.0,,,70.49,,,67.0,69.0,,,5.060000000000002,0.0
2025-02-19 20:45:00,64.98333333333333,2.1199999999999974,0.0,31.666666666666668,59.696666666666665,63.57,0.0,70.0,0.0,,0.0,,,70.46333333333332,,,67.0,69.0,,,5.109999999999999,0.0
2025-02-19 21:00:00,62.86333333333334,0.0,0.0,31.666666666666668,59.73333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.70333333333333,,,67.0,69.0,,,5.149999999999999,0.0
2025-02-19 21:15:00,64.27666666666666,0.0,0.0,32.0,59.70333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.97666666666667,,,67.0,69.0,,,5.1299999999999955,0.0
2025-02-19 21:30:00,63.56999999999999,2.1199999999999974,0.0,32.5,59.71,63.57,0.0,70.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,5.109999999999999,0.0
2025-02-19 21:45:00,64.98333333333333,2.1199999999999974,0.0,32.166666666666664,59.52333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.85333333333334,,,67.0,69.0,,,5.170000000000002,0.0
2025-02-19 22:00:00,67.09666666666666,2.1199999999999974,0.0,32.333333333333336,59.333333333333336,63.57,0.0,70.0,0.0,,0.0,,,70.70333333333333,,,67.0,69.0,,,5.269999999999996,0.0
2025-02-19 22:15:00,64.98,4.229999999999997,0.0,33.0,59.14000000000001,63.57,0.0,70.0,0.0,,0.0,,,70.61,,,67.0,69.0,,,5.350000000000001,0.0
2025-02-19 22:30:00,64.1,0.0,0.0,33.0,59.1625,63.57,0.0,70.0,0.0,,0.0,,,70.41499999999999,,,67.0,69.0,,,5.25,0.0
2025-02-19 22:45:00,64.27666666666666,0.0,0.0,33.166666666666664,59.15,63.57,0.0,70.0,0.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,5.280000000000001,0.0
2025-02-19 23:00:00,64.27333333333333,-2.1199999999999974,0.0,33.333333333333336,59.080000000000005,63.57,0.0,70.0,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,5.260000000000005,0.0
2025-02-19 23:15:00,66.39333333333333,4.229999999999997,0.0,33.333333333333336,58.943333333333335,63.57,0.0,70.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,5.3700000000000045,0.0
2025-02-19 23:30:00,64.27666666666666,0.0,0.0,33.333333333333336,58.85,63.57,0.0,70.0,0.0,,0.0,,,70.35666666666667,,,67.0,69.0,,,5.409999999999997,0.0
2025-02-19 23:45:00,64.27666666666666,2.1199999999999974,0.0,33.166666666666664,59.076666666666675,63.57,0.0,70.0,3.84,,0.0,,,69.84333333333332,,,67.0,69.0,,,5.350000000000001,0.0
2025-02-20 00:00:00,64.98,0.0,0.0,33.166666666666664,61.449999999999996,63.57,0.0,70.0,13.146666666666667,,0.0,,,69.47666666666667,,,67.0,69.0,,,6.339999999999996,0.0
2025-02-20 00:15:00,63.57,2.1199999999999974,0.0,33.166666666666664,65.12666666666667,63.57,0.0,70.0,20.296666666666667,,0.0,,,69.35333333333334,,,67.0,69.0,,,10.5,0.0
2025-02-20 00:30:00,64.98333333333333,0.0,0.0,33.333333333333336,66.82000000000001,63.57,0.0,70.0,23.336666666666662,,0.0,,,69.42333333333333,,,67.0,69.0,,,13.180000000000007,0.0
2025-02-20 00:45:00,67.10000000000001,6.350000000000001,0.0,33.333333333333336,67.70666666666666,63.57,0.0,70.0,25.66,,0.0,,,69.52666666666666,,,67.0,69.0,,,14.429999999999993,0.0
2025-02-20 01:00:00,64.27666666666666,2.1199999999999974,0.0,33.0,68.58666666666666,63.57,0.0,70.0,27.49,,0.0,,,69.58666666666666,,,67.0,69.0,,,14.939999999999998,0.0
2025-02-20 01:15:00,62.86333333333334,-2.1199999999999974,0.0,33.833333333333336,68.94333333333333,63.57,0.0,70.0,28.48,,0.0,,,69.68333333333334,,,67.0,69.0,,,15.829999999999998,0.0
2025-02-20 01:30:00,64.98,2.1199999999999974,0.0,33.833333333333336,69.95666666666666,63.57,0.0,70.0,30.25,,0.0,,,69.70333333333333,,,67.0,69.0,,,16.54,0.0
2025-02-20 01:45:00,65.68666666666667,4.229999999999997,0.0,33.333333333333336,70.35000000000001,63.57,0.0,70.0,30.5,,0.0,,,69.79,,,67.0,69.0,,,17.570000000000007,0.0
2025-02-20 02:00:00,64.98,-2.1199999999999974,0.0,33.5,70.10666666666667,63.57,0.0,70.0,30.543333333333333,,0.0,,,69.84666666666666,,,67.0,69.0,,,17.17000000000001,0.0
2025-02-20 02:15:00,62.156666666666666,-4.240000000000002,0.0,33.5,69.66,63.57,0.0,70.0,29.503333333333334,,0.0,,,69.92999999999999,,,67.0,69.0,,,17.5,0.0
2025-02-20 02:30:00,64.27666666666666,0.0,0.0,33.666666666666664,67.36666666666667,63.57,0.0,70.0,24.396666666666665,,0.0,,,70.14333333333333,,,67.0,69.0,,,16.83,0.0
2025-02-20 02:45:00,63.56999999999999,2.1199999999999974,0.0,33.5,67.25333333333333,63.57,0.0,70.0,25.903333333333336,,0.0,,,70.02666666666667,,,67.0,69.0,,,14.14,0.0
2025-02-20 03:00:00,62.86333333333334,0.0,0.0,33.333333333333336,67.75333333333333,63.57,0.0,70.0,27.28,,0.0,,,69.96,,,67.0,69.0,,,15.529999999999994,0.0
2025-02-20 03:15:00,65.68666666666667,2.1199999999999974,0.0,32.666666666666664,68.14666666666666,63.57,0.0,70.0,27.706666666666667,,0.0,,,69.96,,,67.0,69.0,,,15.739999999999995,0.0
2025-02-20 03:30:00,64.98,2.1199999999999974,0.0,33.166666666666664,68.32333333333334,63.57,0.0,70.0,27.95,,0.0,,,69.94666666666666,,,67.0,69.0,,,16.129999999999995,0.0
2025-02-20 03:45:00,64.98,0.0,0.0,32.333333333333336,68.44,63.57,0.0,70.0,28.320000000000004,,0.0,,,69.94666666666666,,,67.0,69.0,,,16.229999999999997,0.0
2025-02-20 04:00:00,62.86333333333334,2.1199999999999974,0.0,33.333333333333336,68.54,63.57,0.0,70.0,28.349999999999998,,0.0,,,69.96,,,67.0,69.0,,,16.410000000000004,0.0
2025-02-20 04:15:00,64.98333333333333,2.1199999999999974,0.0,33.166666666666664,68.53333333333335,63.57,0.0,70.0,28.583333333333332,,0.0,,,69.96,,,67.0,69.0,,,16.5,0.0
2025-02-20 04:30:00,65.68666666666667,0.0,0.0,32.833333333333336,68.64666666666666,63.57,0.0,70.0,28.89,,0.0,,,69.96,,,67.0,69.0,,,16.67000000000001,0.0
2025-02-20 04:45:00,62.86333333333334,0.0,0.0,33.0,68.74,63.57,0.0,70.0,28.97,,0.0,,,69.96,,,67.0,69.0,,,16.9,0.0
2025-02-20 05:00:00,64.27333333333333,0.0,0.0,33.0,68.69333333333334,63.57,0.0,70.0,29.16,,0.0,,,69.97333333333334,,,67.0,69.0,,,17.010000000000005,0.0
2025-02-20 05:15:00,63.57,2.1199999999999974,0.0,33.166666666666664,68.91666666666667,63.57,0.0,70.0,29.42,,0.0,,,69.96666666666665,,,67.0,69.0,,,17.000000000000007,0.0
2025-02-20 05:30:00,64.98333333333333,2.1199999999999974,0.0,33.333333333333336,69.04333333333334,63.57,0.0,70.0,29.506666666666664,,0.0,,,69.97333333333334,,,67.0,69.0,,,17.190000000000005,0.0
2025-02-20 05:45:00,63.57,0.0,0.0,33.666666666666664,69.02,63.57,0.0,70.0,29.50333333333333,,0.0,,,69.98,,,67.0,69.0,,,17.17,0.0
2025-02-20 06:00:00,63.56666666666666,-4.240000000000002,0.0,33.333333333333336,69.03666666666668,63.57,0.0,70.0,29.69333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,17.299999999999997,0.0
2025-02-20 06:15:00,66.39333333333333,0.0,0.0,33.333333333333336,69.08666666666666,63.57,0.0,70.0,29.686666666666667,,0.0,,,69.98,,,67.0,69.0,,,17.400000000000006,0.0
2025-02-20 06:30:00,64.27666666666666,0.0,0.0,33.0,69.19666666666666,63.57,0.0,70.0,29.853333333333335,,0.0,,,69.98,,,67.0,69.0,,,17.28,0.0
2025-02-20 06:45:00,66.39333333333333,2.1199999999999974,0.0,33.0,69.28,63.57,0.0,70.0,29.929999999999996,,0.0,,,69.98,,,67.0,69.0,,,17.320000000000007,0.0
2025-02-20 07:00:00,64.98333333333333,2.1199999999999974,0.0,33.5,69.35666666666667,63.57,0.0,70.0,29.923333333333332,,0.0,,,69.98,,,67.0,69.0,,,17.599999999999994,0.0
2025-02-20 07:15:00,64.27666666666666,-2.1199999999999974,0.0,33.833333333333336,69.29,63.57,0.0,70.0,29.993333333333336,,0.0,,,69.98,,,67.0,69.0,,,17.440000000000005,0.0
2025-02-20 07:30:00,66.39333333333333,4.229999999999997,0.0,33.333333333333336,69.23333333333333,63.57,0.0,70.0,30.00666666666667,,0.0,,,69.98,,,67.0,69.0,,,17.709999999999994,0.0
2025-02-20 07:45:00,65.68666666666667,2.1199999999999974,0.0,33.5,69.14999999999999,63.57,0.0,70.0,30.11,,0.0,,,69.98,,,67.0,69.0,,,17.589999999999996,0.0
2025-02-20 08:00:00,64.27666666666666,2.1199999999999974,0.0,33.666666666666664,69.13666666666667,63.57,0.0,70.0,30.233333333333334,,0.0,,,69.98,,,67.0,69.0,,,17.68999999999999,0.0
2025-02-20 08:15:00,64.98333333333333,2.1199999999999974,0.0,33.5,69.04666666666667,63.57,0.0,70.0,30.376666666666665,,0.0,,,69.98,,,67.0,69.0,,,17.810000000000002,0.0
2025-02-20 08:30:00,64.98,4.229999999999997,0.0,33.333333333333336,69.06,63.57,0.0,70.0,30.573333333333334,,0.0,,,69.98,,,67.0,69.0,,,17.950000000000003,0.0
2025-02-20 08:45:00,64.97666666666667,4.229999999999997,0.0,33.833333333333336,69.18666666666667,63.57,0.0,70.0,30.983333333333334,,0.0,,,69.96,,,67.0,69.0,,,18.160000000000004,0.0
2025-02-20 09:00:00,64.27333333333333,2.1199999999999974,0.0,33.833333333333336,69.36999999999999,63.57,0.0,70.0,31.223333333333333,,0.0,,,69.96,,,67.0,69.0,,,18.639999999999993,0.0
2025-02-20 09:15:00,63.57,0.0,0.0,33.5,69.33999999999999,63.57,0.0,70.0,31.396666666666665,,0.0,,,69.96,,,67.0,69.0,,,18.759999999999998,0.0
2025-02-20 09:30:00,64.98333333333333,0.0,0.0,33.166666666666664,69.49,63.57,0.0,70.0,31.74,,0.0,,,69.95333333333333,,,67.0,69.0,,,18.710000000000008,0.0
2025-02-20 09:45:00,65.68666666666667,0.0,0.0,33.333333333333336,69.69333333333333,63.57,0.0,70.0,32.03666666666667,,0.0,,,69.96,,,67.0,69.0,,,18.710000000000008,0.0
2025-02-20 10:00:00,63.57,0.0,0.0,33.166666666666664,69.72,63.57,0.0,70.0,32.193333333333335,,0.0,,,69.96,,,67.0,69.0,,,19.28,0.0
2025-02-20 10:15:00,62.86333333333334,0.0,0.0,32.833333333333336,69.61,63.57,0.0,70.0,32.586666666666666,,0.0,,,69.96,,,67.0,69.0,,,19.310000000000002,0.0
2025-02-20 10:30:00,65.68666666666667,4.229999999999997,0.0,33.333333333333336,69.87666666666667,63.57,0.0,70.0,33.13666666666666,,0.0,,,69.93666666666667,,,67.0,69.0,,,19.700000000000003,0.0
2025-02-20 10:45:00,65.68666666666667,2.1199999999999974,0.0,33.166666666666664,70.05333333333333,63.57,0.0,70.0,33.343333333333334,,0.0,,,69.95,,,67.0,69.0,,,20.11,0.0
2025-02-20 11:00:00,65.68666666666667,2.1199999999999974,0.0,33.0,70.15666666666668,63.57,0.0,70.0,33.79666666666667,,0.0,,,69.94,,,67.0,69.0,,,20.340000000000003,0.0
2025-02-20 11:15:00,64.27666666666666,0.0,0.0,33.166666666666664,70.37,63.57,0.0,70.0,34.25333333333333,,0.0,,,69.94,,,67.0,69.0,,,20.54,0.0
2025-02-20 11:30:00,65.68666666666667,4.229999999999997,0.0,33.166666666666664,70.17666666666666,63.57,0.0,70.0,34.39333333333334,,0.0,,,69.94666666666666,,,67.0,69.0,,,20.590000000000003,0.0
2025-02-20 11:45:00,64.98333333333333,2.1199999999999974,0.0,33.166666666666664,70.42333333333333,63.57,0.0,70.0,34.876666666666665,,0.0,,,69.94,,,67.0,69.0,,,20.909999999999997,0.0
2025-02-20 12:00:00,64.98333333333333,2.1199999999999974,0.0,33.333333333333336,70.64333333333333,63.57,0.0,70.0,35.083333333333336,,0.0,,,69.95333333333333,,,67.0,69.0,,,21.61999999999999,0.0
2025-02-20 12:15:00,63.57,2.1199999999999974,0.0,33.333333333333336,70.7,63.57,0.0,70.0,35.32,,0.0,,,69.95333333333333,,,67.0,69.0,,,21.400000000000006,0.0
2025-02-20 12:30:00,64.98333333333333,2.1199999999999974,0.0,32.833333333333336,70.81666666666668,63.57,0.0,70.0,35.44,,0.0,,,69.96,,,67.0,69.0,,,21.57,0.0
2025-02-20 12:45:00,64.98333333333333,0.0,0.0,33.0,70.60333333333334,63.57,0.0,70.0,35.66,,0.0,,,69.96,,,67.0,69.0,,,22.15,0.0
2025-02-20 13:00:00,64.98,-2.1199999999999974,0.0,33.166666666666664,70.84333333333335,63.57,0.0,70.0,35.92666666666667,,0.0,,,69.95333333333333,,,67.0,69.0,,,22.230000000000004,0.0
2025-02-20 13:15:00,65.69,2.1199999999999974,0.0,32.833333333333336,71.14333333333333,63.57,0.0,70.0,36.660000000000004,,0.0,,,69.94666666666666,,,67.0,69.0,,,22.449999999999996,0.0
2025-02-20 13:30:00,65.68666666666667,0.0,0.0,33.166666666666664,71.32333333333334,63.57,0.0,70.0,37.013333333333335,,0.0,,,69.94333333333333,,,67.0,69.0,,,22.96,0.0
2025-02-20 13:45:00,64.98333333333333,2.1199999999999974,0.0,32.833333333333336,71.71333333333332,63.57,0.0,70.0,37.62,,0.0,,,69.93333333333334,,,67.0,69.0,,,23.680000000000007,0.0
2025-02-20 14:00:00,63.56999999999999,0.0,0.0,33.333333333333336,71.55333333333333,63.57,0.0,70.0,35.24333333333333,,0.0,,,70.05333333333333,,,67.0,69.0,,,23.799999999999997,0.0
2025-02-20 14:15:00,64.98,0.0,0.0,32.833333333333336,67.37,63.57,0.0,70.0,29.78333333333333,,0.0,,,70.26666666666667,,,67.0,69.0,,,19.950000000000003,0.0
2025-02-20 14:30:00,66.39333333333333,4.229999999999997,0.0,32.833333333333336,64.54666666666667,63.57,0.0,70.0,24.206666666666667,,0.0,,,70.42333333333333,,,67.0,69.0,,,16.81000000000001,0.0
2025-02-20 14:45:00,63.57,0.0,0.0,33.0,63.173333333333325,63.57,0.0,70.0,22.536666666666665,,0.0,,,70.34333333333333,,,67.0,69.0,,,14.379999999999995,0.0
2025-02-20 15:00:00,64.27666666666666,0.0,0.0,33.333333333333336,63.64666666666667,63.57,0.0,70.0,22.903333333333336,,0.0,,,70.22,,,67.0,69.0,,,12.780000000000001,0.0
2025-02-20 15:15:00,63.57,-2.1199999999999974,0.0,33.666666666666664,64.93666666666667,63.57,0.0,70.0,24.756666666666664,,0.0,,,70.08999999999999,,,67.0,69.0,,,15.64,0.0
2025-02-20 15:30:00,63.56999999999999,0.0,0.0,33.0,64.37666666666667,63.57,0.0,70.0,23.39,,0.0,,,70.11666666666667,,,67.0,69.0,,,15.359999999999992,0.0
2025-02-20 15:45:00,64.98333333333333,2.1199999999999974,0.0,33.666666666666664,63.63333333333333,63.57,0.0,70.0,22.333333333333332,,0.0,,,70.11666666666667,,,67.0,69.0,,,14.71,0.0
2025-02-20 16:00:00,62.156666666666666,-2.1199999999999974,0.0,33.166666666666664,63.13666666666666,63.57,0.0,70.0,21.400000000000002,,0.0,,,70.12,,,67.0,69.0,,,14.169999999999995,0.0
2025-02-20 16:15:00,62.86333333333334,-2.1199999999999974,0.0,33.166666666666664,62.79333333333333,63.57,0.0,70.0,18.27333333333333,,0.0,,,70.23,,,67.0,69.0,,,13.270000000000003,0.0
2025-02-20 16:30:00,64.98333333333333,2.1199999999999974,0.0,33.0,58.27333333333333,63.57,0.0,70.0,6.693333333333334,,0.0,,,70.63333333333334,,,67.0,69.0,,,9.019999999999996,0.0
2025-02-20 16:45:00,63.57,0.0,0.0,33.0,57.35666666666666,63.57,0.0,70.0,1.2066666666666666,,0.0,,,70.68,,,67.0,69.0,,,5.909999999999997,0.0
2025-02-20 17:00:00,64.27666666666666,0.0,0.0,33.166666666666664,57.63333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,6.1200000000000045,0.0
2025-02-20 17:15:00,64.98,4.229999999999997,0.0,33.333333333333336,57.70333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.62,,,67.0,69.0,,,6.090000000000003,0.0
2025-02-20 17:30:00,64.98333333333333,2.1199999999999974,0.0,33.666666666666664,57.776666666666664,63.57,0.0,70.0,0.0,,0.0,,,70.62666666666667,,,67.0,69.0,,,6.210000000000001,0.0
2025-02-20 17:45:00,64.98333333333333,2.1199999999999974,0.0,34.5,58.23333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,5.960000000000001,0.0
2025-02-20 18:00:00,64.98333333333333,2.1199999999999974,0.0,34.0,58.39333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.56333333333333,,,67.0,69.0,,,5.960000000000001,0.0
2025-02-20 18:15:00,64.98,0.0,0.0,33.0,58.589999999999996,63.57,0.0,70.0,0.0,,0.0,,,70.54666666666667,,,67.0,69.0,,,5.489999999999995,0.0
2025-02-20 18:30:00,64.27666666666666,2.1199999999999974,0.0,33.5,58.92666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.62333333333333,,,67.0,69.0,,,5.829999999999998,0.0
2025-02-20 18:45:00,63.57,2.1199999999999974,0.0,33.333333333333336,59.22666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.70333333333333,,,67.0,69.0,,,5.789999999999999,0.0
2025-02-20 19:00:00,64.98,4.229999999999997,0.0,32.833333333333336,59.51666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.86666666666667,,,67.0,69.0,,,5.490000000000002,0.0
2025-02-20 19:15:00,64.27333333333333,0.0,0.0,32.833333333333336,59.44,63.57,0.0,70.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,5.93,0.0
2025-02-20 19:30:00,65.69,2.1199999999999974,0.0,33.833333333333336,59.32333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.04333333333334,,,67.0,69.0,,,5.740000000000002,0.0
2025-02-20 19:45:00,65.69,2.1199999999999974,0.0,33.833333333333336,59.59,63.57,0.0,70.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,5.660000000000004,0.0
2025-02-20 20:00:00,66.39333333333333,2.1199999999999974,0.0,33.166666666666664,59.623333333333335,63.57,0.0,70.0,0.0,,0.0,,,70.83333333333333,,,67.0,69.0,,,5.780000000000001,0.0
2025-02-20 20:15:00,66.39333333333333,6.350000000000001,0.0,31.833333333333332,59.82333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,5.240000000000002,0.0
2025-02-20 20:30:00,62.86333333333334,0.0,0.0,32.166666666666664,59.81,63.57,0.0,70.0,0.0,,0.0,,,70.91333333333334,,,67.0,69.0,,,5.43,0.0
2025-02-20 20:45:00,67.80333333333333,4.229999999999997,0.0,31.333333333333332,60.13333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,5.380000000000003,0.0
2025-02-20 21:00:00,62.86333333333334,-2.1199999999999974,0.0,31.166666666666668,60.153333333333336,63.57,0.0,70.0,0.0,,0.0,,,71.39999999999999,,,67.0,69.0,,,5.469999999999999,0.0
2025-02-20 21:15:00,64.98,4.229999999999997,0.0,31.0,60.22,63.57,0.0,70.0,0.0,,0.0,,,71.67,,,67.0,69.0,,,5.340000000000003,0.0
2025-02-20 21:30:00,65.68666666666667,0.0,0.0,30.5,60.169999999999995,63.57,0.0,70.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,5.25,0.0
2025-02-20 21:45:00,64.27666666666666,0.0,0.0,29.833333333333332,60.199999999999996,63.57,0.0,70.0,0.0,,0.0,,,71.50666666666666,,,67.0,69.0,,,5.109999999999999,0.0
2025-02-20 22:00:00,62.86333333333334,-2.1199999999999974,0.0,29.5,60.02,63.57,0.0,70.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,5.289999999999999,0.0
2025-02-20 22:15:00,65.68666666666667,2.1199999999999974,0.0,28.833333333333332,59.76666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.23666666666666,,,67.0,69.0,,,5.230000000000004,0.0
2025-02-20 22:30:00,64.27666666666666,2.1199999999999974,0.0,29.666666666666668,59.74666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.30666666666666,,,67.0,69.0,,,5.230000000000004,0.0
2025-02-20 22:45:00,61.449999999999996,-2.1199999999999974,0.0,30.0,59.413333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.43333333333334,,,67.0,69.0,,,5.310000000000002,0.0
2025-02-20 23:00:00,64.27666666666666,0.0,0.0,30.333333333333332,59.03666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.20333333333333,,,67.0,69.0,,,5.400000000000006,0.0
2025-02-20 23:15:00,64.27666666666666,0.0,0.0,30.833333333333332,58.68333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,5.550000000000004,0.0
2025-02-20 23:30:00,63.57,-2.1199999999999974,0.0,31.833333333333332,58.38666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.74,,,67.0,69.0,,,5.549999999999997,0.0
2025-02-20 23:45:00,62.86333333333334,2.1199999999999974,0.0,32.5,58.18,63.57,0.0,70.0,0.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,5.5,0.0
2025-02-21 00:00:00,64.63,0.0,0.0,33.5,58.114999999999995,63.57,0.0,70.0,0.0,,0.0,,,70.32499999999999,,,67.0,69.0,,,5.559999999999995,0.0
2025-02-21 00:15:00,65.69,2.1199999999999974,0.0,33.666666666666664,57.90333333333333,63.57,0.0,70.0,0.06666666666666667,,0.0,,,70.06,,,67.0,69.0,,,5.579999999999998,0.0
2025-02-21 00:30:00,64.98333333333333,2.1199999999999974,0.0,32.666666666666664,57.553333333333335,63.57,0.0,70.0,1.57,,0.0,,,69.92,,,67.0,69.0,,,5.799999999999997,0.0
2025-02-21 00:45:00,64.98,6.350000000000001,0.0,33.0,57.76333333333334,63.57,0.0,70.0,6.31,,0.0,,,69.74666666666667,,,67.0,69.0,,,5.82,0.0
2025-02-21 01:00:00,66.39333333333333,4.229999999999997,0.0,32.666666666666664,58.73666666666667,63.57,0.0,70.0,9.49,,0.0,,,69.69666666666666,,,67.0,69.0,,,6.909999999999997,0.0
2025-02-21 01:15:00,65.68666666666667,4.229999999999997,0.0,32.666666666666664,59.196666666666665,63.57,0.0,70.0,10.33,,0.0,,,69.75666666666666,,,67.0,69.0,,,7.899999999999999,0.0
2025-02-21 01:30:00,63.57,-2.1199999999999974,0.0,33.0,57.96666666666667,63.57,0.0,70.0,7.363333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,6.989999999999995,0.0
2025-02-21 01:45:00,65.68666666666667,4.229999999999997,0.0,32.666666666666664,57.81333333333333,63.57,0.0,70.0,7.533333333333334,,0.0,,,69.95333333333333,,,67.0,69.0,,,6.68,0.0
2025-02-21 02:00:00,65.68666666666667,4.229999999999997,0.0,33.0,58.63666666666666,63.57,0.0,70.0,9.979999999999999,,0.0,,,69.84666666666666,,,67.0,69.0,,,6.950000000000003,0.0
2025-02-21 02:15:00,62.156666666666666,0.0,0.0,33.0,59.446666666666665,63.57,0.0,70.0,11.443333333333333,,0.0,,,69.84666666666666,,,67.0,69.0,,,8.029999999999994,0.0
2025-02-21 02:30:00,66.39,4.229999999999997,0.0,33.166666666666664,59.083333333333336,63.57,0.0,70.0,10.59,,0.0,,,69.92666666666666,,,67.0,69.0,,,8.690000000000005,0.0
2025-02-21 02:45:00,66.39333333333333,2.1199999999999974,0.0,32.833333333333336,61.56333333333333,63.57,0.0,70.0,17.736666666666665,,0.0,,,69.62666666666667,,,67.0,69.0,,,7.670000000000002,0.0
2025-02-21 03:00:00,66.39333333333333,2.1199999999999974,0.0,33.166666666666664,67.46,63.57,0.0,70.0,29.083333333333332,,0.0,,,69.27333333333333,,,67.0,69.0,,,14.93,0.0
2025-02-21 03:15:00,64.27666666666666,2.1199999999999974,0.0,33.333333333333336,70.12333333333333,63.57,0.0,70.0,33.02,,0.0,,,69.34333333333333,,,67.0,69.0,,,18.430000000000007,0.0
2025-02-21 03:30:00,62.156666666666666,0.0,0.0,33.166666666666664,71.75,63.57,0.0,70.0,35.26333333333333,,0.0,,,69.46333333333332,,,67.0,69.0,,,20.200000000000003,0.0
2025-02-21 03:45:00,65.68666666666667,0.0,0.0,32.666666666666664,72.67,63.57,0.0,70.0,36.193333333333335,,0.0,,,69.59333333333332,,,67.0,69.0,,,21.549999999999997,0.0
2025-02-21 04:00:00,64.27666666666666,0.0,0.0,33.0,72.93666666666667,63.57,0.0,70.0,36.61333333333334,,0.0,,,69.70333333333333,,,67.0,69.0,,,22.130000000000003,0.0
2025-02-21 04:15:00,63.56999999999999,2.1199999999999974,0.0,33.0,72.44,63.57,0.0,70.0,35.97,,0.0,,,69.82,,,67.0,69.0,,,22.180000000000007,0.0
2025-02-21 04:30:00,62.156666666666666,-2.1199999999999974,0.0,32.833333333333336,72.28333333333333,63.57,0.0,70.0,35.77666666666667,,0.0,,,69.88333333333334,,,67.0,69.0,,,21.86,0.0
2025-02-21 04:45:00,65.68333333333334,4.229999999999997,0.0,33.0,71.44666666666667,63.57,0.0,70.0,34.74333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,21.240000000000002,0.0
2025-02-21 05:00:00,64.98333333333333,2.1199999999999974,0.0,33.166666666666664,71.25333333333333,63.57,0.0,70.0,34.64,,0.0,,,69.97333333333334,,,67.0,69.0,,,20.9,0.0
2025-02-21 05:15:00,66.39333333333333,2.1199999999999974,0.0,32.833333333333336,71.10666666666667,63.57,0.0,70.0,34.550000000000004,,0.0,,,69.98,,,67.0,69.0,,,20.869999999999997,0.0
2025-02-21 05:30:00,64.98333333333333,0.0,0.0,33.0,70.98333333333333,63.57,0.0,70.0,34.39333333333334,,0.0,,,69.99333333333334,,,67.0,69.0,,,20.860000000000007,0.0
2025-02-21 05:45:00,64.27666666666666,0.0,0.0,33.166666666666664,70.49666666666667,63.57,0.0,70.0,33.75,,0.0,,,70.02,,,67.0,69.0,,,20.71,0.0
2025-02-21 06:00:00,64.27666666666666,0.0,0.0,33.5,70.01,63.57,0.0,70.0,33.18,,0.0,,,70.03666666666668,,,67.0,69.0,,,20.020000000000003,0.0
2025-02-21 06:15:00,67.09666666666666,4.229999999999997,0.0,33.333333333333336,69.84333333333333,63.57,0.0,70.0,33.22666666666667,,0.0,,,70.02,,,67.0,69.0,,,19.730000000000004,0.0
2025-02-21 06:30:00,64.98,4.229999999999997,0.0,33.333333333333336,69.96333333333332,63.57,0.0,70.0,33.336666666666666,,0.0,,,70.01,,,67.0,69.0,,,20.270000000000003,0.0
2025-02-21 06:45:00,62.86333333333334,2.1199999999999974,0.0,33.666666666666664,70.21333333333332,63.57,0.0,70.0,33.733333333333334,,0.0,,,69.98,,,67.0,69.0,,,20.229999999999997,0.0
2025-02-21 07:00:00,64.27666666666666,2.1199999999999974,0.0,34.833333333333336,70.34666666666666,63.57,0.0,70.0,33.79,,0.0,,,69.98,,,67.0,69.0,,,20.559999999999995,0.0
2025-02-21 07:15:00,63.56999999999999,0.0,0.0,33.5,70.39,63.57,0.0,70.0,33.803333333333335,,0.0,,,69.98,,,67.0,69.0,,,20.629999999999995,0.0
2025-02-21 07:30:00,66.39,-2.1199999999999974,0.0,33.333333333333336,70.17333333333333,63.57,0.0,70.0,33.64666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,20.639999999999993,0.0
2025-02-21 07:45:00,64.98,0.0,0.0,33.333333333333336,70.33333333333333,63.57,0.0,70.0,33.86,,0.0,,,69.98,,,67.0,69.0,,,20.360000000000007,0.0
2025-02-21 08:00:00,64.27333333333333,4.229999999999997,0.0,33.0,70.33999999999999,63.57,0.0,70.0,33.93,,0.0,,,69.98,,,67.0,69.0,,,20.610000000000007,0.0
2025-02-21 08:15:00,63.56666666666666,-2.1199999999999974,0.0,33.333333333333336,70.32333333333334,63.57,0.0,70.0,34.02,,0.0,,,69.98,,,67.0,69.0,,,20.53,0.0
2025-02-21 08:30:00,62.86333333333334,-2.1199999999999974,0.0,32.833333333333336,70.2,63.57,0.0,70.0,33.96666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,20.720000000000006,0.0
2025-02-21 08:45:00,63.57,-2.1199999999999974,0.0,33.333333333333336,70.44,63.57,0.0,70.0,34.080000000000005,,0.0,,,69.98666666666666,,,67.0,69.0,,,20.699999999999996,0.0
2025-02-21 09:00:00,64.27333333333333,4.229999999999997,0.0,33.333333333333336,70.42999999999999,63.57,0.0,70.0,34.16,,0.0,,,69.98,,,67.0,69.0,,,20.760000000000005,0.0
2025-02-21 09:15:00,64.98333333333333,2.1199999999999974,0.0,33.166666666666664,70.33333333333333,63.57,0.0,70.0,34.21,,0.0,,,69.98666666666666,,,67.0,69.0,,,20.790000000000006,0.0
2025-02-21 09:30:00,64.27333333333333,-2.1199999999999974,0.0,33.0,70.41666666666667,63.57,0.0,70.0,34.26,,0.0,,,69.98,,,67.0,69.0,,,20.86999999999999,0.0
2025-02-21 09:45:00,63.57,0.0,0.0,33.166666666666664,70.12333333333333,63.57,0.0,70.0,34.276666666666664,,0.0,,,69.98,,,67.0,69.0,,,20.869999999999997,0.0
2025-02-21 10:00:00,64.98,2.1199999999999974,0.0,32.833333333333336,70.18,63.57,0.0,70.0,34.38,,0.0,,,69.98,,,67.0,69.0,,,20.72,0.0
2025-02-21 10:15:00,64.98333333333333,2.1199999999999974,0.0,33.166666666666664,70.24333333333334,63.57,0.0,70.0,34.56666666666667,,0.0,,,69.98,,,67.0,69.0,,,20.709999999999994,0.0
2025-02-21 10:30:00,66.39,4.229999999999997,0.0,32.666666666666664,70.27333333333333,63.57,0.0,70.0,34.766666666666666,,0.0,,,69.98,,,67.0,69.0,,,20.79,0.0
2025-02-21 10:45:00,63.57,-2.1199999999999974,0.0,32.833333333333336,70.48,63.57,0.0,70.0,34.97,,0.0,,,69.97333333333334,,,67.0,69.0,,,21.279999999999994,0.0
2025-02-21 11:00:00,64.27333333333333,4.229999999999997,0.0,32.5,70.66666666666667,63.57,0.0,70.0,35.23666666666667,,0.0,,,69.96666666666665,,,67.0,69.0,,,21.560000000000002,0.0
2025-02-21 11:15:00,64.98333333333333,2.1199999999999974,0.0,33.333333333333336,70.72333333333334,63.57,0.0,70.0,35.45666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,21.43,0.0
2025-02-21 11:30:00,64.27666666666666,0.0,0.0,33.333333333333336,70.89333333333333,63.57,0.0,70.0,35.60333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,21.699999999999996,0.0
2025-02-21 11:45:00,65.68666666666667,0.0,0.0,33.0,70.86333333333333,63.57,0.0,70.0,35.68333333333334,,0.0,,,69.97333333333334,,,67.0,69.0,,,21.790000000000006,0.0
2025-02-21 12:00:00,64.27666666666666,2.1199999999999974,0.0,33.333333333333336,70.99000000000001,63.57,0.0,70.0,35.75666666666667,,0.0,,,69.98,,,67.0,69.0,,,21.760000000000005,0.0
2025-02-21 12:15:00,63.57,0.0,0.0,33.5,71.07333333333334,63.57,0.0,70.0,35.77333333333333,,0.0,,,69.98,,,67.0,69.0,,,21.890000000000008,0.0
2025-02-21 12:30:00,63.57,-2.1199999999999974,0.0,33.666666666666664,71.13333333333334,63.57,0.0,70.0,35.86333333333334,,0.0,,,69.98,,,67.0,69.0,,,21.849999999999994,0.0
2025-02-21 12:45:00,64.27666666666666,2.1199999999999974,0.0,33.5,71.39666666666666,63.57,0.0,70.0,35.96666666666667,,0.0,,,69.98,,,67.0,69.0,,,22.020000000000003,0.0
2025-02-21 13:00:00,64.98,-2.1199999999999974,0.0,33.166666666666664,71.35333333333334,63.57,0.0,70.0,35.586666666666666,,0.0,,,69.99666666666667,,,67.0,69.0,,,22.119999999999997,0.0
2025-02-21 13:15:00,62.86333333333334,-2.1199999999999974,0.0,33.666666666666664,71.27,63.57,0.0,70.0,34.98666666666667,,0.0,,,70.02333333333333,,,67.0,69.0,,,21.35,0.0
2025-02-21 13:30:00,62.86333333333334,-2.1199999999999974,0.0,33.5,70.65333333333332,63.57,0.0,70.0,33.82333333333333,,0.0,,,70.05666666666666,,,67.0,69.0,,,20.85,0.0
2025-02-21 13:45:00,64.98,2.1199999999999974,0.0,33.666666666666664,70.70333333333333,63.57,0.0,70.0,33.38,,0.0,,,70.05,,,67.0,69.0,,,20.190000000000005,0.0
2025-02-21 14:00:00,64.27666666666666,-2.1199999999999974,0.0,33.333333333333336,70.74666666666667,63.57,0.0,70.0,33.18666666666667,,0.0,,,70.05666666666667,,,67.0,69.0,,,20.389999999999993,0.0
2025-02-21 14:15:00,63.57,-2.1199999999999974,0.0,33.166666666666664,66.77666666666666,63.57,0.0,70.0,24.213333333333335,,0.0,,,70.39999999999999,,,67.0,69.0,,,17.679999999999993,0.0
2025-02-21 14:30:00,64.98333333333333,2.1199999999999974,0.0,33.666666666666664,64.35666666666667,63.57,0.0,70.0,19.76,,0.0,,,70.46333333333332,,,67.0,69.0,,,13.050000000000004,0.0
2025-02-21 14:45:00,64.98,0.0,0.0,33.166666666666664,62.54,63.57,0.0,70.0,15.38,,0.0,,,70.49333333333334,,,67.0,69.0,,,11.29,0.0
2025-02-21 15:00:00,64.98,4.229999999999997,0.0,33.0,60.73333333333333,63.57,0.0,70.0,11.006666666666668,,0.0,,,70.52666666666667,,,67.0,69.0,,,9.280000000000001,0.0
2025-02-21 15:15:00,62.86333333333334,-4.240000000000002,0.0,33.0,59.78,63.57,0.0,70.0,8.226666666666667,,0.0,,,70.46,,,67.0,69.0,,,7.079999999999998,0.0
2025-02-21 15:30:00,63.57,0.0,0.0,32.0,59.873333333333335,63.57,0.0,70.0,7.739999999999999,,0.0,,,70.34666666666666,,,67.0,69.0,,,6.6200000000000045,0.0
2025-02-21 15:45:00,64.98333333333333,2.1199999999999974,0.0,32.5,59.27333333333333,63.57,0.0,70.0,3.6733333333333333,,0.0,,,70.41666666666667,,,67.0,69.0,,,5.740000000000002,0.0
2025-02-21 16:00:00,67.09666666666666,2.1199999999999974,0.0,32.0,59.46666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.53666666666668,,,67.0,69.0,,,5.399999999999999,0.0
2025-02-21 16:15:00,62.156666666666666,0.0,0.0,32.5,59.77333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,5.230000000000004,0.0
2025-02-21 16:30:00,64.27333333333333,2.1199999999999974,0.0,32.833333333333336,60.06,63.57,0.0,70.0,0.0,,0.0,,,70.71666666666668,,,67.0,69.0,,,5.229999999999997,0.0
2025-02-21 16:45:00,63.57,2.1199999999999974,0.0,33.0,60.339999999999996,63.57,0.0,70.0,0.0,,0.0,,,70.91000000000001,,,67.0,69.0,,,5.0,0.0
2025-02-21 17:00:00,65.69,2.1199999999999974,0.0,33.5,60.54333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,5.1299999999999955,0.0
2025-02-21 17:15:00,63.57,0.0,0.0,33.333333333333336,61.01,63.57,0.0,70.0,0.0,,0.0,,,70.48,,,67.0,69.0,,,5.019999999999996,0.0
2025-02-21 17:30:00,63.57,0.0,0.0,33.333333333333336,61.31666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,4.880000000000003,0.0
2025-02-21 17:45:00,64.27666666666666,0.0,0.0,33.166666666666664,61.60999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,4.780000000000001,0.0
2025-02-21 18:00:00,63.57,0.0,0.0,33.5,61.70333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.46,,,67.0,69.0,,,4.8700000000000045,0.0
2025-02-21 18:15:00,65.68666666666667,2.1199999999999974,0.0,32.833333333333336,61.903333333333336,63.57,0.0,70.0,0.0,,0.0,,,70.75333333333333,,,67.0,69.0,,,4.719999999999999,0.0
2025-02-21 18:30:00,62.156666666666666,0.0,0.0,33.666666666666664,61.99333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.07333333333334,,,67.0,69.0,,,4.650000000000006,0.0
2025-02-21 18:45:00,64.98333333333333,2.1199999999999974,0.0,33.0,62.14333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.36666666666666,,,67.0,69.0,,,4.829999999999998,0.0
2025-02-21 19:00:00,64.98333333333333,2.1199999999999974,0.0,32.166666666666664,62.54666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.22666666666667,,,67.0,69.0,,,4.410000000000004,0.0
2025-02-21 19:15:00,63.57,0.0,0.0,31.666666666666668,62.580000000000005,63.57,0.0,70.0,0.0,,0.0,,,71.26333333333334,,,67.0,69.0,,,4.68,0.0
2025-02-21 19:30:00,63.57,0.0,0.0,31.5,62.47666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.3,,,67.0,69.0,,,4.480000000000004,0.0
2025-02-21 19:45:00,66.39333333333333,0.0,0.0,31.166666666666668,62.60666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.22666666666667,,,67.0,69.0,,,4.559999999999995,0.0
2025-02-21 20:00:00,65.68666666666667,4.229999999999997,0.0,30.166666666666668,62.77333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.68666666666667,,,67.0,69.0,,,4.450000000000003,0.0
2025-02-21 20:15:00,65.68666666666667,2.1199999999999974,0.0,29.0,63.00333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,4.189999999999998,0.0
2025-02-21 20:30:00,63.57,0.0,0.0,28.833333333333332,62.96,63.57,0.0,70.0,0.0,,0.0,,,71.80666666666666,,,67.0,69.0,,,4.149999999999999,0.0
2025-02-21 20:45:00,63.57,2.1199999999999974,0.0,28.666666666666668,63.05666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.85000000000001,,,67.0,69.0,,,4.229999999999997,0.0
2025-02-21 21:00:00,65.68666666666667,0.0,0.0,28.666666666666668,63.24333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.91333333333334,,,67.0,69.0,,,3.950000000000003,0.0
2025-02-21 21:15:00,64.27666666666666,2.1199999999999974,0.0,27.833333333333332,63.169999999999995,63.57,0.0,70.0,0.0,,0.0,,,71.92999999999999,,,67.0,69.0,,,4.039999999999999,0.0
2025-02-21 21:30:00,63.57,0.0,0.0,27.833333333333332,63.04333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.59666666666668,,,67.0,69.0,,,4.039999999999999,0.0
2025-02-21 21:45:00,64.27333333333333,-2.1199999999999974,0.0,27.333333333333332,62.97666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.33,,,67.0,69.0,,,4.009999999999998,0.0
2025-02-21 22:00:00,64.98,0.0,0.0,27.333333333333332,62.919999999999995,63.57,0.0,70.0,0.0,,0.0,,,71.27,,,67.0,69.0,,,3.989999999999995,0.0
2025-02-21 22:15:00,65.68666666666667,2.1199999999999974,0.0,27.0,62.76666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.26333333333334,,,67.0,69.0,,,3.969999999999999,0.0
2025-02-21 22:30:00,62.156666666666666,-2.1199999999999974,0.0,27.0,62.75666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.29,,,67.0,69.0,,,3.8999999999999986,0.0
2025-02-21 22:45:00,62.156666666666666,-2.1199999999999974,0.0,27.0,62.553333333333335,63.57,0.0,70.0,0.0,,0.0,,,71.63666666666667,,,67.0,69.0,,,3.8299999999999983,0.0
2025-02-21 23:00:00,64.98333333333333,0.0,0.0,27.166666666666668,62.26,63.57,0.0,70.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.9100000000000037,0.0
2025-02-21 23:15:00,64.98333333333333,2.1199999999999974,0.0,28.166666666666668,61.96333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.93333333333334,,,67.0,69.0,,,3.8799999999999955,0.0
2025-02-21 23:30:00,64.98,2.1199999999999974,0.0,29.166666666666668,61.68333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,4.07,0.0
2025-02-21 23:45:00,64.98333333333333,2.1199999999999974,0.0,29.666666666666668,61.46333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,4.170000000000002,0.0
2025-02-22 00:00:00,65.69,2.1199999999999974,0.0,30.5,61.333333333333336,63.57,0.0,70.0,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,4.259999999999998,0.0
2025-02-22 00:15:00,63.57,2.1199999999999974,0.0,31.333333333333332,61.096666666666664,63.57,0.0,70.0,0.02,,0.0,,,70.10666666666667,,,67.0,69.0,,,4.299999999999997,0.0
2025-02-22 00:30:00,64.98333333333333,2.1199999999999974,0.0,32.166666666666664,60.85,63.57,0.0,70.0,1.75,,0.0,,,69.92,,,67.0,69.0,,,4.420000000000002,0.0
2025-02-22 00:45:00,64.98333333333333,2.1199999999999974,0.0,32.0,60.98333333333333,63.57,0.0,70.0,6.093333333333334,,0.0,,,69.74666666666667,,,67.0,69.0,,,4.489999999999995,0.0
2025-02-22 01:00:00,65.68666666666667,0.0,0.0,32.666666666666664,62.70333333333334,63.57,0.0,70.0,10.876666666666667,,0.0,,,69.63,,,67.0,69.0,,,5.530000000000001,0.0
2025-02-22 01:15:00,64.27666666666666,,0.0,32.666666666666664,64.67666666666666,63.57,0.0,70.0,15.18,,0.0,,,69.57,,,67.0,69.0,,,,
2025-02-22 01:30:00,64.98333333333333,0.0,0.0,32.833333333333336,65.90666666666667,63.57,0.0,70.0,18.313333333333333,,0.0,,,69.57,,,67.0,69.0,,,9.629999999999995,0.0
2025-02-22 01:45:00,64.98,0.0,0.0,33.0,66.91,63.57,0.0,70.0,20.356666666666666,,0.0,,,69.61333333333333,,,67.0,69.0,,,11.100000000000001,0.0
2025-02-22 02:00:00,63.57,-2.1199999999999974,0.0,33.166666666666664,67.41333333333334,63.57,0.0,70.0,21.55666666666667,,0.0,,,69.67666666666666,,,67.0,69.0,,,11.240000000000002,0.0
2025-02-22 02:15:00,64.27666666666666,0.0,0.0,33.333333333333336,68.13333333333334,63.57,0.0,70.0,23.373333333333335,,0.0,,,69.70333333333333,,,67.0,69.0,,,12.240000000000002,0.0
2025-02-22 02:30:00,66.39,4.229999999999997,0.0,33.166666666666664,68.24,63.57,0.0,70.0,23.47,,0.0,,,69.79666666666667,,,67.0,69.0,,,13.050000000000004,0.0
2025-02-22 02:45:00,65.69,2.1199999999999974,0.0,33.0,68.42,63.57,0.0,70.0,24.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,12.899999999999999,0.0
2025-02-22 03:00:00,65.68666666666667,2.1199999999999974,0.0,33.0,68.58333333333333,63.57,0.0,70.0,24.673333333333332,,0.0,,,69.85333333333334,,,67.0,69.0,,,13.289999999999992,0.0
2025-02-22 03:15:00,62.86333333333334,-2.1199999999999974,0.0,33.166666666666664,68.43666666666667,63.57,0.0,70.0,24.406666666666666,,0.0,,,69.90666666666667,,,67.0,69.0,,,13.179999999999993,0.0
2025-02-22 03:30:00,64.98333333333333,0.0,0.0,33.166666666666664,68.48333333333333,63.57,0.0,70.0,24.406666666666666,,0.0,,,69.93666666666667,,,67.0,69.0,,,13.699999999999996,0.0
2025-02-22 03:45:00,63.57,0.0,0.0,33.0,68.35333333333334,63.57,0.0,70.0,24.486666666666668,,0.0,,,69.96,,,67.0,69.0,,,13.460000000000008,0.0
2025-02-22 04:00:00,63.57,0.0,0.0,33.5,68.33333333333333,63.57,0.0,70.0,24.713333333333335,,0.0,,,69.95333333333333,,,67.0,69.0,,,13.509999999999991,0.0
2025-02-22 04:15:00,65.68666666666667,0.0,0.0,34.333333333333336,68.35333333333334,63.57,0.0,70.0,24.916666666666668,,0.0,,,69.94666666666666,,,67.0,69.0,,,13.670000000000002,0.0
2025-02-22 04:30:00,67.09666666666666,4.229999999999997,0.0,33.166666666666664,68.38,63.57,0.0,70.0,24.97666666666667,,0.0,,,69.96,,,67.0,69.0,,,13.939999999999998,0.0
2025-02-22 04:45:00,62.86333333333334,-2.1199999999999974,0.0,33.5,68.35333333333334,63.57,0.0,70.0,25.146666666666665,,0.0,,,69.96666666666665,,,67.0,69.0,,,13.979999999999997,0.0
2025-02-22 05:00:00,62.85999999999999,4.229999999999997,0.0,33.666666666666664,68.36,63.57,0.0,70.0,25.16,,0.0,,,69.98,,,67.0,69.0,,,13.93,0.0
2025-02-22 05:15:00,65.69,2.1199999999999974,0.0,33.5,68.37,63.57,0.0,70.0,25.290000000000003,,0.0,,,69.97333333333334,,,67.0,69.0,,,14.089999999999996,0.0
2025-02-22 05:30:00,64.27333333333333,-4.240000000000002,0.0,33.333333333333336,68.42,63.57,0.0,70.0,25.323333333333334,,0.0,,,69.98,,,67.0,69.0,,,14.119999999999997,0.0
2025-02-22 05:45:00,65.68666666666667,0.0,0.0,33.833333333333336,68.41000000000001,63.57,0.0,70.0,25.323333333333334,,0.0,,,69.98,,,67.0,69.0,,,14.130000000000003,0.0
2025-02-22 06:00:00,64.27666666666666,0.0,0.0,34.0,68.37333333333333,63.57,0.0,70.0,25.45,,0.0,,,69.98,,,67.0,69.0,,,14.099999999999994,0.0
2025-02-22 06:15:00,62.156666666666666,-2.1199999999999974,0.0,33.666666666666664,68.32333333333334,63.57,0.0,70.0,25.55,,0.0,,,69.98,,,67.0,69.0,,,14.220000000000006,0.0
2025-02-22 06:30:00,62.156666666666666,0.0,0.0,33.333333333333336,68.29,63.57,0.0,70.0,25.673333333333332,,0.0,,,69.98,,,67.0,69.0,,,14.450000000000003,0.0
2025-02-22 06:45:00,64.27666666666666,0.0,0.0,33.666666666666664,68.31666666666666,63.57,0.0,70.0,25.900000000000002,,0.0,,,69.98,,,67.0,69.0,,,14.600000000000001,0.0
2025-02-22 07:00:00,66.39,4.229999999999997,0.0,33.833333333333336,68.39333333333333,63.57,0.0,70.0,26.090000000000003,,0.0,,,69.98,,,67.0,69.0,,,14.620000000000005,0.0
2025-02-22 07:15:00,65.68666666666667,0.0,0.0,33.333333333333336,68.39666666666666,63.57,0.0,70.0,26.30333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,14.609999999999992,0.0
2025-02-22 07:30:00,64.27666666666666,0.0,0.0,33.833333333333336,68.50666666666666,63.57,0.0,70.0,26.536666666666665,,0.0,,,69.96666666666665,,,67.0,69.0,,,14.849999999999994,0.0
2025-02-22 07:45:00,67.10000000000001,2.1199999999999974,0.0,33.5,68.66666666666667,63.57,0.0,70.0,26.77,,0.0,,,69.96666666666665,,,67.0,69.0,,,15.11,0.0
