time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-22 08:00:00,64.27666666666666,2.1199999999999974,0.0,33.0,68.62666666666667,63.57,0.0,70.0,26.87,,0.0,,,69.96666666666665,,,67.0,69.0,,,15.18,0.0
2025-02-22 08:15:00,64.27666666666666,2.1199999999999974,0.0,34.166666666666664,68.69666666666667,63.57,0.0,70.0,27.126666666666665,,0.0,,,69.96666666666665,,,67.0,69.0,,,15.160000000000004,0.0
2025-02-22 08:30:00,64.27666666666666,2.1199999999999974,0.0,34.5,68.75,63.57,0.0,70.0,27.223333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,15.529999999999994,0.0
2025-02-22 08:45:00,67.80333333333333,4.229999999999997,0.0,33.666666666666664,68.76,63.57,0.0,70.0,27.396666666666665,,0.0,,,69.96666666666665,,,67.0,69.0,,,15.270000000000003,0.0
2025-02-22 09:00:00,64.27666666666666,2.1199999999999974,0.0,33.5,68.82666666666667,63.57,0.0,70.0,27.709999999999997,,0.0,,,69.96,,,67.0,69.0,,,15.630000000000003,0.0
2025-02-22 09:15:00,65.68666666666667,0.0,0.0,33.666666666666664,68.87333333333333,63.57,0.0,70.0,27.76,,0.0,,,69.96666666666665,,,67.0,69.0,,,15.659999999999997,0.0
2025-02-22 09:30:00,64.98333333333333,2.1199999999999974,0.0,33.833333333333336,68.94333333333333,63.57,0.0,70.0,28.06,,0.0,,,69.96,,,67.0,69.0,,,15.739999999999995,0.0
2025-02-22 09:45:00,66.39333333333333,2.1199999999999974,0.0,33.833333333333336,68.94,63.57,0.0,70.0,27.99666666666667,,0.0,,,69.98,,,67.0,69.0,,,15.860000000000007,0.0
2025-02-22 10:00:00,64.98,-2.1199999999999974,0.0,33.333333333333336,68.98333333333333,63.57,0.0,70.0,28.166666666666668,,0.0,,,69.97333333333334,,,67.0,69.0,,,15.929999999999993,0.0
2025-02-22 10:15:00,65.68666666666667,2.1199999999999974,0.0,34.0,69.02666666666666,63.57,0.0,70.0,28.25,,0.0,,,69.97333333333334,,,67.0,69.0,,,16.07,0.0
2025-02-22 10:30:00,63.57,0.0,0.0,33.833333333333336,69.00666666666666,63.57,0.0,70.0,28.546666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,16.009999999999998,0.0
2025-02-22 10:45:00,63.57,2.1199999999999974,0.0,33.833333333333336,69.14666666666666,63.57,0.0,70.0,28.563333333333333,,0.0,,,69.98,,,67.0,69.0,,,16.14999999999999,0.0
2025-02-22 11:00:00,65.68666666666667,2.1199999999999974,0.0,33.333333333333336,69.18333333333334,63.57,0.0,70.0,28.63,,0.0,,,69.98,,,67.0,69.0,,,16.33,0.0
2025-02-22 11:15:00,64.27333333333333,0.0,0.0,34.0,69.19,63.57,0.0,70.0,28.763333333333332,,0.0,,,69.97333333333334,,,67.0,69.0,,,16.450000000000003,0.0
2025-02-22 11:30:00,64.97666666666667,-4.240000000000002,0.0,33.666666666666664,69.20666666666666,63.57,0.0,70.0,28.863333333333333,,0.0,,,69.98,,,67.0,69.0,,,16.380000000000003,0.0
2025-02-22 11:45:00,64.98,0.0,0.0,33.833333333333336,69.17666666666666,63.57,0.0,70.0,28.91,,0.0,,,69.98,,,67.0,69.0,,,16.39999999999999,0.0
2025-02-22 12:00:00,64.98333333333333,2.1199999999999974,0.0,33.833333333333336,69.28666666666668,63.57,0.0,70.0,29.040000000000003,,0.0,,,69.98,,,67.0,69.0,,,16.64,0.0
2025-02-22 12:15:00,64.98,2.1199999999999974,0.0,33.666666666666664,69.21666666666667,63.57,0.0,70.0,29.179999999999996,,0.0,,,69.98,,,67.0,69.0,,,16.68,0.0
2025-02-22 12:30:00,64.27666666666666,0.0,0.0,33.333333333333336,69.40333333333332,63.57,0.0,70.0,29.28333333333333,,0.0,,,69.98,,,67.0,69.0,,,16.550000000000004,0.0
2025-02-22 12:45:00,64.98,2.1199999999999974,0.0,34.0,69.58666666666666,63.57,0.0,70.0,29.19666666666667,,0.0,,,69.98,,,67.0,69.0,,,16.569999999999993,0.0
2025-02-22 13:00:00,64.98,4.229999999999997,0.0,34.166666666666664,69.48333333333333,63.57,0.0,70.0,28.713333333333335,,0.0,,,70.00333333333333,,,67.0,69.0,,,16.53,0.0
2025-02-22 13:15:00,64.98333333333333,2.1199999999999974,0.0,34.333333333333336,69.60000000000001,63.57,0.0,70.0,28.333333333333332,,0.0,,,70.02333333333333,,,67.0,69.0,,,16.270000000000003,0.0
2025-02-22 13:30:00,64.98,4.229999999999997,0.0,33.833333333333336,69.20666666666666,63.57,0.0,70.0,27.01,,0.0,,,70.06333333333333,,,67.0,69.0,,,15.339999999999996,0.0
2025-02-22 13:45:00,64.98,0.0,0.0,33.833333333333336,69.08666666666666,63.57,0.0,70.0,26.176666666666666,,0.0,,,70.08333333333333,,,67.0,69.0,,,14.769999999999996,0.0
2025-02-22 14:00:00,64.98333333333333,0.0,0.0,33.833333333333336,68.69,63.57,0.0,70.0,25.55333333333333,,0.0,,,70.07666666666667,,,67.0,69.0,,,14.43,0.0
2025-02-22 14:15:00,66.39333333333333,2.1199999999999974,0.0,33.833333333333336,68.90333333333332,63.57,0.0,70.0,25.58666666666667,,0.0,,,70.05,,,67.0,69.0,,,14.309999999999995,0.0
2025-02-22 14:30:00,63.57,0.0,0.0,33.833333333333336,68.63,63.57,0.0,70.0,24.63,,0.0,,,70.07666666666667,,,67.0,69.0,,,13.649999999999999,0.0
2025-02-22 14:45:00,64.27666666666666,0.0,0.0,33.833333333333336,68.55333333333334,63.57,0.0,70.0,23.933333333333334,,0.0,,,70.09,,,67.0,69.0,,,13.390000000000008,0.0
2025-02-22 15:00:00,64.27666666666666,2.1199999999999974,0.0,33.833333333333336,68.44,63.57,0.0,70.0,23.233333333333334,,0.0,,,70.08333333333333,,,67.0,69.0,,,12.86,0.0
2025-02-22 15:15:00,64.27666666666666,2.1199999999999974,0.0,34.166666666666664,68.38333333333333,63.57,0.0,70.0,22.30333333333333,,0.0,,,70.09,,,67.0,69.0,,,12.369999999999997,0.0
2025-02-22 15:30:00,65.68666666666667,0.0,0.0,34.333333333333336,68.31666666666666,63.57,0.0,70.0,21.439999999999998,,0.0,,,70.09666666666668,,,67.0,69.0,,,11.810000000000002,0.0
2025-02-22 15:45:00,68.50666666666666,4.229999999999997,0.0,33.666666666666664,68.42,63.57,0.0,70.0,20.316666666666666,,0.0,,,70.11333333333333,,,67.0,69.0,,,11.310000000000002,0.0
2025-02-22 16:00:00,66.39,4.229999999999997,0.0,33.333333333333336,68.39666666666666,63.57,0.0,70.0,19.19666666666667,,0.0,,,70.11666666666667,,,67.0,69.0,,,10.489999999999995,0.0
2025-02-22 16:15:00,64.27666666666666,2.1199999999999974,0.0,33.833333333333336,68.01666666666667,63.57,0.0,70.0,18.13333333333333,,0.0,,,70.12,,,67.0,69.0,,,9.950000000000003,0.0
2025-02-22 16:30:00,64.98333333333333,0.0,0.0,33.666666666666664,67.69333333333333,63.57,0.0,70.0,17.293333333333333,,0.0,,,70.11666666666667,,,67.0,69.0,,,9.699999999999996,0.0
2025-02-22 16:45:00,67.09666666666666,4.229999999999997,0.0,34.166666666666664,67.82666666666667,63.57,0.0,70.0,16.533333333333335,,0.0,,,70.11333333333333,,,67.0,69.0,,,9.119999999999997,0.0
2025-02-22 17:00:00,64.98333333333333,0.0,0.0,34.166666666666664,67.47,63.57,0.0,70.0,15.536666666666667,,0.0,,,70.11666666666667,,,67.0,69.0,,,8.699999999999996,0.0
2025-02-22 17:15:00,64.98333333333333,2.1199999999999974,0.0,34.0,67.44333333333333,63.57,0.0,70.0,14.983333333333334,,0.0,,,70.10333333333334,,,67.0,69.0,,,8.299999999999997,0.0
2025-02-22 17:30:00,64.27666666666666,2.1199999999999974,0.0,33.833333333333336,67.34666666666668,63.57,0.0,70.0,14.273333333333333,,0.0,,,70.09666666666668,,,67.0,69.0,,,8.009999999999998,0.0
2025-02-22 17:45:00,64.27666666666666,0.0,0.0,34.166666666666664,67.1,63.57,0.0,70.0,13.773333333333333,,0.0,,,70.07,,,67.0,69.0,,,7.6499999999999915,0.0
2025-02-22 18:00:00,64.27666666666666,2.1199999999999974,0.0,34.333333333333336,67.33333333333333,63.57,0.0,70.0,13.74,,0.0,,,70.05333333333333,,,67.0,69.0,,,7.570000000000007,0.0
2025-02-22 18:15:00,65.69,2.1199999999999974,0.0,34.0,67.33999999999999,63.57,0.0,70.0,13.409999999999998,,0.0,,,70.05333333333333,,,67.0,69.0,,,7.43,0.0
2025-02-22 18:30:00,64.98,-2.1199999999999974,0.0,34.0,67.57,63.57,0.0,70.0,13.450000000000001,,0.0,,,70.03666666666668,,,67.0,69.0,,,7.090000000000003,0.0
2025-02-22 18:45:00,64.27666666666666,2.1199999999999974,0.0,33.666666666666664,67.13666666666667,63.57,0.0,70.0,12.206666666666669,,0.0,,,70.07666666666667,,,67.0,69.0,,,6.469999999999999,0.0
2025-02-22 19:00:00,64.98,4.229999999999997,0.0,32.833333333333336,67.13666666666667,63.57,0.0,70.0,11.706666666666669,,0.0,,,70.07,,,67.0,69.0,,,6.289999999999992,0.0
2025-02-22 19:15:00,64.98333333333333,2.1199999999999974,0.0,33.333333333333336,67.17333333333333,63.57,0.0,70.0,11.18,,0.0,,,70.06333333333333,,,67.0,69.0,,,6.019999999999996,0.0
2025-02-22 19:30:00,65.68666666666667,0.0,0.0,32.333333333333336,66.88,63.57,0.0,70.0,10.450000000000001,,0.0,,,70.07,,,67.0,69.0,,,5.850000000000001,0.0
2025-02-22 19:45:00,63.57,-2.1199999999999974,0.0,33.0,66.73333333333333,63.57,0.0,70.0,10.846666666666666,,0.0,,,70.03333333333335,,,67.0,69.0,,,5.380000000000003,0.0
2025-02-22 20:00:00,64.98333333333333,2.1199999999999974,0.0,32.0,66.38333333333334,63.57,0.0,70.0,10.33,,0.0,,,70.03333333333333,,,67.0,69.0,,,5.399999999999999,0.0
2025-02-22 20:15:00,64.27666666666666,2.1199999999999974,0.0,32.333333333333336,66.46666666666667,63.57,0.0,70.0,11.016666666666666,,0.0,,,69.99666666666667,,,67.0,69.0,,,5.890000000000001,0.0
2025-02-22 20:30:00,66.39333333333333,0.0,0.0,32.166666666666664,66.65333333333334,63.57,0.0,70.0,11.333333333333334,,0.0,,,69.98,,,67.0,69.0,,,5.759999999999998,0.0
2025-02-22 20:45:00,63.57,-2.1199999999999974,0.0,31.833333333333332,66.78666666666668,63.57,0.0,70.0,11.42,,0.0,,,69.98,,,67.0,69.0,,,5.82,0.0
2025-02-22 21:00:00,64.98333333333333,2.1199999999999974,0.0,31.5,67.06333333333333,63.57,0.0,70.0,11.423333333333332,,0.0,,,69.98,,,67.0,69.0,,,5.6399999999999935,0.0
2025-02-22 21:15:00,63.56999999999999,0.0,0.0,30.666666666666668,66.88,63.57,0.0,70.0,11.04,,0.0,,,70.00333333333333,,,67.0,69.0,,,5.82,0.0
2025-02-22 21:30:00,64.27666666666666,2.1199999999999974,0.0,30.5,66.86,63.57,0.0,70.0,10.840000000000002,,0.0,,,70.01,,,67.0,69.0,,,5.499999999999993,0.0
2025-02-22 21:45:00,64.27666666666666,2.1199999999999974,0.0,30.833333333333332,66.44333333333333,63.57,0.0,70.0,11.06,,0.0,,,69.99333333333334,,,67.0,69.0,,,5.43,0.0
2025-02-22 22:00:00,64.27666666666666,2.1199999999999974,0.0,30.666666666666668,66.47,63.57,0.0,70.0,11.303333333333335,,0.0,,,69.98,,,67.0,69.0,,,5.749999999999993,0.0
2025-02-22 22:15:00,62.156666666666666,-2.1199999999999974,0.0,31.5,66.38333333333334,63.57,0.0,70.0,11.466666666666669,,0.0,,,69.98,,,67.0,69.0,,,5.790000000000006,0.0
2025-02-22 22:30:00,64.27666666666666,0.0,0.0,32.0,66.39999999999999,63.57,0.0,70.0,11.856666666666667,,0.0,,,69.96666666666665,,,67.0,69.0,,,5.909999999999997,0.0
2025-02-22 22:45:00,67.09666666666666,2.1199999999999974,0.0,32.333333333333336,66.57666666666667,63.57,0.0,70.0,12.526666666666666,,0.0,,,69.94333333333333,,,67.0,69.0,,,6.25,0.0
2025-02-22 23:00:00,62.85999999999999,-4.240000000000002,0.0,33.5,66.81,63.57,0.0,70.0,13.403333333333334,,0.0,,,69.91666666666667,,,67.0,69.0,,,6.460000000000001,0.0
2025-02-22 23:15:00,62.156666666666666,0.0,0.0,33.166666666666664,67.11,63.57,0.0,70.0,13.75,,0.0,,,69.92333333333333,,,67.0,69.0,,,7.440000000000005,0.0
2025-02-22 23:30:00,62.86333333333334,0.0,0.0,33.0,67.04333333333334,63.57,0.0,70.0,13.876666666666667,,0.0,,,69.94,,,67.0,69.0,,,7.100000000000001,0.0
2025-02-22 23:45:00,62.86333333333334,0.0,0.0,34.166666666666664,67.22,63.57,0.0,70.0,14.466666666666667,,0.0,,,69.93666666666667,,,67.0,69.0,,,7.299999999999997,0.0
2025-02-23 00:00:00,63.57,0.0,0.0,33.666666666666664,67.23666666666666,63.57,0.0,70.0,14.953333333333333,,0.0,,,69.92999999999999,,,67.0,69.0,,,7.490000000000002,0.0
2025-02-23 00:15:00,64.27666666666666,0.0,0.0,34.0,67.36333333333333,63.57,0.0,70.0,15.42,,0.0,,,69.92999999999999,,,67.0,69.0,,,7.859999999999992,0.0
2025-02-23 00:30:00,64.27666666666666,2.1199999999999974,0.0,34.333333333333336,67.48333333333333,63.57,0.0,70.0,15.823333333333332,,0.0,,,69.93666666666667,,,67.0,69.0,,,8.079999999999998,0.0
2025-02-23 00:45:00,62.86333333333332,0.0,0.0,34.0,67.51666666666667,63.57,0.0,70.0,15.843333333333334,,0.0,,,69.94666666666666,,,67.0,69.0,,,8.049999999999997,0.0
2025-02-23 01:00:00,63.57,-2.1199999999999974,0.0,34.333333333333336,67.62333333333333,63.57,0.0,70.0,16.180000000000003,,0.0,,,69.94,,,67.0,69.0,,,8.350000000000001,0.0
2025-02-23 01:15:00,64.27666666666666,2.1199999999999974,0.0,34.833333333333336,67.60666666666667,63.57,0.0,70.0,16.203333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,8.510000000000005,0.0
2025-02-23 01:30:00,65.68666666666667,0.0,0.0,34.333333333333336,67.59,63.57,0.0,70.0,16.326666666666664,,0.0,,,69.96666666666665,,,67.0,69.0,,,8.46,0.0
2025-02-23 01:45:00,65.68666666666667,4.229999999999997,0.0,34.333333333333336,67.57,63.57,0.0,70.0,16.52,,0.0,,,69.96666666666665,,,67.0,69.0,,,8.61999999999999,0.0
2025-02-23 02:00:00,63.56999999999999,-4.240000000000002,0.0,34.666666666666664,67.59333333333333,63.57,0.0,70.0,16.67,,0.0,,,69.96666666666665,,,67.0,69.0,,,8.599999999999994,0.0
2025-02-23 02:15:00,64.98333333333333,2.1199999999999974,0.0,35.0,67.60333333333334,63.57,0.0,70.0,16.906666666666666,,0.0,,,69.96666666666665,,,67.0,69.0,,,8.810000000000002,0.0
2025-02-23 02:30:00,64.98333333333333,2.1199999999999974,0.0,35.0,67.54333333333334,63.57,0.0,70.0,17.243333333333336,,0.0,,,69.96,,,67.0,69.0,,,8.949999999999996,0.0
2025-02-23 02:45:00,62.86333333333334,2.1199999999999974,0.0,35.333333333333336,67.58,63.57,0.0,70.0,17.540000000000003,,0.0,,,69.95333333333333,,,67.0,69.0,,,9.220000000000006,0.0
2025-02-23 03:00:00,63.57,-2.1199999999999974,0.0,35.5,67.61666666666666,63.57,0.0,70.0,17.843333333333334,,0.0,,,69.95333333333333,,,67.0,69.0,,,9.440000000000005,0.0
2025-02-23 03:15:00,64.98333333333333,0.0,0.0,35.833333333333336,67.61666666666667,63.57,0.0,70.0,18.17,,0.0,,,69.94666666666666,,,67.0,69.0,,,9.670000000000002,0.0
2025-02-23 03:30:00,64.98,-2.1199999999999974,0.0,36.0,67.70666666666666,63.57,0.0,70.0,18.593333333333334,,0.0,,,69.94,,,67.0,69.0,,,9.830000000000005,0.0
2025-02-23 03:45:00,67.09666666666666,4.229999999999997,0.0,36.0,67.76666666666667,63.57,0.0,70.0,19.203333333333333,,0.0,,,69.93333333333334,,,67.0,69.0,,,10.240000000000002,0.0
2025-02-23 04:00:00,68.50666666666666,4.229999999999997,0.0,35.333333333333336,67.90666666666667,63.57,0.0,70.0,19.546666666666667,,0.0,,,69.93666666666667,,,67.0,69.0,,,10.389999999999993,0.0
2025-02-23 04:15:00,67.09666666666666,6.350000000000001,0.0,36.0,67.92333333333333,63.57,0.0,70.0,20.363333333333333,,0.0,,,69.91333333333334,,,67.0,69.0,,,10.759999999999998,0.0
2025-02-23 04:30:00,62.86333333333334,0.0,0.0,35.5,68.06666666666666,63.57,0.0,70.0,20.666666666666668,,0.0,,,69.92999999999999,,,67.0,69.0,,,11.650000000000006,0.0
2025-02-23 04:45:00,63.56666666666666,-2.1199999999999974,0.0,36.0,68.13666666666667,63.57,0.0,70.0,20.706666666666667,,0.0,,,69.94666666666666,,,67.0,69.0,,,11.149999999999999,0.0
2025-02-23 05:00:00,62.86333333333334,2.1199999999999974,0.0,36.333333333333336,68.21,63.57,0.0,70.0,20.80666666666667,,0.0,,,69.96,,,67.0,69.0,,,11.240000000000009,0.0
2025-02-23 05:15:00,66.39333333333333,2.1199999999999974,0.0,36.333333333333336,68.15666666666667,63.57,0.0,70.0,20.78333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,11.36,0.0
2025-02-23 05:30:00,64.98,4.229999999999997,0.0,36.333333333333336,68.12666666666667,63.57,0.0,70.0,21.016666666666666,,0.0,,,69.97333333333334,,,67.0,69.0,,,11.39,0.0
2025-02-23 05:45:00,63.57,0.0,0.0,36.0,68.11666666666666,63.57,0.0,70.0,20.94333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,11.650000000000006,0.0
2025-02-23 06:00:00,61.449999999999996,-6.359999999999999,0.0,36.166666666666664,68.08666666666666,63.57,0.0,70.0,21.016666666666666,,0.0,,,69.98,,,67.0,69.0,,,11.590000000000003,0.0
2025-02-23 06:15:00,64.98,-2.1199999999999974,0.0,36.5,68.02,63.57,0.0,70.0,21.026666666666667,,0.0,,,69.98,,,67.0,69.0,,,11.63000000000001,0.0
2025-02-23 06:30:00,63.56999999999999,-4.240000000000002,0.0,36.5,67.98,63.57,0.0,70.0,21.133333333333333,,0.0,,,69.98,,,67.0,69.0,,,11.579999999999991,0.0
2025-02-23 06:45:00,62.86333333333334,-6.359999999999999,0.0,36.166666666666664,67.94333333333333,63.57,0.0,70.0,21.203333333333333,,0.0,,,69.98,,,67.0,69.0,,,11.669999999999995,0.0
2025-02-23 07:00:00,64.98,2.1199999999999974,0.0,36.166666666666664,68.05333333333333,63.57,0.0,70.0,21.566666666666663,,0.0,,,69.97333333333334,,,67.0,69.0,,,11.759999999999991,0.0
2025-02-23 07:15:00,64.27333333333333,4.229999999999997,0.0,36.166666666666664,68.01333333333334,63.57,0.0,70.0,21.61,,0.0,,,69.97333333333334,,,67.0,69.0,,,11.879999999999995,0.0
2025-02-23 07:30:00,64.98,0.0,0.0,36.166666666666664,67.95,63.57,0.0,70.0,21.679999999999996,,0.0,,,69.97333333333334,,,67.0,69.0,,,11.920000000000002,0.0
2025-02-23 07:45:00,66.39333333333333,4.229999999999997,0.0,36.333333333333336,67.99,63.57,0.0,70.0,21.97666666666667,,0.0,,,69.98,,,67.0,69.0,,,12.21,0.0
2025-02-23 08:00:00,62.86333333333334,-2.1199999999999974,0.0,36.333333333333336,68.09,63.57,0.0,70.0,22.290000000000003,,0.0,,,69.95333333333333,,,67.0,69.0,,,12.280000000000008,0.0
2025-02-23 08:15:00,62.86333333333334,-4.240000000000002,0.0,36.333333333333336,68.08999999999999,63.57,0.0,70.0,22.310000000000002,,0.0,,,69.97333333333334,,,67.0,69.0,,,12.479999999999997,0.0
2025-02-23 08:30:00,65.69,2.1199999999999974,0.0,36.166666666666664,68.15666666666667,63.57,0.0,70.0,22.436666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,12.600000000000009,0.0
2025-02-23 08:45:00,64.27666666666666,2.1199999999999974,0.0,36.5,68.21,63.57,0.0,70.0,22.76,,0.0,,,69.96,,,67.0,69.0,,,12.510000000000005,0.0
2025-02-23 09:00:00,62.86333333333334,-2.1199999999999974,0.0,36.666666666666664,68.31,63.57,0.0,70.0,22.706666666666667,,0.0,,,69.98,,,67.0,69.0,,,12.789999999999992,0.0
2025-02-23 09:15:00,66.39333333333333,2.1199999999999974,0.0,37.333333333333336,68.19666666666666,63.57,0.0,70.0,22.78,,0.0,,,69.98,,,67.0,69.0,,,12.579999999999998,0.0
2025-02-23 09:30:00,64.27666666666666,2.1199999999999974,0.0,36.5,68.14999999999999,63.57,0.0,70.0,22.97,,0.0,,,69.98,,,67.0,69.0,,,12.790000000000006,0.0
2025-02-23 09:45:00,62.86333333333334,2.1199999999999974,0.0,36.666666666666664,68.20333333333333,63.57,0.0,70.0,23.006666666666664,,0.0,,,69.98,,,67.0,69.0,,,12.870000000000005,0.0
2025-02-23 10:00:00,65.68666666666667,2.1199999999999974,0.0,36.5,68.20333333333333,63.57,0.0,70.0,23.046666666666667,,0.0,,,69.98,,,67.0,69.0,,,12.800000000000004,0.0
2025-02-23 10:15:00,64.98333333333333,0.0,0.0,37.0,68.19666666666667,63.57,0.0,70.0,23.116666666666664,,0.0,,,69.98,,,67.0,69.0,,,12.910000000000004,0.0
2025-02-23 10:30:00,65.68666666666667,0.0,0.0,37.166666666666664,68.14999999999999,63.57,0.0,70.0,23.05,,0.0,,,69.98,,,67.0,69.0,,,12.879999999999995,0.0
2025-02-23 10:45:00,66.39333333333333,2.1199999999999974,0.0,36.833333333333336,68.20333333333333,63.57,0.0,70.0,23.180000000000003,,0.0,,,69.98666666666666,,,67.0,69.0,,,12.93,0.0
2025-02-23 11:00:00,64.98333333333333,2.1199999999999974,0.0,36.5,68.08333333333333,63.57,0.0,70.0,23.213333333333335,,0.0,,,69.98,,,67.0,69.0,,,13.069999999999993,0.0
2025-02-23 11:15:00,68.50666666666666,4.229999999999997,0.0,36.666666666666664,68.12333333333333,63.57,0.0,70.0,23.286666666666665,,0.0,,,69.98,,,67.0,69.0,,,13.11,0.0
2025-02-23 11:30:00,64.27333333333333,4.229999999999997,0.0,36.833333333333336,68.18,63.57,0.0,70.0,23.373333333333335,,0.0,,,69.98,,,67.0,69.0,,,13.110000000000007,0.0
2025-02-23 11:45:00,66.39333333333333,2.1199999999999974,0.0,37.0,68.2,63.57,0.0,70.0,23.426666666666666,,0.0,,,69.98,,,67.0,69.0,,,13.21,0.0
2025-02-23 12:00:00,64.98333333333333,2.1199999999999974,0.0,36.5,68.17999999999999,63.57,0.0,70.0,23.49,,0.0,,,69.98,,,67.0,69.0,,,13.219999999999999,0.0
2025-02-23 12:15:00,62.156666666666666,-2.1199999999999974,0.0,37.166666666666664,68.12,63.57,0.0,70.0,23.570000000000004,,0.0,,,69.98,,,67.0,69.0,,,13.250000000000007,0.0
2025-02-23 12:30:00,64.27666666666666,0.0,0.0,37.166666666666664,68.08,63.57,0.0,70.0,23.676666666666666,,0.0,,,69.98,,,67.0,69.0,,,13.32,0.0
2025-02-23 12:45:00,65.69,2.1199999999999974,0.0,36.666666666666664,68.14,63.57,0.0,70.0,23.78333333333333,,0.0,,,69.98,,,67.0,69.0,,,13.340000000000003,0.0
2025-02-23 13:00:00,64.98,4.229999999999997,0.0,36.5,68.55,63.57,0.0,70.0,23.766666666666666,,0.0,,,69.98666666666666,,,67.0,69.0,,,13.239999999999995,0.0
2025-02-23 13:15:00,64.98333333333333,0.0,0.0,36.5,68.49000000000001,63.57,0.0,70.0,22.53,,0.0,,,70.04333333333334,,,67.0,69.0,,,12.850000000000009,0.0
2025-02-23 13:30:00,64.98333333333333,0.0,0.0,36.833333333333336,68.17333333333333,63.57,0.0,70.0,21.11,,0.0,,,70.09,,,67.0,69.0,,,12.080000000000005,0.0
2025-02-23 13:45:00,63.57,-2.1199999999999974,0.0,36.833333333333336,68.24,63.57,0.0,70.0,20.503333333333334,,0.0,,,70.08333333333333,,,67.0,69.0,,,11.300000000000004,0.0
2025-02-23 14:00:00,65.69,2.1199999999999974,0.0,37.166666666666664,68.34666666666668,63.57,0.0,70.0,19.53,,0.0,,,70.09666666666668,,,67.0,69.0,,,10.830000000000005,0.0
2025-02-23 14:15:00,64.98,2.1199999999999974,0.0,36.833333333333336,68.33999999999999,63.57,0.0,70.0,18.313333333333333,,0.0,,,70.11333333333333,,,67.0,69.0,,,10.030000000000001,0.0
2025-02-23 14:30:00,66.39333333333333,4.229999999999997,0.0,36.5,68.27,63.57,0.0,70.0,17.233333333333334,,0.0,,,70.12,,,67.0,69.0,,,9.329999999999998,0.0
2025-02-23 14:45:00,64.27666666666666,2.1199999999999974,0.0,36.666666666666664,68.17333333333333,63.57,0.0,70.0,16.2,,0.0,,,70.12,,,67.0,69.0,,,8.600000000000001,0.0
2025-02-23 15:00:00,64.27666666666666,-2.1199999999999974,0.0,36.833333333333336,67.95,63.57,0.0,70.0,14.6,,0.0,,,70.14666666666666,,,67.0,69.0,,,8.149999999999999,0.0
2025-02-23 15:15:00,63.56666666666666,-2.1199999999999974,0.0,36.666666666666664,67.67333333333333,63.57,0.0,70.0,13.423333333333332,,0.0,,,70.14,,,67.0,69.0,,,6.799999999999997,0.0
2025-02-23 15:30:00,64.27666666666666,2.1199999999999974,0.0,36.666666666666664,67.41333333333334,63.57,0.0,70.0,12.75,,0.0,,,70.12666666666667,,,67.0,69.0,,,7.009999999999998,0.0
2025-02-23 15:45:00,65.68666666666667,2.1199999999999974,0.0,36.833333333333336,67.30333333333333,63.57,0.0,70.0,11.913333333333334,,0.0,,,70.12,,,67.0,69.0,,,6.3799999999999955,0.0
2025-02-23 16:00:00,64.27666666666666,0.0,0.0,36.833333333333336,67.19333333333333,63.57,0.0,70.0,10.973333333333334,,0.0,,,70.12,,,67.0,69.0,,,5.999999999999993,0.0
2025-02-23 16:15:00,64.98,6.350000000000001,0.0,37.333333333333336,67.2,63.57,0.0,70.0,10.096666666666666,,0.0,,,70.11666666666667,,,67.0,69.0,,,5.3500000000000085,0.0
2025-02-23 16:30:00,64.98,4.229999999999997,0.0,36.5,66.96333333333332,63.57,0.0,70.0,9.183333333333332,,0.0,,,70.12,,,67.0,69.0,,,4.980000000000004,0.0
2025-02-23 16:45:00,66.39,0.0,0.0,36.833333333333336,66.77666666666667,63.57,0.0,70.0,8.39,,0.0,,,70.11,,,67.0,69.0,,,4.700000000000003,0.0
2025-02-23 17:00:00,64.98,2.1199999999999974,0.0,36.666666666666664,66.64999999999999,63.57,0.0,70.0,7.623333333333334,,0.0,,,70.10333333333334,,,67.0,69.0,,,4.270000000000003,0.0
2025-02-23 17:15:00,63.57,0.0,0.0,37.0,66.55333333333333,63.57,0.0,70.0,7.036666666666666,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.9599999999999937,0.0
2025-02-23 17:30:00,66.39333333333333,4.229999999999997,0.0,37.0,66.53666666666668,63.57,0.0,70.0,6.583333333333333,,0.0,,,70.08333333333333,,,67.0,69.0,,,3.779999999999994,0.0
2025-02-23 17:45:00,64.98333333333333,2.1199999999999974,0.0,35.833333333333336,66.8,63.57,0.0,70.0,6.103333333333334,,0.0,,,70.08333333333333,,,67.0,69.0,,,3.430000000000007,0.0
2025-02-23 18:00:00,64.27666666666666,0.0,0.0,35.833333333333336,66.79,63.57,0.0,70.0,4.883333333333334,,0.0,,,70.10333333333334,,,67.0,69.0,,,2.8900000000000077,0.0
2025-02-23 18:15:00,66.39333333333333,0.0,0.0,36.0,66.82,63.57,0.0,70.0,4.056666666666667,,0.0,,,70.10333333333334,,,67.0,69.0,,,3.0900000000000034,0.0
2025-02-23 18:30:00,64.27333333333333,0.0,0.0,36.333333333333336,67.02333333333333,63.57,0.0,70.0,3.0733333333333337,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.8599999999999994,0.0
2025-02-23 18:45:00,64.27666666666666,,0.0,35.333333333333336,67.27,63.57,0.0,70.0,1.9566666666666663,,0.0,,,70.11666666666667,,,67.0,69.0,,,,
2025-02-23 19:00:00,66.39333333333333,4.229999999999997,0.0,35.333333333333336,67.31333333333333,63.57,0.0,70.0,0.77,,0.0,,,70.14999999999999,,,67.0,69.0,,,2.760000000000005,0.0
2025-02-23 19:15:00,67.09666666666666,2.1199999999999974,0.0,34.666666666666664,67.42333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.21,,,67.0,69.0,,,2.6700000000000017,0.0
2025-02-23 19:30:00,63.57,-2.1199999999999974,0.0,34.333333333333336,67.48333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,2.780000000000001,0.0
2025-02-23 19:45:00,65.69,2.1199999999999974,0.0,33.833333333333336,67.58,63.57,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.719999999999999,0.0
2025-02-23 20:00:00,65.68666666666667,0.0,0.0,33.166666666666664,67.66333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.27333333333333,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-23 20:15:00,64.27333333333333,0.0,0.0,32.666666666666664,67.86,63.57,0.0,70.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,2.3700000000000045,0.0
2025-02-23 20:30:00,67.09666666666666,4.229999999999997,0.0,32.166666666666664,67.79666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,2.3499999999999943,0.0
2025-02-23 20:45:00,63.57,0.0,0.0,31.5,67.87666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.239999999999995,0.0
2025-02-23 21:00:00,64.98333333333333,2.1199999999999974,0.0,31.5,67.87333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.43333333333334,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-23 21:15:00,64.27666666666666,0.0,0.0,31.833333333333332,67.87333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.5,,,67.0,69.0,,,2.180000000000007,0.0
2025-02-23 21:30:00,64.98,0.0,0.0,31.5,67.85666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,2.260000000000005,0.0
2025-02-23 21:45:00,65.68666666666667,4.229999999999997,0.0,31.666666666666668,67.74666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,2.239999999999995,0.0
2025-02-23 22:00:00,64.27666666666666,0.0,0.0,32.166666666666664,67.59333333333332,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.3299999999999983,0.0
2025-02-23 22:15:00,65.68666666666667,4.229999999999997,0.0,31.833333333333332,67.45333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.4000000000000057,0.0
2025-02-23 22:30:00,65.69,2.1199999999999974,0.0,32.0,67.24333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,2.3499999999999943,0.0
2025-02-23 22:45:00,63.57,0.0,0.0,31.5,67.07,63.57,0.0,70.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,2.450000000000003,0.0
2025-02-23 23:00:00,64.27666666666666,0.0,0.0,32.0,66.72666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.50666666666666,,,67.0,69.0,,,2.6099999999999994,0.0
2025-02-23 23:15:00,65.68666666666667,2.1199999999999974,0.0,32.0,66.39333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.43333333333334,,,67.0,69.0,,,2.680000000000007,0.0
2025-02-23 23:30:00,67.09666666666666,4.229999999999997,0.0,31.166666666666668,66.05666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.759999999999998,0.0
2025-02-23 23:45:00,63.57,-2.1199999999999974,0.0,31.833333333333332,65.86,63.57,0.0,70.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,2.8599999999999923,0.0
2025-02-24 00:00:00,63.57,0.0,0.0,32.166666666666664,65.41333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.27999999999999,,,67.0,69.0,,,3.0800000000000054,0.0
2025-02-24 00:15:00,63.57,0.0,0.0,32.833333333333336,65.24666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,2.979999999999997,0.0
2025-02-24 00:30:00,62.86333333333334,2.1199999999999974,0.0,33.166666666666664,65.24666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.14999999999999,,,67.0,69.0,,,3.2199999999999918,0.0
2025-02-24 00:45:00,64.27666666666666,0.0,0.0,34.333333333333336,65.03,63.57,0.0,70.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,3.1500000000000057,0.0
2025-02-24 01:00:00,62.156666666666666,0.0,0.0,34.5,64.95333333333333,63.57,0.0,70.0,0.15666666666666665,,0.0,,,70.01,,,67.0,69.0,,,3.720000000000006,0.0
2025-02-24 01:15:00,63.57,0.0,0.0,34.5,65.33,63.57,0.0,70.0,0.7666666666666666,,0.0,,,69.96,,,67.0,69.0,,,3.0700000000000003,0.0
2025-02-24 01:30:00,63.57,0.0,0.0,34.5,65.23666666666666,63.57,0.0,70.0,2.0566666666666666,,0.0,,,69.91666666666667,,,67.0,69.0,,,3.0900000000000034,0.0
2025-02-24 01:45:00,64.27666666666666,2.1199999999999974,0.0,35.666666666666664,64.49666666666667,63.57,0.0,70.0,4.446666666666666,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.6400000000000077,0.0
2025-02-24 02:00:00,64.27666666666666,0.0,0.0,35.666666666666664,64.20333333333333,63.57,0.0,70.0,6.243333333333333,,0.0,,,69.81333333333333,,,67.0,69.0,,,3.710000000000008,0.0
2025-02-24 02:15:00,64.98333333333333,2.1199999999999974,0.0,36.0,65.21666666666667,63.57,0.0,70.0,9.296666666666667,,0.0,,,69.73333333333333,,,67.0,69.0,,,4.250000000000007,0.0
2025-02-24 02:30:00,62.86333333333334,-2.1199999999999974,0.0,36.333333333333336,66.18666666666667,63.57,0.0,70.0,12.056666666666667,,0.0,,,69.71,,,67.0,69.0,,,5.769999999999996,0.0
2025-02-24 02:45:00,63.57,2.1199999999999974,0.0,36.5,66.62,63.57,0.0,70.0,12.770000000000001,,0.0,,,69.77666666666666,,,67.0,69.0,,,6.750000000000007,0.0
2025-02-24 03:00:00,64.98333333333333,0.0,0.0,36.833333333333336,66.86666666666667,63.57,0.0,70.0,13.410000000000002,,0.0,,,69.81333333333333,,,67.0,69.0,,,6.770000000000003,0.0
2025-02-24 03:15:00,63.57,2.1199999999999974,0.0,36.666666666666664,67.13333333333333,63.57,0.0,70.0,14.256666666666666,,0.0,,,69.84,,,67.0,69.0,,,7.189999999999998,0.0
2025-02-24 03:30:00,65.69,2.1199999999999974,0.0,36.5,67.37,63.57,0.0,70.0,15.193333333333333,,0.0,,,69.84666666666666,,,67.0,69.0,,,7.630000000000003,0.0
2025-02-24 03:45:00,62.86333333333334,-2.1199999999999974,0.0,36.666666666666664,67.28666666666668,63.57,0.0,70.0,15.266666666666666,,0.0,,,69.89333333333333,,,67.0,69.0,,,8.180000000000007,0.0
2025-02-24 04:00:00,64.27666666666666,2.1199999999999974,0.0,36.833333333333336,67.26333333333334,63.57,0.0,70.0,15.536666666666667,,0.0,,,69.91666666666667,,,67.0,69.0,,,7.829999999999998,0.0
2025-02-24 04:15:00,65.68666666666667,0.0,0.0,36.5,67.16333333333334,63.57,0.0,70.0,15.553333333333333,,0.0,,,69.93666666666667,,,67.0,69.0,,,8.060000000000002,0.0
2025-02-24 04:30:00,66.39,4.229999999999997,0.0,36.666666666666664,67.21333333333332,63.57,0.0,70.0,15.806666666666667,,0.0,,,69.93666666666667,,,67.0,69.0,,,8.280000000000001,0.0
2025-02-24 04:45:00,65.68666666666667,2.1199999999999974,0.0,37.5,67.27333333333333,63.57,0.0,70.0,15.976666666666667,,0.0,,,69.95,,,67.0,69.0,,,8.610000000000007,0.0
2025-02-24 05:00:00,65.68666666666667,0.0,0.0,37.666666666666664,67.15333333333332,63.57,0.0,70.0,16.143333333333334,,0.0,,,69.95333333333333,,,67.0,69.0,,,8.600000000000009,0.0
2025-02-24 05:15:00,66.39,6.350000000000001,0.0,37.5,67.38333333333334,63.57,0.0,70.0,16.396666666666665,,0.0,,,69.96,,,67.0,69.0,,,8.690000000000005,0.0
2025-02-24 05:30:00,66.39333333333333,2.1199999999999974,0.0,37.166666666666664,67.45,63.57,0.0,70.0,16.386666666666667,,0.0,,,69.96666666666665,,,67.0,69.0,,,8.730000000000004,0.0
2025-02-24 05:45:00,62.86333333333334,0.0,0.0,36.833333333333336,67.47666666666667,63.57,0.0,70.0,16.42,,0.0,,,69.97333333333334,,,67.0,69.0,,,8.700000000000003,0.0
2025-02-24 06:00:00,65.68666666666667,4.229999999999997,0.0,36.666666666666664,67.54333333333334,63.57,0.0,70.0,16.39,,0.0,,,69.98,,,67.0,69.0,,,8.589999999999996,0.0
2025-02-24 06:15:00,67.10000000000001,6.350000000000001,0.0,36.833333333333336,67.39999999999999,63.57,0.0,70.0,16.386666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,8.659999999999997,0.0
2025-02-24 06:30:00,65.69,2.1199999999999974,0.0,37.0,67.33999999999999,63.57,0.0,70.0,16.463333333333335,,0.0,,,69.98,,,67.0,69.0,,,8.770000000000003,0.0
2025-02-24 06:45:00,66.39333333333333,2.1199999999999974,0.0,37.5,67.36333333333333,63.57,0.0,70.0,16.560000000000002,,0.0,,,69.98,,,67.0,69.0,,,8.830000000000005,0.0
2025-02-24 07:00:00,65.68666666666667,6.350000000000001,0.0,37.0,67.48333333333333,63.57,0.0,70.0,16.400000000000002,,0.0,,,69.99333333333334,,,67.0,69.0,,,8.709999999999994,0.0
2025-02-24 07:15:00,64.27333333333333,4.229999999999997,0.0,37.666666666666664,67.22,63.57,0.0,70.0,16.180000000000003,,0.0,,,69.99666666666667,,,67.0,69.0,,,8.489999999999995,0.0
2025-02-24 07:30:00,65.69,2.1199999999999974,0.0,37.75,67.31,63.57,0.0,70.0,16.375,,0.0,,,70.0,,,67.0,69.0,,,8.679999999999993,0.0
2025-02-24 07:45:00,64.27666666666666,0.0,0.0,37.666666666666664,67.14,63.57,0.0,70.0,15.993333333333334,,0.0,,,70.01,,,67.0,69.0,,,8.760000000000005,0.0
2025-02-24 08:00:00,66.39,0.0,0.0,37.833333333333336,67.15666666666667,63.57,0.0,70.0,16.176666666666666,,0.0,,,69.99333333333334,,,67.0,69.0,,,8.740000000000002,0.0
2025-02-24 08:15:00,63.56999999999999,2.1199999999999974,0.0,38.0,67.01,63.57,0.0,70.0,15.87,,0.0,,,69.99333333333334,,,67.0,69.0,,,8.630000000000003,0.0
2025-02-24 08:30:00,64.27666666666666,0.0,0.0,37.5,67.10666666666667,63.57,0.0,70.0,16.386666666666667,,0.0,,,69.99333333333334,,,67.0,69.0,,,8.830000000000005,0.0
2025-02-24 08:45:00,63.57,-2.1199999999999974,0.0,37.833333333333336,67.05666666666667,63.57,0.0,70.0,16.366666666666664,,0.0,,,69.98666666666666,,,67.0,69.0,,,8.870000000000005,0.0
2025-02-24 09:00:00,64.27666666666666,0.0,0.0,36.5,66.99,63.57,0.0,70.0,16.12,,0.0,,,69.99666666666667,,,67.0,69.0,,,8.809999999999995,0.0
2025-02-24 09:15:00,64.27666666666666,2.1199999999999974,0.0,35.0,66.89,63.57,0.0,70.0,16.186666666666667,,0.0,,,69.99333333333334,,,67.0,69.0,,,8.549999999999997,0.0
2025-02-24 09:30:00,62.86333333333334,0.0,0.0,34.5,66.97333333333334,63.57,0.0,70.0,16.606666666666666,,0.0,,,69.97333333333334,,,67.0,69.0,,,9.010000000000005,0.0
2025-02-24 09:45:00,65.69,2.1199999999999974,0.0,35.166666666666664,67.07666666666667,63.57,0.0,70.0,16.80333333333333,,0.0,,,69.98,,,67.0,69.0,,,9.050000000000004,0.0
2025-02-24 10:00:00,63.57,0.0,0.0,35.333333333333336,67.03666666666668,63.57,0.0,70.0,17.01,,0.0,,,69.96666666666665,,,67.0,69.0,,,9.040000000000006,0.0
2025-02-24 10:15:00,65.69,2.1199999999999974,0.0,35.833333333333336,67.21666666666667,63.57,0.0,70.0,17.3,,0.0,,,69.96666666666665,,,67.0,69.0,,,9.129999999999995,0.0
2025-02-24 10:30:00,64.27666666666666,0.0,0.0,35.833333333333336,67.33666666666666,63.57,0.0,70.0,17.51,,0.0,,,69.96,,,67.0,69.0,,,9.219999999999992,0.0
2025-02-24 10:45:00,64.98,-2.1199999999999974,0.0,35.5,67.49,63.57,0.0,70.0,17.66333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,9.43,0.0
2025-02-24 11:00:00,64.98,4.229999999999997,0.0,36.0,67.52,63.57,0.0,70.0,17.650000000000002,,0.0,,,69.97333333333334,,,67.0,69.0,,,9.450000000000003,0.0
2025-02-24 11:15:00,63.56999999999999,0.0,0.0,35.833333333333336,67.46666666666665,63.57,0.0,70.0,17.713333333333335,,0.0,,,69.98,,,67.0,69.0,,,9.379999999999995,0.0
2025-02-24 11:30:00,67.80333333333333,6.350000000000001,0.0,36.166666666666664,67.49333333333334,63.57,0.0,70.0,17.763333333333335,,0.0,,,69.98,,,67.0,69.0,,,9.490000000000002,0.0
2025-02-24 11:45:00,64.27333333333333,0.0,0.0,36.5,67.57666666666667,63.57,0.0,70.0,17.843333333333334,,0.0,,,69.98,,,67.0,69.0,,,9.489999999999995,0.0
2025-02-24 12:00:00,62.156666666666666,0.0,0.0,36.666666666666664,67.57,63.57,0.0,70.0,17.853333333333335,,0.0,,,69.98,,,67.0,69.0,,,9.509999999999991,0.0
2025-02-24 12:15:00,62.86333333333334,0.0,0.0,37.0,67.57666666666667,63.57,0.0,70.0,17.933333333333334,,0.0,,,69.98,,,67.0,69.0,,,9.68999999999999,0.0
2025-02-24 12:30:00,64.27666666666666,2.1199999999999974,0.0,37.166666666666664,67.46,63.57,0.0,70.0,17.55,,0.0,,,70.00666666666666,,,67.0,69.0,,,9.579999999999998,0.0
2025-02-24 12:45:00,64.27666666666666,2.1199999999999974,0.0,36.5,67.40666666666667,63.57,0.0,70.0,17.426666666666666,,0.0,,,69.99666666666667,,,67.0,69.0,,,9.649999999999999,0.0
2025-02-24 13:00:00,64.27666666666666,-2.1199999999999974,0.0,36.5,67.78333333333333,63.57,0.0,70.0,17.36,,0.0,,,70.01666666666667,,,67.0,69.0,,,9.430000000000007,0.0
2025-02-24 13:15:00,64.27333333333333,0.0,0.0,37.0,67.37,63.57,0.0,70.0,15.266666666666666,,0.0,,,70.09,,,67.0,69.0,,,8.479999999999997,0.0
2025-02-24 13:30:00,67.10000000000001,6.350000000000001,0.0,36.333333333333336,67.34333333333332,63.57,0.0,70.0,14.203333333333333,,0.0,,,70.11,,,67.0,69.0,,,7.75,0.0
2025-02-24 13:45:00,65.68666666666667,4.229999999999997,0.0,36.5,67.36333333333333,63.57,0.0,70.0,13.226666666666667,,0.0,,,70.11333333333333,,,67.0,69.0,,,7.059999999999995,0.0
2025-02-24 14:00:00,63.57,2.1199999999999974,0.0,36.333333333333336,67.31333333333333,63.57,0.0,70.0,12.056666666666667,,0.0,,,70.12,,,67.0,69.0,,,6.279999999999994,0.0
2025-02-24 14:15:00,64.27666666666666,0.0,0.0,36.5,67.08666666666666,63.57,0.0,70.0,8.253333333333334,,0.0,,,70.24666666666667,,,67.0,69.0,,,5.68,0.0
2025-02-24 14:30:00,63.57,2.1199999999999974,0.0,35.666666666666664,65.85333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.89666666666666,,,67.0,69.0,,,3.3800000000000097,0.0
2025-02-24 14:45:00,64.27333333333333,-2.1199999999999974,0.0,35.5,66.15333333333332,63.57,0.0,70.0,0.0,,0.0,,,71.23666666666666,,,67.0,69.0,,,3.299999999999997,0.0
2025-02-24 15:00:00,66.39,-2.1199999999999974,0.0,35.0,66.90666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,2.759999999999998,0.0
2025-02-24 15:15:00,64.27666666666666,0.0,0.0,34.666666666666664,67.05333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.71,,,67.0,69.0,,,2.789999999999992,0.0
2025-02-24 15:30:00,65.68666666666667,4.229999999999997,0.0,34.666666666666664,67.47666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.87666666666667,,,67.0,69.0,,,2.5799999999999983,0.0
2025-02-24 15:45:00,64.98,4.229999999999997,0.0,34.833333333333336,67.92333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.99,,,67.0,69.0,,,2.3299999999999983,0.0
2025-02-24 16:00:00,65.68666666666667,4.229999999999997,0.0,35.5,68.14333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.77666666666666,,,67.0,69.0,,,2.4200000000000017,0.0
2025-02-24 16:15:00,65.68666666666667,0.0,0.0,34.666666666666664,68.39666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.69333333333334,,,67.0,69.0,,,2.25,0.0
2025-02-24 16:30:00,62.156666666666666,-2.1199999999999974,0.0,34.833333333333336,68.57666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.83,,,67.0,69.0,,,2.25,0.0
2025-02-24 16:45:00,65.69,2.1199999999999974,0.0,34.666666666666664,68.76666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.94666666666667,,,67.0,69.0,,,2.260000000000005,0.0
2025-02-24 17:00:00,65.68666666666667,2.1199999999999974,0.0,33.833333333333336,68.97,63.57,0.0,70.0,0.0,,0.0,,,72.3,,,67.0,69.0,,,2.049999999999997,0.0
2025-02-24 17:15:00,67.80333333333333,6.350000000000001,0.0,34.166666666666664,69.18333333333334,63.57,0.0,70.0,0.0,,0.0,,,72.52,,,67.0,69.0,,,1.8200000000000074,0.0
2025-02-24 17:30:00,63.57,2.1199999999999974,0.0,35.5,62.00333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.32,,,67.0,69.0,,,5.190000000000005,0.0
2025-02-24 17:45:00,62.86333333333334,-2.1199999999999974,0.0,35.0,64.77333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.05333333333333,,,67.0,69.0,,,1.480000000000004,0.0
2025-02-24 18:00:00,64.27666666666666,2.1199999999999974,0.0,34.166666666666664,61.166666666666664,63.57,0.0,70.0,0.0,,0.0,,,71.85666666666667,,,67.0,69.0,,,3.3299999999999983,0.0
2025-02-24 18:15:00,63.57,0.0,0.0,34.5,60.22,63.57,0.0,70.0,0.0,,0.0,,,71.41333333333334,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-24 18:30:00,67.10000000000001,0.0,0.0,34.0,60.23333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.85666666666667,,,67.0,69.0,,,2.0,0.0
2025-02-24 18:45:00,60.74333333333333,-6.359999999999999,0.0,33.666666666666664,60.373333333333335,63.57,0.0,70.0,0.0,,0.0,,,70.79,,,67.0,69.0,,,2.1799999999999997,0.0
2025-02-24 19:00:00,65.68666666666667,4.229999999999997,0.0,33.166666666666664,60.29,63.57,0.0,70.0,0.0,,0.0,,,71.11,,,67.0,69.0,,,1.980000000000004,0.0
2025-02-24 19:15:00,64.98333333333333,0.0,0.0,33.333333333333336,60.29,63.57,0.0,70.0,0.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,2.0600000000000023,0.0
2025-02-24 19:30:00,65.68666666666667,6.350000000000001,0.0,32.833333333333336,60.343333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,2.0700000000000003,0.0
2025-02-24 19:45:00,64.27666666666666,2.1199999999999974,0.0,33.0,60.656666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.35000000000001,,,67.0,69.0,,,1.9899999999999949,0.0
2025-02-24 20:00:00,64.27666666666666,2.1199999999999974,0.0,32.5,60.449999999999996,63.57,0.0,70.0,0.0,,0.0,,,71.04666666666667,,,67.0,69.0,,,1.8599999999999994,0.0
2025-02-24 20:15:00,65.68666666666667,2.1199999999999974,0.0,33.0,60.14000000000001,63.57,0.0,70.0,0.0,,0.0,,,70.76666666666667,,,67.0,69.0,,,2.1000000000000014,0.0
2025-02-24 20:30:00,62.156666666666666,-2.1199999999999974,0.0,32.666666666666664,60.01,63.57,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.0,0.0
2025-02-24 20:45:00,64.98333333333333,2.1199999999999974,0.0,32.833333333333336,60.053333333333335,63.57,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.0,0.0
2025-02-24 21:00:00,64.98,2.1199999999999974,0.0,33.166666666666664,60.05666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.76333333333334,,,67.0,69.0,,,1.9499999999999957,0.0
2025-02-24 21:15:00,66.39333333333333,2.1199999999999974,0.0,32.833333333333336,60.00666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.62666666666667,,,67.0,69.0,,,1.990000000000002,0.0
2025-02-24 21:30:00,62.86333333333334,0.0,0.0,33.0,59.98666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.60666666666667,,,67.0,69.0,,,2.0500000000000043,0.0
2025-02-24 21:45:00,62.86333333333334,0.0,0.0,33.166666666666664,60.196666666666665,63.57,0.0,70.0,0.0,,0.0,,,70.57333333333334,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-24 22:00:00,63.56666666666666,4.229999999999997,0.0,32.666666666666664,64.76666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.67666666666668,,,67.0,69.0,,,-1.1799999999999926,0.0
2025-02-24 22:15:00,66.39333333333333,2.1199999999999974,0.0,33.666666666666664,61.71333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.76,,,67.0,69.0,,,2.770000000000003,0.0
2025-02-24 22:30:00,64.27666666666666,2.1199999999999974,0.0,32.333333333333336,64.62333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.88,,,67.0,69.0,,,-0.30000000000001137,0.0
2025-02-24 22:45:00,63.57,0.0,0.0,33.333333333333336,63.97666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.13666666666667,,,67.0,69.0,,,2.9199999999999946,0.0
2025-02-24 23:00:00,63.57,2.1199999999999974,0.0,32.5,63.20666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.33333333333333,,,67.0,69.0,,,0.8499999999999943,0.0
2025-02-24 23:15:00,67.09666666666666,4.229999999999997,0.0,33.0,64.28666666666668,63.57,0.0,70.0,0.0,,0.0,,,71.49000000000001,,,67.0,69.0,,,2.539999999999999,0.0
2025-02-24 23:30:00,63.57,-2.1199999999999974,0.0,32.5,63.20000000000001,63.57,0.0,70.0,0.0,,0.0,,,71.66,,,67.0,69.0,,,2.480000000000004,0.0
2025-02-24 23:45:00,66.39333333333333,2.1199999999999974,0.0,32.5,66.67999999999999,63.57,0.0,70.0,0.0,,0.0,,,71.37666666666667,,,67.0,69.0,,,0.3499999999999943,0.0
2025-02-25 00:00:00,62.86333333333334,-2.1199999999999974,0.0,32.166666666666664,63.913333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.29,,,67.0,69.0,,,1.1299999999999955,0.0
2025-02-25 00:15:00,61.449999999999996,-4.240000000000002,0.0,32.666666666666664,65.05666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.97333333333334,,,67.0,69.0,,,1.2100000000000009,0.0
2025-02-25 00:30:00,64.27666666666666,-2.1199999999999974,0.0,33.0,62.84,63.57,0.0,70.0,0.0,,0.0,,,70.72666666666667,,,67.0,69.0,,,4.300000000000004,0.0
2025-02-25 00:45:00,63.57,-2.1199999999999974,0.0,32.0,66.20333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.61666666666667,,,67.0,69.0,,,0.75,0.0
2025-02-25 01:00:00,63.57,0.0,0.0,33.5,62.9,63.57,0.0,70.0,0.0,,0.0,,,70.44,,,67.0,69.0,,,3.8999999999999986,0.0
2025-02-25 01:15:00,64.27666666666666,2.1199999999999974,0.0,32.5,65.39666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,1.0900000000000034,0.0
2025-02-25 01:30:00,63.56666666666666,-4.240000000000002,0.0,33.333333333333336,64.19666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,3.200000000000003,0.0
2025-02-25 01:45:00,62.86333333333334,0.0,0.0,33.166666666666664,64.03666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.2999999999999972,0.0
2025-02-25 02:00:00,67.09666666666666,2.1199999999999974,0.0,33.5,64.60000000000001,63.57,0.0,70.0,0.02,,0.0,,,70.07333333333334,,,67.0,69.0,,,3.6499999999999986,0.0
2025-02-25 02:15:00,64.27666666666666,0.0,0.0,33.0,67.76666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.16333333333334,,,67.0,69.0,,,1.5400000000000063,0.0
2025-02-25 02:30:00,64.27666666666666,2.1199999999999974,0.0,33.166666666666664,67.89,63.57,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,1.8799999999999955,0.0
2025-02-25 02:45:00,66.39333333333333,2.1199999999999974,0.0,33.0,67.83666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.27333333333333,,,67.0,69.0,,,2.1000000000000085,0.0
2025-02-25 03:00:00,65.69,2.1199999999999974,0.0,33.333333333333336,68.0,63.57,0.0,70.0,0.0,,0.0,,,70.33999999999999,,,67.0,69.0,,,1.8200000000000074,0.0
2025-02-25 03:15:00,64.98333333333333,2.1199999999999974,0.0,33.833333333333336,63.34,63.57,0.0,70.0,0.0,,0.0,,,70.22,,,67.0,69.0,,,5.3600000000000065,0.0
2025-02-25 03:30:00,64.98333333333333,2.1199999999999974,0.0,32.833333333333336,67.25666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.289999999999992,0.0
2025-02-25 03:45:00,62.156666666666666,0.0,0.0,33.333333333333336,67.65333333333332,63.57,0.0,70.0,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,1.9799999999999898,0.0
2025-02-25 04:00:00,64.98333333333333,0.0,0.0,33.5,67.71,63.57,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.0200000000000102,0.0
2025-02-25 04:15:00,65.68666666666667,4.229999999999997,0.0,34.0,65.72666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-25 04:30:00,65.68333333333334,4.229999999999997,0.0,34.166666666666664,64.29666666666667,63.57,0.0,70.0,0.1366666666666667,,0.0,,,70.04,,,67.0,69.0,,,3.269999999999996,0.0
2025-02-25 04:45:00,65.68666666666667,2.1199999999999974,0.0,33.833333333333336,67.72000000000001,63.57,0.0,70.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,1.3299999999999983,0.0
2025-02-25 05:00:00,62.86333333333334,0.0,0.0,34.5,64.10000000000001,63.57,0.0,70.0,0.25,,0.0,,,70.05666666666667,,,67.0,69.0,,,1.7600000000000051,0.0
2025-02-25 05:15:00,62.156666666666666,-4.240000000000002,0.0,33.833333333333336,66.93666666666667,63.57,0.0,70.0,0.9433333333333334,,0.0,,,69.95666666666666,,,67.0,69.0,,,0.7600000000000051,0.0
2025-02-25 05:30:00,65.68666666666667,2.1199999999999974,0.0,34.5,67.89333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.06666666666666,,,67.0,69.0,,,1.5999999999999943,0.0
2025-02-25 05:45:00,64.98333333333333,2.1199999999999974,0.0,35.166666666666664,63.99333333333333,63.57,0.0,70.0,1.0433333333333332,,0.0,,,69.99333333333333,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-25 06:00:00,69.21333333333332,6.350000000000001,0.0,34.0,67.13666666666667,63.57,0.0,70.0,2.7100000000000004,,0.0,,,69.89333333333333,,,67.0,69.0,,,0.519999999999996,0.0
2025-02-25 06:15:00,65.68666666666667,2.1199999999999974,0.0,34.666666666666664,63.093333333333334,63.57,0.0,70.0,4.263333333333333,,0.0,,,69.84333333333333,,,67.0,69.0,,,4.009999999999998,0.0
2025-02-25 06:30:00,64.98333333333333,2.1199999999999974,0.0,33.833333333333336,65.61,63.57,0.0,70.0,6.116666666666667,,0.0,,,69.83,,,67.0,69.0,,,1.190000000000012,0.0
2025-02-25 06:45:00,65.69,2.1199999999999974,0.0,35.166666666666664,64.98333333333333,63.57,0.0,70.0,9.133333333333333,,0.0,,,69.75333333333333,,,67.0,69.0,,,3.519999999999996,0.0
2025-02-25 07:00:00,65.69,2.1199999999999974,0.0,34.5,65.81,63.57,0.0,70.0,8.236666666666666,,0.0,,,69.87333333333333,,,67.0,69.0,,,2.5,0.0
2025-02-25 07:15:00,65.69,2.1199999999999974,0.0,34.333333333333336,66.55333333333333,63.57,0.0,70.0,11.36,,0.0,,,69.78333333333333,,,67.0,69.0,,,4.399999999999999,0.0
2025-02-25 07:30:00,64.27333333333333,-2.1199999999999974,0.0,34.5,65.49666666666667,63.57,0.0,70.0,9.9,,0.0,,,69.91000000000001,,,67.0,69.0,,,3.3799999999999955,0.0
2025-02-25 07:45:00,63.57,2.1199999999999974,0.0,34.666666666666664,67.62666666666667,63.57,0.0,70.0,11.806666666666667,,0.0,,,69.84333333333332,,,67.0,69.0,,,5.269999999999996,0.0
2025-02-25 08:00:00,65.68666666666667,2.1199999999999974,0.0,34.833333333333336,65.17999999999999,63.57,0.0,70.0,10.516666666666667,,0.0,,,69.93666666666667,,,67.0,69.0,,,3.450000000000003,0.0
2025-02-25 08:15:00,62.86333333333334,0.0,0.0,34.666666666666664,68.77999999999999,63.57,0.0,70.0,12.066666666666668,,0.0,,,69.89666666666666,,,67.0,69.0,,,3.1399999999999935,0.0
