time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-09 12:15:00,64.98333333333333,2.1199999999999974,0.0,40.5,68.3,63.57,0.0,70.0,18.966666666666665,,0.0,,,69.98,,,67.0,69.0,,,9.86,0.0
2025-03-09 12:30:00,65.69,2.1199999999999974,0.0,40.666666666666664,68.38,63.57,0.0,70.0,19.05333333333333,,0.0,,,69.98,,,67.0,69.0,,,9.989999999999995,0.0
2025-03-09 12:45:00,64.98333333333333,2.1199999999999974,0.0,41.0,68.49666666666667,63.57,0.0,70.0,19.05,,0.0,,,69.98,,,67.0,69.0,,,9.940000000000005,0.0
2025-03-09 13:00:00,64.27666666666666,2.1199999999999974,0.0,40.666666666666664,68.55,63.57,0.0,70.0,18.75,,0.0,,,70.00333333333333,,,67.0,69.0,,,9.850000000000009,0.0
2025-03-09 13:15:00,64.98333333333333,0.0,0.0,40.166666666666664,68.78666666666666,63.57,0.0,70.0,18.006666666666664,,0.0,,,70.04,,,67.0,69.0,,,9.679999999999993,0.0
2025-03-09 13:30:00,64.98,0.0,0.0,40.666666666666664,68.55,63.57,0.0,70.0,17.006666666666664,,0.0,,,70.05666666666667,,,67.0,69.0,,,8.630000000000003,0.0
2025-03-09 13:45:00,64.27666666666666,2.1199999999999974,0.0,40.166666666666664,68.54,63.57,0.0,70.0,15.673333333333332,,0.0,,,70.11,,,67.0,69.0,,,8.309999999999995,0.0
2025-03-09 14:00:00,66.39,0.0,0.0,39.833333333333336,68.45666666666666,63.57,0.0,70.0,14.846666666666666,,0.0,,,70.09666666666668,,,67.0,69.0,,,7.449999999999996,0.0
2025-03-09 14:15:00,66.39,4.229999999999997,0.0,39.833333333333336,68.43333333333334,63.57,0.0,70.0,13.906666666666666,,0.0,,,70.10333333333334,,,67.0,69.0,,,6.909999999999997,0.0
2025-03-09 14:30:00,63.57,2.1199999999999974,0.0,39.666666666666664,68.32000000000001,63.57,0.0,70.0,12.926666666666668,,0.0,,,70.11,,,67.0,69.0,,,6.43,0.0
2025-03-09 14:45:00,64.27666666666666,-2.1199999999999974,0.0,39.333333333333336,68.71333333333332,63.57,0.0,70.0,11.910000000000002,,0.0,,,70.11666666666667,,,67.0,69.0,,,5.8899999999999935,0.0
2025-03-09 15:00:00,62.86333333333334,0.0,0.0,39.166666666666664,68.78,63.57,0.0,70.0,10.253333333333334,,0.0,,,70.15333333333334,,,67.0,69.0,,,5.1399999999999935,0.0
2025-03-09 15:15:00,64.27666666666666,0.0,0.0,39.333333333333336,68.25666666666667,63.57,0.0,70.0,7.616666666666667,,0.0,,,70.20666666666666,,,67.0,69.0,,,3.9200000000000017,0.0
2025-03-09 15:30:00,63.56999999999999,0.0,0.0,39.5,67.98,63.57,0.0,70.0,5.8133333333333335,,0.0,,,70.21,,,67.0,69.0,,,2.8799999999999955,0.0
2025-03-09 15:45:00,64.27333333333333,-2.1199999999999974,0.0,39.833333333333336,68.33666666666666,63.57,0.0,70.0,4.156666666666666,,0.0,,,70.21,,,67.0,69.0,,,2.260000000000005,0.0
2025-03-09 16:00:00,63.57,2.1199999999999974,0.0,39.333333333333336,68.47666666666667,63.57,0.0,70.0,2.013333333333333,,0.0,,,70.23666666666666,,,67.0,69.0,,,2.25,0.0
2025-03-09 16:15:00,63.57,-2.1199999999999974,0.0,39.0,68.64,63.57,0.0,70.0,0.26333333333333336,,0.0,,,70.24333333333334,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-09 16:30:00,65.68666666666667,0.0,0.0,38.833333333333336,68.85333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.1199999999999903,0.0
2025-03-09 16:45:00,62.86333333333334,0.0,0.0,38.5,68.99333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.27666666666666,,,67.0,69.0,,,2.1599999999999966,0.0
2025-03-09 17:00:00,64.27666666666666,0.0,0.0,38.833333333333336,69.14666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.31333333333333,,,67.0,69.0,,,2.240000000000009,0.0
2025-03-09 17:15:00,65.68666666666667,2.1199999999999974,0.0,38.166666666666664,69.34333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,2.089999999999989,0.0
2025-03-09 17:30:00,63.57,-2.1199999999999974,0.0,38.666666666666664,69.49666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,2.0700000000000074,0.0
2025-03-09 17:45:00,62.86333333333332,0.0,0.0,38.5,67.49,63.57,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.980000000000004,0.0
2025-03-09 18:00:00,66.39333333333333,0.0,0.0,40.166666666666664,61.330000000000005,63.57,0.0,70.0,0.023333333333333334,,0.0,,,70.14,,,67.0,69.0,,,3.490000000000002,0.0
2025-03-09 18:15:00,62.156666666666666,0.0,0.0,42.166666666666664,60.71,63.57,0.0,70.0,3.41,,0.0,,,69.83666666666666,,,67.0,69.0,,,2.3499999999999943,0.0
2025-03-09 18:30:00,65.68666666666667,6.350000000000001,0.0,42.833333333333336,61.86333333333334,63.57,0.0,70.0,9.303333333333333,,0.0,,,69.64,,,67.0,69.0,,,2.5700000000000003,0.0
2025-03-09 18:45:00,65.68666666666667,4.229999999999997,0.0,42.666666666666664,64.29,63.57,0.0,70.0,14.263333333333334,,0.0,,,69.55,,,67.0,69.0,,,5.189999999999998,0.0
2025-03-09 19:00:00,66.39,0.0,0.0,42.166666666666664,66.12333333333333,63.57,0.0,70.0,17.923333333333332,,0.0,,,69.54333333333334,,,67.0,69.0,,,6.789999999999999,0.0
2025-03-09 19:15:00,64.27666666666666,-2.1199999999999974,0.0,40.333333333333336,67.89666666666666,63.57,0.0,70.0,21.256666666666664,,0.0,,,69.54333333333334,,,67.0,69.0,,,8.190000000000005,0.0
2025-03-09 19:30:00,64.27666666666666,0.0,0.0,39.333333333333336,69.29666666666667,63.57,0.0,70.0,24.043333333333333,,0.0,,,69.56666666666666,,,67.0,69.0,,,9.86,0.0
2025-03-09 19:45:00,64.27666666666666,0.0,0.0,37.833333333333336,69.95,63.57,0.0,70.0,24.463333333333335,,0.0,,,69.69,,,67.0,69.0,,,10.509999999999998,0.0
2025-03-09 20:00:00,65.68666666666667,2.1199999999999974,0.0,37.5,70.02333333333333,63.57,0.0,70.0,24.63,,0.0,,,69.77666666666666,,,67.0,69.0,,,11.04,0.0
2025-03-09 20:15:00,65.68666666666667,2.1199999999999974,0.0,37.166666666666664,70.27333333333333,63.57,0.0,70.0,24.676666666666666,,0.0,,,69.84666666666666,,,67.0,69.0,,,10.39,0.0
2025-03-09 20:30:00,66.39333333333333,2.1199999999999974,0.0,36.5,69.7,63.57,0.0,70.0,23.963333333333335,,0.0,,,69.91333333333334,,,67.0,69.0,,,11.0,0.0
2025-03-09 20:45:00,67.80333333333333,2.1199999999999974,0.0,35.166666666666664,69.38,63.57,0.0,70.0,23.506666666666664,,0.0,,,69.96,,,67.0,69.0,,,10.079999999999998,0.0
2025-03-09 21:00:00,64.27333333333333,4.229999999999997,0.0,34.666666666666664,69.33666666666666,63.57,0.0,70.0,23.316666666666666,,0.0,,,69.98,,,67.0,69.0,,,9.629999999999995,0.0
2025-03-09 21:15:00,66.39333333333333,2.1199999999999974,0.0,33.333333333333336,69.00333333333333,63.57,0.0,70.0,23.28333333333333,,0.0,,,69.98,,,67.0,69.0,,,9.579999999999991,0.0
2025-03-09 21:30:00,64.27333333333333,2.1199999999999974,0.0,33.666666666666664,68.78,63.57,0.0,70.0,23.293333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,9.739999999999995,0.0
2025-03-09 21:45:00,62.86333333333334,-2.1199999999999974,0.0,33.833333333333336,68.46666666666665,63.57,0.0,70.0,22.746666666666666,,0.0,,,70.02333333333333,,,67.0,69.0,,,9.43,0.0
2025-03-09 22:00:00,64.27333333333333,-4.240000000000002,0.0,34.166666666666664,67.76666666666667,63.57,0.0,70.0,21.756666666666664,,0.0,,,70.04666666666667,,,67.0,69.0,,,9.210000000000008,0.0
2025-03-09 22:15:00,68.51,8.470000000000006,0.0,34.333333333333336,67.97,63.57,0.0,70.0,22.013333333333332,,0.0,,,70.01666666666667,,,67.0,69.0,,,9.230000000000004,0.0
2025-03-09 22:30:00,65.69,2.1199999999999974,0.0,33.5,67.52666666666666,63.57,0.0,70.0,21.73,,0.0,,,70.02666666666666,,,67.0,69.0,,,9.039999999999992,0.0
2025-03-09 22:45:00,64.27666666666666,2.1199999999999974,0.0,33.0,67.48666666666666,63.57,0.0,70.0,22.09,,0.0,,,69.99333333333334,,,67.0,69.0,,,9.21,0.0
2025-03-09 23:00:00,63.57,0.0,0.0,34.333333333333336,67.55,63.57,0.0,70.0,22.436666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,9.530000000000001,0.0
2025-03-09 23:15:00,64.27666666666666,2.1199999999999974,0.0,33.5,67.55333333333333,63.57,0.0,70.0,22.570000000000004,,0.0,,,69.98,,,67.0,69.0,,,9.539999999999992,0.0
2025-03-09 23:30:00,64.98,0.0,0.0,34.0,70.79666666666667,63.57,0.0,70.0,21.073333333333334,,0.0,,,70.06,,,67.0,69.0,,,9.759999999999998,0.0
2025-03-09 23:45:00,65.68666666666667,2.1199999999999974,0.0,34.166666666666664,67.29666666666667,63.57,0.0,70.0,18.27,,0.0,,,70.14666666666666,,,67.0,69.0,,,9.020000000000003,0.0
2025-03-10 00:00:00,65.68666666666667,2.1199999999999974,0.0,34.0,69.47,63.57,0.0,70.0,16.763333333333332,,0.0,,,70.14999999999999,,,67.0,69.0,,,5.109999999999999,0.0
2025-03-10 00:15:00,64.98333333333333,2.1199999999999974,0.0,34.666666666666664,68.93,63.57,0.0,70.0,17.073333333333334,,0.0,,,70.10000000000001,,,67.0,69.0,,,7.940000000000005,0.0
2025-03-10 00:30:00,64.27666666666666,2.1199999999999974,0.0,35.5,67.93333333333334,63.57,0.0,70.0,16.19,,0.0,,,70.09666666666668,,,67.0,69.0,,,5.309999999999988,0.0
2025-03-10 00:45:00,64.98,2.1199999999999974,0.0,36.0,71.06666666666666,63.57,0.0,70.0,16.17,,0.0,,,70.07666666666667,,,67.0,69.0,,,5.010000000000005,0.0
2025-03-10 01:00:00,64.27666666666666,2.1199999999999974,0.0,35.333333333333336,68.60333333333334,63.57,0.0,70.0,11.57,,0.0,,,70.23,,,67.0,69.0,,,4.670000000000002,0.0
2025-03-10 01:15:00,62.86333333333334,-2.1199999999999974,0.0,37.0,66.96333333333334,63.57,0.0,70.0,14.366666666666667,,0.0,,,70.04666666666667,,,67.0,69.0,,,6.539999999999999,0.0
2025-03-10 01:30:00,64.27666666666666,2.1199999999999974,0.0,36.666666666666664,70.02,63.57,0.0,70.0,13.13,,0.0,,,70.08,,,67.0,69.0,,,5.640000000000001,0.0
2025-03-10 01:45:00,64.27666666666666,2.1199999999999974,0.0,37.166666666666664,68.74,63.57,0.0,70.0,10.14,,0.0,,,70.17666666666666,,,67.0,69.0,,,4.75,0.0
2025-03-10 02:00:00,61.45000000000001,-2.1199999999999974,0.0,37.666666666666664,68.16333333333334,63.57,0.0,70.0,9.483333333333333,,0.0,,,70.14,,,67.0,69.0,,,3.789999999999992,0.0
2025-03-10 02:15:00,64.98,0.0,0.0,38.0,67.89666666666666,63.57,0.0,70.0,9.04,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.969999999999999,0.0
2025-03-10 02:30:00,65.68333333333334,4.229999999999997,0.0,38.0,67.42,63.57,0.0,70.0,8.653333333333334,,0.0,,,70.10333333333334,,,67.0,69.0,,,3.6700000000000017,0.0
2025-03-10 02:45:00,66.39333333333333,4.229999999999997,0.0,38.0,67.11,63.57,0.0,70.0,9.0,,0.0,,,70.05333333333333,,,67.0,69.0,,,4.159999999999997,0.0
2025-03-10 03:00:00,64.27666666666666,2.1199999999999974,0.0,37.833333333333336,67.48333333333333,63.57,0.0,70.0,10.063333333333333,,0.0,,,69.98,,,67.0,69.0,,,4.519999999999996,0.0
2025-03-10 03:15:00,65.69,2.1199999999999974,0.0,37.833333333333336,67.41,63.57,0.0,70.0,10.18,,0.0,,,69.98,,,67.0,69.0,,,4.679999999999993,0.0
2025-03-10 03:30:00,63.57,-2.1199999999999974,0.0,38.5,67.34333333333332,63.57,0.0,70.0,10.286666666666667,,0.0,,,69.98,,,67.0,69.0,,,4.829999999999991,0.0
2025-03-10 03:45:00,64.98,0.0,0.0,39.0,67.33333333333333,63.57,0.0,70.0,10.633333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,5.019999999999996,0.0
2025-03-10 04:00:00,65.68666666666667,0.0,0.0,39.166666666666664,67.29,63.57,0.0,70.0,11.126666666666665,,0.0,,,69.95333333333333,,,67.0,69.0,,,5.239999999999995,0.0
2025-03-10 04:15:00,65.69,2.1199999999999974,0.0,39.5,67.45333333333333,63.57,0.0,70.0,11.76,,0.0,,,69.93666666666667,,,67.0,69.0,,,5.549999999999997,0.0
2025-03-10 04:30:00,64.27666666666666,2.1199999999999974,0.0,39.833333333333336,67.58,63.57,0.0,70.0,12.21,,0.0,,,69.93666666666667,,,67.0,69.0,,,5.8500000000000085,0.0
2025-03-10 04:45:00,65.69,2.1199999999999974,0.0,39.666666666666664,67.67,63.57,0.0,70.0,12.486666666666666,,0.0,,,69.94,,,67.0,69.0,,,6.079999999999991,0.0
2025-03-10 05:00:00,64.98333333333333,0.0,0.0,40.333333333333336,67.64,63.57,0.0,70.0,12.87,,0.0,,,69.94,,,67.0,69.0,,,6.350000000000001,0.0
2025-03-10 05:15:00,64.27666666666666,0.0,0.0,39.666666666666664,67.76,63.57,0.0,70.0,13.433333333333332,,0.0,,,69.93333333333334,,,67.0,69.0,,,6.589999999999996,0.0
2025-03-10 05:30:00,64.27333333333333,-4.240000000000002,0.0,39.833333333333336,67.82666666666667,63.57,0.0,70.0,13.696666666666667,,0.0,,,69.92999999999999,,,67.0,69.0,,,6.700000000000003,0.0
2025-03-10 05:45:00,63.56999999999999,0.0,0.0,40.0,67.82000000000001,63.57,0.0,70.0,14.14,,0.0,,,69.94333333333333,,,67.0,69.0,,,6.859999999999999,0.0
2025-03-10 06:00:00,64.27333333333333,6.350000000000001,0.0,40.833333333333336,67.91000000000001,63.57,0.0,70.0,14.393333333333333,,0.0,,,69.94333333333333,,,67.0,69.0,,,7.38000000000001,0.0
2025-03-10 06:15:00,64.98333333333333,2.1199999999999974,0.0,40.0,67.93,63.57,0.0,70.0,14.676666666666668,,0.0,,,69.94333333333333,,,67.0,69.0,,,7.340000000000003,0.0
2025-03-10 06:30:00,64.98,0.0,0.0,39.5,67.99333333333334,63.57,0.0,70.0,15.003333333333336,,0.0,,,69.94666666666666,,,67.0,69.0,,,7.460000000000001,0.0
2025-03-10 06:45:00,65.69,2.1199999999999974,0.0,40.166666666666664,67.99666666666667,63.57,0.0,70.0,15.24,,0.0,,,69.94,,,67.0,69.0,,,7.590000000000003,0.0
2025-03-10 07:00:00,63.57,2.1199999999999974,0.0,40.0,68.08,63.57,0.0,70.0,15.74,,0.0,,,69.94,,,67.0,69.0,,,7.8700000000000045,0.0
2025-03-10 07:15:00,63.56999999999999,2.1199999999999974,0.0,40.666666666666664,68.10666666666667,63.57,0.0,70.0,15.816666666666668,,0.0,,,69.96,,,67.0,69.0,,,8.090000000000003,0.0
2025-03-10 07:30:00,63.57,0.0,0.0,40.166666666666664,68.20666666666666,63.57,0.0,70.0,16.08,,0.0,,,69.95333333333333,,,67.0,69.0,,,8.159999999999997,0.0
2025-03-10 07:45:00,62.156666666666666,0.0,0.0,40.666666666666664,68.13,63.57,0.0,70.0,16.23333333333333,,0.0,,,69.96,,,67.0,69.0,,,8.270000000000003,0.0
2025-03-10 08:00:00,66.39,4.229999999999997,0.0,40.166666666666664,67.83,63.57,0.0,70.0,16.55333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,8.329999999999991,0.0
2025-03-10 08:15:00,63.57,2.1199999999999974,0.0,38.166666666666664,68.15666666666667,63.57,0.0,70.0,17.68,,0.0,,,69.93333333333334,,,67.0,69.0,,,8.479999999999997,0.0
2025-03-10 08:30:00,66.39,4.229999999999997,0.0,38.333333333333336,68.39333333333333,63.57,0.0,70.0,17.593333333333334,,0.0,,,69.95,,,67.0,69.0,,,9.099999999999994,0.0
2025-03-10 08:45:00,62.156666666666666,-2.1199999999999974,0.0,38.333333333333336,68.33999999999999,63.57,0.0,70.0,17.52333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,8.869999999999997,0.0
2025-03-10 09:00:00,65.69,2.1199999999999974,0.0,38.166666666666664,68.04666666666667,63.57,0.0,70.0,17.66,,0.0,,,69.96,,,67.0,69.0,,,8.909999999999997,0.0
2025-03-10 09:15:00,65.69,2.1199999999999974,0.0,38.0,68.19333333333334,63.57,0.0,70.0,18.18,,0.0,,,69.94666666666666,,,67.0,69.0,,,9.020000000000003,0.0
2025-03-10 09:30:00,64.27666666666666,0.0,0.0,39.0,68.31666666666666,63.57,0.0,70.0,18.43,,0.0,,,69.95333333333333,,,67.0,69.0,,,9.419999999999995,0.0
2025-03-10 09:45:00,66.39333333333333,4.229999999999997,0.0,38.5,68.33,63.57,0.0,70.0,18.486666666666665,,0.0,,,69.95333333333333,,,67.0,69.0,,,9.430000000000007,0.0
2025-03-10 10:00:00,62.86333333333334,0.0,0.0,38.666666666666664,68.45666666666666,63.57,0.0,70.0,18.849999999999998,,0.0,,,69.96,,,67.0,69.0,,,9.669999999999995,0.0
2025-03-10 10:15:00,64.27666666666666,0.0,0.0,38.833333333333336,68.46,63.57,0.0,70.0,19.0,,0.0,,,69.96,,,67.0,69.0,,,9.719999999999999,0.0
2025-03-10 10:30:00,64.98,4.229999999999997,0.0,38.666666666666664,68.50333333333333,63.57,0.0,70.0,19.343333333333334,,0.0,,,69.96,,,67.0,69.0,,,9.870000000000005,0.0
2025-03-10 10:45:00,65.68666666666667,0.0,0.0,39.0,68.73333333333333,63.57,0.0,70.0,19.476666666666667,,0.0,,,69.96,,,67.0,69.0,,,9.980000000000004,0.0
2025-03-10 11:00:00,62.86333333333334,-2.1199999999999974,0.0,39.166666666666664,68.74000000000001,63.57,0.0,70.0,19.713333333333335,,0.0,,,69.96,,,67.0,69.0,,,10.090000000000003,0.0
2025-03-10 11:15:00,63.57,0.0,0.0,39.0,68.78,63.57,0.0,70.0,19.819999999999997,,0.0,,,69.96666666666665,,,67.0,69.0,,,10.190000000000005,0.0
2025-03-10 11:30:00,66.39333333333333,2.1199999999999974,0.0,39.0,68.80333333333334,63.57,0.0,70.0,19.95,,0.0,,,69.97333333333334,,,67.0,69.0,,,10.270000000000003,0.0
2025-03-10 11:45:00,65.68666666666667,2.1199999999999974,0.0,39.0,68.85666666666667,63.57,0.0,70.0,20.05666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,10.240000000000002,0.0
2025-03-10 12:00:00,64.27333333333333,-4.240000000000002,0.0,39.0,68.93,63.57,0.0,70.0,20.040000000000003,,0.0,,,69.98,,,67.0,69.0,,,10.420000000000002,0.0
2025-03-10 12:15:00,64.98333333333333,2.1199999999999974,0.0,39.666666666666664,68.88666666666667,63.57,0.0,70.0,20.02333333333333,,0.0,,,69.98,,,67.0,69.0,,,10.349999999999994,0.0
2025-03-10 12:30:00,66.39333333333333,4.229999999999997,0.0,39.833333333333336,68.97666666666667,63.57,0.0,70.0,20.126666666666665,,0.0,,,69.98666666666666,,,67.0,69.0,,,10.32,0.0
2025-03-10 12:45:00,63.56666666666666,0.0,0.0,39.0,68.99666666666667,63.57,0.0,70.0,19.776666666666667,,0.0,,,70.00666666666666,,,67.0,69.0,,,10.07,0.0
2025-03-10 13:00:00,62.86333333333334,0.0,0.0,39.333333333333336,68.87666666666667,63.57,0.0,70.0,18.266666666666666,,0.0,,,70.05666666666666,,,67.0,69.0,,,9.579999999999998,0.0
2025-03-10 13:15:00,63.56666666666666,4.229999999999997,0.0,39.666666666666664,68.87666666666667,63.57,0.0,70.0,17.599999999999998,,0.0,,,70.07000000000001,,,67.0,69.0,,,9.109999999999992,0.0
2025-03-10 13:30:00,64.98,4.229999999999997,0.0,38.833333333333336,68.55666666666667,63.57,0.0,70.0,16.37333333333333,,0.0,,,70.09666666666668,,,67.0,69.0,,,8.439999999999998,0.0
2025-03-10 13:45:00,64.98333333333333,2.1199999999999974,0.0,39.0,68.73333333333333,63.57,0.0,70.0,15.343333333333334,,0.0,,,70.11,,,67.0,69.0,,,7.770000000000003,0.0
2025-03-10 14:00:00,65.68666666666667,4.229999999999997,0.0,38.5,68.83999999999999,63.57,0.0,70.0,14.243333333333334,,0.0,,,70.11333333333333,,,67.0,69.0,,,6.929999999999993,0.0
2025-03-10 14:15:00,64.98333333333333,2.1199999999999974,0.0,38.666666666666664,68.75,63.57,0.0,70.0,13.13,,0.0,,,70.12,,,67.0,69.0,,,6.390000000000001,0.0
2025-03-10 14:30:00,64.98333333333333,2.1199999999999974,0.0,38.666666666666664,68.30666666666667,63.57,0.0,70.0,10.34,,0.0,,,70.2,,,67.0,69.0,,,5.650000000000006,0.0
2025-03-10 14:45:00,64.27666666666666,0.0,0.0,38.333333333333336,68.37666666666667,63.57,0.0,70.0,8.953333333333333,,0.0,,,70.19,,,67.0,69.0,,,4.169999999999995,0.0
2025-03-10 15:00:00,66.39333333333333,2.1199999999999974,0.0,39.666666666666664,68.18,63.57,0.0,70.0,6.47,,0.0,,,70.23,,,67.0,69.0,,,3.049999999999997,0.0
2025-03-10 15:15:00,63.57,-2.1199999999999974,0.0,38.666666666666664,68.56,63.57,0.0,70.0,4.463333333333334,,0.0,,,70.24333333333334,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-10 15:30:00,63.56999999999999,2.1199999999999974,0.0,39.333333333333336,69.14,63.57,0.0,70.0,1.7566666666666666,,0.0,,,70.28666666666668,,,67.0,69.0,,,2.069999999999993,0.0
2025-03-10 15:45:00,63.56666666666666,4.229999999999997,0.0,39.666666666666664,63.876666666666665,63.57,0.0,70.0,0.6533333333333333,,0.0,,,70.24333333333334,,,67.0,69.0,,,4.739999999999995,0.0
2025-03-10 16:00:00,66.39333333333333,0.0,0.0,39.833333333333336,61.63666666666666,63.57,0.0,70.0,4.826666666666667,,0.0,,,69.97000000000001,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-10 16:15:00,63.57,2.1199999999999974,0.0,39.833333333333336,63.00333333333333,63.57,0.0,70.0,9.37,,0.0,,,69.79333333333334,,,67.0,69.0,,,2.960000000000001,0.0
2025-03-10 16:30:00,65.68666666666667,2.1199999999999974,0.0,38.333333333333336,64.91000000000001,63.57,0.0,70.0,12.963333333333333,,0.0,,,69.71,,,67.0,69.0,,,4.760000000000005,0.0
2025-03-10 16:45:00,64.27666666666666,0.0,0.0,38.833333333333336,65.90666666666667,63.57,0.0,70.0,15.06,,0.0,,,69.71,,,67.0,69.0,,,5.519999999999996,0.0
2025-03-10 17:00:00,64.98,4.229999999999997,0.0,38.166666666666664,66.81,63.57,0.0,70.0,17.16,,0.0,,,69.71,,,67.0,69.0,,,6.420000000000009,0.0
2025-03-10 17:15:00,62.156666666666666,-2.1199999999999974,0.0,38.0,67.93666666666667,63.57,0.0,70.0,18.923333333333332,,0.0,,,69.72666666666667,,,67.0,69.0,,,7.200000000000003,0.0
2025-03-10 17:30:00,62.86333333333334,-2.1199999999999974,0.0,38.666666666666664,68.14999999999999,63.57,0.0,70.0,18.916666666666668,,0.0,,,69.80666666666666,,,67.0,69.0,,,7.560000000000002,0.0
2025-03-10 17:45:00,63.57,0.0,0.0,38.833333333333336,68.54,63.57,0.0,70.0,19.66,,0.0,,,69.83333333333333,,,67.0,69.0,,,7.6299999999999955,0.0
2025-03-10 18:00:00,67.80333333333333,8.470000000000006,0.0,37.833333333333336,68.94666666666667,63.57,0.0,70.0,19.67,,0.0,,,69.88666666666667,,,67.0,69.0,,,7.709999999999994,0.0
2025-03-10 18:15:00,65.68666666666667,2.1199999999999974,0.0,38.333333333333336,68.63666666666667,63.57,0.0,70.0,18.713333333333335,,0.0,,,69.95333333333333,,,67.0,69.0,,,7.220000000000006,0.0
2025-03-10 18:30:00,64.98,0.0,0.0,37.666666666666664,68.41333333333334,63.57,0.0,70.0,18.563333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,7.369999999999997,0.0
2025-03-10 18:45:00,63.56666666666666,4.229999999999997,0.0,36.666666666666664,68.25333333333333,63.57,0.0,70.0,18.650000000000002,,0.0,,,69.98,,,67.0,69.0,,,7.210000000000001,0.0
2025-03-10 19:00:00,64.27333333333333,-2.1199999999999974,0.0,36.666666666666664,68.44333333333334,63.57,0.0,70.0,18.78,,0.0,,,69.98,,,67.0,69.0,,,6.960000000000001,0.0
2025-03-10 19:15:00,64.98,-2.1199999999999974,0.0,36.666666666666664,68.46666666666667,63.57,0.0,70.0,18.633333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,7.090000000000003,0.0
2025-03-10 19:30:00,67.09666666666666,4.229999999999997,0.0,36.5,68.19,63.57,0.0,70.0,18.563333333333333,,0.0,,,69.99333333333334,,,67.0,69.0,,,7.260000000000005,0.0
2025-03-10 19:45:00,64.27666666666666,2.1199999999999974,0.0,36.0,68.17666666666666,63.57,0.0,70.0,18.716666666666665,,0.0,,,69.98,,,67.0,69.0,,,7.100000000000001,0.0
2025-03-10 20:00:00,62.86333333333334,0.0,0.0,35.666666666666664,68.04666666666667,63.57,0.0,70.0,18.12,,0.0,,,70.01333333333334,,,67.0,69.0,,,6.949999999999996,0.0
2025-03-10 20:15:00,65.68666666666667,0.0,0.0,35.166666666666664,67.83333333333333,63.57,0.0,70.0,17.673333333333332,,0.0,,,70.02,,,67.0,69.0,,,6.700000000000003,0.0
2025-03-10 20:30:00,64.27666666666666,-2.1199999999999974,0.0,34.0,67.65333333333334,63.57,0.0,70.0,17.03,,0.0,,,70.04333333333334,,,67.0,69.0,,,6.390000000000001,0.0
2025-03-10 20:45:00,63.57,2.1199999999999974,0.0,34.5,67.25,63.57,0.0,70.0,16.279999999999998,,0.0,,,70.06333333333333,,,67.0,69.0,,,6.130000000000003,0.0
2025-03-10 21:00:00,63.57,0.0,0.0,34.166666666666664,66.89333333333333,63.57,0.0,70.0,15.403333333333334,,0.0,,,70.07666666666667,,,67.0,69.0,,,5.679999999999993,0.0
2025-03-10 21:15:00,65.69,,0.0,34.0,66.69666666666667,63.57,0.0,70.0,14.663333333333334,,0.0,,,70.08333333333333,,,67.0,69.0,,,,
2025-03-10 21:30:00,64.98333333333333,0.0,0.0,34.166666666666664,66.45333333333333,63.57,0.0,70.0,14.58,,0.0,,,70.05,,,67.0,69.0,,,5.43,0.0
2025-03-10 21:45:00,66.39333333333333,4.229999999999997,0.0,34.333333333333336,66.24333333333334,63.57,0.0,70.0,13.686666666666667,,0.0,,,70.07,,,67.0,69.0,,,5.140000000000001,0.0
2025-03-10 22:00:00,64.98333333333333,0.0,0.0,34.5,66.21333333333332,63.57,0.0,70.0,14.136666666666665,,0.0,,,70.02666666666666,,,67.0,69.0,,,4.969999999999999,0.0
2025-03-10 22:15:00,65.69,2.1199999999999974,0.0,34.5,66.09333333333333,63.57,0.0,70.0,13.846666666666666,,0.0,,,70.02,,,67.0,69.0,,,5.309999999999995,0.0
2025-03-10 22:30:00,66.39333333333333,2.1199999999999974,0.0,34.333333333333336,66.12666666666667,63.57,0.0,70.0,14.183333333333332,,0.0,,,70.00333333333333,,,67.0,69.0,,,5.369999999999997,0.0
2025-03-10 22:45:00,64.98333333333333,2.1199999999999974,0.0,34.0,66.01333333333334,63.57,0.0,70.0,14.316666666666668,,0.0,,,69.99333333333334,,,67.0,69.0,,,5.359999999999999,0.0
2025-03-10 23:00:00,65.69,2.1199999999999974,0.0,34.333333333333336,65.61,63.57,0.0,70.0,12.936666666666667,,0.0,,,70.05333333333333,,,67.0,69.0,,,5.380000000000003,0.0
2025-03-10 23:15:00,64.98,4.229999999999997,0.0,34.5,65.07666666666667,63.57,0.0,70.0,12.923333333333332,,0.0,,,70.02666666666666,,,67.0,69.0,,,4.699999999999996,0.0
2025-03-10 23:30:00,66.39333333333333,2.1199999999999974,0.0,34.166666666666664,65.26333333333334,63.57,0.0,70.0,13.88,,0.0,,,69.98666666666666,,,67.0,69.0,,,5.280000000000001,0.0
2025-03-10 23:45:00,63.57,0.0,0.0,34.0,65.10666666666667,63.57,0.0,70.0,14.466666666666667,,0.0,,,69.96,,,67.0,69.0,,,5.459999999999994,0.0
2025-03-11 00:00:00,64.27666666666666,2.1199999999999974,0.0,34.333333333333336,65.43,63.57,0.0,70.0,16.093333333333334,,0.0,,,69.89999999999999,,,67.0,69.0,,,5.909999999999997,0.0
2025-03-11 00:15:00,64.98333333333333,2.1199999999999974,0.0,35.0,66.25,63.57,0.0,70.0,18.16,,0.0,,,69.84333333333333,,,67.0,69.0,,,7.019999999999996,0.0
2025-03-11 00:30:00,62.86333333333334,0.0,0.0,35.666666666666664,66.75333333333333,63.57,0.0,70.0,19.30333333333333,,0.0,,,69.84,,,67.0,69.0,,,7.580000000000005,0.0
2025-03-11 00:45:00,64.27666666666666,2.1199999999999974,0.0,37.0,67.26666666666667,63.57,0.0,70.0,20.676666666666666,,0.0,,,69.83333333333333,,,67.0,69.0,,,8.190000000000005,0.0
2025-03-11 01:00:00,64.27666666666666,0.0,0.0,37.833333333333336,67.88666666666667,63.57,0.0,70.0,22.073333333333334,,0.0,,,69.82666666666667,,,67.0,69.0,,,8.849999999999994,0.0
2025-03-11 01:15:00,64.98,-2.1199999999999974,0.0,37.833333333333336,68.51,63.57,0.0,70.0,23.183333333333334,,0.0,,,69.84,,,67.0,69.0,,,9.43,0.0
2025-03-11 01:30:00,65.68666666666667,4.229999999999997,0.0,37.833333333333336,68.84333333333333,63.57,0.0,70.0,23.856666666666666,,0.0,,,69.84666666666666,,,67.0,69.0,,,10.07,0.0
2025-03-11 01:45:00,64.27333333333333,4.229999999999997,0.0,38.166666666666664,68.62333333333333,63.57,0.0,70.0,23.586666666666662,,0.0,,,69.90666666666667,,,67.0,69.0,,,10.160000000000004,0.0
2025-03-11 02:00:00,64.98,-2.1199999999999974,0.0,38.5,68.59333333333333,63.57,0.0,70.0,23.94333333333333,,0.0,,,69.91000000000001,,,67.0,69.0,,,10.070000000000007,0.0
2025-03-11 02:15:00,61.449999999999996,-4.240000000000002,0.0,38.833333333333336,69.0,63.57,0.0,70.0,24.83666666666667,,0.0,,,69.89999999999999,,,67.0,69.0,,,10.260000000000005,0.0
2025-03-11 02:30:00,64.27666666666666,2.1199999999999974,0.0,39.0,68.97,63.57,0.0,70.0,24.459999999999997,,0.0,,,69.94,,,67.0,69.0,,,10.519999999999996,0.0
2025-03-11 02:45:00,64.27666666666666,-2.1199999999999974,0.0,39.166666666666664,69.07333333333334,63.57,0.0,70.0,24.573333333333334,,0.0,,,69.94666666666666,,,67.0,69.0,,,10.709999999999994,0.0
2025-03-11 03:00:00,66.39333333333333,4.229999999999997,0.0,39.666666666666664,69.19666666666667,63.57,0.0,70.0,24.69333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,10.640000000000008,0.0
2025-03-11 03:15:00,64.98333333333333,2.1199999999999974,0.0,39.166666666666664,69.00333333333333,63.57,0.0,70.0,25.03,,0.0,,,69.95333333333333,,,67.0,69.0,,,10.860000000000007,0.0
2025-03-11 03:30:00,64.27333333333333,0.0,0.0,38.333333333333336,73.30666666666667,63.57,0.0,70.0,23.959999999999997,,0.0,,,70.02,,,67.0,69.0,,,10.520000000000003,0.0
2025-03-11 03:45:00,64.27333333333333,-2.1199999999999974,0.0,38.666666666666664,68.70666666666666,63.57,0.0,70.0,20.59,,0.0,,,70.14666666666666,,,67.0,69.0,,,10.810000000000002,0.0
2025-03-11 04:00:00,64.98333333333333,2.1199999999999974,0.0,39.5,67.83666666666666,63.57,0.0,70.0,22.763333333333335,,0.0,,,69.99666666666667,,,67.0,69.0,,,9.229999999999997,0.0
2025-03-11 04:15:00,64.27666666666666,0.0,0.0,39.166666666666664,71.60666666666667,63.57,0.0,70.0,22.599999999999998,,0.0,,,70.00999999999999,,,67.0,69.0,,,10.32,0.0
2025-03-11 04:30:00,64.98333333333333,2.1199999999999974,0.0,38.833333333333336,69.32666666666667,63.57,0.0,70.0,19.006666666666664,,0.0,,,70.15666666666668,,,67.0,69.0,,,7.829999999999998,0.0
2025-03-11 04:45:00,64.98333333333333,2.1199999999999974,0.0,38.333333333333336,71.12666666666667,63.57,0.0,70.0,18.30666666666667,,0.0,,,70.13666666666667,,,67.0,69.0,,,6.159999999999997,0.0
2025-03-11 05:00:00,63.57,0.0,0.0,38.0,70.39666666666666,63.57,0.0,70.0,14.450000000000001,,0.0,,,70.25,,,67.0,69.0,,,6.840000000000003,0.0
2025-03-11 05:15:00,62.86333333333334,0.0,0.0,38.166666666666664,69.10666666666667,63.57,0.0,70.0,11.459999999999999,,0.0,,,70.29333333333334,,,67.0,69.0,,,5.530000000000001,0.0
2025-03-11 05:30:00,62.86333333333334,0.0,0.0,38.666666666666664,68.92666666666666,63.57,0.0,70.0,9.31,,0.0,,,70.3,,,67.0,69.0,,,4.200000000000003,0.0
2025-03-11 05:45:00,64.98333333333333,2.1199999999999974,0.0,38.833333333333336,66.18333333333334,63.57,0.0,70.0,7.543333333333333,,0.0,,,70.27333333333333,,,67.0,69.0,,,2.3699999999999903,0.0
2025-03-11 06:00:00,62.86333333333334,0.0,0.0,40.333333333333336,66.52999999999999,63.57,0.0,70.0,11.296666666666667,,0.0,,,70.02666666666667,,,67.0,69.0,,,4.07,0.0
2025-03-11 06:15:00,64.27666666666666,2.1199999999999974,0.0,39.666666666666664,65.29333333333334,63.57,0.0,70.0,10.910000000000002,,0.0,,,70.03333333333332,,,67.0,69.0,,,3.6299999999999955,0.0
2025-03-11 06:30:00,64.27666666666666,0.0,0.0,39.333333333333336,68.32333333333334,63.57,0.0,70.0,13.030000000000001,,0.0,,,69.93666666666667,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-11 06:45:00,64.27666666666666,2.1199999999999974,0.0,40.333333333333336,66.06666666666666,63.57,0.0,70.0,14.299999999999999,,0.0,,,69.89,,,67.0,69.0,,,6.6000000000000085,0.0
2025-03-11 07:00:00,64.98,4.229999999999997,0.0,39.5,67.97333333333334,63.57,0.0,70.0,13.526666666666666,,0.0,,,69.96666666666667,,,67.0,69.0,,,4.780000000000001,0.0
2025-03-11 07:15:00,64.27666666666666,0.0,0.0,40.5,68.54,63.57,0.0,70.0,15.256666666666666,,0.0,,,69.90666666666667,,,67.0,69.0,,,6.670000000000002,0.0
2025-03-11 07:30:00,65.68666666666667,4.229999999999997,0.0,40.5,66.92666666666666,63.57,0.0,70.0,14.43,,0.0,,,69.95666666666666,,,67.0,69.0,,,4.97999999999999,0.0
2025-03-11 07:45:00,65.68666666666667,4.229999999999997,0.0,39.833333333333336,70.62,63.57,0.0,70.0,15.826666666666666,,0.0,,,69.92,,,67.0,69.0,,,5.079999999999998,0.0
2025-03-11 08:00:00,62.86333333333334,-2.1199999999999974,0.0,41.166666666666664,67.58666666666666,63.57,0.0,70.0,14.910000000000002,,0.0,,,69.97,,,67.0,69.0,,,8.509999999999998,0.0
2025-03-11 08:15:00,62.86333333333332,0.0,0.0,40.666666666666664,69.54,63.57,0.0,70.0,15.066666666666668,,0.0,,,70.0,,,67.0,69.0,,,5.689999999999998,0.0
2025-03-11 08:30:00,64.27666666666666,0.0,0.0,41.166666666666664,68.52999999999999,63.57,0.0,70.0,16.353333333333335,,0.0,,,69.92999999999999,,,67.0,69.0,,,7.229999999999997,0.0
2025-03-11 08:45:00,64.27666666666666,0.0,0.0,41.166666666666664,67.50333333333333,63.57,0.0,70.0,14.513333333333334,,0.0,,,70.01666666666667,,,67.0,69.0,,,5.559999999999988,0.0
2025-03-11 09:00:00,63.57,0.0,0.0,40.166666666666664,69.75666666666666,63.57,0.0,70.0,15.74,,0.0,,,69.95333333333333,,,67.0,69.0,,,5.219999999999999,0.0
2025-03-11 09:15:00,65.69,2.1199999999999974,0.0,40.333333333333336,67.04,63.57,0.0,70.0,14.376666666666667,,0.0,,,70.01666666666667,,,67.0,69.0,,,6.859999999999999,0.0
2025-03-11 09:30:00,64.98,4.229999999999997,0.0,39.333333333333336,69.51666666666667,63.57,0.0,70.0,15.24,,0.0,,,69.98666666666666,,,67.0,69.0,,,4.510000000000005,0.0
2025-03-11 09:45:00,62.156666666666666,-2.1199999999999974,0.0,41.0,67.19666666666667,63.57,0.0,70.0,15.160000000000002,,0.0,,,69.98333333333333,,,67.0,69.0,,,7.100000000000001,0.0
2025-03-11 10:00:00,65.68666666666667,4.229999999999997,0.0,39.5,70.32333333333332,63.57,0.0,70.0,13.626666666666667,,0.0,,,70.06333333333333,,,67.0,69.0,,,5.780000000000001,0.0
2025-03-11 10:15:00,62.86333333333334,-2.1199999999999974,0.0,38.666666666666664,68.97333333333334,63.57,0.0,70.0,11.146666666666667,,0.0,,,70.14666666666666,,,67.0,69.0,,,5.109999999999999,0.0
2025-03-11 10:30:00,64.27333333333333,0.0,0.0,38.833333333333336,68.3,63.57,0.0,70.0,9.806666666666667,,0.0,,,70.14999999999999,,,67.0,69.0,,,4.230000000000004,0.0
2025-03-11 10:45:00,64.98333333333333,0.0,0.0,39.166666666666664,68.5,63.57,0.0,70.0,7.87,,0.0,,,70.18666666666667,,,67.0,69.0,,,3.980000000000004,0.0
2025-03-11 11:00:00,64.27666666666666,2.1199999999999974,0.0,41.0,64.27666666666666,63.57,0.0,70.0,8.343333333333334,,0.0,,,70.09333333333332,,,67.0,69.0,,,2.059999999999988,0.0
2025-03-11 11:15:00,65.68666666666667,0.0,0.0,40.5,68.44333333333333,63.57,0.0,70.0,10.996666666666668,,0.0,,,69.95333333333333,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-11 11:30:00,64.98,0.0,0.0,41.0,65.04333333333334,63.57,0.0,70.0,11.113333333333335,,0.0,,,69.96,,,67.0,69.0,,,4.340000000000003,0.0
2025-03-11 11:45:00,65.68666666666667,4.229999999999997,0.0,40.333333333333336,68.72666666666667,63.57,0.0,70.0,13.08,,0.0,,,69.88333333333333,,,67.0,69.0,,,4.02000000000001,0.0
2025-03-11 12:00:00,67.10000000000001,6.350000000000001,0.0,39.666666666666664,68.46666666666667,63.57,0.0,70.0,10.913333333333334,,0.0,,,70.01666666666667,,,67.0,69.0,,,5.010000000000005,0.0
2025-03-11 12:15:00,63.57,-2.1199999999999974,0.0,39.5,67.99333333333333,63.57,0.0,70.0,9.229999999999999,,0.0,,,70.06333333333333,,,67.0,69.0,,,4.049999999999997,0.0
2025-03-11 12:30:00,65.68333333333334,4.229999999999997,0.0,39.5,67.77,63.57,0.0,70.0,8.700000000000001,,0.0,,,70.06333333333333,,,67.0,69.0,,,3.680000000000007,0.0
2025-03-11 12:45:00,64.98,0.0,0.0,39.333333333333336,68.34666666666668,63.57,0.0,70.0,7.8066666666666675,,0.0,,,70.09,,,67.0,69.0,,,3.490000000000009,0.0
2025-03-11 13:00:00,66.39,-2.1199999999999974,0.0,42.0,63.910000000000004,63.57,0.0,70.0,7.66,,0.0,,,70.06,,,67.0,69.0,,,2.3000000000000114,0.0
2025-03-11 13:15:00,63.56999999999999,2.1199999999999974,0.0,41.333333333333336,67.65666666666665,63.57,0.0,70.0,10.153333333333334,,0.0,,,69.93666666666667,,,67.0,69.0,,,1.8299999999999912,0.0
2025-03-11 13:30:00,64.27333333333333,-2.1199999999999974,0.0,41.666666666666664,64.76666666666667,63.57,0.0,70.0,10.69,,0.0,,,69.92,,,67.0,69.0,,,6.1000000000000085,0.0
2025-03-11 13:45:00,64.27666666666666,0.0,0.0,40.666666666666664,67.39999999999999,63.57,0.0,70.0,11.38,,0.0,,,69.92666666666666,,,67.0,69.0,,,2.989999999999995,0.0
2025-03-11 14:00:00,62.86333333333334,0.0,0.0,42.0,64.11333333333333,63.57,0.0,70.0,13.016666666666666,,0.0,,,69.87333333333333,,,67.0,69.0,,,4.8799999999999955,0.0
2025-03-11 14:15:00,67.09666666666666,2.1199999999999974,0.0,41.5,65.28333333333333,63.57,0.0,70.0,15.716666666666667,,0.0,,,69.80666666666666,,,67.0,69.0,,,6.179999999999993,0.0
2025-03-11 14:30:00,65.69,2.1199999999999974,0.0,41.0,66.38,63.57,0.0,70.0,17.546666666666667,,0.0,,,69.77333333333333,,,67.0,69.0,,,6.940000000000005,0.0
2025-03-11 14:45:00,63.57,0.0,0.0,41.5,67.22666666666667,63.57,0.0,70.0,19.486666666666665,,0.0,,,69.77,,,67.0,69.0,,,7.649999999999999,0.0
2025-03-11 15:00:00,64.98,4.229999999999997,0.0,40.5,67.96,63.57,0.0,70.0,20.016666666666666,,0.0,,,69.81333333333333,,,67.0,69.0,,,8.079999999999991,0.0
2025-03-11 15:15:00,63.56666666666666,-2.1199999999999974,0.0,41.0,68.74333333333334,63.57,0.0,70.0,20.513333333333332,,0.0,,,69.84666666666666,,,67.0,69.0,,,8.190000000000005,0.0
2025-03-11 15:30:00,67.80333333333333,6.350000000000001,0.0,39.666666666666664,68.45,63.57,0.0,70.0,18.933333333333334,,0.0,,,69.96333333333334,,,67.0,69.0,,,8.030000000000001,0.0
2025-03-11 15:45:00,65.68666666666667,2.1199999999999974,0.0,39.5,68.56666666666666,63.57,0.0,70.0,18.766666666666666,,0.0,,,69.98,,,67.0,69.0,,,7.409999999999997,0.0
2025-03-11 16:00:00,64.27666666666666,2.1199999999999974,0.0,39.166666666666664,68.21666666666667,63.57,0.0,70.0,16.936666666666667,,0.0,,,70.06333333333333,,,67.0,69.0,,,7.030000000000001,0.0
2025-03-11 16:15:00,66.39333333333333,2.1199999999999974,0.0,39.333333333333336,67.37333333333333,63.57,0.0,70.0,16.686666666666667,,0.0,,,70.04666666666667,,,67.0,69.0,,,6.439999999999998,0.0
2025-03-11 16:30:00,62.156666666666666,-4.240000000000002,0.0,39.166666666666664,67.77333333333333,63.57,0.0,70.0,16.743333333333336,,0.0,,,70.04,,,67.0,69.0,,,6.630000000000003,0.0
2025-03-11 16:45:00,64.98333333333333,0.0,0.0,39.166666666666664,67.51,63.57,0.0,70.0,15.253333333333332,,0.0,,,70.08333333333333,,,67.0,69.0,,,6.050000000000004,0.0
2025-03-11 17:00:00,64.98333333333333,0.0,0.0,38.333333333333336,67.36,63.57,0.0,70.0,14.423333333333332,,0.0,,,70.09,,,67.0,69.0,,,5.479999999999997,0.0
2025-03-11 17:15:00,62.86333333333334,2.1199999999999974,0.0,38.333333333333336,67.29333333333334,63.57,0.0,70.0,13.613333333333335,,0.0,,,70.09,,,67.0,69.0,,,4.939999999999998,0.0
2025-03-11 17:30:00,64.27666666666666,2.1199999999999974,0.0,38.5,67.02,63.57,0.0,70.0,12.92,,0.0,,,70.09666666666668,,,67.0,69.0,,,4.75,0.0
2025-03-11 17:45:00,64.27666666666666,2.1199999999999974,0.0,39.0,66.83666666666666,63.57,0.0,70.0,12.233333333333334,,0.0,,,70.09,,,67.0,69.0,,,4.3799999999999955,0.0
2025-03-11 18:00:00,62.86333333333334,0.0,0.0,38.5,66.75333333333333,63.57,0.0,70.0,11.506666666666666,,0.0,,,70.09666666666668,,,67.0,69.0,,,4.009999999999991,0.0
2025-03-11 18:15:00,64.98,0.0,0.0,38.0,66.41666666666667,63.57,0.0,70.0,10.82,,0.0,,,70.09,,,67.0,69.0,,,3.729999999999997,0.0
2025-03-11 18:30:00,64.27666666666666,-2.1199999999999974,0.0,36.833333333333336,66.34333333333335,63.57,0.0,70.0,10.213333333333333,,0.0,,,70.07,,,67.0,69.0,,,3.3600000000000065,0.0
2025-03-11 18:45:00,67.8,4.229999999999997,0.0,37.166666666666664,66.39333333333333,63.57,0.0,70.0,10.023333333333333,,0.0,,,70.05666666666667,,,67.0,69.0,,,2.980000000000004,0.0
2025-03-11 19:00:00,63.56999999999999,0.0,0.0,36.666666666666664,66.22333333333334,63.57,0.0,70.0,9.183333333333334,,0.0,,,70.07666666666667,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-11 19:15:00,65.68666666666667,,0.0,36.333333333333336,66.13333333333333,63.57,0.0,70.0,8.53,,0.0,,,70.07666666666667,,,67.0,69.0,,,,
2025-03-11 19:30:00,63.57,-2.1199999999999974,0.0,35.666666666666664,65.88666666666667,63.57,0.0,70.0,7.896666666666666,,0.0,,,70.08333333333333,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-11 19:45:00,64.27666666666666,2.1199999999999974,0.0,35.0,65.54666666666667,63.57,0.0,70.0,7.216666666666666,,0.0,,,70.09,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-11 20:00:00,64.98333333333333,2.1199999999999974,0.0,35.333333333333336,65.39,63.57,0.0,70.0,6.5,,0.0,,,70.08333333333333,,,67.0,69.0,,,2.019999999999996,0.0
2025-03-11 20:15:00,64.98333333333333,2.1199999999999974,0.0,36.0,65.24,63.57,0.0,70.0,5.616666666666667,,0.0,,,70.09,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-11 20:30:00,64.27666666666666,2.1199999999999974,0.0,35.833333333333336,65.28333333333335,63.57,0.0,70.0,4.703333333333333,,0.0,,,70.10333333333334,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-11 20:45:00,64.27666666666666,2.1199999999999974,0.0,36.666666666666664,65.32666666666667,63.57,0.0,70.0,3.6966666666666668,,0.0,,,70.10333333333334,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-11 21:00:00,65.68666666666667,2.1199999999999974,0.0,36.666666666666664,65.34333333333333,63.57,0.0,70.0,2.78,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.470000000000006,0.0
2025-03-11 21:15:00,64.27666666666666,-2.1199999999999974,0.0,36.833333333333336,65.35333333333334,63.57,0.0,70.0,1.6966666666666665,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.539999999999992,0.0
2025-03-11 21:30:00,62.86333333333334,0.0,0.0,37.333333333333336,65.37666666666667,63.57,0.0,70.0,0.7266666666666666,,0.0,,,70.12,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-11 21:45:00,62.86333333333334,-2.1199999999999974,0.0,37.833333333333336,65.40333333333332,63.57,0.0,70.0,0.02,,0.0,,,70.12,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-11 22:00:00,64.98333333333333,2.1199999999999974,0.0,38.0,65.40333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.5200000000000102,0.0
2025-03-11 22:15:00,62.86333333333334,-2.1199999999999974,0.0,38.5,65.31666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.16000000000001,,,67.0,69.0,,,1.529999999999994,0.0
2025-03-11 22:30:00,64.27666666666666,0.0,0.0,38.0,65.13666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.18666666666667,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-11 22:45:00,63.57,-2.1199999999999974,0.0,38.833333333333336,65.00666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.18666666666667,,,67.0,69.0,,,1.6799999999999926,0.0
2025-03-11 23:00:00,63.56666666666666,4.229999999999997,0.0,38.166666666666664,64.82666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.14,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-11 23:15:00,63.56999999999999,0.0,0.0,38.333333333333336,64.61,63.57,0.0,70.0,0.0,,0.0,,,70.16000000000001,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-11 23:30:00,63.56999999999999,0.0,0.0,38.0,64.33333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.16000000000001,,,67.0,69.0,,,1.740000000000002,0.0
2025-03-11 23:45:00,64.27666666666666,2.1199999999999974,0.0,37.333333333333336,63.75666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-12 00:00:00,65.69,2.1199999999999974,0.0,37.0,63.31,63.57,0.0,70.0,0.17333333333333334,,0.0,,,70.01666666666667,,,67.0,69.0,,,1.8899999999999935,0.0
2025-03-12 00:15:00,64.98333333333333,2.1199999999999974,0.0,36.333333333333336,62.79666666666666,63.57,0.0,70.0,1.5633333333333335,,0.0,,,69.92333333333333,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-12 00:30:00,62.86333333333334,0.0,0.0,36.0,61.97666666666667,63.57,0.0,70.0,5.18,,0.0,,,69.80333333333333,,,67.0,69.0,,,2.010000000000005,0.0
2025-03-12 00:45:00,65.68666666666667,0.0,0.0,36.0,62.79333333333333,63.57,0.0,70.0,8.996666666666668,,0.0,,,69.69666666666666,,,67.0,69.0,,,2.6299999999999955,0.0
2025-03-12 01:00:00,64.98333333333333,0.0,0.0,36.166666666666664,64.16666666666667,63.57,0.0,70.0,12.556666666666667,,0.0,,,69.64999999999999,,,67.0,69.0,,,3.8900000000000006,0.0
2025-03-12 01:15:00,64.27666666666666,2.1199999999999974,0.0,37.333333333333336,65.72,63.57,0.0,70.0,15.913333333333332,,0.0,,,69.61666666666666,,,67.0,69.0,,,5.789999999999999,0.0
2025-03-12 01:30:00,63.57,2.1199999999999974,0.0,37.833333333333336,66.91666666666667,63.57,0.0,70.0,17.69666666666667,,0.0,,,69.65333333333332,,,67.0,69.0,,,6.3500000000000085,0.0
2025-03-12 01:45:00,63.57,0.0,0.0,38.166666666666664,67.80333333333333,63.57,0.0,70.0,19.766666666666666,,0.0,,,69.68333333333334,,,67.0,69.0,,,7.429999999999993,0.0
2025-03-12 02:00:00,64.98,0.0,0.0,38.833333333333336,68.47666666666667,63.57,0.0,70.0,21.650000000000002,,0.0,,,69.69666666666666,,,67.0,69.0,,,8.399999999999999,0.0
2025-03-12 02:15:00,62.86333333333334,0.0,0.0,38.166666666666664,68.91333333333334,63.57,0.0,70.0,22.413333333333338,,0.0,,,69.75999999999999,,,67.0,69.0,,,9.170000000000002,0.0
2025-03-12 02:30:00,63.57,0.0,0.0,38.833333333333336,68.61,63.57,0.0,70.0,22.650000000000002,,0.0,,,69.82666666666667,,,67.0,69.0,,,9.160000000000004,0.0
2025-03-12 02:45:00,64.27666666666666,2.1199999999999974,0.0,39.166666666666664,68.92666666666666,63.57,0.0,70.0,23.396666666666665,,0.0,,,69.84666666666666,,,67.0,69.0,,,9.770000000000003,0.0
2025-03-12 03:00:00,63.57,2.1199999999999974,0.0,38.833333333333336,68.70333333333333,63.57,0.0,70.0,22.993333333333336,,0.0,,,69.89666666666666,,,67.0,69.0,,,10.179999999999993,0.0
2025-03-12 03:15:00,64.27666666666666,2.1199999999999974,0.0,39.5,68.63666666666667,63.57,0.0,70.0,23.156666666666666,,0.0,,,69.92999999999999,,,67.0,69.0,,,9.890000000000008,0.0
2025-03-12 03:30:00,64.27666666666666,2.1199999999999974,0.0,38.833333333333336,68.49,63.57,0.0,70.0,23.073333333333334,,0.0,,,69.94666666666666,,,67.0,69.0,,,9.939999999999998,0.0
2025-03-12 03:45:00,64.27666666666666,0.0,0.0,39.833333333333336,68.61,63.57,0.0,70.0,23.393333333333334,,0.0,,,69.94333333333333,,,67.0,69.0,,,9.959999999999994,0.0
2025-03-12 04:00:00,66.39333333333333,4.229999999999997,0.0,39.5,69.65333333333332,63.57,0.0,70.0,23.560000000000002,,0.0,,,69.95333333333333,,,67.0,69.0,,,10.379999999999995,0.0
2025-03-12 04:15:00,65.68666666666667,6.350000000000001,0.0,38.833333333333336,71.68333333333334,63.57,0.0,70.0,21.213333333333335,,0.0,,,70.07333333333334,,,67.0,69.0,,,7.550000000000011,0.0
2025-03-12 04:30:00,63.57,-2.1199999999999974,0.0,39.333333333333336,67.16666666666667,63.57,0.0,70.0,20.513333333333335,,0.0,,,70.06333333333333,,,67.0,69.0,,,8.780000000000008,0.0
2025-03-12 04:45:00,64.27666666666666,0.0,0.0,39.5,71.76,63.57,0.0,70.0,21.040000000000003,,0.0,,,70.02666666666667,,,67.0,69.0,,,9.630000000000003,0.0
2025-03-12 05:00:00,65.68666666666667,4.229999999999997,0.0,39.0,67.39333333333333,63.57,0.0,70.0,18.06,,0.0,,,70.12,,,67.0,69.0,,,10.319999999999993,0.0
2025-03-12 05:15:00,67.10000000000001,6.350000000000001,0.0,38.833333333333336,70.82666666666667,63.57,0.0,70.0,17.856666666666666,,0.0,,,70.10666666666667,,,67.0,69.0,,,5.829999999999998,0.0
2025-03-12 05:30:00,65.68666666666667,4.229999999999997,0.0,40.0,66.39333333333333,63.57,0.0,70.0,16.866666666666664,,0.0,,,70.10000000000001,,,67.0,69.0,,,7.420000000000002,0.0
2025-03-12 05:45:00,67.09666666666666,4.229999999999997,0.0,38.666666666666664,70.28,63.57,0.0,70.0,16.59,,0.0,,,70.09666666666668,,,67.0,69.0,,,5.409999999999997,0.0
2025-03-12 06:00:00,64.27666666666666,0.0,0.0,39.5,67.38666666666667,63.57,0.0,70.0,17.17,,0.0,,,70.02333333333333,,,67.0,69.0,,,7.170000000000002,0.0
2025-03-12 06:15:00,64.27666666666666,0.0,0.0,38.666666666666664,68.15666666666667,63.57,0.0,70.0,15.29,,0.0,,,70.09333333333333,,,67.0,69.0,,,5.75,0.0
2025-03-12 06:30:00,64.27666666666666,0.0,0.0,39.666666666666664,68.80333333333333,63.57,0.0,70.0,17.253333333333334,,0.0,,,69.98,,,67.0,69.0,,,6.990000000000002,0.0
2025-03-12 06:45:00,64.27666666666666,2.1199999999999974,0.0,38.833333333333336,67.13333333333333,63.57,0.0,70.0,14.79,,0.0,,,70.08333333333333,,,67.0,69.0,,,5.5,0.0
2025-03-12 07:00:00,67.09666666666666,4.229999999999997,0.0,38.5,70.47333333333334,63.57,0.0,70.0,15.590000000000002,,0.0,,,70.02666666666667,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-12 07:15:00,65.68666666666667,0.0,0.0,38.833333333333336,66.57333333333334,63.57,0.0,70.0,14.106666666666667,,0.0,,,70.07000000000001,,,67.0,69.0,,,7.810000000000002,0.0
2025-03-12 07:30:00,64.98,4.229999999999997,0.0,37.833333333333336,69.18333333333334,63.57,0.0,70.0,14.016666666666666,,0.0,,,70.06333333333333,,,67.0,69.0,,,4.390000000000001,0.0
2025-03-12 07:45:00,63.57,0.0,0.0,39.333333333333336,66.90333333333332,63.57,0.0,70.0,14.46,,0.0,,,70.01,,,67.0,69.0,,,6.689999999999998,0.0
2025-03-12 08:00:00,64.98333333333333,2.1199999999999974,0.0,38.333333333333336,68.87,63.57,0.0,70.0,13.196666666666667,,0.0,,,70.07000000000001,,,67.0,69.0,,,5.290000000000006,0.0
2025-03-12 08:15:00,64.27666666666666,0.0,0.0,39.333333333333336,67.43666666666667,63.57,0.0,70.0,14.093333333333334,,0.0,,,70.01,,,67.0,69.0,,,5.920000000000002,0.0
2025-03-12 08:30:00,64.98,2.1199999999999974,0.0,38.0,67.58666666666666,63.57,0.0,70.0,12.706666666666669,,0.0,,,70.06666666666666,,,67.0,69.0,,,5.099999999999994,0.0
2025-03-12 08:45:00,64.27333333333333,4.229999999999997,0.0,38.833333333333336,68.0,63.57,0.0,70.0,14.213333333333333,,0.0,,,69.96666666666667,,,67.0,69.0,,,6.220000000000006,0.0
2025-03-12 09:00:00,64.98333333333333,2.1199999999999974,0.0,39.0,66.77,63.57,0.0,70.0,13.200000000000001,,0.0,,,70.0,,,67.0,69.0,,,4.670000000000002,0.0
2025-03-12 09:15:00,64.27666666666666,2.1199999999999974,0.0,38.833333333333336,70.57666666666667,63.57,0.0,70.0,13.75,,0.0,,,69.99,,,67.0,69.0,,,3.8200000000000074,0.0
2025-03-12 09:30:00,65.68666666666667,6.350000000000001,0.0,38.5,65.92333333333333,63.57,0.0,70.0,12.406666666666666,,0.0,,,70.03333333333333,,,67.0,69.0,,,5.839999999999996,0.0
2025-03-12 09:45:00,66.39333333333333,4.229999999999997,0.0,38.666666666666664,70.45333333333333,63.57,0.0,70.0,13.326666666666668,,0.0,,,70.0,,,67.0,69.0,,,3.989999999999995,0.0
2025-03-12 10:00:00,64.27666666666666,-2.1199999999999974,0.0,38.666666666666664,65.79333333333334,63.57,0.0,70.0,12.67,,0.0,,,70.02666666666666,,,67.0,69.0,,,7.530000000000001,0.0
2025-03-12 10:15:00,64.27666666666666,2.1199999999999974,0.0,38.166666666666664,69.50666666666666,63.57,0.0,70.0,13.043333333333335,,0.0,,,70.00333333333333,,,67.0,69.0,,,3.7099999999999937,0.0
2025-03-12 10:30:00,65.69,2.1199999999999974,0.0,38.833333333333336,65.71666666666667,63.57,0.0,70.0,13.579999999999998,,0.0,,,69.96666666666665,,,67.0,69.0,,,6.57,0.0
2025-03-12 10:45:00,64.98333333333333,2.1199999999999974,0.0,38.0,69.34333333333333,63.57,0.0,70.0,12.983333333333334,,0.0,,,70.01333333333334,,,67.0,69.0,,,4.940000000000012,0.0
2025-03-12 11:00:00,64.27333333333333,-2.1199999999999974,0.0,39.166666666666664,66.25,63.57,0.0,70.0,12.97,,0.0,,,69.99,,,67.0,69.0,,,6.509999999999998,0.0
2025-03-12 11:15:00,64.27666666666666,0.0,0.0,38.0,68.35666666666667,63.57,0.0,70.0,12.166666666666666,,0.0,,,70.04,,,67.0,69.0,,,4.640000000000001,0.0
