time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-12 11:30:00,63.57,0.0,0.0,38.833333333333336,67.60333333333334,63.57,0.0,70.0,13.693333333333333,,0.0,,,69.96666666666667,,,67.0,69.0,,,6.230000000000004,0.0
2025-03-12 11:45:00,64.98,0.0,0.0,38.333333333333336,66.60666666666667,63.57,0.0,70.0,12.233333333333334,,0.0,,,70.02333333333333,,,67.0,69.0,,,4.670000000000002,0.0
2025-03-12 12:00:00,64.98333333333333,0.0,0.0,38.5,67.47333333333334,63.57,0.0,70.0,13.513333333333334,,0.0,,,69.96,,,67.0,69.0,,,5.759999999999998,0.0
2025-03-12 12:15:00,62.156666666666666,-2.1199999999999974,0.0,39.166666666666664,64.94333333333334,63.57,0.0,70.0,14.226666666666667,,0.0,,,69.93666666666667,,,67.0,69.0,,,6.940000000000005,0.0
2025-03-12 12:30:00,64.98,0.0,0.0,39.5,65.52,63.57,0.0,70.0,17.12333333333333,,0.0,,,69.84333333333333,,,67.0,69.0,,,6.760000000000005,0.0
2025-03-12 12:45:00,66.39333333333333,4.229999999999997,0.0,39.166666666666664,66.48,63.57,0.0,70.0,18.91333333333333,,0.0,,,69.81333333333333,,,67.0,69.0,,,7.580000000000005,0.0
2025-03-12 13:00:00,63.56999999999999,0.0,0.0,38.666666666666664,67.01666666666667,63.57,0.0,70.0,20.319999999999997,,0.0,,,69.80666666666666,,,67.0,69.0,,,8.189999999999998,0.0
2025-03-12 13:15:00,64.27333333333333,4.229999999999997,0.0,38.833333333333336,67.75333333333333,63.57,0.0,70.0,21.52,,0.0,,,69.82,,,67.0,69.0,,,8.820000000000007,0.0
2025-03-12 13:30:00,64.98,4.229999999999997,0.0,39.0,68.56,63.57,0.0,70.0,22.343333333333334,,0.0,,,69.83666666666666,,,67.0,69.0,,,8.939999999999998,0.0
2025-03-12 13:45:00,64.98333333333333,2.1199999999999974,0.0,39.166666666666664,68.56666666666666,63.57,0.0,70.0,21.34,,0.0,,,69.92666666666666,,,67.0,69.0,,,8.79,0.0
2025-03-12 14:00:00,64.98333333333333,0.0,0.0,38.5,68.71333333333334,63.57,0.0,70.0,20.926666666666666,,0.0,,,69.97333333333334,,,67.0,69.0,,,8.420000000000009,0.0
2025-03-12 14:15:00,64.27666666666666,2.1199999999999974,0.0,38.666666666666664,68.88666666666667,63.57,0.0,70.0,20.666666666666668,,0.0,,,69.98,,,67.0,69.0,,,8.219999999999999,0.0
2025-03-12 14:30:00,62.86333333333334,2.1199999999999974,0.0,38.5,68.40666666666667,63.57,0.0,70.0,19.540000000000003,,0.0,,,70.03333333333335,,,67.0,69.0,,,8.049999999999997,0.0
2025-03-12 14:45:00,63.57,0.0,0.0,38.833333333333336,68.36666666666667,63.57,0.0,70.0,18.80333333333333,,0.0,,,70.04666666666667,,,67.0,69.0,,,7.299999999999997,0.0
2025-03-12 15:00:00,67.09666666666666,4.229999999999997,0.0,38.833333333333336,68.25,63.57,0.0,70.0,17.87666666666667,,0.0,,,70.05666666666667,,,67.0,69.0,,,6.719999999999992,0.0
2025-03-12 15:15:00,64.98,4.229999999999997,0.0,38.666666666666664,68.28333333333333,63.57,0.0,70.0,16.813333333333333,,0.0,,,70.09,,,67.0,69.0,,,6.460000000000001,0.0
2025-03-12 15:30:00,64.98,0.0,0.0,38.166666666666664,68.16666666666667,63.57,0.0,70.0,15.876666666666665,,0.0,,,70.10333333333334,,,67.0,69.0,,,5.810000000000002,0.0
2025-03-12 15:45:00,64.97666666666667,-4.240000000000002,0.0,37.5,67.89333333333333,63.57,0.0,70.0,15.08,,0.0,,,70.10333333333334,,,67.0,69.0,,,5.369999999999997,0.0
2025-03-12 16:00:00,62.156666666666666,-2.1199999999999974,0.0,37.0,67.83666666666666,63.57,0.0,70.0,14.32,,0.0,,,70.10333333333334,,,67.0,69.0,,,5.030000000000001,0.0
2025-03-12 16:15:00,64.27666666666666,0.0,0.0,37.666666666666664,67.8,63.57,0.0,70.0,13.426666666666668,,0.0,,,70.11,,,67.0,69.0,,,4.6200000000000045,0.0
2025-03-12 16:30:00,63.57,0.0,0.0,37.333333333333336,67.59333333333333,63.57,0.0,70.0,12.546666666666667,,0.0,,,70.11,,,67.0,69.0,,,4.340000000000003,0.0
2025-03-12 16:45:00,64.27666666666666,2.1199999999999974,0.0,37.166666666666664,67.26333333333334,63.57,0.0,70.0,11.736666666666666,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.779999999999994,0.0
2025-03-12 17:00:00,64.27333333333333,6.350000000000001,0.0,37.5,66.62,63.57,0.0,70.0,10.976666666666667,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.700000000000003,0.0
2025-03-12 17:15:00,64.98333333333333,0.0,0.0,37.333333333333336,66.77666666666666,63.57,0.0,70.0,10.706666666666665,,0.0,,,70.07666666666667,,,67.0,69.0,,,3.3999999999999986,0.0
2025-03-12 17:30:00,64.98333333333333,0.0,0.0,36.833333333333336,66.86666666666666,63.57,0.0,70.0,10.366666666666667,,0.0,,,70.07,,,67.0,69.0,,,3.3599999999999994,0.0
2025-03-12 17:45:00,64.98,4.229999999999997,0.0,36.666666666666664,66.79333333333334,63.57,0.0,70.0,9.693333333333333,,0.0,,,70.07,,,67.0,69.0,,,2.970000000000006,0.0
2025-03-12 18:00:00,62.156666666666666,-2.1199999999999974,0.0,36.833333333333336,66.44,63.57,0.0,70.0,8.696666666666667,,0.0,,,70.09,,,67.0,69.0,,,2.6600000000000037,0.0
2025-03-12 18:15:00,65.68666666666667,4.229999999999997,0.0,36.5,66.17333333333333,63.57,0.0,70.0,7.986666666666667,,0.0,,,70.09,,,67.0,69.0,,,2.4599999999999937,0.0
2025-03-12 18:30:00,62.86333333333334,-2.1199999999999974,0.0,35.833333333333336,62.82666666666666,63.57,0.0,70.0,8.576666666666666,,0.0,,,70.02,,,67.0,69.0,,,1.9299999999999926,0.0
2025-03-12 18:45:00,66.39333333333333,0.0,0.0,37.833333333333336,61.29666666666666,63.57,0.0,70.0,14.64,,0.0,,,69.76333333333334,,,67.0,69.0,,,4.979999999999997,0.0
2025-03-12 19:00:00,64.98,4.229999999999997,0.0,37.333333333333336,63.35333333333333,63.57,0.0,70.0,20.016666666666666,,0.0,,,69.60666666666667,,,67.0,69.0,,,7.399999999999999,0.0
2025-03-12 19:15:00,63.56999999999999,-4.240000000000002,0.0,37.166666666666664,65.04,63.57,0.0,70.0,23.959999999999997,,0.0,,,69.57666666666667,,,67.0,69.0,,,10.079999999999998,0.0
2025-03-12 19:30:00,63.56999999999999,2.1199999999999974,0.0,37.166666666666664,66.31333333333333,63.57,0.0,70.0,26.923333333333332,,0.0,,,69.57333333333332,,,67.0,69.0,,,11.509999999999998,0.0
2025-03-12 19:45:00,67.09666666666666,0.0,0.0,37.0,67.12,63.57,0.0,70.0,28.093333333333334,,0.0,,,69.66666666666667,,,67.0,69.0,,,12.559999999999995,0.0
2025-03-12 20:00:00,66.39,4.229999999999997,0.0,36.5,68.15333333333332,63.57,0.0,70.0,30.30333333333333,,0.0,,,69.67,,,67.0,69.0,,,13.319999999999993,0.0
2025-03-12 20:15:00,66.39333333333333,4.229999999999997,0.0,36.0,69.27333333333333,63.57,0.0,70.0,32.14333333333334,,0.0,,,69.69666666666666,,,67.0,69.0,,,14.480000000000004,0.0
2025-03-12 20:30:00,65.69,2.1199999999999974,0.0,36.333333333333336,69.26666666666667,63.57,0.0,70.0,31.53,,0.0,,,69.80666666666667,,,67.0,69.0,,,15.420000000000002,0.0
2025-03-12 20:45:00,66.39333333333333,2.1199999999999974,0.0,35.833333333333336,71.65333333333334,63.57,0.0,70.0,31.323333333333334,,0.0,,,69.89,,,67.0,69.0,,,14.939999999999998,0.0
2025-03-12 21:00:00,67.8,4.229999999999997,0.0,34.0,73.41333333333334,63.57,0.0,70.0,25.38,,0.0,,,70.14333333333333,,,67.0,69.0,,,11.669999999999995,0.0
2025-03-12 21:15:00,64.98333333333333,2.1199999999999974,0.0,34.0,70.98666666666666,63.57,0.0,70.0,20.706666666666667,,0.0,,,70.31666666666666,,,67.0,69.0,,,8.570000000000007,0.0
2025-03-12 21:30:00,64.98333333333333,2.1199999999999974,0.0,35.0,69.23666666666666,63.57,0.0,70.0,16.866666666666667,,0.0,,,70.37333333333333,,,67.0,69.0,,,6.469999999999999,0.0
2025-03-12 21:45:00,64.98,2.1199999999999974,0.0,35.333333333333336,68.12333333333333,63.57,0.0,70.0,13.979999999999999,,0.0,,,70.37333333333333,,,67.0,69.0,,,5.300000000000004,0.0
2025-03-12 22:00:00,63.57,0.0,0.0,35.0,67.04333333333334,63.57,0.0,70.0,11.613333333333335,,0.0,,,70.34666666666666,,,67.0,69.0,,,4.160000000000004,0.0
2025-03-12 22:15:00,66.39333333333333,2.1199999999999974,0.0,35.5,66.29,63.57,0.0,70.0,9.723333333333334,,0.0,,,70.31666666666666,,,67.0,69.0,,,3.460000000000001,0.0
2025-03-12 22:30:00,63.56666666666666,4.229999999999997,0.0,34.833333333333336,65.69,63.57,0.0,70.0,8.393333333333333,,0.0,,,70.27999999999999,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-12 22:45:00,64.98333333333333,0.0,0.0,35.5,64.92333333333333,63.57,0.0,70.0,6.6000000000000005,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-12 23:00:00,64.98333333333333,2.1199999999999974,0.0,35.166666666666664,64.43333333333334,63.57,0.0,70.0,4.703333333333333,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.7600000000000051,0.0
2025-03-12 23:15:00,64.98,0.0,0.0,35.833333333333336,64.08333333333333,63.57,0.0,70.0,3.3733333333333335,,0.0,,,70.22666666666667,,,67.0,69.0,,,1.7700000000000031,0.0
2025-03-12 23:30:00,63.56666666666666,-6.359999999999999,0.0,35.5,63.74,63.57,0.0,70.0,3.64,,0.0,,,70.14333333333333,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-12 23:45:00,65.69,2.1199999999999974,0.0,34.5,63.42333333333334,63.57,0.0,70.0,4.493333333333333,,0.0,,,70.06666666666666,,,67.0,69.0,,,1.75,0.0
2025-03-13 00:00:00,65.69,2.1199999999999974,0.0,34.5,63.10999999999999,63.57,0.0,70.0,6.053333333333334,,0.0,,,69.96666666666665,,,67.0,69.0,,,1.779999999999994,0.0
2025-03-13 00:15:00,64.27666666666666,0.0,0.0,34.0,63.35333333333333,63.57,0.0,70.0,8.376666666666667,,0.0,,,69.88,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-13 00:30:00,63.56666666666666,4.229999999999997,0.0,34.5,63.73666666666667,63.57,0.0,70.0,10.46,,0.0,,,69.83666666666666,,,67.0,69.0,,,3.520000000000003,0.0
2025-03-13 00:45:00,65.68666666666667,2.1199999999999974,0.0,34.833333333333336,64.68333333333334,63.57,0.0,70.0,13.920000000000002,,0.0,,,69.74,,,67.0,69.0,,,4.510000000000005,0.0
2025-03-13 01:00:00,64.98333333333333,2.1199999999999974,0.0,36.0,65.81666666666666,63.57,0.0,70.0,16.61,,0.0,,,69.71,,,67.0,69.0,,,5.949999999999996,0.0
2025-03-13 01:15:00,62.86333333333334,-2.1199999999999974,0.0,36.333333333333336,66.49666666666667,63.57,0.0,70.0,18.766666666666666,,0.0,,,69.71,,,67.0,69.0,,,7.010000000000005,0.0
2025-03-13 01:30:00,60.74333333333334,0.0,0.0,37.166666666666664,67.17666666666666,63.57,0.0,70.0,20.953333333333333,,0.0,,,69.70333333333333,,,67.0,69.0,,,8.370000000000005,0.0
2025-03-13 01:45:00,64.27333333333333,0.0,0.0,37.333333333333336,68.35666666666667,63.57,0.0,70.0,22.45,,0.0,,,69.74,,,67.0,69.0,,,8.849999999999994,0.0
2025-03-13 02:00:00,64.98333333333333,2.1199999999999974,0.0,37.833333333333336,68.38,63.57,0.0,70.0,22.596666666666664,,0.0,,,69.80666666666666,,,67.0,69.0,,,9.259999999999998,0.0
2025-03-13 02:15:00,64.27333333333333,-2.1199999999999974,0.0,37.5,68.62333333333333,63.57,0.0,70.0,23.28333333333333,,0.0,,,69.84,,,67.0,69.0,,,9.700000000000003,0.0
2025-03-13 02:30:00,64.98333333333333,2.1199999999999974,0.0,38.166666666666664,68.09666666666668,63.57,0.0,70.0,22.013333333333332,,0.0,,,69.98666666666666,,,67.0,69.0,,,9.979999999999997,0.0
2025-03-13 02:45:00,64.98,-2.1199999999999974,0.0,38.5,67.04,63.57,0.0,70.0,19.959999999999997,,0.0,,,70.02666666666667,,,67.0,69.0,,,7.549999999999997,0.0
2025-03-13 03:00:00,64.27666666666666,2.1199999999999974,0.0,38.833333333333336,67.72333333333334,63.57,0.0,70.0,21.186666666666667,,0.0,,,69.96,,,67.0,69.0,,,8.68,0.0
2025-03-13 03:15:00,66.39333333333333,2.1199999999999974,0.0,39.333333333333336,67.81333333333333,63.57,0.0,70.0,21.766666666666666,,0.0,,,69.95,,,67.0,69.0,,,8.959999999999994,0.0
2025-03-13 03:30:00,64.98333333333333,0.0,0.0,39.166666666666664,68.01666666666667,63.57,0.0,70.0,22.39,,0.0,,,69.93666666666667,,,67.0,69.0,,,9.43,0.0
2025-03-13 03:45:00,65.68666666666667,2.1199999999999974,0.0,39.166666666666664,68.31333333333333,63.57,0.0,70.0,22.69333333333333,,0.0,,,69.94333333333333,,,67.0,69.0,,,9.530000000000008,0.0
2025-03-13 04:00:00,63.57,0.0,0.0,38.0,68.32000000000001,63.57,0.0,70.0,23.313333333333333,,0.0,,,69.92666666666666,,,67.0,69.0,,,9.71,0.0
2025-03-13 04:15:00,64.98333333333333,0.0,0.0,38.5,68.40666666666668,63.57,0.0,70.0,23.66333333333333,,0.0,,,69.92999999999999,,,67.0,69.0,,,10.010000000000005,0.0
2025-03-13 04:30:00,64.27333333333333,-2.1199999999999974,0.0,38.5,68.50333333333333,63.57,0.0,70.0,23.87,,0.0,,,69.94666666666666,,,67.0,69.0,,,10.350000000000001,0.0
2025-03-13 04:45:00,64.27666666666666,0.0,0.0,39.166666666666664,68.50333333333333,63.57,0.0,70.0,24.16333333333333,,0.0,,,69.94666666666666,,,67.0,69.0,,,10.309999999999995,0.0
2025-03-13 05:00:00,67.09666666666666,4.229999999999997,0.0,38.833333333333336,68.73333333333333,63.57,0.0,70.0,24.73,,0.0,,,69.93666666666667,,,67.0,69.0,,,10.629999999999995,0.0
2025-03-13 05:15:00,64.98,4.229999999999997,0.0,38.833333333333336,68.68,63.57,0.0,70.0,24.84,,0.0,,,69.94666666666666,,,67.0,69.0,,,10.579999999999998,0.0
2025-03-13 05:30:00,63.57,-2.1199999999999974,0.0,38.5,70.58666666666666,63.57,0.0,70.0,24.756666666666664,,0.0,,,69.96666666666665,,,67.0,69.0,,,10.940000000000005,0.0
2025-03-13 05:45:00,63.57,2.1199999999999974,0.0,37.666666666666664,71.05333333333333,63.57,0.0,70.0,21.106666666666666,,0.0,,,70.13,,,67.0,69.0,,,8.459999999999994,0.0
2025-03-13 06:00:00,64.27333333333333,4.229999999999997,0.0,39.166666666666664,67.61,63.57,0.0,70.0,21.496666666666666,,0.0,,,70.05333333333333,,,67.0,69.0,,,9.020000000000003,0.0
2025-03-13 06:15:00,63.57,0.0,0.0,37.666666666666664,71.63666666666667,63.57,0.0,70.0,20.023333333333333,,0.0,,,70.11,,,67.0,69.0,,,6.769999999999996,0.0
2025-03-13 06:30:00,64.98,0.0,0.0,38.833333333333336,67.85333333333334,63.57,0.0,70.0,19.136666666666667,,0.0,,,70.09333333333333,,,67.0,69.0,,,8.07,0.0
2025-03-13 06:45:00,66.39333333333333,2.1199999999999974,0.0,37.666666666666664,69.77999999999999,63.57,0.0,70.0,17.21666666666667,,0.0,,,70.14666666666666,,,67.0,69.0,,,6.689999999999998,0.0
2025-03-13 07:00:00,65.68666666666667,2.1199999999999974,0.0,39.166666666666664,68.44333333333333,63.57,0.0,70.0,19.046666666666667,,0.0,,,70.02333333333333,,,67.0,69.0,,,7.720000000000006,0.0
2025-03-13 07:15:00,65.68666666666667,2.1199999999999974,0.0,38.5,68.38333333333333,63.57,0.0,70.0,16.01666666666667,,0.0,,,70.14333333333333,,,67.0,69.0,,,5.709999999999994,0.0
2025-03-13 07:30:00,64.98,4.229999999999997,0.0,39.666666666666664,66.42666666666666,63.57,0.0,70.0,18.44666666666667,,0.0,,,69.99333333333334,,,67.0,69.0,,,7.280000000000001,0.0
2025-03-13 07:45:00,65.68666666666667,0.0,0.0,37.666666666666664,70.46,63.57,0.0,70.0,17.383333333333333,,0.0,,,70.04333333333334,,,67.0,69.0,,,5.469999999999999,0.0
2025-03-13 08:00:00,65.68666666666667,0.0,0.0,38.0,67.21666666666665,63.57,0.0,70.0,17.286666666666665,,0.0,,,70.04,,,67.0,69.0,,,7.349999999999994,0.0
2025-03-13 08:15:00,64.27333333333333,0.0,0.0,37.833333333333336,68.23666666666666,63.57,0.0,70.0,16.186666666666667,,0.0,,,70.07000000000001,,,67.0,69.0,,,5.429999999999993,0.0
2025-03-13 08:30:00,64.98333333333333,2.1199999999999974,0.0,38.166666666666664,69.47666666666667,63.57,0.0,70.0,16.863333333333333,,0.0,,,70.01,,,67.0,69.0,,,7.399999999999999,0.0
2025-03-13 08:45:00,65.68666666666667,6.350000000000001,0.0,38.333333333333336,66.98666666666666,63.57,0.0,70.0,15.75,,0.0,,,70.05666666666667,,,67.0,69.0,,,7.090000000000003,0.0
2025-03-13 09:00:00,63.56666666666666,4.229999999999997,0.0,37.833333333333336,69.62333333333333,63.57,0.0,70.0,15.513333333333334,,0.0,,,70.03666666666668,,,67.0,69.0,,,4.939999999999998,0.0
2025-03-13 09:15:00,63.56999999999999,0.0,0.0,39.0,68.38333333333334,63.57,0.0,70.0,15.90333333333333,,0.0,,,70.01,,,67.0,69.0,,,7.290000000000006,0.0
2025-03-13 09:30:00,63.56666666666666,4.229999999999997,0.0,38.0,67.27333333333333,63.57,0.0,70.0,14.716666666666667,,0.0,,,70.05666666666667,,,67.0,69.0,,,5.349999999999994,0.0
2025-03-13 09:45:00,60.74333333333334,-2.1199999999999974,0.0,38.5,68.91666666666667,63.57,0.0,70.0,15.64,,0.0,,,70.01,,,67.0,69.0,,,6.530000000000001,0.0
2025-03-13 10:00:00,62.86333333333334,2.1199999999999974,0.0,38.833333333333336,66.38,63.57,0.0,70.0,15.959999999999999,,0.0,,,69.98666666666666,,,67.0,69.0,,,7.43,0.0
2025-03-13 10:15:00,64.27333333333333,4.229999999999997,0.0,38.0,69.18333333333334,63.57,0.0,70.0,15.723333333333334,,0.0,,,69.99333333333334,,,67.0,69.0,,,4.929999999999993,0.0
2025-03-13 10:30:00,62.86333333333334,-2.1199999999999974,0.0,38.833333333333336,67.59666666666668,63.57,0.0,70.0,17.236666666666668,,0.0,,,69.91333333333334,,,67.0,69.0,,,6.800000000000004,0.0
2025-03-13 10:45:00,64.27333333333333,0.0,0.0,38.0,68.13,63.57,0.0,70.0,15.553333333333335,,0.0,,,70.03,,,67.0,69.0,,,5.900000000000006,0.0
2025-03-13 11:00:00,64.27666666666666,0.0,0.0,39.0,69.38666666666667,63.57,0.0,70.0,17.30666666666667,,0.0,,,69.92999999999999,,,67.0,69.0,,,7.239999999999995,0.0
2025-03-13 11:15:00,64.98333333333333,0.0,0.0,38.833333333333336,66.43666666666667,63.57,0.0,70.0,15.273333333333333,,0.0,,,70.05333333333334,,,67.0,69.0,,,7.289999999999999,0.0
2025-03-13 11:30:00,65.68666666666667,4.229999999999997,0.0,39.0,66.24666666666667,63.57,0.0,70.0,19.093333333333334,,0.0,,,69.87333333333333,,,67.0,69.0,,,7.029999999999994,0.0
2025-03-13 11:45:00,67.8,4.229999999999997,0.0,38.833333333333336,68.31333333333333,63.57,0.0,70.0,20.94333333333333,,0.0,,,69.83333333333333,,,67.0,69.0,,,8.579999999999998,0.0
2025-03-13 12:00:00,64.27666666666666,0.0,0.0,37.833333333333336,69.89999999999999,63.57,0.0,70.0,18.213333333333335,,0.0,,,70.01,,,67.0,69.0,,,6.75,0.0
2025-03-13 12:15:00,66.39333333333333,2.1199999999999974,0.0,38.333333333333336,69.67,63.57,0.0,70.0,18.66333333333333,,0.0,,,69.96666666666667,,,67.0,69.0,,,7.859999999999999,0.0
2025-03-13 12:30:00,66.39333333333333,6.350000000000001,0.0,38.166666666666664,67.87333333333333,63.57,0.0,70.0,16.26,,0.0,,,70.08666666666666,,,67.0,69.0,,,5.989999999999995,0.0
2025-03-13 12:45:00,62.86333333333334,2.1199999999999974,0.0,38.333333333333336,70.05333333333333,63.57,0.0,70.0,16.106666666666666,,0.0,,,70.05,,,67.0,69.0,,,4.47999999999999,0.0
2025-03-13 13:00:00,64.98333333333333,0.0,0.0,38.666666666666664,65.14999999999999,63.57,0.0,70.0,15.046666666666667,,0.0,,,70.08333333333333,,,67.0,69.0,,,7.510000000000005,0.0
2025-03-13 13:15:00,65.68666666666667,2.1199999999999974,0.0,38.5,69.62,63.57,0.0,70.0,16.86,,0.0,,,69.96666666666665,,,67.0,69.0,,,7.320000000000007,0.0
2025-03-13 13:30:00,66.39333333333333,6.350000000000001,0.0,38.166666666666664,66.28333333333333,63.57,0.0,70.0,14.873333333333333,,0.0,,,70.06666666666666,,,67.0,69.0,,,5.450000000000003,0.0
2025-03-13 13:45:00,63.57,2.1199999999999974,0.0,39.0,65.97333333333333,63.57,0.0,70.0,17.43,,0.0,,,69.92666666666668,,,67.0,69.0,,,6.8899999999999935,0.0
2025-03-13 14:00:00,63.57,0.0,0.0,38.333333333333336,66.95,63.57,0.0,70.0,18.69,,0.0,,,69.90333333333332,,,67.0,69.0,,,7.640000000000001,0.0
2025-03-13 14:15:00,63.56999999999999,0.0,0.0,38.333333333333336,67.43666666666667,63.57,0.0,70.0,18.746666666666666,,0.0,,,69.92666666666666,,,67.0,69.0,,,7.510000000000005,0.0
2025-03-13 14:30:00,62.156666666666666,0.0,0.0,38.5,67.73333333333333,63.57,0.0,70.0,18.653333333333332,,0.0,,,69.95333333333333,,,67.0,69.0,,,7.199999999999996,0.0
2025-03-13 14:45:00,64.27666666666666,0.0,0.0,38.666666666666664,67.80666666666666,63.57,0.0,70.0,18.656666666666666,,0.0,,,69.96,,,67.0,69.0,,,7.230000000000004,0.0
2025-03-13 15:00:00,65.68666666666667,2.1199999999999974,0.0,38.0,68.22333333333334,63.57,0.0,70.0,18.540000000000003,,0.0,,,69.98,,,67.0,69.0,,,7.150000000000006,0.0
2025-03-13 15:15:00,62.156666666666666,-4.240000000000002,0.0,37.666666666666664,68.02666666666666,63.57,0.0,70.0,16.866666666666667,,0.0,,,70.05333333333334,,,67.0,69.0,,,7.020000000000003,0.0
2025-03-13 15:30:00,64.98,4.229999999999997,0.0,37.166666666666664,67.64,63.57,0.0,70.0,15.63,,0.0,,,70.08333333333333,,,67.0,69.0,,,5.910000000000004,0.0
2025-03-13 15:45:00,64.27666666666666,0.0,0.0,37.5,67.42,63.57,0.0,70.0,14.979999999999999,,0.0,,,70.09,,,67.0,69.0,,,5.6499999999999915,0.0
2025-03-13 16:00:00,64.27666666666666,2.1199999999999974,0.0,37.166666666666664,66.95,63.57,0.0,70.0,14.253333333333332,,0.0,,,70.08333333333333,,,67.0,69.0,,,5.270000000000003,0.0
2025-03-13 16:15:00,63.56999999999999,0.0,0.0,37.666666666666664,66.57666666666667,63.57,0.0,70.0,13.74,,0.0,,,70.08333333333333,,,67.0,69.0,,,5.1299999999999955,0.0
2025-03-13 16:30:00,62.86333333333334,0.0,0.0,37.5,66.72666666666667,63.57,0.0,70.0,13.306666666666667,,0.0,,,70.07,,,67.0,69.0,,,4.759999999999998,0.0
2025-03-13 16:45:00,64.98,0.0,0.0,37.333333333333336,66.49000000000001,63.57,0.0,70.0,12.219999999999999,,0.0,,,70.09,,,67.0,69.0,,,4.3700000000000045,0.0
2025-03-13 17:00:00,62.156666666666666,-2.1199999999999974,0.0,37.166666666666664,66.47666666666667,63.57,0.0,70.0,11.426666666666668,,0.0,,,70.09,,,67.0,69.0,,,3.9200000000000017,0.0
2025-03-13 17:15:00,64.27666666666666,0.0,0.0,36.833333333333336,66.38000000000001,63.57,0.0,70.0,10.433333333333334,,0.0,,,70.11,,,67.0,69.0,,,3.6600000000000037,0.0
2025-03-13 17:30:00,62.86333333333334,0.0,0.0,36.333333333333336,66.16666666666667,63.57,0.0,70.0,9.29,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-13 17:45:00,65.68666666666667,2.1199999999999974,0.0,36.333333333333336,65.84333333333332,63.57,0.0,70.0,8.229999999999999,,0.0,,,70.12,,,67.0,69.0,,,2.729999999999997,0.0
2025-03-13 18:00:00,63.56666666666666,-2.1199999999999974,0.0,36.166666666666664,65.43666666666667,63.57,0.0,70.0,6.113333333333333,,0.0,,,70.17666666666666,,,67.0,69.0,,,2.279999999999994,0.0
2025-03-13 18:15:00,64.27666666666666,2.1199999999999974,0.0,36.833333333333336,65.24666666666667,63.57,0.0,70.0,3.0966666666666662,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.470000000000006,0.0
2025-03-13 18:30:00,64.98333333333333,0.0,0.0,36.166666666666664,65.38666666666667,63.57,0.0,70.0,1.3866666666666667,,0.0,,,70.23,,,67.0,69.0,,,1.4000000000000057,0.0
2025-03-13 18:45:00,64.27666666666666,0.0,0.0,36.166666666666664,65.58333333333333,63.57,0.0,70.0,0.07666666666666667,,0.0,,,70.23,,,67.0,69.0,,,1.259999999999991,0.0
2025-03-13 19:00:00,64.27666666666666,-2.1199999999999974,0.0,35.666666666666664,65.93666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.1200000000000045,0.0
2025-03-13 19:15:00,63.57,-2.1199999999999974,0.0,35.833333333333336,65.52,63.57,0.0,70.0,0.0,,0.0,,,70.33,,,67.0,69.0,,,1.3000000000000114,0.0
2025-03-13 19:30:00,64.98333333333333,2.1199999999999974,0.0,36.166666666666664,65.13666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.33999999999999,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-13 19:45:00,64.98333333333333,2.1199999999999974,0.0,36.0,65.18666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.28666666666668,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-13 20:00:00,64.27666666666666,2.1199999999999974,0.0,35.333333333333336,65.14999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-13 20:15:00,63.56999999999999,0.0,0.0,36.0,65.17,63.57,0.0,70.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,1.5799999999999912,0.0
2025-03-13 20:30:00,64.98,-2.1199999999999974,0.0,36.166666666666664,65.00666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,1.529999999999994,0.0
2025-03-13 20:45:00,64.98,4.229999999999997,0.0,35.666666666666664,64.39,63.57,0.0,70.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.710000000000008,0.0
2025-03-13 21:00:00,66.39333333333333,2.1199999999999974,0.0,35.666666666666664,63.46333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-13 21:15:00,66.39333333333333,2.1199999999999974,0.0,34.666666666666664,62.43,63.57,0.0,70.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-13 21:30:00,65.68666666666667,2.1199999999999974,0.0,35.333333333333336,62.36333333333334,63.57,0.0,70.0,0.03,,0.0,,,70.05333333333333,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-13 21:45:00,62.86333333333334,0.0,0.0,35.5,61.91,63.57,0.0,70.0,0.12,,0.0,,,70.01,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-13 22:00:00,62.86333333333334,-2.1199999999999974,0.0,36.833333333333336,57.39666666666667,63.57,0.0,70.0,3.456666666666667,,0.0,,,69.83,,,67.0,69.0,,,3.789999999999999,0.0
2025-03-13 22:15:00,65.68666666666667,0.0,0.0,38.166666666666664,58.42666666666667,63.57,0.0,70.0,10.016666666666667,,0.0,,,69.62,,,67.0,69.0,,,3.440000000000005,0.0
2025-03-13 22:30:00,62.86333333333334,-2.1199999999999974,0.0,37.5,61.43666666666667,63.57,0.0,70.0,16.173333333333336,,0.0,,,69.47,,,67.0,69.0,,,5.469999999999999,0.0
2025-03-13 22:45:00,63.57,0.0,0.0,37.333333333333336,63.830000000000005,63.57,0.0,70.0,21.05666666666667,,0.0,,,69.44,,,67.0,69.0,,,8.160000000000004,0.0
2025-03-13 23:00:00,65.68333333333334,-2.1199999999999974,0.0,37.5,64.79333333333334,63.57,0.0,70.0,22.686666666666667,,0.0,,,69.55,,,67.0,69.0,,,10.559999999999995,0.0
2025-03-13 23:15:00,66.39333333333333,0.0,0.0,37.5,65.76333333333334,63.57,0.0,70.0,25.50333333333333,,0.0,,,69.57,,,67.0,69.0,,,11.079999999999998,0.0
2025-03-13 23:30:00,62.156666666666666,0.0,0.0,37.833333333333336,67.19333333333334,63.57,0.0,70.0,28.616666666666664,,0.0,,,69.57,,,67.0,69.0,,,12.240000000000009,0.0
2025-03-13 23:45:00,66.39333333333333,4.229999999999997,0.0,38.0,68.96666666666667,63.57,0.0,70.0,29.820000000000004,,0.0,,,69.64999999999999,,,67.0,69.0,,,14.140000000000008,0.0
2025-03-14 00:00:00,62.86333333333334,-2.1199999999999974,0.0,37.166666666666664,71.06,63.57,0.0,70.0,28.12,,0.0,,,69.83666666666666,,,67.0,69.0,,,13.260000000000005,0.0
2025-03-14 00:15:00,65.155,4.229999999999997,0.0,37.0,69.4225,63.57,0.0,70.0,23.785,,0.0,,,70.0675,,,67.0,69.0,,,11.29,0.0
2025-03-14 00:30:00,64.27666666666666,4.229999999999997,0.0,37.333333333333336,68.61,63.57,0.0,70.0,22.14,,0.0,,,70.11333333333333,,,67.0,69.0,,,9.670000000000002,0.0
2025-03-14 00:45:00,66.39333333333333,2.1199999999999974,0.0,37.333333333333336,68.25666666666666,63.57,0.0,70.0,21.006666666666664,,0.0,,,70.12,,,67.0,69.0,,,9.124999999999993,0.0
2025-03-14 01:00:00,65.68666666666667,0.0,0.0,37.833333333333336,67.90333333333332,63.57,0.0,70.0,20.03,,0.0,,,70.12,,,67.0,69.0,,,8.509999999999998,0.0
2025-03-14 01:15:00,64.27666666666666,4.229999999999997,0.0,37.5,67.48666666666666,63.57,0.0,70.0,19.38,,0.0,,,70.11333333333333,,,67.0,69.0,,,8.14,0.0
2025-03-14 01:30:00,62.86333333333334,2.1199999999999974,0.0,38.5,67.20333333333333,63.57,0.0,70.0,18.709999999999997,,0.0,,,70.10333333333334,,,67.0,69.0,,,7.869999999999997,0.0
2025-03-14 01:45:00,64.98,0.0,0.0,38.166666666666664,66.98333333333333,63.57,0.0,70.0,18.61,,0.0,,,70.07000000000001,,,67.0,69.0,,,7.719999999999992,0.0
2025-03-14 02:00:00,62.156666666666666,0.0,0.0,38.333333333333336,67.07,63.57,0.0,70.0,18.703333333333333,,0.0,,,70.05333333333333,,,67.0,69.0,,,8.059999999999995,0.0
2025-03-14 02:15:00,64.98,-4.240000000000002,0.0,38.166666666666664,67.35333333333334,63.57,0.0,70.0,19.436666666666667,,0.0,,,69.99333333333334,,,67.0,69.0,,,7.43,0.0
2025-03-14 02:30:00,63.57,6.350000000000001,0.0,38.166666666666664,67.25666666666666,63.57,0.0,70.0,19.353333333333335,,0.0,,,69.99333333333334,,,67.0,69.0,,,7.990000000000002,0.0
2025-03-14 02:45:00,65.68333333333334,0.0,0.0,38.5,66.97333333333334,63.57,0.0,70.0,19.47,,0.0,,,69.99333333333334,,,67.0,69.0,,,8.470000000000006,0.0
2025-03-14 03:00:00,63.57,0.0,0.0,38.166666666666664,67.00333333333333,63.57,0.0,70.0,19.786666666666665,,0.0,,,69.98,,,67.0,69.0,,,8.269999999999996,0.0
2025-03-14 03:15:00,62.86333333333334,2.1199999999999974,0.0,38.333333333333336,67.09666666666668,63.57,0.0,70.0,20.09,,0.0,,,69.96666666666665,,,67.0,69.0,,,8.300000000000004,0.0
2025-03-14 03:30:00,67.09666666666666,-2.1199999999999974,0.0,38.666666666666664,67.23333333333333,63.57,0.0,70.0,20.536666666666665,,0.0,,,69.95333333333333,,,67.0,69.0,,,8.68,0.0
2025-03-14 03:45:00,62.156666666666666,4.229999999999997,0.0,38.833333333333336,67.28333333333335,63.57,0.0,70.0,20.633333333333336,,0.0,,,69.96666666666665,,,67.0,69.0,,,8.959999999999994,0.0
2025-03-14 04:00:00,64.98,0.0,0.0,38.5,67.67999999999999,63.57,0.0,70.0,20.926666666666666,,0.0,,,69.96,,,67.0,69.0,,,8.689999999999998,0.0
2025-03-14 04:15:00,66.39333333333333,0.0,0.0,39.0,67.73,63.57,0.0,70.0,21.276666666666667,,0.0,,,69.96,,,67.0,69.0,,,8.900000000000006,0.0
2025-03-14 04:30:00,64.27666666666666,2.1199999999999974,0.0,38.333333333333336,67.86666666666666,63.57,0.0,70.0,21.52333333333333,,0.0,,,69.96,,,67.0,69.0,,,9.04,0.0
2025-03-14 04:45:00,63.56999999999999,2.1199999999999974,0.0,39.0,67.78,63.57,0.0,70.0,21.75333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,9.160000000000004,0.0
2025-03-14 05:00:00,64.27666666666666,2.1199999999999974,0.0,38.5,67.94,63.57,0.0,70.0,22.61,,0.0,,,69.93,,,67.0,69.0,,,9.799999999999997,0.0
2025-03-14 05:15:00,64.27666666666666,0.0,0.0,38.666666666666664,68.36,63.57,0.0,70.0,23.14,,0.0,,,69.92333333333333,,,67.0,69.0,,,9.949999999999996,0.0
2025-03-14 05:30:00,64.27666666666666,0.0,0.0,38.833333333333336,68.41333333333334,63.57,0.0,70.0,23.363333333333333,,0.0,,,69.93666666666667,,,67.0,69.0,,,10.009999999999998,0.0
2025-03-14 05:45:00,65.68666666666667,2.1199999999999974,0.0,39.0,68.62666666666667,63.57,0.0,70.0,23.75,,0.0,,,69.93666666666667,,,67.0,69.0,,,10.300000000000004,0.0
2025-03-14 06:00:00,64.98,4.229999999999997,0.0,39.0,68.83,63.57,0.0,70.0,24.016666666666666,,0.0,,,69.94666666666666,,,67.0,69.0,,,10.350000000000001,0.0
2025-03-14 06:15:00,62.86333333333334,-2.1199999999999974,0.0,38.5,69.10000000000001,63.57,0.0,70.0,24.276666666666667,,0.0,,,69.95333333333333,,,67.0,69.0,,,10.129999999999995,0.0
2025-03-14 06:30:00,63.57,0.0,0.0,38.5,69.15333333333332,63.57,0.0,70.0,24.613333333333333,,0.0,,,69.94666666666666,,,67.0,69.0,,,10.560000000000002,0.0
2025-03-14 06:45:00,62.86333333333334,-2.1199999999999974,0.0,38.0,69.10666666666667,63.57,0.0,70.0,24.69666666666667,,0.0,,,69.95333333333333,,,67.0,69.0,,,10.800000000000004,0.0
2025-03-14 07:00:00,63.57,0.0,0.0,38.0,68.96666666666667,63.57,0.0,70.0,25.02,,0.0,,,69.94666666666666,,,67.0,69.0,,,11.019999999999996,0.0
2025-03-14 07:15:00,62.86333333333334,0.0,0.0,37.833333333333336,74.48666666666666,63.57,0.0,70.0,23.459999999999997,,0.0,,,70.03333333333333,,,67.0,69.0,,,3.2900000000000063,0.0
2025-03-14 07:30:00,64.27666666666666,-2.1199999999999974,0.0,39.0,67.78,63.57,0.0,70.0,21.810000000000002,,0.0,,,70.08333333333333,,,67.0,69.0,,,15.159999999999997,0.0
2025-03-14 07:45:00,64.98333333333333,2.1199999999999974,0.0,38.333333333333336,73.68666666666667,63.57,0.0,70.0,22.356666666666666,,0.0,,,70.04333333333334,,,67.0,69.0,,,3.1899999999999977,0.0
2025-03-14 08:00:00,64.27666666666666,0.0,0.0,38.166666666666664,67.90333333333332,63.57,0.0,70.0,20.393333333333334,,0.0,,,70.11,,,67.0,69.0,,,15.509999999999998,0.0
2025-03-14 08:15:00,63.56666666666666,0.0,0.0,37.5,72.98,63.57,0.0,70.0,19.896666666666665,,0.0,,,70.10333333333334,,,67.0,69.0,,,0.19999999999998863,0.0
2025-03-14 08:30:00,64.27666666666666,4.229999999999997,0.0,39.166666666666664,66.72333333333334,63.57,0.0,70.0,19.383333333333333,,0.0,,,70.07666666666667,,,67.0,69.0,,,12.980000000000004,0.0
2025-03-14 08:45:00,64.27666666666666,0.0,0.0,37.833333333333336,70.46333333333332,63.57,0.0,70.0,17.349999999999998,,0.0,,,70.14,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-14 09:00:00,62.510000000000005,0.0,0.0,38.5,68.595,63.57,0.0,70.0,18.415,,0.0,,,70.05000000000001,,,67.0,69.0,,,9.399999999999999,0.0
2025-03-14 09:15:00,64.27333333333333,-2.1199999999999974,0.0,37.666666666666664,68.58,63.57,0.0,70.0,15.780000000000001,,0.0,,,70.14333333333333,,,67.0,69.0,,,4.939999999999998,0.0
2025-03-14 09:30:00,67.80333333333333,0.0,0.0,38.333333333333336,69.87666666666667,63.57,0.0,70.0,18.143333333333334,,0.0,,,70.00666666666666,,,67.0,69.0,,,8.170000000000002,0.0
2025-03-14 09:45:00,64.27666666666666,2.1199999999999974,0.0,38.0,66.31666666666666,63.57,0.0,70.0,15.163333333333332,,0.0,,,70.11,,,67.0,69.0,,,11.43,0.0
2025-03-14 10:00:00,65.68666666666667,2.1199999999999974,0.0,37.833333333333336,71.52333333333333,63.57,0.0,70.0,16.37666666666667,,0.0,,,70.03,,,67.0,69.0,,,-0.7099999999999937,0.0
2025-03-14 10:15:00,65.68666666666667,2.1199999999999974,0.0,38.333333333333336,65.40333333333332,63.57,0.0,70.0,15.07,,0.0,,,70.07333333333334,,,67.0,69.0,,,13.879999999999995,0.0
2025-03-14 10:30:00,65.68333333333334,2.1199999999999974,0.0,37.5,71.23666666666666,63.57,0.0,70.0,14.766666666666666,,0.0,,,70.07000000000001,,,67.0,69.0,,,-0.04000000000000625,0.0
2025-03-14 10:45:00,64.98,4.229999999999997,0.0,38.833333333333336,66.24333333333333,63.57,0.0,70.0,15.0,,0.0,,,70.02,,,67.0,69.0,,,13.239999999999995,0.0
2025-03-14 11:00:00,64.27666666666666,4.229999999999997,0.0,37.166666666666664,69.99333333333333,63.57,0.0,70.0,13.833333333333334,,0.0,,,70.07000000000001,,,67.0,69.0,,,3.4399999999999977,0.0
2025-03-14 11:15:00,63.56666666666666,2.1199999999999974,0.0,38.5,67.27333333333333,63.57,0.0,70.0,14.729999999999999,,0.0,,,69.99666666666667,,,67.0,69.0,,,9.949999999999996,0.0
2025-03-14 11:30:00,64.98,4.229999999999997,0.0,37.333333333333336,68.13333333333334,63.57,0.0,70.0,13.159999999999998,,0.0,,,70.07000000000001,,,67.0,69.0,,,4.200000000000003,0.0
2025-03-14 11:45:00,66.39,2.1199999999999974,0.0,38.333333333333336,68.45666666666666,63.57,0.0,70.0,15.086666666666666,,0.0,,,69.96,,,67.0,69.0,,,7.260000000000005,0.0
2025-03-14 12:00:00,66.39333333333333,4.229999999999997,0.0,37.0,69.86666666666667,63.57,0.0,70.0,11.93,,0.0,,,70.11,,,67.0,69.0,,,4.920000000000002,0.0
2025-03-14 12:15:00,65.68333333333334,4.229999999999997,0.0,39.166666666666664,64.67999999999999,63.57,0.0,70.0,13.783333333333331,,0.0,,,69.97333333333334,,,67.0,69.0,,,11.07,0.0
2025-03-14 12:30:00,66.39333333333333,4.229999999999997,0.0,38.0,65.90333333333334,63.57,0.0,70.0,14.523333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,5.089999999999996,0.0
2025-03-14 12:45:00,64.27666666666666,2.1199999999999974,0.0,39.0,65.01666666666667,63.57,0.0,70.0,18.71,,0.0,,,69.79333333333334,,,67.0,69.0,,,6.769999999999996,0.0
2025-03-14 13:00:00,63.57,0.0,0.0,38.666666666666664,66.72666666666667,63.57,0.0,70.0,22.536666666666665,,0.0,,,69.71,,,67.0,69.0,,,8.369999999999997,0.0
2025-03-14 13:15:00,65.69,0.0,0.0,38.5,67.92666666666666,63.57,0.0,70.0,24.47,,0.0,,,69.71,,,67.0,69.0,,,9.640000000000008,0.0
2025-03-14 13:30:00,63.56666666666666,2.1199999999999974,0.0,38.833333333333336,68.06666666666666,63.57,0.0,70.0,24.173333333333332,,0.0,,,69.82,,,67.0,69.0,,,10.64,0.0
2025-03-14 13:45:00,67.09666666666666,-4.240000000000002,0.0,38.666666666666664,68.9,63.57,0.0,70.0,24.866666666666664,,0.0,,,69.84666666666666,,,67.0,69.0,,,9.840000000000003,0.0
2025-03-14 14:00:00,64.98333333333333,4.229999999999997,0.0,38.833333333333336,68.82666666666667,63.57,0.0,70.0,23.39,,0.0,,,69.95333333333333,,,67.0,69.0,,,10.170000000000009,0.0
2025-03-14 14:15:00,64.27666666666666,2.1199999999999974,0.0,38.333333333333336,68.81666666666666,63.57,0.0,70.0,23.01666666666667,,0.0,,,69.98,,,67.0,69.0,,,9.46,0.0
2025-03-14 14:30:00,65.69,2.1199999999999974,0.0,38.666666666666664,68.86333333333333,63.57,0.0,70.0,22.483333333333334,,0.0,,,70.00666666666666,,,67.0,69.0,,,9.270000000000003,0.0
2025-03-14 14:45:00,63.56999999999999,2.1199999999999974,0.0,38.5,68.65666666666667,63.57,0.0,70.0,20.776666666666667,,0.0,,,70.07666666666667,,,67.0,69.0,,,8.579999999999991,0.0
2025-03-14 15:00:00,64.98333333333333,2.1199999999999974,0.0,38.0,68.40666666666668,63.57,0.0,70.0,19.463333333333335,,0.0,,,70.09666666666668,,,67.0,69.0,,,7.640000000000001,0.0
2025-03-14 15:15:00,62.86333333333334,0.0,0.0,38.5,68.43666666666667,63.57,0.0,70.0,18.13,,0.0,,,70.12,,,67.0,69.0,,,7.049999999999997,0.0
2025-03-14 15:30:00,62.86333333333332,0.0,0.0,37.5,65.87,63.57,0.0,70.0,15.719999999999999,,0.0,,,70.18666666666667,,,67.0,69.0,,,6.020000000000003,0.0
2025-03-14 15:45:00,63.57,-4.240000000000002,0.0,38.666666666666664,63.876666666666665,63.57,0.0,70.0,20.53,,0.0,,,69.90666666666667,,,67.0,69.0,,,9.019999999999996,0.0
2025-03-14 16:00:00,67.09666666666666,-2.1199999999999974,0.0,38.0,65.26,63.57,0.0,70.0,23.64,,0.0,,,69.82,,,67.0,69.0,,,9.660000000000004,0.0
2025-03-14 16:15:00,63.57,4.229999999999997,0.0,38.333333333333336,66.42333333333333,63.57,0.0,70.0,26.833333333333332,,0.0,,,69.73333333333333,,,67.0,69.0,,,10.970000000000006,0.0
2025-03-14 16:30:00,65.68666666666667,-2.1199999999999974,0.0,38.5,67.44333333333333,63.57,0.0,70.0,28.096666666666668,,0.0,,,69.77333333333333,,,67.0,69.0,,,12.219999999999999,0.0
2025-03-14 16:45:00,67.10000000000001,4.229999999999997,0.0,38.833333333333336,68.17333333333333,63.57,0.0,70.0,28.59,,0.0,,,69.80666666666666,,,67.0,69.0,,,12.489999999999995,0.0
2025-03-14 17:00:00,64.98333333333333,2.1199999999999974,0.0,39.0,68.41333333333334,63.57,0.0,70.0,29.486666666666665,,0.0,,,69.84,,,67.0,69.0,,,13.420000000000009,0.0
2025-03-14 17:15:00,64.98,0.0,0.0,39.166666666666664,68.74333333333334,63.57,0.0,70.0,29.429999999999996,,0.0,,,69.89666666666666,,,67.0,69.0,,,13.370000000000005,0.0
2025-03-14 17:30:00,66.39333333333333,0.0,0.0,38.833333333333336,68.38666666666666,63.57,0.0,70.0,28.53333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,13.21,0.0
2025-03-14 17:45:00,65.68666666666667,2.1199999999999974,0.0,38.833333333333336,68.54,63.57,0.0,70.0,28.403333333333336,,0.0,,,69.98,,,67.0,69.0,,,12.839999999999996,0.0
2025-03-14 18:00:00,64.98333333333333,0.0,0.0,38.0,68.67333333333333,63.57,0.0,70.0,28.316666666666666,,0.0,,,69.98,,,67.0,69.0,,,12.719999999999999,0.0
2025-03-14 18:15:00,64.98333333333333,0.0,0.0,38.5,68.59333333333333,63.57,0.0,70.0,27.453333333333333,,0.0,,,70.02,,,67.0,69.0,,,12.500000000000007,0.0
2025-03-14 18:30:00,64.98,2.1199999999999974,0.0,37.833333333333336,68.0,63.57,0.0,70.0,26.496666666666666,,0.0,,,70.04666666666667,,,67.0,69.0,,,12.079999999999998,0.0
2025-03-14 18:45:00,64.27666666666666,-2.1199999999999974,0.0,37.666666666666664,67.89,63.57,0.0,70.0,26.37,,0.0,,,70.04666666666667,,,67.0,69.0,,,11.81000000000001,0.0
2025-03-14 19:00:00,65.68666666666667,-2.1199999999999974,0.0,38.166666666666664,68.19333333333333,63.57,0.0,70.0,27.413333333333338,,0.0,,,69.98666666666666,,,67.0,69.0,,,11.469999999999999,0.0
2025-03-14 19:15:00,64.98,0.0,0.0,37.5,68.15333333333332,63.57,0.0,70.0,26.97,,0.0,,,70.00666666666666,,,67.0,69.0,,,12.120000000000005,0.0
2025-03-14 19:30:00,66.39333333333333,4.229999999999997,0.0,37.0,67.72,63.57,0.0,70.0,26.26,,0.0,,,70.02333333333333,,,67.0,69.0,,,12.010000000000005,0.0
2025-03-14 19:45:00,63.57,2.1199999999999974,0.0,37.333333333333336,68.00999999999999,63.57,0.0,70.0,27.09,,0.0,,,69.98666666666666,,,67.0,69.0,,,11.739999999999995,0.0
2025-03-14 20:00:00,65.68666666666667,2.1199999999999974,0.0,37.5,67.96666666666665,63.57,0.0,70.0,27.12,,0.0,,,69.98,,,67.0,69.0,,,12.009999999999991,0.0
2025-03-14 20:15:00,64.97666666666667,2.1199999999999974,0.0,37.333333333333336,67.83333333333333,63.57,0.0,70.0,26.863333333333333,,0.0,,,70.0,,,67.0,69.0,,,11.980000000000004,0.0
2025-03-14 20:30:00,62.86333333333334,4.229999999999997,0.0,37.0,67.64,63.57,0.0,70.0,26.813333333333333,,0.0,,,70.0,,,67.0,69.0,,,11.910000000000004,0.0
2025-03-14 20:45:00,64.98333333333333,0.0,0.0,37.666666666666664,67.62333333333333,63.57,0.0,70.0,26.97666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,11.980000000000004,0.0
2025-03-14 21:00:00,63.57,2.1199999999999974,0.0,36.666666666666664,67.67333333333333,63.57,0.0,70.0,27.2,,0.0,,,69.98,,,67.0,69.0,,,11.959999999999994,0.0
2025-03-14 21:15:00,64.98333333333333,0.0,0.0,36.666666666666664,67.39999999999999,63.57,0.0,70.0,27.016666666666666,,0.0,,,69.99333333333334,,,67.0,69.0,,,12.109999999999992,0.0
2025-03-14 21:30:00,64.98333333333333,0.0,0.0,36.5,67.37333333333333,63.57,0.0,70.0,27.19333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,12.159999999999997,0.0
2025-03-14 21:45:00,64.98,2.1199999999999974,0.0,36.333333333333336,67.36333333333333,63.57,0.0,70.0,27.293333333333333,,0.0,,,69.98,,,67.0,69.0,,,12.279999999999994,0.0
2025-03-14 22:00:00,65.69,0.0,0.0,36.666666666666664,66.92333333333333,63.57,0.0,70.0,27.093333333333334,,0.0,,,69.99333333333334,,,67.0,69.0,,,12.560000000000002,0.0
2025-03-14 22:15:00,63.56999999999999,2.1199999999999974,0.0,37.333333333333336,66.89,63.57,0.0,70.0,27.573333333333334,,0.0,,,69.97333333333334,,,67.0,69.0,,,12.689999999999998,0.0
2025-03-14 22:30:00,63.57,2.1199999999999974,0.0,37.0,67.23666666666666,63.57,0.0,70.0,28.400000000000002,,0.0,,,69.94666666666666,,,67.0,69.0,,,12.71,0.0
2025-03-14 22:45:00,65.69,0.0,0.0,37.0,68.03666666666668,63.57,0.0,70.0,30.156666666666666,,0.0,,,69.89,,,67.0,69.0,,,13.260000000000005,0.0
2025-03-14 23:00:00,65.68666666666667,2.1199999999999974,0.0,37.666666666666664,68.67333333333333,63.57,0.0,70.0,30.560000000000002,,0.0,,,69.89999999999999,,,67.0,69.0,,,14.100000000000001,0.0
2025-03-14 23:15:00,64.27666666666666,2.1199999999999974,0.0,37.666666666666664,68.16000000000001,63.57,0.0,70.0,30.25,,0.0,,,69.93666666666667,,,67.0,69.0,,,14.5,0.0
2025-03-14 23:30:00,63.57,2.1199999999999974,0.0,37.833333333333336,68.69333333333334,63.57,0.0,70.0,31.346666666666664,,0.0,,,69.91666666666667,,,67.0,69.0,,,14.479999999999997,0.0
2025-03-14 23:45:00,65.68666666666667,0.0,0.0,37.5,69.10000000000001,63.57,0.0,70.0,32.20333333333333,,0.0,,,69.90333333333334,,,67.0,69.0,,,15.46,0.0
2025-03-15 00:00:00,65.68666666666667,0.0,0.0,38.333333333333336,69.77666666666667,63.57,0.0,70.0,33.13333333333333,,0.0,,,69.89333333333333,,,67.0,69.0,,,15.760000000000005,0.0
2025-03-15 00:15:00,65.68666666666667,2.1199999999999974,0.0,38.5,70.10666666666667,63.57,0.0,70.0,34.04,,0.0,,,69.87666666666667,,,67.0,69.0,,,16.790000000000006,0.0
2025-03-15 00:30:00,64.98,0.0,0.0,39.0,69.87333333333333,63.57,0.0,70.0,33.583333333333336,,0.0,,,69.93666666666667,,,67.0,69.0,,,17.810000000000002,0.0
2025-03-15 00:45:00,65.69,0.0,0.0,39.333333333333336,70.24,63.57,0.0,70.0,33.96666666666667,,0.0,,,69.93333333333334,,,67.0,69.0,,,17.269999999999996,0.0
2025-03-15 01:00:00,64.27333333333333,2.1199999999999974,0.0,39.666666666666664,70.69,63.57,0.0,70.0,34.46666666666667,,0.0,,,69.94333333333333,,,67.0,69.0,,,17.339999999999996,0.0
2025-03-15 01:15:00,66.39333333333333,4.229999999999997,0.0,39.833333333333336,70.50333333333333,63.57,0.0,70.0,34.82333333333333,,0.0,,,69.94666666666666,,,67.0,69.0,,,17.970000000000006,0.0
2025-03-15 01:30:00,65.69,4.229999999999997,0.0,39.666666666666664,70.79666666666667,63.57,0.0,70.0,35.013333333333335,,0.0,,,69.94333333333333,,,67.0,69.0,,,17.909999999999997,0.0
2025-03-15 01:45:00,64.27666666666666,2.1199999999999974,0.0,39.166666666666664,71.01666666666667,63.57,0.0,70.0,35.21666666666667,,0.0,,,69.96,,,67.0,69.0,,,18.28000000000001,0.0
2025-03-15 02:00:00,64.98,0.0,0.0,39.833333333333336,71.00666666666666,63.57,0.0,70.0,35.32666666666667,,0.0,,,69.96,,,67.0,69.0,,,18.39,0.0
2025-03-15 02:15:00,64.27666666666666,0.0,0.0,40.333333333333336,70.94666666666667,63.57,0.0,70.0,35.330000000000005,,0.0,,,69.96666666666665,,,67.0,69.0,,,18.53,0.0
2025-03-15 02:30:00,64.98333333333333,2.1199999999999974,0.0,39.166666666666664,71.10666666666667,63.57,0.0,70.0,35.48666666666667,,0.0,,,69.96,,,67.0,69.0,,,18.580000000000005,0.0
2025-03-15 02:45:00,64.27333333333333,0.0,0.0,39.5,71.15666666666668,63.57,0.0,70.0,35.52,,0.0,,,69.97333333333334,,,67.0,69.0,,,18.700000000000003,0.0
2025-03-15 03:00:00,63.57,4.229999999999997,0.0,39.666666666666664,71.12333333333333,63.57,0.0,70.0,35.51,,0.0,,,69.98,,,67.0,69.0,,,18.560000000000002,0.0
2025-03-15 03:15:00,65.68666666666667,0.0,0.0,39.333333333333336,71.2,63.57,0.0,70.0,35.62,,0.0,,,69.98,,,67.0,69.0,,,18.679999999999993,0.0
2025-03-15 03:30:00,63.57,4.229999999999997,0.0,39.833333333333336,71.17,63.57,0.0,70.0,35.68,,0.0,,,69.98,,,67.0,69.0,,,18.92,0.0
2025-03-15 03:45:00,65.68666666666667,2.1199999999999974,0.0,40.333333333333336,71.17333333333333,63.57,0.0,70.0,35.766666666666666,,0.0,,,69.98,,,67.0,69.0,,,18.869999999999997,0.0
2025-03-15 04:00:00,64.98,4.229999999999997,0.0,40.0,71.24666666666667,63.57,0.0,70.0,35.78333333333333,,0.0,,,69.98,,,67.0,69.0,,,18.909999999999997,0.0
2025-03-15 04:15:00,66.39333333333333,0.0,0.0,40.666666666666664,71.22333333333334,63.57,0.0,70.0,35.85333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,19.07,0.0
2025-03-15 04:30:00,64.98,4.229999999999997,0.0,40.333333333333336,71.2,63.57,0.0,70.0,35.696666666666665,,0.0,,,69.98666666666666,,,67.0,69.0,,,18.970000000000006,0.0
2025-03-15 04:45:00,65.68666666666667,0.0,0.0,39.833333333333336,70.88333333333334,63.57,0.0,70.0,35.19,,0.0,,,70.01,,,67.0,69.0,,,18.92,0.0
2025-03-15 05:00:00,65.68666666666667,2.1199999999999974,0.0,40.5,71.18666666666667,63.57,0.0,70.0,35.76333333333333,,0.0,,,69.98,,,67.0,69.0,,,18.220000000000006,0.0
2025-03-15 05:15:00,66.39333333333333,2.1199999999999974,0.0,40.833333333333336,71.27333333333333,63.57,0.0,70.0,35.67333333333334,,0.0,,,69.98666666666666,,,67.0,69.0,,,18.75,0.0
2025-03-15 05:30:00,62.156666666666666,2.1199999999999974,0.0,41.0,70.60333333333334,63.57,0.0,70.0,34.72,,0.0,,,70.03,,,67.0,69.0,,,18.950000000000003,0.0
2025-03-15 05:45:00,64.27666666666666,-2.1199999999999974,0.0,41.5,71.06666666666666,63.57,0.0,70.0,35.550000000000004,,0.0,,,69.99333333333334,,,67.0,69.0,,,18.22,0.0
2025-03-15 06:00:00,64.98,0.0,0.0,42.833333333333336,71.02,63.57,0.0,70.0,35.35333333333333,,0.0,,,70.0,,,67.0,69.0,,,19.089999999999996,0.0
2025-03-15 06:15:00,62.156666666666666,4.229999999999997,0.0,44.333333333333336,70.99,63.57,0.0,70.0,35.64,,0.0,,,69.98,,,67.0,69.0,,,18.86,0.0
2025-03-15 06:30:00,64.98,0.0,0.0,39.833333333333336,74.33,63.57,0.0,70.0,33.04,,0.0,,,70.10666666666667,,,67.0,69.0,,,13.370000000000005,0.0
2025-03-15 06:45:00,65.68666666666667,0.0,0.0,38.5,72.65666666666667,63.57,0.0,70.0,28.76,,0.0,,,70.24333333333334,,,67.0,69.0,,,14.96,0.0
2025-03-15 07:00:00,65.68666666666667,0.0,0.0,39.5,71.24333333333334,63.57,0.0,70.0,26.036666666666665,,0.0,,,70.28666666666666,,,67.0,69.0,,,12.589999999999996,0.0
2025-03-15 07:15:00,64.98333333333333,4.229999999999997,0.0,39.333333333333336,69.80333333333333,63.57,0.0,70.0,23.363333333333333,,0.0,,,70.29333333333334,,,67.0,69.0,,,10.849999999999994,0.0
2025-03-15 07:30:00,64.98,2.1199999999999974,0.0,39.0,68.41333333333334,63.57,0.0,70.0,20.783333333333335,,0.0,,,70.30666666666667,,,67.0,69.0,,,9.919999999999995,0.0
2025-03-15 07:45:00,63.57,4.229999999999997,0.0,39.0,67.96333333333332,63.57,0.0,70.0,19.526666666666667,,0.0,,,70.25666666666666,,,67.0,69.0,,,8.539999999999992,0.0
2025-03-15 08:00:00,65.69,0.0,0.0,39.166666666666664,67.49666666666667,63.57,0.0,70.0,18.526666666666667,,0.0,,,70.23,,,67.0,69.0,,,7.839999999999996,0.0
2025-03-15 08:15:00,64.27666666666666,2.1199999999999974,0.0,39.166666666666664,67.25666666666666,63.57,0.0,70.0,18.813333333333333,,0.0,,,70.12666666666667,,,67.0,69.0,,,7.3700000000000045,0.0
2025-03-15 08:30:00,62.86333333333334,0.0,0.0,44.166666666666664,64.02666666666667,63.57,0.0,70.0,22.80666666666667,,0.0,,,69.92,,,67.0,69.0,,,12.829999999999998,0.0
2025-03-15 08:45:00,64.27666666666666,-2.1199999999999974,0.0,45.0,66.44666666666667,63.57,0.0,70.0,28.733333333333334,,0.0,,,69.69666666666666,,,67.0,69.0,,,11.800000000000004,0.0
2025-03-15 09:00:00,62.86333333333334,2.1199999999999974,0.0,45.333333333333336,68.0,63.57,0.0,70.0,31.00333333333333,,0.0,,,69.68333333333334,,,67.0,69.0,,,14.390000000000008,0.0
2025-03-15 09:15:00,65.68666666666667,0.0,0.0,45.833333333333336,69.25333333333333,63.57,0.0,70.0,33.04,,0.0,,,69.71,,,67.0,69.0,,,15.82,0.0
2025-03-15 09:30:00,63.57,4.229999999999997,0.0,44.833333333333336,70.46666666666665,63.57,0.0,70.0,34.413333333333334,,0.0,,,69.74333333333334,,,67.0,69.0,,,17.060000000000002,0.0
2025-03-15 09:45:00,64.27666666666666,0.0,0.0,44.333333333333336,70.76333333333334,63.57,0.0,70.0,34.56,,0.0,,,69.81333333333333,,,67.0,69.0,,,18.059999999999995,0.0
2025-03-15 10:00:00,65.68333333333334,0.0,0.0,42.166666666666664,71.51,63.57,0.0,70.0,35.60333333333333,,0.0,,,69.82666666666667,,,67.0,69.0,,,17.949999999999996,0.0
2025-03-15 10:15:00,62.86333333333334,-2.1199999999999974,0.0,41.333333333333336,72.17333333333333,63.57,0.0,70.0,36.35666666666666,,0.0,,,69.85,,,67.0,69.0,,,18.61,0.0
2025-03-15 10:30:00,63.57,2.1199999999999974,0.0,41.166666666666664,71.49666666666667,63.57,0.0,70.0,34.96666666666667,,0.0,,,69.94666666666666,,,67.0,69.0,,,19.43,0.0
2025-03-15 10:45:00,65.68666666666667,0.0,0.0,41.5,71.40666666666667,63.57,0.0,70.0,35.04,,0.0,,,69.96,,,67.0,69.0,,,18.229999999999997,0.0
