time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-15 11:00:00,64.98333333333333,2.1199999999999974,0.0,41.666666666666664,71.45,63.57,0.0,70.0,35.02333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,18.250000000000007,0.0
2025-03-15 11:15:00,64.27333333333333,0.0,0.0,41.333333333333336,71.31333333333333,63.57,0.0,70.0,34.99,,0.0,,,69.98,,,67.0,69.0,,,18.260000000000005,0.0
2025-03-15 11:30:00,66.39333333333333,2.1199999999999974,0.0,42.166666666666664,70.00333333333333,63.57,0.0,70.0,34.15,,0.0,,,70.02333333333333,,,67.0,69.0,,,18.349999999999994,0.0
2025-03-15 11:45:00,64.98333333333333,6.350000000000001,0.0,41.666666666666664,70.61333333333333,63.57,0.0,70.0,35.126666666666665,,0.0,,,69.96666666666665,,,67.0,69.0,,,16.82,0.0
2025-03-15 12:00:00,63.57,2.1199999999999974,0.0,41.666666666666664,70.98333333333333,63.57,0.0,70.0,35.22,,0.0,,,69.98,,,67.0,69.0,,,18.36,0.0
2025-03-15 12:15:00,62.86333333333334,0.0,0.0,41.833333333333336,71.15333333333332,63.57,0.0,70.0,35.120000000000005,,0.0,,,69.98,,,67.0,69.0,,,18.460000000000008,0.0
2025-03-15 12:30:00,64.27666666666666,2.1199999999999974,0.0,41.833333333333336,71.40666666666667,63.57,0.0,70.0,35.14333333333334,,0.0,,,69.98,,,67.0,69.0,,,18.22,0.0
2025-03-15 12:45:00,64.27666666666666,2.1199999999999974,0.0,41.166666666666664,71.22333333333333,63.57,0.0,70.0,34.81666666666667,,0.0,,,70.00333333333333,,,67.0,69.0,,,18.619999999999997,0.0
2025-03-15 13:00:00,64.27666666666666,0.0,0.0,41.333333333333336,70.59333333333333,63.57,0.0,70.0,33.71,,0.0,,,70.04333333333334,,,67.0,69.0,,,17.659999999999997,0.0
2025-03-15 13:15:00,65.68666666666667,0.0,0.0,41.333333333333336,70.56333333333333,63.57,0.0,70.0,33.78333333333333,,0.0,,,70.01666666666667,,,67.0,69.0,,,16.759999999999998,0.0
2025-03-15 13:30:00,62.156666666666666,0.0,0.0,41.0,70.52333333333333,63.57,0.0,70.0,33.19,,0.0,,,70.04666666666667,,,67.0,69.0,,,17.369999999999997,0.0
2025-03-15 13:45:00,64.98333333333333,-2.1199999999999974,0.0,40.666666666666664,70.57000000000001,63.57,0.0,70.0,33.346666666666664,,0.0,,,70.02,,,67.0,69.0,,,16.240000000000002,0.0
2025-03-15 14:00:00,67.09666666666666,2.1199999999999974,0.0,41.0,70.60333333333334,63.57,0.0,70.0,33.550000000000004,,0.0,,,70.0,,,67.0,69.0,,,16.550000000000004,0.0
2025-03-15 14:15:00,62.86333333333334,4.229999999999997,0.0,40.666666666666664,70.47666666666667,63.57,0.0,70.0,32.93,,0.0,,,70.02333333333333,,,67.0,69.0,,,16.6,0.0
2025-03-15 14:30:00,63.56999999999999,0.0,0.0,41.166666666666664,70.38333333333334,63.57,0.0,70.0,32.73666666666667,,0.0,,,70.01666666666667,,,67.0,69.0,,,16.810000000000002,0.0
2025-03-15 14:45:00,64.98,-2.1199999999999974,0.0,41.166666666666664,70.39999999999999,63.57,0.0,70.0,32.86333333333334,,0.0,,,70.00333333333333,,,67.0,69.0,,,16.130000000000003,0.0
2025-03-15 15:00:00,64.98,0.0,0.0,40.5,70.35666666666667,63.57,0.0,70.0,33.00333333333333,,0.0,,,69.99666666666667,,,67.0,69.0,,,16.190000000000005,0.0
2025-03-15 15:15:00,63.57,4.229999999999997,0.0,40.166666666666664,70.04333333333334,63.57,0.0,70.0,32.46666666666667,,0.0,,,70.02,,,67.0,69.0,,,16.589999999999996,0.0
2025-03-15 15:30:00,65.68666666666667,0.0,0.0,40.166666666666664,70.03666666666668,63.57,0.0,70.0,32.44,,0.0,,,70.01666666666667,,,67.0,69.0,,,15.979999999999997,0.0
2025-03-15 15:45:00,63.57,0.0,0.0,41.166666666666664,70.26666666666667,63.57,0.0,70.0,32.89666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,15.920000000000002,0.0
2025-03-15 16:00:00,64.98,0.0,0.0,40.666666666666664,70.14333333333333,63.57,0.0,70.0,33.00333333333334,,0.0,,,69.98,,,67.0,69.0,,,16.699999999999996,0.0
2025-03-15 16:15:00,64.98333333333333,0.0,0.0,41.833333333333336,70.03666666666668,63.57,0.0,70.0,33.13666666666666,,0.0,,,69.97333333333334,,,67.0,69.0,,,16.849999999999994,0.0
2025-03-15 16:30:00,64.98,2.1199999999999974,0.0,42.5,70.04666666666667,63.57,0.0,70.0,33.5,,0.0,,,69.97333333333334,,,67.0,69.0,,,17.04,0.0
2025-03-15 16:45:00,62.153333333333336,0.0,0.0,45.166666666666664,70.03333333333335,63.57,0.0,70.0,33.733333333333334,,0.0,,,69.96666666666665,,,67.0,69.0,,,17.240000000000002,0.0
2025-03-15 17:00:00,65.68666666666667,4.229999999999997,0.0,45.166666666666664,70.2,63.57,0.0,70.0,34.31333333333333,,0.0,,,69.94666666666666,,,67.0,69.0,,,17.550000000000004,0.0
2025-03-15 17:15:00,64.98333333333333,4.229999999999997,0.0,45.166666666666664,70.59333333333333,63.57,0.0,70.0,34.94,,0.0,,,69.93666666666667,,,67.0,69.0,,,18.21999999999999,0.0
2025-03-15 17:30:00,64.27666666666666,2.1199999999999974,0.0,45.333333333333336,70.96666666666667,63.57,0.0,70.0,35.32666666666667,,0.0,,,69.93666666666667,,,67.0,69.0,,,18.669999999999995,0.0
2025-03-15 17:45:00,67.10000000000001,0.0,0.0,45.5,71.00333333333333,63.57,0.0,70.0,35.52,,0.0,,,69.94,,,67.0,69.0,,,18.870000000000005,0.0
2025-03-15 18:00:00,64.98,2.1199999999999974,0.0,46.666666666666664,71.03333333333333,63.57,0.0,70.0,35.71,,0.0,,,69.94666666666666,,,67.0,69.0,,,19.060000000000002,0.0
2025-03-15 18:15:00,64.98333333333333,4.229999999999997,0.0,42.666666666666664,74.04333333333334,63.57,0.0,70.0,35.553333333333335,,0.0,,,69.98,,,67.0,69.0,,,16.11,0.0
2025-03-15 18:30:00,62.156666666666666,2.1199999999999974,0.0,41.0,73.31666666666666,63.57,0.0,70.0,32.44,,0.0,,,70.11,,,67.0,69.0,,,17.769999999999996,0.0
2025-03-15 18:45:00,64.27666666666666,-2.1199999999999974,0.0,40.5,71.59666666666668,63.57,0.0,70.0,29.2,,0.0,,,70.20666666666666,,,67.0,69.0,,,15.319999999999993,0.0
2025-03-15 19:00:00,64.27666666666666,2.1199999999999974,0.0,40.5,70.11,63.57,0.0,70.0,26.403333333333336,,0.0,,,70.25,,,67.0,69.0,,,12.960000000000008,0.0
2025-03-15 19:15:00,64.98333333333333,2.1199999999999974,0.0,40.0,69.43,63.57,0.0,70.0,24.37,,0.0,,,70.25666666666666,,,67.0,69.0,,,11.359999999999992,0.0
2025-03-15 19:30:00,67.09666666666666,0.0,0.0,40.333333333333336,68.36,63.57,0.0,70.0,22.296666666666667,,0.0,,,70.26333333333334,,,67.0,69.0,,,10.650000000000006,0.0
2025-03-15 19:45:00,63.57,4.229999999999997,0.0,40.166666666666664,67.78333333333333,63.57,0.0,70.0,20.913333333333334,,0.0,,,70.23,,,67.0,69.0,,,9.54,0.0
2025-03-15 20:00:00,62.86333333333334,0.0,0.0,40.0,67.31,63.57,0.0,70.0,20.013333333333332,,0.0,,,70.2,,,67.0,69.0,,,8.679999999999993,0.0
2025-03-15 20:15:00,67.09666666666666,2.1199999999999974,0.0,40.166666666666664,67.54,63.57,0.0,70.0,20.276666666666667,,0.0,,,70.12,,,67.0,69.0,,,8.339999999999996,0.0
2025-03-15 20:30:00,64.98333333333333,4.229999999999997,0.0,40.166666666666664,67.11666666666666,63.57,0.0,70.0,19.54,,0.0,,,70.11333333333333,,,67.0,69.0,,,8.759999999999998,0.0
2025-03-15 20:45:00,61.449999999999996,0.0,0.0,40.333333333333336,67.01666666666667,63.57,0.0,70.0,19.423333333333332,,0.0,,,70.08333333333333,,,67.0,69.0,,,8.209999999999994,0.0
2025-03-15 21:00:00,63.57,0.0,0.0,39.833333333333336,67.22666666666667,63.57,0.0,70.0,19.923333333333332,,0.0,,,70.03,,,67.0,69.0,,,8.379999999999995,0.0
2025-03-15 21:15:00,64.27666666666666,0.0,0.0,39.833333333333336,67.34666666666668,63.57,0.0,70.0,19.793333333333333,,0.0,,,70.02,,,67.0,69.0,,,8.469999999999999,0.0
2025-03-15 21:30:00,62.86333333333334,2.1199999999999974,0.0,40.5,67.54333333333334,63.57,0.0,70.0,20.47,,0.0,,,69.98,,,67.0,69.0,,,8.21,0.0
2025-03-15 21:45:00,65.69,0.0,0.0,40.666666666666664,67.54333333333334,63.57,0.0,70.0,20.59,,0.0,,,69.98,,,67.0,69.0,,,8.829999999999998,0.0
2025-03-15 22:00:00,67.09666666666666,2.1199999999999974,0.0,40.666666666666664,67.56666666666666,63.57,0.0,70.0,20.72,,0.0,,,69.98,,,67.0,69.0,,,8.900000000000006,0.0
2025-03-15 22:15:00,65.68666666666667,4.229999999999997,0.0,41.0,67.71,63.57,0.0,70.0,21.096666666666668,,0.0,,,69.97333333333334,,,67.0,69.0,,,8.949999999999996,0.0
2025-03-15 22:30:00,63.57,4.229999999999997,0.0,41.0,67.78333333333335,63.57,0.0,70.0,21.506666666666664,,0.0,,,69.96,,,67.0,69.0,,,9.059999999999995,0.0
2025-03-15 22:45:00,62.86333333333334,0.0,0.0,40.5,67.74,63.57,0.0,70.0,21.856666666666666,,0.0,,,69.95333333333333,,,67.0,69.0,,,9.680000000000007,0.0
2025-03-15 23:00:00,64.27666666666666,-2.1199999999999974,0.0,41.333333333333336,68.20666666666666,63.57,0.0,70.0,22.736666666666665,,0.0,,,69.92666666666666,,,67.0,69.0,,,9.54,0.0
2025-03-15 23:15:00,65.68666666666667,0.0,0.0,41.0,68.26,63.57,0.0,70.0,22.776666666666667,,0.0,,,69.94333333333333,,,67.0,69.0,,,9.89,0.0
2025-03-15 23:30:00,65.69,6.350000000000001,0.0,40.666666666666664,68.33666666666666,63.57,0.0,70.0,23.16,,0.0,,,69.94666666666666,,,67.0,69.0,,,10.009999999999998,0.0
2025-03-15 23:45:00,65.68666666666667,2.1199999999999974,0.0,41.333333333333336,68.35000000000001,63.57,0.0,70.0,23.073333333333334,,0.0,,,69.95333333333333,,,67.0,69.0,,,10.25,0.0
2025-03-16 00:00:00,62.86333333333334,0.0,0.0,41.0,68.40666666666667,63.57,0.0,70.0,23.419999999999998,,0.0,,,69.95333333333333,,,67.0,69.0,,,10.220000000000006,0.0
2025-03-16 00:15:00,66.39333333333333,0.0,0.0,41.666666666666664,68.52666666666666,63.57,0.0,70.0,23.689999999999998,,0.0,,,69.96,,,67.0,69.0,,,10.260000000000005,0.0
2025-03-16 00:30:00,62.156666666666666,2.1199999999999974,0.0,42.0,68.53,63.57,0.0,70.0,23.706666666666667,,0.0,,,69.96,,,67.0,69.0,,,10.559999999999995,0.0
2025-03-16 00:45:00,62.86333333333334,-4.240000000000002,0.0,43.5,68.57666666666667,63.57,0.0,70.0,23.906666666666666,,0.0,,,69.96666666666665,,,67.0,69.0,,,10.579999999999998,0.0
2025-03-16 01:00:00,64.98,-2.1199999999999974,0.0,45.166666666666664,68.63666666666667,63.57,0.0,70.0,24.213333333333335,,0.0,,,69.96,,,67.0,69.0,,,11.059999999999995,0.0
2025-03-16 01:15:00,64.63,4.229999999999997,0.0,44.75,68.52000000000001,63.57,0.0,70.0,24.43,,0.0,,,69.96,,,67.0,69.0,,,11.259999999999998,0.0
2025-03-16 01:30:00,66.39333333333333,0.0,0.0,46.0,68.78666666666668,63.57,0.0,70.0,24.820000000000004,,0.0,,,69.94666666666666,,,67.0,69.0,,,11.390000000000008,0.0
2025-03-16 01:45:00,62.86333333333334,4.229999999999997,0.0,46.166666666666664,68.80333333333334,63.57,0.0,70.0,24.813333333333333,,0.0,,,69.96,,,67.0,69.0,,,11.580000000000005,0.0
2025-03-16 02:00:00,65.68666666666667,0.0,0.0,45.833333333333336,68.99333333333334,63.57,0.0,70.0,25.05666666666667,,0.0,,,69.96,,,67.0,69.0,,,11.440000000000005,0.0
2025-03-16 02:15:00,64.27666666666666,0.0,0.0,45.666666666666664,69.14999999999999,63.57,0.0,70.0,25.28333333333333,,0.0,,,69.96,,,67.0,69.0,,,11.579999999999998,0.0
2025-03-16 02:30:00,65.68666666666667,2.1199999999999974,0.0,45.666666666666664,69.13666666666667,63.57,0.0,70.0,25.276666666666667,,0.0,,,69.96666666666665,,,67.0,69.0,,,11.600000000000001,0.0
2025-03-16 02:45:00,67.09666666666666,0.0,0.0,46.166666666666664,69.13333333333334,63.57,0.0,70.0,25.27333333333333,,0.0,,,69.98,,,67.0,69.0,,,11.659999999999997,0.0
2025-03-16 03:00:00,64.27666666666666,2.1199999999999974,0.0,45.333333333333336,69.31333333333333,63.57,0.0,70.0,25.373333333333335,,0.0,,,69.98,,,67.0,69.0,,,11.5,0.0
2025-03-16 03:15:00,64.27666666666666,0.0,0.0,46.5,69.32,63.57,0.0,70.0,25.383333333333336,,0.0,,,69.98,,,67.0,69.0,,,11.549999999999997,0.0
2025-03-16 03:30:00,64.27333333333333,0.0,0.0,45.833333333333336,69.21999999999998,63.57,0.0,70.0,25.293333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,11.949999999999996,0.0
2025-03-16 03:45:00,64.98,4.229999999999997,0.0,46.0,69.05,63.57,0.0,70.0,25.01,,0.0,,,70.0,,,67.0,69.0,,,11.639999999999993,0.0
2025-03-16 04:00:00,63.56999999999999,4.229999999999997,0.0,45.666666666666664,69.13333333333334,63.57,0.0,70.0,25.38,,0.0,,,69.98,,,67.0,69.0,,,11.82,0.0
2025-03-16 04:15:00,65.68666666666667,2.1199999999999974,0.0,46.0,69.29,63.57,0.0,70.0,25.430000000000003,,0.0,,,69.98,,,67.0,69.0,,,11.810000000000002,0.0
2025-03-16 04:30:00,66.39333333333333,0.0,0.0,46.333333333333336,69.25333333333333,63.57,0.0,70.0,25.486666666666668,,0.0,,,69.98,,,67.0,69.0,,,11.919999999999995,0.0
2025-03-16 04:45:00,62.86333333333334,2.1199999999999974,0.0,46.666666666666664,69.00666666666667,63.57,0.0,70.0,24.849999999999998,,0.0,,,70.02,,,67.0,69.0,,,11.71,0.0
2025-03-16 05:00:00,66.39333333333333,-2.1199999999999974,0.0,46.666666666666664,69.2,63.57,0.0,70.0,25.38,,0.0,,,69.98666666666666,,,67.0,69.0,,,11.350000000000009,0.0
2025-03-16 05:15:00,65.69,4.229999999999997,0.0,46.5,69.32333333333334,63.57,0.0,70.0,25.426666666666666,,0.0,,,69.98,,,67.0,69.0,,,11.68999999999999,0.0
2025-03-16 05:30:00,64.98,2.1199999999999974,0.0,46.0,69.06333333333333,63.57,0.0,70.0,24.656666666666666,,0.0,,,70.02333333333333,,,67.0,69.0,,,11.560000000000002,0.0
2025-03-16 05:45:00,64.98333333333333,6.350000000000001,0.0,46.5,68.72,63.57,0.0,70.0,23.97,,0.0,,,70.02666666666666,,,67.0,69.0,,,11.210000000000008,0.0
2025-03-16 06:00:00,64.27666666666666,0.0,0.0,46.333333333333336,68.89,63.57,0.0,70.0,23.97,,0.0,,,70.02666666666666,,,67.0,69.0,,,10.79,0.0
2025-03-16 06:15:00,66.39333333333333,0.0,0.0,46.166666666666664,68.97666666666667,63.57,0.0,70.0,24.24333333333333,,0.0,,,70.00666666666666,,,67.0,69.0,,,10.64,0.0
2025-03-16 06:30:00,64.27666666666666,4.229999999999997,0.0,46.0,68.63666666666667,63.57,0.0,70.0,23.22666666666667,,0.0,,,70.04666666666667,,,67.0,69.0,,,10.929999999999993,0.0
2025-03-16 06:45:00,64.27666666666666,-2.1199999999999974,0.0,46.333333333333336,68.54333333333334,63.57,0.0,70.0,22.913333333333338,,0.0,,,70.04,,,67.0,69.0,,,10.800000000000004,0.0
2025-03-16 07:00:00,62.86333333333334,2.1199999999999974,0.0,45.833333333333336,68.95333333333333,63.57,0.0,70.0,23.53,,0.0,,,70.01,,,67.0,69.0,,,10.169999999999995,0.0
2025-03-16 07:15:00,61.45000000000001,2.1199999999999974,0.0,45.166666666666664,68.64666666666666,63.57,0.0,70.0,22.86,,0.0,,,70.02333333333333,,,67.0,69.0,,,10.419999999999995,0.0
2025-03-16 07:30:00,66.39,-2.1199999999999974,0.0,45.833333333333336,68.38333333333333,63.57,0.0,70.0,21.653333333333332,,0.0,,,70.05666666666666,,,67.0,69.0,,,10.11,0.0
2025-03-16 07:45:00,64.27666666666666,4.229999999999997,0.0,46.166666666666664,68.35333333333334,63.57,0.0,70.0,21.233333333333334,,0.0,,,70.06333333333333,,,67.0,69.0,,,9.670000000000002,0.0
2025-03-16 08:00:00,63.57,0.0,0.0,46.166666666666664,68.40666666666667,63.57,0.0,70.0,21.416666666666668,,0.0,,,70.04,,,67.0,69.0,,,9.189999999999998,0.0
2025-03-16 08:15:00,64.27666666666666,0.0,0.0,46.166666666666664,68.45,63.57,0.0,70.0,21.256666666666664,,0.0,,,70.02333333333333,,,67.0,69.0,,,9.46,0.0
2025-03-16 08:30:00,67.10000000000001,0.0,0.0,46.5,68.07666666666667,63.57,0.0,70.0,20.94666666666667,,0.0,,,70.03,,,67.0,69.0,,,9.640000000000008,0.0
2025-03-16 08:45:00,64.27666666666666,6.350000000000001,0.0,45.166666666666664,68.37,63.57,0.0,70.0,21.676666666666666,,0.0,,,69.98666666666666,,,67.0,69.0,,,9.529999999999994,0.0
2025-03-16 09:00:00,62.156666666666666,0.0,0.0,46.5,68.39,63.57,0.0,70.0,21.72666666666667,,0.0,,,69.98,,,67.0,69.0,,,9.709999999999994,0.0
2025-03-16 09:15:00,64.27666666666666,2.1199999999999974,0.0,46.0,68.24333333333334,63.57,0.0,70.0,21.856666666666666,,0.0,,,69.98,,,67.0,69.0,,,9.72999999999999,0.0
2025-03-16 09:30:00,63.57,0.0,0.0,46.0,68.11,63.57,0.0,70.0,21.929999999999996,,0.0,,,69.98,,,67.0,69.0,,,10.010000000000005,0.0
2025-03-16 09:45:00,61.45000000000001,2.1199999999999974,0.0,45.833333333333336,68.10000000000001,63.57,0.0,70.0,22.403333333333336,,0.0,,,69.96666666666665,,,67.0,69.0,,,9.850000000000009,0.0
2025-03-16 10:00:00,64.27666666666666,-2.1199999999999974,0.0,46.166666666666664,68.23333333333333,63.57,0.0,70.0,22.793333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,10.170000000000002,0.0
2025-03-16 10:15:00,64.98333333333333,0.0,0.0,46.666666666666664,68.45666666666666,63.57,0.0,70.0,23.75,,0.0,,,69.92,,,67.0,69.0,,,10.669999999999995,0.0
2025-03-16 10:30:00,66.39333333333333,0.0,0.0,46.0,68.84333333333335,63.57,0.0,70.0,24.906666666666666,,0.0,,,69.89666666666666,,,67.0,69.0,,,10.999999999999993,0.0
2025-03-16 10:45:00,63.56999999999999,2.1199999999999974,0.0,46.833333333333336,68.84666666666668,63.57,0.0,70.0,25.080000000000002,,0.0,,,69.92333333333333,,,67.0,69.0,,,12.200000000000003,0.0
2025-03-16 11:00:00,65.68666666666667,-2.1199999999999974,0.0,46.666666666666664,69.23666666666666,63.57,0.0,70.0,26.313333333333333,,0.0,,,69.89666666666666,,,67.0,69.0,,,11.619999999999997,0.0
2025-03-16 11:15:00,63.57,0.0,0.0,45.5,69.45333333333333,63.57,0.0,70.0,26.94666666666667,,0.0,,,69.89666666666666,,,67.0,69.0,,,12.410000000000004,0.0
2025-03-16 11:30:00,64.98333333333333,-2.1199999999999974,0.0,46.166666666666664,69.37666666666667,63.57,0.0,70.0,26.74666666666667,,0.0,,,69.93666666666667,,,67.0,69.0,,,13.120000000000005,0.0
2025-03-16 11:45:00,66.39333333333333,0.0,0.0,46.0,69.39,63.57,0.0,70.0,27.536666666666665,,0.0,,,69.92333333333333,,,67.0,69.0,,,13.04,0.0
2025-03-16 12:00:00,64.98333333333333,0.0,0.0,46.666666666666664,69.97666666666667,63.57,0.0,70.0,29.570000000000004,,0.0,,,69.85666666666667,,,67.0,69.0,,,13.630000000000003,0.0
2025-03-16 12:15:00,65.68666666666667,2.1199999999999974,0.0,45.333333333333336,69.99666666666667,63.57,0.0,70.0,30.103333333333335,,0.0,,,69.86999999999999,,,67.0,69.0,,,14.889999999999993,0.0
2025-03-16 12:30:00,64.98,6.350000000000001,0.0,45.166666666666664,70.09333333333333,63.57,0.0,70.0,29.706666666666667,,0.0,,,69.92999999999999,,,67.0,69.0,,,15.13000000000001,0.0
2025-03-16 12:45:00,63.57,0.0,0.0,46.333333333333336,70.06333333333333,63.57,0.0,70.0,30.02333333333333,,0.0,,,69.93666666666667,,,67.0,69.0,,,14.439999999999998,0.0
2025-03-16 13:00:00,64.27666666666666,,0.0,46.0,70.03333333333333,63.57,0.0,70.0,30.343333333333334,,0.0,,,69.94,,,67.0,69.0,,,,
2025-03-16 13:15:00,64.98333333333333,0.0,0.0,45.0,70.25333333333333,63.57,0.0,70.0,30.37,,0.0,,,69.95333333333333,,,67.0,69.0,,,14.64,0.0
2025-03-16 13:30:00,66.39,0.0,0.0,45.0,70.11,63.57,0.0,70.0,30.23,,0.0,,,69.96666666666665,,,67.0,69.0,,,14.849999999999994,0.0
2025-03-16 13:45:00,63.57,4.229999999999997,0.0,45.5,70.28333333333335,63.57,0.0,70.0,30.25333333333333,,0.0,,,69.98,,,67.0,69.0,,,14.469999999999999,0.0
2025-03-16 14:00:00,64.98333333333333,0.0,0.0,44.5,70.25666666666666,63.57,0.0,70.0,30.276666666666667,,0.0,,,69.98,,,67.0,69.0,,,14.619999999999997,0.0
2025-03-16 14:15:00,62.86333333333334,2.1199999999999974,0.0,44.333333333333336,70.23666666666666,63.57,0.0,70.0,30.273333333333337,,0.0,,,69.98,,,67.0,69.0,,,14.689999999999998,0.0
2025-03-16 14:30:00,64.97666666666667,0.0,0.0,44.5,70.13666666666667,63.57,0.0,70.0,30.37,,0.0,,,69.98,,,67.0,69.0,,,14.879999999999995,0.0
2025-03-16 14:45:00,64.98333333333333,4.229999999999997,0.0,43.666666666666664,70.45333333333333,63.57,0.0,70.0,29.596666666666668,,0.0,,,70.03666666666668,,,67.0,69.0,,,14.370000000000005,0.0
2025-03-16 15:00:00,62.86333333333334,2.1199999999999974,0.0,44.5,69.95666666666666,63.57,0.0,70.0,29.153333333333332,,0.0,,,70.01666666666667,,,67.0,69.0,,,14.020000000000003,0.0
2025-03-16 15:15:00,63.57,-6.359999999999999,0.0,43.166666666666664,69.97333333333334,63.57,0.0,70.0,27.936666666666667,,0.0,,,70.07666666666667,,,67.0,69.0,,,13.799999999999997,0.0
2025-03-16 15:30:00,65.68666666666667,-2.1199999999999974,0.0,44.0,69.64999999999999,63.57,0.0,70.0,29.086666666666662,,0.0,,,70.00666666666666,,,67.0,69.0,,,13.780000000000001,0.0
2025-03-16 15:45:00,64.27666666666666,0.0,0.0,43.833333333333336,69.58,63.57,0.0,70.0,29.313333333333333,,0.0,,,69.98,,,67.0,69.0,,,13.780000000000001,0.0
2025-03-16 16:00:00,64.27666666666666,0.0,0.0,43.166666666666664,69.47666666666667,63.57,0.0,70.0,29.50333333333333,,0.0,,,69.98,,,67.0,69.0,,,14.149999999999991,0.0
2025-03-16 16:15:00,63.57,-2.1199999999999974,0.0,44.666666666666664,69.38,63.57,0.0,70.0,29.906666666666666,,0.0,,,69.96,,,67.0,69.0,,,14.93,0.0
2025-03-16 16:30:00,67.80333333333333,0.0,0.0,44.5,69.32,63.57,0.0,70.0,30.83666666666667,,0.0,,,69.94,,,67.0,69.0,,,15.089999999999996,0.0
2025-03-16 16:45:00,64.27666666666666,4.229999999999997,0.0,41.166666666666664,74.93,63.57,0.0,70.0,30.560000000000002,,0.0,,,69.95666666666666,,,67.0,69.0,,,11.530000000000001,0.0
2025-03-16 17:00:00,63.57,2.1199999999999974,0.0,39.5,74.89,63.57,0.0,70.0,25.083333333333332,,0.0,,,70.20666666666666,,,67.0,69.0,,,13.420000000000009,0.0
2025-03-16 17:15:00,64.98333333333333,0.0,0.0,39.5,72.94666666666667,63.57,0.0,70.0,21.17,,0.0,,,70.29,,,67.0,69.0,,,11.5,0.0
2025-03-16 17:30:00,62.86333333333334,0.0,0.0,40.5,71.62,63.57,0.0,70.0,18.41,,0.0,,,70.32,,,67.0,69.0,,,9.350000000000009,0.0
2025-03-16 17:45:00,64.98333333333333,-2.1199999999999974,0.0,40.5,70.39999999999999,63.57,0.0,70.0,16.043333333333333,,0.0,,,70.31666666666666,,,67.0,69.0,,,8.320000000000007,0.0
2025-03-16 18:00:00,66.39333333333333,0.0,0.0,40.666666666666664,69.86,63.57,0.0,70.0,14.753333333333332,,0.0,,,70.27,,,67.0,69.0,,,7.210000000000001,0.0
2025-03-16 18:15:00,67.09666666666666,2.1199999999999974,0.0,41.166666666666664,69.26,63.57,0.0,70.0,13.236666666666666,,0.0,,,70.25,,,67.0,69.0,,,6.270000000000003,0.0
2025-03-16 18:30:00,64.98,4.229999999999997,0.0,41.833333333333336,68.93666666666667,63.57,0.0,70.0,12.846666666666666,,0.0,,,70.18333333333334,,,67.0,69.0,,,5.909999999999997,0.0
2025-03-16 18:45:00,65.68666666666667,4.229999999999997,0.0,42.666666666666664,68.89333333333333,63.57,0.0,70.0,12.61,,0.0,,,70.12333333333333,,,67.0,69.0,,,6.050000000000004,0.0
2025-03-16 19:00:00,64.27666666666666,4.229999999999997,0.0,44.833333333333336,68.46,63.57,0.0,70.0,12.083333333333334,,0.0,,,70.10333333333334,,,67.0,69.0,,,6.390000000000001,0.0
2025-03-16 19:15:00,67.09666666666666,0.0,0.0,43.166666666666664,68.48666666666666,63.57,0.0,70.0,12.286666666666667,,0.0,,,70.05666666666666,,,67.0,69.0,,,5.789999999999992,0.0
2025-03-16 19:30:00,64.98,2.1199999999999974,0.0,43.833333333333336,69.12666666666667,63.57,0.0,70.0,13.816666666666668,,0.0,,,69.98,,,67.0,69.0,,,5.729999999999997,0.0
2025-03-16 19:45:00,64.98,0.0,0.0,43.0,69.47,63.57,0.0,70.0,13.766666666666666,,0.0,,,69.98,,,67.0,69.0,,,5.930000000000007,0.0
2025-03-16 20:00:00,65.68666666666667,4.229999999999997,0.0,43.5,69.28333333333335,63.57,0.0,70.0,12.743333333333334,,0.0,,,70.04666666666667,,,67.0,69.0,,,5.950000000000003,0.0
2025-03-16 20:15:00,67.09666666666666,4.229999999999997,0.0,42.166666666666664,69.67666666666666,63.57,0.0,70.0,13.54,,0.0,,,69.98,,,67.0,69.0,,,5.170000000000002,0.0
2025-03-16 20:30:00,66.39333333333333,4.229999999999997,0.0,41.666666666666664,69.72333333333334,63.57,0.0,70.0,13.64,,0.0,,,69.98666666666666,,,67.0,69.0,,,5.830000000000005,0.0
2025-03-16 20:45:00,64.98,2.1199999999999974,0.0,42.166666666666664,69.17,63.57,0.0,70.0,12.770000000000001,,0.0,,,70.01666666666667,,,67.0,69.0,,,6.269999999999996,0.0
2025-03-16 21:00:00,64.27666666666666,6.350000000000001,0.0,43.166666666666664,69.28333333333333,63.57,0.0,70.0,13.549999999999999,,0.0,,,69.98,,,67.0,69.0,,,6.25,0.0
2025-03-16 21:15:00,63.57,2.1199999999999974,0.0,42.0,68.73666666666666,63.57,0.0,70.0,13.656666666666666,,0.0,,,69.98,,,67.0,69.0,,,6.549999999999997,0.0
2025-03-16 21:30:00,64.98,-2.1199999999999974,0.0,42.5,68.84666666666666,63.57,0.0,70.0,14.116666666666667,,0.0,,,69.96666666666665,,,67.0,69.0,,,6.340000000000003,0.0
2025-03-16 21:45:00,64.27333333333333,-2.1199999999999974,0.0,43.0,68.86333333333333,63.57,0.0,70.0,14.356666666666667,,0.0,,,69.96,,,67.0,69.0,,,7.019999999999996,0.0
2025-03-16 22:00:00,64.27333333333333,0.0,0.0,43.0,69.17999999999999,63.57,0.0,70.0,14.840000000000002,,0.0,,,69.95333333333333,,,67.0,69.0,,,6.890000000000001,0.0
2025-03-16 22:15:00,64.27666666666666,4.229999999999997,0.0,42.333333333333336,69.01666666666667,63.57,0.0,70.0,15.18,,0.0,,,69.94666666666666,,,67.0,69.0,,,7.189999999999991,0.0
2025-03-16 22:30:00,65.68666666666667,0.0,0.0,42.166666666666664,69.30666666666667,63.57,0.0,70.0,15.463333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,6.890000000000008,0.0
2025-03-16 22:45:00,64.98333333333333,2.1199999999999974,0.0,43.5,69.29333333333334,63.57,0.0,70.0,15.49,,0.0,,,69.96,,,67.0,69.0,,,7.439999999999998,0.0
2025-03-16 23:00:00,62.86333333333334,2.1199999999999974,0.0,43.0,69.43333333333334,63.57,0.0,70.0,15.713333333333333,,0.0,,,69.96,,,67.0,69.0,,,7.289999999999999,0.0
2025-03-16 23:15:00,65.68666666666667,-2.1199999999999974,0.0,43.333333333333336,69.47000000000001,63.57,0.0,70.0,15.863333333333335,,0.0,,,69.96,,,67.0,69.0,,,7.539999999999999,0.0
2025-03-16 23:30:00,64.27333333333333,4.229999999999997,0.0,43.833333333333336,69.15333333333332,63.57,0.0,70.0,15.729999999999999,,0.0,,,69.98,,,67.0,69.0,,,7.770000000000003,0.0
2025-03-16 23:45:00,66.39,0.0,0.0,44.5,69.07333333333334,63.57,0.0,70.0,16.03,,0.0,,,69.96666666666665,,,67.0,69.0,,,7.840000000000003,0.0
2025-03-17 00:00:00,64.27333333333333,4.229999999999997,0.0,43.5,69.25333333333333,63.57,0.0,70.0,16.63,,0.0,,,69.96,,,67.0,69.0,,,7.960000000000001,0.0
2025-03-17 00:15:00,65.68666666666667,-4.240000000000002,0.0,43.333333333333336,69.41333333333334,63.57,0.0,70.0,16.603333333333335,,0.0,,,69.96,,,67.0,69.0,,,7.770000000000003,0.0
2025-03-17 00:30:00,67.09666666666666,4.229999999999997,0.0,42.833333333333336,69.23,63.57,0.0,70.0,16.676666666666666,,0.0,,,69.96666666666665,,,67.0,69.0,,,8.14,0.0
2025-03-17 00:45:00,65.69,4.229999999999997,0.0,43.666666666666664,69.57000000000001,63.57,0.0,70.0,16.863333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,7.680000000000007,0.0
2025-03-17 01:00:00,64.98333333333333,2.1199999999999974,0.0,43.166666666666664,69.60333333333334,63.57,0.0,70.0,17.043333333333333,,0.0,,,69.96,,,67.0,69.0,,,7.980000000000004,0.0
2025-03-17 01:15:00,63.57,0.0,0.0,43.333333333333336,69.19333333333334,63.57,0.0,70.0,16.996666666666666,,0.0,,,69.97333333333334,,,67.0,69.0,,,9.0,0.0
2025-03-17 01:30:00,67.80333333333333,2.1199999999999974,0.0,43.833333333333336,69.10333333333334,63.57,0.0,70.0,17.209999999999997,,0.0,,,69.98,,,67.0,69.0,,,8.540000000000006,0.0
2025-03-17 01:45:00,64.98,4.229999999999997,0.0,43.333333333333336,69.37333333333333,63.57,0.0,70.0,17.563333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,8.479999999999997,0.0
2025-03-17 02:00:00,64.98,-2.1199999999999974,0.0,42.5,69.49,63.57,0.0,70.0,17.88,,0.0,,,69.96,,,67.0,69.0,,,8.880000000000003,0.0
2025-03-17 02:15:00,64.98,0.0,0.0,43.0,69.52666666666666,63.57,0.0,70.0,17.66333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,8.880000000000003,0.0
2025-03-17 02:30:00,64.27666666666666,-2.1199999999999974,0.0,43.0,69.51333333333334,63.57,0.0,70.0,17.743333333333336,,0.0,,,69.98,,,67.0,69.0,,,8.709999999999994,0.0
2025-03-17 02:45:00,63.56666666666666,2.1199999999999974,0.0,42.833333333333336,69.60000000000001,63.57,0.0,70.0,17.843333333333334,,0.0,,,69.98,,,67.0,69.0,,,8.559999999999995,0.0
2025-03-17 03:00:00,64.27333333333333,-2.1199999999999974,0.0,44.0,69.35000000000001,63.57,0.0,70.0,17.98,,0.0,,,69.98,,,67.0,69.0,,,8.939999999999998,0.0
2025-03-17 03:15:00,67.80333333333333,-2.1199999999999974,0.0,42.833333333333336,69.22,63.57,0.0,70.0,18.15,,0.0,,,69.98,,,67.0,69.0,,,9.030000000000001,0.0
2025-03-17 03:30:00,63.56999999999999,2.1199999999999974,0.0,43.333333333333336,69.27,63.57,0.0,70.0,18.363333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,8.999999999999993,0.0
2025-03-17 03:45:00,64.27666666666666,-2.1199999999999974,0.0,43.333333333333336,69.52999999999999,63.57,0.0,70.0,18.913333333333334,,0.0,,,69.96666666666665,,,67.0,69.0,,,9.079999999999998,0.0
2025-03-17 04:00:00,65.68666666666667,2.1199999999999974,0.0,43.0,69.45666666666666,63.57,0.0,70.0,18.89,,0.0,,,69.96666666666665,,,67.0,69.0,,,9.399999999999991,0.0
2025-03-17 04:15:00,65.69,0.0,0.0,43.5,69.26,63.57,0.0,70.0,18.86,,0.0,,,69.98,,,67.0,69.0,,,9.640000000000008,0.0
2025-03-17 04:30:00,65.69,2.1199999999999974,0.0,44.666666666666664,69.41666666666667,63.57,0.0,70.0,19.16,,0.0,,,69.96666666666665,,,67.0,69.0,,,9.629999999999995,0.0
2025-03-17 04:45:00,64.98,2.1199999999999974,0.0,42.666666666666664,69.58999999999999,63.57,0.0,70.0,19.44,,0.0,,,69.96,,,67.0,69.0,,,9.670000000000002,0.0
2025-03-17 05:00:00,63.57,0.0,0.0,42.833333333333336,69.7,63.57,0.0,70.0,19.44666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,9.899999999999999,0.0
2025-03-17 05:15:00,64.98333333333333,0.0,0.0,42.5,69.81,63.57,0.0,70.0,19.386666666666667,,0.0,,,69.98,,,67.0,69.0,,,9.579999999999998,0.0
2025-03-17 05:30:00,65.68666666666667,2.1199999999999974,0.0,42.833333333333336,69.73666666666666,63.57,0.0,70.0,19.400000000000002,,0.0,,,69.98666666666666,,,67.0,69.0,,,9.809999999999995,0.0
2025-03-17 05:45:00,62.156666666666666,4.229999999999997,0.0,42.166666666666664,69.64999999999999,63.57,0.0,70.0,19.43,,0.0,,,69.98,,,67.0,69.0,,,9.720000000000006,0.0
2025-03-17 06:00:00,64.27666666666666,-4.240000000000002,0.0,42.5,69.26333333333334,63.57,0.0,70.0,18.666666666666668,,0.0,,,70.01666666666667,,,67.0,69.0,,,9.759999999999991,0.0
2025-03-17 06:15:00,66.39333333333333,2.1199999999999974,0.0,42.333333333333336,69.12666666666667,63.57,0.0,70.0,18.646666666666665,,0.0,,,70.01666666666667,,,67.0,69.0,,,9.64,0.0
2025-03-17 06:30:00,65.68666666666667,2.1199999999999974,0.0,43.833333333333336,69.30666666666667,63.57,0.0,70.0,19.273333333333333,,0.0,,,69.98,,,67.0,69.0,,,9.449999999999996,0.0
2025-03-17 06:45:00,64.98,2.1199999999999974,0.0,42.0,69.22666666666667,63.57,0.0,70.0,18.936666666666667,,0.0,,,69.99666666666667,,,67.0,69.0,,,9.900000000000006,0.0
2025-03-17 07:00:00,62.86333333333334,0.0,0.0,41.5,69.39999999999999,63.57,0.0,70.0,19.3,,0.0,,,69.98666666666666,,,67.0,69.0,,,9.68,0.0
2025-03-17 07:15:00,67.80333333333333,-2.1199999999999974,0.0,41.833333333333336,69.30666666666667,63.57,0.0,70.0,19.396666666666665,,0.0,,,69.98,,,67.0,69.0,,,9.740000000000002,0.0
2025-03-17 07:30:00,64.98,2.1199999999999974,0.0,42.166666666666664,69.28666666666668,63.57,0.0,70.0,19.486666666666668,,0.0,,,69.98,,,67.0,69.0,,,9.879999999999995,0.0
2025-03-17 07:45:00,64.98333333333333,0.0,0.0,42.833333333333336,69.43666666666667,63.57,0.0,70.0,19.536666666666665,,0.0,,,69.98666666666666,,,67.0,69.0,,,9.590000000000003,0.0
2025-03-17 08:00:00,64.27666666666666,0.0,0.0,43.333333333333336,69.34333333333333,63.57,0.0,70.0,19.599999999999998,,0.0,,,69.98,,,67.0,69.0,,,10.030000000000008,0.0
2025-03-17 08:15:00,64.98,2.1199999999999974,0.0,43.333333333333336,69.42,63.57,0.0,70.0,19.513333333333332,,0.0,,,69.98666666666666,,,67.0,69.0,,,9.840000000000003,0.0
2025-03-17 08:30:00,62.85999999999999,0.0,0.0,42.666666666666664,69.46,63.57,0.0,70.0,19.636666666666667,,0.0,,,69.98,,,67.0,69.0,,,9.880000000000003,0.0
2025-03-17 08:45:00,63.57,-4.240000000000002,0.0,43.166666666666664,69.44666666666666,63.57,0.0,70.0,19.69,,0.0,,,69.98,,,67.0,69.0,,,9.930000000000007,0.0
2025-03-17 09:00:00,63.57,2.1199999999999974,0.0,42.333333333333336,69.37333333333333,63.57,0.0,70.0,19.673333333333332,,0.0,,,69.98666666666666,,,67.0,69.0,,,10.009999999999991,0.0
2025-03-17 09:15:00,63.57,0.0,0.0,43.0,69.11999999999999,63.57,0.0,70.0,19.616666666666664,,0.0,,,70.0,,,67.0,69.0,,,10.009999999999991,0.0
2025-03-17 09:30:00,64.27666666666666,0.0,0.0,42.166666666666664,68.99,63.57,0.0,70.0,19.816666666666666,,0.0,,,69.98,,,67.0,69.0,,,10.07,0.0
2025-03-17 09:45:00,64.98333333333333,2.1199999999999974,0.0,42.0,68.99,63.57,0.0,70.0,19.94333333333333,,0.0,,,69.98,,,67.0,69.0,,,10.29,0.0
2025-03-17 10:00:00,67.10000000000001,2.1199999999999974,0.0,41.0,69.04333333333334,63.57,0.0,70.0,20.083333333333332,,0.0,,,69.98,,,67.0,69.0,,,10.279999999999994,0.0
2025-03-17 10:15:00,63.56999999999999,2.1199999999999974,0.0,41.166666666666664,69.08666666666666,63.57,0.0,70.0,20.276666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,10.359999999999992,0.0
2025-03-17 10:30:00,64.98,-2.1199999999999974,0.0,43.5,69.08999999999999,63.57,0.0,70.0,20.393333333333334,,0.0,,,69.97333333333334,,,67.0,69.0,,,10.670000000000009,0.0
2025-03-17 10:45:00,64.27666666666666,0.0,0.0,42.0,69.12,63.57,0.0,70.0,20.423333333333332,,0.0,,,69.98,,,67.0,69.0,,,10.639999999999993,0.0
2025-03-17 11:00:00,64.98333333333333,2.1199999999999974,0.0,42.666666666666664,69.19333333333333,63.57,0.0,70.0,20.53,,0.0,,,69.98,,,67.0,69.0,,,10.570000000000007,0.0
2025-03-17 11:15:00,63.57,2.1199999999999974,0.0,41.666666666666664,69.14666666666666,63.57,0.0,70.0,20.66333333333333,,0.0,,,69.98,,,67.0,69.0,,,10.579999999999998,0.0
2025-03-17 11:30:00,65.69,0.0,0.0,41.166666666666664,69.14,63.57,0.0,70.0,20.813333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,10.729999999999997,0.0
2025-03-17 11:45:00,65.68666666666667,,0.0,43.0,69.17,63.57,0.0,70.0,20.726666666666667,,0.0,,,69.98,,,67.0,69.0,,,,
2025-03-17 12:00:00,63.57,-2.1199999999999974,0.0,42.5,69.21333333333332,63.57,0.0,70.0,20.883333333333333,,0.0,,,69.98,,,67.0,69.0,,,10.830000000000005,0.0
2025-03-17 12:15:00,63.56666666666666,-2.1199999999999974,0.0,41.5,69.24333333333334,63.57,0.0,70.0,20.9,,0.0,,,69.98,,,67.0,69.0,,,10.819999999999993,0.0
2025-03-17 12:30:00,67.09666666666666,4.229999999999997,0.0,41.0,69.20666666666666,63.57,0.0,70.0,20.53333333333333,,0.0,,,69.99666666666667,,,67.0,69.0,,,10.790000000000006,0.0
2025-03-17 12:45:00,67.10000000000001,4.229999999999997,0.0,42.666666666666664,69.20666666666666,63.57,0.0,70.0,19.44333333333333,,0.0,,,70.03666666666668,,,67.0,69.0,,,10.479999999999997,0.0
2025-03-17 13:00:00,64.98333333333333,2.1199999999999974,0.0,41.833333333333336,69.14666666666666,63.57,0.0,70.0,18.55,,0.0,,,70.07666666666667,,,67.0,69.0,,,9.969999999999992,0.0
2025-03-17 13:15:00,64.27666666666666,2.1199999999999974,0.0,40.833333333333336,64.29666666666667,63.57,0.0,70.0,1.5166666666666666,,0.0,,,70.85333333333334,,,67.0,69.0,,,9.289999999999992,0.0
2025-03-17 13:30:00,66.39333333333333,2.1199999999999974,0.0,40.666666666666664,64.07666666666667,63.57,0.0,70.0,2.4066666666666667,,0.0,,,70.43333333333334,,,67.0,69.0,,,4.0,0.0
2025-03-17 13:45:00,65.68666666666667,2.1199999999999974,0.0,40.166666666666664,64.39333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.07666666666667,,,67.0,69.0,,,3.8799999999999955,0.0
2025-03-17 14:00:00,64.27333333333333,2.1199999999999974,0.0,40.666666666666664,64.45666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.36999999999999,,,67.0,69.0,,,4.249999999999993,0.0
2025-03-17 14:15:00,64.27666666666666,4.229999999999997,0.0,40.5,64.72333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.44333333333333,,,67.0,69.0,,,3.8399999999999963,0.0
2025-03-17 14:30:00,64.98,2.1199999999999974,0.0,39.666666666666664,65.0,63.57,0.0,70.0,0.0,,0.0,,,71.49,,,67.0,69.0,,,3.8799999999999955,0.0
2025-03-17 14:45:00,66.39333333333333,2.1199999999999974,0.0,39.833333333333336,65.29333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.67666666666668,,,67.0,69.0,,,3.6399999999999935,0.0
2025-03-17 15:00:00,62.86333333333334,2.1199999999999974,0.0,40.0,65.40333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.88666666666667,,,67.0,69.0,,,3.829999999999991,0.0
2025-03-17 15:15:00,64.98333333333333,0.0,0.0,39.833333333333336,65.86666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.96,,,67.0,69.0,,,3.3900000000000006,0.0
2025-03-17 15:30:00,64.27666666666666,2.1199999999999974,0.0,39.833333333333336,66.02333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.75666666666667,,,67.0,69.0,,,3.6499999999999986,0.0
2025-03-17 15:45:00,60.74333333333333,0.0,0.0,39.5,66.14666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.63666666666667,,,67.0,69.0,,,3.3800000000000097,0.0
2025-03-17 16:00:00,64.27666666666666,-4.240000000000002,0.0,39.0,66.34,63.57,0.0,70.0,0.0,,0.0,,,71.84666666666668,,,67.0,69.0,,,3.2900000000000063,0.0
2025-03-17 16:15:00,64.98333333333333,2.1199999999999974,0.0,39.166666666666664,66.33333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.26666666666667,,,67.0,69.0,,,3.5500000000000043,0.0
2025-03-17 16:30:00,64.98333333333333,0.0,0.0,39.166666666666664,66.69333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.38333333333334,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-17 16:45:00,64.98333333333333,2.1199999999999974,0.0,39.666666666666664,66.71666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.48,,,67.0,69.0,,,3.299999999999997,0.0
2025-03-17 17:00:00,64.27666666666666,2.1199999999999974,0.0,40.333333333333336,66.93333333333332,63.57,0.0,70.0,0.0,,0.0,,,71.92,,,67.0,69.0,,,3.0400000000000063,0.0
2025-03-17 17:15:00,64.98333333333333,2.1199999999999974,0.0,40.5,66.99666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.06333333333333,,,67.0,69.0,,,3.3999999999999915,0.0
2025-03-17 17:30:00,62.86333333333334,2.1199999999999974,0.0,39.666666666666664,67.05333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.51333333333334,,,67.0,69.0,,,3.1100000000000065,0.0
2025-03-17 17:45:00,67.09666666666666,0.0,0.0,39.5,67.44,63.57,0.0,70.0,0.0,,0.0,,,72.65333333333332,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-17 18:00:00,67.80333333333333,4.229999999999997,0.0,39.666666666666664,67.57333333333334,63.57,0.0,70.0,0.0,,0.0,,,72.11,,,67.0,69.0,,,3.010000000000005,0.0
2025-03-17 18:15:00,65.68666666666667,6.350000000000001,0.0,40.0,67.72333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.03666666666668,,,67.0,69.0,,,2.4799999999999898,0.0
2025-03-17 18:30:00,64.98333333333333,4.229999999999997,0.0,40.5,67.86333333333334,63.57,0.0,70.0,0.0,,0.0,,,72.06333333333333,,,67.0,69.0,,,2.6999999999999886,0.0
2025-03-17 18:45:00,64.27666666666666,2.1199999999999974,0.0,41.166666666666664,67.99666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,2.940000000000012,0.0
2025-03-17 19:00:00,64.27666666666666,2.1199999999999974,0.0,40.333333333333336,68.19333333333334,63.57,0.0,70.0,0.0,,0.0,,,72.21,,,67.0,69.0,,,2.6200000000000045,0.0
2025-03-17 19:15:00,63.57,2.1199999999999974,0.0,39.666666666666664,68.47,63.57,0.0,70.0,0.0,,0.0,,,72.28333333333333,,,67.0,69.0,,,2.0800000000000125,0.0
2025-03-17 19:30:00,63.57,0.0,0.0,39.0,68.65333333333334,63.57,0.0,70.0,0.0,,0.0,,,72.50333333333333,,,67.0,69.0,,,2.4799999999999898,0.0
2025-03-17 19:45:00,67.09666666666666,0.0,0.0,38.666666666666664,69.03,63.57,0.0,70.0,0.0,,0.0,,,72.39666666666666,,,67.0,69.0,,,2.0500000000000114,0.0
2025-03-17 20:00:00,64.27333333333333,4.229999999999997,0.0,38.333333333333336,69.12333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.85000000000001,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-17 20:15:00,65.68666666666667,0.0,0.0,38.333333333333336,69.10333333333334,63.57,0.0,70.0,0.0,,0.0,,,73.14,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-17 20:30:00,65.68666666666667,0.0,0.0,40.0,64.73666666666666,63.57,0.0,70.0,0.0,,0.0,,,73.14333333333333,,,67.0,69.0,,,1.5,0.0
2025-03-17 20:45:00,65.68666666666667,0.0,0.0,39.0,60.47666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.70666666666666,,,67.0,69.0,,,4.079999999999998,0.0
2025-03-17 21:00:00,65.68333333333334,2.1199999999999974,0.0,37.833333333333336,60.276666666666664,63.57,0.0,70.0,0.0,,0.0,,,72.14999999999999,,,67.0,69.0,,,2.5999999999999943,0.0
2025-03-17 21:15:00,62.156666666666666,4.229999999999997,0.0,36.5,60.04666666666666,63.57,0.0,70.0,0.0,,0.0,,,72.08333333333333,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-17 21:30:00,63.57,0.0,0.0,36.666666666666664,60.03666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.23666666666666,,,67.0,69.0,,,2.759999999999998,0.0
2025-03-17 21:45:00,65.68666666666667,0.0,0.0,35.833333333333336,59.96,63.57,0.0,70.0,0.0,,0.0,,,72.46666666666665,,,67.0,69.0,,,2.5800000000000054,0.0
2025-03-17 22:00:00,64.27666666666666,4.229999999999997,0.0,34.5,59.870000000000005,63.57,0.0,70.0,0.0,,0.0,,,72.17333333333333,,,67.0,69.0,,,2.5400000000000063,0.0
2025-03-17 22:15:00,64.98333333333333,0.0,0.0,34.166666666666664,59.796666666666674,63.57,0.0,70.0,0.0,,0.0,,,72.21666666666665,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-17 22:30:00,63.57,2.1199999999999974,0.0,36.5,59.443333333333335,63.57,0.0,70.0,0.0,,0.0,,,72.22333333333334,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-17 22:45:00,64.98333333333333,2.1199999999999974,0.0,35.166666666666664,59.18666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.09333333333333,,,67.0,69.0,,,2.5799999999999983,0.0
2025-03-17 23:00:00,64.27333333333333,0.0,0.0,34.666666666666664,58.98666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.28333333333333,,,67.0,69.0,,,2.730000000000004,0.0
2025-03-17 23:15:00,65.69,0.0,0.0,32.666666666666664,58.75333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.78333333333335,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-17 23:30:00,62.86333333333334,2.1199999999999974,0.0,32.5,60.156666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.42,,,67.0,69.0,,,2.8699999999999974,0.0
2025-03-17 23:45:00,63.57,-2.1199999999999974,0.0,33.166666666666664,66.32666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,-1.9499999999999957,0.0
2025-03-18 00:00:00,63.57,2.1199999999999974,0.0,33.666666666666664,66.89333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.43,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-18 00:15:00,63.57,2.1199999999999974,0.0,33.333333333333336,66.96333333333332,63.57,0.0,70.0,0.0,,0.0,,,70.46333333333332,,,67.0,69.0,,,2.0999999999999943,0.0
2025-03-18 00:30:00,64.27333333333333,0.0,0.0,33.833333333333336,66.84666666666668,63.57,0.0,70.0,0.0,,0.0,,,70.43666666666667,,,67.0,69.0,,,2.309999999999988,0.0
2025-03-18 00:45:00,65.68666666666667,-4.240000000000002,0.0,34.0,66.68333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.510000000000005,0.0
2025-03-18 01:00:00,62.86333333333334,0.0,0.0,34.5,66.58,63.57,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.430000000000007,0.0
2025-03-18 01:15:00,64.27666666666666,0.0,0.0,34.5,66.34,63.57,0.0,70.0,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,2.729999999999997,0.0
2025-03-18 01:30:00,64.98333333333333,0.0,0.0,35.5,66.16000000000001,63.57,0.0,70.0,0.0,,0.0,,,70.28666666666666,,,67.0,69.0,,,2.8000000000000043,0.0
2025-03-18 01:45:00,62.156666666666666,0.0,0.0,35.666666666666664,66.39666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.5800000000000054,0.0
2025-03-18 02:00:00,63.57,-2.1199999999999974,0.0,36.5,66.31666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.6599999999999966,0.0
2025-03-18 02:15:00,64.98333333333333,0.0,0.0,36.5,66.22333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,2.7800000000000082,0.0
2025-03-18 02:30:00,64.27333333333333,0.0,0.0,37.666666666666664,66.14666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.14,,,67.0,69.0,,,2.749999999999993,0.0
2025-03-18 02:45:00,63.56999999999999,4.229999999999997,0.0,39.333333333333336,66.2,63.57,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.8200000000000003,0.0
2025-03-18 03:00:00,67.80333333333333,2.1199999999999974,0.0,37.5,66.14,63.57,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.9100000000000037,0.0
2025-03-18 03:15:00,65.68666666666667,2.1199999999999974,0.0,37.166666666666664,66.02666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,3.1200000000000045,0.0
2025-03-18 03:30:00,65.68666666666667,4.229999999999997,0.0,37.333333333333336,65.94666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.03333333333333,,,67.0,69.0,,,3.0600000000000094,0.0
2025-03-18 03:45:00,65.69,4.229999999999997,0.0,37.333333333333336,65.75333333333333,63.57,0.0,70.0,0.22999999999999998,,0.0,,,69.98,,,67.0,69.0,,,3.1300000000000026,0.0
2025-03-18 04:00:00,67.09666666666666,2.1199999999999974,0.0,37.166666666666664,65.57,63.57,0.0,70.0,0.4133333333333333,,0.0,,,69.98,,,67.0,69.0,,,3.1299999999999955,0.0
2025-03-18 04:15:00,63.56999999999999,4.229999999999997,0.0,38.5,65.38,63.57,0.0,70.0,0.96,,0.0,,,69.95333333333333,,,67.0,69.0,,,3.249999999999993,0.0
2025-03-18 04:30:00,64.27333333333333,-2.1199999999999974,0.0,39.5,65.26333333333334,63.57,0.0,70.0,3.026666666666667,,0.0,,,69.88333333333333,,,67.0,69.0,,,3.279999999999994,0.0
2025-03-18 04:45:00,64.27666666666666,4.229999999999997,0.0,38.666666666666664,65.29,63.57,0.0,70.0,4.92,,0.0,,,69.84666666666666,,,67.0,69.0,,,3.3100000000000023,0.0
2025-03-18 05:00:00,64.27333333333333,2.1199999999999974,0.0,38.666666666666664,65.46333333333332,63.57,0.0,70.0,6.153333333333333,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.249999999999993,0.0
2025-03-18 05:15:00,62.86333333333334,0.0,0.0,38.833333333333336,66.04,63.57,0.0,70.0,7.3500000000000005,,0.0,,,69.84,,,67.0,69.0,,,3.279999999999994,0.0
2025-03-18 05:30:00,65.68666666666667,0.0,0.0,38.166666666666664,66.53,63.57,0.0,70.0,8.533333333333333,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.8200000000000074,0.0
2025-03-18 05:45:00,65.68666666666667,4.229999999999997,0.0,39.333333333333336,66.83,63.57,0.0,70.0,9.473333333333334,,0.0,,,69.85,,,67.0,69.0,,,4.260000000000005,0.0
2025-03-18 06:00:00,65.68333333333334,0.0,0.0,39.833333333333336,66.96,63.57,0.0,70.0,10.236666666666666,,0.0,,,69.86333333333333,,,67.0,69.0,,,4.719999999999999,0.0
2025-03-18 06:15:00,64.98,4.229999999999997,0.0,39.333333333333336,66.89333333333333,63.57,0.0,70.0,9.673333333333334,,0.0,,,69.92333333333333,,,67.0,69.0,,,5.039999999999999,0.0
2025-03-18 06:30:00,63.57,2.1199999999999974,0.0,39.0,66.99666666666667,63.57,0.0,70.0,9.833333333333334,,0.0,,,69.93333333333334,,,67.0,69.0,,,4.599999999999994,0.0
2025-03-18 06:45:00,65.68333333333334,-2.1199999999999974,0.0,39.333333333333336,66.91666666666667,63.57,0.0,70.0,9.79,,0.0,,,69.94666666666666,,,67.0,69.0,,,4.939999999999998,0.0
2025-03-18 07:00:00,65.68666666666667,4.229999999999997,0.0,39.166666666666664,66.96333333333332,63.57,0.0,70.0,9.99,,0.0,,,69.96,,,67.0,69.0,,,4.949999999999996,0.0
2025-03-18 07:15:00,64.98333333333333,4.229999999999997,0.0,39.333333333333336,66.94333333333333,63.57,0.0,70.0,10.153333333333334,,0.0,,,69.96,,,67.0,69.0,,,5.069999999999993,0.0
2025-03-18 07:30:00,65.68666666666667,2.1199999999999974,0.0,39.833333333333336,66.90333333333332,63.57,0.0,70.0,10.37,,0.0,,,69.95333333333333,,,67.0,69.0,,,5.220000000000006,0.0
2025-03-18 07:45:00,66.39333333333333,0.0,0.0,39.5,67.03333333333333,63.57,0.0,70.0,10.606666666666667,,0.0,,,69.96,,,67.0,69.0,,,5.199999999999996,0.0
2025-03-18 08:00:00,64.27666666666666,2.1199999999999974,0.0,39.5,67.25666666666667,63.57,0.0,70.0,10.453333333333333,,0.0,,,69.98,,,67.0,69.0,,,5.059999999999995,0.0
2025-03-18 08:15:00,64.27666666666666,2.1199999999999974,0.0,39.666666666666664,67.25666666666667,63.57,0.0,70.0,10.46,,0.0,,,69.98,,,67.0,69.0,,,5.090000000000003,0.0
2025-03-18 08:30:00,66.39333333333333,-2.1199999999999974,0.0,39.333333333333336,67.11,63.57,0.0,70.0,10.526666666666666,,0.0,,,69.98,,,67.0,69.0,,,5.270000000000003,0.0
2025-03-18 08:45:00,65.68666666666667,2.1199999999999974,0.0,39.333333333333336,67.11333333333333,63.57,0.0,70.0,10.61,,0.0,,,69.98,,,67.0,69.0,,,5.199999999999996,0.0
2025-03-18 09:00:00,66.39,2.1199999999999974,0.0,40.166666666666664,67.20666666666666,63.57,0.0,70.0,10.653333333333334,,0.0,,,69.98,,,67.0,69.0,,,5.1100000000000065,0.0
2025-03-18 09:15:00,64.98333333333333,4.229999999999997,0.0,39.5,67.37,63.57,0.0,70.0,10.6,,0.0,,,70.0,,,67.0,69.0,,,5.1200000000000045,0.0
2025-03-18 09:30:00,64.98,2.1199999999999974,0.0,39.333333333333336,67.41000000000001,63.57,0.0,70.0,10.459999999999999,,0.0,,,70.0,,,67.0,69.0,,,5.090000000000003,0.0
2025-03-18 09:45:00,64.98333333333333,4.229999999999997,0.0,39.666666666666664,66.91,63.57,0.0,70.0,9.453333333333333,,0.0,,,70.03333333333333,,,67.0,69.0,,,5.130000000000003,0.0
2025-03-18 10:00:00,64.98333333333333,2.1199999999999974,0.0,39.333333333333336,67.11666666666666,63.57,0.0,70.0,9.866666666666667,,0.0,,,70.00666666666666,,,67.0,69.0,,,4.989999999999995,0.0
2025-03-18 10:15:00,64.27666666666666,0.0,0.0,40.0,67.04,63.57,0.0,70.0,10.01,,0.0,,,69.99333333333334,,,67.0,69.0,,,4.949999999999996,0.0
2025-03-18 10:30:00,64.27333333333333,2.1199999999999974,0.0,41.0,66.99,63.57,0.0,70.0,10.356666666666667,,0.0,,,69.98,,,67.0,69.0,,,4.990000000000002,0.0
2025-03-18 10:45:00,64.27666666666666,0.0,0.0,39.5,67.03,63.57,0.0,70.0,10.373333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,5.169999999999995,0.0
2025-03-18 11:00:00,64.27333333333333,2.1199999999999974,0.0,39.833333333333336,67.07666666666667,63.57,0.0,70.0,10.409999999999998,,0.0,,,69.98666666666666,,,67.0,69.0,,,5.18,0.0
2025-03-18 11:15:00,65.68333333333334,4.229999999999997,0.0,39.166666666666664,67.04333333333334,63.57,0.0,70.0,10.14,,0.0,,,70.0,,,67.0,69.0,,,5.189999999999998,0.0
2025-03-18 11:30:00,64.98,4.229999999999997,0.0,39.0,67.07000000000001,63.57,0.0,70.0,10.39,,0.0,,,69.98666666666666,,,67.0,69.0,,,5.1499999999999915,0.0
2025-03-18 11:45:00,64.98,0.0,0.0,39.833333333333336,67.11,63.57,0.0,70.0,10.17,,0.0,,,70.0,,,67.0,69.0,,,5.090000000000003,0.0
