time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-31 02:45:00,717.5933333333332,-8.479999999999905,0.0,86.33333333333333,65.60000000000001,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.84333333333332,-1.1700000000000017,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:00:00,727.4833333333332,4.240000000000009,0.0,86.33333333333333,65.82333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.81666666666666,-1.1500000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:15:00,713.3566666666667,25.430000000000064,0.0,86.5,65.85666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.85333333333334,-1.1700000000000017,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:30:00,721.1233333333333,6.360000000000014,0.0,86.33333333333333,66.0,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.86666666666666,-1.1400000000000006,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:45:00,723.9499999999999,-8.479999999999905,0.0,86.16666666666667,66.0,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.87333333333333,-1.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:00:00,726.7766666666666,4.240000000000009,0.0,86.5,65.97666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.86666666666666,-1.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:15:00,720.4166666666666,2.1200000000000045,0.0,86.16666666666667,66.08666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.88,-1.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:30:00,708.4133333333333,-8.479999999999905,0.0,86.16666666666667,66.10000000000001,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.88,-1.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:45:00,723.2433333333333,12.710000000000036,0.0,86.16666666666667,66.08999999999999,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.88,-1.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:00:00,715.4766666666666,-16.949999999999932,0.0,86.5,65.95333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.87333333333333,-1.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:15:00,716.8866666666667,4.240000000000009,0.0,86.33333333333333,65.89999999999999,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.88,-1.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:30:00,714.7666666666668,2.1200000000000045,0.0,86.5,66.05,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.88,-1.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:45:00,709.8233333333334,-8.479999999999905,0.0,86.5,66.13000000000001,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.86,-1.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:00:00,716.18,-2.1200000000000045,0.0,86.5,66.12333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.87333333333333,-1.1400000000000006,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:15:00,723.2466666666666,4.240000000000009,0.0,86.66666666666667,66.3,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.88,-1.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:30:00,719.7133333333333,6.360000000000014,0.0,86.5,66.56666666666668,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.88,-1.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:45:00,731.7199999999999,2.1200000000000045,0.0,86.5,67.07000000000001,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.94666666666667,-1.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:00:00,724.6533333333333,-2.1200000000000045,0.0,86.5,66.87,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.01666666666667,-1.0100000000000051,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:15:00,721.1266666666667,10.590000000000032,0.0,86.5,67.28,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.03333333333335,-0.9699999999999989,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:30:00,707.0,-8.479999999999905,0.0,87.0,67.33333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.11666666666666,-0.9399999999999977,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:45:00,721.8299999999999,-29.66999999999996,0.0,86.5,67.47333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.15,-0.8700000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:00:00,707.0,-23.309999999999945,0.0,86.5,67.41666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.18666666666667,-0.8499999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:15:00,707.7066666666666,-14.829999999999927,0.0,86.33333333333333,67.22666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.23333333333333,-0.7800000000000011,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:30:00,728.1866666666666,-23.309999999999945,0.0,86.83333333333333,67.40666666666665,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.25333333333333,-0.7800000000000011,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:45:00,712.6466666666666,2.1200000000000045,0.0,86.16666666666667,67.36999999999999,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.28,-0.7399999999999949,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:00:00,732.4233333333333,-10.599999999999909,0.0,86.16666666666667,67.04,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.26666666666667,-0.7199999999999989,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:15:00,728.1866666666666,10.590000000000032,0.0,85.66666666666667,66.86666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.19333333333333,-0.7600000000000051,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:30:00,712.65,10.590000000000032,0.0,86.0,66.86666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.16333333333334,-0.8299999999999983,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:45:00,719.0066666666667,4.240000000000009,0.0,86.33333333333333,66.83666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.15,-0.8499999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:00:00,720.4200000000001,-14.829999999999927,0.0,86.5,66.83,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.13666666666667,-0.8499999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:15:00,721.1266666666667,-16.949999999999932,0.0,86.5,66.75666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.12,-0.8700000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:30:00,717.5966666666667,33.90000000000009,0.0,86.83333333333333,66.63666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.07666666666667,-0.8799999999999955,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:45:00,713.3566666666666,4.240000000000009,0.0,86.83333333333333,66.65666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.01666666666667,-0.9699999999999989,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:00:00,716.1833333333334,-2.1200000000000045,0.0,87.0,66.72,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.01,-0.9899999999999949,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:15:00,719.71,-4.240000000000009,0.0,86.83333333333333,66.73,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.01,-0.9899999999999949,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:30:00,709.8266666666667,-19.069999999999936,0.0,86.66666666666667,66.70333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.01,-0.9899999999999949,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:45:00,721.1266666666667,-14.829999999999927,0.0,86.83333333333333,66.70333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.99,-0.9899999999999949,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:00:00,719.7133333333333,-8.479999999999905,0.0,87.0,66.86,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.99666666666667,-1.0100000000000051,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:15:00,709.12,0.0,0.0,86.5,67.08333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.01,-0.9899999999999949,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:30:00,712.65,-12.709999999999923,0.0,86.66666666666667,67.43,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.08999999999999,-0.9899999999999949,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:45:00,714.77,-6.360000000000014,0.0,86.83333333333333,67.83666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.13666666666667,-0.8700000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:00:00,708.41,-12.709999999999923,0.0,86.83333333333333,67.85000000000001,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.25333333333333,-0.8499999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:15:00,716.8866666666667,-23.309999999999945,0.0,87.0,61.42666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.99,-0.7199999999999989,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:30:00,725.3633333333333,4.240000000000009,0.0,87.33333333333333,65.21333333333332,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.99,-1.1500000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:45:00,722.5366666666665,-12.709999999999923,0.0,87.5,63.71666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.95333333333333,-0.9200000000000017,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:00:00,709.1166666666667,12.710000000000036,0.0,87.0,61.07666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.37,-0.9899999999999949,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:15:00,731.0133333333333,-29.66999999999996,0.0,87.66666666666667,65.64,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.33333333333333,-0.6099999999999994,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:30:00,709.1166666666667,21.190000000000055,0.0,86.33333333333333,60.22666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.42999999999999,-0.5799999999999983,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:45:00,711.2333333333332,-4.240000000000009,0.0,86.83333333333333,59.906666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.22333333333334,-0.7000000000000028,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:00:00,728.8933333333333,-6.360000000000014,0.0,87.0,60.02,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.28666666666668,-0.7199999999999989,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:15:00,704.8800000000001,16.950000000000045,0.0,86.83333333333333,60.169999999999995,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.38,-0.7399999999999949,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:30:00,709.8266666666667,-16.949999999999932,0.0,86.66666666666667,60.14333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.41333333333334,-0.6500000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:45:00,720.4200000000001,-6.360000000000014,0.0,86.83333333333333,60.25,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.39666666666666,-0.5799999999999983,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:00:00,734.5466666666666,2.1200000000000045,0.0,87.16666666666667,60.47,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.37333333333333,-0.5999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:15:00,705.5866666666667,16.950000000000045,0.0,86.83333333333333,60.406666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.3,-0.6700000000000017,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:30:00,720.4200000000001,4.240000000000009,0.0,86.83333333333333,60.43333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.29,-0.7000000000000028,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:45:00,736.6666666666666,-23.309999999999945,0.0,87.33333333333333,60.27333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.15666666666668,-0.7199999999999989,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:00:00,719.0033333333332,23.31000000000006,0.0,87.5,60.276666666666664,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.14333333333333,-0.8499999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:15:00,719.0033333333334,-6.360000000000014,0.0,86.83333333333333,60.26,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.03333333333335,-0.8700000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:30:00,712.6466666666666,14.830000000000041,0.0,86.83333333333333,60.300000000000004,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.05333333333334,-0.9899999999999949,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:45:00,726.7733333333332,-23.309999999999945,0.0,86.66666666666667,60.51333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.01,,,67.0,69.0,68.0,68.0,1.1999999999999957,0.0
2025-01-31 18:00:00,716.8866666666667,10.590000000000032,0.0,87.0,60.61333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.86666666666666,,,67.0,69.0,68.0,68.0,1.3400000000000034,0.0
2025-01-31 18:15:00,717.5933333333332,-2.1200000000000045,0.0,87.16666666666667,60.800000000000004,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.86666666666666,,,67.0,69.0,68.0,68.0,1.25,0.0
2025-01-31 18:30:00,723.9499999999999,0.0,0.0,87.0,61.02666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.85,,,67.0,69.0,68.0,68.0,1.2000000000000028,0.0
2025-01-31 18:45:00,727.48,-4.240000000000009,0.0,87.0,60.919999999999995,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.91,,,67.0,69.0,68.0,68.0,1.2100000000000009,0.0
2025-01-31 19:00:00,729.6033333333334,2.1200000000000045,0.0,86.66666666666667,61.01,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.92333333333333,,,67.0,69.0,68.0,68.0,1.2199999999999989,0.0
2025-01-31 19:15:00,715.4733333333334,2.1200000000000045,0.0,86.83333333333333,61.086666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.95333333333333,,,67.0,69.0,68.0,68.0,1.1300000000000026,0.0
2025-01-31 19:30:00,722.5366666666665,-10.599999999999909,0.0,86.83333333333333,61.129999999999995,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.71333333333332,,,67.0,69.0,68.0,68.0,1.240000000000002,0.0
2025-01-31 19:45:00,711.94,-6.360000000000014,0.0,86.33333333333333,60.95333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.59333333333333,,,67.0,69.0,68.0,68.0,1.259999999999998,0.0
2025-01-31 20:00:00,719.7133333333333,-10.599999999999909,0.0,85.66666666666667,60.836666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.55333333333333,,,67.0,69.0,68.0,68.0,1.3200000000000003,0.0
2025-01-31 20:15:00,719.0033333333334,-2.1200000000000045,0.0,85.66666666666667,60.69333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.51666666666667,,,67.0,69.0,68.0,68.0,1.2100000000000009,0.0
2025-01-31 20:30:00,723.2433333333333,-8.479999999999905,0.0,85.5,60.53,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,1.240000000000002,0.0
2025-01-31 20:45:00,699.9366666666666,-10.599999999999909,0.0,85.16666666666667,60.31666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,1.2800000000000011,0.0
2025-01-31 21:00:00,708.41,0.0,0.0,85.33333333333333,60.163333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.55333333333333,,,67.0,69.0,68.0,68.0,1.2899999999999991,0.0
2025-01-31 21:15:00,726.7733333333332,-8.479999999999905,0.0,85.5,60.24666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.42666666666666,,,67.0,69.0,68.0,68.0,1.3200000000000003,0.0
2025-01-31 21:30:00,714.0600000000001,14.830000000000041,0.0,85.0,60.06,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.26333333333334,,,67.0,69.0,68.0,68.0,1.3100000000000023,0.0
2025-01-31 21:45:00,715.4733333333334,-8.479999999999905,0.0,85.33333333333333,60.086666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.0,,,67.0,69.0,68.0,68.0,1.3800000000000026,0.0
2025-01-31 22:00:00,713.3566666666666,-4.240000000000009,0.0,85.16666666666667,59.870000000000005,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.80666666666667,,,67.0,69.0,68.0,68.0,1.269999999999996,0.0
2025-01-31 22:15:00,714.0633333333334,-2.1200000000000045,0.0,84.83333333333333,59.300000000000004,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.59,,,67.0,69.0,68.0,68.0,1.2999999999999972,0.0
2025-01-31 22:30:00,709.8233333333334,-14.829999999999927,0.0,85.16666666666667,65.35,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.67666666666666,,,67.0,69.0,68.0,68.0,1.6099999999999994,0.0
2025-01-31 22:45:00,704.1733333333333,-19.069999999999936,0.0,85.33333333333333,61.333333333333336,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.54333333333334,,,67.0,69.0,68.0,68.0,1.6400000000000006,0.0
2025-01-31 23:00:00,714.77,-25.42999999999995,0.0,85.5,63.86666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.64666666666666,,,67.0,69.0,68.0,68.0,1.480000000000004,0.0
2025-01-31 23:15:00,728.1899999999999,6.360000000000014,0.0,85.66666666666667,61.870000000000005,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.46666666666665,,,67.0,69.0,68.0,68.0,1.5899999999999963,0.0
2025-01-31 23:30:00,721.8299999999999,4.240000000000009,0.0,85.66666666666667,61.81333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.57666666666667,,,67.0,69.0,68.0,68.0,0.6500000000000057,0.0
2025-01-31 23:45:00,725.3633333333333,0.0,0.0,85.66666666666667,62.97666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.36333333333333,,,67.0,69.0,68.0,68.0,1.5599999999999952,0.0
2025-02-01 00:00:00,727.4833333333332,4.240000000000009,0.0,85.33333333333333,60.39000000000001,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.48333333333333,,,67.0,69.0,68.0,68.0,0.539999999999992,0.0
2025-02-01 00:15:00,717.5933333333334,29.660000000000082,0.0,85.83333333333333,65.72666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.42333333333333,,,67.0,69.0,68.0,68.0,1.6899999999999977,0.0
2025-02-01 00:30:00,724.6566666666666,12.710000000000036,0.0,85.83333333333333,61.553333333333335,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.41333333333334,,,67.0,69.0,68.0,68.0,-0.4799999999999969,0.0
2025-02-01 00:45:00,712.65,2.1200000000000045,0.0,85.83333333333333,63.02,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.53333333333335,,,67.0,69.0,68.0,68.0,0.6099999999999994,0.0
2025-02-01 01:00:00,715.4733333333334,-8.479999999999905,0.0,86.5,66.10666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.41666666666667,,,67.0,69.0,68.0,68.0,1.8400000000000034,0.0
2025-02-01 01:15:00,721.1233333333333,-10.599999999999909,0.0,86.66666666666667,64.49,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.64666666666666,,,67.0,69.0,68.0,68.0,1.1000000000000085,0.0
2025-02-01 01:30:00,714.0633333333334,10.590000000000032,0.0,87.16666666666667,66.02,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.54,,,67.0,69.0,68.0,68.0,1.9499999999999957,0.0
2025-02-01 01:45:00,730.3066666666667,-16.949999999999932,0.0,86.66666666666667,64.67,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.77,,,67.0,69.0,68.0,68.0,1.240000000000009,0.0
2025-02-01 02:00:00,729.6,27.540000000000077,0.0,87.0,64.58333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.58333333333333,,,67.0,69.0,68.0,68.0,2.0899999999999963,0.0
2025-02-01 02:15:00,724.6533333333333,8.470000000000027,0.0,87.0,67.16,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.8,,,67.0,69.0,68.0,68.0,1.3700000000000045,0.0
2025-02-01 02:30:00,719.0066666666667,27.540000000000077,0.0,87.16666666666667,67.28,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.96666666666668,,,67.0,69.0,68.0,68.0,1.5899999999999892,0.0
2025-02-01 02:45:00,723.2433333333333,4.240000000000009,0.0,87.33333333333333,67.06333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.06333333333333,,,67.0,69.0,68.0,68.0,1.6200000000000045,0.0
2025-02-01 03:00:00,723.9499999999999,6.360000000000014,0.0,87.66666666666667,66.91333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.15333333333332,,,67.0,69.0,68.0,68.0,1.75,0.0
2025-02-01 03:15:00,722.5366666666665,8.470000000000027,0.0,87.5,66.73333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.18666666666667,,,67.0,69.0,68.0,68.0,1.789999999999992,0.0
2025-02-01 03:30:00,707.7033333333334,-4.240000000000009,0.0,87.66666666666667,66.59666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.2,,,67.0,69.0,68.0,68.0,1.9099999999999966,0.0
2025-02-01 03:45:00,719.0033333333334,-10.599999999999909,0.0,87.5,66.42333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.21333333333332,,,67.0,69.0,68.0,68.0,1.8499999999999943,0.0
2025-02-01 04:00:00,716.89,-4.240000000000009,0.0,87.5,66.32000000000001,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.20666666666666,,,67.0,69.0,68.0,68.0,2.049999999999997,0.0
2025-02-01 04:15:00,713.3533333333334,14.830000000000041,0.0,87.83333333333333,66.14999999999999,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.2,,,67.0,69.0,68.0,68.0,1.9100000000000108,0.0
2025-02-01 04:30:00,710.5300000000001,8.470000000000027,0.0,87.5,66.22666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.23333333333333,,,67.0,69.0,68.0,68.0,2.049999999999997,0.0
2025-02-01 04:45:00,721.1233333333333,-29.66999999999996,0.0,87.66666666666667,66.29666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.25,,,67.0,69.0,68.0,68.0,1.8799999999999955,0.0
2025-02-01 05:00:00,729.6033333333334,10.590000000000032,0.0,87.5,66.24666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.27,,,67.0,69.0,68.0,68.0,2.010000000000005,0.0
2025-02-01 05:15:00,715.4733333333334,19.07000000000005,0.0,88.0,66.25999999999999,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.28333333333335,,,67.0,69.0,68.0,68.0,1.9200000000000017,0.0
2025-02-01 05:30:00,729.6,-19.069999999999936,0.0,87.83333333333333,66.26666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.31,,,67.0,69.0,68.0,68.0,1.9299999999999926,0.0
2025-02-01 05:45:00,714.7666666666668,21.190000000000055,0.0,88.0,66.30333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.31,,,67.0,69.0,68.0,68.0,2.0,0.0
2025-02-01 06:00:00,728.19,-10.599999999999909,0.0,88.0,66.08333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.29666666666667,,,67.0,69.0,68.0,68.0,1.9500000000000028,0.0
2025-02-01 06:15:00,726.0666666666666,14.830000000000041,0.0,88.0,65.92333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.30333333333334,,,67.0,69.0,68.0,68.0,2.1399999999999935,0.0
2025-02-01 06:30:00,718.2966666666666,-6.360000000000014,0.0,88.16666666666667,65.10000000000001,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.26,,,67.0,69.0,68.0,68.0,2.1400000000000006,0.0
2025-02-01 06:45:00,717.5933333333332,10.590000000000032,0.0,88.5,64.55,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.15666666666667,,,67.0,69.0,68.0,68.0,2.6200000000000045,0.0
2025-02-01 07:00:00,715.4766666666666,-14.829999999999927,0.0,88.5,64.35333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.05,,,67.0,69.0,68.0,68.0,2.690000000000005,0.0
2025-02-01 07:15:00,,-6.360000000000014,,,,,,,,,,,,,,,,,,,2.6600000000000037,0.0
2025-02-01 07:30:00,,-6.360000000000014,,,,,,,,,,,,,,,,,,,2.6600000000000037,0.0
2025-02-01 07:45:00,,-6.360000000000014,,,,,,,,,,,,,,,,,,,2.6600000000000037,0.0
2025-02-01 08:00:00,,-6.360000000000014,,,,,,,,,,,,,,,,,,,2.6600000000000037,0.0
2025-02-01 08:15:00,,-6.360000000000014,,,,,,,,,,,,,,,,,,,2.6600000000000037,0.0
2025-02-01 08:30:00,,-6.360000000000014,,,,,,,,,,,,,,,,,,,2.6600000000000037,0.0
2025-02-01 08:45:00,,-6.360000000000014,,,,,,,,,,,,,,,,,,,2.6600000000000037,0.0
2025-02-01 09:00:00,,-6.360000000000014,,,,,,,,,,,,,,,,,,,2.6600000000000037,0.0
2025-02-01 09:15:00,,-6.360000000000014,,,,,,,,,,,,,,,,,,,2.6600000000000037,0.0
2025-02-01 09:30:00,,-6.360000000000014,,,,,,,,,,,,,,,,,,,2.6600000000000037,0.0
2025-02-01 09:45:00,,-6.360000000000014,,,,,,,,,,,,,,,,,,,2.6600000000000037,0.0
2025-02-01 10:00:00,,-6.360000000000014,,,,,,,,,,,,,,,,,,,2.6600000000000037,0.0
2025-02-01 10:15:00,,-6.360000000000014,,,,,,,,,,,,,,,,,,,2.6600000000000037,0.0
2025-02-01 10:30:00,,-6.360000000000014,,,,,,,,,,,,,,,,,,,2.6600000000000037,0.0
2025-02-01 10:45:00,,-6.360000000000014,,,,,,,,,,,,,,,,,,,2.6600000000000037,0.0
2025-02-01 11:00:00,,-6.360000000000014,,,,,,,,,,,,,,,,,,,2.6600000000000037,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,721.48,,0.0,85.75,63.155,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.61,,,67.0,69.0,68.0,68.0,,
2025-02-03 21:30:00,710.5300000000001,4.240000000000009,0.0,85.66666666666667,63.14333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,1.0899999999999963,0.0
2025-02-03 21:45:00,726.7766666666666,-8.479999999999905,0.0,85.83333333333333,62.54,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.53666666666668,,,67.0,69.0,68.0,68.0,1.1300000000000026,0.0
2025-02-03 22:00:00,719.0066666666667,-14.829999999999927,0.0,86.0,62.14333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,0.9799999999999969,0.0
2025-02-03 22:15:00,719.7133333333333,-4.240000000000009,0.0,85.83333333333333,62.06666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.39999999999999,,,67.0,69.0,68.0,68.0,1.0499999999999972,0.0
2025-02-03 22:30:00,719.0033333333332,21.190000000000055,0.0,85.83333333333333,61.903333333333336,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.31666666666666,,,67.0,69.0,68.0,68.0,0.9799999999999969,0.0
2025-02-03 22:45:00,735.25,-6.360000000000014,0.0,86.0,61.84,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.28333333333335,,,67.0,69.0,68.0,68.0,0.980000000000004,0.0
2025-02-03 23:00:00,716.8866666666667,16.950000000000045,0.0,86.0,61.800000000000004,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.27,,,67.0,69.0,68.0,68.0,0.9600000000000009,0.0
2025-02-03 23:15:00,721.1266666666667,-2.1200000000000045,0.0,86.66666666666667,61.79666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.2,,,67.0,69.0,68.0,68.0,1.0,0.0
2025-02-03 23:30:00,709.8233333333334,-2.1200000000000045,0.0,86.66666666666667,61.833333333333336,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.14999999999999,,,67.0,69.0,68.0,68.0,1.0500000000000043,0.0
2025-02-03 23:45:00,731.0133333333333,-10.599999999999909,0.0,86.83333333333333,61.80666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.02333333333333,,,67.0,69.0,68.0,68.0,1.0300000000000011,0.0
2025-02-04 00:00:00,719.0066666666667,16.950000000000045,0.0,87.16666666666667,61.82333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.01333333333334,,,67.0,69.0,68.0,68.0,1.0600000000000023,0.0
2025-02-04 00:15:00,733.13,-6.360000000000014,0.0,87.33333333333333,61.82666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.88666666666667,,,67.0,69.0,68.0,68.0,1.1100000000000065,0.0
2025-02-04 00:30:00,723.2466666666666,-2.1200000000000045,0.0,87.0,61.71666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.76666666666667,,,67.0,69.0,68.0,68.0,1.0799999999999983,0.0
2025-02-04 00:45:00,735.9566666666666,0.0,0.0,87.66666666666667,61.48666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.76666666666667,,,67.0,69.0,68.0,68.0,1.1700000000000017,0.0
2025-02-04 01:00:00,725.36,23.31000000000006,0.0,87.33333333333333,61.50666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.78,,,67.0,69.0,68.0,68.0,1.1499999999999986,0.0
2025-02-04 01:15:00,723.9499999999999,14.830000000000041,0.0,87.83333333333333,61.53333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.79333333333334,,,67.0,69.0,68.0,68.0,1.1300000000000026,0.0
2025-02-04 01:30:00,711.2366666666667,4.240000000000009,0.0,88.0,61.57,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.77333333333333,,,67.0,69.0,68.0,68.0,1.1000000000000014,0.0
2025-02-04 01:45:00,721.8333333333334,-4.240000000000009,0.0,88.16666666666667,61.663333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.77666666666666,,,67.0,69.0,68.0,68.0,1.0700000000000003,0.0
2025-02-04 02:00:00,711.2366666666667,-16.949999999999932,0.0,88.0,61.669999999999995,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.78,,,67.0,69.0,68.0,68.0,1.1000000000000014,0.0
2025-02-04 02:15:00,723.9499999999999,-8.479999999999905,0.0,88.0,61.61666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.78,,,67.0,69.0,68.0,68.0,1.0800000000000054,0.0
2025-02-04 02:30:00,730.3066666666667,10.590000000000032,0.0,87.83333333333333,61.576666666666675,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.83333333333333,,,67.0,69.0,68.0,68.0,1.1300000000000026,0.0
2025-02-04 02:45:00,704.1733333333333,14.830000000000041,0.0,88.16666666666667,61.60333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.89,,,67.0,69.0,68.0,68.0,1.1000000000000014,0.0
2025-02-04 03:00:00,719.71,-8.479999999999905,0.0,88.0,61.64333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.93,,,67.0,69.0,68.0,68.0,1.1499999999999986,0.0
2025-02-04 03:15:00,716.1833333333334,-2.1200000000000045,0.0,88.16666666666667,61.586666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.91000000000001,,,67.0,69.0,68.0,68.0,1.1299999999999955,0.0
2025-02-04 03:30:00,723.2433333333333,-2.1200000000000045,0.0,88.16666666666667,61.57333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.78333333333333,,,67.0,69.0,68.0,68.0,1.1000000000000014,0.0
2025-02-04 03:45:00,729.6,-6.360000000000014,0.0,88.33333333333333,61.51666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.69,,,67.0,69.0,68.0,68.0,1.1500000000000057,0.0
2025-02-04 04:00:00,723.2433333333333,12.710000000000036,0.0,88.33333333333333,61.303333333333335,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.58,,,67.0,69.0,68.0,68.0,1.0799999999999983,0.0
2025-02-04 04:15:00,719.0066666666667,14.830000000000041,0.0,88.5,61.086666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.49666666666667,,,67.0,69.0,68.0,68.0,1.1900000000000048,0.0
2025-02-04 04:30:00,704.1700000000001,-6.360000000000014,0.0,88.5,60.85666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.37666666666667,,,67.0,69.0,68.0,68.0,1.1799999999999997,0.0
2025-02-04 04:45:00,711.9433333333333,-27.549999999999955,0.0,88.0,60.56,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.30333333333333,,,67.0,69.0,68.0,68.0,1.259999999999998,0.0
2025-02-04 05:00:00,711.94,10.590000000000032,0.0,88.33333333333333,60.53,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.22666666666667,,,67.0,69.0,68.0,68.0,1.240000000000002,0.0
2025-02-04 05:15:00,713.3566666666666,-6.360000000000014,0.0,88.66666666666667,60.53666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.12,,,67.0,69.0,68.0,68.0,1.25,0.0
2025-02-04 05:30:00,723.9499999999999,-21.18999999999994,0.0,88.16666666666667,60.276666666666664,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.08666666666666,,,67.0,69.0,68.0,68.0,1.3200000000000003,0.0
2025-02-04 05:45:00,710.5300000000001,0.0,0.0,88.5,60.24333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.04333333333334,,,67.0,69.0,68.0,68.0,1.3599999999999994,0.0
2025-02-04 06:00:00,715.4733333333334,-19.069999999999936,0.0,88.33333333333333,60.10333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.96666666666665,,,67.0,69.0,68.0,68.0,1.3400000000000034,0.0
2025-02-04 06:15:00,714.7666666666668,8.470000000000027,0.0,88.5,60.18333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.94,,,67.0,69.0,68.0,68.0,1.4400000000000048,0.0
2025-02-04 06:30:00,727.4833333333332,-6.360000000000014,0.0,88.66666666666667,60.156666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.87666666666667,,,67.0,69.0,68.0,68.0,1.3100000000000023,0.0
2025-02-04 06:45:00,709.8233333333334,12.710000000000036,0.0,88.83333333333333,60.086666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.9,,,67.0,69.0,68.0,68.0,1.3700000000000045,0.0
2025-02-04 07:00:00,719.0033333333334,-19.069999999999936,0.0,88.83333333333333,59.98333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.85,,,67.0,69.0,68.0,68.0,1.3599999999999994,0.0
2025-02-04 07:15:00,725.3633333333333,8.470000000000027,0.0,88.5,59.97666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.82333333333334,,,67.0,69.0,68.0,68.0,1.3900000000000006,0.0
2025-02-04 07:30:00,731.0099999999999,25.430000000000064,0.0,88.33333333333333,60.01666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.81,,,67.0,69.0,68.0,68.0,1.3099999999999952,0.0
2025-02-04 07:45:00,720.4200000000001,12.710000000000036,0.0,88.5,59.98,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.79666666666667,,,67.0,69.0,68.0,68.0,1.4500000000000028,0.0
2025-02-04 08:00:00,724.6566666666666,-4.240000000000009,0.0,88.66666666666667,59.879999999999995,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.78666666666668,,,67.0,69.0,68.0,68.0,1.3200000000000003,0.0
2025-02-04 08:15:00,708.4133333333333,8.470000000000027,0.0,88.66666666666667,59.919999999999995,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.7,,,67.0,69.0,68.0,68.0,1.4200000000000017,0.0
2025-02-04 08:30:00,720.4200000000001,-4.240000000000009,0.0,88.66666666666667,59.94,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.7,,,67.0,69.0,68.0,68.0,1.4400000000000048,0.0
2025-02-04 08:45:00,727.4833333333332,12.710000000000036,0.0,88.66666666666667,59.879999999999995,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.7,,,67.0,69.0,68.0,68.0,1.3200000000000003,0.0
2025-02-04 09:00:00,717.5966666666667,21.190000000000055,0.0,88.66666666666667,59.74,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.7,,,67.0,69.0,68.0,68.0,1.3599999999999994,0.0
2025-02-04 09:15:00,721.1233333333333,0.0,0.0,88.83333333333333,59.74333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.67666666666666,,,67.0,69.0,68.0,68.0,1.4499999999999957,0.0
2025-02-04 09:30:00,706.2933333333334,8.470000000000027,0.0,88.83333333333333,59.596666666666664,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.67,,,67.0,69.0,68.0,68.0,1.3500000000000014,0.0
2025-02-04 09:45:00,722.54,-6.360000000000014,0.0,88.16666666666667,59.423333333333325,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.62,,,67.0,69.0,68.0,68.0,1.4099999999999966,0.0
2025-02-04 10:00:00,730.3066666666667,-4.240000000000009,0.0,88.0,63.21666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.63666666666667,,,67.0,69.0,68.0,68.0,1.3999999999999986,0.0
2025-02-04 10:15:00,731.7199999999999,21.190000000000055,0.0,87.66666666666667,66.53666666666668,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.03333333333335,,,67.0,69.0,68.0,68.0,0.8099999999999881,0.0
2025-02-04 10:30:00,721.8333333333334,21.190000000000055,0.0,87.33333333333333,66.45666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.32,,,67.0,69.0,68.0,68.0,1.6400000000000006,0.0
2025-02-04 10:45:00,728.8966666666666,2.1200000000000045,0.0,87.5,66.47000000000001,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.47333333333334,,,67.0,69.0,68.0,68.0,1.7999999999999972,0.0
2025-02-04 11:00:00,721.1233333333333,6.360000000000014,0.0,87.33333333333333,66.3,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.55333333333334,,,67.0,69.0,68.0,68.0,1.7800000000000011,0.0
2025-02-04 11:15:00,726.07,-10.599999999999909,0.0,87.5,66.06333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.63333333333334,,,67.0,69.0,68.0,68.0,1.7600000000000051,0.0
2025-02-04 11:30:00,715.4733333333334,4.240000000000009,0.0,87.33333333333333,65.71333333333332,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.65333333333332,,,67.0,69.0,68.0,68.0,1.9200000000000017,0.0
2025-02-04 11:45:00,706.2933333333334,0.0,0.0,87.5,65.69666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.64666666666666,,,67.0,69.0,68.0,68.0,1.980000000000004,0.0
2025-02-04 12:00:00,732.4233333333333,-6.360000000000014,0.0,87.66666666666667,65.58666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.64666666666666,,,67.0,69.0,68.0,68.0,1.9899999999999949,0.0
2025-02-04 12:15:00,720.4200000000001,27.540000000000077,0.0,87.66666666666667,65.41333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.65333333333332,,,67.0,69.0,68.0,68.0,2.1400000000000006,0.0
2025-02-04 12:30:00,706.2933333333334,0.0,0.0,87.66666666666667,65.14666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.64666666666666,,,67.0,69.0,68.0,68.0,2.1399999999999935,0.0
2025-02-04 12:45:00,719.0099999999999,-25.42999999999995,0.0,87.66666666666667,64.99000000000001,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.63333333333334,,,67.0,69.0,68.0,68.0,2.259999999999998,0.0
2025-02-04 13:00:00,714.77,6.360000000000014,0.0,87.83333333333333,64.85666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.63333333333334,,,67.0,69.0,68.0,68.0,2.2900000000000063,0.0
2025-02-04 13:15:00,715.4733333333334,2.1200000000000045,0.0,87.83333333333333,64.79666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.86666666666666,,,67.0,69.0,68.0,68.0,2.309999999999995,0.0
2025-02-04 13:30:00,714.7666666666668,-16.949999999999932,0.0,87.83333333333333,64.71,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.90333333333332,,,67.0,69.0,68.0,68.0,2.3999999999999915,0.0
2025-02-04 13:45:00,732.4266666666666,-8.479999999999905,0.0,88.0,64.58,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.19666666666666,,,67.0,69.0,68.0,68.0,2.440000000000005,0.0
2025-02-04 14:00:00,723.9499999999999,19.07000000000005,0.0,87.66666666666667,64.27333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.3,,,67.0,69.0,68.0,68.0,2.5600000000000023,0.0
2025-02-04 14:15:00,721.1266666666667,12.710000000000036,0.0,88.0,64.04333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.19333333333334,,,67.0,69.0,68.0,68.0,2.6099999999999994,0.0
2025-02-04 14:30:00,730.3066666666667,0.0,0.0,87.66666666666667,63.92666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.16666666666667,,,67.0,69.0,68.0,68.0,2.5799999999999983,0.0
2025-02-04 14:45:00,731.7199999999999,4.240000000000009,0.0,87.66666666666667,63.89333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.29,,,67.0,69.0,68.0,68.0,2.6000000000000014,0.0
2025-02-04 15:00:00,715.4733333333334,16.950000000000045,0.0,88.0,63.60333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.29666666666667,,,67.0,69.0,68.0,68.0,2.6700000000000017,0.0
2025-02-04 15:15:00,705.5866666666667,-4.240000000000009,0.0,88.33333333333333,63.54666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.31333333333333,,,67.0,69.0,68.0,68.0,2.740000000000002,0.0
2025-02-04 15:30:00,707.0,-21.18999999999994,0.0,88.33333333333333,63.61000000000001,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.31,,,67.0,69.0,68.0,68.0,2.8299999999999983,0.0
2025-02-04 15:45:00,718.3000000000001,-21.18999999999994,0.0,88.33333333333333,63.663333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.31666666666666,,,67.0,69.0,68.0,68.0,2.75,0.0
2025-02-04 16:00:00,708.41,-2.1200000000000045,0.0,88.66666666666667,63.72,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,2.740000000000002,0.0
2025-02-04 16:15:00,731.7199999999999,2.1200000000000045,0.0,88.83333333333333,63.870000000000005,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,2.6899999999999977,0.0
2025-02-04 16:30:00,719.0066666666667,-6.360000000000014,0.0,89.0,64.05666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.31,,,67.0,69.0,68.0,68.0,2.700000000000003,0.0
2025-02-04 16:45:00,721.8333333333334,4.240000000000009,0.0,89.33333333333333,64.23,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.23,,,67.0,69.0,68.0,68.0,2.759999999999998,0.0
2025-02-04 17:00:00,714.0633333333334,-2.1200000000000045,0.0,89.33333333333333,64.32000000000001,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.19333333333334,,,67.0,69.0,68.0,68.0,2.6200000000000045,0.0
2025-02-04 17:15:00,719.0066666666667,-14.829999999999927,0.0,89.0,64.71333333333332,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.27333333333333,,,67.0,69.0,68.0,68.0,2.700000000000003,0.0
2025-02-04 17:30:00,729.6,-8.479999999999905,0.0,88.83333333333333,64.74333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.31666666666666,,,67.0,69.0,68.0,68.0,2.6099999999999994,0.0
2025-02-04 17:45:00,722.5366666666667,-8.479999999999905,0.0,89.16666666666667,65.02,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.38666666666667,,,67.0,69.0,68.0,68.0,2.5999999999999943,0.0
2025-02-04 18:00:00,731.0133333333333,-8.479999999999905,0.0,89.0,65.18,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,2.480000000000004,0.0
2025-02-04 18:15:00,723.2433333333333,-8.479999999999905,0.0,88.83333333333333,65.16333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.56666666666666,,,67.0,69.0,68.0,68.0,2.4200000000000017,0.0
2025-02-04 18:30:00,717.5933333333332,-4.240000000000009,0.0,88.66666666666667,65.19333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,2.500000000000007,0.0
