time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-18 22:00:00,718.3000000000001,6.360000000000014,0.0,35.166666666666664,58.65333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.23333333333333,,,67.0,69.0,,,3.8500000000000014,0.0
2025-02-18 22:15:00,726.7733333333332,8.470000000000027,0.0,35.166666666666664,58.46,720.42,0.0,70.0,100.0,,0.0,,,66.30333333333334,,,67.0,69.0,,,3.799999999999997,0.0
2025-02-18 22:30:00,728.19,-12.709999999999923,0.0,35.5,58.28,720.42,0.0,70.0,100.0,,0.0,,,66.39999999999999,,,67.0,69.0,,,3.8599999999999994,0.0
2025-02-18 22:45:00,712.65,-12.709999999999923,0.0,35.5,58.153333333333336,720.42,0.0,70.0,100.0,,0.0,,,66.46,,,67.0,69.0,,,3.789999999999999,0.0
2025-02-18 23:00:00,737.3733333333333,-14.829999999999927,0.0,35.666666666666664,57.88666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.53,,,67.0,69.0,,,3.8900000000000006,0.0
2025-02-18 23:15:00,726.0666666666666,16.950000000000045,0.0,36.0,57.836666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.51666666666667,,,67.0,69.0,,,3.990000000000002,0.0
2025-02-18 23:30:00,727.4833333333332,19.07000000000005,0.0,36.166666666666664,57.79666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.41666666666667,,,67.0,69.0,,,3.950000000000003,0.0
2025-02-18 23:45:00,719.0066666666667,0.0,0.0,36.166666666666664,57.803333333333335,720.42,0.0,70.0,100.0,,0.0,,,66.48,,,67.0,69.0,,,3.9499999999999957,0.0
2025-02-19 00:00:00,716.8866666666667,4.240000000000009,0.0,36.166666666666664,57.70333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.55333333333334,,,67.0,69.0,,,3.990000000000002,0.0
2025-02-19 00:15:00,721.8333333333334,-2.1200000000000045,0.0,36.166666666666664,57.79333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.34666666666668,,,67.0,69.0,,,3.970000000000006,0.0
2025-02-19 00:30:00,714.0633333333334,-14.829999999999927,0.0,36.5,57.75666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.31,,,67.0,69.0,,,3.960000000000001,0.0
2025-02-19 00:45:00,714.0633333333334,-14.829999999999927,0.0,36.333333333333336,57.73666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.28333333333335,,,67.0,69.0,,,3.8700000000000045,0.0
2025-02-19 01:00:00,719.0066666666667,-6.360000000000014,0.0,36.5,57.623333333333335,720.42,0.0,70.0,100.0,,0.0,,,66.15333333333334,,,67.0,69.0,,,3.979999999999997,0.0
2025-02-19 01:15:00,714.0633333333334,4.240000000000009,0.0,36.333333333333336,57.586666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.03333333333335,,,67.0,69.0,,,3.969999999999999,0.0
2025-02-19 01:30:00,715.4766666666668,-8.479999999999905,0.0,37.166666666666664,57.53666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.00666666666666,,,67.0,69.0,,,3.990000000000002,0.0
2025-02-19 01:45:00,716.8866666666667,8.470000000000027,0.0,37.0,57.59,720.42,0.0,70.0,100.0,,0.0,,,65.89999999999999,,,67.0,69.0,,,4.049999999999997,0.0
2025-02-19 02:00:00,729.6,0.0,0.0,36.5,57.553333333333335,720.42,0.0,70.0,100.0,,0.0,,,66.09333333333333,,,67.0,69.0,,,3.9499999999999957,0.0
2025-02-19 02:15:00,727.4833333333332,2.1200000000000045,0.0,36.666666666666664,57.39333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.30333333333333,,,67.0,69.0,,,4.039999999999999,0.0
2025-02-19 02:30:00,716.8866666666667,-10.599999999999909,0.0,36.666666666666664,57.24333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.05,,,67.0,69.0,,,4.149999999999999,0.0
2025-02-19 02:45:00,712.65,-8.479999999999905,0.0,36.5,57.223333333333336,720.42,0.0,70.0,100.0,,0.0,,,65.91666666666667,,,67.0,69.0,,,4.220000000000006,0.0
2025-02-19 03:00:00,720.4166666666666,-2.1200000000000045,0.0,36.166666666666664,57.14666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.81333333333333,,,67.0,69.0,,,4.170000000000002,0.0
2025-02-19 03:15:00,727.48,-8.479999999999905,0.0,36.5,57.06333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.80666666666667,,,67.0,69.0,,,4.259999999999998,0.0
2025-02-19 03:30:00,719.7133333333333,-14.829999999999927,0.0,36.5,56.973333333333336,720.42,0.0,70.0,100.0,,0.0,,,65.77,,,67.0,69.0,,,4.280000000000001,0.0
2025-02-19 03:45:00,711.9433333333333,-8.479999999999905,0.0,36.333333333333336,56.85333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.69,,,67.0,69.0,,,4.300000000000004,0.0
2025-02-19 04:00:00,721.1233333333333,-21.18999999999994,0.0,36.333333333333336,56.79333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.63333333333334,,,67.0,69.0,,,4.350000000000001,0.0
2025-02-19 04:15:00,735.25,12.710000000000036,0.0,36.0,56.74333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.60000000000001,,,67.0,69.0,,,4.439999999999998,0.0
2025-02-19 04:30:00,723.9499999999999,12.710000000000036,0.0,36.0,56.61666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.52,,,67.0,69.0,,,4.269999999999996,0.0
2025-02-19 04:45:00,721.8333333333334,-12.709999999999923,0.0,36.333333333333336,56.51666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.49333333333334,,,67.0,69.0,,,4.409999999999997,0.0
2025-02-19 05:00:00,720.4200000000001,6.360000000000014,0.0,36.5,56.46666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.5,,,67.0,69.0,,,4.469999999999999,0.0
2025-02-19 05:15:00,727.4833333333332,-12.709999999999923,0.0,36.833333333333336,56.413333333333334,720.42,0.0,70.0,100.0,,0.0,,,65.5,,,67.0,69.0,,,4.43,0.0
2025-02-19 05:30:00,724.6566666666668,16.950000000000045,0.0,36.5,56.24666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.48,,,67.0,69.0,,,4.5,0.0
2025-02-19 05:45:00,716.8833333333333,-8.479999999999905,0.0,36.333333333333336,56.29,720.42,0.0,70.0,100.0,,0.0,,,65.46666666666665,,,67.0,69.0,,,4.529999999999994,0.0
2025-02-19 06:00:00,729.6,10.590000000000032,0.0,36.666666666666664,56.333333333333336,720.42,0.0,70.0,100.0,,0.0,,,65.51333333333334,,,67.0,69.0,,,4.530000000000001,0.0
2025-02-19 06:15:00,728.8933333333334,25.430000000000064,0.0,36.333333333333336,56.22666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.50666666666666,,,67.0,69.0,,,4.43,0.0
2025-02-19 06:30:00,723.9499999999999,-6.360000000000014,0.0,36.666666666666664,56.093333333333334,720.42,0.0,70.0,100.0,,0.0,,,65.50666666666666,,,67.0,69.0,,,4.57,0.0
2025-02-19 06:45:00,718.3000000000001,-2.1200000000000045,0.0,36.333333333333336,56.156666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.53666666666666,,,67.0,69.0,,,4.57,0.0
2025-02-19 07:00:00,724.6566666666668,12.710000000000036,0.0,36.5,55.99333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.61333333333333,,,67.0,69.0,,,4.6200000000000045,0.0
2025-02-19 07:15:00,721.1233333333333,12.710000000000036,0.0,36.333333333333336,56.04666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.61666666666667,,,67.0,69.0,,,4.580000000000005,0.0
2025-02-19 07:30:00,708.4133333333333,-21.18999999999994,0.0,36.166666666666664,56.13666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.64,,,67.0,69.0,,,4.480000000000004,0.0
2025-02-19 07:45:00,724.6566666666666,25.430000000000064,0.0,36.166666666666664,56.01666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.75666666666666,,,67.0,69.0,,,4.530000000000001,0.0
2025-02-19 08:00:00,734.5433333333334,46.610000000000014,0.0,36.333333333333336,56.04333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.79666666666667,,,67.0,69.0,,,4.600000000000001,0.0
2025-02-19 08:15:00,716.18,-4.240000000000009,0.0,36.5,55.95666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.86666666666666,,,67.0,69.0,,,4.579999999999998,0.0
2025-02-19 08:30:00,718.3000000000001,-2.1200000000000045,0.0,36.5,55.94333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.89333333333333,,,67.0,69.0,,,4.6299999999999955,0.0
2025-02-19 08:45:00,728.8966666666666,6.360000000000014,0.0,36.166666666666664,56.00666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.96,,,67.0,69.0,,,4.520000000000003,0.0
2025-02-19 09:00:00,707.0,-23.309999999999945,0.0,36.666666666666664,55.9,720.42,0.0,70.0,100.0,,0.0,,,65.93,,,67.0,69.0,,,4.509999999999998,0.0
2025-02-19 09:15:00,716.1833333333334,-12.709999999999923,0.0,36.166666666666664,55.836666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.91666666666667,,,67.0,69.0,,,4.599999999999994,0.0
2025-02-19 09:30:00,727.48,-6.360000000000014,0.0,36.5,55.949999999999996,720.42,0.0,70.0,100.0,,0.0,,,66.00333333333333,,,67.0,69.0,,,4.609999999999999,0.0
2025-02-19 09:45:00,722.54,-4.240000000000009,0.0,36.5,55.91,720.42,0.0,70.0,100.0,,0.0,,,66.02,,,67.0,69.0,,,4.549999999999997,0.0
2025-02-19 10:00:00,713.3566666666667,-10.599999999999909,0.0,36.833333333333336,55.77333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.02,,,67.0,69.0,,,4.57,0.0
2025-02-19 10:15:00,710.5300000000001,12.710000000000036,0.0,36.666666666666664,55.903333333333336,720.42,0.0,70.0,100.0,,0.0,,,66.0,,,67.0,69.0,,,4.560000000000002,0.0
2025-02-19 10:30:00,704.8833333333333,-14.829999999999927,0.0,36.833333333333336,55.91,720.42,0.0,70.0,100.0,,0.0,,,66.02666666666666,,,67.0,69.0,,,4.560000000000002,0.0
2025-02-19 10:45:00,724.6566666666666,-2.1200000000000045,0.0,36.666666666666664,55.836666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.97,,,67.0,69.0,,,4.57,0.0
2025-02-19 11:00:00,718.3000000000001,-8.479999999999905,0.0,37.0,55.81333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.90333333333332,,,67.0,69.0,,,4.559999999999995,0.0
2025-02-19 11:15:00,735.2533333333334,4.240000000000009,0.0,36.833333333333336,55.75666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.90333333333332,,,67.0,69.0,,,4.590000000000003,0.0
2025-02-19 11:30:00,725.3633333333333,-8.479999999999905,0.0,36.666666666666664,55.666666666666664,720.42,0.0,70.0,100.0,,0.0,,,65.89333333333333,,,67.0,69.0,,,4.590000000000003,0.0
2025-02-19 11:45:00,699.9366666666666,-16.949999999999932,0.0,36.666666666666664,55.61666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.83666666666666,,,67.0,69.0,,,4.559999999999995,0.0
2025-02-19 12:00:00,709.8233333333334,-6.360000000000014,0.0,37.0,55.64666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.79333333333334,,,67.0,69.0,,,4.519999999999996,0.0
2025-02-19 12:15:00,716.1833333333334,4.240000000000009,0.0,37.0,55.76666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.81333333333333,,,67.0,69.0,,,4.599999999999994,0.0
2025-02-19 12:30:00,717.5933333333334,-8.479999999999905,0.0,36.833333333333336,55.830000000000005,720.42,0.0,70.0,100.0,,0.0,,,65.77666666666666,,,67.0,69.0,,,4.539999999999999,0.0
2025-02-19 12:45:00,708.4133333333333,2.1200000000000045,0.0,36.666666666666664,55.923333333333325,720.42,0.0,70.0,100.0,,0.0,,,65.77,,,67.0,69.0,,,4.560000000000002,0.0
2025-02-19 13:00:00,704.88,-6.360000000000014,0.0,37.0,55.99333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.77,,,67.0,69.0,,,4.399999999999999,0.0
2025-02-19 13:15:00,710.5300000000001,-6.360000000000014,0.0,37.333333333333336,56.03,720.42,0.0,70.0,100.0,,0.0,,,65.67,,,67.0,69.0,,,4.380000000000003,0.0
2025-02-19 13:30:00,725.3666666666667,6.360000000000014,0.0,37.5,56.053333333333335,720.42,0.0,70.0,100.0,,0.0,,,65.64666666666666,,,67.0,69.0,,,4.520000000000003,0.0
2025-02-19 13:45:00,721.8299999999999,-4.240000000000009,0.0,37.5,56.336666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.67,,,67.0,69.0,,,4.460000000000001,0.0
2025-02-19 14:00:00,719.0033333333334,-8.479999999999905,0.0,37.0,56.666666666666664,720.42,0.0,70.0,100.0,,0.0,,,65.76333333333334,,,67.0,69.0,,,4.380000000000003,0.0
2025-02-19 14:15:00,721.1266666666667,-8.479999999999905,0.0,36.833333333333336,56.64333333333334,720.42,0.0,70.0,100.0,,0.0,,,65.82,,,67.0,69.0,,,4.420000000000002,0.0
2025-02-19 14:30:00,713.36,-14.829999999999927,0.0,36.833333333333336,56.68333333333334,720.42,0.0,70.0,100.0,,0.0,,,65.91,,,67.0,69.0,,,4.409999999999997,0.0
2025-02-19 14:45:00,728.1899999999999,21.190000000000055,0.0,37.166666666666664,56.73,720.42,0.0,70.0,100.0,,0.0,,,66.01333333333334,,,67.0,69.0,,,4.329999999999998,0.0
2025-02-19 15:00:00,723.2466666666666,14.830000000000041,0.0,36.833333333333336,56.77333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.93333333333334,,,67.0,69.0,,,4.300000000000004,0.0
2025-02-19 15:15:00,730.3066666666667,8.470000000000027,0.0,37.0,56.629999999999995,720.42,0.0,70.0,100.0,,0.0,,,65.83,,,67.0,69.0,,,4.290000000000006,0.0
2025-02-19 15:30:00,713.3566666666666,-19.069999999999936,0.0,37.166666666666664,57.14000000000001,720.42,0.0,70.0,100.0,,0.0,,,65.72,,,67.0,69.0,,,4.439999999999998,0.0
2025-02-19 15:45:00,705.59,-38.139999999999986,0.0,36.833333333333336,57.583333333333336,720.42,0.0,70.0,100.0,,0.0,,,65.51666666666667,,,67.0,69.0,,,4.280000000000001,0.0
2025-02-19 16:00:00,721.8299999999999,12.710000000000036,0.0,36.833333333333336,57.98666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.38333333333334,,,67.0,69.0,,,4.199999999999996,0.0
2025-02-19 16:15:00,734.5466666666666,4.240000000000009,0.0,37.0,58.02333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.36999999999999,,,67.0,69.0,,,4.119999999999997,0.0
2025-02-19 16:30:00,718.3000000000001,2.1200000000000045,0.0,36.833333333333336,57.79666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.50666666666666,,,67.0,69.0,,,4.240000000000002,0.0
2025-02-19 16:45:00,697.82,-14.829999999999927,0.0,36.5,58.14666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.5,,,67.0,69.0,,,4.060000000000002,0.0
2025-02-19 17:00:00,722.54,-2.1200000000000045,0.0,36.5,58.43333333333334,720.42,0.0,70.0,100.0,,0.0,,,65.59333333333333,,,67.0,69.0,,,4.080000000000005,0.0
2025-02-19 17:15:00,714.77,-2.1200000000000045,0.0,36.666666666666664,58.60999999999999,720.42,0.0,70.0,100.0,,0.0,,,65.71333333333332,,,67.0,69.0,,,4.0,0.0
2025-02-19 17:30:00,726.0666666666666,-4.240000000000009,0.0,36.666666666666664,58.580000000000005,720.42,0.0,70.0,100.0,,0.0,,,65.67,,,67.0,69.0,,,3.990000000000002,0.0
2025-02-19 17:45:00,716.8866666666667,16.950000000000045,0.0,36.5,58.60333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.67,,,67.0,69.0,,,3.940000000000005,0.0
2025-02-19 18:00:00,702.7600000000001,-25.42999999999995,0.0,36.5,58.69333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.64,,,67.0,69.0,,,3.8799999999999955,0.0
2025-02-19 18:15:00,726.7733333333334,-2.1200000000000045,0.0,36.333333333333336,58.626666666666665,720.42,0.0,70.0,100.0,,0.0,,,65.61666666666667,,,67.0,69.0,,,3.8500000000000014,0.0
2025-02-19 18:30:00,722.5366666666667,-12.709999999999923,0.0,36.333333333333336,58.596666666666664,720.42,0.0,70.0,100.0,,0.0,,,65.56,,,67.0,69.0,,,3.9200000000000017,0.0
2025-02-19 18:45:00,718.2999999999998,-6.360000000000014,0.0,36.333333333333336,58.48333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.5,,,67.0,69.0,,,3.759999999999998,0.0
2025-02-19 19:00:00,715.4766666666666,-19.069999999999936,0.0,36.333333333333336,58.35999999999999,720.42,0.0,70.0,100.0,,0.0,,,65.50666666666666,,,67.0,69.0,,,3.759999999999998,0.0
2025-02-19 19:15:00,723.9533333333334,23.31000000000006,0.0,36.0,58.050000000000004,720.42,0.0,70.0,100.0,,0.0,,,65.5,,,67.0,69.0,,,3.719999999999999,0.0
2025-02-19 19:30:00,714.06,-6.360000000000014,0.0,35.833333333333336,57.949999999999996,720.42,0.0,70.0,100.0,,0.0,,,65.49333333333334,,,67.0,69.0,,,3.8399999999999963,0.0
2025-02-19 19:45:00,718.3000000000001,6.360000000000014,0.0,35.833333333333336,57.96333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.43666666666667,,,67.0,69.0,,,3.8900000000000006,0.0
2025-02-19 20:00:00,724.6566666666666,2.1200000000000045,0.0,35.833333333333336,58.10333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.44,,,67.0,69.0,,,3.8900000000000006,0.0
2025-02-19 20:15:00,726.07,4.240000000000009,0.0,36.0,58.35,720.42,0.0,70.0,100.0,,0.0,,,65.55333333333333,,,67.0,69.0,,,3.950000000000003,0.0
2025-02-19 20:30:00,721.1233333333333,-10.599999999999909,0.0,35.833333333333336,58.45333333333334,720.42,0.0,70.0,100.0,,0.0,,,65.67666666666666,,,67.0,69.0,,,3.75,0.0
2025-02-19 20:45:00,707.0,-27.549999999999955,0.0,36.0,58.343333333333334,720.42,0.0,70.0,100.0,,0.0,,,65.89999999999999,,,67.0,69.0,,,3.780000000000001,0.0
2025-02-19 21:00:00,714.0633333333334,-12.709999999999923,0.0,36.0,58.38666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.11,,,67.0,69.0,,,3.759999999999998,0.0
2025-02-19 21:15:00,718.3000000000001,12.710000000000036,0.0,36.333333333333336,58.343333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.21666666666667,,,67.0,69.0,,,3.789999999999999,0.0
2025-02-19 21:30:00,727.4833333333332,12.710000000000036,0.0,36.666666666666664,58.370000000000005,720.42,0.0,70.0,100.0,,0.0,,,66.33333333333333,,,67.0,69.0,,,3.8100000000000023,0.0
2025-02-19 21:45:00,715.4766666666668,-12.709999999999923,0.0,36.333333333333336,58.163333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.29666666666667,,,67.0,69.0,,,3.8300000000000054,0.0
2025-02-19 22:00:00,707.7066666666666,-19.069999999999936,0.0,36.833333333333336,57.99,720.42,0.0,70.0,100.0,,0.0,,,66.22666666666667,,,67.0,69.0,,,3.9299999999999997,0.0
2025-02-19 22:15:00,718.3000000000001,12.710000000000036,0.0,37.0,57.833333333333336,720.42,0.0,70.0,100.0,,0.0,,,66.07000000000001,,,67.0,69.0,,,4.009999999999998,0.0
2025-02-19 22:30:00,725.715,-2.1200000000000045,0.0,37.25,57.81,720.42,0.0,70.0,100.0,,0.0,,,66.03,,,67.0,69.0,,,3.9099999999999966,0.0
2025-02-19 22:45:00,713.36,-14.829999999999927,0.0,37.0,57.81999999999999,720.42,0.0,70.0,100.0,,0.0,,,65.98333333333333,,,67.0,69.0,,,3.979999999999997,0.0
2025-02-19 23:00:00,702.7599999999999,-6.360000000000014,0.0,37.333333333333336,57.72333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.89,,,67.0,69.0,,,3.960000000000001,0.0
2025-02-19 23:15:00,725.3633333333333,8.470000000000027,0.0,37.333333333333336,57.56666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.89,,,67.0,69.0,,,4.0,0.0
2025-02-19 23:30:00,712.6533333333333,-12.709999999999923,0.0,37.166666666666664,57.446666666666665,720.42,0.0,70.0,100.0,,0.0,,,65.84333333333333,,,67.0,69.0,,,4.039999999999999,0.0
2025-02-19 23:45:00,721.8333333333334,-16.949999999999932,0.0,37.333333333333336,57.60999999999999,720.42,0.0,70.0,100.0,,0.0,,,65.67,,,67.0,69.0,,,4.039999999999999,0.0
2025-02-20 00:00:00,705.5833333333334,-23.309999999999945,0.0,37.166666666666664,57.34666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.52333333333333,,,67.0,69.0,,,3.960000000000001,0.0
2025-02-20 00:15:00,711.2366666666667,-4.240000000000009,0.0,37.333333333333336,57.31333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.40333333333334,,,67.0,69.0,,,3.950000000000003,0.0
2025-02-20 00:30:00,714.7666666666668,-2.1200000000000045,0.0,37.166666666666664,57.24,720.42,0.0,70.0,100.0,,0.0,,,65.37666666666667,,,67.0,69.0,,,4.020000000000003,0.0
2025-02-20 00:45:00,726.7766666666666,4.240000000000009,0.0,37.0,57.27,720.42,0.0,70.0,100.0,,0.0,,,65.37666666666667,,,67.0,69.0,,,4.019999999999996,0.0
2025-02-20 01:00:00,728.8933333333334,-8.479999999999905,0.0,37.166666666666664,57.10666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.35000000000001,,,67.0,69.0,,,4.050000000000004,0.0
2025-02-20 01:15:00,728.8933333333334,31.780000000000086,0.0,37.5,56.93666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.36333333333333,,,67.0,69.0,,,4.109999999999999,0.0
2025-02-20 01:30:00,711.2366666666667,-2.1200000000000045,0.0,38.0,57.02,720.42,0.0,70.0,100.0,,0.0,,,65.40333333333334,,,67.0,69.0,,,4.010000000000005,0.0
2025-02-20 01:45:00,722.5366666666665,12.710000000000036,0.0,37.833333333333336,57.02,720.42,0.0,70.0,100.0,,0.0,,,65.48,,,67.0,69.0,,,4.1200000000000045,0.0
2025-02-20 02:00:00,719.7133333333333,2.1200000000000045,0.0,37.166666666666664,56.906666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.59666666666666,,,67.0,69.0,,,4.170000000000002,0.0
2025-02-20 02:15:00,717.5933333333332,-8.479999999999905,0.0,37.5,56.85666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.74,,,67.0,69.0,,,4.25,0.0
2025-02-20 02:30:00,720.4166666666666,-4.240000000000009,0.0,37.5,56.946666666666665,720.42,0.0,70.0,100.0,,0.0,,,65.78333333333335,,,67.0,69.0,,,4.210000000000001,0.0
2025-02-20 02:45:00,727.48,8.470000000000027,0.0,37.5,56.68333333333334,720.42,0.0,70.0,100.0,,0.0,,,65.86333333333333,,,67.0,69.0,,,4.329999999999998,0.0
2025-02-20 03:00:00,726.7766666666666,12.710000000000036,0.0,37.333333333333336,56.38999999999999,720.42,0.0,70.0,100.0,,0.0,,,65.99,,,67.0,69.0,,,4.299999999999997,0.0
2025-02-20 03:15:00,728.1866666666666,8.470000000000027,0.0,37.166666666666664,56.583333333333336,720.42,0.0,70.0,100.0,,0.0,,,66.01333333333334,,,67.0,69.0,,,4.269999999999996,0.0
2025-02-20 03:30:00,733.84,6.360000000000014,0.0,37.0,56.44333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.94666666666667,,,67.0,69.0,,,4.310000000000002,0.0
2025-02-20 03:45:00,711.9433333333333,4.240000000000009,0.0,37.166666666666664,56.46,720.42,0.0,70.0,100.0,,0.0,,,65.98333333333333,,,67.0,69.0,,,4.390000000000001,0.0
2025-02-20 04:00:00,726.07,10.590000000000032,0.0,36.833333333333336,56.46,720.42,0.0,70.0,100.0,,0.0,,,65.96333333333332,,,67.0,69.0,,,4.329999999999998,0.0
2025-02-20 04:15:00,729.6,19.07000000000005,0.0,37.0,56.379999999999995,720.42,0.0,70.0,100.0,,0.0,,,65.89666666666666,,,67.0,69.0,,,4.369999999999997,0.0
2025-02-20 04:30:00,726.7733333333332,-4.240000000000009,0.0,37.333333333333336,56.29666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.88333333333333,,,67.0,69.0,,,4.359999999999999,0.0
2025-02-20 04:45:00,711.2400000000001,0.0,0.0,37.0,56.336666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.88666666666667,,,67.0,69.0,,,4.520000000000003,0.0
2025-02-20 05:00:00,710.5300000000001,-16.949999999999932,0.0,37.166666666666664,56.19333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.8,,,67.0,69.0,,,4.489999999999995,0.0
2025-02-20 05:15:00,711.9433333333333,-4.240000000000009,0.0,37.0,56.21666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.75,,,67.0,69.0,,,4.369999999999997,0.0
2025-02-20 05:30:00,726.07,14.830000000000041,0.0,37.0,56.25333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.75,,,67.0,69.0,,,4.410000000000004,0.0
2025-02-20 05:45:00,727.4833333333332,-14.829999999999927,0.0,37.333333333333336,56.21,720.42,0.0,70.0,100.0,,0.0,,,65.70666666666666,,,67.0,69.0,,,4.439999999999998,0.0
2025-02-20 06:00:00,731.7233333333334,40.25999999999999,0.0,37.5,56.12,720.42,0.0,70.0,100.0,,0.0,,,65.62333333333333,,,67.0,69.0,,,4.409999999999997,0.0
2025-02-20 06:15:00,711.94,-23.309999999999945,0.0,37.333333333333336,56.153333333333336,720.42,0.0,70.0,100.0,,0.0,,,65.62333333333333,,,67.0,69.0,,,4.450000000000003,0.0
2025-02-20 06:30:00,731.7199999999999,6.360000000000014,0.0,37.166666666666664,56.163333333333334,720.42,0.0,70.0,100.0,,0.0,,,65.65333333333334,,,67.0,69.0,,,4.290000000000006,0.0
2025-02-20 06:45:00,726.07,12.710000000000036,0.0,37.166666666666664,56.276666666666664,720.42,0.0,70.0,100.0,,0.0,,,65.61666666666667,,,67.0,69.0,,,4.390000000000001,0.0
2025-02-20 07:00:00,717.5933333333332,8.470000000000027,0.0,37.5,56.31,720.42,0.0,70.0,100.0,,0.0,,,65.59666666666666,,,67.0,69.0,,,4.419999999999995,0.0
2025-02-20 07:15:00,716.18,8.470000000000027,0.0,38.0,56.15333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.62333333333333,,,67.0,69.0,,,4.369999999999997,0.0
2025-02-20 07:30:00,724.6566666666666,4.240000000000009,0.0,37.666666666666664,56.03,720.42,0.0,70.0,100.0,,0.0,,,65.62666666666667,,,67.0,69.0,,,4.439999999999998,0.0
2025-02-20 07:45:00,721.8333333333334,6.360000000000014,0.0,37.666666666666664,55.94,720.42,0.0,70.0,100.0,,0.0,,,65.56666666666666,,,67.0,69.0,,,4.409999999999997,0.0
2025-02-20 08:00:00,728.1899999999999,6.360000000000014,0.0,37.666666666666664,55.830000000000005,720.42,0.0,70.0,100.0,,0.0,,,65.54333333333334,,,67.0,69.0,,,4.459999999999994,0.0
2025-02-20 08:15:00,720.4200000000001,-10.599999999999909,0.0,38.0,55.66,720.42,0.0,70.0,100.0,,0.0,,,65.60333333333334,,,67.0,69.0,,,4.489999999999995,0.0
2025-02-20 08:30:00,703.4666666666667,-19.069999999999936,0.0,38.0,55.48,720.42,0.0,70.0,100.0,,0.0,,,65.51333333333334,,,67.0,69.0,,,4.439999999999998,0.0
2025-02-20 08:45:00,723.9499999999999,14.830000000000041,0.0,38.333333333333336,55.45666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.49333333333334,,,67.0,69.0,,,4.5,0.0
2025-02-20 09:00:00,727.4833333333332,2.1200000000000045,0.0,38.166666666666664,55.47666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.51333333333334,,,67.0,69.0,,,4.630000000000003,0.0
2025-02-20 09:15:00,724.6566666666668,21.190000000000055,0.0,38.0,55.333333333333336,720.42,0.0,70.0,100.0,,0.0,,,65.51333333333334,,,67.0,69.0,,,4.649999999999999,0.0
2025-02-20 09:30:00,712.65,-12.709999999999923,0.0,37.833333333333336,55.31,720.42,0.0,70.0,100.0,,0.0,,,65.48,,,67.0,69.0,,,4.670000000000002,0.0
2025-02-20 09:45:00,724.6566666666666,-6.360000000000014,0.0,37.666666666666664,55.373333333333335,720.42,0.0,70.0,100.0,,0.0,,,65.51,,,67.0,69.0,,,4.580000000000005,0.0
2025-02-20 10:00:00,724.6533333333333,8.470000000000027,0.0,37.5,55.166666666666664,720.42,0.0,70.0,100.0,,0.0,,,65.61666666666667,,,67.0,69.0,,,4.659999999999997,0.0
2025-02-20 10:15:00,727.48,-2.1200000000000045,0.0,37.833333333333336,54.82333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.61666666666667,,,67.0,69.0,,,4.640000000000001,0.0
2025-02-20 10:30:00,718.3000000000001,-8.479999999999905,0.0,37.666666666666664,54.74333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.59,,,67.0,69.0,,,4.780000000000001,0.0
2025-02-20 10:45:00,716.18,-27.549999999999955,0.0,37.666666666666664,54.71,720.42,0.0,70.0,100.0,,0.0,,,65.61,,,67.0,69.0,,,4.720000000000006,0.0
2025-02-20 11:00:00,727.48,12.710000000000036,0.0,37.666666666666664,54.656666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.60666666666667,,,67.0,69.0,,,4.670000000000002,0.0
2025-02-20 11:15:00,723.9499999999999,16.950000000000045,0.0,37.666666666666664,54.57333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.59666666666668,,,67.0,69.0,,,4.880000000000003,0.0
2025-02-20 11:30:00,710.5333333333333,-12.709999999999923,0.0,37.5,54.24333333333334,720.42,0.0,70.0,100.0,,0.0,,,65.52,,,67.0,69.0,,,4.93,0.0
2025-02-20 11:45:00,726.7766666666666,-14.829999999999927,0.0,37.5,54.23333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.50666666666666,,,67.0,69.0,,,4.919999999999995,0.0
2025-02-20 12:00:00,747.9666666666667,36.020000000000095,0.0,37.833333333333336,54.20333333333334,720.42,0.0,70.0,100.0,,0.0,,,65.48666666666666,,,67.0,69.0,,,5.059999999999995,0.0
2025-02-20 12:15:00,718.3000000000001,-6.360000000000014,0.0,37.833333333333336,54.053333333333335,720.42,0.0,70.0,100.0,,0.0,,,65.41333333333334,,,67.0,69.0,,,4.810000000000002,0.0
2025-02-20 12:30:00,704.1733333333333,-14.829999999999927,0.0,37.833333333333336,53.92666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.38333333333334,,,67.0,69.0,,,4.8899999999999935,0.0
2025-02-20 12:45:00,718.3000000000001,-2.1200000000000045,0.0,38.0,53.51333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.37,,,67.0,69.0,,,5.160000000000004,0.0
2025-02-20 13:00:00,717.5933333333332,8.470000000000027,0.0,38.0,53.54666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.27333333333333,,,67.0,69.0,,,5.090000000000003,0.0
2025-02-20 13:15:00,715.4733333333334,-10.599999999999909,0.0,38.0,53.45666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.20333333333333,,,67.0,69.0,,,5.079999999999998,0.0
2025-02-20 13:30:00,716.1833333333334,-19.069999999999936,0.0,38.166666666666664,53.346666666666664,720.42,0.0,70.0,100.0,,0.0,,,65.16666666666667,,,67.0,69.0,,,5.119999999999997,0.0
2025-02-20 13:45:00,709.1199999999999,-2.1200000000000045,0.0,37.833333333333336,53.169999999999995,720.42,0.0,70.0,100.0,,0.0,,,65.05333333333333,,,67.0,69.0,,,5.200000000000003,0.0
2025-02-20 14:00:00,723.2400000000001,-10.599999999999909,0.0,37.833333333333336,53.82,720.42,0.0,70.0,100.0,,0.0,,,64.97333333333334,,,67.0,69.0,,,5.020000000000003,0.0
2025-02-20 14:15:00,721.1233333333333,12.710000000000036,0.0,37.666666666666664,53.699999999999996,720.42,0.0,70.0,100.0,,0.0,,,64.98333333333333,,,67.0,69.0,,,5.059999999999995,0.0
2025-02-20 14:30:00,727.4833333333332,6.360000000000014,0.0,37.833333333333336,53.85333333333333,720.42,0.0,70.0,100.0,,0.0,,,64.98333333333333,,,67.0,69.0,,,4.880000000000003,0.0
2025-02-20 14:45:00,717.5933333333332,0.0,0.0,38.0,53.67666666666667,720.42,0.0,70.0,100.0,,0.0,,,64.89333333333333,,,67.0,69.0,,,4.93,0.0
2025-02-20 15:00:00,717.5933333333334,-10.599999999999909,0.0,38.0,54.053333333333335,720.42,0.0,70.0,100.0,,0.0,,,64.89333333333333,,,67.0,69.0,,,4.859999999999999,0.0
2025-02-20 15:15:00,710.5300000000001,-2.1200000000000045,0.0,38.0,54.413333333333334,720.42,0.0,70.0,100.0,,0.0,,,65.06333333333333,,,67.0,69.0,,,4.939999999999998,0.0
2025-02-20 15:30:00,719.0033333333334,8.470000000000027,0.0,37.833333333333336,54.346666666666664,720.42,0.0,70.0,100.0,,0.0,,,65.36666666666666,,,67.0,69.0,,,5.109999999999999,0.0
2025-02-20 15:45:00,709.82,-10.599999999999909,0.0,38.166666666666664,54.300000000000004,720.42,0.0,70.0,100.0,,0.0,,,65.64,,,67.0,69.0,,,5.109999999999999,0.0
2025-02-20 16:00:00,719.7133333333333,-4.240000000000009,0.0,38.166666666666664,54.35666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.63333333333334,,,67.0,69.0,,,5.079999999999998,0.0
2025-02-20 16:15:00,714.0633333333334,0.0,0.0,38.0,55.080000000000005,720.42,0.0,70.0,100.0,,0.0,,,65.64,,,67.0,69.0,,,4.730000000000004,0.0
2025-02-20 16:30:00,715.4733333333334,0.0,0.0,38.0,55.446666666666665,720.42,0.0,70.0,100.0,,0.0,,,65.64,,,67.0,69.0,,,4.6299999999999955,0.0
2025-02-20 16:45:00,721.1233333333333,0.0,0.0,38.333333333333336,55.85333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.77,,,67.0,69.0,,,4.459999999999994,0.0
2025-02-20 17:00:00,726.0666666666666,10.590000000000032,0.0,38.166666666666664,56.07666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.91000000000001,,,67.0,69.0,,,4.57,0.0
2025-02-20 17:15:00,726.0666666666667,36.020000000000095,0.0,38.166666666666664,56.13333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.98333333333333,,,67.0,69.0,,,4.539999999999999,0.0
2025-02-20 17:30:00,718.2966666666666,-6.360000000000014,0.0,38.166666666666664,56.25,720.42,0.0,70.0,100.0,,0.0,,,65.94666666666666,,,67.0,69.0,,,4.659999999999997,0.0
2025-02-20 17:45:00,721.8333333333334,0.0,0.0,39.333333333333336,56.836666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.54666666666667,,,67.0,69.0,,,4.589999999999996,0.0
2025-02-20 18:00:00,732.4233333333333,12.710000000000036,0.0,39.333333333333336,56.906666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.30333333333333,,,67.0,69.0,,,4.450000000000003,0.0
2025-02-20 18:15:00,723.9533333333333,6.360000000000014,0.0,38.833333333333336,57.23,720.42,0.0,70.0,100.0,,0.0,,,65.00333333333333,,,67.0,69.0,,,4.219999999999999,0.0
2025-02-20 18:30:00,717.5933333333332,-10.599999999999909,0.0,38.333333333333336,57.42666666666667,720.42,0.0,70.0,100.0,,0.0,,,64.92666666666666,,,67.0,69.0,,,4.339999999999996,0.0
2025-02-20 18:45:00,712.6466666666666,-6.360000000000014,0.0,38.333333333333336,57.70666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.04666666666667,,,67.0,69.0,,,4.219999999999999,0.0
2025-02-20 19:00:00,718.3033333333333,-19.069999999999936,0.0,38.333333333333336,57.99333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.05,,,67.0,69.0,,,4.019999999999996,0.0
2025-02-20 19:15:00,709.12,-12.709999999999923,0.0,38.333333333333336,57.86333333333334,720.42,0.0,70.0,100.0,,0.0,,,64.88,,,67.0,69.0,,,4.219999999999999,0.0
2025-02-20 19:30:00,713.3566666666666,2.1200000000000045,0.0,38.666666666666664,57.81333333333333,720.42,0.0,70.0,100.0,,0.0,,,64.82333333333334,,,67.0,69.0,,,4.149999999999999,0.0
2025-02-20 19:45:00,721.8333333333334,16.950000000000045,0.0,39.0,58.166666666666664,720.42,0.0,70.0,100.0,,0.0,,,64.89,,,67.0,69.0,,,4.130000000000003,0.0
2025-02-20 20:00:00,735.2466666666666,8.470000000000027,0.0,38.666666666666664,58.18,720.42,0.0,70.0,100.0,,0.0,,,65.25,,,67.0,69.0,,,4.159999999999997,0.0
2025-02-20 20:15:00,719.0033333333334,-29.66999999999996,0.0,38.0,58.35999999999999,720.42,0.0,70.0,100.0,,0.0,,,65.57333333333334,,,67.0,69.0,,,3.8699999999999974,0.0
2025-02-20 20:30:00,716.18,4.240000000000009,0.0,37.833333333333336,58.416666666666664,720.42,0.0,70.0,100.0,,0.0,,,65.62333333333333,,,67.0,69.0,,,4.009999999999998,0.0
2025-02-20 20:45:00,720.4200000000001,8.470000000000027,0.0,37.333333333333336,58.71666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.66000000000001,,,67.0,69.0,,,3.9200000000000017,0.0
2025-02-20 21:00:00,714.0600000000001,12.710000000000036,0.0,37.5,58.69333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.67666666666666,,,67.0,69.0,,,3.9199999999999946,0.0
2025-02-20 21:15:00,724.66,4.240000000000009,0.0,37.333333333333336,58.78,720.42,0.0,70.0,100.0,,0.0,,,65.85666666666667,,,67.0,69.0,,,3.9000000000000057,0.0
2025-02-20 21:30:00,715.4733333333334,-6.360000000000014,0.0,37.0,58.76,720.42,0.0,70.0,100.0,,0.0,,,66.10000000000001,,,67.0,69.0,,,3.8300000000000054,0.0
2025-02-20 21:45:00,714.0633333333334,-12.709999999999923,0.0,36.666666666666664,58.82333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.15333333333334,,,67.0,69.0,,,3.8300000000000054,0.0
2025-02-20 22:00:00,710.5300000000001,2.1200000000000045,0.0,36.5,58.550000000000004,720.42,0.0,70.0,100.0,,0.0,,,66.16666666666667,,,67.0,69.0,,,3.8299999999999983,0.0
2025-02-20 22:15:00,716.1833333333334,-12.709999999999923,0.0,36.333333333333336,58.326666666666675,720.42,0.0,70.0,100.0,,0.0,,,66.16,,,67.0,69.0,,,3.770000000000003,0.0
2025-02-20 22:30:00,719.0066666666667,0.0,0.0,36.5,58.339999999999996,720.42,0.0,70.0,100.0,,0.0,,,66.07666666666667,,,67.0,69.0,,,3.75,0.0
2025-02-20 22:45:00,711.2366666666667,-8.479999999999905,0.0,36.5,57.93666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.94,,,67.0,69.0,,,3.8200000000000003,0.0
2025-02-20 23:00:00,719.0066666666667,-6.360000000000014,0.0,36.833333333333336,57.583333333333336,720.42,0.0,70.0,100.0,,0.0,,,65.81333333333333,,,67.0,69.0,,,3.940000000000005,0.0
2025-02-20 23:15:00,725.3633333333333,4.240000000000009,0.0,37.0,57.19,720.42,0.0,70.0,100.0,,0.0,,,65.67666666666666,,,67.0,69.0,,,4.020000000000003,0.0
2025-02-20 23:30:00,716.8833333333333,-27.549999999999955,0.0,37.0,56.906666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.49333333333334,,,67.0,69.0,,,4.07,0.0
2025-02-20 23:45:00,721.8299999999999,14.830000000000041,0.0,37.666666666666664,56.76,720.42,0.0,70.0,100.0,,0.0,,,65.32333333333334,,,67.0,69.0,,,4.07,0.0
2025-02-21 00:00:00,707.7049999999999,-6.360000000000014,0.0,38.25,56.68,720.42,0.0,70.0,100.0,,0.0,,,65.24000000000001,,,67.0,69.0,,,4.18,0.0
2025-02-21 00:15:00,728.1899999999999,0.0,0.0,38.666666666666664,56.473333333333336,720.42,0.0,70.0,100.0,,0.0,,,65.17,,,67.0,69.0,,,4.210000000000001,0.0
2025-02-21 00:30:00,709.1166666666667,0.0,0.0,38.0,56.080000000000005,720.42,0.0,70.0,100.0,,0.0,,,65.14999999999999,,,67.0,69.0,,,4.309999999999995,0.0
2025-02-21 00:45:00,719.0033333333332,-6.360000000000014,0.0,38.0,55.93333333333334,720.42,0.0,70.0,100.0,,0.0,,,65.55,,,67.0,69.0,,,4.359999999999999,0.0
2025-02-21 01:00:00,733.8366666666667,19.07000000000005,0.0,38.166666666666664,55.77666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.27666666666666,,,67.0,69.0,,,4.350000000000001,0.0
2025-02-21 01:15:00,731.7166666666667,10.590000000000032,0.0,38.0,55.74666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.21666666666665,,,67.0,69.0,,,4.390000000000001,0.0
2025-02-21 01:30:00,728.8933333333333,10.590000000000032,0.0,37.833333333333336,55.583333333333336,720.42,0.0,70.0,100.0,,0.0,,,65.31666666666666,,,67.0,69.0,,,4.329999999999998,0.0
2025-02-21 01:45:00,721.1233333333333,2.1200000000000045,0.0,37.833333333333336,55.550000000000004,720.42,0.0,70.0,100.0,,0.0,,,65.35,,,67.0,69.0,,,4.43,0.0
2025-02-21 02:00:00,721.8333333333334,4.240000000000009,0.0,38.0,55.6,720.42,0.0,70.0,100.0,,0.0,,,65.41333333333334,,,67.0,69.0,,,4.390000000000001,0.0
2025-02-21 02:15:00,738.7833333333333,4.240000000000009,0.0,38.0,55.589999999999996,720.42,0.0,70.0,100.0,,0.0,,,65.54333333333334,,,67.0,69.0,,,4.419999999999995,0.0
2025-02-21 02:30:00,715.4733333333334,-6.360000000000014,0.0,38.0,55.5,720.42,0.0,70.0,100.0,,0.0,,,65.60000000000001,,,67.0,69.0,,,4.57,0.0
2025-02-21 02:45:00,719.71,0.0,0.0,38.333333333333336,55.50666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.61,,,67.0,69.0,,,4.530000000000001,0.0
2025-02-21 03:00:00,728.8933333333334,-8.479999999999905,0.0,38.166666666666664,55.449999999999996,720.42,0.0,70.0,100.0,,0.0,,,65.60666666666667,,,67.0,69.0,,,4.399999999999999,0.0
2025-02-21 03:15:00,721.1266666666667,8.470000000000027,0.0,38.166666666666664,55.403333333333336,720.42,0.0,70.0,100.0,,0.0,,,65.67666666666666,,,67.0,69.0,,,4.5,0.0
2025-02-21 03:30:00,716.89,-12.709999999999923,0.0,38.166666666666664,55.276666666666664,720.42,0.0,70.0,100.0,,0.0,,,65.63333333333334,,,67.0,69.0,,,4.539999999999999,0.0
2025-02-21 03:45:00,717.5966666666667,16.950000000000045,0.0,38.166666666666664,55.25,720.42,0.0,70.0,100.0,,0.0,,,65.63333333333334,,,67.0,69.0,,,4.6100000000000065,0.0
2025-02-21 04:00:00,710.5300000000001,-6.360000000000014,0.0,38.166666666666664,55.166666666666664,720.42,0.0,70.0,100.0,,0.0,,,65.67666666666666,,,67.0,69.0,,,4.6200000000000045,0.0
2025-02-21 04:15:00,721.8333333333334,-19.069999999999936,0.0,38.0,55.03666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.64666666666666,,,67.0,69.0,,,4.630000000000003,0.0
2025-02-21 04:30:00,724.66,23.31000000000006,0.0,38.166666666666664,55.07666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.64,,,67.0,69.0,,,4.670000000000002,0.0
2025-02-21 04:45:00,721.8299999999999,-2.1200000000000045,0.0,37.833333333333336,55.02666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.64,,,67.0,69.0,,,4.640000000000001,0.0
2025-02-21 05:00:00,719.7133333333333,2.1200000000000045,0.0,38.0,54.96,720.42,0.0,70.0,100.0,,0.0,,,65.67333333333333,,,67.0,69.0,,,4.619999999999997,0.0
2025-02-21 05:15:00,714.0633333333334,10.590000000000032,0.0,38.666666666666664,54.92666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.64666666666666,,,67.0,69.0,,,4.659999999999997,0.0
2025-02-21 05:30:00,729.6,-2.1200000000000045,0.0,38.333333333333336,54.873333333333335,720.42,0.0,70.0,100.0,,0.0,,,65.62666666666667,,,67.0,69.0,,,4.590000000000003,0.0
2025-02-21 05:45:00,713.36,-14.829999999999927,0.0,38.5,54.81666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.64,,,67.0,69.0,,,4.700000000000003,0.0
2025-02-21 06:00:00,709.1199999999999,-31.779999999999973,0.0,38.5,54.72666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.64,,,67.0,69.0,,,4.740000000000002,0.0
2025-02-21 06:15:00,720.4166666666666,19.07000000000005,0.0,38.5,54.663333333333334,720.42,0.0,70.0,100.0,,0.0,,,65.62333333333333,,,67.0,69.0,,,4.670000000000002,0.0
2025-02-21 06:30:00,716.1833333333334,16.950000000000045,0.0,38.5,54.629999999999995,720.42,0.0,70.0,100.0,,0.0,,,65.62,,,67.0,69.0,,,4.720000000000006,0.0
2025-02-21 06:45:00,723.2433333333333,4.240000000000009,0.0,38.666666666666664,54.66,720.42,0.0,70.0,100.0,,0.0,,,65.62,,,67.0,69.0,,,4.779999999999994,0.0
2025-02-21 07:00:00,720.4166666666666,8.470000000000027,0.0,39.833333333333336,54.59,720.42,0.0,70.0,100.0,,0.0,,,65.62,,,67.0,69.0,,,4.850000000000001,0.0
2025-02-21 07:15:00,733.84,14.830000000000041,0.0,39.166666666666664,54.61666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.61666666666667,,,67.0,69.0,,,4.82,0.0
2025-02-21 07:30:00,709.1166666666667,-10.599999999999909,0.0,38.666666666666664,54.60333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.62333333333333,,,67.0,69.0,,,4.850000000000001,0.0
2025-02-21 07:45:00,735.25,12.710000000000036,0.0,38.5,54.593333333333334,720.42,0.0,70.0,100.0,,0.0,,,65.62666666666667,,,67.0,69.0,,,4.720000000000006,0.0
2025-02-21 08:00:00,728.1866666666666,12.710000000000036,0.0,38.833333333333336,54.553333333333335,720.42,0.0,70.0,100.0,,0.0,,,65.62,,,67.0,69.0,,,4.82,0.0
2025-02-21 08:15:00,731.0166666666668,4.240000000000009,0.0,38.166666666666664,54.53,720.42,0.0,70.0,100.0,,0.0,,,65.62333333333333,,,67.0,69.0,,,4.689999999999998,0.0
2025-02-21 08:30:00,722.54,-14.829999999999927,0.0,38.166666666666664,54.49333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.62666666666667,,,67.0,69.0,,,4.859999999999999,0.0
2025-02-21 08:45:00,708.41,-2.1200000000000045,0.0,38.333333333333336,54.51,720.42,0.0,70.0,100.0,,0.0,,,65.62,,,67.0,69.0,,,4.8799999999999955,0.0
2025-02-21 09:00:00,727.48,14.830000000000041,0.0,38.5,54.44,720.42,0.0,70.0,100.0,,0.0,,,65.61333333333333,,,67.0,69.0,,,4.789999999999999,0.0
2025-02-21 09:15:00,711.2366666666667,-8.479999999999905,0.0,38.333333333333336,54.446666666666665,720.42,0.0,70.0,100.0,,0.0,,,65.61333333333333,,,67.0,69.0,,,4.900000000000006,0.0
2025-02-21 09:30:00,717.5933333333332,10.590000000000032,0.0,38.333333333333336,54.42666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.63333333333334,,,67.0,69.0,,,4.779999999999994,0.0
2025-02-21 09:45:00,709.8266666666667,0.0,0.0,38.0,54.23666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.61333333333333,,,67.0,69.0,,,4.840000000000003,0.0
2025-02-21 10:00:00,701.35,-29.66999999999996,0.0,38.333333333333336,54.29666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.60333333333334,,,67.0,69.0,,,4.850000000000001,0.0
2025-02-21 10:15:00,721.1266666666667,-12.709999999999923,0.0,38.333333333333336,54.20666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.61333333333333,,,67.0,69.0,,,4.770000000000003,0.0
2025-02-21 10:30:00,725.3633333333333,4.240000000000009,0.0,38.333333333333336,54.11333333333334,720.42,0.0,70.0,100.0,,0.0,,,65.61333333333333,,,67.0,69.0,,,4.699999999999996,0.0
2025-02-21 10:45:00,716.18,-12.709999999999923,0.0,38.0,54.10999999999999,720.42,0.0,70.0,100.0,,0.0,,,65.55333333333333,,,67.0,69.0,,,4.960000000000001,0.0
2025-02-21 11:00:00,728.1866666666666,10.590000000000032,0.0,38.0,54.10333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.52,,,67.0,69.0,,,4.930000000000007,0.0
2025-02-21 11:15:00,721.1233333333333,-10.599999999999909,0.0,37.666666666666664,54.10333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.56,,,67.0,69.0,,,4.8700000000000045,0.0
2025-02-21 11:30:00,711.9433333333333,-14.829999999999927,0.0,38.166666666666664,54.07333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.52,,,67.0,69.0,,,4.869999999999997,0.0
2025-02-21 11:45:00,718.2966666666666,-10.599999999999909,0.0,38.5,54.00666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.50666666666666,,,67.0,69.0,,,4.899999999999999,0.0
2025-02-21 12:00:00,732.4266666666666,19.07000000000005,0.0,38.5,53.99333333333334,720.42,0.0,70.0,100.0,,0.0,,,65.49333333333334,,,67.0,69.0,,,4.850000000000001,0.0
2025-02-21 12:15:00,716.1833333333334,6.360000000000014,0.0,38.333333333333336,53.98333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.49333333333334,,,67.0,69.0,,,4.859999999999999,0.0
2025-02-21 12:30:00,726.7733333333334,12.710000000000036,0.0,38.5,53.96,720.42,0.0,70.0,100.0,,0.0,,,65.46333333333334,,,67.0,69.0,,,4.769999999999996,0.0
2025-02-21 12:45:00,710.5266666666666,-8.479999999999905,0.0,38.333333333333336,54.16,720.42,0.0,70.0,100.0,,0.0,,,65.40333333333334,,,67.0,69.0,,,4.810000000000002,0.0
2025-02-21 13:00:00,725.3633333333333,14.830000000000041,0.0,38.333333333333336,54.343333333333334,720.42,0.0,70.0,100.0,,0.0,,,65.39666666666666,,,67.0,69.0,,,4.839999999999996,0.0
2025-02-21 13:15:00,715.4733333333334,-16.949999999999932,0.0,38.5,54.67666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.52333333333333,,,67.0,69.0,,,4.810000000000002,0.0
2025-02-21 13:30:00,729.5966666666667,8.470000000000027,0.0,38.333333333333336,54.910000000000004,720.42,0.0,70.0,100.0,,0.0,,,65.00999999999999,,,67.0,69.0,,,4.690000000000005,0.0
2025-02-21 13:45:00,726.07,16.950000000000045,0.0,38.333333333333336,55.21666666666667,720.42,0.0,70.0,100.0,,0.0,,,64.55333333333333,,,67.0,69.0,,,4.580000000000005,0.0
2025-02-21 14:00:00,705.5833333333334,-8.479999999999905,0.0,38.833333333333336,55.43666666666667,720.42,0.0,70.0,100.0,,0.0,,,64.30666666666667,,,67.0,69.0,,,4.609999999999999,0.0
2025-02-21 14:15:00,697.8166666666666,-29.66999999999996,0.0,38.166666666666664,55.77,720.42,0.0,70.0,100.0,,0.0,,,64.29,,,67.0,69.0,,,4.409999999999997,0.0
2025-02-21 14:30:00,722.54,6.360000000000014,0.0,39.166666666666664,55.98666666666667,720.42,0.0,70.0,100.0,,0.0,,,64.50333333333333,,,67.0,69.0,,,4.339999999999996,0.0
2025-02-21 14:45:00,718.3000000000001,-12.709999999999923,0.0,39.0,56.4,720.42,0.0,70.0,100.0,,0.0,,,64.72333333333333,,,67.0,69.0,,,4.32,0.0
2025-02-21 15:00:00,717.5966666666667,4.240000000000009,0.0,38.5,56.623333333333335,720.42,0.0,70.0,100.0,,0.0,,,64.79,,,67.0,69.0,,,4.240000000000002,0.0
2025-02-21 15:15:00,716.8833333333333,-10.599999999999909,0.0,37.833333333333336,57.10333333333333,720.42,0.0,70.0,100.0,,0.0,,,64.77666666666666,,,67.0,69.0,,,4.109999999999999,0.0
2025-02-21 15:30:00,711.9433333333333,-29.66999999999996,0.0,37.666666666666664,57.370000000000005,720.42,0.0,70.0,100.0,,0.0,,,64.96333333333332,,,67.0,69.0,,,4.010000000000005,0.0
2025-02-21 15:45:00,725.3633333333333,8.470000000000027,0.0,37.666666666666664,57.69,720.42,0.0,70.0,100.0,,0.0,,,65.07,,,67.0,69.0,,,3.990000000000002,0.0
2025-02-21 16:00:00,719.0066666666667,-14.829999999999927,0.0,37.5,57.973333333333336,720.42,0.0,70.0,100.0,,0.0,,,65.10000000000001,,,67.0,69.0,,,3.9299999999999997,0.0
2025-02-21 16:15:00,717.5933333333332,23.31000000000006,0.0,37.666666666666664,58.35,720.42,0.0,70.0,100.0,,0.0,,,65.24000000000001,,,67.0,69.0,,,3.8100000000000023,0.0
2025-02-21 16:30:00,707.0,-27.549999999999955,0.0,38.166666666666664,58.63333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.43333333333334,,,67.0,69.0,,,3.789999999999999,0.0
2025-02-21 16:45:00,736.6633333333333,27.540000000000077,0.0,38.0,58.97,720.42,0.0,70.0,100.0,,0.0,,,65.73333333333333,,,67.0,69.0,,,3.6500000000000057,0.0
2025-02-21 17:00:00,731.0133333333333,16.950000000000045,0.0,38.5,59.129999999999995,720.42,0.0,70.0,100.0,,0.0,,,66.2,,,67.0,69.0,,,3.6999999999999957,0.0
2025-02-21 17:15:00,719.7133333333333,-21.18999999999994,0.0,38.833333333333336,59.68,720.42,0.0,70.0,100.0,,0.0,,,66.39999999999999,,,67.0,69.0,,,3.6599999999999966,0.0
2025-02-21 17:30:00,726.07,4.240000000000009,0.0,38.833333333333336,59.99,720.42,0.0,70.0,100.0,,0.0,,,66.5,,,67.0,69.0,,,3.539999999999999,0.0
2025-02-21 17:45:00,719.7133333333335,21.190000000000055,0.0,38.666666666666664,60.24666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.59666666666668,,,67.0,69.0,,,3.480000000000004,0.0
2025-02-21 18:00:00,712.65,-6.360000000000014,0.0,38.333333333333336,60.42666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.63666666666667,,,67.0,69.0,,,3.5,0.0
2025-02-21 18:15:00,717.59,-8.479999999999905,0.0,38.833333333333336,60.60666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.77666666666666,,,67.0,69.0,,,3.460000000000001,0.0
2025-02-21 18:30:00,722.5366666666667,8.470000000000027,0.0,38.833333333333336,60.60666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.81,,,67.0,69.0,,,3.280000000000001,0.0
2025-02-21 18:45:00,718.3033333333333,2.1200000000000045,0.0,38.666666666666664,60.796666666666674,720.42,0.0,70.0,100.0,,0.0,,,66.91,,,67.0,69.0,,,3.4299999999999997,0.0
2025-02-21 19:00:00,714.7666666666668,-14.829999999999927,0.0,38.5,61.25666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.94666666666666,,,67.0,69.0,,,3.1499999999999986,0.0
2025-02-21 19:15:00,713.3533333333334,0.0,0.0,38.0,61.24,720.42,0.0,70.0,100.0,,0.0,,,67.01333333333334,,,67.0,69.0,,,3.3000000000000043,0.0
2025-02-21 19:30:00,717.59,-8.479999999999905,0.0,37.666666666666664,61.133333333333326,720.42,0.0,70.0,100.0,,0.0,,,66.88,,,67.0,69.0,,,3.1499999999999986,0.0
2025-02-21 19:45:00,714.0633333333334,-19.069999999999936,0.0,37.666666666666664,61.35333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.81,,,67.0,69.0,,,3.3399999999999963,0.0
2025-02-21 20:00:00,721.83,-8.479999999999905,0.0,37.666666666666664,61.52666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.86666666666666,,,67.0,69.0,,,3.1600000000000037,0.0
2025-02-21 20:15:00,714.7666666666668,-10.599999999999909,0.0,37.0,61.82333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.05666666666667,,,67.0,69.0,,,3.0500000000000043,0.0
2025-02-21 20:30:00,717.5933333333332,-2.1200000000000045,0.0,36.5,61.77333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.21,,,67.0,69.0,,,2.9299999999999997,0.0
2025-02-21 20:45:00,723.9466666666667,-10.599999999999909,0.0,36.833333333333336,61.93,720.42,0.0,70.0,100.0,,0.0,,,67.33666666666666,,,67.0,69.0,,,3.059999999999995,0.0
2025-02-21 21:00:00,731.7166666666667,8.470000000000027,0.0,36.5,62.083333333333336,720.42,0.0,70.0,100.0,,0.0,,,67.75,,,67.0,69.0,,,2.8100000000000023,0.0
2025-02-21 21:15:00,723.9499999999999,-16.949999999999932,0.0,36.5,61.98666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.77,,,67.0,69.0,,,2.9000000000000057,0.0
2025-02-21 21:30:00,717.5933333333332,-4.240000000000009,0.0,36.166666666666664,61.919999999999995,720.42,0.0,70.0,100.0,,0.0,,,67.84333333333333,,,67.0,69.0,,,2.9100000000000037,0.0
2025-02-21 21:45:00,730.3100000000001,16.950000000000045,0.0,36.0,61.79666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.64333333333333,,,67.0,69.0,,,2.8200000000000003,0.0
2025-02-21 22:00:00,722.54,-19.069999999999936,0.0,36.333333333333336,61.73666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.44,,,67.0,69.0,,,2.8200000000000003,0.0
