time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-27 22:15:00,727.4833333333332,8.470000000000027,0.0,44.166666666666664,59.56333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.82666666666667,,,67.0,69.0,,,1.3599999999999994,0.0
2025-02-27 22:30:00,723.9499999999999,12.710000000000036,0.0,44.166666666666664,59.75666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.66000000000001,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-27 22:45:00,716.1833333333334,-14.829999999999927,0.0,44.0,59.70666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.49,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-27 23:00:00,721.1266666666667,-2.1200000000000045,0.0,44.5,59.446666666666665,720.42,0.0,70.0,100.0,,0.0,,,67.35666666666667,,,67.0,69.0,,,1.3200000000000003,0.0
2025-02-27 23:15:00,724.6566666666666,14.830000000000041,0.0,44.666666666666664,63.77333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.31666666666666,,,67.0,69.0,,,1.3999999999999986,0.0
2025-02-27 23:30:00,721.1233333333333,-4.240000000000009,0.0,44.333333333333336,62.13999999999999,720.42,0.0,70.0,100.0,,0.0,,,67.5,,,67.0,69.0,,,-0.04000000000000625,0.0
2025-02-27 23:45:00,715.4766666666666,-19.069999999999936,0.0,44.666666666666664,64.01,720.42,0.0,70.0,100.0,,0.0,,,67.52,,,67.0,69.0,,,3.990000000000002,0.0
2025-02-28 00:00:00,721.8333333333334,0.0,0.0,44.5,61.620000000000005,720.42,0.0,70.0,100.0,,0.0,,,67.72333333333334,,,67.0,69.0,,,1.7100000000000009,0.0
2025-02-28 00:15:00,712.65,-2.1200000000000045,0.0,44.666666666666664,63.73666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.72,,,67.0,69.0,,,0.539999999999992,0.0
2025-02-28 00:30:00,713.3533333333334,-48.74000000000001,0.0,45.666666666666664,63.98666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.61,,,67.0,69.0,,,1.730000000000004,0.0
2025-02-28 00:45:00,706.9966666666666,-4.240000000000009,0.0,45.333333333333336,62.403333333333336,720.42,0.0,70.0,100.0,,0.0,,,67.73333333333333,,,67.0,69.0,,,1.1200000000000045,0.0
2025-02-28 01:00:00,719.7133333333333,4.240000000000009,0.0,45.5,65.51,720.42,0.0,70.0,100.0,,0.0,,,67.76666666666667,,,67.0,69.0,,,1.0499999999999972,0.0
2025-02-28 01:15:00,721.1266666666667,2.1200000000000045,0.0,46.0,61.663333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.73,,,67.0,69.0,,,2.0700000000000003,0.0
2025-02-28 01:30:00,728.89,8.470000000000027,0.0,45.5,64.93666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.85000000000001,,,67.0,69.0,,,0.9899999999999949,0.0
2025-02-28 01:45:00,715.4733333333334,-8.479999999999905,0.0,46.166666666666664,63.14000000000001,720.42,0.0,70.0,100.0,,0.0,,,67.73,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-28 02:00:00,732.4266666666666,19.07000000000005,0.0,45.833333333333336,67.33,720.42,0.0,70.0,100.0,,0.0,,,67.88,,,67.0,69.0,,,1.2999999999999972,0.0
2025-02-28 02:15:00,723.2433333333333,-8.479999999999905,0.0,45.833333333333336,67.46333333333332,720.42,0.0,70.0,100.0,,0.0,,,68.13,,,67.0,69.0,,,1.4200000000000017,0.0
2025-02-28 02:30:00,707.7033333333334,12.710000000000036,0.0,46.0,67.32666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.28666666666666,,,67.0,69.0,,,1.5999999999999943,0.0
2025-02-28 02:45:00,723.9499999999999,2.1200000000000045,0.0,46.0,67.30333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.34666666666666,,,67.0,69.0,,,1.5900000000000034,0.0
2025-02-28 03:00:00,711.2366666666667,-2.1200000000000045,0.0,46.333333333333336,67.25333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.43,,,67.0,69.0,,,1.6500000000000057,0.0
2025-02-28 03:15:00,697.11,-21.18999999999994,0.0,46.166666666666664,67.10666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.43,,,67.0,69.0,,,1.6899999999999977,0.0
2025-02-28 03:30:00,722.5366666666667,-8.479999999999905,0.0,46.333333333333336,66.95666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.37,,,67.0,69.0,,,1.6599999999999966,0.0
2025-02-28 03:45:00,722.54,4.240000000000009,0.0,46.5,66.85333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.33333333333333,,,67.0,69.0,,,1.75,0.0
2025-02-28 04:00:00,721.1233333333333,10.590000000000032,0.0,46.333333333333336,66.74,720.42,0.0,70.0,100.0,,0.0,,,68.32,,,67.0,69.0,,,1.8599999999999994,0.0
2025-02-28 04:15:00,718.2999999999998,-4.240000000000009,0.0,46.166666666666664,66.66666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.32,,,67.0,69.0,,,1.8499999999999943,0.0
2025-02-28 04:30:00,709.8233333333334,-12.709999999999923,0.0,46.5,66.44666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.31666666666666,,,67.0,69.0,,,1.9200000000000017,0.0
2025-02-28 04:45:00,728.1866666666666,8.470000000000027,0.0,46.666666666666664,66.34333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.29,,,67.0,69.0,,,2.0,0.0
2025-02-28 05:00:00,716.1833333333334,-12.709999999999923,0.0,46.833333333333336,66.22000000000001,720.42,0.0,70.0,100.0,,0.0,,,68.24666666666667,,,67.0,69.0,,,1.8900000000000006,0.0
2025-02-28 05:15:00,706.9966666666668,-10.599999999999909,0.0,47.0,66.12666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.19333333333334,,,67.0,69.0,,,2.039999999999992,0.0
2025-02-28 05:30:00,701.35,-4.240000000000009,0.0,46.833333333333336,65.97666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.17333333333333,,,67.0,69.0,,,2.079999999999991,0.0
2025-02-28 05:45:00,715.125,4.240000000000009,0.0,47.0,65.83500000000001,720.42,0.0,70.0,100.0,,0.0,,,68.14,,,67.0,69.0,,,2.1099999999999923,0.0
2025-02-28 06:00:00,730.3033333333333,8.470000000000027,0.0,47.166666666666664,65.63333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.09333333333333,,,67.0,69.0,,,2.1499999999999986,0.0
2025-02-28 06:15:00,726.0666666666666,8.470000000000027,0.0,47.333333333333336,65.44,720.42,0.0,70.0,100.0,,0.0,,,68.05333333333333,,,67.0,69.0,,,2.2099999999999937,0.0
2025-02-28 06:30:00,738.0733333333334,31.780000000000086,0.0,47.5,65.24333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.01333333333334,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-28 06:45:00,716.8866666666667,-8.479999999999905,0.0,47.833333333333336,65.06333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.93333333333334,,,67.0,69.0,,,2.3799999999999955,0.0
2025-02-28 07:00:00,722.5366666666665,-2.1200000000000045,0.0,47.833333333333336,65.04666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.91666666666667,,,67.0,69.0,,,2.3799999999999955,0.0
2025-02-28 07:15:00,717.5933333333332,0.0,0.0,47.666666666666664,64.95333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.88333333333334,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-28 07:30:00,711.9466666666667,-14.829999999999927,0.0,48.0,64.92333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.83666666666666,,,67.0,69.0,,,2.4200000000000017,0.0
2025-02-28 07:45:00,712.65,-2.1200000000000045,0.0,48.0,64.92999999999999,720.42,0.0,70.0,100.0,,0.0,,,67.78,,,67.0,69.0,,,2.4499999999999957,0.0
2025-02-28 08:00:00,724.6566666666666,16.950000000000045,0.0,48.0,64.88666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.78,,,67.0,69.0,,,2.469999999999999,0.0
2025-02-28 08:15:00,724.6566666666666,4.240000000000009,0.0,47.666666666666664,64.91666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.77666666666666,,,67.0,69.0,,,2.559999999999995,0.0
2025-02-28 08:30:00,718.3033333333333,-14.829999999999927,0.0,47.833333333333336,64.91000000000001,720.42,0.0,70.0,100.0,,0.0,,,67.77666666666666,,,67.0,69.0,,,2.460000000000001,0.0
2025-02-28 08:45:00,733.1333333333333,,0.0,47.833333333333336,64.83333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.78,,,67.0,69.0,,,,
2025-02-28 09:00:00,710.5333333333333,-12.709999999999923,0.0,47.833333333333336,64.84666666666668,720.42,0.0,70.0,100.0,,0.0,,,67.77,,,67.0,69.0,,,2.5,0.0
2025-02-28 09:15:00,720.4200000000001,-6.360000000000014,0.0,46.166666666666664,64.75333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.77,,,67.0,69.0,,,2.4499999999999957,0.0
2025-02-28 09:30:00,709.1166666666667,-25.42999999999995,0.0,46.166666666666664,64.54333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.77,,,67.0,69.0,,,2.460000000000001,0.0
2025-02-28 09:45:00,721.8299999999999,10.590000000000032,0.0,46.333333333333336,64.28333333333335,720.42,0.0,70.0,100.0,,0.0,,,67.73666666666666,,,67.0,69.0,,,2.490000000000002,0.0
2025-02-28 10:00:00,709.8266666666667,0.0,0.0,46.333333333333336,64.01,720.42,0.0,70.0,100.0,,0.0,,,67.64666666666666,,,67.0,69.0,,,2.5799999999999983,0.0
2025-02-28 10:15:00,719.0066666666667,-6.360000000000014,0.0,46.666666666666664,63.86333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.62666666666667,,,67.0,69.0,,,2.6000000000000014,0.0
2025-02-28 10:30:00,716.18,-2.1200000000000045,0.0,46.666666666666664,63.903333333333336,720.42,0.0,70.0,100.0,,0.0,,,67.62,,,67.0,69.0,,,2.6600000000000037,0.0
2025-02-28 10:45:00,735.2533333333334,14.830000000000041,0.0,46.666666666666664,63.93666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.59666666666666,,,67.0,69.0,,,2.5799999999999983,0.0
2025-02-28 11:00:00,703.4699999999999,-4.240000000000009,0.0,46.833333333333336,63.93666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.52333333333333,,,67.0,69.0,,,2.6099999999999994,0.0
2025-02-28 11:15:00,729.5966666666667,10.590000000000032,0.0,46.666666666666664,63.98,720.42,0.0,70.0,100.0,,0.0,,,67.51,,,67.0,69.0,,,2.5900000000000034,0.0
2025-02-28 11:30:00,729.6,4.240000000000009,0.0,47.0,63.99333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.51,,,67.0,69.0,,,2.480000000000004,0.0
2025-02-28 11:45:00,713.3566666666667,-8.479999999999905,0.0,47.0,64.04666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.51,,,67.0,69.0,,,2.5700000000000003,0.0
2025-02-28 12:00:00,728.1866666666666,8.470000000000027,0.0,47.166666666666664,63.59666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.51,,,67.0,69.0,,,2.6199999999999974,0.0
2025-02-28 12:15:00,731.0133333333333,21.190000000000055,0.0,47.166666666666664,63.169999999999995,720.42,0.0,70.0,100.0,,0.0,,,67.50666666666667,,,67.0,69.0,,,2.6499999999999986,0.0
2025-02-28 12:30:00,713.3566666666667,14.830000000000041,0.0,47.333333333333336,62.846666666666664,720.42,0.0,70.0,100.0,,0.0,,,67.43666666666667,,,67.0,69.0,,,2.8800000000000026,0.0
2025-02-28 12:45:00,723.2433333333333,10.590000000000032,0.0,47.0,62.93333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.37666666666667,,,67.0,69.0,,,2.8599999999999994,0.0
2025-02-28 13:00:00,717.5933333333332,0.0,0.0,47.0,63.23,720.42,0.0,70.0,100.0,,0.0,,,67.44666666666667,,,67.0,69.0,,,2.8999999999999986,0.0
2025-02-28 13:15:00,713.3533333333334,16.950000000000045,0.0,47.0,63.6,720.42,0.0,70.0,100.0,,0.0,,,67.57,,,67.0,69.0,,,2.769999999999996,0.0
2025-02-28 13:30:00,727.48,0.0,0.0,47.0,64.19666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.60666666666667,,,67.0,69.0,,,2.759999999999998,0.0
2025-02-28 13:45:00,703.4666666666667,-19.069999999999936,0.0,46.833333333333336,64.86,720.42,0.0,70.0,100.0,,0.0,,,67.67,,,67.0,69.0,,,2.6500000000000057,0.0
2025-02-28 14:00:00,704.8800000000001,-10.599999999999909,0.0,47.0,65.69,720.42,0.0,70.0,100.0,,0.0,,,67.90333333333332,,,67.0,69.0,,,2.3900000000000077,0.0
2025-02-28 14:15:00,716.8866666666667,-6.360000000000014,0.0,46.5,66.13333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.09666666666668,,,67.0,69.0,,,2.1300000000000097,0.0
2025-02-28 14:30:00,714.77,6.360000000000014,0.0,47.0,66.59666666666668,720.42,0.0,70.0,100.0,,0.0,,,68.23,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-28 14:45:00,721.1233333333333,-8.479999999999905,0.0,47.0,67.01666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.39,,,67.0,69.0,,,1.8799999999999955,0.0
2025-02-28 15:00:00,720.42,2.1200000000000045,0.0,47.0,67.68333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.66666666666667,,,67.0,69.0,,,1.7900000000000063,0.0
2025-02-28 15:15:00,733.84,21.190000000000055,0.0,47.333333333333336,68.04666666666667,720.42,0.0,70.0,100.0,,0.0,,,69.05333333333333,,,67.0,69.0,,,1.6000000000000085,0.0
2025-02-28 15:30:00,732.43,4.240000000000009,0.0,47.0,68.37333333333333,720.42,0.0,70.0,100.0,,0.0,,,69.3,,,67.0,69.0,,,1.5900000000000034,0.0
2025-02-28 15:45:00,711.9433333333333,-6.360000000000014,0.0,47.166666666666664,68.11333333333334,720.42,0.0,70.0,100.0,,0.0,,,69.47,,,67.0,69.0,,,1.4500000000000028,0.0
2025-02-28 16:00:00,717.5966666666667,6.360000000000014,0.0,49.166666666666664,59.94333333333333,720.42,0.0,70.0,100.0,,0.0,,,69.26,,,67.0,69.0,,,2.1399999999999935,0.0
2025-02-28 16:15:00,713.3566666666667,6.360000000000014,0.0,50.5,59.223333333333336,720.42,0.0,70.0,100.0,,0.0,,,68.63,,,67.0,69.0,,,1.8500000000000014,0.0
2025-02-28 16:30:00,733.1300000000001,29.660000000000082,0.0,50.166666666666664,59.29,720.42,0.0,70.0,100.0,,0.0,,,68.19,,,67.0,69.0,,,1.7299999999999969,0.0
2025-02-28 16:45:00,718.3000000000001,10.590000000000032,0.0,49.333333333333336,59.42666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.94,,,67.0,69.0,,,1.7100000000000009,0.0
2025-02-28 17:00:00,717.59,-10.599999999999909,0.0,48.333333333333336,59.699999999999996,720.42,0.0,70.0,100.0,,0.0,,,67.76333333333334,,,67.0,69.0,,,1.75,0.0
2025-02-28 17:15:00,714.0633333333334,6.360000000000014,0.0,48.0,60.169999999999995,720.42,0.0,70.0,100.0,,0.0,,,67.64666666666666,,,67.0,69.0,,,1.5900000000000034,0.0
2025-02-28 17:30:00,738.0766666666667,10.590000000000032,0.0,47.333333333333336,60.23,720.42,0.0,70.0,100.0,,0.0,,,67.67666666666666,,,67.0,69.0,,,1.5499999999999972,0.0
2025-02-28 17:45:00,720.42,4.240000000000009,0.0,46.5,60.416666666666664,720.42,0.0,70.0,100.0,,0.0,,,67.73333333333333,,,67.0,69.0,,,1.6199999999999974,0.0
2025-02-28 18:00:00,725.3666666666667,2.1200000000000045,0.0,46.166666666666664,60.776666666666664,720.42,0.0,70.0,100.0,,0.0,,,67.78,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-28 18:15:00,723.9499999999999,16.950000000000045,0.0,45.666666666666664,60.596666666666664,720.42,0.0,70.0,100.0,,0.0,,,67.88,,,67.0,69.0,,,1.3700000000000045,0.0
2025-02-28 18:30:00,717.5933333333332,-10.599999999999909,0.0,45.666666666666664,60.873333333333335,720.42,0.0,70.0,100.0,,0.0,,,67.99000000000001,,,67.0,69.0,,,1.25,0.0
2025-02-28 18:45:00,714.77,2.1200000000000045,0.0,45.333333333333336,61.080000000000005,720.42,0.0,70.0,100.0,,0.0,,,68.04666666666667,,,67.0,69.0,,,1.1700000000000017,0.0
2025-02-28 19:00:00,709.8266666666667,-19.069999999999936,0.0,45.166666666666664,61.09,720.42,0.0,70.0,100.0,,0.0,,,68.05,,,67.0,69.0,,,1.1799999999999997,0.0
2025-02-28 19:15:00,716.18,6.360000000000014,0.0,45.0,61.02333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.09333333333333,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-28 19:30:00,719.0066666666667,-6.360000000000014,0.0,45.0,61.193333333333335,720.42,0.0,70.0,100.0,,0.0,,,68.27333333333333,,,67.0,69.0,,,1.2600000000000051,0.0
2025-02-28 19:45:00,711.9433333333333,-10.599999999999909,0.0,44.666666666666664,61.11666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.20333333333333,,,67.0,69.0,,,1.1199999999999974,0.0
2025-02-28 20:00:00,714.06,-6.360000000000014,0.0,44.333333333333336,61.01,720.42,0.0,70.0,100.0,,0.0,,,68.23,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-28 20:15:00,716.8866666666667,-6.360000000000014,0.0,44.333333333333336,61.20666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.22333333333334,,,67.0,69.0,,,1.1599999999999966,0.0
2025-02-28 20:30:00,709.12,-4.240000000000009,0.0,44.333333333333336,61.336666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.27999999999999,,,67.0,69.0,,,1.2000000000000028,0.0
2025-02-28 20:45:00,719.7133333333333,-19.069999999999936,0.0,44.5,61.28333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.38333333333333,,,67.0,69.0,,,1.1300000000000026,0.0
2025-02-28 21:00:00,721.8333333333334,4.240000000000009,0.0,44.166666666666664,61.31666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.45,,,67.0,69.0,,,1.1199999999999974,0.0
2025-02-28 21:15:00,724.6566666666666,2.1200000000000045,0.0,44.0,61.20333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.43666666666667,,,67.0,69.0,,,1.1100000000000065,0.0
2025-02-28 21:30:00,720.4166666666666,8.470000000000027,0.0,43.833333333333336,61.199999999999996,720.42,0.0,70.0,100.0,,0.0,,,68.4,,,67.0,69.0,,,1.1299999999999955,0.0
2025-02-28 21:45:00,714.0633333333334,2.1200000000000045,0.0,43.666666666666664,61.1,720.42,0.0,70.0,100.0,,0.0,,,68.30333333333334,,,67.0,69.0,,,1.2099999999999937,0.0
2025-02-28 22:00:00,708.4133333333333,-19.069999999999936,0.0,43.333333333333336,61.20333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.14333333333333,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-28 22:15:00,731.0099999999999,27.540000000000077,0.0,43.333333333333336,60.98333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.03666666666668,,,67.0,69.0,,,1.2100000000000009,0.0
2025-02-28 22:30:00,730.3066666666667,12.710000000000036,0.0,43.166666666666664,61.01,720.42,0.0,70.0,100.0,,0.0,,,67.94666666666667,,,67.0,69.0,,,1.1099999999999994,0.0
2025-02-28 22:45:00,730.31,6.360000000000014,0.0,43.5,60.846666666666664,720.42,0.0,70.0,100.0,,0.0,,,67.80666666666667,,,67.0,69.0,,,1.1199999999999974,0.0
2025-02-28 23:00:00,725.3633333333333,-2.1200000000000045,0.0,43.666666666666664,60.79333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.59666666666668,,,67.0,69.0,,,1.1099999999999994,0.0
2025-02-28 23:15:00,727.48,-4.240000000000009,0.0,43.666666666666664,60.53,720.42,0.0,70.0,100.0,,0.0,,,67.44,,,67.0,69.0,,,1.1599999999999966,0.0
2025-02-28 23:30:00,723.2433333333333,-4.240000000000009,0.0,43.666666666666664,60.22,720.42,0.0,70.0,100.0,,0.0,,,67.28333333333333,,,67.0,69.0,,,1.1699999999999946,0.0
2025-02-28 23:45:00,719.0066666666667,2.1200000000000045,0.0,43.833333333333336,60.21666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.14999999999999,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-01 00:00:00,720.4166666666666,12.710000000000036,0.0,44.5,60.35,720.42,0.0,70.0,100.0,,0.0,,,67.02666666666666,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-01 00:15:00,714.06,-29.66999999999996,0.0,44.666666666666664,60.52,720.42,0.0,70.0,100.0,,0.0,,,66.95666666666666,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-01 00:30:00,710.5300000000001,-8.479999999999905,0.0,45.0,60.54,720.42,0.0,70.0,100.0,,0.0,,,66.85000000000001,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-01 00:45:00,716.18,-16.949999999999932,0.0,45.166666666666664,60.49,720.42,0.0,70.0,100.0,,0.0,,,66.81666666666666,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-01 01:00:00,706.29,-10.599999999999909,0.0,45.5,60.556666666666665,720.42,0.0,70.0,100.0,,0.0,,,66.76,,,67.0,69.0,,,1.279999999999994,0.0
2025-03-01 01:15:00,709.12,-6.360000000000014,0.0,45.666666666666664,60.596666666666664,720.42,0.0,70.0,100.0,,0.0,,,66.7,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-01 01:30:00,722.5366666666667,-2.1200000000000045,0.0,46.0,60.68666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.69666666666667,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-01 01:45:00,708.41,-19.069999999999936,0.0,45.833333333333336,60.65333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.68333333333334,,,67.0,69.0,,,1.2399999999999949,0.0
2025-03-01 02:00:00,704.1700000000001,-10.599999999999909,0.0,45.833333333333336,60.47,720.42,0.0,70.0,100.0,,0.0,,,66.62666666666667,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-01 02:15:00,720.42,-6.360000000000014,0.0,46.0,60.26666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.56,,,67.0,69.0,,,1.279999999999994,0.0
2025-03-01 02:30:00,737.3666666666667,8.470000000000027,0.0,46.166666666666664,60.32666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.56666666666666,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-01 02:45:00,709.8233333333333,-4.240000000000009,0.0,46.333333333333336,60.41,720.42,0.0,70.0,100.0,,0.0,,,66.56,,,67.0,69.0,,,1.3099999999999952,0.0
2025-03-01 03:00:00,722.5366666666665,2.1200000000000045,0.0,46.333333333333336,60.52333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.54,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-01 03:15:00,718.2966666666666,-10.599999999999909,0.0,46.0,60.31333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.54666666666667,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-01 03:30:00,717.5933333333332,-16.949999999999932,0.0,46.166666666666664,60.50333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.54,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-01 03:45:00,729.5966666666667,-10.599999999999909,0.0,46.5,60.44,720.42,0.0,70.0,100.0,,0.0,,,66.52666666666666,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-01 04:00:00,713.3566666666667,-14.829999999999927,0.0,46.166666666666664,60.47333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.51333333333334,,,67.0,69.0,,,1.3099999999999952,0.0
2025-03-01 04:15:00,726.7766666666666,12.710000000000036,0.0,46.5,60.446666666666665,720.42,0.0,70.0,100.0,,0.0,,,66.54,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-01 04:30:00,715.4766666666666,6.360000000000014,0.0,46.333333333333336,60.193333333333335,720.42,0.0,70.0,100.0,,0.0,,,66.53000000000002,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-01 04:45:00,708.765,-6.360000000000014,0.0,46.25,60.099999999999994,720.42,0.0,70.0,100.0,,0.0,,,66.43,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-01 05:00:00,726.7733333333334,14.830000000000041,0.0,46.166666666666664,60.28,720.42,0.0,70.0,100.0,,0.0,,,66.45666666666666,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-01 05:15:00,709.8266666666667,-6.360000000000014,0.0,46.5,60.25333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.52,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-01 05:30:00,714.77,-8.479999999999905,0.0,46.166666666666664,59.673333333333325,720.42,0.0,70.0,100.0,,0.0,,,66.46333333333334,,,67.0,69.0,,,1.3799999999999955,0.0
2025-03-01 05:45:00,705.5866666666667,-2.1200000000000045,0.0,46.333333333333336,63.663333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.47000000000001,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-01 06:00:00,719.0033333333334,10.590000000000032,0.0,46.333333333333336,62.11333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.72666666666667,,,67.0,69.0,,,0.3100000000000023,0.0
2025-03-01 06:15:00,721.8333333333334,-12.709999999999923,0.0,46.666666666666664,64.94333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.73333333333333,,,67.0,69.0,,,2.1499999999999986,0.0
2025-03-01 06:30:00,716.18,0.0,0.0,46.333333333333336,61.90333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.83666666666666,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-01 06:45:00,728.8966666666666,0.0,0.0,46.5,67.28333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.96,,,67.0,69.0,,,1.0699999999999932,0.0
2025-03-01 07:00:00,719.0066666666667,-10.599999999999909,0.0,46.333333333333336,61.24666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.12333333333333,,,67.0,69.0,,,0.6200000000000045,0.0
2025-03-01 07:15:00,713.3566666666667,0.0,0.0,46.166666666666664,66.56,720.42,0.0,70.0,100.0,,0.0,,,67.05333333333333,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-01 07:30:00,716.8866666666667,-2.1200000000000045,0.0,46.333333333333336,67.19,720.42,0.0,70.0,100.0,,0.0,,,67.29333333333334,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-01 07:45:00,731.0133333333333,0.0,0.0,46.166666666666664,67.13,720.42,0.0,70.0,100.0,,0.0,,,67.46,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-01 08:00:00,724.6533333333333,8.470000000000027,0.0,46.166666666666664,66.89,720.42,0.0,70.0,100.0,,0.0,,,67.58999999999999,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-01 08:15:00,707.7033333333334,-27.549999999999955,0.0,46.333333333333336,66.57666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.64,,,67.0,69.0,,,1.7999999999999972,0.0
2025-03-01 08:30:00,724.66,25.430000000000064,0.0,46.0,66.47333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.66000000000001,,,67.0,69.0,,,1.8499999999999943,0.0
2025-03-01 08:45:00,718.3000000000001,10.590000000000032,0.0,46.0,66.16333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.72333333333334,,,67.0,69.0,,,1.9899999999999949,0.0
2025-03-01 09:00:00,720.4166666666666,-6.360000000000014,0.0,46.0,65.94,720.42,0.0,70.0,100.0,,0.0,,,67.74333333333334,,,67.0,69.0,,,1.960000000000008,0.0
2025-03-01 09:15:00,716.1833333333334,-21.18999999999994,0.0,46.0,65.72333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.67666666666666,,,67.0,69.0,,,2.1200000000000045,0.0
2025-03-01 09:30:00,725.3633333333333,-8.479999999999905,0.0,46.666666666666664,65.55666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.66,,,67.0,69.0,,,2.229999999999997,0.0
2025-03-01 09:45:00,721.1233333333333,12.710000000000036,0.0,46.666666666666664,65.38333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.65333333333332,,,67.0,69.0,,,2.229999999999997,0.0
2025-03-01 10:00:00,721.1233333333333,21.190000000000055,0.0,47.0,65.20666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.64666666666666,,,67.0,69.0,,,2.3000000000000043,0.0
2025-03-01 10:15:00,714.7666666666668,8.470000000000027,0.0,47.166666666666664,65.03333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.62666666666667,,,67.0,69.0,,,2.4100000000000037,0.0
2025-03-01 10:30:00,713.3533333333334,-10.599999999999909,0.0,47.333333333333336,64.85333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.62666666666667,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-01 10:45:00,711.9433333333333,6.360000000000014,0.0,48.0,64.52666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.57666666666667,,,67.0,69.0,,,2.5,0.0
2025-03-01 11:00:00,710.5333333333333,0.0,0.0,48.0,64.30666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.51,,,67.0,69.0,,,2.5999999999999943,0.0
2025-03-01 11:15:00,709.8233333333334,-10.599999999999909,0.0,48.0,64.13666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.5,,,67.0,69.0,,,2.6199999999999974,0.0
2025-03-01 11:30:00,719.7133333333333,4.240000000000009,0.0,47.666666666666664,63.74,720.42,0.0,70.0,100.0,,0.0,,,67.44333333333333,,,67.0,69.0,,,2.6000000000000014,0.0
2025-03-01 11:45:00,734.19,10.590000000000032,0.0,47.75,63.535,720.42,0.0,70.0,100.0,,0.0,,,67.37,,,67.0,69.0,,,2.6799999999999997,0.0
2025-03-01 12:00:00,718.2999999999998,4.240000000000009,0.0,47.5,63.31999999999999,720.42,0.0,70.0,100.0,,0.0,,,67.32,,,67.0,69.0,,,2.7099999999999937,0.0
2025-03-01 12:15:00,715.4733333333334,-25.42999999999995,0.0,47.666666666666664,63.25666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.24666666666667,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-01 12:30:00,716.18,-14.829999999999927,0.0,47.5,63.120000000000005,720.42,0.0,70.0,100.0,,0.0,,,67.23666666666666,,,67.0,69.0,,,2.789999999999999,0.0
2025-03-01 12:45:00,720.4166666666666,14.830000000000041,0.0,47.666666666666664,63.00666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.21666666666665,,,67.0,69.0,,,2.789999999999999,0.0
2025-03-01 13:00:00,726.07,16.950000000000045,0.0,47.5,62.663333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.14333333333333,,,67.0,69.0,,,2.8699999999999974,0.0
2025-03-01 13:15:00,712.65,-19.069999999999936,0.0,47.333333333333336,62.39000000000001,720.42,0.0,70.0,100.0,,0.0,,,67.10666666666667,,,67.0,69.0,,,2.9099999999999966,0.0
2025-03-01 13:30:00,721.1266666666667,-14.829999999999927,0.0,47.166666666666664,62.45666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.08,,,67.0,69.0,,,2.9499999999999957,0.0
2025-03-01 13:45:00,718.3033333333333,6.360000000000014,0.0,47.333333333333336,62.50333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.99,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-01 14:00:00,717.5933333333332,10.590000000000032,0.0,47.5,62.53333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.97,,,67.0,69.0,,,2.950000000000003,0.0
2025-03-01 14:15:00,711.2400000000001,-12.709999999999923,0.0,47.666666666666664,62.68,720.42,0.0,70.0,100.0,,0.0,,,66.97,,,67.0,69.0,,,2.960000000000001,0.0
2025-03-01 14:30:00,716.1833333333334,6.360000000000014,0.0,47.5,62.78333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.97,,,67.0,69.0,,,2.960000000000001,0.0
2025-03-01 14:45:00,732.4266666666666,10.590000000000032,0.0,47.166666666666664,63.36333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.98333333333333,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-01 15:00:00,711.94,-8.479999999999905,0.0,47.333333333333336,63.303333333333335,720.42,0.0,70.0,100.0,,0.0,,,67.06,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-01 15:15:00,716.18,-6.360000000000014,0.0,47.333333333333336,63.54,720.42,0.0,70.0,100.0,,0.0,,,67.06666666666666,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-01 15:30:00,708.4133333333333,-19.069999999999936,0.0,47.0,63.60666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.08666666666666,,,67.0,69.0,,,2.8699999999999974,0.0
2025-03-01 15:45:00,722.5366666666667,8.470000000000027,0.0,47.166666666666664,63.723333333333336,720.42,0.0,70.0,100.0,,0.0,,,67.10000000000001,,,67.0,69.0,,,2.8200000000000003,0.0
2025-03-01 16:00:00,709.1166666666667,-27.549999999999955,0.0,47.0,63.86000000000001,720.42,0.0,70.0,100.0,,0.0,,,67.12,,,67.0,69.0,,,2.6200000000000045,0.0
2025-03-01 16:15:00,715.4766666666666,-6.360000000000014,0.0,46.666666666666664,63.919999999999995,720.42,0.0,70.0,100.0,,0.0,,,67.11333333333333,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-01 16:30:00,727.4833333333332,16.950000000000045,0.0,46.5,63.93,720.42,0.0,70.0,100.0,,0.0,,,67.16000000000001,,,67.0,69.0,,,2.8200000000000003,0.0
2025-03-01 16:45:00,716.8866666666667,-6.360000000000014,0.0,47.0,63.99666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.22333333333334,,,67.0,69.0,,,2.8699999999999974,0.0
2025-03-01 17:00:00,709.8266666666667,-2.1200000000000045,0.0,46.666666666666664,64.18,720.42,0.0,70.0,100.0,,0.0,,,67.23,,,67.0,69.0,,,3.1100000000000065,0.0
2025-03-01 17:15:00,728.8933333333334,27.540000000000077,0.0,46.5,64.58666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.24,,,67.0,69.0,,,2.8500000000000085,0.0
2025-03-01 17:30:00,736.6633333333333,10.590000000000032,0.0,46.5,64.49666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.24666666666667,,,67.0,69.0,,,2.539999999999999,0.0
2025-03-01 17:45:00,718.3000000000001,-2.1200000000000045,0.0,46.666666666666664,64.7,720.42,0.0,70.0,100.0,,0.0,,,67.32666666666667,,,67.0,69.0,,,2.789999999999999,0.0
2025-03-01 18:00:00,704.1766666666666,-14.829999999999927,0.0,46.833333333333336,64.54333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.34333333333332,,,67.0,69.0,,,2.690000000000005,0.0
2025-03-01 18:15:00,712.65,-19.069999999999936,0.0,46.5,64.74666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.36333333333333,,,67.0,69.0,,,2.75,0.0
2025-03-01 18:30:00,714.0633333333334,6.360000000000014,0.0,46.333333333333336,64.57333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.37,,,67.0,69.0,,,2.710000000000001,0.0
2025-03-01 18:45:00,719.0066666666667,2.1200000000000045,0.0,46.5,64.24,720.42,0.0,70.0,100.0,,0.0,,,67.37,,,67.0,69.0,,,2.770000000000003,0.0
2025-03-01 19:00:00,722.5366666666667,-10.599999999999909,0.0,46.0,64.44333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.35,,,67.0,69.0,,,2.8600000000000065,0.0
2025-03-01 19:15:00,723.2433333333333,0.0,0.0,46.166666666666664,64.79333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.35666666666667,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-01 19:30:00,709.8233333333333,-25.42999999999995,0.0,45.833333333333336,65.17333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.39,,,67.0,69.0,,,2.6999999999999957,0.0
2025-03-01 19:45:00,712.65,2.1200000000000045,0.0,45.833333333333336,64.80333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.46,,,67.0,69.0,,,2.529999999999994,0.0
2025-03-01 20:00:00,717.5933333333332,16.950000000000045,0.0,45.833333333333336,64.27333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.40666666666667,,,67.0,69.0,,,2.6599999999999966,0.0
2025-03-01 20:15:00,714.06,-6.360000000000014,0.0,45.5,64.55,720.42,0.0,70.0,100.0,,0.0,,,67.38333333333334,,,67.0,69.0,,,2.6999999999999957,0.0
2025-03-01 20:30:00,733.1333333333333,12.710000000000036,0.0,45.333333333333336,64.23,720.42,0.0,70.0,100.0,,0.0,,,67.38333333333334,,,67.0,69.0,,,2.8800000000000026,0.0
2025-03-01 20:45:00,699.94,-16.949999999999932,0.0,45.5,64.08333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.37,,,67.0,69.0,,,2.6799999999999997,0.0
2025-03-01 21:00:00,709.8233333333333,-2.1200000000000045,0.0,45.666666666666664,64.10000000000001,720.42,0.0,70.0,100.0,,0.0,,,67.36333333333333,,,67.0,69.0,,,2.710000000000001,0.0
2025-03-01 21:15:00,728.8966666666666,2.1200000000000045,0.0,45.666666666666664,64.06333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.36333333333333,,,67.0,69.0,,,2.710000000000008,0.0
2025-03-01 21:30:00,723.2466666666666,0.0,0.0,45.833333333333336,63.56666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.31333333333333,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-01 21:45:00,723.9499999999999,16.950000000000045,0.0,45.833333333333336,63.32666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.24,,,67.0,69.0,,,2.759999999999998,0.0
2025-03-01 22:00:00,722.5366666666665,-6.360000000000014,0.0,45.5,63.276666666666664,720.42,0.0,70.0,100.0,,0.0,,,67.24,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-01 22:15:00,726.7766666666666,-6.360000000000014,0.0,45.833333333333336,63.23666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.21666666666665,,,67.0,69.0,,,2.809999999999995,0.0
2025-03-01 22:30:00,722.5366666666667,0.0,0.0,45.666666666666664,63.00333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.14999999999999,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-01 22:45:00,725.3633333333333,21.190000000000055,0.0,45.833333333333336,62.85999999999999,720.42,0.0,70.0,100.0,,0.0,,,67.1,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-01 23:00:00,711.9433333333333,-6.360000000000014,0.0,45.833333333333336,62.79333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.1,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-01 23:15:00,710.5300000000001,-16.949999999999932,0.0,46.0,62.623333333333335,720.42,0.0,70.0,100.0,,0.0,,,67.07333333333334,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-01 23:30:00,726.7766666666666,4.240000000000009,0.0,46.5,62.34666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.99666666666667,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-01 23:45:00,717.5933333333332,-8.479999999999905,0.0,46.5,62.06,720.42,0.0,70.0,100.0,,0.0,,,66.96333333333332,,,67.0,69.0,,,2.9299999999999997,0.0
2025-03-02 00:00:00,718.3000000000001,-19.069999999999936,0.0,46.666666666666664,61.94,720.42,0.0,70.0,100.0,,0.0,,,66.95333333333333,,,67.0,69.0,,,3.009999999999998,0.0
2025-03-02 00:15:00,720.4200000000001,6.360000000000014,0.0,47.166666666666664,61.84666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.87333333333333,,,67.0,69.0,,,3.0500000000000043,0.0
2025-03-02 00:30:00,723.2433333333333,4.240000000000009,0.0,47.0,61.73666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.84333333333332,,,67.0,69.0,,,3.0500000000000043,0.0
2025-03-02 00:45:00,707.7033333333334,-23.309999999999945,0.0,47.333333333333336,61.596666666666664,720.42,0.0,70.0,100.0,,0.0,,,66.83666666666666,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-02 01:00:00,720.4166666666666,-25.42999999999995,0.0,47.166666666666664,61.31666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.83,,,67.0,69.0,,,3.1500000000000057,0.0
2025-03-02 01:15:00,726.0666666666666,16.950000000000045,0.0,47.333333333333336,61.166666666666664,720.42,0.0,70.0,100.0,,0.0,,,66.81666666666666,,,67.0,69.0,,,3.240000000000002,0.0
2025-03-02 01:30:00,711.2366666666667,-29.66999999999996,0.0,47.0,60.93333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.78666666666668,,,67.0,69.0,,,3.3599999999999994,0.0
2025-03-02 01:45:00,719.71,10.590000000000032,0.0,47.333333333333336,60.843333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.75666666666667,,,67.0,69.0,,,3.3900000000000006,0.0
2025-03-02 02:00:00,730.31,2.1200000000000045,0.0,47.666666666666664,60.71333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.7,,,67.0,69.0,,,3.3900000000000006,0.0
2025-03-02 02:15:00,709.8233333333334,6.360000000000014,0.0,48.0,60.57333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.69333333333333,,,67.0,69.0,,,3.4100000000000037,0.0
2025-03-02 02:30:00,717.5933333333332,-2.1200000000000045,0.0,47.5,60.44,720.42,0.0,70.0,100.0,,0.0,,,66.69,,,67.0,69.0,,,3.490000000000002,0.0
2025-03-02 02:45:00,728.1899999999999,4.240000000000009,0.0,47.833333333333336,60.343333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.67,,,67.0,69.0,,,3.539999999999999,0.0
2025-03-02 03:00:00,724.6566666666666,4.240000000000009,0.0,47.333333333333336,60.373333333333335,720.42,0.0,70.0,100.0,,0.0,,,66.58666666666666,,,67.0,69.0,,,3.480000000000004,0.0
2025-03-02 03:15:00,723.2433333333333,8.470000000000027,0.0,47.666666666666664,60.26333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.57333333333334,,,67.0,69.0,,,3.549999999999997,0.0
2025-03-02 03:30:00,704.8833333333333,-12.709999999999923,0.0,47.333333333333336,60.18,720.42,0.0,70.0,100.0,,0.0,,,66.57333333333334,,,67.0,69.0,,,3.6000000000000014,0.0
2025-03-02 03:45:00,709.12,-19.069999999999936,0.0,47.666666666666664,60.163333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.56,,,67.0,69.0,,,3.6099999999999994,0.0
2025-03-02 04:00:00,722.5366666666667,21.190000000000055,0.0,47.5,60.07,720.42,0.0,70.0,100.0,,0.0,,,66.54666666666667,,,67.0,69.0,,,3.6000000000000014,0.0
2025-03-02 04:15:00,713.3533333333334,8.470000000000027,0.0,47.5,59.97,720.42,0.0,70.0,100.0,,0.0,,,66.54,,,67.0,69.0,,,3.6200000000000045,0.0
2025-03-02 04:30:00,724.6566666666666,2.1200000000000045,0.0,47.666666666666664,59.86333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.54,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-02 04:45:00,726.07,23.31000000000006,0.0,47.333333333333336,59.833333333333336,720.42,0.0,70.0,100.0,,0.0,,,66.49666666666667,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-02 05:00:00,713.3566666666666,4.240000000000009,0.0,47.5,59.84,720.42,0.0,70.0,100.0,,0.0,,,66.44333333333334,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-02 05:15:00,715.4733333333334,8.470000000000027,0.0,47.5,59.77666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.51666666666667,,,67.0,69.0,,,3.6199999999999974,0.0
2025-03-02 05:30:00,706.2933333333334,-23.309999999999945,0.0,47.333333333333336,59.76333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.44333333333334,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-02 05:45:00,721.1266666666667,-19.069999999999936,0.0,47.5,59.70666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.43,,,67.0,69.0,,,3.690000000000005,0.0
2025-03-02 06:00:00,719.7133333333333,-21.18999999999994,0.0,47.666666666666664,59.60999999999999,720.42,0.0,70.0,100.0,,0.0,,,66.43,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-02 06:15:00,708.4133333333333,-2.1200000000000045,0.0,47.5,59.54,720.42,0.0,70.0,100.0,,0.0,,,66.43,,,67.0,69.0,,,3.75,0.0
2025-03-02 06:30:00,715.4733333333334,-4.240000000000009,0.0,47.5,59.47,720.42,0.0,70.0,100.0,,0.0,,,66.41666666666667,,,67.0,69.0,,,3.729999999999997,0.0
2025-03-02 06:45:00,721.1233333333333,8.470000000000027,0.0,47.5,59.39666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.38666666666667,,,67.0,69.0,,,3.809999999999995,0.0
2025-03-02 07:00:00,727.4833333333332,14.830000000000041,0.0,47.166666666666664,59.39666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.4,,,67.0,69.0,,,3.75,0.0
2025-03-02 07:15:00,731.0133333333333,21.190000000000055,0.0,47.5,59.36666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.38666666666667,,,67.0,69.0,,,3.780000000000001,0.0
2025-03-02 07:30:00,719.0066666666667,12.710000000000036,0.0,47.5,59.20333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.31,,,67.0,69.0,,,3.799999999999997,0.0
2025-03-02 07:45:00,716.18,2.1200000000000045,0.0,47.833333333333336,59.10333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.30333333333334,,,67.0,69.0,,,3.8500000000000014,0.0
2025-03-02 08:00:00,728.8933333333333,14.830000000000041,0.0,47.5,59.1,720.42,0.0,70.0,100.0,,0.0,,,66.31,,,67.0,69.0,,,3.770000000000003,0.0
2025-03-02 08:15:00,731.7199999999999,-2.1200000000000045,0.0,47.333333333333336,58.98333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.29,,,67.0,69.0,,,3.8700000000000045,0.0
2025-03-02 08:30:00,712.6466666666666,-4.240000000000009,0.0,47.5,58.949999999999996,720.42,0.0,70.0,100.0,,0.0,,,66.25666666666666,,,67.0,69.0,,,3.8799999999999955,0.0
2025-03-02 08:45:00,714.0633333333334,-14.829999999999927,0.0,47.5,58.879999999999995,720.42,0.0,70.0,100.0,,0.0,,,66.25333333333333,,,67.0,69.0,,,3.8800000000000026,0.0
2025-03-02 09:00:00,725.36,-10.599999999999909,0.0,47.5,58.78666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.23,,,67.0,69.0,,,3.8400000000000034,0.0
2025-03-02 09:15:00,709.8233333333334,-19.069999999999936,0.0,47.333333333333336,58.776666666666664,720.42,0.0,70.0,100.0,,0.0,,,66.16,,,67.0,69.0,,,3.979999999999997,0.0
2025-03-02 09:30:00,715.4766666666666,-19.069999999999936,0.0,47.5,58.669999999999995,720.42,0.0,70.0,100.0,,0.0,,,66.16,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-02 09:45:00,708.41,-25.42999999999995,0.0,47.5,58.626666666666665,720.42,0.0,70.0,100.0,,0.0,,,66.16,,,67.0,69.0,,,4.0,0.0
2025-03-02 10:00:00,715.4766666666666,6.360000000000014,0.0,47.5,58.64000000000001,720.42,0.0,70.0,100.0,,0.0,,,66.14999999999999,,,67.0,69.0,,,3.950000000000003,0.0
2025-03-02 10:15:00,721.8299999999999,-6.360000000000014,0.0,47.666666666666664,58.65333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.13666666666667,,,67.0,69.0,,,3.960000000000001,0.0
2025-03-02 10:30:00,711.2366666666667,-8.479999999999905,0.0,47.666666666666664,58.64666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.10333333333334,,,67.0,69.0,,,3.969999999999999,0.0
2025-03-02 10:45:00,716.8866666666667,-4.240000000000009,0.0,47.5,58.60333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.13,,,67.0,69.0,,,3.969999999999999,0.0
2025-03-02 11:00:00,721.8299999999999,4.240000000000009,0.0,47.5,58.52,720.42,0.0,70.0,100.0,,0.0,,,66.05666666666667,,,67.0,69.0,,,4.019999999999996,0.0
2025-03-02 11:15:00,717.5933333333332,-2.1200000000000045,0.0,47.5,58.419999999999995,720.42,0.0,70.0,100.0,,0.0,,,66.04,,,67.0,69.0,,,4.050000000000004,0.0
2025-03-02 11:30:00,726.07,-6.360000000000014,0.0,47.666666666666664,58.36333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.04,,,67.0,69.0,,,4.099999999999994,0.0
2025-03-02 11:45:00,725.3633333333333,16.950000000000045,0.0,47.666666666666664,58.27,720.42,0.0,70.0,100.0,,0.0,,,66.04,,,67.0,69.0,,,4.009999999999998,0.0
2025-03-02 12:00:00,711.9433333333333,0.0,0.0,47.5,58.17333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.02666666666666,,,67.0,69.0,,,4.109999999999999,0.0
2025-03-02 12:15:00,724.6566666666666,8.470000000000027,0.0,47.5,58.1,720.42,0.0,70.0,100.0,,0.0,,,66.01333333333334,,,67.0,69.0,,,4.109999999999999,0.0
2025-03-02 12:30:00,711.9433333333333,-12.709999999999923,0.0,47.833333333333336,58.11333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.02666666666666,,,67.0,69.0,,,4.090000000000003,0.0
2025-03-02 12:45:00,721.8299999999999,0.0,0.0,47.833333333333336,58.24333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.02,,,67.0,69.0,,,4.18,0.0
2025-03-02 13:00:00,716.8866666666667,-8.479999999999905,0.0,47.666666666666664,58.43333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.02,,,67.0,69.0,,,4.149999999999999,0.0
2025-03-02 13:15:00,706.2933333333334,-10.599999999999909,0.0,47.5,58.76333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.05666666666667,,,67.0,69.0,,,4.009999999999998,0.0
2025-03-02 13:30:00,721.8333333333334,-16.949999999999932,0.0,47.333333333333336,58.916666666666664,720.42,0.0,70.0,100.0,,0.0,,,66.10333333333334,,,67.0,69.0,,,4.049999999999997,0.0
2025-03-02 13:45:00,735.9566666666666,21.190000000000055,0.0,47.666666666666664,59.01333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.10333333333334,,,67.0,69.0,,,4.059999999999995,0.0
2025-03-02 14:00:00,705.5866666666667,-16.949999999999932,0.0,47.833333333333336,59.24333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.11666666666666,,,67.0,69.0,,,4.0,0.0
2025-03-02 14:15:00,715.4733333333334,-8.479999999999905,0.0,47.5,59.43,720.42,0.0,70.0,100.0,,0.0,,,66.15666666666667,,,67.0,69.0,,,3.979999999999997,0.0
2025-03-02 14:30:00,724.66,2.1200000000000045,0.0,47.5,59.81,720.42,0.0,70.0,100.0,,0.0,,,66.16,,,67.0,69.0,,,3.9099999999999966,0.0
2025-03-02 14:45:00,728.1899999999999,4.240000000000009,0.0,47.833333333333336,59.98666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.20333333333333,,,67.0,69.0,,,3.8200000000000003,0.0
2025-03-02 15:00:00,723.9499999999999,-6.360000000000014,0.0,47.666666666666664,60.096666666666664,720.42,0.0,70.0,100.0,,0.0,,,66.27,,,67.0,69.0,,,3.8200000000000003,0.0
2025-03-02 15:15:00,710.5333333333333,-2.1200000000000045,0.0,47.666666666666664,60.43333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.30333333333334,,,67.0,69.0,,,3.8299999999999983,0.0
2025-03-02 15:30:00,717.5933333333332,0.0,0.0,47.833333333333336,60.589999999999996,720.42,0.0,70.0,100.0,,0.0,,,66.31,,,67.0,69.0,,,3.75,0.0
2025-03-02 15:45:00,727.4833333333332,-2.1200000000000045,0.0,47.833333333333336,60.82,720.42,0.0,70.0,100.0,,0.0,,,66.31,,,67.0,69.0,,,3.6799999999999997,0.0
2025-03-02 16:00:00,725.3633333333333,-19.069999999999936,0.0,47.833333333333336,61.09,720.42,0.0,70.0,100.0,,0.0,,,66.38666666666667,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-02 16:15:00,715.4733333333334,-10.599999999999909,0.0,47.666666666666664,61.13666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.43,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-02 16:30:00,723.2433333333333,-4.240000000000009,0.0,48.0,61.423333333333325,720.42,0.0,70.0,100.0,,0.0,,,66.43666666666667,,,67.0,69.0,,,3.5899999999999963,0.0
2025-03-02 16:45:00,714.06,-2.1200000000000045,0.0,47.833333333333336,61.43,720.42,0.0,70.0,100.0,,0.0,,,66.48,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-02 17:00:00,711.9433333333333,16.950000000000045,0.0,48.166666666666664,61.78333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.55333333333334,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-02 17:15:00,724.6566666666666,2.1200000000000045,0.0,48.0,61.910000000000004,720.42,0.0,70.0,100.0,,0.0,,,66.58,,,67.0,69.0,,,3.450000000000003,0.0
2025-03-02 17:30:00,731.7166666666667,12.710000000000036,0.0,48.166666666666664,62.129999999999995,720.42,0.0,70.0,100.0,,0.0,,,66.60666666666667,,,67.0,69.0,,,3.3000000000000043,0.0
2025-03-02 17:45:00,715.4766666666666,2.1200000000000045,0.0,48.0,62.123333333333335,720.42,0.0,70.0,100.0,,0.0,,,66.67,,,67.0,69.0,,,3.3599999999999994,0.0
2025-03-02 18:00:00,714.0633333333334,2.1200000000000045,0.0,47.833333333333336,62.49666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.70666666666666,,,67.0,69.0,,,3.4000000000000057,0.0
2025-03-02 18:15:00,712.65,-14.829999999999927,0.0,48.166666666666664,62.56666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.75,,,67.0,69.0,,,3.3999999999999986,0.0
2025-03-02 18:30:00,719.0066666666667,-10.599999999999909,0.0,48.333333333333336,62.72666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.79666666666667,,,67.0,69.0,,,3.460000000000001,0.0
2025-03-02 18:45:00,735.9566666666666,23.31000000000006,0.0,48.0,63.14333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.85333333333334,,,67.0,69.0,,,3.309999999999995,0.0
2025-03-02 19:00:00,714.0600000000001,0.0,0.0,47.833333333333336,63.416666666666664,720.42,0.0,70.0,100.0,,0.0,,,66.94,,,67.0,69.0,,,3.289999999999999,0.0
2025-03-02 19:15:00,721.1266666666667,-14.829999999999927,0.0,47.666666666666664,63.61000000000001,720.42,0.0,70.0,100.0,,0.0,,,66.96666666666665,,,67.0,69.0,,,3.1000000000000014,0.0
2025-03-02 19:30:00,721.1266666666667,21.190000000000055,0.0,47.666666666666664,63.59666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.99,,,67.0,69.0,,,3.1899999999999977,0.0
2025-03-02 19:45:00,704.1733333333333,-14.829999999999927,0.0,47.5,63.78,720.42,0.0,70.0,100.0,,0.0,,,67.08,,,67.0,69.0,,,3.049999999999997,0.0
2025-03-02 20:00:00,739.4900000000001,4.240000000000009,0.0,47.0,63.76333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.1,,,67.0,69.0,,,3.009999999999998,0.0
2025-03-02 20:15:00,716.8866666666667,-6.360000000000014,0.0,46.333333333333336,63.873333333333335,720.42,0.0,70.0,100.0,,0.0,,,67.10666666666667,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-02 20:30:00,710.5300000000001,2.1200000000000045,0.0,46.166666666666664,64.18333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.18,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-02 20:45:00,719.0033333333334,-10.599999999999909,0.0,46.166666666666664,64.24333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.23666666666666,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-02 21:00:00,708.4133333333333,-2.1200000000000045,0.0,45.333333333333336,64.19666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.24,,,67.0,69.0,,,2.819999999999993,0.0
2025-03-02 21:15:00,714.77,-8.479999999999905,0.0,45.333333333333336,64.06,720.42,0.0,70.0,100.0,,0.0,,,67.24,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-02 21:30:00,709.1166666666667,-6.360000000000014,0.0,45.166666666666664,64.28666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.29666666666667,,,67.0,69.0,,,2.779999999999994,0.0
2025-03-02 21:45:00,714.7666666666668,-8.479999999999905,0.0,45.166666666666664,64.25,720.42,0.0,70.0,100.0,,0.0,,,67.33666666666666,,,67.0,69.0,,,2.6100000000000065,0.0
2025-03-02 22:00:00,712.65,-14.829999999999927,0.0,45.0,64.27666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.35666666666667,,,67.0,69.0,,,2.519999999999996,0.0
2025-03-02 22:15:00,708.41,-21.18999999999994,0.0,45.333333333333336,64.34333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.37,,,67.0,69.0,,,2.529999999999994,0.0
2025-03-02 22:30:00,720.4166666666666,0.0,0.0,45.5,64.33333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.37,,,67.0,69.0,,,2.539999999999992,0.0
