time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-11 22:15:00,726.07,8.470000000000027,0.0,56.333333333333336,64.82666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.87333333333333,,,67.0,69.0,,,1.0500000000000043,0.0
2025-03-11 22:30:00,715.4766666666666,0.0,0.0,56.5,64.64,720.42,0.0,70.0,100.0,,0.0,,,68.90333333333332,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-11 22:45:00,723.9499999999999,0.0,0.0,56.166666666666664,64.48333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.92333333333333,,,67.0,69.0,,,1.1500000000000057,0.0
2025-03-11 23:00:00,728.89,8.470000000000027,0.0,56.833333333333336,64.27,720.42,0.0,70.0,100.0,,0.0,,,68.87333333333333,,,67.0,69.0,,,1.2199999999999918,0.0
2025-03-11 23:15:00,716.89,-2.1200000000000045,0.0,57.0,64.01333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.84666666666666,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-11 23:30:00,723.2466666666666,4.240000000000009,0.0,56.833333333333336,63.72,720.42,0.0,70.0,100.0,,0.0,,,68.75666666666666,,,67.0,69.0,,,1.1399999999999935,0.0
2025-03-11 23:45:00,717.5933333333332,-2.1200000000000045,0.0,56.5,63.07333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.72666666666667,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-12 00:00:00,735.25,25.430000000000064,0.0,56.333333333333336,62.68333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.67666666666666,,,67.0,69.0,,,1.2399999999999949,0.0
2025-03-12 00:15:00,729.6,16.950000000000045,0.0,56.166666666666664,62.03333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.64,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-12 00:30:00,723.2466666666666,6.360000000000014,0.0,55.333333333333336,61.18666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.69666666666666,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-12 00:45:00,714.06,-29.66999999999996,0.0,54.666666666666664,60.916666666666664,720.42,0.0,70.0,100.0,,0.0,,,68.52666666666666,,,67.0,69.0,,,1.3499999999999943,0.0
2025-03-12 01:00:00,722.54,-12.709999999999923,0.0,54.166666666666664,60.75666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.42,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-12 01:15:00,713.3566666666667,6.360000000000014,0.0,54.166666666666664,60.73333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.26333333333334,,,67.0,69.0,,,1.2399999999999949,0.0
2025-03-12 01:30:00,718.3000000000001,2.1200000000000045,0.0,54.666666666666664,61.29666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.19333333333334,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-12 01:45:00,731.0166666666668,23.31000000000006,0.0,54.333333333333336,61.13666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.2,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-12 02:00:00,719.0066666666667,4.240000000000009,0.0,54.666666666666664,60.94333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.2,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-12 02:15:00,722.5366666666667,12.710000000000036,0.0,54.333333333333336,60.79666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.19333333333334,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-12 02:30:00,711.9433333333333,-6.360000000000014,0.0,54.666666666666664,60.446666666666665,720.42,0.0,70.0,100.0,,0.0,,,68.16000000000001,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-12 02:45:00,726.7766666666666,12.710000000000036,0.0,54.5,60.373333333333335,720.42,0.0,70.0,100.0,,0.0,,,68.16333333333334,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-12 03:00:00,724.6566666666666,10.590000000000032,0.0,55.0,60.23333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.03333333333335,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-12 03:15:00,731.0099999999999,12.710000000000036,0.0,54.666666666666664,60.18000000000001,720.42,0.0,70.0,100.0,,0.0,,,67.82666666666667,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-12 03:30:00,721.8333333333334,-14.829999999999927,0.0,54.5,59.973333333333336,720.42,0.0,70.0,100.0,,0.0,,,67.65666666666667,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-12 03:45:00,717.5933333333332,2.1200000000000045,0.0,54.833333333333336,59.946666666666665,720.42,0.0,70.0,100.0,,0.0,,,67.50666666666667,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-12 04:00:00,711.94,-6.360000000000014,0.0,54.833333333333336,61.53,720.42,0.0,70.0,100.0,,0.0,,,67.40666666666667,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-12 04:15:00,735.96,21.190000000000055,0.0,54.666666666666664,63.919999999999995,720.42,0.0,70.0,100.0,,0.0,,,67.64,,,67.0,69.0,,,0.5,0.0
2025-03-12 04:30:00,714.0600000000001,-2.1200000000000045,0.0,54.666666666666664,59.796666666666674,720.42,0.0,70.0,100.0,,0.0,,,67.54333333333334,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-12 04:45:00,719.0066666666667,4.240000000000009,0.0,54.5,64.88000000000001,720.42,0.0,70.0,100.0,,0.0,,,67.51,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-12 05:00:00,718.3000000000001,2.1200000000000045,0.0,54.333333333333336,60.81666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.64666666666666,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-12 05:15:00,719.7133333333335,-10.599999999999909,0.0,54.166666666666664,64.90333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.66666666666667,,,67.0,69.0,,,0.8199999999999932,0.0
2025-03-12 05:30:00,728.1866666666666,10.590000000000032,0.0,54.166666666666664,61.24,720.42,0.0,70.0,100.0,,0.0,,,67.64,,,67.0,69.0,,,1.730000000000004,0.0
2025-03-12 05:45:00,719.0066666666667,-2.1200000000000045,0.0,54.333333333333336,64.97666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.69333333333333,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-12 06:00:00,710.5300000000001,-12.709999999999923,0.0,54.333333333333336,62.45666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.64,,,67.0,69.0,,,1.740000000000002,0.0
2025-03-12 06:15:00,712.6466666666666,10.590000000000032,0.0,54.0,62.62,720.42,0.0,70.0,100.0,,0.0,,,67.76666666666667,,,67.0,69.0,,,0.8699999999999903,0.0
2025-03-12 06:30:00,715.4733333333334,-4.240000000000009,0.0,54.333333333333336,64.26333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.64,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-12 06:45:00,738.7800000000001,27.540000000000077,0.0,53.833333333333336,62.0,720.42,0.0,70.0,100.0,,0.0,,,67.73333333333333,,,67.0,69.0,,,1.019999999999996,0.0
2025-03-12 07:00:00,728.8933333333333,4.240000000000009,0.0,54.0,66.77333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.74,,,67.0,69.0,,,-0.35999999999999943,0.0
2025-03-12 07:15:00,713.3566666666666,2.1200000000000045,0.0,53.833333333333336,62.15,720.42,0.0,70.0,100.0,,0.0,,,67.79,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-12 07:30:00,717.5933333333332,-4.240000000000009,0.0,53.833333333333336,64.76,720.42,0.0,70.0,100.0,,0.0,,,67.82666666666667,,,67.0,69.0,,,0.7099999999999937,0.0
2025-03-12 07:45:00,718.3000000000001,-2.1200000000000045,0.0,54.0,63.303333333333335,720.42,0.0,70.0,100.0,,0.0,,,67.76,,,67.0,69.0,,,1.9600000000000009,0.0
2025-03-12 08:00:00,721.8299999999999,4.240000000000009,0.0,53.833333333333336,64.79,720.42,0.0,70.0,100.0,,0.0,,,67.88000000000001,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-12 08:15:00,728.1899999999999,14.830000000000041,0.0,54.0,64.00666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.79333333333334,,,67.0,69.0,,,1.8000000000000043,0.0
2025-03-12 08:30:00,715.4733333333334,-10.599999999999909,0.0,53.666666666666664,63.23,720.42,0.0,70.0,100.0,,0.0,,,67.95333333333333,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-12 08:45:00,709.12,-21.18999999999994,0.0,53.666666666666664,64.32333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.82,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-12 09:00:00,713.3566666666667,-12.709999999999923,0.0,53.833333333333336,63.01333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.86333333333333,,,67.0,69.0,,,-0.010000000000005116,0.0
2025-03-12 09:15:00,728.8966666666666,0.0,0.0,54.0,67.19,720.42,0.0,70.0,100.0,,0.0,,,67.85666666666667,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-12 09:30:00,719.0066666666667,2.1200000000000045,0.0,54.0,62.330000000000005,720.42,0.0,70.0,100.0,,0.0,,,67.91666666666667,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-12 09:45:00,716.18,-4.240000000000009,0.0,53.833333333333336,67.35000000000001,720.42,0.0,70.0,100.0,,0.0,,,67.91333333333334,,,67.0,69.0,,,1.1299999999999955,0.0
2025-03-12 10:00:00,720.4233333333333,-12.709999999999923,0.0,53.5,62.20333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.92,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-12 10:15:00,717.5933333333332,-21.18999999999994,0.0,53.666666666666664,65.79,720.42,0.0,70.0,100.0,,0.0,,,67.92,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-12 10:30:00,729.6033333333334,-12.709999999999923,0.0,53.5,61.626666666666665,720.42,0.0,70.0,100.0,,0.0,,,67.89999999999999,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-12 10:45:00,723.2433333333333,14.830000000000041,0.0,53.5,65.14666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.97666666666667,,,67.0,69.0,,,1.1300000000000097,0.0
2025-03-12 11:00:00,720.42,-4.240000000000009,0.0,53.5,62.93666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.90333333333332,,,67.0,69.0,,,2.1200000000000045,0.0
2025-03-12 11:15:00,712.6533333333333,6.360000000000014,0.0,53.5,64.48,720.42,0.0,70.0,100.0,,0.0,,,68.0,,,67.0,69.0,,,1.2399999999999949,0.0
2025-03-12 11:30:00,729.6,-2.1200000000000045,0.0,53.666666666666664,64.16333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.88,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-12 11:45:00,713.3566666666667,4.240000000000009,0.0,53.5,62.46333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.00666666666667,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-12 12:00:00,721.8299999999999,-4.240000000000009,0.0,53.666666666666664,63.35333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.94333333333333,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-12 12:15:00,731.7166666666667,12.710000000000036,0.0,53.5,60.10999999999999,720.42,0.0,70.0,100.0,,0.0,,,68.04666666666667,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-12 12:30:00,720.4166666666666,14.830000000000041,0.0,53.5,59.86333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.04333333333334,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-12 12:45:00,703.4699999999999,-12.709999999999923,0.0,53.333333333333336,60.093333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.15666666666667,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-12 13:00:00,725.3633333333333,-10.599999999999909,0.0,53.5,59.99333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.22666666666667,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-12 13:15:00,716.8866666666667,-10.599999999999909,0.0,53.5,60.276666666666664,720.42,0.0,70.0,100.0,,0.0,,,68.19,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-12 13:30:00,728.8933333333333,0.0,0.0,53.333333333333336,60.71666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.10000000000001,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-12 13:45:00,707.7066666666666,-4.240000000000009,0.0,53.166666666666664,61.16,720.42,0.0,70.0,100.0,,0.0,,,68.03333333333333,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-12 14:00:00,709.8233333333334,-10.599999999999909,0.0,53.833333333333336,61.64666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.93,,,67.0,69.0,,,1.2600000000000051,0.0
2025-03-12 14:15:00,716.8866666666667,2.1200000000000045,0.0,53.666666666666664,61.97666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.97666666666667,,,67.0,69.0,,,1.220000000000006,0.0
2025-03-12 14:30:00,716.18,-10.599999999999909,0.0,53.833333333333336,61.99333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.03666666666668,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-12 14:45:00,724.6566666666666,0.0,0.0,53.5,62.343333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.05,,,67.0,69.0,,,1.1299999999999955,0.0
2025-03-12 15:00:00,718.3000000000001,-14.829999999999927,0.0,53.833333333333336,62.666666666666664,720.42,0.0,70.0,100.0,,0.0,,,68.05,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-12 15:15:00,706.2933333333334,-10.599999999999909,0.0,53.666666666666664,63.22666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.08,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-12 15:30:00,724.6566666666666,-4.240000000000009,0.0,54.0,63.56666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.18666666666667,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-12 15:45:00,710.5300000000001,-25.42999999999995,0.0,53.5,63.71666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.31666666666666,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-12 16:00:00,725.3633333333333,6.360000000000014,0.0,53.833333333333336,64.05666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.34666666666666,,,67.0,69.0,,,1.1100000000000065,0.0
2025-03-12 16:15:00,714.0633333333334,-23.309999999999945,0.0,53.833333333333336,64.43666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.42666666666666,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-12 16:30:00,720.42,-2.1200000000000045,0.0,53.666666666666664,64.58999999999999,720.42,0.0,70.0,100.0,,0.0,,,68.51666666666667,,,67.0,69.0,,,1.1299999999999955,0.0
2025-03-12 16:45:00,717.5966666666667,6.360000000000014,0.0,53.666666666666664,64.53,720.42,0.0,70.0,100.0,,0.0,,,68.85666666666667,,,67.0,69.0,,,1.0200000000000031,0.0
2025-03-12 17:00:00,718.3000000000001,-4.240000000000009,0.0,54.0,64.12333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.96,,,67.0,69.0,,,1.0699999999999932,0.0
2025-03-12 17:15:00,709.1166666666668,-8.479999999999905,0.0,54.333333333333336,64.50666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.94666666666666,,,67.0,69.0,,,1.0899999999999963,0.0
2025-03-12 17:30:00,722.5366666666665,8.470000000000027,0.0,53.833333333333336,64.80666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.83666666666666,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-12 17:45:00,721.8333333333334,6.360000000000014,0.0,53.666666666666664,65.01,720.42,0.0,70.0,100.0,,0.0,,,68.74,,,67.0,69.0,,,1.0800000000000054,0.0
2025-03-12 18:00:00,706.2933333333334,-27.549999999999955,0.0,53.166666666666664,64.94,720.42,0.0,70.0,100.0,,0.0,,,68.74666666666667,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-12 18:15:00,714.0633333333334,-14.829999999999927,0.0,53.333333333333336,64.97333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.74,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-12 18:30:00,714.0633333333334,-19.069999999999936,0.0,52.833333333333336,60.446666666666665,720.42,0.0,70.0,100.0,,0.0,,,68.57666666666667,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-12 18:45:00,728.8966666666666,4.240000000000009,0.0,53.666666666666664,57.04333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.08999999999999,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-12 19:00:00,717.5933333333332,6.360000000000014,0.0,53.833333333333336,56.6,720.42,0.0,70.0,100.0,,0.0,,,67.85000000000001,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-12 19:15:00,729.6,-19.069999999999936,0.0,53.666666666666664,56.13333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.60333333333334,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-12 19:30:00,719.0066666666667,2.1200000000000045,0.0,53.5,55.98666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.59333333333333,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-12 19:45:00,718.2999999999998,0.0,0.0,53.333333333333336,56.01,720.42,0.0,70.0,100.0,,0.0,,,67.50666666666667,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-12 20:00:00,721.1233333333333,-4.240000000000009,0.0,53.333333333333336,55.96666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.44333333333333,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-12 20:15:00,716.8866666666667,-2.1200000000000045,0.0,52.833333333333336,56.026666666666664,720.42,0.0,70.0,100.0,,0.0,,,67.32,,,67.0,69.0,,,1.6699999999999946,0.0
2025-03-12 20:30:00,717.5933333333332,4.240000000000009,0.0,52.5,55.92666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.13666666666667,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-12 20:45:00,714.77,-12.709999999999923,0.0,52.666666666666664,59.65,720.42,0.0,70.0,100.0,,0.0,,,67.09,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-12 21:00:00,711.2366666666667,-10.599999999999909,0.0,51.833333333333336,63.98666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.38666666666667,,,67.0,69.0,,,0.759999999999998,0.0
2025-03-12 21:15:00,722.5366666666667,-8.479999999999905,0.0,51.5,64.06333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.64999999999999,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-12 21:30:00,709.8233333333334,-6.360000000000014,0.0,51.833333333333336,64.22333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.8,,,67.0,69.0,,,1.0,0.0
2025-03-12 21:45:00,728.1899999999999,19.07000000000005,0.0,52.0,64.31666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.91000000000001,,,67.0,69.0,,,1.0599999999999952,0.0
2025-03-12 22:00:00,714.77,-25.42999999999995,0.0,52.166666666666664,64.22000000000001,720.42,0.0,70.0,100.0,,0.0,,,67.93,,,67.0,69.0,,,1.000000000000007,0.0
2025-03-12 22:15:00,718.2966666666666,10.590000000000032,0.0,52.0,64.11333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.91666666666667,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-12 22:30:00,726.7766666666666,14.830000000000041,0.0,52.166666666666664,64.02333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.99000000000001,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-12 22:45:00,740.1966666666667,6.360000000000014,0.0,52.0,63.9,720.42,0.0,70.0,100.0,,0.0,,,68.04666666666667,,,67.0,69.0,,,1.0,0.0
2025-03-12 23:00:00,704.8800000000001,-21.18999999999994,0.0,52.166666666666664,63.75666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.05,,,67.0,69.0,,,1.1299999999999955,0.0
2025-03-12 23:15:00,720.42,6.360000000000014,0.0,52.166666666666664,63.36666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.05,,,67.0,69.0,,,1.0599999999999952,0.0
2025-03-12 23:30:00,726.0666666666666,0.0,0.0,52.166666666666664,63.03333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.05,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-12 23:45:00,719.0099999999999,-14.829999999999927,0.0,51.833333333333336,62.73333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.09333333333333,,,67.0,69.0,,,1.0599999999999952,0.0
2025-03-13 00:00:00,723.9499999999999,-8.479999999999905,0.0,51.666666666666664,62.346666666666664,720.42,0.0,70.0,100.0,,0.0,,,68.04666666666667,,,67.0,69.0,,,1.0599999999999952,0.0
2025-03-13 00:15:00,716.18,-6.360000000000014,0.0,51.833333333333336,61.629999999999995,720.42,0.0,70.0,100.0,,0.0,,,67.96,,,67.0,69.0,,,1.1200000000000045,0.0
2025-03-13 00:30:00,732.4266666666666,16.950000000000045,0.0,51.666666666666664,60.98333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.95,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-13 00:45:00,733.84,2.1200000000000045,0.0,52.0,60.56,720.42,0.0,70.0,100.0,,0.0,,,67.77333333333333,,,67.0,69.0,,,1.25,0.0
2025-03-13 01:00:00,724.6566666666666,12.710000000000036,0.0,51.666666666666664,60.56,720.42,0.0,70.0,100.0,,0.0,,,67.63333333333334,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-13 01:15:00,703.4666666666667,-8.479999999999905,0.0,52.166666666666664,60.16,720.42,0.0,70.0,100.0,,0.0,,,67.57666666666667,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-13 01:30:00,716.8866666666667,8.470000000000027,0.0,52.5,59.88333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.40666666666667,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-13 01:45:00,725.3633333333333,-10.599999999999909,0.0,52.166666666666664,60.31333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.33999999999999,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-13 02:00:00,709.8233333333333,-2.1200000000000045,0.0,52.666666666666664,60.21666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.39,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-13 02:15:00,731.0133333333333,12.710000000000036,0.0,53.0,60.13999999999999,720.42,0.0,70.0,100.0,,0.0,,,67.39666666666666,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-13 02:30:00,721.8299999999999,-8.479999999999905,0.0,53.5,60.13333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.44333333333333,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-13 02:45:00,718.2999999999998,-6.360000000000014,0.0,53.333333333333336,60.23333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.46,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-13 03:00:00,716.8866666666667,-6.360000000000014,0.0,53.666666666666664,60.20666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.38666666666667,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-13 03:15:00,724.6533333333333,-23.309999999999945,0.0,54.0,60.050000000000004,720.42,0.0,70.0,100.0,,0.0,,,67.20666666666666,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-13 03:30:00,716.89,4.240000000000009,0.0,53.5,59.9,720.42,0.0,70.0,100.0,,0.0,,,67.06333333333333,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-13 03:45:00,726.7766666666666,4.240000000000009,0.0,53.666666666666664,60.00666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.94333333333333,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-13 04:00:00,730.3066666666667,-4.240000000000009,0.0,53.0,59.69,720.42,0.0,70.0,100.0,,0.0,,,66.83999999999999,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-13 04:15:00,715.4733333333334,-12.709999999999923,0.0,53.0,59.629999999999995,720.42,0.0,70.0,100.0,,0.0,,,66.75666666666667,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-13 04:30:00,710.5300000000001,0.0,0.0,53.333333333333336,59.57,720.42,0.0,70.0,100.0,,0.0,,,66.69333333333333,,,67.0,69.0,,,1.3600000000000065,0.0
2025-03-13 04:45:00,724.6566666666666,2.1200000000000045,0.0,53.0,59.45666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.67666666666666,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-13 05:00:00,721.1266666666667,21.190000000000055,0.0,52.833333333333336,59.46333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.59666666666666,,,67.0,69.0,,,1.5,0.0
2025-03-13 05:15:00,702.0566666666667,-25.42999999999995,0.0,53.0,59.36666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.55333333333334,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-13 05:30:00,723.2433333333333,12.710000000000036,0.0,53.0,61.78,720.42,0.0,70.0,100.0,,0.0,,,66.55333333333334,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-13 05:45:00,720.42,0.0,0.0,52.666666666666664,62.803333333333335,720.42,0.0,70.0,100.0,,0.0,,,66.86,,,67.0,69.0,,,0.21999999999999886,0.0
2025-03-13 06:00:00,721.1233333333333,-23.309999999999945,0.0,53.333333333333336,60.330000000000005,720.42,0.0,70.0,100.0,,0.0,,,66.74,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-13 06:15:00,722.54,-14.829999999999927,0.0,53.0,64.72,720.42,0.0,70.0,100.0,,0.0,,,66.89666666666666,,,67.0,69.0,,,0.14999999999999147,0.0
2025-03-13 06:30:00,734.19,0.0,0.0,52.75,62.77,720.42,0.0,70.0,100.0,,0.0,,,66.84,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-13 06:45:00,719.71,-6.360000000000014,0.0,52.5,63.163333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.04,,,67.0,69.0,,,0.4099999999999966,0.0
2025-03-13 07:00:00,720.4200000000001,4.240000000000009,0.0,53.166666666666664,62.69,720.42,0.0,70.0,100.0,,0.0,,,66.92333333333333,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-13 07:15:00,720.42,-4.240000000000009,0.0,53.0,62.65333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.09333333333333,,,67.0,69.0,,,0.37999999999999545,0.0
2025-03-13 07:30:00,705.5866666666667,-14.829999999999927,0.0,53.333333333333336,60.76,720.42,0.0,70.0,100.0,,0.0,,,66.89,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-13 07:45:00,698.5233333333332,-25.42999999999995,0.0,53.333333333333336,64.83666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.00333333333333,,,67.0,69.0,,,0.519999999999996,0.0
2025-03-13 08:00:00,719.0033333333334,-8.479999999999905,0.0,52.833333333333336,61.79333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.0,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-13 08:15:00,719.7133333333333,-4.240000000000009,0.0,53.0,62.526666666666664,720.42,0.0,70.0,100.0,,0.0,,,67.13,,,67.0,69.0,,,0.45999999999999375,0.0
2025-03-13 08:30:00,721.8299999999999,4.240000000000009,0.0,53.333333333333336,64.47,720.42,0.0,70.0,100.0,,0.0,,,67.05666666666666,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-13 08:45:00,733.84,14.830000000000041,0.0,52.666666666666664,61.93333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.11666666666666,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-13 09:00:00,729.6,0.0,0.0,53.0,64.55333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.19,,,67.0,69.0,,,0.6499999999999915,0.0
2025-03-13 09:15:00,739.4900000000001,33.90000000000009,0.0,53.333333333333336,63.96666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.17999999999999,,,67.0,69.0,,,1.9100000000000037,0.0
2025-03-13 09:30:00,726.07,-4.240000000000009,0.0,52.833333333333336,62.163333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.25999999999999,,,67.0,69.0,,,1.009999999999991,0.0
2025-03-13 09:45:00,722.54,-12.709999999999923,0.0,53.333333333333336,64.23,720.42,0.0,70.0,100.0,,0.0,,,67.21333333333332,,,67.0,69.0,,,3.019999999999996,0.0
2025-03-13 10:00:00,726.07,6.360000000000014,0.0,53.0,61.596666666666664,720.42,0.0,70.0,100.0,,0.0,,,67.21333333333332,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-13 10:15:00,719.7133333333333,0.0,0.0,52.833333333333336,63.90333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.23,,,67.0,69.0,,,0.5,0.0
2025-03-13 10:30:00,719.0066666666667,14.830000000000041,0.0,53.333333333333336,62.75,720.42,0.0,70.0,100.0,,0.0,,,67.13,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-13 10:45:00,716.8866666666667,-6.360000000000014,0.0,52.833333333333336,62.60666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.27333333333333,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-13 11:00:00,711.2366666666667,-25.42999999999995,0.0,53.666666666666664,64.61333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.16,,,67.0,69.0,,,1.5999999999999943,0.0
2025-03-13 11:15:00,711.9466666666667,-14.829999999999927,0.0,53.5,60.80666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.22333333333333,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-13 11:30:00,707.0,-23.309999999999945,0.0,53.166666666666664,59.81,720.42,0.0,70.0,100.0,,0.0,,,66.98333333333333,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-13 11:45:00,716.18,-10.599999999999909,0.0,53.5,61.550000000000004,720.42,0.0,70.0,100.0,,0.0,,,66.82333333333334,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-13 12:00:00,721.1266666666667,6.360000000000014,0.0,53.5,63.086666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.01,,,67.0,69.0,,,0.3499999999999943,0.0
2025-03-13 12:15:00,721.8299999999999,-19.069999999999936,0.0,53.833333333333336,64.23333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.96666666666667,,,67.0,69.0,,,1.5800000000000054,0.0
2025-03-13 12:30:00,709.8266666666667,-14.829999999999927,0.0,53.333333333333336,62.169999999999995,720.42,0.0,70.0,100.0,,0.0,,,67.08999999999999,,,67.0,69.0,,,0.8499999999999943,0.0
2025-03-13 12:45:00,705.5866666666667,-6.360000000000014,0.0,54.166666666666664,65.14999999999999,720.42,0.0,70.0,100.0,,0.0,,,67.15333333333332,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-13 13:00:00,711.9433333333333,-4.240000000000009,0.0,53.833333333333336,59.826666666666675,720.42,0.0,70.0,100.0,,0.0,,,67.26666666666667,,,67.0,69.0,,,2.020000000000003,0.0
2025-03-13 13:15:00,727.4833333333332,6.360000000000014,0.0,54.0,64.90333333333335,720.42,0.0,70.0,100.0,,0.0,,,67.49666666666667,,,67.0,69.0,,,1.5800000000000054,0.0
2025-03-13 13:30:00,721.8333333333334,-2.1200000000000045,0.0,53.666666666666664,60.75333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.86333333333333,,,67.0,69.0,,,-1.0799999999999983,0.0
2025-03-13 13:45:00,717.5933333333332,-16.949999999999932,0.0,54.166666666666664,60.26,720.42,0.0,70.0,100.0,,0.0,,,67.62,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-13 14:00:00,722.5366666666667,-12.709999999999923,0.0,54.166666666666664,60.76666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.64,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-13 14:15:00,712.65,6.360000000000014,0.0,54.166666666666664,61.23666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.66333333333334,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-13 14:30:00,722.5366666666667,12.710000000000036,0.0,54.166666666666664,61.653333333333336,720.42,0.0,70.0,100.0,,0.0,,,67.89333333333333,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-13 14:45:00,723.2433333333333,-4.240000000000009,0.0,54.333333333333336,61.69333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.05,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-13 15:00:00,727.48,12.710000000000036,0.0,54.333333333333336,62.32,720.42,0.0,70.0,100.0,,0.0,,,68.03,,,67.0,69.0,,,1.1200000000000045,0.0
2025-03-13 15:15:00,703.4666666666667,-27.549999999999955,0.0,54.333333333333336,62.79333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.94666666666667,,,67.0,69.0,,,1.1900000000000048,0.0
2025-03-13 15:30:00,719.0033333333334,8.470000000000027,0.0,54.166666666666664,62.99,720.42,0.0,70.0,100.0,,0.0,,,67.91666666666667,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-13 15:45:00,721.8333333333334,0.0,0.0,54.0,63.089999999999996,720.42,0.0,70.0,100.0,,0.0,,,67.93,,,67.0,69.0,,,1.1999999999999957,0.0
2025-03-13 16:00:00,732.4266666666666,6.360000000000014,0.0,54.166666666666664,62.81,720.42,0.0,70.0,100.0,,0.0,,,68.00666666666667,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-13 16:15:00,722.5366666666665,8.470000000000027,0.0,53.833333333333336,62.703333333333326,720.42,0.0,70.0,100.0,,0.0,,,68.04333333333334,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-13 16:30:00,717.59,8.470000000000027,0.0,53.833333333333336,63.163333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.05666666666666,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-13 16:45:00,722.54,0.0,0.0,54.0,63.32333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.17666666666666,,,67.0,69.0,,,1.019999999999996,0.0
2025-03-13 17:00:00,711.2366666666667,-16.949999999999932,0.0,53.5,63.73666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.17333333333333,,,67.0,69.0,,,1.0400000000000063,0.0
2025-03-13 17:15:00,705.5866666666667,-19.069999999999936,0.0,54.0,64.10000000000001,720.42,0.0,70.0,100.0,,0.0,,,68.22333333333334,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-13 17:30:00,726.7766666666666,6.360000000000014,0.0,53.833333333333336,64.31666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.32,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-13 17:45:00,719.0033333333334,-4.240000000000009,0.0,53.666666666666664,64.41333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.35666666666667,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-13 18:00:00,733.8366666666667,16.950000000000045,0.0,54.0,64.60666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.43333333333334,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-13 18:15:00,721.1266666666667,-4.240000000000009,0.0,54.166666666666664,64.83999999999999,720.42,0.0,70.0,100.0,,0.0,,,68.46333333333332,,,67.0,69.0,,,1.1100000000000065,0.0
2025-03-13 18:30:00,714.0633333333334,-12.709999999999923,0.0,54.0,65.06,720.42,0.0,70.0,100.0,,0.0,,,68.55333333333333,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-13 18:45:00,728.8966666666666,2.1200000000000045,0.0,54.166666666666664,65.27666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.75333333333333,,,67.0,69.0,,,0.9499999999999886,0.0
2025-03-13 19:00:00,732.4233333333333,19.07000000000005,0.0,54.0,65.62,720.42,0.0,70.0,100.0,,0.0,,,68.96,,,67.0,69.0,,,0.8500000000000085,0.0
2025-03-13 19:15:00,723.9499999999999,6.360000000000014,0.0,53.833333333333336,65.06666666666666,720.42,0.0,70.0,100.0,,0.0,,,69.16000000000001,,,67.0,69.0,,,0.9000000000000057,0.0
2025-03-13 19:30:00,721.8333333333334,14.830000000000041,0.0,53.5,64.74,720.42,0.0,70.0,100.0,,0.0,,,69.26,,,67.0,69.0,,,1.1400000000000077,0.0
2025-03-13 19:45:00,726.7733333333332,10.590000000000032,0.0,54.0,64.82666666666667,720.42,0.0,70.0,100.0,,0.0,,,69.25,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-13 20:00:00,720.4200000000001,-19.069999999999936,0.0,54.0,64.74333333333333,720.42,0.0,70.0,100.0,,0.0,,,69.33999999999999,,,67.0,69.0,,,1.1499999999999915,0.0
2025-03-13 20:15:00,721.8333333333334,2.1200000000000045,0.0,54.0,64.82000000000001,720.42,0.0,70.0,100.0,,0.0,,,69.42,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-13 20:30:00,708.4133333333333,-19.069999999999936,0.0,53.666666666666664,64.51,719.7133333333333,0.0,70.0,99.16333333333334,,0.0,,,69.64,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-13 20:45:00,692.1666666666666,-21.190000000000055,0.0,54.0,63.76333333333333,714.77,0.0,70.0,98.51333333333334,,0.0,,,69.88333333333333,,,67.0,69.0,,,1.0800000000000054,0.0
2025-03-13 21:00:00,719.71,8.470000000000027,0.0,53.666666666666664,62.68666666666667,720.42,0.0,70.0,100.0,,0.0,,,69.6,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-13 21:15:00,720.42,0.0,0.0,53.333333333333336,61.669999999999995,720.42,0.0,70.0,100.0,,0.0,,,69.58666666666666,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-13 21:30:00,714.77,-12.709999999999923,0.0,53.166666666666664,61.663333333333334,720.42,0.0,70.0,100.0,,0.0,,,69.49333333333334,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-13 21:45:00,722.5366666666667,0.0,0.0,53.0,60.78333333333333,720.42,0.0,70.0,100.0,,0.0,,,69.36333333333333,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-13 22:00:00,710.5300000000001,-8.479999999999905,0.0,54.166666666666664,56.01666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.99,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-13 22:15:00,724.6566666666666,16.950000000000045,0.0,55.5,56.18666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.50333333333333,,,67.0,69.0,,,1.9600000000000009,0.0
2025-03-13 22:30:00,711.2366666666667,-23.309999999999945,0.0,55.166666666666664,56.49333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.27666666666667,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-13 22:45:00,714.7666666666668,-4.240000000000009,0.0,55.0,56.38666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.02666666666666,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-13 23:00:00,725.3633333333333,6.360000000000014,0.0,55.0,56.096666666666664,720.42,0.0,70.0,100.0,,0.0,,,67.77333333333333,,,67.0,69.0,,,1.9199999999999946,0.0
2025-03-13 23:15:00,719.0066666666667,19.07000000000005,0.0,54.833333333333336,55.913333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.49666666666667,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-13 23:30:00,712.65,-16.949999999999932,0.0,54.833333333333336,55.77,720.42,0.0,70.0,100.0,,0.0,,,67.30333333333333,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-13 23:45:00,725.3633333333333,19.07000000000005,0.0,54.5,56.943333333333335,720.42,0.0,70.0,100.0,,0.0,,,67.35000000000001,,,67.0,69.0,,,1.7700000000000031,0.0
2025-03-14 00:00:00,735.25,19.07000000000005,0.0,54.5,59.916666666666664,720.42,0.0,70.0,100.0,,0.0,,,67.61666666666667,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-14 00:15:00,722.54,16.950000000000045,0.0,53.875,60.43,720.42,0.0,70.0,100.0,,0.0,,,67.7175,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-14 00:30:00,724.6533333333333,-16.949999999999932,0.0,53.833333333333336,60.63333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.65333333333332,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-14 00:45:00,725.3633333333333,27.540000000000077,0.0,53.833333333333336,60.876666666666665,720.42,0.0,70.0,100.0,,0.0,,,67.63333333333334,,,67.0,69.0,,,1.2749999999999986,0.0
2025-03-14 01:00:00,716.8866666666667,-4.240000000000009,0.0,53.5,60.86666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.61333333333333,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-14 01:15:00,725.3666666666667,-12.709999999999923,0.0,53.833333333333336,60.84,720.42,0.0,70.0,100.0,,0.0,,,67.61,,,67.0,69.0,,,1.2099999999999937,0.0
2025-03-14 01:30:00,723.2433333333333,4.240000000000009,0.0,53.833333333333336,60.75666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.64666666666666,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-14 01:45:00,716.18,-2.1200000000000045,0.0,53.5,60.60999999999999,720.42,0.0,70.0,100.0,,0.0,,,67.71333333333332,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-14 02:00:00,727.4833333333332,6.360000000000014,0.0,54.0,60.67333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.96,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-14 02:15:00,716.18,0.0,0.0,54.0,60.68,720.42,0.0,70.0,100.0,,0.0,,,68.05666666666666,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-14 02:30:00,733.84,-4.240000000000009,0.0,53.833333333333336,60.553333333333335,720.42,0.0,70.0,100.0,,0.0,,,68.0,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-14 02:45:00,728.8933333333333,6.360000000000014,0.0,53.666666666666664,60.03666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.85000000000001,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-14 03:00:00,719.0066666666667,10.590000000000032,0.0,53.833333333333336,60.01333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.68333333333334,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-14 03:15:00,711.2366666666667,2.1200000000000045,0.0,53.833333333333336,59.916666666666664,720.42,0.0,70.0,100.0,,0.0,,,67.54666666666667,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-14 03:30:00,708.41,8.470000000000027,0.0,53.833333333333336,59.88333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.45,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-14 03:45:00,724.6566666666666,-10.599999999999909,0.0,53.833333333333336,59.85,720.42,0.0,70.0,100.0,,0.0,,,67.38333333333334,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-14 04:00:00,727.4833333333332,0.0,0.0,53.666666666666664,60.20666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.33666666666666,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-14 04:15:00,723.9499999999999,0.0,0.0,54.0,60.06666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.25999999999999,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-14 04:30:00,722.5366666666665,-2.1200000000000045,0.0,53.833333333333336,60.169999999999995,720.42,0.0,70.0,100.0,,0.0,,,67.23,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-14 04:45:00,719.0099999999999,8.470000000000027,0.0,53.833333333333336,59.916666666666664,720.42,0.0,70.0,100.0,,0.0,,,67.18333333333334,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-14 05:00:00,732.4233333333333,6.360000000000014,0.0,53.666666666666664,59.70666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.1,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-14 05:15:00,714.0633333333334,10.590000000000032,0.0,53.5,59.906666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.08,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-14 05:30:00,722.5333333333333,0.0,0.0,53.666666666666664,59.81,720.42,0.0,70.0,100.0,,0.0,,,67.04,,,67.0,69.0,,,1.5800000000000054,0.0
2025-03-14 05:45:00,728.1866666666666,-10.599999999999909,0.0,53.5,59.81666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.97,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-14 06:00:00,723.9466666666667,12.710000000000036,0.0,53.166666666666664,59.89000000000001,720.42,0.0,70.0,100.0,,0.0,,,66.96,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-14 06:15:00,723.9499999999999,10.590000000000032,0.0,53.333333333333336,60.126666666666665,720.42,0.0,70.0,100.0,,0.0,,,66.92666666666666,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-14 06:30:00,725.3666666666667,-10.599999999999909,0.0,53.333333333333336,59.96666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.89999999999999,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-14 06:45:00,716.1833333333334,6.360000000000014,0.0,53.0,59.78333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.84333333333332,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-14 07:00:00,707.7066666666666,-4.240000000000009,0.0,53.166666666666664,59.47333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.81666666666666,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-14 07:15:00,716.1833333333334,-12.709999999999923,0.0,53.5,65.86333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.0,,,67.0,69.0,,,-6.229999999999997,0.0
2025-03-14 07:30:00,716.18,19.07000000000005,0.0,53.0,59.50333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.11,,,67.0,69.0,,,5.349999999999994,0.0
2025-03-14 07:45:00,718.3000000000001,-6.360000000000014,0.0,53.333333333333336,66.44,720.42,0.0,70.0,100.0,,0.0,,,67.12,,,67.0,69.0,,,-4.949999999999996,0.0
2025-03-14 08:00:00,734.5433333333334,-2.1200000000000045,0.0,53.0,60.126666666666665,720.42,0.0,70.0,100.0,,0.0,,,67.27999999999999,,,67.0,69.0,,,7.830000000000005,0.0
2025-03-14 08:15:00,714.06,12.710000000000036,0.0,53.0,65.95666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.33999999999999,,,67.0,69.0,,,-7.27000000000001,0.0
2025-03-14 08:30:00,712.6466666666666,-6.360000000000014,0.0,53.0,60.586666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.28666666666668,,,67.0,69.0,,,4.700000000000003,0.0
2025-03-14 08:45:00,724.6566666666666,-10.599999999999909,0.0,53.0,63.906666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.44666666666667,,,67.0,69.0,,,-3.799999999999997,0.0
2025-03-14 09:00:00,720.4200000000001,14.830000000000041,0.0,53.25,63.08,720.42,0.0,70.0,100.0,,0.0,,,67.35,,,67.0,69.0,,,2.4100000000000037,0.0
2025-03-14 09:15:00,713.3566666666667,14.830000000000041,0.0,52.5,62.57,720.42,0.0,70.0,100.0,,0.0,,,67.52666666666666,,,67.0,69.0,,,-0.0799999999999983,0.0
2025-03-14 09:30:00,733.8366666666667,-12.709999999999923,0.0,52.833333333333336,64.62666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.42,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-14 09:45:00,722.5366666666665,23.31000000000006,0.0,52.5,60.48666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.58,,,67.0,69.0,,,6.210000000000001,0.0
2025-03-14 10:00:00,716.18,2.1200000000000045,0.0,53.166666666666664,67.16666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.51333333333334,,,67.0,69.0,,,-6.019999999999996,0.0
2025-03-14 10:15:00,710.5300000000001,8.470000000000027,0.0,52.5,60.64333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.62,,,67.0,69.0,,,9.579999999999998,0.0
2025-03-14 10:30:00,728.8933333333334,-6.360000000000014,0.0,52.666666666666664,66.98,720.42,0.0,70.0,100.0,,0.0,,,67.65333333333332,,,67.0,69.0,,,-2.990000000000009,0.0
2025-03-14 10:45:00,719.0033333333334,21.190000000000055,0.0,52.833333333333336,62.15,720.42,0.0,70.0,100.0,,0.0,,,67.62,,,67.0,69.0,,,8.689999999999998,0.0
2025-03-14 11:00:00,716.1833333333334,10.590000000000032,0.0,52.666666666666664,65.44333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.73,,,67.0,69.0,,,0.20000000000000284,0.0
2025-03-14 11:15:00,717.5933333333332,-31.779999999999973,0.0,53.333333333333336,63.65333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.56,,,67.0,69.0,,,4.199999999999996,0.0
2025-03-14 11:30:00,722.5366666666667,4.240000000000009,0.0,52.5,63.14333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.72,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-14 11:45:00,724.6533333333333,-8.479999999999905,0.0,53.166666666666664,64.77,720.42,0.0,70.0,100.0,,0.0,,,67.53666666666668,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-14 12:00:00,723.9499999999999,10.590000000000032,0.0,52.833333333333336,65.99666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.85666666666667,,,67.0,69.0,,,0.980000000000004,0.0
2025-03-14 12:15:00,714.7666666666668,27.540000000000077,0.0,53.0,61.03333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.8,,,67.0,69.0,,,6.039999999999999,0.0
2025-03-14 12:30:00,715.4733333333334,-19.069999999999936,0.0,53.0,60.72,720.42,0.0,70.0,100.0,,0.0,,,67.76666666666667,,,67.0,69.0,,,2.229999999999997,0.0
2025-03-14 12:45:00,708.41,-4.240000000000009,0.0,53.166666666666664,58.596666666666664,720.42,0.0,70.0,100.0,,0.0,,,67.51333333333334,,,67.0,69.0,,,1.75,0.0
2025-03-14 13:00:00,721.8299999999999,-29.66999999999996,0.0,53.166666666666664,58.73333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.50333333333333,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-14 13:15:00,723.2433333333333,-21.18999999999994,0.0,53.166666666666664,59.06,720.42,0.0,70.0,100.0,,0.0,,,67.50666666666667,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-14 13:30:00,726.7766666666666,4.240000000000009,0.0,53.333333333333336,59.13333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.5,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-14 13:45:00,715.4766666666666,23.31000000000006,0.0,53.333333333333336,59.833333333333336,720.42,0.0,70.0,100.0,,0.0,,,67.51,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-14 14:00:00,730.3066666666667,-16.949999999999932,0.0,53.333333333333336,60.419999999999995,720.42,0.0,70.0,100.0,,0.0,,,67.58333333333333,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-14 14:15:00,730.3066666666667,6.360000000000014,0.0,53.5,60.61333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.73333333333333,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-14 14:30:00,731.7233333333334,19.07000000000005,0.0,53.333333333333336,60.97333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.90333333333332,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-14 14:45:00,715.4733333333334,6.360000000000014,0.0,53.5,61.46333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.12,,,67.0,69.0,,,0.8399999999999963,0.0
2025-03-14 15:00:00,735.9566666666666,4.240000000000009,0.0,53.666666666666664,61.97666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.21666666666667,,,67.0,69.0,,,0.7600000000000051,0.0
2025-03-14 15:15:00,721.1266666666667,8.470000000000027,0.0,53.5,62.70333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.33999999999999,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-14 15:30:00,719.7133333333335,10.590000000000032,0.0,53.5,60.14666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.55666666666667,,,67.0,69.0,,,0.480000000000004,0.0
2025-03-14 15:45:00,716.89,-16.949999999999932,0.0,53.5,56.6,720.42,0.0,70.0,100.0,,0.0,,,68.22666666666667,,,67.0,69.0,,,2.8399999999999963,0.0
2025-03-14 16:00:00,704.88,-2.1200000000000045,0.0,53.666666666666664,56.473333333333336,720.42,0.0,70.0,100.0,,0.0,,,67.93,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-14 16:15:00,728.8933333333334,-23.309999999999945,0.0,53.333333333333336,56.24333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.68333333333334,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-14 16:30:00,723.9533333333334,10.590000000000032,0.0,53.333333333333336,56.43,720.42,0.0,70.0,100.0,,0.0,,,67.62666666666667,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-14 16:45:00,711.9433333333333,6.360000000000014,0.0,53.5,56.873333333333335,720.42,0.0,70.0,100.0,,0.0,,,67.42666666666666,,,67.0,69.0,,,1.4199999999999946,0.0
2025-03-14 17:00:00,722.5366666666665,-16.949999999999932,0.0,53.666666666666664,56.51666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.25666666666666,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-14 17:15:00,716.1833333333334,-6.360000000000014,0.0,54.166666666666664,56.75,720.42,0.0,70.0,100.0,,0.0,,,67.21666666666665,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-14 17:30:00,723.2433333333333,-12.709999999999923,0.0,54.5,57.01333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.09333333333333,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-14 17:45:00,729.6,-4.240000000000009,0.0,54.5,57.20666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.12,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-14 18:00:00,711.2366666666667,0.0,0.0,54.5,57.52,720.42,0.0,70.0,100.0,,0.0,,,67.10666666666667,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-14 18:15:00,720.4200000000001,8.470000000000027,0.0,54.5,57.81666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.25666666666667,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-14 18:30:00,724.6566666666668,2.1200000000000045,0.0,54.166666666666664,57.836666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.35000000000001,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-14 18:45:00,721.8333333333334,10.590000000000032,0.0,54.333333333333336,57.656666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.37666666666667,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-14 19:00:00,728.19,4.240000000000009,0.0,54.333333333333336,57.580000000000005,720.42,0.0,70.0,100.0,,0.0,,,67.32666666666667,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-14 19:15:00,721.1266666666667,25.430000000000064,0.0,54.0,57.68000000000001,720.42,0.0,70.0,100.0,,0.0,,,67.37,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-14 19:30:00,721.8333333333334,-12.709999999999923,0.0,54.0,57.620000000000005,720.42,0.0,70.0,100.0,,0.0,,,67.40666666666667,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-14 19:45:00,714.0633333333334,4.240000000000009,0.0,53.833333333333336,57.52333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.26666666666667,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-14 20:00:00,716.1833333333334,6.360000000000014,0.0,53.833333333333336,57.47666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.12333333333333,,,67.0,69.0,,,1.5,0.0
2025-03-14 20:15:00,716.18,-6.360000000000014,0.0,53.833333333333336,57.446666666666665,720.42,0.0,70.0,100.0,,0.0,,,67.14999999999999,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-14 20:30:00,727.48,8.470000000000027,0.0,53.833333333333336,57.18333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.23,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-14 20:45:00,728.1866666666666,-2.1200000000000045,0.0,53.666666666666664,57.10333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.98,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-14 21:00:00,712.65,4.240000000000009,0.0,53.5,57.17666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.73666666666666,,,67.0,69.0,,,1.5,0.0
2025-03-14 21:15:00,712.65,-6.360000000000014,0.0,53.333333333333336,56.919999999999995,720.42,0.0,70.0,100.0,,0.0,,,66.58333333333333,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-14 21:30:00,723.2433333333333,-23.309999999999945,0.0,53.333333333333336,56.78666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.38,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-14 21:45:00,730.3066666666667,-10.599999999999909,0.0,53.166666666666664,56.586666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.21,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-14 22:00:00,712.65,12.710000000000036,0.0,53.166666666666664,56.18666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.06333333333333,,,67.0,69.0,,,1.779999999999994,0.0
