time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-14 22:15:00,721.1233333333333,-14.829999999999927,0.0,52.833333333333336,55.99,720.42,0.0,70.0,100.0,,0.0,,,65.93333333333334,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-14 22:30:00,717.5933333333332,8.470000000000027,0.0,52.833333333333336,55.946666666666665,720.42,0.0,70.0,100.0,,0.0,,,65.76333333333334,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-14 22:45:00,706.9966666666666,-8.479999999999905,0.0,52.833333333333336,55.82666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.62666666666667,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-14 23:00:00,732.4266666666666,-29.66999999999996,0.0,53.0,55.803333333333335,720.42,0.0,70.0,100.0,,0.0,,,65.51,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-14 23:15:00,723.9499999999999,4.240000000000009,0.0,53.0,55.653333333333336,720.42,0.0,70.0,100.0,,0.0,,,65.49333333333334,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-14 23:30:00,723.9533333333334,0.0,0.0,52.833333333333336,55.49,720.42,0.0,70.0,100.0,,0.0,,,65.38333333333334,,,67.0,69.0,,,1.8499999999999943,0.0
2025-03-14 23:45:00,722.5366666666665,-16.949999999999932,0.0,53.166666666666664,55.160000000000004,720.42,0.0,70.0,100.0,,0.0,,,65.28333333333335,,,67.0,69.0,,,2.020000000000003,0.0
2025-03-15 00:00:00,709.8266666666667,8.470000000000027,0.0,53.333333333333336,55.03,720.42,0.0,70.0,100.0,,0.0,,,65.23,,,67.0,69.0,,,1.9300000000000068,0.0
2025-03-15 00:15:00,722.54,0.0,0.0,53.5,54.88333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.16666666666667,,,67.0,69.0,,,2.0500000000000043,0.0
2025-03-15 00:30:00,720.4166666666666,16.950000000000045,0.0,53.166666666666664,54.84,720.42,0.0,70.0,100.0,,0.0,,,65.20333333333333,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-15 00:45:00,722.5366666666667,-6.360000000000014,0.0,53.666666666666664,54.88333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.14,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-15 01:00:00,718.3033333333333,6.360000000000014,0.0,53.666666666666664,54.800000000000004,720.42,0.0,70.0,100.0,,0.0,,,65.16333333333334,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-15 01:15:00,710.5300000000001,23.31000000000006,0.0,53.833333333333336,54.673333333333325,720.42,0.0,70.0,100.0,,0.0,,,65.23,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-15 01:30:00,716.18,-21.18999999999994,0.0,53.833333333333336,54.660000000000004,720.42,0.0,70.0,100.0,,0.0,,,65.36333333333333,,,67.0,69.0,,,1.9599999999999937,0.0
2025-03-15 01:45:00,725.3633333333333,-12.709999999999923,0.0,53.666666666666664,54.65,720.42,0.0,70.0,100.0,,0.0,,,65.37,,,67.0,69.0,,,2.020000000000003,0.0
2025-03-15 02:00:00,710.5333333333333,8.470000000000027,0.0,53.666666666666664,54.56,720.42,0.0,70.0,100.0,,0.0,,,65.40666666666667,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-15 02:15:00,733.8366666666667,4.240000000000009,0.0,53.5,54.51,720.42,0.0,70.0,100.0,,0.0,,,65.46,,,67.0,69.0,,,2.0800000000000054,0.0
2025-03-15 02:30:00,718.2999999999998,8.470000000000027,0.0,54.0,54.56,720.42,0.0,70.0,100.0,,0.0,,,65.58666666666666,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-15 02:45:00,712.65,2.1200000000000045,0.0,53.833333333333336,54.596666666666664,720.42,0.0,70.0,100.0,,0.0,,,65.62,,,67.0,69.0,,,2.1300000000000026,0.0
2025-03-15 03:00:00,724.6566666666666,-8.479999999999905,0.0,53.666666666666664,54.56,720.42,0.0,70.0,100.0,,0.0,,,65.61666666666667,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-15 03:15:00,721.8333333333334,-2.1200000000000045,0.0,54.0,54.56666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.62,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-15 03:30:00,715.4733333333334,16.950000000000045,0.0,53.833333333333336,54.48,720.42,0.0,70.0,100.0,,0.0,,,65.66333333333334,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-15 03:45:00,717.5933333333332,-2.1200000000000045,0.0,54.0,54.44333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.67,,,67.0,69.0,,,2.239999999999995,0.0
2025-03-15 04:00:00,729.6,-12.709999999999923,0.0,54.166666666666664,54.46666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.64,,,67.0,69.0,,,2.1300000000000026,0.0
2025-03-15 04:15:00,708.41,19.07000000000005,0.0,54.333333333333336,54.45333333333334,720.42,0.0,70.0,100.0,,0.0,,,65.64,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-15 04:30:00,718.3000000000001,-4.240000000000009,0.0,54.0,54.47333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.64,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-15 04:45:00,715.4766666666668,-10.599999999999909,0.0,53.833333333333336,54.5,720.42,0.0,70.0,100.0,,0.0,,,65.73,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-15 05:00:00,719.7133333333333,6.360000000000014,0.0,53.833333333333336,54.49333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.64,,,67.0,69.0,,,2.1300000000000026,0.0
2025-03-15 05:15:00,714.7666666666668,4.240000000000009,0.0,54.333333333333336,54.48,720.42,0.0,70.0,100.0,,0.0,,,65.62,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-15 05:30:00,712.65,0.0,0.0,54.333333333333336,54.46333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.61333333333333,,,67.0,69.0,,,2.1399999999999935,0.0
2025-03-15 05:45:00,723.2466666666666,4.240000000000009,0.0,54.833333333333336,54.416666666666664,720.42,0.0,70.0,100.0,,0.0,,,65.64,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-15 06:00:00,714.0633333333334,-2.1200000000000045,0.0,56.333333333333336,54.28333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.62666666666667,,,67.0,69.0,,,2.3999999999999986,0.0
2025-03-15 06:15:00,715.4733333333334,-8.479999999999905,0.0,57.666666666666664,54.120000000000005,720.42,0.0,70.0,100.0,,0.0,,,65.60666666666667,,,67.0,69.0,,,2.3200000000000003,0.0
2025-03-15 06:30:00,721.8333333333334,-4.240000000000009,0.0,54.5,59.63666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.79,,,67.0,69.0,,,-3.4499999999999957,0.0
2025-03-15 06:45:00,716.8866666666667,0.0,0.0,54.0,60.626666666666665,720.42,0.0,70.0,100.0,,0.0,,,66.12666666666667,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-15 07:00:00,723.2433333333333,-2.1200000000000045,0.0,53.833333333333336,60.89666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.30333333333334,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-15 07:15:00,724.6566666666668,0.0,0.0,53.833333333333336,60.946666666666665,720.42,0.0,70.0,100.0,,0.0,,,66.37666666666667,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-15 07:30:00,723.2466666666666,6.360000000000014,0.0,53.833333333333336,61.0,720.42,0.0,70.0,100.0,,0.0,,,66.43,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-15 07:45:00,728.1866666666666,-16.949999999999932,0.0,53.833333333333336,61.02,720.42,0.0,70.0,100.0,,0.0,,,66.45,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-15 08:00:00,714.0600000000001,29.660000000000082,0.0,53.666666666666664,61.10333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.53000000000002,,,67.0,69.0,,,1.1500000000000057,0.0
2025-03-15 08:15:00,730.3066666666667,-23.309999999999945,0.0,53.833333333333336,60.44,720.42,0.0,70.0,100.0,,0.0,,,66.48666666666666,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-15 08:30:00,721.8299999999999,19.07000000000005,0.0,57.833333333333336,55.406666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.17666666666666,,,67.0,69.0,,,5.019999999999996,0.0
2025-03-15 08:45:00,719.0066666666667,12.710000000000036,0.0,59.0,54.89000000000001,720.42,0.0,70.0,100.0,,0.0,,,65.79666666666667,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-15 09:00:00,707.0,-14.829999999999927,0.0,59.5,54.77,720.42,0.0,70.0,100.0,,0.0,,,65.60666666666667,,,67.0,69.0,,,2.220000000000006,0.0
2025-03-15 09:15:00,706.29,0.0,0.0,59.5,54.72666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.41333333333334,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-15 09:30:00,725.3633333333333,-8.479999999999905,0.0,59.666666666666664,54.73,720.42,0.0,70.0,100.0,,0.0,,,65.23333333333333,,,67.0,69.0,,,2.1699999999999946,0.0
2025-03-15 09:45:00,709.8233333333334,19.07000000000005,0.0,59.0,54.79333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.12,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-15 10:00:00,718.3000000000001,-16.949999999999932,0.0,56.666666666666664,54.99666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.18666666666667,,,67.0,69.0,,,2.020000000000003,0.0
2025-03-15 10:15:00,714.77,4.240000000000009,0.0,55.166666666666664,55.09666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.23666666666666,,,67.0,69.0,,,1.9799999999999969,0.0
2025-03-15 10:30:00,718.3000000000001,-19.069999999999936,0.0,54.833333333333336,55.11000000000001,720.42,0.0,70.0,100.0,,0.0,,,65.19,,,67.0,69.0,,,2.1300000000000026,0.0
2025-03-15 10:45:00,724.6566666666666,10.590000000000032,0.0,54.833333333333336,55.23333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.19,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-15 11:00:00,729.6,16.950000000000045,0.0,54.833333333333336,55.23333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.24333333333334,,,67.0,69.0,,,2.1200000000000045,0.0
2025-03-15 11:15:00,709.1166666666667,10.590000000000032,0.0,55.0,55.21333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.39,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-15 11:30:00,717.5933333333332,8.470000000000027,0.0,55.166666666666664,54.40333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.42,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-15 11:45:00,718.3033333333333,-6.360000000000014,0.0,55.333333333333336,54.59,720.42,0.0,70.0,100.0,,0.0,,,65.34666666666666,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-15 12:00:00,726.07,2.1200000000000045,0.0,55.166666666666664,54.74666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.37666666666667,,,67.0,69.0,,,2.229999999999997,0.0
2025-03-15 12:15:00,723.9533333333334,14.830000000000041,0.0,55.0,54.93666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.58666666666666,,,67.0,69.0,,,2.260000000000005,0.0
2025-03-15 12:30:00,716.8866666666667,21.190000000000055,0.0,55.0,55.129999999999995,720.42,0.0,70.0,100.0,,0.0,,,65.62666666666667,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-15 12:45:00,720.42,-8.479999999999905,0.0,54.666666666666664,55.07,720.42,0.0,70.0,100.0,,0.0,,,65.64,,,67.0,69.0,,,2.460000000000001,0.0
2025-03-15 13:00:00,706.29,-4.240000000000009,0.0,54.666666666666664,55.376666666666665,720.42,0.0,70.0,100.0,,0.0,,,65.66,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-15 13:15:00,722.5366666666665,-4.240000000000009,0.0,54.5,55.57,720.42,0.0,70.0,100.0,,0.0,,,65.72,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-15 13:30:00,714.77,2.1200000000000045,0.0,54.666666666666664,55.64000000000001,720.42,0.0,70.0,100.0,,0.0,,,65.79,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-15 13:45:00,714.77,-12.709999999999923,0.0,54.333333333333336,55.74333333333334,720.42,0.0,70.0,100.0,,0.0,,,65.77666666666666,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-15 14:00:00,731.0133333333333,-10.599999999999909,0.0,54.166666666666664,55.65333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.76333333333334,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-15 14:15:00,725.3633333333333,33.90000000000009,0.0,54.5,55.86333333333334,720.42,0.0,70.0,100.0,,0.0,,,65.75666666666666,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-15 14:30:00,716.89,-4.240000000000009,0.0,54.5,55.830000000000005,720.42,0.0,70.0,100.0,,0.0,,,65.86,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-15 14:45:00,711.2333333333332,2.1200000000000045,0.0,54.333333333333336,55.80666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.77666666666666,,,67.0,69.0,,,1.8399999999999963,0.0
2025-03-15 15:00:00,719.7133333333333,10.590000000000032,0.0,54.333333333333336,55.82333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.72,,,67.0,69.0,,,1.7700000000000031,0.0
2025-03-15 15:15:00,713.3533333333334,2.1200000000000045,0.0,54.166666666666664,55.876666666666665,720.42,0.0,70.0,100.0,,0.0,,,65.67666666666666,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-15 15:30:00,717.5933333333334,-8.479999999999905,0.0,53.833333333333336,55.79666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.76333333333334,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-15 15:45:00,719.7133333333333,-8.479999999999905,0.0,54.166666666666664,55.61666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.74333333333333,,,67.0,69.0,,,1.9199999999999946,0.0
2025-03-15 16:00:00,728.1899999999999,0.0,0.0,54.333333333333336,55.49333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.64,,,67.0,69.0,,,1.9600000000000009,0.0
2025-03-15 16:15:00,718.2999999999998,-4.240000000000009,0.0,54.666666666666664,55.1,720.42,0.0,70.0,100.0,,0.0,,,65.59333333333333,,,67.0,69.0,,,2.25,0.0
2025-03-15 16:30:00,708.4133333333333,-6.360000000000014,0.0,55.5,54.873333333333335,720.42,0.0,70.0,100.0,,0.0,,,65.59,,,67.0,69.0,,,2.009999999999998,0.0
2025-03-15 16:45:00,726.7766666666666,-23.309999999999945,0.0,58.166666666666664,54.553333333333335,720.42,0.0,70.0,100.0,,0.0,,,65.62666666666667,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-15 17:00:00,711.2366666666667,6.360000000000014,0.0,58.5,54.376666666666665,720.42,0.0,70.0,100.0,,0.0,,,65.51333333333334,,,67.0,69.0,,,2.1300000000000026,0.0
2025-03-15 17:15:00,719.7133333333333,-12.709999999999923,0.0,58.5,54.29333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.47333333333333,,,67.0,69.0,,,2.240000000000002,0.0
2025-03-15 17:30:00,719.0033333333334,0.0,0.0,58.666666666666664,54.29333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.42,,,67.0,69.0,,,2.229999999999997,0.0
2025-03-15 17:45:00,723.9533333333334,12.710000000000036,0.0,58.833333333333336,54.199999999999996,720.42,0.0,70.0,100.0,,0.0,,,65.50666666666666,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-15 18:00:00,731.0133333333333,-12.709999999999923,0.0,59.5,54.086666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.48,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-15 18:15:00,722.54,0.0,0.0,56.666666666666664,57.653333333333336,720.42,0.0,70.0,100.0,,0.0,,,65.53333333333333,,,67.0,69.0,,,-0.8799999999999955,0.0
2025-03-15 18:30:00,721.1266666666667,14.830000000000041,0.0,55.0,58.723333333333336,720.42,0.0,70.0,100.0,,0.0,,,65.78,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-15 18:45:00,735.9566666666666,-2.1200000000000045,0.0,54.0,59.129999999999995,720.42,0.0,70.0,100.0,,0.0,,,65.97666666666667,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-15 19:00:00,720.4200000000001,2.1200000000000045,0.0,53.833333333333336,59.56666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.08666666666666,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-15 19:15:00,719.7133333333333,6.360000000000014,0.0,53.833333333333336,59.870000000000005,720.42,0.0,70.0,100.0,,0.0,,,66.14999999999999,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-15 19:30:00,720.4166666666666,16.950000000000045,0.0,53.833333333333336,59.9,720.42,0.0,70.0,100.0,,0.0,,,66.17333333333333,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-15 19:45:00,716.89,8.470000000000027,0.0,54.0,60.080000000000005,720.42,0.0,70.0,100.0,,0.0,,,66.24,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-15 20:00:00,717.5933333333332,21.190000000000055,0.0,54.0,60.163333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.31,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-15 20:15:00,720.4166666666666,-16.949999999999932,0.0,54.0,60.169999999999995,720.42,0.0,70.0,100.0,,0.0,,,66.31,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-15 20:30:00,723.2433333333333,-2.1200000000000045,0.0,53.666666666666664,60.09666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.30333333333334,,,67.0,69.0,,,1.5,0.0
2025-03-15 20:45:00,715.4766666666668,8.470000000000027,0.0,53.833333333333336,60.156666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.29,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-15 21:00:00,714.0633333333334,6.360000000000014,0.0,54.166666666666664,60.169999999999995,720.42,0.0,70.0,100.0,,0.0,,,66.31,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-15 21:15:00,721.1233333333333,14.830000000000041,0.0,53.833333333333336,60.22,720.42,0.0,70.0,100.0,,0.0,,,66.31,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-15 21:30:00,718.3000000000001,-10.599999999999909,0.0,53.833333333333336,60.21666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.31,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-15 21:45:00,720.4166666666666,-8.479999999999905,0.0,53.833333333333336,60.11333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.30333333333334,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-15 22:00:00,723.9466666666667,-2.1200000000000045,0.0,54.0,60.050000000000004,720.42,0.0,70.0,100.0,,0.0,,,66.29666666666667,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-15 22:15:00,721.1266666666667,8.470000000000027,0.0,54.333333333333336,59.98333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.29,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-15 22:30:00,708.4133333333333,0.0,0.0,54.333333333333336,59.89333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.29,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-15 22:45:00,723.9499999999999,-27.549999999999955,0.0,54.0,59.71333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.26333333333334,,,67.0,69.0,,,1.6500000000000057,0.0
2025-03-15 23:00:00,720.4166666666666,-6.360000000000014,0.0,54.5,59.71,720.42,0.0,70.0,100.0,,0.0,,,66.18,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-15 23:15:00,728.8966666666666,2.1200000000000045,0.0,54.666666666666664,59.666666666666664,720.42,0.0,70.0,100.0,,0.0,,,66.24,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-15 23:30:00,719.7133333333333,19.07000000000005,0.0,54.5,59.71,720.42,0.0,70.0,100.0,,0.0,,,66.23666666666666,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-15 23:45:00,716.1833333333334,6.360000000000014,0.0,54.5,59.68,720.42,0.0,70.0,100.0,,0.0,,,66.24666666666667,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-16 00:00:00,733.8366666666667,-14.829999999999927,0.0,54.5,59.553333333333335,720.42,0.0,70.0,100.0,,0.0,,,66.19333333333334,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-16 00:15:00,720.42,10.590000000000032,0.0,54.5,59.52,720.42,0.0,70.0,100.0,,0.0,,,66.26333333333334,,,67.0,69.0,,,1.4400000000000048,0.0
2025-03-16 00:30:00,730.31,-4.240000000000009,0.0,55.0,59.47666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.2,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-16 00:45:00,711.2333333333332,6.360000000000014,0.0,56.5,59.39666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.16666666666667,,,67.0,69.0,,,1.4000000000000057,0.0
2025-03-16 01:00:00,738.0766666666667,-6.360000000000014,0.0,58.5,59.28333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.16,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-16 01:15:00,710.8800000000001,25.430000000000064,0.0,58.5,59.065,720.42,0.0,70.0,100.0,,0.0,,,66.155,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-16 01:30:00,711.9433333333333,-10.599999999999909,0.0,59.166666666666664,59.093333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.13666666666667,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-16 01:45:00,730.3066666666667,0.0,0.0,59.333333333333336,59.06666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.06333333333333,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-16 02:00:00,711.2400000000001,-10.599999999999909,0.0,59.166666666666664,59.11000000000001,720.42,0.0,70.0,100.0,,0.0,,,66.04,,,67.0,69.0,,,1.7600000000000051,0.0
2025-03-16 02:15:00,711.9433333333333,-16.949999999999932,0.0,59.333333333333336,59.11666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.09333333333333,,,67.0,69.0,,,1.7700000000000031,0.0
2025-03-16 02:30:00,721.1266666666667,0.0,0.0,59.166666666666664,59.18000000000001,720.42,0.0,70.0,100.0,,0.0,,,66.08666666666666,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-16 02:45:00,723.9499999999999,-2.1200000000000045,0.0,59.166666666666664,59.196666666666665,720.42,0.0,70.0,100.0,,0.0,,,66.05,,,67.0,69.0,,,1.730000000000004,0.0
2025-03-16 03:00:00,716.1833333333334,-8.479999999999905,0.0,59.5,59.346666666666664,720.42,0.0,70.0,100.0,,0.0,,,66.07666666666667,,,67.0,69.0,,,1.5599999999999952,0.0
2025-03-16 03:15:00,727.48,-12.709999999999923,0.0,59.333333333333336,59.333333333333336,720.42,0.0,70.0,100.0,,0.0,,,66.10666666666667,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-16 03:30:00,716.1833333333334,8.470000000000027,0.0,59.333333333333336,59.29333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.13666666666667,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-16 03:45:00,710.5300000000001,-2.1200000000000045,0.0,59.666666666666664,59.166666666666664,720.42,0.0,70.0,100.0,,0.0,,,66.11,,,67.0,69.0,,,1.740000000000002,0.0
2025-03-16 04:00:00,724.6566666666668,-19.069999999999936,0.0,59.166666666666664,59.13666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.04,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-16 04:15:00,710.5300000000001,-8.479999999999905,0.0,59.333333333333336,59.22,720.42,0.0,70.0,100.0,,0.0,,,66.07666666666667,,,67.0,69.0,,,1.7700000000000031,0.0
2025-03-16 04:30:00,719.7133333333333,-6.360000000000014,0.0,58.833333333333336,59.18333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.13666666666667,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-16 04:45:00,714.7666666666668,-12.709999999999923,0.0,59.5,59.199999999999996,720.42,0.0,70.0,100.0,,0.0,,,66.05333333333334,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-16 05:00:00,715.4766666666666,10.590000000000032,0.0,59.833333333333336,59.199999999999996,720.42,0.0,70.0,100.0,,0.0,,,66.04,,,67.0,69.0,,,1.740000000000002,0.0
2025-03-16 05:15:00,727.48,6.360000000000014,0.0,59.666666666666664,59.24666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.04,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-16 05:30:00,711.9433333333333,16.950000000000045,0.0,59.333333333333336,59.406666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.04,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-16 05:45:00,718.2999999999998,-23.309999999999945,0.0,59.5,59.48333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.04666666666667,,,67.0,69.0,,,1.5400000000000063,0.0
2025-03-16 06:00:00,717.5933333333332,2.1200000000000045,0.0,59.5,59.53,720.42,0.0,70.0,100.0,,0.0,,,66.04,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-16 06:15:00,725.3633333333333,0.0,0.0,59.666666666666664,59.61000000000001,720.42,0.0,70.0,100.0,,0.0,,,66.04,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-16 06:30:00,728.8966666666666,10.590000000000032,0.0,59.333333333333336,59.77333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.14333333333333,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-16 06:45:00,720.4166666666666,2.1200000000000045,0.0,59.833333333333336,59.79,720.42,0.0,70.0,100.0,,0.0,,,66.15666666666667,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-16 07:00:00,714.77,-4.240000000000009,0.0,60.166666666666664,59.910000000000004,720.42,0.0,70.0,100.0,,0.0,,,66.15666666666667,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-16 07:15:00,726.07,6.360000000000014,0.0,59.166666666666664,60.04,720.42,0.0,70.0,100.0,,0.0,,,66.15666666666667,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-16 07:30:00,715.4733333333334,2.1200000000000045,0.0,59.166666666666664,60.276666666666664,720.42,0.0,70.0,100.0,,0.0,,,66.22666666666667,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-16 07:45:00,704.1733333333333,8.470000000000027,0.0,59.5,60.43,720.42,0.0,70.0,100.0,,0.0,,,66.26333333333334,,,67.0,69.0,,,1.5,0.0
2025-03-16 08:00:00,717.5933333333332,-25.42999999999995,0.0,59.666666666666664,60.52,720.42,0.0,70.0,100.0,,0.0,,,66.28333333333335,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-16 08:15:00,717.5933333333332,12.710000000000036,0.0,60.333333333333336,60.60333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.29666666666667,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-16 08:30:00,724.6566666666666,-8.479999999999905,0.0,59.5,60.39666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.35000000000001,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-16 08:45:00,717.5933333333332,12.710000000000036,0.0,59.166666666666664,60.330000000000005,720.42,0.0,70.0,100.0,,0.0,,,66.35000000000001,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-16 09:00:00,728.1866666666666,-4.240000000000009,0.0,59.5,60.23666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.31666666666666,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-16 09:15:00,726.7766666666666,21.190000000000055,0.0,60.0,60.080000000000005,720.42,0.0,70.0,100.0,,0.0,,,66.31,,,67.0,69.0,,,1.5999999999999943,0.0
2025-03-16 09:30:00,719.0066666666667,-12.709999999999923,0.0,60.0,59.846666666666664,720.42,0.0,70.0,100.0,,0.0,,,66.31,,,67.0,69.0,,,1.8000000000000043,0.0
2025-03-16 09:45:00,721.8299999999999,21.190000000000055,0.0,59.333333333333336,59.669999999999995,720.42,0.0,70.0,100.0,,0.0,,,66.29666666666667,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-16 10:00:00,726.0666666666666,-4.240000000000009,0.0,59.833333333333336,59.57666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.23333333333333,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-16 10:15:00,716.8866666666667,-4.240000000000009,0.0,59.833333333333336,59.36333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.17333333333333,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-16 10:30:00,722.5366666666667,-31.779999999999973,0.0,59.833333333333336,59.14666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.16,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-16 10:45:00,715.4766666666666,16.950000000000045,0.0,59.833333333333336,58.86666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.10333333333334,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-16 11:00:00,715.4733333333334,2.1200000000000045,0.0,59.833333333333336,58.71333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.04,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-16 11:15:00,733.84,-4.240000000000009,0.0,59.166666666666664,58.65,720.42,0.0,70.0,100.0,,0.0,,,66.0,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-16 11:30:00,724.6566666666666,23.31000000000006,0.0,59.333333333333336,58.46666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.94666666666667,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-16 11:45:00,716.1833333333334,12.710000000000036,0.0,59.333333333333336,58.11666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.92333333333333,,,67.0,69.0,,,2.279999999999994,0.0
2025-03-16 12:00:00,726.0666666666666,-4.240000000000009,0.0,59.166666666666664,57.666666666666664,720.42,0.0,70.0,100.0,,0.0,,,65.83999999999999,,,67.0,69.0,,,2.240000000000002,0.0
2025-03-16 12:15:00,723.2433333333333,-4.240000000000009,0.0,58.5,57.29,720.42,0.0,70.0,100.0,,0.0,,,65.75666666666666,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-16 12:30:00,719.71,19.07000000000005,0.0,58.166666666666664,57.35666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.7,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-16 12:45:00,724.6566666666666,-2.1200000000000045,0.0,58.5,57.19333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.67,,,67.0,69.0,,,1.8799999999999955,0.0
2025-03-16 13:00:00,719.0066666666667,,0.0,58.166666666666664,57.20000000000001,720.42,0.0,70.0,100.0,,0.0,,,65.62666666666667,,,67.0,69.0,,,,
2025-03-16 13:15:00,717.59,8.470000000000027,0.0,57.833333333333336,57.47333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.61666666666667,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-16 13:30:00,724.6566666666666,-6.360000000000014,0.0,57.666666666666664,57.42666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.62666666666667,,,67.0,69.0,,,2.0899999999999963,0.0
2025-03-16 13:45:00,724.66,4.240000000000009,0.0,58.0,57.48333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.64,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-16 14:00:00,714.0633333333334,-12.709999999999923,0.0,57.666666666666664,57.51333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.64,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-16 14:15:00,722.5366666666665,16.950000000000045,0.0,57.0,57.35666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.64,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-16 14:30:00,720.4200000000001,0.0,0.0,57.5,57.30666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.64,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-16 14:45:00,714.06,2.1200000000000045,0.0,56.833333333333336,57.95333333333334,720.42,0.0,70.0,100.0,,0.0,,,65.75666666666666,,,67.0,69.0,,,1.5,0.0
2025-03-16 15:00:00,724.6566666666668,-10.599999999999909,0.0,57.5,58.14666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.77666666666666,,,67.0,69.0,,,1.9400000000000048,0.0
2025-03-16 15:15:00,712.65,12.710000000000036,0.0,56.333333333333336,58.43666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.81,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-16 15:30:00,701.3466666666667,-19.069999999999936,0.0,57.0,57.74,720.42,0.0,70.0,100.0,,0.0,,,65.82000000000001,,,67.0,69.0,,,2.4399999999999977,0.0
2025-03-16 15:45:00,722.54,-8.479999999999905,0.0,56.5,57.47666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.87333333333333,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-16 16:00:00,723.2466666666666,6.360000000000014,0.0,56.5,57.296666666666674,720.42,0.0,70.0,100.0,,0.0,,,65.78333333333335,,,67.0,69.0,,,1.9600000000000009,0.0
2025-03-16 16:15:00,729.6,6.360000000000014,0.0,56.666666666666664,56.71333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.75666666666666,,,67.0,69.0,,,2.6200000000000045,0.0
2025-03-16 16:30:00,716.1800000000001,19.07000000000005,0.0,57.25,56.175,720.42,0.0,70.0,100.0,,0.0,,,65.64,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-16 16:45:00,718.3000000000001,2.1200000000000045,0.0,54.5,62.803333333333335,720.42,0.0,70.0,100.0,,0.0,,,65.85666666666667,,,67.0,69.0,,,-1.769999999999996,0.0
2025-03-16 17:00:00,722.54,-21.18999999999994,0.0,53.0,65.25,720.42,0.0,70.0,100.0,,0.0,,,66.34333333333335,,,67.0,69.0,,,1.0899999999999963,0.0
2025-03-16 17:15:00,727.4833333333332,6.360000000000014,0.0,52.833333333333336,65.20333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.58333333333333,,,67.0,69.0,,,2.6200000000000045,0.0
2025-03-16 17:30:00,728.8966666666666,-4.240000000000009,0.0,52.5,65.42666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.69666666666667,,,67.0,69.0,,,2.200000000000003,0.0
2025-03-16 17:45:00,730.3066666666667,23.31000000000006,0.0,53.0,65.41666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.82333333333334,,,67.0,69.0,,,2.5799999999999983,0.0
2025-03-16 18:00:00,721.1266666666667,27.540000000000077,0.0,53.166666666666664,65.42,720.42,0.0,70.0,100.0,,0.0,,,66.89999999999999,,,67.0,69.0,,,2.2800000000000082,0.0
2025-03-16 18:15:00,723.9499999999999,6.360000000000014,0.0,54.0,65.50666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.92,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-16 18:30:00,709.12,0.0,0.0,54.5,65.52666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.93333333333334,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-16 18:45:00,718.3000000000001,-14.829999999999927,0.0,55.333333333333336,65.45,720.42,0.0,70.0,100.0,,0.0,,,66.95333333333333,,,67.0,69.0,,,2.3200000000000003,0.0
2025-03-16 19:00:00,719.0100000000001,0.0,0.0,56.833333333333336,65.13666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.96,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-16 19:15:00,699.23,-12.709999999999923,0.0,56.333333333333336,65.10666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.94,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-16 19:30:00,718.3000000000001,-21.18999999999994,0.0,55.833333333333336,65.26333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.94,,,67.0,69.0,,,2.3200000000000003,0.0
2025-03-16 19:45:00,717.5933333333332,-23.309999999999945,0.0,56.166666666666664,65.52333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.95666666666666,,,67.0,69.0,,,2.0400000000000063,0.0
2025-03-16 20:00:00,728.8933333333333,6.360000000000014,0.0,56.166666666666664,65.67333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.97,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-16 20:15:00,724.6533333333333,10.590000000000032,0.0,55.5,65.83999999999999,720.42,0.0,70.0,100.0,,0.0,,,66.99666666666667,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-16 20:30:00,725.3633333333333,-8.479999999999905,0.0,55.0,65.88666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.05666666666667,,,67.0,69.0,,,1.9400000000000048,0.0
2025-03-16 20:45:00,711.9433333333333,14.830000000000041,0.0,54.666666666666664,65.68333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.07333333333334,,,67.0,69.0,,,2.3500000000000085,0.0
2025-03-16 21:00:00,704.1733333333333,12.710000000000036,0.0,56.166666666666664,65.42,720.42,0.0,70.0,100.0,,0.0,,,67.09333333333332,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-16 21:15:00,702.0566666666667,-25.42999999999995,0.0,55.166666666666664,64.82333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.05666666666667,,,67.0,69.0,,,2.6799999999999926,0.0
2025-03-16 21:30:00,733.1333333333333,-23.309999999999945,0.0,55.0,64.78333333333335,720.42,0.0,70.0,100.0,,0.0,,,66.97,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-16 21:45:00,719.0066666666667,2.1200000000000045,0.0,55.333333333333336,64.66000000000001,720.42,0.0,70.0,100.0,,0.0,,,66.96333333333332,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-16 22:00:00,715.4733333333334,12.710000000000036,0.0,55.5,64.74666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.96,,,67.0,69.0,,,2.6799999999999926,0.0
2025-03-16 22:15:00,704.1766666666667,10.590000000000032,0.0,55.333333333333336,64.37,720.42,0.0,70.0,100.0,,0.0,,,66.94666666666666,,,67.0,69.0,,,2.6999999999999957,0.0
2025-03-16 22:30:00,717.5966666666667,-19.069999999999936,0.0,54.833333333333336,64.61666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.89,,,67.0,69.0,,,2.190000000000005,0.0
2025-03-16 22:45:00,717.5933333333332,-12.709999999999923,0.0,55.5,64.52666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.85,,,67.0,69.0,,,2.739999999999995,0.0
2025-03-16 23:00:00,722.54,6.360000000000014,0.0,55.333333333333336,64.69333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.88333333333334,,,67.0,69.0,,,2.539999999999999,0.0
2025-03-16 23:15:00,716.18,0.0,0.0,55.333333333333336,64.7,720.42,0.0,70.0,100.0,,0.0,,,66.88,,,67.0,69.0,,,2.8000000000000043,0.0
2025-03-16 23:30:00,720.4166666666666,-4.240000000000009,0.0,55.166666666666664,64.20333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.85000000000001,,,67.0,69.0,,,2.9299999999999997,0.0
2025-03-16 23:45:00,711.9433333333333,-6.360000000000014,0.0,55.666666666666664,63.98333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.83,,,67.0,69.0,,,2.770000000000003,0.0
2025-03-17 00:00:00,717.5966666666667,-19.069999999999936,0.0,55.333333333333336,64.03666666666668,720.42,0.0,70.0,100.0,,0.0,,,66.83,,,67.0,69.0,,,2.75,0.0
2025-03-17 00:15:00,717.5933333333334,4.240000000000009,0.0,54.833333333333336,64.17,720.42,0.0,70.0,100.0,,0.0,,,66.83,,,67.0,69.0,,,2.5700000000000003,0.0
2025-03-17 00:30:00,706.2933333333334,-8.479999999999905,0.0,55.0,63.949999999999996,720.42,0.0,70.0,100.0,,0.0,,,66.81666666666666,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-17 00:45:00,743.02,-14.829999999999927,0.0,55.166666666666664,64.16666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.81,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-17 01:00:00,705.5833333333334,36.020000000000095,0.0,54.5,64.26666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.83,,,67.0,69.0,,,2.549999999999997,0.0
2025-03-17 01:15:00,722.54,-8.479999999999905,0.0,54.666666666666664,63.586666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.81666666666666,,,67.0,69.0,,,3.710000000000008,0.0
2025-03-17 01:30:00,724.6566666666668,23.31000000000006,0.0,54.833333333333336,63.38333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.77333333333333,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-17 01:45:00,728.8966666666666,4.240000000000009,0.0,54.166666666666664,63.553333333333335,720.42,0.0,70.0,100.0,,0.0,,,66.70666666666666,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-17 02:00:00,736.6633333333333,4.240000000000009,0.0,54.0,63.60333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.78666666666668,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-17 02:15:00,704.1700000000001,19.07000000000005,0.0,54.833333333333336,63.669999999999995,720.42,0.0,70.0,100.0,,0.0,,,66.77333333333333,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-17 02:30:00,720.4200000000001,-27.549999999999955,0.0,54.5,63.64333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.78333333333335,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-17 02:45:00,724.6566666666668,-8.479999999999905,0.0,53.833333333333336,63.68333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.78333333333335,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-17 03:00:00,727.48,21.190000000000055,0.0,54.833333333333336,63.30666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.79333333333334,,,67.0,69.0,,,3.019999999999996,0.0
2025-03-17 03:15:00,716.8866666666667,-4.240000000000009,0.0,53.666666666666664,63.086666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.72666666666667,,,67.0,69.0,,,3.009999999999998,0.0
2025-03-17 03:30:00,712.65,14.830000000000041,0.0,53.5,62.99666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.7,,,67.0,69.0,,,2.769999999999996,0.0
2025-03-17 03:45:00,709.8266666666667,-10.599999999999909,0.0,54.333333333333336,63.11333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.69,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-17 04:00:00,726.0666666666666,-12.709999999999923,0.0,53.666666666666664,62.906666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.7,,,67.0,69.0,,,3.0,0.0
2025-03-17 04:15:00,732.4266666666666,10.590000000000032,0.0,53.166666666666664,62.75666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.69,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-17 04:30:00,708.4133333333333,4.240000000000009,0.0,54.833333333333336,62.74,720.42,0.0,70.0,100.0,,0.0,,,66.65666666666668,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-17 04:45:00,731.0133333333333,-16.949999999999932,0.0,53.0,62.836666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.65666666666668,,,67.0,69.0,,,2.979999999999997,0.0
2025-03-17 05:00:00,723.9466666666667,12.710000000000036,0.0,53.0,62.91,720.42,0.0,70.0,100.0,,0.0,,,66.67666666666666,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-17 05:15:00,713.3566666666667,10.590000000000032,0.0,53.0,63.04666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.69,,,67.0,69.0,,,2.8399999999999963,0.0
2025-03-17 05:30:00,716.18,-14.829999999999927,0.0,54.166666666666664,62.96,720.42,0.0,70.0,100.0,,0.0,,,66.68333333333334,,,67.0,69.0,,,3.009999999999998,0.0
2025-03-17 05:45:00,731.0133333333333,-14.829999999999927,0.0,52.833333333333336,62.923333333333325,720.42,0.0,70.0,100.0,,0.0,,,66.68333333333334,,,67.0,69.0,,,2.969999999999999,0.0
2025-03-17 06:00:00,720.42,-2.1200000000000045,0.0,52.666666666666664,62.79333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.69666666666667,,,67.0,69.0,,,2.9599999999999937,0.0
2025-03-17 06:15:00,722.5366666666667,2.1200000000000045,0.0,52.5,62.550000000000004,720.42,0.0,70.0,100.0,,0.0,,,66.69333333333333,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-17 06:30:00,704.1766666666666,4.240000000000009,0.0,54.5,62.54666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.65666666666668,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-17 06:45:00,709.1166666666667,2.1200000000000045,0.0,53.0,62.64000000000001,720.42,0.0,70.0,100.0,,0.0,,,66.65,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-17 07:00:00,712.65,-8.479999999999905,0.0,52.0,62.663333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.67,,,67.0,69.0,,,3.030000000000001,0.0
2025-03-17 07:15:00,719.71,2.1200000000000045,0.0,52.0,62.49333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.65666666666668,,,67.0,69.0,,,3.0,0.0
2025-03-17 07:30:00,721.83,-2.1200000000000045,0.0,52.166666666666664,62.50333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.58666666666666,,,67.0,69.0,,,3.0999999999999943,0.0
2025-03-17 07:45:00,704.1766666666666,-8.479999999999905,0.0,54.0,62.6,720.42,0.0,70.0,100.0,,0.0,,,66.56666666666666,,,67.0,69.0,,,2.789999999999999,0.0
2025-03-17 08:00:00,712.65,4.240000000000009,0.0,54.333333333333336,62.336666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.62,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-17 08:15:00,735.2533333333334,-19.069999999999936,0.0,53.833333333333336,62.553333333333335,720.42,0.0,70.0,100.0,,0.0,,,66.59666666666666,,,67.0,69.0,,,2.8800000000000026,0.0
2025-03-17 08:30:00,720.42,25.430000000000064,0.0,53.833333333333336,62.60666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.60666666666667,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-17 08:45:00,710.5333333333333,6.360000000000014,0.0,54.0,62.53333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.61666666666666,,,67.0,69.0,,,3.0,0.0
2025-03-17 09:00:00,719.0066666666667,-14.829999999999927,0.0,53.166666666666664,62.51333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.67,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-17 09:15:00,717.5933333333332,-14.829999999999927,0.0,53.666666666666664,62.276666666666664,720.42,0.0,70.0,100.0,,0.0,,,66.62666666666667,,,67.0,69.0,,,3.1899999999999977,0.0
2025-03-17 09:30:00,707.7066666666666,0.0,0.0,53.166666666666664,61.99666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.56,,,67.0,69.0,,,3.3300000000000054,0.0
2025-03-17 09:45:00,712.65,-16.949999999999932,0.0,52.5,61.93000000000001,720.42,0.0,70.0,100.0,,0.0,,,66.56666666666666,,,67.0,69.0,,,3.25,0.0
2025-03-17 10:00:00,721.8299999999999,-19.069999999999936,0.0,51.833333333333336,61.89333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.56,,,67.0,69.0,,,3.210000000000001,0.0
2025-03-17 10:15:00,738.0733333333334,-6.360000000000014,0.0,52.0,61.84666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.56,,,67.0,69.0,,,3.25,0.0
2025-03-17 10:30:00,732.4266666666666,16.950000000000045,0.0,54.833333333333336,61.67666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.54,,,67.0,69.0,,,3.470000000000006,0.0
2025-03-17 10:45:00,714.77,4.240000000000009,0.0,53.666666666666664,61.723333333333336,720.42,0.0,70.0,100.0,,0.0,,,66.54,,,67.0,69.0,,,3.210000000000001,0.0
2025-03-17 11:00:00,726.7766666666666,6.360000000000014,0.0,53.0,61.699999999999996,720.42,0.0,70.0,100.0,,0.0,,,66.55333333333334,,,67.0,69.0,,,3.200000000000003,0.0
2025-03-17 11:15:00,733.1333333333333,0.0,0.0,52.5,61.71333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.52666666666666,,,67.0,69.0,,,3.1500000000000057,0.0
2025-03-17 11:30:00,721.8299999999999,25.430000000000064,0.0,52.333333333333336,61.656666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.52666666666666,,,67.0,69.0,,,3.240000000000002,0.0
2025-03-17 11:45:00,721.1233333333333,,0.0,54.0,61.57,720.42,0.0,70.0,100.0,,0.0,,,66.52,,,67.0,69.0,,,,
2025-03-17 12:00:00,726.7766666666666,2.1200000000000045,0.0,53.5,61.66,720.42,0.0,70.0,100.0,,0.0,,,66.57333333333334,,,67.0,69.0,,,3.270000000000003,0.0
2025-03-17 12:15:00,718.3000000000001,14.830000000000041,0.0,52.833333333333336,61.696666666666665,720.42,0.0,70.0,100.0,,0.0,,,66.66,,,67.0,69.0,,,3.229999999999997,0.0
2025-03-17 12:30:00,709.12,-21.18999999999994,0.0,52.0,61.85,720.42,0.0,70.0,100.0,,0.0,,,66.72666666666667,,,67.0,69.0,,,3.280000000000001,0.0
2025-03-17 12:45:00,719.7133333333333,-6.360000000000014,0.0,53.666666666666664,62.14666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.91333333333334,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-17 13:00:00,709.8233333333334,-4.240000000000009,0.0,53.166666666666664,62.583333333333336,720.42,0.0,70.0,100.0,,0.0,,,67.02666666666666,,,67.0,69.0,,,2.9499999999999957,0.0
2025-03-17 13:15:00,720.42,-8.479999999999905,0.0,52.666666666666664,62.81,720.42,0.0,70.0,100.0,,0.0,,,67.20666666666666,,,67.0,69.0,,,3.1699999999999946,0.0
2025-03-17 13:30:00,710.5333333333333,-4.240000000000009,0.0,51.833333333333336,62.973333333333336,720.42,0.0,70.0,100.0,,0.0,,,67.26666666666667,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-17 13:45:00,729.6,-16.949999999999932,0.0,51.5,63.38666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.51,,,67.0,69.0,,,2.799999999999997,0.0
2025-03-17 14:00:00,731.0166666666668,2.1200000000000045,0.0,52.333333333333336,63.406666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.51,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-17 14:15:00,723.9499999999999,25.430000000000064,0.0,52.333333333333336,63.71333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.57,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-17 14:30:00,723.2466666666666,14.830000000000041,0.0,52.0,64.09333333333335,720.42,0.0,70.0,100.0,,0.0,,,67.64666666666666,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-17 14:45:00,719.0066666666667,-12.709999999999923,0.0,51.833333333333336,64.49666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.99333333333334,,,67.0,69.0,,,2.720000000000006,0.0
2025-03-17 15:00:00,727.4833333333332,4.240000000000009,0.0,51.666666666666664,64.58666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.05,,,67.0,69.0,,,3.059999999999995,0.0
2025-03-17 15:15:00,723.9499999999999,-2.1200000000000045,0.0,52.0,65.12666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.14999999999999,,,67.0,69.0,,,2.5999999999999943,0.0
2025-03-17 15:30:00,714.7666666666668,16.950000000000045,0.0,52.833333333333336,65.22333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.2,,,67.0,69.0,,,2.9299999999999997,0.0
2025-03-17 15:45:00,716.8866666666667,16.950000000000045,0.0,52.166666666666664,65.35333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.23,,,67.0,69.0,,,2.5700000000000074,0.0
2025-03-17 16:00:00,714.06,-8.479999999999905,0.0,51.833333333333336,65.55666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.32,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-17 16:15:00,721.1233333333333,-4.240000000000009,0.0,51.833333333333336,65.56,720.42,0.0,70.0,100.0,,0.0,,,68.30333333333334,,,67.0,69.0,,,2.6999999999999957,0.0
2025-03-17 16:30:00,723.9533333333333,8.470000000000027,0.0,51.5,65.97666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.31666666666666,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-17 16:45:00,723.9499999999999,-2.1200000000000045,0.0,52.0,65.93666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.39333333333333,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-17 17:00:00,705.5866666666667,-23.309999999999945,0.0,53.5,66.20666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.49333333333334,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-17 17:15:00,717.59,-19.069999999999936,0.0,53.666666666666664,66.23,720.42,0.0,70.0,100.0,,0.0,,,68.59,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-17 17:30:00,719.0066666666667,-6.360000000000014,0.0,53.333333333333336,66.33666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.64,,,67.0,69.0,,,2.3399999999999963,0.0
2025-03-17 17:45:00,728.8966666666666,-16.949999999999932,0.0,52.666666666666664,66.78,720.42,0.0,70.0,100.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,2.0500000000000114,0.0
2025-03-17 18:00:00,721.8333333333334,2.1200000000000045,0.0,53.0,66.89,720.42,0.0,70.0,100.0,,0.0,,,68.85666666666667,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-17 18:15:00,707.0,2.1200000000000045,0.0,53.333333333333336,67.09333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.86333333333333,,,67.0,69.0,,,1.8199999999999932,0.0
2025-03-17 18:30:00,733.1333333333333,-21.18999999999994,0.0,53.833333333333336,67.23333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.85,,,67.0,69.0,,,2.039999999999992,0.0
2025-03-17 18:45:00,719.71,19.07000000000005,0.0,54.833333333333336,67.38333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.84333333333332,,,67.0,69.0,,,2.2900000000000063,0.0
2025-03-17 19:00:00,732.4233333333333,0.0,0.0,54.5,67.56333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.92999999999999,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-17 19:15:00,719.7133333333333,8.470000000000027,0.0,54.666666666666664,67.91666666666667,720.42,0.0,70.0,100.0,,0.0,,,69.01,,,67.0,69.0,,,1.4100000000000108,0.0
2025-03-17 19:30:00,725.3633333333333,-21.18999999999994,0.0,54.333333333333336,68.12,720.42,0.0,70.0,100.0,,0.0,,,69.06333333333333,,,67.0,69.0,,,1.9599999999999937,0.0
2025-03-17 19:45:00,728.1866666666666,4.240000000000009,0.0,54.0,68.54,720.42,0.0,70.0,100.0,,0.0,,,69.14,,,67.0,69.0,,,1.5200000000000102,0.0
2025-03-17 20:00:00,731.7166666666667,10.590000000000032,0.0,54.5,68.66000000000001,720.42,0.0,70.0,100.0,,0.0,,,69.24333333333334,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-17 20:15:00,723.9499999999999,14.830000000000041,0.0,54.5,68.59333333333333,720.42,0.0,70.0,100.0,,0.0,,,69.33999999999999,,,67.0,69.0,,,2.1100000000000136,0.0
2025-03-17 20:30:00,716.18,0.0,0.0,57.166666666666664,63.35666666666666,720.42,0.0,70.0,100.0,,0.0,,,69.33333333333333,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-17 20:45:00,727.48,-8.479999999999905,0.0,55.666666666666664,59.56333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.67,,,67.0,69.0,,,2.6300000000000026,0.0
2025-03-17 21:00:00,721.8299999999999,-14.829999999999927,0.0,54.333333333333336,59.473333333333336,720.42,0.0,70.0,100.0,,0.0,,,68.20333333333333,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-17 21:15:00,730.3066666666667,14.830000000000041,0.0,53.833333333333336,59.24666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.83333333333333,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-17 21:30:00,730.3066666666667,21.190000000000055,0.0,54.0,59.21,720.42,0.0,70.0,100.0,,0.0,,,67.54333333333334,,,67.0,69.0,,,2.059999999999995,0.0
2025-03-17 21:45:00,717.5933333333334,31.780000000000086,0.0,52.166666666666664,59.13666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.28,,,67.0,69.0,,,1.7900000000000063,0.0
2025-03-17 22:00:00,731.7199999999999,12.710000000000036,0.0,51.333333333333336,59.03666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.05,,,67.0,69.0,,,1.75,0.0
2025-03-17 22:15:00,706.2933333333334,14.830000000000041,0.0,50.833333333333336,58.946666666666665,720.42,0.0,70.0,100.0,,0.0,,,66.89666666666666,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-17 22:30:00,731.7199999999999,-33.89999999999998,0.0,53.5,58.50666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.73333333333333,,,67.0,69.0,,,1.6299999999999955,0.0
