time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-17 22:45:00,715.4733333333334,16.950000000000045,0.0,52.833333333333336,58.29666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.53,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-17 23:00:00,708.4133333333333,12.710000000000036,0.0,51.833333333333336,58.080000000000005,720.42,0.0,70.0,100.0,,0.0,,,66.39,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-17 23:15:00,721.8333333333334,0.0,0.0,50.5,57.76,720.42,0.0,70.0,100.0,,0.0,,,66.28333333333335,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-17 23:30:00,728.19,0.0,0.0,49.333333333333336,60.22,720.42,0.0,70.0,100.0,,0.0,,,66.16333333333334,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-17 23:45:00,715.4766666666666,29.660000000000082,0.0,49.5,66.12,720.42,0.0,70.0,100.0,,0.0,,,66.49333333333334,,,67.0,69.0,,,-0.7099999999999937,0.0
2025-03-18 00:00:00,726.07,2.1200000000000045,0.0,49.166666666666664,66.43,720.42,0.0,70.0,100.0,,0.0,,,66.84333333333332,,,67.0,69.0,,,1.1800000000000068,0.0
2025-03-18 00:15:00,721.1266666666667,6.360000000000014,0.0,49.666666666666664,66.43,720.42,0.0,70.0,100.0,,0.0,,,67.11666666666666,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-18 00:30:00,711.94,19.07000000000005,0.0,49.333333333333336,66.21666666666665,720.42,0.0,70.0,100.0,,0.0,,,67.27,,,67.0,69.0,,,1.75,0.0
2025-03-18 00:45:00,707.0,-8.479999999999905,0.0,49.5,66.08666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.37666666666667,,,67.0,69.0,,,1.8799999999999955,0.0
2025-03-18 01:00:00,721.1233333333333,-6.360000000000014,0.0,49.833333333333336,65.93,720.42,0.0,70.0,100.0,,0.0,,,67.47333333333334,,,67.0,69.0,,,1.8200000000000074,0.0
2025-03-18 01:15:00,718.2966666666667,10.590000000000032,0.0,49.833333333333336,65.65333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.51,,,67.0,69.0,,,2.0800000000000054,0.0
2025-03-18 01:30:00,720.4166666666666,-8.479999999999905,0.0,50.166666666666664,65.52333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.51,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-18 01:45:00,720.4166666666666,-8.479999999999905,0.0,50.333333333333336,65.81333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.58333333333333,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-18 02:00:00,722.5366666666667,-4.240000000000009,0.0,50.666666666666664,65.62333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.63333333333334,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-18 02:15:00,716.8866666666667,-8.479999999999905,0.0,50.666666666666664,65.58999999999999,720.42,0.0,70.0,100.0,,0.0,,,67.64,,,67.0,69.0,,,2.0700000000000003,0.0
2025-03-18 02:30:00,710.5300000000001,14.830000000000041,0.0,51.166666666666664,65.46333333333332,720.42,0.0,70.0,100.0,,0.0,,,67.64,,,67.0,69.0,,,2.0899999999999963,0.0
2025-03-18 02:45:00,718.3000000000001,-23.309999999999945,0.0,53.666666666666664,65.55,720.42,0.0,70.0,100.0,,0.0,,,67.64666666666666,,,67.0,69.0,,,2.1699999999999946,0.0
2025-03-18 03:00:00,723.9533333333334,-2.1200000000000045,0.0,52.166666666666664,65.49333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.64666666666666,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-18 03:15:00,722.5366666666665,-12.709999999999923,0.0,51.5,65.33666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.65333333333332,,,67.0,69.0,,,2.460000000000008,0.0
2025-03-18 03:30:00,722.5366666666667,0.0,0.0,51.333333333333336,65.27333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.65333333333332,,,67.0,69.0,,,2.4100000000000037,0.0
2025-03-18 03:45:00,725.3633333333333,-6.360000000000014,0.0,51.0,65.06666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.64666666666666,,,67.0,69.0,,,2.500000000000007,0.0
2025-03-18 04:00:00,714.77,-4.240000000000009,0.0,51.333333333333336,64.83,720.42,0.0,70.0,100.0,,0.0,,,67.66,,,67.0,69.0,,,2.430000000000007,0.0
2025-03-18 04:15:00,727.4833333333332,-14.829999999999927,0.0,51.666666666666664,64.65333333333332,720.42,0.0,70.0,100.0,,0.0,,,67.64,,,67.0,69.0,,,2.499999999999993,0.0
2025-03-18 04:30:00,731.0133333333333,4.240000000000009,0.0,53.833333333333336,64.51666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.62666666666667,,,67.0,69.0,,,2.559999999999995,0.0
2025-03-18 04:45:00,725.3633333333333,23.31000000000006,0.0,53.0,64.57666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.57333333333332,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-18 05:00:00,709.12,21.190000000000055,0.0,52.5,64.71,720.42,0.0,70.0,100.0,,0.0,,,67.58666666666666,,,67.0,69.0,,,2.5500000000000043,0.0
2025-03-18 05:15:00,714.7666666666668,2.1200000000000045,0.0,52.166666666666664,64.85666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.62,,,67.0,69.0,,,2.4299999999999997,0.0
2025-03-18 05:30:00,716.8833333333333,-4.240000000000009,0.0,52.166666666666664,64.89666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.61333333333333,,,67.0,69.0,,,2.5400000000000063,0.0
2025-03-18 05:45:00,715.4733333333334,-10.599999999999909,0.0,52.666666666666664,64.77,720.42,0.0,70.0,100.0,,0.0,,,67.61333333333333,,,67.0,69.0,,,2.510000000000005,0.0
2025-03-18 06:00:00,718.2966666666667,-10.599999999999909,0.0,53.333333333333336,64.71999999999998,720.42,0.0,70.0,100.0,,0.0,,,67.61333333333333,,,67.0,69.0,,,2.510000000000005,0.0
2025-03-18 06:15:00,719.0066666666667,-10.599999999999909,0.0,52.833333333333336,64.65666666666668,720.42,0.0,70.0,100.0,,0.0,,,67.61333333333333,,,67.0,69.0,,,2.6699999999999946,0.0
2025-03-18 06:30:00,719.0066666666667,2.1200000000000045,0.0,52.833333333333336,64.73,720.42,0.0,70.0,100.0,,0.0,,,67.6,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-18 06:45:00,723.9499999999999,14.830000000000041,0.0,52.666666666666664,64.65666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.59,,,67.0,69.0,,,2.6799999999999926,0.0
2025-03-18 07:00:00,716.18,-2.1200000000000045,0.0,52.666666666666664,64.65666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.6,,,67.0,69.0,,,2.6199999999999974,0.0
2025-03-18 07:15:00,719.7133333333333,14.830000000000041,0.0,52.666666666666664,64.5,720.42,0.0,70.0,100.0,,0.0,,,67.6,,,67.0,69.0,,,2.739999999999995,0.0
2025-03-18 07:30:00,721.1233333333333,-2.1200000000000045,0.0,53.833333333333336,64.35333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.53,,,67.0,69.0,,,2.770000000000003,0.0
2025-03-18 07:45:00,706.2933333333334,-8.479999999999905,0.0,53.166666666666664,64.52,720.42,0.0,70.0,100.0,,0.0,,,67.51,,,67.0,69.0,,,2.6199999999999974,0.0
2025-03-18 08:00:00,729.6,-33.89999999999998,0.0,52.833333333333336,64.75,720.42,0.0,70.0,100.0,,0.0,,,67.55666666666667,,,67.0,69.0,,,2.5899999999999963,0.0
2025-03-18 08:15:00,714.0633333333334,8.470000000000027,0.0,52.666666666666664,64.71333333333332,720.42,0.0,70.0,100.0,,0.0,,,67.60666666666667,,,67.0,69.0,,,2.5900000000000034,0.0
2025-03-18 08:30:00,716.18,-4.240000000000009,0.0,52.5,64.54333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.59333333333333,,,67.0,69.0,,,2.729999999999997,0.0
2025-03-18 08:45:00,716.18,-2.1200000000000045,0.0,52.5,64.50333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.51,,,67.0,69.0,,,2.6400000000000077,0.0
2025-03-18 09:00:00,723.2466666666666,-4.240000000000009,0.0,53.666666666666664,64.58,720.42,0.0,70.0,100.0,,0.0,,,67.53666666666668,,,67.0,69.0,,,2.520000000000003,0.0
2025-03-18 09:15:00,719.7133333333333,4.240000000000009,0.0,52.833333333333336,64.76666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.59666666666666,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-18 09:30:00,717.5933333333332,14.830000000000041,0.0,52.5,64.82333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.60666666666667,,,67.0,69.0,,,2.519999999999996,0.0
2025-03-18 09:45:00,707.7066666666666,-8.479999999999905,0.0,52.5,64.83666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.62666666666667,,,67.0,69.0,,,2.520000000000003,0.0
2025-03-18 10:00:00,720.4200000000001,6.360000000000014,0.0,52.333333333333336,64.86666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.64,,,67.0,69.0,,,2.5900000000000034,0.0
2025-03-18 10:15:00,735.96,-8.479999999999905,0.0,52.666666666666664,64.64666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.63333333333334,,,67.0,69.0,,,2.829999999999991,0.0
2025-03-18 10:30:00,722.5366666666667,36.020000000000095,0.0,54.5,64.54333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.62666666666667,,,67.0,69.0,,,2.6499999999999986,0.0
2025-03-18 10:45:00,711.2366666666667,-14.829999999999927,0.0,52.833333333333336,64.54,720.42,0.0,70.0,100.0,,0.0,,,67.62,,,67.0,69.0,,,2.740000000000002,0.0
2025-03-18 11:00:00,733.8366666666667,-2.1200000000000045,0.0,52.666666666666664,64.59666666666668,720.42,0.0,70.0,100.0,,0.0,,,67.62,,,67.0,69.0,,,2.6799999999999997,0.0
2025-03-18 11:15:00,725.3633333333333,8.470000000000027,0.0,52.5,64.57666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.60666666666667,,,67.0,69.0,,,2.739999999999995,0.0
2025-03-18 11:30:00,707.0,23.31000000000006,0.0,52.333333333333336,64.62333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.60666666666667,,,67.0,69.0,,,2.75,0.0
2025-03-18 11:45:00,719.71,0.0,0.0,52.833333333333336,64.70666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.62,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-18 12:00:00,719.71,-8.479999999999905,0.0,52.833333333333336,64.75666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.68333333333334,,,67.0,69.0,,,2.6600000000000037,0.0
2025-03-18 12:15:00,714.0600000000001,-21.18999999999994,0.0,53.833333333333336,64.77,720.42,0.0,70.0,100.0,,0.0,,,67.79,,,67.0,69.0,,,2.6699999999999946,0.0
2025-03-18 12:30:00,717.5933333333332,-19.069999999999936,0.0,53.0,65.14333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.92666666666666,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-18 12:45:00,728.8966666666666,-6.360000000000014,0.0,52.666666666666664,65.73,720.42,0.0,70.0,100.0,,0.0,,,68.14,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-18 13:00:00,723.2433333333333,4.240000000000009,0.0,52.333333333333336,66.45333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.40666666666667,,,67.0,69.0,,,1.7600000000000051,0.0
2025-03-18 13:15:00,723.2433333333333,-2.1200000000000045,0.0,52.0,67.23333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.55666666666667,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-18 13:30:00,716.89,-2.1200000000000045,0.0,52.0,67.68666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.80666666666666,,,67.0,69.0,,,1.539999999999992,0.0
2025-03-18 13:45:00,715.4766666666666,6.360000000000014,0.0,54.0,64.3,720.42,0.0,70.0,100.0,,0.0,,,68.88,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-18 14:00:00,715.4766666666668,-2.1200000000000045,0.0,53.333333333333336,64.94666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.51,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-18 14:15:00,715.4733333333334,25.430000000000064,0.0,55.0,60.48333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.44666666666667,,,67.0,69.0,,,8.21,0.0
2025-03-18 14:30:00,721.8299999999999,14.830000000000041,0.0,53.833333333333336,59.97666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.16333333333334,,,67.0,69.0,,,1.75,0.0
2025-03-18 14:45:00,713.3533333333334,-4.240000000000009,0.0,53.166666666666664,60.49666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.97000000000001,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-18 15:00:00,721.8333333333334,-2.1200000000000045,0.0,53.0,61.31,720.42,0.0,70.0,100.0,,0.0,,,68.12333333333333,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-18 15:15:00,722.5366666666667,12.710000000000036,0.0,52.333333333333336,61.68,720.42,0.0,70.0,100.0,,0.0,,,67.94,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-18 15:30:00,721.1266666666667,2.1200000000000045,0.0,55.333333333333336,61.876666666666665,720.42,0.0,70.0,100.0,,0.0,,,67.76666666666667,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-18 15:45:00,723.9499999999999,4.240000000000009,0.0,53.333333333333336,61.81,720.42,0.0,70.0,100.0,,0.0,,,67.64,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-18 16:00:00,711.9433333333333,14.830000000000041,0.0,52.666666666666664,62.02333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.61,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-18 16:15:00,715.4766666666666,14.830000000000041,0.0,51.833333333333336,62.333333333333336,720.42,0.0,70.0,100.0,,0.0,,,67.51666666666667,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-18 16:30:00,723.9499999999999,6.360000000000014,0.0,51.0,62.54333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.49666666666667,,,67.0,69.0,,,1.2600000000000051,0.0
2025-03-18 16:45:00,716.8866666666667,0.0,0.0,51.333333333333336,62.833333333333336,720.42,0.0,70.0,100.0,,0.0,,,67.53666666666668,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-18 17:00:00,731.0133333333333,-6.360000000000014,0.0,51.0,63.5,720.42,0.0,70.0,100.0,,0.0,,,67.69,,,67.0,69.0,,,0.6999999999999957,0.0
2025-03-18 17:15:00,717.5933333333332,40.25999999999999,0.0,50.666666666666664,64.14999999999999,720.42,0.0,70.0,100.0,,0.0,,,67.79333333333334,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-18 17:30:00,718.3000000000001,6.360000000000014,0.0,50.666666666666664,64.47000000000001,720.42,0.0,70.0,100.0,,0.0,,,68.04666666666667,,,67.0,69.0,,,1.2199999999999918,0.0
2025-03-18 17:45:00,718.3033333333333,-12.709999999999923,0.0,50.833333333333336,64.81333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.05,,,67.0,69.0,,,1.0,0.0
2025-03-18 18:00:00,711.9433333333333,6.360000000000014,0.0,50.5,64.98666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.21666666666667,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-18 18:15:00,726.7733333333332,-4.240000000000009,0.0,50.666666666666664,64.32666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.26666666666667,,,67.0,69.0,,,1.0599999999999952,0.0
2025-03-18 18:30:00,710.5300000000001,-6.360000000000014,0.0,50.666666666666664,64.18333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.16666666666667,,,67.0,69.0,,,1.2099999999999937,0.0
2025-03-18 18:45:00,723.9499999999999,-6.360000000000014,0.0,50.666666666666664,64.21666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.11333333333333,,,67.0,69.0,,,1.1700000000000088,0.0
2025-03-18 19:00:00,717.5933333333332,8.470000000000027,0.0,50.5,64.08,720.42,0.0,70.0,100.0,,0.0,,,68.18666666666667,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-18 19:15:00,719.0033333333334,-4.240000000000009,0.0,51.333333333333336,64.37,720.42,0.0,70.0,100.0,,0.0,,,68.2,,,67.0,69.0,,,0.8499999999999943,0.0
2025-03-18 19:30:00,723.2433333333333,12.710000000000036,0.0,50.833333333333336,64.54333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.27999999999999,,,67.0,69.0,,,1.1100000000000065,0.0
2025-03-18 19:45:00,709.12,-4.240000000000009,0.0,50.333333333333336,64.32000000000001,720.42,0.0,70.0,100.0,,0.0,,,68.32,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-18 20:00:00,710.5300000000001,-12.709999999999923,0.0,50.666666666666664,64.29333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.40666666666668,,,67.0,69.0,,,1.1200000000000045,0.0
2025-03-18 20:15:00,721.8299999999999,-2.1200000000000045,0.0,51.166666666666664,64.49,720.42,0.0,70.0,100.0,,0.0,,,68.47,,,67.0,69.0,,,0.8700000000000045,0.0
2025-03-18 20:30:00,698.5266666666666,-8.479999999999905,0.0,51.333333333333336,64.72666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.48666666666666,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-18 20:45:00,707.7066666666666,0.0,0.0,51.833333333333336,64.73333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.38333333333334,,,67.0,69.0,,,1.0200000000000031,0.0
2025-03-18 21:00:00,730.31,-14.829999999999927,0.0,52.333333333333336,64.04333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.29333333333334,,,67.0,69.0,,,1.7399999999999949,0.0
2025-03-18 21:15:00,729.6,19.07000000000005,0.0,55.833333333333336,59.53,720.42,0.0,70.0,100.0,,0.0,,,68.06,,,67.0,69.0,,,1.0,0.0
2025-03-18 21:30:00,735.96,10.590000000000032,0.0,53.833333333333336,55.593333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.41333333333334,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-18 21:45:00,719.71,42.379999999999995,0.0,52.5,55.163333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.96999999999998,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-18 22:00:00,715.4733333333334,10.590000000000032,0.0,55.5,54.65,720.42,0.0,70.0,100.0,,0.0,,,66.57333333333334,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-18 22:15:00,726.07,-4.240000000000009,0.0,52.166666666666664,54.126666666666665,720.42,0.0,70.0,100.0,,0.0,,,66.23333333333333,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-18 22:30:00,712.65,4.240000000000009,0.0,49.666666666666664,58.453333333333326,720.42,0.0,70.0,100.0,,0.0,,,66.02,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-18 22:45:00,719.7133333333333,-8.479999999999905,0.0,48.0,57.026666666666664,720.42,0.0,70.0,100.0,,0.0,,,66.15666666666667,,,67.0,69.0,,,0.45999999999999375,0.0
2025-03-18 23:00:00,725.3633333333333,4.240000000000009,0.0,47.5,54.17666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.84,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-18 23:15:00,720.4166666666666,-21.18999999999994,0.0,47.5,53.99666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.54666666666667,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-18 23:30:00,727.48,-21.18999999999994,0.0,47.833333333333336,60.85,720.42,0.0,70.0,100.0,,0.0,,,65.60333333333334,,,67.0,69.0,,,-5.460000000000001,0.0
2025-03-18 23:45:00,715.4733333333334,-2.1200000000000045,0.0,47.666666666666664,61.093333333333334,720.42,0.0,70.0,100.0,,0.0,,,65.89333333333333,,,67.0,69.0,,,1.0,0.0
2025-03-19 00:00:00,711.2400000000001,-8.479999999999905,0.0,47.5,60.88333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.02666666666667,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-19 00:15:00,729.5966666666667,2.1200000000000045,0.0,48.166666666666664,60.669999999999995,720.42,0.0,70.0,100.0,,0.0,,,66.10666666666667,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-19 00:30:00,714.0600000000001,29.660000000000082,0.0,48.5,60.666666666666664,720.42,0.0,70.0,100.0,,0.0,,,66.14666666666666,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-19 00:45:00,733.1333333333333,-8.479999999999905,0.0,48.666666666666664,60.61666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.16,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-19 01:00:00,719.0066666666667,-8.479999999999905,0.0,49.0,60.51,720.42,0.0,70.0,100.0,,0.0,,,66.16,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-19 01:15:00,723.2466666666666,-14.829999999999927,0.0,48.833333333333336,60.32666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.16,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-19 01:30:00,710.5333333333333,19.07000000000005,0.0,48.833333333333336,60.43333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.15666666666667,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-19 01:45:00,718.3000000000001,4.240000000000009,0.0,48.833333333333336,60.38999999999999,720.42,0.0,70.0,100.0,,0.0,,,66.16,,,67.0,69.0,,,1.1900000000000048,0.0
2025-03-19 02:00:00,723.9499999999999,16.950000000000045,0.0,49.166666666666664,60.35666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.16,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-19 02:15:00,711.2366666666667,-12.709999999999923,0.0,49.333333333333336,60.47666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.16,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-19 02:30:00,709.8233333333334,-8.479999999999905,0.0,49.333333333333336,60.4,720.42,0.0,70.0,100.0,,0.0,,,66.16,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-19 02:45:00,719.0066666666667,0.0,0.0,49.0,60.370000000000005,720.42,0.0,70.0,100.0,,0.0,,,66.16,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-19 03:00:00,711.9433333333333,0.0,0.0,49.0,60.47666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.16,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-19 03:15:00,721.1233333333333,-6.360000000000014,0.0,49.5,60.46666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.16,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-19 03:30:00,719.0099999999999,-27.549999999999955,0.0,49.333333333333336,60.29,720.42,0.0,70.0,100.0,,0.0,,,66.16,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-19 03:45:00,715.4733333333334,-16.949999999999932,0.0,49.0,60.17666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.16,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-19 04:00:00,723.2433333333333,-2.1200000000000045,0.0,49.166666666666664,60.096666666666664,720.42,0.0,70.0,100.0,,0.0,,,66.14666666666666,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-19 04:15:00,722.54,19.07000000000005,0.0,49.0,60.94,720.42,0.0,70.0,100.0,,0.0,,,66.14999999999999,,,67.0,69.0,,,0.39000000000000057,0.0
2025-03-19 04:30:00,716.89,-4.240000000000009,0.0,49.0,60.89666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.17333333333333,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-19 04:45:00,716.8866666666667,-12.709999999999923,0.0,49.0,60.88999999999999,720.42,0.0,70.0,100.0,,0.0,,,66.16,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-19 05:00:00,713.3566666666667,-10.599999999999909,0.0,49.0,60.85333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.16,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-19 05:15:00,714.77,4.240000000000009,0.0,49.333333333333336,60.76333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.16666666666667,,,67.0,69.0,,,1.2399999999999949,0.0
2025-03-19 05:30:00,719.7133333333333,2.1200000000000045,0.0,49.666666666666664,60.88333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.18,,,67.0,69.0,,,1.0899999999999963,0.0
2025-03-19 05:45:00,706.2933333333334,4.240000000000009,0.0,49.5,60.86333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.18666666666667,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-19 06:00:00,716.8833333333333,-8.479999999999905,0.0,49.666666666666664,60.76666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.16,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-19 06:15:00,724.6533333333333,-8.479999999999905,0.0,49.333333333333336,60.6,720.42,0.0,70.0,100.0,,0.0,,,66.16,,,67.0,69.0,,,1.3099999999999952,0.0
2025-03-19 06:30:00,711.9466666666667,-8.479999999999905,0.0,49.5,60.423333333333325,720.42,0.0,70.0,100.0,,0.0,,,66.17333333333333,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-19 06:45:00,714.06,-12.709999999999923,0.0,49.5,60.39666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.16,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-19 07:00:00,720.4200000000001,-8.479999999999905,0.0,49.5,60.45666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.15,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-19 07:15:00,714.0633333333334,0.0,0.0,49.833333333333336,60.46666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.15,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-19 07:30:00,737.37,2.1200000000000045,0.0,49.666666666666664,60.29666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.15666666666667,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-19 07:45:00,704.88,6.360000000000014,0.0,50.0,60.22666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.13666666666667,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-19 08:00:00,718.2999999999998,-16.949999999999932,0.0,50.0,60.21,720.42,0.0,70.0,100.0,,0.0,,,66.13,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-19 08:15:00,708.4133333333333,-2.1200000000000045,0.0,50.666666666666664,60.11666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.10666666666667,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-19 08:30:00,718.3000000000001,-16.949999999999932,0.0,51.0,60.05666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.09333333333333,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-19 08:45:00,731.7199999999999,-4.240000000000009,0.0,53.0,59.99,720.42,0.0,70.0,100.0,,0.0,,,66.08333333333333,,,67.0,69.0,,,1.5,0.0
2025-03-19 09:00:00,716.18,23.31000000000006,0.0,53.666666666666664,59.973333333333336,720.42,0.0,70.0,100.0,,0.0,,,66.07000000000001,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-19 09:15:00,707.7066666666666,10.590000000000032,0.0,54.5,59.916666666666664,720.42,0.0,70.0,100.0,,0.0,,,66.04666666666667,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-19 09:30:00,715.4766666666666,4.240000000000009,0.0,53.666666666666664,59.913333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.05666666666667,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-19 09:45:00,720.42,-19.069999999999936,0.0,53.25,59.935,720.42,0.0,70.0,100.0,,0.0,,,66.04,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-19 10:00:00,722.5366666666667,-6.360000000000014,0.0,52.833333333333336,59.99,720.42,0.0,70.0,100.0,,0.0,,,66.04,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-19 10:15:00,723.2433333333333,8.470000000000027,0.0,53.0,60.160000000000004,720.42,0.0,70.0,100.0,,0.0,,,66.11,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-19 10:30:00,730.3066666666667,-19.069999999999936,0.0,53.833333333333336,59.72666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.07000000000001,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-19 10:45:00,715.4766666666668,25.430000000000064,0.0,54.166666666666664,59.64333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.04,,,67.0,69.0,,,1.75,0.0
2025-03-19 11:00:00,720.4233333333333,-14.829999999999927,0.0,54.0,59.550000000000004,720.42,0.0,70.0,100.0,,0.0,,,66.02666666666666,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-19 11:15:00,733.1333333333333,6.360000000000014,0.0,53.666666666666664,59.48,720.42,0.0,70.0,100.0,,0.0,,,66.04,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-19 11:30:00,721.1266666666667,4.240000000000009,0.0,51.333333333333336,65.58999999999999,720.42,0.0,70.0,100.0,,0.0,,,66.12,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-19 11:45:00,711.2366666666667,-2.1200000000000045,0.0,51.5,59.96666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.34666666666668,,,67.0,69.0,,,9.409999999999997,0.0
2025-03-19 12:00:00,714.06,-16.949999999999932,0.0,51.166666666666664,59.410000000000004,720.42,0.0,70.0,100.0,,0.0,,,66.15666666666667,,,67.0,69.0,,,1.9400000000000048,0.0
2025-03-19 12:15:00,728.1899999999999,-6.360000000000014,0.0,50.166666666666664,65.76333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.35666666666667,,,67.0,69.0,,,-6.550000000000004,0.0
2025-03-19 12:30:00,725.3633333333333,4.240000000000009,0.0,52.0,59.74666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.54,,,67.0,69.0,,,4.149999999999999,0.0
2025-03-19 12:45:00,728.1899999999999,-12.709999999999923,0.0,53.166666666666664,59.70666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.42666666666668,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-19 13:00:00,705.5866666666667,6.360000000000014,0.0,51.833333333333336,60.199999999999996,720.42,0.0,70.0,100.0,,0.0,,,66.41333333333334,,,67.0,69.0,,,1.0599999999999952,0.0
2025-03-19 13:15:00,716.8866666666667,,0.0,51.0,60.51666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.52666666666666,,,67.0,69.0,,,,
2025-03-19 13:30:00,723.2433333333333,-8.479999999999905,0.0,50.333333333333336,60.589999999999996,720.42,0.0,70.0,100.0,,0.0,,,66.67666666666666,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-19 13:45:00,711.2366666666667,0.0,0.0,50.166666666666664,60.57666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.56666666666666,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-19 14:00:00,741.61,-2.1200000000000045,0.0,50.0,60.51,720.42,0.0,70.0,100.0,,0.0,,,66.54,,,67.0,69.0,,,1.269999999999996,0.0
