time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 20:45:00,654.7333333333333,2.1200000000000045,10.443333333333333,44.5,67.20666666666666,657.5600000000001,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.73333333333333,,,67.0,69.0,85.0,55.0,2.960000000000008,0.0
2025-02-04 21:00:00,682.9833333333332,-10.600000000000023,14.32,45.5,67.12,687.2233333333334,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.79,,,67.0,69.0,85.0,55.0,2.7900000000000063,0.0
2025-02-04 21:15:00,706.2933333333334,2.1200000000000045,17.236666666666668,46.333333333333336,67.20666666666666,708.4133333333333,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.81,,,67.0,69.0,85.0,55.0,2.75,0.0
2025-02-04 21:30:00,747.9666666666667,-14.829999999999927,22.3,47.666666666666664,67.07333333333334,743.0233333333334,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.87666666666667,,,67.0,69.0,85.0,55.0,2.519999999999996,0.0
2025-02-04 21:45:00,786.8100000000001,21.18999999999994,27.406666666666666,49.166666666666664,67.04333333333334,781.16,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.93333333333334,,,67.0,69.0,85.0,55.0,2.6499999999999915,0.0
2025-02-04 22:00:00,804.4699999999999,0.0,30.290000000000003,49.833333333333336,67.01666666666667,802.3466666666667,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.92666666666668,,,67.0,69.0,85.0,55.0,2.5999999999999943,0.0
2025-02-04 22:15:00,795.2866666666667,8.480000000000018,28.893333333333334,49.833333333333336,66.86666666666667,792.46,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.80333333333334,,,67.0,69.0,85.0,55.0,2.549999999999997,0.0
2025-02-04 22:30:00,781.16,0.0,26.126666666666665,49.0,66.64333333333333,771.27,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.66333333333334,,,67.0,69.0,85.0,55.0,2.6299999999999955,0.0
2025-02-04 22:45:00,721.8299999999999,4.240000000000009,20.606666666666666,47.333333333333336,66.51666666666667,728.8933333333334,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.47000000000001,,,67.0,69.0,85.0,55.0,2.510000000000005,0.0
2025-02-04 23:00:00,678.7466666666667,-2.1200000000000045,13.223333333333334,45.5,66.41666666666667,678.0433333333334,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.28,,,67.0,69.0,85.0,55.0,2.529999999999994,0.0
2025-02-04 23:15:00,598.2333333333333,21.18999999999994,2.4966666666666666,43.0,66.25666666666666,603.1733333333333,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.04666666666667,,,67.0,69.0,85.0,55.0,2.5999999999999943,0.0
2025-02-04 23:30:00,586.93,-10.589999999999918,0.0,42.333333333333336,66.12333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.86333333333333,,,67.0,69.0,85.0,55.0,2.700000000000003,0.0
2025-02-04 23:45:00,581.9866666666667,2.1200000000000045,0.0,42.666666666666664,65.95333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.64999999999999,,,67.0,69.0,85.0,55.0,2.8200000000000003,0.0
2025-02-05 00:00:00,573.5133333333333,4.240000000000009,0.0,43.166666666666664,65.87333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.53333333333333,,,67.0,69.0,85.0,55.0,3.049999999999997,0.0
2025-02-05 00:15:00,584.81,-14.829999999999927,0.0,43.833333333333336,65.79,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,,67.0,69.0,85.0,55.0,3.200000000000003,0.0
2025-02-05 00:30:00,587.64,0.0,0.0,44.333333333333336,65.73666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.39,,,67.0,69.0,85.0,55.0,3.3200000000000003,0.0
2025-02-05 00:45:00,577.7466666666667,8.480000000000018,0.0,44.5,65.63666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.41333333333334,,,67.0,69.0,85.0,55.0,3.309999999999995,0.0
2025-02-05 01:00:00,582.69,-6.3599999999999,0.0,44.5,65.53333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.40666666666668,,,67.0,69.0,85.0,55.0,3.4299999999999997,0.0
2025-02-05 01:15:00,584.81,2.1200000000000045,0.0,44.5,65.50666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.4,,,67.0,69.0,85.0,55.0,3.4199999999999946,0.0
2025-02-05 01:30:00,579.8666666666667,0.0,0.0,44.666666666666664,65.42666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.39999999999999,,,67.0,69.0,85.0,55.0,3.469999999999999,0.0
2025-02-05 01:45:00,589.7566666666667,-10.589999999999918,0.0,45.0,65.40333333333332,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.35666666666667,,,67.0,69.0,85.0,55.0,3.5,0.0
2025-02-05 02:00:00,584.1066666666667,0.0,0.0,45.333333333333336,65.32333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.28666666666668,,,67.0,69.0,85.0,55.0,3.520000000000003,0.0
2025-02-05 02:15:00,584.1066666666667,6.360000000000014,0.0,45.333333333333336,65.3,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.28666666666668,,,67.0,69.0,85.0,55.0,3.6699999999999946,0.0
2025-02-05 02:30:00,590.4633333333333,-10.589999999999918,0.0,45.5,65.32,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.36333333333333,,,67.0,69.0,85.0,55.0,3.6299999999999955,0.0
2025-02-05 02:45:00,586.93,8.480000000000018,0.0,45.5,65.29333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.41000000000001,,,67.0,69.0,85.0,55.0,3.6499999999999915,0.0
2025-02-05 03:00:00,584.1033333333334,6.360000000000014,0.0,45.5,65.32,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.54333333333334,,,67.0,69.0,85.0,55.0,3.6400000000000006,0.0
2025-02-05 03:15:00,584.8133333333334,-4.239999999999895,0.0,45.5,65.33,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.58999999999999,,,67.0,69.0,85.0,55.0,3.7299999999999898,0.0
2025-02-05 03:30:00,589.7533333333332,2.1200000000000045,0.0,45.5,65.35000000000001,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.68666666666667,,,67.0,69.0,85.0,55.0,3.6599999999999966,0.0
2025-02-05 03:45:00,584.1066666666667,2.1200000000000045,0.0,45.5,65.34666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,,67.0,69.0,85.0,55.0,3.6700000000000017,0.0
2025-02-05 04:00:00,581.99,0.0,0.0,45.5,65.25,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,55.0,3.6200000000000045,0.0
2025-02-05 04:15:00,587.6366666666667,-8.469999999999914,0.0,45.666666666666664,65.20333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,55.0,3.75,0.0
2025-02-05 04:30:00,582.69,10.600000000000023,0.0,45.5,65.19666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,55.0,3.759999999999998,0.0
2025-02-05 04:45:00,591.17,-4.239999999999895,0.0,45.5,65.18333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,55.0,3.799999999999997,0.0
2025-02-05 05:00:00,581.28,10.600000000000023,0.0,45.5,65.15666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,55.0,3.809999999999995,0.0
2025-02-05 05:15:00,584.1033333333334,-16.949999999999932,0.0,45.5,65.17666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,55.0,3.780000000000001,0.0
2025-02-05 05:30:00,575.63,-4.239999999999895,0.0,45.5,65.23333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,55.0,3.809999999999995,0.0
2025-02-05 05:45:00,583.4,-10.589999999999918,0.0,45.5,65.22333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,55.0,3.789999999999999,0.0
2025-02-05 06:00:00,577.0433333333334,10.600000000000023,0.0,45.666666666666664,65.18333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.78333333333333,,,67.0,69.0,85.0,55.0,3.780000000000001,0.0
2025-02-05 06:15:00,583.3966666666666,-12.709999999999923,0.0,45.5,65.08666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.78,,,67.0,69.0,85.0,55.0,3.8299999999999983,0.0
2025-02-05 06:30:00,588.3433333333334,-2.119999999999891,0.0,45.5,65.11,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.8,,,67.0,69.0,85.0,55.0,3.9099999999999966,0.0
2025-02-05 06:45:00,581.2766666666668,8.480000000000018,0.0,45.666666666666664,65.08666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.77,,,67.0,69.0,85.0,55.0,3.8999999999999986,0.0
2025-02-05 07:00:00,582.69,-6.3599999999999,0.0,45.5,65.08333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,,67.0,69.0,85.0,55.0,3.759999999999998,0.0
2025-02-05 07:15:00,589.05,-2.119999999999891,0.0,45.5,65.08999999999999,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.80666666666666,,,67.0,69.0,85.0,55.0,4.0,0.0
2025-02-05 07:30:00,579.8666666666667,4.240000000000009,0.0,45.666666666666664,65.17999999999999,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,55.0,3.9100000000000037,0.0
2025-02-05 07:45:00,584.1066666666667,-2.119999999999891,0.0,45.833333333333336,65.14333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,55.0,3.8999999999999915,0.0
2025-02-05 08:00:00,579.87,-8.469999999999914,0.0,45.833333333333336,65.18333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,55.0,3.8600000000000065,0.0
2025-02-05 08:15:00,587.6366666666667,-12.709999999999923,0.0,45.833333333333336,65.17333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,3.8900000000000006,0.0
2025-02-05 08:30:00,589.05,2.1200000000000045,0.0,45.5,65.16666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.85333333333334,,,67.0,69.0,85.0,55.0,3.809999999999995,0.0
2025-02-05 08:45:00,584.1033333333334,6.360000000000014,0.0,46.0,65.17333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,55.0,3.760000000000005,0.0
2025-02-05 09:00:00,576.3366666666667,2.1200000000000045,0.0,45.666666666666664,65.08666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.83666666666666,,,67.0,69.0,85.0,55.0,3.8500000000000014,0.0
2025-02-05 09:15:00,583.4,-14.829999999999927,0.0,45.833333333333336,65.10333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,55.0,3.9499999999999957,0.0
2025-02-05 09:30:00,581.2800000000001,10.600000000000023,0.0,45.833333333333336,65.10333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,55.0,3.8100000000000023,0.0
2025-02-05 09:45:00,582.6933333333333,-10.589999999999918,0.0,45.833333333333336,65.13333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,55.0,3.8300000000000054,0.0
2025-02-05 10:00:00,578.4566666666666,6.360000000000014,0.0,45.666666666666664,65.03666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,55.0,3.969999999999999,0.0
2025-02-05 10:15:00,582.69,8.480000000000018,0.0,45.666666666666664,65.06666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,55.0,3.8899999999999935,0.0
2025-02-05 10:30:00,584.1033333333334,-4.239999999999895,0.0,45.666666666666664,65.04333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,3.8799999999999955,0.0
2025-02-05 10:45:00,578.4566666666666,0.0,0.0,45.5,65.04666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.88,,,67.0,69.0,85.0,55.0,3.8700000000000045,0.0
2025-02-05 11:00:00,573.5100000000001,6.360000000000014,0.0,45.666666666666664,65.06333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.87333333333333,,,67.0,69.0,85.0,55.0,3.9599999999999937,0.0
2025-02-05 11:15:00,585.5166666666665,-4.239999999999895,0.0,45.5,65.03666666666668,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.85,,,67.0,69.0,85.0,55.0,3.9599999999999937,0.0
2025-02-05 11:30:00,573.5100000000001,0.0,0.0,45.5,65.04333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,55.0,3.950000000000003,0.0
2025-02-05 11:45:00,581.9866666666667,-8.469999999999914,0.0,45.5,65.0,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.93,,,67.0,69.0,85.0,55.0,3.9499999999999957,0.0
2025-02-05 12:00:00,581.9866666666667,4.240000000000009,0.0,45.5,64.96999999999998,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,55.0,3.950000000000003,0.0
2025-02-05 12:15:00,590.4633333333333,-6.3599999999999,0.0,45.5,64.82,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,4.009999999999991,0.0
2025-02-05 12:30:00,589.0500000000001,6.360000000000014,0.0,45.5,64.70666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.94,,,67.0,69.0,85.0,55.0,4.069999999999993,0.0
2025-02-05 12:45:00,584.8133333333334,6.360000000000014,0.0,45.5,64.70666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,55.0,4.219999999999999,0.0
2025-02-05 13:00:00,589.7566666666667,6.360000000000014,0.0,45.5,64.74,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,4.140000000000001,0.0
2025-02-05 13:15:00,588.3433333333334,6.360000000000014,0.0,45.5,64.80333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.02333333333333,,,67.0,69.0,85.0,55.0,4.07,0.0
2025-02-05 13:30:00,572.0966666666667,0.0,0.0,45.5,64.65666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.02333333333333,,,67.0,69.0,85.0,55.0,4.100000000000001,0.0
2025-02-05 13:45:00,583.4,-6.3599999999999,0.0,45.166666666666664,64.52,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,55.0,4.170000000000002,0.0
2025-02-05 14:00:00,589.7566666666667,-12.709999999999923,0.0,45.5,64.53666666666668,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.96666666666667,,,67.0,69.0,85.0,55.0,4.240000000000002,0.0
2025-02-05 14:15:00,586.2233333333334,4.240000000000009,0.0,45.333333333333336,64.60333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.07,,,67.0,69.0,85.0,55.0,4.240000000000002,0.0
2025-02-05 14:30:00,581.9866666666667,-2.119999999999891,0.0,45.5,64.70666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.06,,,67.0,69.0,85.0,55.0,4.269999999999996,0.0
2025-02-05 14:45:00,588.3433333333332,10.600000000000023,0.0,45.5,64.70666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,55.0,4.140000000000001,0.0
2025-02-05 15:00:00,584.1066666666667,6.360000000000014,0.0,45.5,64.81666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.13333333333334,,,67.0,69.0,85.0,55.0,4.190000000000005,0.0
2025-02-05 15:15:00,591.8766666666667,2.1200000000000045,0.0,45.5,64.88333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.12666666666667,,,67.0,69.0,85.0,55.0,4.079999999999991,0.0
2025-02-05 15:30:00,584.8100000000001,6.360000000000014,0.0,45.166666666666664,64.99333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.14999999999999,,,67.0,69.0,85.0,55.0,4.049999999999997,0.0
2025-02-05 15:45:00,584.81,-4.239999999999895,0.0,45.5,65.02333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.09333333333333,,,67.0,69.0,85.0,55.0,4.11999999999999,0.0
2025-02-05 16:00:00,581.9866666666667,0.0,0.0,45.166666666666664,65.15666666666665,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,55.0,3.9299999999999997,0.0
2025-02-05 16:15:00,581.9866666666667,0.0,0.0,45.166666666666664,65.15666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.15333333333334,,,67.0,69.0,85.0,55.0,3.9299999999999926,0.0
2025-02-05 16:30:00,579.8633333333333,4.240000000000009,0.0,45.0,65.15333333333332,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.14666666666666,,,67.0,69.0,85.0,55.0,3.990000000000002,0.0
2025-02-05 16:45:00,584.81,-2.119999999999891,0.0,45.0,65.22,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,,67.0,69.0,85.0,55.0,3.9199999999999946,0.0
2025-02-05 17:00:00,581.2800000000001,0.0,0.0,45.0,65.3,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.10666666666667,,,67.0,69.0,85.0,55.0,3.809999999999995,0.0
2025-02-05 17:15:00,581.9866666666667,-6.3599999999999,0.0,45.166666666666664,65.39333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,55.0,3.75,0.0
2025-02-05 17:30:00,584.1066666666667,-2.119999999999891,0.0,45.0,65.35333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.14666666666666,,,67.0,69.0,85.0,55.0,3.8499999999999943,0.0
2025-02-05 17:45:00,581.9833333333333,0.0,0.0,45.0,65.61,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.22000000000001,,,67.0,69.0,85.0,55.0,3.8100000000000023,0.0
2025-02-05 18:00:00,585.5166666666667,-6.3599999999999,0.0,44.833333333333336,65.62666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,55.0,3.6300000000000026,0.0
2025-02-05 18:15:00,590.4633333333333,4.240000000000009,0.0,45.0,65.62333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,55.0,3.8300000000000054,0.0
2025-02-05 18:30:00,577.0400000000001,10.600000000000023,0.0,44.666666666666664,65.58666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,55.0,3.6300000000000026,0.0
2025-02-05 18:45:00,577.75,-14.829999999999927,0.0,44.833333333333336,65.75,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.30333333333333,,,67.0,69.0,85.0,55.0,3.6199999999999974,0.0
2025-02-05 19:00:00,586.2233333333334,-8.469999999999914,0.0,44.5,65.86333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,,67.0,69.0,85.0,55.0,3.579999999999991,0.0
2025-02-05 19:15:00,581.2800000000001,-2.119999999999891,0.0,44.5,65.70666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.27,,,67.0,69.0,85.0,55.0,3.520000000000003,0.0
2025-02-05 19:30:00,586.2266666666666,-8.469999999999914,0.0,44.5,65.68333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,55.0,3.6099999999999994,0.0
2025-02-05 19:45:00,577.0433333333334,2.1200000000000045,0.0,44.5,65.74,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.14999999999999,,,67.0,69.0,85.0,55.0,3.5800000000000054,0.0
2025-02-05 20:00:00,581.2800000000001,-8.469999999999914,0.0,44.5,65.58666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.15666666666668,,,67.0,69.0,85.0,55.0,3.529999999999994,0.0
2025-02-05 20:15:00,579.5150000000001,-8.469999999999914,0.0,44.75,65.39,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.16499999999999,,,67.0,69.0,85.0,55.0,3.6099999999999994,0.0
2025-02-05 20:30:00,587.64,-8.469999999999914,0.0,44.5,65.47333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.12333333333333,,,67.0,69.0,85.0,55.0,3.710000000000001,0.0
2025-02-05 20:45:00,586.2233333333334,8.480000000000018,0.0,44.5,65.22,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,55.0,3.6799999999999997,0.0
2025-02-05 21:00:00,586.93,4.240000000000009,0.0,44.5,65.13333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,55.0,3.8899999999999935,0.0
2025-02-05 21:15:00,584.8100000000001,0.0,0.0,44.5,65.07333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.08999999999999,,,67.0,69.0,85.0,55.0,3.739999999999995,0.0
2025-02-05 21:30:00,581.28,-6.3599999999999,0.0,44.333333333333336,65.01,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,,67.0,69.0,85.0,55.0,3.8999999999999986,0.0
2025-02-05 21:45:00,583.4,0.0,0.0,44.5,65.01,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,,67.0,69.0,85.0,55.0,3.9499999999999957,0.0
2025-02-05 22:00:00,586.2233333333334,6.360000000000014,0.0,44.5,64.87,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,3.9200000000000017,0.0
2025-02-05 22:15:00,586.2233333333334,0.0,0.0,44.5,64.76333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,3.960000000000008,0.0
2025-02-05 22:30:00,583.3966666666666,2.1200000000000045,0.0,44.5,64.73666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.94333333333333,,,67.0,69.0,85.0,55.0,4.0,0.0
2025-02-05 22:45:00,583.3966666666666,-6.3599999999999,0.0,44.5,64.74666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.93,,,67.0,69.0,85.0,55.0,3.980000000000004,0.0
2025-02-05 23:00:00,577.0433333333334,-6.3599999999999,0.0,44.5,64.74666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.92999999999999,,,67.0,69.0,85.0,55.0,3.990000000000002,0.0
2025-02-05 23:15:00,584.8100000000001,-8.469999999999914,0.0,44.5,64.69,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,4.079999999999998,0.0
2025-02-05 23:30:00,578.4566666666666,4.240000000000009,0.0,44.666666666666664,64.69666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,4.1499999999999915,0.0
2025-02-05 23:45:00,584.1033333333334,-10.589999999999918,0.0,44.666666666666664,64.71666666666665,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,4.089999999999996,0.0
2025-02-06 00:00:00,586.2233333333334,0.0,0.0,44.833333333333336,64.69,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,55.0,4.07,0.0
2025-02-06 00:15:00,579.8666666666667,-8.469999999999914,0.0,45.0,64.72333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,4.1299999999999955,0.0
2025-02-06 00:30:00,581.2833333333333,0.0,0.0,45.0,64.75666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.83666666666666,,,67.0,69.0,85.0,55.0,4.109999999999992,0.0
2025-02-06 00:45:00,584.81,-10.589999999999918,0.0,45.166666666666664,64.81333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.91,,,67.0,69.0,85.0,55.0,4.100000000000001,0.0
2025-02-06 01:00:00,577.04,4.240000000000009,0.0,45.333333333333336,64.81333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.93666666666667,,,67.0,69.0,85.0,55.0,4.1299999999999955,0.0
2025-02-06 01:15:00,581.9866666666667,0.0,0.0,45.5,64.82666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.94,,,67.0,69.0,85.0,55.0,4.109999999999999,0.0
2025-02-06 01:30:00,580.57,8.480000000000018,0.0,45.5,64.80333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,55.0,4.059999999999995,0.0
2025-02-06 01:45:00,593.9933333333333,-6.3599999999999,0.0,45.5,64.8,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.92333333333333,,,67.0,69.0,85.0,55.0,4.18,0.0
2025-02-06 02:00:00,591.8766666666667,4.240000000000009,0.0,45.5,64.74666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.87333333333333,,,67.0,69.0,85.0,55.0,4.109999999999999,0.0
2025-02-06 02:15:00,583.4,4.240000000000009,0.0,45.5,64.73,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.91333333333334,,,67.0,69.0,85.0,55.0,4.079999999999998,0.0
2025-02-06 02:30:00,584.1033333333334,-8.469999999999914,0.0,45.666666666666664,64.81,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,4.089999999999996,0.0
2025-02-06 02:45:00,587.6366666666667,-4.239999999999895,0.0,46.0,64.84,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,4.050000000000004,0.0
2025-02-06 03:00:00,584.8133333333334,4.240000000000009,0.0,46.0,64.83999999999999,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,4.020000000000003,0.0
2025-02-06 03:15:00,587.6366666666667,-8.469999999999914,0.0,46.0,64.83,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.06666666666666,,,67.0,69.0,85.0,55.0,4.179999999999993,0.0
2025-02-06 03:30:00,585.5166666666667,8.480000000000018,0.0,46.0,64.90666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,,67.0,69.0,85.0,55.0,4.190000000000005,0.0
2025-02-06 03:45:00,586.9333333333333,-2.119999999999891,0.0,46.166666666666664,64.91666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.09,,,67.0,69.0,85.0,55.0,4.039999999999999,0.0
2025-02-06 04:00:00,581.9866666666667,4.240000000000009,0.0,46.333333333333336,64.95333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,,67.0,69.0,85.0,55.0,4.049999999999997,0.0
2025-02-06 04:15:00,582.6933333333333,-4.239999999999895,0.0,46.166666666666664,65.06,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,55.0,3.9099999999999966,0.0
2025-02-06 04:30:00,583.4,4.240000000000009,0.0,46.333333333333336,65.07333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,55.0,3.979999999999997,0.0
2025-02-06 04:45:00,574.9233333333333,6.360000000000014,0.0,46.0,65.12333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,55.0,4.039999999999999,0.0
2025-02-06 05:00:00,581.28,-12.709999999999923,0.0,46.0,65.19,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,55.0,3.9100000000000037,0.0
2025-02-06 05:15:00,588.34,0.0,0.0,46.0,65.22666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,55.0,3.9099999999999966,0.0
2025-02-06 05:30:00,590.4633333333333,-2.119999999999891,0.0,45.666666666666664,65.31,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.13333333333334,,,67.0,69.0,85.0,55.0,3.9000000000000057,0.0
2025-02-06 05:45:00,579.8633333333333,10.600000000000023,0.0,46.0,65.32666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.20333333333333,,,67.0,69.0,85.0,55.0,3.819999999999993,0.0
2025-02-06 06:00:00,581.2766666666666,-6.3599999999999,0.0,46.0,65.32666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,55.0,3.710000000000001,0.0
2025-02-06 06:15:00,580.5766666666667,0.0,0.0,45.833333333333336,65.39,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.17666666666666,,,67.0,69.0,85.0,55.0,3.780000000000001,0.0
2025-02-06 06:30:00,581.9866666666667,-8.469999999999914,0.0,45.833333333333336,65.50999999999999,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,55.0,3.6899999999999977,0.0
2025-02-06 06:45:00,587.6366666666667,-12.709999999999923,0.0,45.833333333333336,65.54333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,55.0,3.6699999999999946,0.0
2025-02-06 07:00:00,585.5166666666667,0.0,0.0,45.5,65.59333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,55.0,3.759999999999991,0.0
2025-02-06 07:15:00,584.8133333333334,0.0,0.0,45.5,65.69,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,55.0,3.710000000000001,0.0
2025-02-06 07:30:00,581.2800000000001,-12.709999999999923,0.0,45.833333333333336,65.83666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,55.0,3.530000000000001,0.0
2025-02-06 07:45:00,589.05,4.240000000000009,0.0,45.5,65.95666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,55.0,3.469999999999999,0.0
2025-02-06 08:00:00,588.3433333333332,4.240000000000009,0.0,45.666666666666664,66.14666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,55.0,3.4200000000000017,0.0
2025-02-06 08:15:00,587.6366666666667,2.1200000000000045,0.0,45.666666666666664,66.48333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.30333333333333,,,67.0,69.0,85.0,55.0,3.3200000000000003,0.0
2025-02-06 08:30:00,583.3966666666666,-6.3599999999999,0.0,45.5,67.35333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,55.0,3.0700000000000003,0.0
2025-02-06 08:45:00,580.5766666666667,2.1200000000000045,0.3133333333333333,45.333333333333336,60.60999999999999,586.93,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.28666666666668,,,67.0,69.0,85.0,55.0,2.5400000000000063,0.0
2025-02-06 09:00:00,581.2766666666668,-10.589999999999918,0.0,45.5,60.38666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,1.8999999999999986,0.0
2025-02-06 09:15:00,579.16,-6.3599999999999,0.0,45.333333333333336,60.923333333333325,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,,67.0,69.0,85.0,55.0,1.4500000000000028,0.0
2025-02-06 09:30:00,591.8733333333333,-2.119999999999891,0.0,45.5,61.11333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,55.0,1.3200000000000003,0.0
2025-02-06 09:45:00,584.81,-2.119999999999891,0.0,45.166666666666664,61.28333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,55.0,1.470000000000006,0.0
2025-02-06 10:00:00,581.2800000000001,-4.239999999999895,0.0,45.0,58.083333333333336,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,55.0,1.2399999999999949,0.0
2025-02-06 10:15:00,579.16,-8.469999999999914,0.0,45.333333333333336,55.473333333333336,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.25333333333333,,,67.0,69.0,85.0,55.0,1.8800000000000026,0.0
2025-02-06 10:30:00,593.2866666666666,-14.829999999999927,0.0,46.166666666666664,55.18666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.92333333333333,,,67.0,69.0,85.0,55.0,1.5900000000000034,0.0
2025-02-06 10:45:00,579.8666666666667,6.360000000000014,0.0,46.166666666666664,55.18333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.76333333333334,,,67.0,69.0,85.0,55.0,1.6499999999999986,0.0
2025-02-06 11:00:00,595.4066666666666,-16.949999999999932,0.0,46.166666666666664,55.23666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.59666666666668,,,67.0,69.0,85.0,55.0,1.7800000000000011,0.0
2025-02-06 11:15:00,579.8633333333333,4.240000000000009,0.0,46.333333333333336,55.196666666666665,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.55,,,67.0,69.0,85.0,55.0,1.7999999999999972,0.0
2025-02-06 11:30:00,584.1033333333334,-4.239999999999895,0.0,46.5,54.839999999999996,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.56666666666666,,,67.0,69.0,85.0,55.0,1.9699999999999989,0.0
2025-02-06 11:45:00,593.9933333333333,-10.589999999999918,0.0,46.333333333333336,54.656666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,85.0,55.0,1.6299999999999955,0.0
2025-02-06 12:00:00,586.93,2.1200000000000045,0.0,46.166666666666664,54.38666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,85.0,55.0,1.7299999999999969,0.0
2025-02-06 12:15:00,591.8766666666667,6.360000000000014,0.0,46.0,55.593333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,85.0,55.0,1.9100000000000037,0.0
2025-02-06 12:30:00,584.81,6.360000000000014,0.0,45.333333333333336,58.06666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.87666666666667,,,67.0,69.0,85.0,55.0,1.2100000000000009,0.0
2025-02-06 12:45:00,584.1033333333334,0.0,0.0,45.333333333333336,59.083333333333336,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.09666666666666,,,67.0,69.0,85.0,55.0,1.3999999999999986,0.0
2025-02-06 13:00:00,584.8133333333334,0.0,0.0,44.166666666666664,64.97,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.61666666666666,,,67.0,69.0,85.0,55.0,2.0,0.0
2025-02-06 13:15:00,582.6933333333333,4.240000000000009,0.0,43.666666666666664,66.79666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,55.0,1.9699999999999918,0.0
2025-02-06 13:30:00,589.05,-8.469999999999914,0.0,43.666666666666664,67.52,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,55.0,2.180000000000007,0.0
2025-02-06 13:45:00,583.4,6.360000000000014,0.0,43.5,67.82666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,55.0,2.530000000000001,0.0
2025-02-06 14:00:00,582.69,2.1200000000000045,0.0,43.5,68.02,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,55.0,2.4399999999999977,0.0
2025-02-06 14:15:00,581.105,2.1200000000000045,0.0,43.75,68.015,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,55.0,2.4200000000000017,0.0
2025-02-06 14:30:00,584.1066666666667,4.240000000000009,0.0,43.833333333333336,67.81666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,55.0,2.6300000000000097,0.0
2025-02-06 14:45:00,584.2825,2.1200000000000045,0.0,43.75,65.98,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.3425,,,67.0,69.0,85.0,55.0,2.739999999999995,0.0
2025-02-06 15:00:00,584.8133333333334,-10.589999999999918,0.0,44.5,61.35333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.78333333333333,,,67.0,69.0,85.0,55.0,2.3999999999999986,0.0
2025-02-06 15:15:00,581.9866666666667,-10.589999999999918,0.0,43.666666666666664,64.25666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.87333333333333,,,67.0,69.0,85.0,55.0,1.6099999999999994,0.0
2025-02-06 15:30:00,578.4533333333334,-12.709999999999923,0.0,44.0,57.64666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.39333333333333,,,67.0,69.0,85.0,55.0,2.030000000000001,0.0
2025-02-06 15:45:00,577.75,-2.119999999999891,0.0,43.833333333333336,57.44,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.16333333333334,,,67.0,69.0,85.0,55.0,2.1000000000000014,0.0
2025-02-06 16:00:00,581.635,-10.589999999999918,0.0,44.0,57.465,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.1,,,67.0,69.0,85.0,55.0,1.9600000000000009,0.0
2025-02-06 16:15:00,584.8100000000001,-2.119999999999891,0.0,43.625,57.445,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.9975,,,67.0,69.0,85.0,55.0,1.9600000000000009,0.0
2025-02-06 16:30:00,581.9833333333335,-4.239999999999895,0.0,43.833333333333336,60.02,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.90333333333332,,,67.0,69.0,85.0,55.0,1.6499999999999986,0.0
2025-02-06 16:45:00,589.0500000000001,-4.239999999999895,0.0,43.5,67.28,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.57333333333332,,,67.0,69.0,85.0,55.0,1.1799999999999926,0.0
2025-02-06 17:00:00,583.3966666666666,8.480000000000018,0.0,43.166666666666664,65.59333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.05,,,67.0,69.0,85.0,55.0,1.75,0.0
2025-02-06 17:15:00,580.57,-4.239999999999895,0.0,43.833333333333336,62.42666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.76,,,67.0,69.0,85.0,55.0,2.240000000000002,0.0
2025-02-06 17:30:00,580.5733333333334,-4.239999999999895,0.0,43.333333333333336,66.88666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.16000000000001,,,67.0,69.0,85.0,55.0,1.4099999999999966,0.0
2025-02-06 17:45:00,589.0500000000001,2.1200000000000045,0.0,43.666666666666664,61.4,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.93333333333334,,,67.0,69.0,85.0,55.0,1.0,0.0
2025-02-06 18:00:00,585.5166666666667,4.240000000000009,0.0,43.5,64.98,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.16000000000001,,,67.0,69.0,85.0,55.0,1.0100000000000051,0.0
2025-02-06 18:15:00,589.7566666666667,2.1200000000000045,0.0,44.0,63.65666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.93333333333334,,,67.0,69.0,85.0,55.0,1.8499999999999943,0.0
2025-02-06 18:30:00,572.1,4.240000000000009,0.0,43.333333333333336,65.42,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.26666666666667,,,67.0,69.0,85.0,55.0,1.4499999999999886,0.0
2025-02-06 18:45:00,586.93,-10.589999999999918,0.0,44.0,63.23666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.90333333333332,,,67.0,69.0,85.0,55.0,1.8699999999999974,0.0
2025-02-06 19:00:00,575.63,6.360000000000014,0.0,43.333333333333336,62.99666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,55.0,0.8700000000000045,0.0
2025-02-06 19:15:00,581.9866666666667,-8.469999999999914,0.0,44.0,66.61333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.78666666666668,,,67.0,69.0,85.0,55.0,1.8500000000000014,0.0
2025-02-06 19:30:00,586.93,-10.589999999999918,0.0,43.5,68.02333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.19333333333333,,,67.0,69.0,85.0,55.0,1.759999999999991,0.0
2025-02-06 19:45:00,586.93,6.360000000000014,0.0,43.5,68.19,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,55.0,2.1299999999999955,0.0
2025-02-06 20:00:00,581.2766666666668,-2.119999999999891,0.0,43.833333333333336,67.52333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,,67.0,69.0,85.0,55.0,2.180000000000007,0.0
2025-02-06 20:15:00,581.2800000000001,-4.239999999999895,0.0,43.833333333333336,61.47666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.04333333333334,,,67.0,69.0,85.0,55.0,2.25,0.0
2025-02-06 20:30:00,589.7566666666667,-4.239999999999895,0.0,43.666666666666664,65.84,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.15333333333332,,,67.0,69.0,85.0,55.0,1.2800000000000011,0.0
2025-02-06 20:45:00,576.3333333333334,6.360000000000014,0.0,43.833333333333336,61.85333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.92,,,67.0,69.0,85.0,55.0,1.0599999999999952,0.0
2025-02-06 21:00:00,579.8666666666667,-2.119999999999891,0.0,43.5,63.29,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.03333333333335,,,67.0,69.0,85.0,55.0,0.7199999999999989,0.0
2025-02-06 21:15:00,583.3966666666666,-10.589999999999918,0.0,43.833333333333336,66.53666666666668,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.79333333333334,,,67.0,69.0,85.0,55.0,1.6899999999999977,0.0
2025-02-06 21:30:00,583.4,-4.239999999999895,0.0,43.666666666666664,60.52333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.92,,,67.0,69.0,85.0,55.0,0.8100000000000023,0.0
2025-02-06 21:45:00,593.2866666666666,6.360000000000014,0.0,43.833333333333336,66.80666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,55.0,1.6699999999999946,0.0
2025-02-06 22:00:00,579.16,16.950000000000045,0.0,43.833333333333336,61.163333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.74,,,67.0,69.0,85.0,55.0,1.2700000000000102,0.0
2025-02-06 22:15:00,587.6366666666667,-4.239999999999895,0.0,43.666666666666664,67.54333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.91666666666667,,,67.0,69.0,85.0,55.0,1.0,0.0
2025-02-06 22:30:00,577.75,4.240000000000009,0.0,43.666666666666664,67.63000000000001,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.04666666666667,,,67.0,69.0,85.0,55.0,1.6499999999999915,0.0
2025-02-06 22:45:00,590.4599999999999,-2.119999999999891,0.0,44.0,67.41666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.06333333333333,,,67.0,69.0,85.0,55.0,2.5,0.0
2025-02-06 23:00:00,590.4633333333333,16.950000000000045,0.0,44.0,67.39,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,2.6099999999999994,0.0
2025-02-06 23:15:00,572.8066666666667,6.360000000000014,0.0,44.166666666666664,67.22333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,2.700000000000003,0.0
2025-02-06 23:30:00,586.9300000000001,-12.709999999999923,0.0,44.25,67.17,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.94999999999999,,,67.0,69.0,85.0,55.0,2.8100000000000023,0.0
2025-02-06 23:45:00,586.2233333333334,14.830000000000041,0.0,44.333333333333336,66.91333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.89,,,67.0,69.0,85.0,55.0,2.7900000000000063,0.0
2025-02-07 00:00:00,582.6933333333333,4.240000000000009,0.0,44.333333333333336,66.44666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.86333333333333,,,67.0,69.0,85.0,55.0,2.999999999999993,0.0
2025-02-07 00:15:00,578.4566666666667,4.240000000000009,0.0,44.5,66.08,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.83666666666666,,,67.0,69.0,85.0,55.0,3.25,0.0
2025-02-07 00:30:00,584.1033333333334,-2.119999999999891,0.0,44.666666666666664,65.72666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.75333333333333,,,67.0,69.0,85.0,55.0,3.509999999999998,0.0
2025-02-07 00:45:00,589.05,6.360000000000014,0.0,45.0,65.61666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,55.0,3.6799999999999997,0.0
2025-02-07 01:00:00,581.9866666666667,2.1200000000000045,0.0,45.166666666666664,65.52999999999999,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,,67.0,69.0,85.0,55.0,3.5600000000000023,0.0
2025-02-07 01:15:00,591.17,0.0,0.0,45.666666666666664,65.48666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.67,,,67.0,69.0,85.0,55.0,3.5799999999999983,0.0
2025-02-07 01:30:00,584.1033333333334,10.600000000000023,0.0,45.833333333333336,65.30666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,55.0,3.720000000000006,0.0
2025-02-07 01:45:00,577.0400000000001,2.1200000000000045,0.0,45.833333333333336,65.17333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.67666666666666,,,67.0,69.0,85.0,55.0,3.760000000000005,0.0
2025-02-07 02:00:00,587.6366666666667,-6.3599999999999,0.0,46.166666666666664,65.16000000000001,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,,67.0,69.0,85.0,55.0,3.819999999999993,0.0
2025-02-07 02:15:00,586.2233333333334,-6.3599999999999,0.0,46.5,65.15333333333332,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,55.0,3.789999999999999,0.0
2025-02-07 02:30:00,581.2766666666666,-6.3599999999999,0.0,46.5,65.14,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,,67.0,69.0,85.0,55.0,3.809999999999995,0.0
2025-02-07 02:45:00,581.2766666666668,-6.3599999999999,0.0,46.5,65.25666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.74,,,67.0,69.0,85.0,55.0,3.749999999999993,0.0
2025-02-07 03:00:00,574.9233333333333,-6.3599999999999,0.0,46.833333333333336,65.25333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,55.0,3.690000000000005,0.0
2025-02-07 03:15:00,574.9233333333333,-14.829999999999927,0.0,46.666666666666664,65.26,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,3.780000000000001,0.0
2025-02-07 03:30:00,579.8666666666667,-4.239999999999895,0.0,47.0,65.13,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,55.0,3.8400000000000034,0.0
2025-02-07 03:45:00,584.81,0.0,0.0,47.0,64.95333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.87333333333333,,,67.0,69.0,85.0,55.0,3.8800000000000026,0.0
2025-02-07 04:00:00,585.5166666666667,-4.239999999999895,0.0,46.833333333333336,64.87,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.88,,,67.0,69.0,85.0,55.0,4.109999999999999,0.0
2025-02-07 04:15:00,581.2766666666668,6.360000000000014,0.0,47.0,64.82666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,55.0,4.020000000000003,0.0
2025-02-07 04:30:00,584.1033333333334,-2.119999999999891,0.0,47.166666666666664,64.75333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,4.050000000000004,0.0
2025-02-07 04:45:00,583.3966666666666,-6.3599999999999,0.0,47.666666666666664,64.69,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.85666666666667,,,67.0,69.0,85.0,55.0,4.109999999999999,0.0
2025-02-07 05:00:00,590.4633333333333,-6.3599999999999,0.0,47.5,64.63666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.94,,,67.0,69.0,85.0,55.0,4.160000000000004,0.0
2025-02-07 05:15:00,591.17,2.1200000000000045,0.0,47.5,64.58,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,55.0,4.149999999999999,0.0
2025-02-07 05:30:00,579.8666666666667,6.360000000000014,0.0,47.333333333333336,64.54333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.88,,,67.0,69.0,85.0,55.0,4.280000000000001,0.0
2025-02-07 05:45:00,586.93,-21.18999999999994,0.0,47.5,64.47666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,55.0,4.300000000000004,0.0
2025-02-07 06:00:00,581.9866666666667,-6.3599999999999,0.0,47.333333333333336,64.49000000000001,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.88666666666666,,,67.0,69.0,85.0,55.0,4.210000000000001,0.0
2025-02-07 06:15:00,579.1633333333333,-10.589999999999918,0.0,47.166666666666664,64.57333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,55.0,4.240000000000009,0.0
2025-02-07 06:30:00,586.93,-8.469999999999914,0.0,47.333333333333336,64.54333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.88666666666667,,,67.0,69.0,85.0,55.0,4.310000000000002,0.0
2025-02-07 06:45:00,581.2766666666668,2.1200000000000045,0.0,47.333333333333336,64.51333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.94333333333333,,,67.0,69.0,85.0,55.0,4.260000000000005,0.0
2025-02-07 07:00:00,586.2233333333334,-2.119999999999891,0.0,47.333333333333336,64.35666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,4.189999999999998,0.0
2025-02-07 07:15:00,584.8100000000001,-14.829999999999927,0.0,47.333333333333336,64.28666666666668,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,4.409999999999997,0.0
2025-02-07 07:30:00,583.4,-10.589999999999918,0.0,47.5,64.23666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,4.340000000000003,0.0
2025-02-07 07:45:00,586.93,8.480000000000018,0.0,46.833333333333336,64.13666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,4.320000000000007,0.0
2025-02-07 08:00:00,584.1066666666667,2.1200000000000045,0.0,47.0,64.12333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.91333333333334,,,67.0,69.0,85.0,55.0,4.509999999999998,0.0
2025-02-07 08:15:00,585.875,8.480000000000018,0.0,46.75,64.08500000000001,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.935,,,67.0,69.0,85.0,55.0,4.450000000000003,0.0
2025-02-07 08:30:00,582.1625,0.0,0.0,47.375,63.97,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.88,,,67.0,69.0,85.0,55.0,4.410000000000004,0.0
2025-02-07 08:45:00,577.75,-10.589999999999918,0.0,47.333333333333336,63.830000000000005,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.91333333333334,,,67.0,69.0,85.0,55.0,4.530000000000001,0.0
2025-02-07 09:00:00,583.4,-8.469999999999914,0.0,47.0,63.59,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.90666666666667,,,67.0,69.0,85.0,55.0,4.57,0.0
2025-02-07 09:15:00,582.6933333333333,-2.119999999999891,0.0,46.833333333333336,63.653333333333336,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.85,,,67.0,69.0,85.0,55.0,4.560000000000002,0.0
2025-02-07 09:30:00,584.1066666666667,4.240000000000009,0.0,46.5,63.699999999999996,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.90666666666665,,,67.0,69.0,85.0,55.0,4.580000000000005,0.0
2025-02-07 09:45:00,577.7466666666667,2.1200000000000045,0.0,46.666666666666664,63.71666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.94333333333333,,,67.0,69.0,85.0,55.0,4.460000000000001,0.0
2025-02-07 10:00:00,581.2766666666666,2.1200000000000045,0.0,47.0,63.583333333333336,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,55.0,4.539999999999999,0.0
2025-02-07 10:15:00,589.0466666666666,0.0,0.0,46.666666666666664,63.53666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.95666666666666,,,67.0,69.0,85.0,55.0,4.579999999999998,0.0
2025-02-07 10:30:00,579.16,12.710000000000036,0.0,46.333333333333336,63.56666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,4.609999999999999,0.0
2025-02-07 10:45:00,584.1066666666667,-2.119999999999891,0.0,46.5,63.57333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.96333333333334,,,67.0,69.0,85.0,55.0,4.519999999999996,0.0
2025-02-07 11:00:00,582.6933333333333,2.1200000000000045,0.0,46.5,63.56666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,4.539999999999999,0.0
2025-02-07 11:15:00,592.5799999999999,-10.589999999999918,0.0,46.333333333333336,63.53666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,4.57,0.0
2025-02-07 11:30:00,586.2233333333334,6.360000000000014,0.0,46.833333333333336,63.39333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.08999999999999,,,67.0,69.0,85.0,55.0,4.560000000000002,0.0
2025-02-07 11:45:00,585.5166666666667,2.1200000000000045,0.0,46.666666666666664,63.35,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,55.0,4.6399999999999935,0.0
2025-02-07 12:00:00,579.16,2.1200000000000045,0.0,47.0,63.28666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,55.0,4.75,0.0
2025-02-07 12:15:00,595.4066666666666,-6.3599999999999,0.0,46.5,63.24333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.19333333333333,,,67.0,69.0,85.0,55.0,4.75,0.0
2025-02-07 12:30:00,581.2800000000001,8.480000000000018,0.0,46.5,63.03,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.17333333333333,,,67.0,69.0,85.0,55.0,4.759999999999998,0.0
2025-02-07 12:45:00,577.75,4.240000000000009,0.0,46.5,63.096666666666664,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,55.0,4.809999999999995,0.0
2025-02-07 13:00:00,583.3966666666666,-8.469999999999914,0.0,46.5,63.379999999999995,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.27999999999999,,,67.0,69.0,85.0,55.0,4.890000000000001,0.0
2025-02-07 13:15:00,589.7566666666667,-4.239999999999895,0.0,46.666666666666664,63.45333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,55.0,4.75,0.0
2025-02-07 13:30:00,587.6366666666667,8.480000000000018,0.05666666666666667,46.333333333333336,63.48333333333333,585.5166666666665,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.44,,,67.0,69.0,85.0,55.0,4.790000000000006,0.0
2025-02-07 13:45:00,571.39,-2.119999999999891,0.0,46.333333333333336,63.75333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.45333333333333,,,67.0,69.0,85.0,55.0,4.899999999999999,0.0
2025-02-07 14:00:00,591.1666666666666,-14.829999999999927,1.6233333333333333,46.5,64.16333333333334,595.4066666666666,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.54666666666667,,,67.0,69.0,85.0,55.0,4.75,0.0
2025-02-07 14:15:00,612.3566666666667,2.1200000000000045,3.5366666666666666,47.166666666666664,64.53666666666668,610.24,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.57333333333334,,,67.0,69.0,85.0,55.0,4.759999999999998,0.0
2025-02-07 14:30:00,597.5233333333333,-6.360000000000014,2.9033333333333338,46.666666666666664,64.67666666666666,603.88,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,55.0,4.549999999999997,0.0
2025-02-07 14:45:00,635.6633333333333,-4.240000000000009,7.956666666666666,48.166666666666664,64.92,640.6066666666667,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.66333333333334,,,67.0,69.0,85.0,55.0,4.539999999999992,0.0
