time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-10 09:45:00,589.7566666666667,-6.3599999999999,0.0,41.333333333333336,62.28333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,55.0,4.949999999999996,0.0
2025-02-10 10:00:00,586.2233333333334,2.1200000000000045,0.0,41.166666666666664,62.23333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.74666666666667,,,67.0,69.0,85.0,55.0,4.8700000000000045,0.0
2025-02-10 10:15:00,577.75,8.480000000000018,0.0,41.666666666666664,62.14666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.8,,,67.0,69.0,85.0,55.0,4.969999999999999,0.0
2025-02-10 10:30:00,581.2766666666666,-8.469999999999914,0.0,41.5,62.11333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,55.0,5.049999999999997,0.0
2025-02-10 10:45:00,579.8666666666667,-6.3599999999999,0.0,41.0,62.04,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,55.0,5.030000000000001,0.0
2025-02-10 11:00:00,586.9333333333333,2.1200000000000045,0.0,41.333333333333336,61.98333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,55.0,5.07,0.0
2025-02-10 11:15:00,579.8666666666667,8.480000000000018,0.0,42.166666666666664,61.910000000000004,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,5.060000000000002,0.0
2025-02-10 11:30:00,586.9300000000001,-6.3599999999999,0.0,42.0,61.870000000000005,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.85,,,67.0,69.0,85.0,55.0,5.190000000000005,0.0
2025-02-10 11:45:00,588.5225,4.240000000000009,0.0,41.625,61.8975,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.9375,,,67.0,69.0,85.0,55.0,5.159999999999997,0.0
2025-02-10 12:00:00,580.5733333333334,-8.469999999999914,0.0,41.5,61.879999999999995,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.93666666666667,,,67.0,69.0,85.0,55.0,5.170000000000002,0.0
2025-02-10 12:15:00,579.8666666666667,-2.119999999999891,0.0,41.666666666666664,61.81333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,5.219999999999999,0.0
2025-02-10 12:30:00,586.2233333333332,-12.709999999999923,0.0,41.666666666666664,61.85333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.96666666666667,,,67.0,69.0,85.0,55.0,5.260000000000005,0.0
2025-02-10 12:45:00,578.4566666666666,2.1200000000000045,0.0,41.5,61.833333333333336,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.86999999999999,,,67.0,69.0,85.0,55.0,5.230000000000004,0.0
2025-02-10 13:00:00,580.5766666666667,-10.589999999999918,0.0,41.0,61.82,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.92,,,67.0,69.0,85.0,55.0,5.25,0.0
2025-02-10 13:15:00,581.9866666666667,-8.469999999999914,0.0,41.333333333333336,62.01,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,5.210000000000001,0.0
2025-02-10 13:30:00,580.5733333333334,-4.239999999999895,0.0,41.166666666666664,62.23333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.01,,,67.0,69.0,85.0,55.0,5.220000000000006,0.0
2025-02-10 13:45:00,586.2233333333332,-2.119999999999891,0.0,40.833333333333336,62.41,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,55.0,5.170000000000002,0.0
2025-02-10 14:00:00,583.4,0.0,0.0,41.0,62.63666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,55.0,5.119999999999997,0.0
2025-02-10 14:15:00,581.2766666666666,6.360000000000014,0.0,40.666666666666664,62.839999999999996,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.13333333333334,,,67.0,69.0,85.0,55.0,5.020000000000003,0.0
2025-02-10 14:30:00,581.9866666666667,0.0,0.0,40.666666666666664,63.093333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.17999999999999,,,67.0,69.0,85.0,55.0,4.969999999999999,0.0
2025-02-10 14:45:00,586.93,8.480000000000018,0.0,40.5,63.22666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.04666666666667,,,67.0,69.0,85.0,55.0,4.869999999999997,0.0
2025-02-10 15:00:00,590.4633333333333,-2.119999999999891,0.0,40.5,62.946666666666665,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.91666666666667,,,67.0,69.0,85.0,55.0,4.919999999999995,0.0
2025-02-10 15:15:00,585.5166666666668,6.360000000000014,0.0,40.333333333333336,63.163333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,55.0,4.729999999999997,0.0
2025-02-10 15:30:00,582.6933333333333,14.830000000000041,0.0,40.5,63.343333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.83666666666666,,,67.0,69.0,85.0,55.0,4.799999999999997,0.0
2025-02-10 15:45:00,572.8066666666667,2.1200000000000045,0.0,40.5,63.78666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,55.0,4.689999999999998,0.0
2025-02-10 16:00:00,578.4566666666666,-14.829999999999927,0.0,40.166666666666664,64.00666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,55.0,4.600000000000001,0.0
2025-02-10 16:15:00,588.3433333333334,4.240000000000009,0.0,40.333333333333336,64.47666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.93666666666667,,,67.0,69.0,85.0,55.0,4.570000000000007,0.0
2025-02-10 16:30:00,593.2866666666666,8.480000000000018,0.0,40.0,64.73,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,55.0,4.68,0.0
2025-02-10 16:45:00,577.0433333333334,4.240000000000009,0.0,40.166666666666664,64.94666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,4.479999999999997,0.0
2025-02-10 17:00:00,589.05,-12.709999999999923,0.0,40.0,65.0,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.07333333333334,,,67.0,69.0,85.0,55.0,4.349999999999994,0.0
2025-02-10 17:15:00,585.5166666666667,0.0,0.0,40.166666666666664,65.03333333333335,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.01,,,67.0,69.0,85.0,55.0,4.580000000000005,0.0
2025-02-10 17:30:00,579.8666666666667,0.0,0.0,40.333333333333336,65.05333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.06333333333333,,,67.0,69.0,85.0,55.0,4.410000000000004,0.0
2025-02-10 17:45:00,574.22,-6.3599999999999,0.0,40.166666666666664,65.53333333333335,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,55.0,4.399999999999999,0.0
2025-02-10 18:00:00,586.93,-10.589999999999918,0.0,40.166666666666664,65.61333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.15666666666668,,,67.0,69.0,85.0,55.0,4.150000000000006,0.0
2025-02-10 18:15:00,584.1033333333334,14.830000000000041,0.0,40.166666666666664,65.82333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.21,,,67.0,69.0,85.0,55.0,4.07,0.0
2025-02-10 18:30:00,583.4,-2.119999999999891,0.0,39.833333333333336,66.03333333333335,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,55.0,3.9599999999999937,0.0
2025-02-10 18:45:00,589.0500000000001,4.240000000000009,0.0,40.0,66.13333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,55.0,3.760000000000005,0.0
2025-02-10 19:00:00,583.3966666666666,6.360000000000014,0.0,39.5,66.22333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,55.0,3.8300000000000054,0.0
2025-02-10 19:15:00,583.3966666666666,-6.3599999999999,0.19999999999999998,39.833333333333336,66.57666666666667,585.5166666666665,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.43333333333334,,,67.0,69.0,85.0,55.0,3.769999999999996,0.0
2025-02-10 19:30:00,598.9399999999999,4.240000000000009,2.84,40.5,66.74666666666667,604.5866666666667,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.57000000000001,,,67.0,69.0,85.0,55.0,3.5799999999999983,0.0
2025-02-10 19:45:00,627.1866666666666,-10.590000000000032,6.8933333333333335,41.333333333333336,66.81,633.5433333333334,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.65666666666667,,,67.0,69.0,85.0,55.0,3.5700000000000003,0.0
2025-02-10 20:00:00,652.6133333333333,-2.1200000000000045,8.896666666666667,41.5,66.71,647.6733333333333,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,55.0,3.460000000000008,0.0
2025-02-10 20:15:00,654.0300000000001,6.350000000000023,10.383333333333333,42.0,66.62666666666667,658.2633333333333,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,55.0,3.4599999999999937,0.0
2025-02-10 20:30:00,688.6333333333333,4.240000000000009,14.790000000000001,42.833333333333336,66.75,690.7533333333334,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.76666666666667,,,67.0,69.0,85.0,55.0,3.3500000000000014,0.0
2025-02-10 20:45:00,752.9066666666668,-16.950000000000045,22.843333333333334,45.0,66.86,748.6733333333333,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.92666666666668,,,67.0,69.0,85.0,55.0,3.200000000000003,0.0
2025-02-10 21:00:00,792.4633333333333,6.350000000000023,26.906666666666666,46.0,66.86,777.6266666666667,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,55.0,2.8599999999999923,0.0
2025-02-10 21:15:00,803.0566666666667,16.959999999999923,30.83,47.166666666666664,66.76,804.4699999999999,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.95666666666666,,,67.0,69.0,85.0,55.0,2.839999999999989,0.0
2025-02-10 21:30:00,848.2566666666667,6.360000000000014,37.03333333333333,49.0,66.94,848.9633333333333,0.0,70.48,0.0,74.0,0.0,70.0,0.0,71.02333333333333,,,67.0,69.0,85.0,55.0,2.9499999999999957,0.0
2025-02-10 21:45:00,889.2233333333334,-4.240000000000009,41.54666666666667,50.166666666666664,66.73333333333333,882.1633333333333,0.0,70.48,0.0,74.0,0.0,70.0,0.0,71.05333333333334,,,67.0,69.0,85.0,55.0,2.7900000000000063,0.0
2025-02-10 22:00:00,912.5333333333333,6.350000000000023,46.71666666666667,51.5,66.57,917.4766666666668,0.0,70.48,0.0,74.0,0.0,70.0,0.0,71.06,,,67.0,69.0,85.0,55.0,2.8500000000000014,0.0
2025-02-10 22:15:00,899.8166666666666,-8.470000000000027,45.51,51.333333333333336,66.33999999999999,909.7066666666666,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.90666666666668,,,67.0,69.0,85.0,55.0,2.8399999999999963,0.0
2025-02-10 22:30:00,886.4,4.240000000000009,42.96333333333333,50.833333333333336,66.04333333333334,892.0466666666666,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.75333333333333,,,67.0,69.0,85.0,55.0,2.9299999999999997,0.0
2025-02-10 22:45:00,829.8966666666666,4.240000000000009,34.08,48.333333333333336,65.75666666666666,827.7733333333332,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.47333333333334,,,67.0,69.0,85.0,55.0,2.9000000000000057,0.0
2025-02-10 23:00:00,739.4900000000001,4.240000000000009,23.179999999999996,45.5,65.51666666666667,745.8433333333332,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.16666666666667,,,67.0,69.0,85.0,55.0,2.960000000000001,0.0
2025-02-10 23:15:00,663.2066666666666,-14.829999999999927,10.546666666666667,42.333333333333336,65.34333333333333,657.5600000000001,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.90333333333332,,,67.0,69.0,85.0,55.0,3.1400000000000006,0.0
2025-02-10 23:30:00,584.1033333333334,14.829999999999927,0.0,39.666666666666664,65.24333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.64333333333333,,,67.0,69.0,85.0,55.0,3.279999999999994,0.0
2025-02-10 23:45:00,584.1066666666667,-6.3599999999999,0.0,40.333333333333336,65.16666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.55,,,67.0,69.0,85.0,55.0,3.3999999999999986,0.0
2025-02-11 00:00:00,586.2233333333332,2.1200000000000045,0.0,40.5,65.04333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.40333333333334,,,67.0,69.0,85.0,55.0,3.500000000000007,0.0
2025-02-11 00:15:00,578.4533333333334,0.0,0.0,40.666666666666664,65.04333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.39333333333333,,,67.0,69.0,85.0,55.0,3.5500000000000043,0.0
2025-02-11 00:30:00,576.3366666666667,-6.3599999999999,0.0,41.166666666666664,65.01,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.38666666666667,,,67.0,69.0,85.0,55.0,3.6299999999999955,0.0
2025-02-11 00:45:00,586.2233333333334,-4.239999999999895,0.0,41.333333333333336,64.92999999999999,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.39666666666666,,,67.0,69.0,85.0,55.0,3.6899999999999977,0.0
2025-02-11 01:00:00,580.5733333333334,8.480000000000018,0.0,41.166666666666664,64.87333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.3,,,67.0,69.0,85.0,55.0,3.8500000000000014,0.0
2025-02-11 01:15:00,576.3333333333334,-4.239999999999895,0.0,41.0,64.89,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.33,,,67.0,69.0,85.0,55.0,3.720000000000006,0.0
2025-02-11 01:30:00,581.2800000000001,-6.3599999999999,0.0,41.0,64.80333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.39,,,67.0,69.0,85.0,55.0,3.8000000000000043,0.0
2025-02-11 01:45:00,585.5166666666667,-4.239999999999895,0.0,41.833333333333336,64.76666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.40333333333334,,,67.0,69.0,85.0,55.0,3.9199999999999946,0.0
2025-02-11 02:00:00,582.6933333333333,6.360000000000014,0.0,41.5,64.85000000000001,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.53,,,67.0,69.0,85.0,55.0,3.9299999999999997,0.0
2025-02-11 02:15:00,579.8666666666667,6.360000000000014,0.0,41.5,64.88333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.55,,,67.0,69.0,85.0,55.0,3.960000000000008,0.0
2025-02-11 02:30:00,579.16,2.1200000000000045,0.0,41.5,64.87666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.56333333333333,,,67.0,69.0,85.0,55.0,3.930000000000007,0.0
2025-02-11 02:45:00,573.51,-10.589999999999918,0.0,41.833333333333336,64.85000000000001,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.58333333333333,,,67.0,69.0,85.0,55.0,3.8999999999999915,0.0
2025-02-11 03:00:00,584.1033333333334,-16.949999999999932,0.0,41.833333333333336,64.86333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.77,,,67.0,69.0,85.0,55.0,4.030000000000001,0.0
2025-02-11 03:15:00,585.52,4.240000000000009,0.0,41.833333333333336,64.77666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,4.040000000000006,0.0
2025-02-11 03:30:00,587.6366666666667,0.0,0.0,42.0,64.78,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,55.0,4.079999999999998,0.0
2025-02-11 03:45:00,579.8666666666667,4.240000000000009,0.0,41.5,64.76666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.8,,,67.0,69.0,85.0,55.0,4.020000000000003,0.0
2025-02-11 04:00:00,583.4,2.1200000000000045,0.0,41.666666666666664,64.70666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.73666666666666,,,67.0,69.0,85.0,55.0,4.019999999999996,0.0
2025-02-11 04:15:00,589.7566666666667,4.240000000000009,0.0,41.833333333333336,64.73666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.78666666666668,,,67.0,69.0,85.0,55.0,4.07,0.0
2025-02-11 04:30:00,584.1066666666667,6.360000000000014,0.0,41.833333333333336,64.74,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,55.0,4.020000000000003,0.0
2025-02-11 04:45:00,586.2266666666666,2.1200000000000045,0.0,41.833333333333336,64.74666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,55.0,4.049999999999997,0.0
2025-02-11 05:00:00,582.6933333333333,8.480000000000018,0.0,42.0,64.74,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,55.0,3.999999999999993,0.0
2025-02-11 05:15:00,583.4,6.360000000000014,0.0,41.833333333333336,64.85000000000001,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,55.0,3.980000000000004,0.0
2025-02-11 05:30:00,585.52,-4.239999999999895,0.0,42.0,64.83333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,55.0,4.009999999999998,0.0
2025-02-11 05:45:00,586.9266666666666,2.1200000000000045,0.0,42.0,64.71666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,55.0,3.969999999999999,0.0
2025-02-11 06:00:00,587.64,,0.0,41.833333333333336,64.70333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,55.0,,
2025-02-11 06:15:00,581.2800000000001,,0.0,42.0,64.69333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,55.0,,
2025-02-11 06:30:00,589.7533333333333,,0.0,42.0,64.71333333333332,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,55.0,,
2025-02-11 06:45:00,581.9866666666667,,0.0,41.833333333333336,64.72,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,55.0,,
2025-02-11 07:00:00,591.8733333333333,,0.0,41.833333333333336,64.67666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,55.0,,
2025-02-11 07:15:00,585.5166666666667,,0.0,42.0,64.69666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-11 07:30:00,586.2233333333334,,0.0,42.0,64.67666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,55.0,,
2025-02-11 07:45:00,583.3966666666666,,0.0,41.833333333333336,64.65,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,55.0,,
2025-02-11 08:00:00,585.52,,0.0,41.833333333333336,64.69,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-11 08:15:00,591.17,,0.0,41.666666666666664,64.71333333333332,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-11 08:30:00,586.9266666666667,,0.0,41.666666666666664,64.77333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.86333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-11 08:45:00,583.3966666666666,,0.0,41.5,64.78333333333335,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-11 09:00:00,575.63,,0.0,41.666666666666664,64.82,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-11 09:15:00,590.4599999999999,,0.0,42.0,64.73,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,55.0,,
2025-02-11 09:30:00,579.87,,0.0,41.5,64.06333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,55.0,,
2025-02-11 09:45:00,583.3966666666666,,0.0,41.666666666666664,63.51666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.73,,,67.0,69.0,85.0,55.0,,
2025-02-11 10:00:00,585.87,,0.0,41.5,63.205,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.585,,,67.0,69.0,85.0,55.0,,
2025-02-11 10:15:00,587.6366666666667,,0.0,41.666666666666664,63.03666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.65666666666667,,,67.0,69.0,85.0,55.0,,
2025-02-11 10:30:00,574.9233333333333,,0.0,41.666666666666664,62.97666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,55.0,,
2025-02-11 10:45:00,584.1033333333334,,0.0,41.5,63.050000000000004,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-11 11:00:00,589.7533333333333,,0.0,41.5,63.00666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,,67.0,69.0,85.0,55.0,,
2025-02-11 11:15:00,585.5166666666667,,0.0,41.666666666666664,62.973333333333336,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.74,,,67.0,69.0,85.0,55.0,,
2025-02-11 11:30:00,594.6999999999999,,0.0,41.666666666666664,62.98333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,,67.0,69.0,85.0,55.0,,
2025-02-11 11:45:00,581.2800000000001,,0.0,41.833333333333336,63.02333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,55.0,,
2025-02-11 12:00:00,577.0400000000001,,0.0,42.0,63.00666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.75333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-11 12:15:00,581.2800000000001,,0.0,41.833333333333336,63.02333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.72333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-11 12:30:00,578.4533333333334,,0.0,41.833333333333336,63.01333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,55.0,,
2025-02-11 12:45:00,585.5133333333333,,0.0,42.0,63.083333333333336,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.74666666666666,,,67.0,69.0,85.0,55.0,,
2025-02-11 13:00:00,576.3366666666667,,0.0,42.0,63.1,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,55.0,,
2025-02-11 13:15:00,585.5166666666667,,0.0,42.0,63.10333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-11 13:30:00,584.81,,0.0,42.166666666666664,63.06666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-11 13:45:00,588.3433333333334,,0.0,42.0,63.06333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-11 14:00:00,587.6366666666667,,0.0,42.166666666666664,63.09,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.86,,,67.0,69.0,85.0,55.0,,
2025-02-11 14:15:00,586.2233333333334,-4.239999999999895,0.0,42.0,63.13333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.94,,,67.0,69.0,85.0,55.0,4.670000000000002,0.0
2025-02-11 14:30:00,585.5166666666667,2.1200000000000045,0.0,42.0,63.13333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.85666666666667,,,67.0,69.0,85.0,55.0,4.579999999999998,0.0
2025-02-11 14:45:00,593.9933333333333,6.360000000000014,0.0,42.0,63.166666666666664,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.88333333333334,,,67.0,69.0,85.0,55.0,4.670000000000002,0.0
2025-02-11 15:00:00,591.8766666666667,8.480000000000018,0.0,41.833333333333336,63.22333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.86666666666666,,,67.0,69.0,85.0,55.0,4.530000000000001,0.0
2025-02-11 15:15:00,581.2800000000001,6.360000000000014,0.0,42.0,63.28333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.88333333333333,,,67.0,69.0,85.0,55.0,4.57,0.0
2025-02-11 15:30:00,585.5166666666667,-12.709999999999923,0.0,42.0,63.35333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,55.0,4.689999999999998,0.0
2025-02-11 15:45:00,591.1666666666666,0.0,0.0,42.0,63.40333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.94333333333333,,,67.0,69.0,85.0,55.0,4.589999999999996,0.0
2025-02-11 16:00:00,583.3966666666666,19.07000000000005,0.0,42.0,63.49666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,4.619999999999997,0.0
2025-02-11 16:15:00,584.81,8.480000000000018,0.0,42.0,63.51666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,55.0,4.520000000000003,0.0
2025-02-11 16:30:00,588.3433333333332,2.1200000000000045,0.0,41.666666666666664,63.54666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,4.579999999999998,0.0
2025-02-11 16:45:00,384.93,2.1200000000000045,0.0,62.333333333333336,63.69333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.13,,,67.0,69.0,85.0,55.0,4.580000000000005,0.0
2025-02-11 17:00:00,576.3333333333334,-12.709999999999923,0.0,47.0,63.55666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,4.530000000000001,0.0
2025-02-11 17:15:00,581.2800000000001,-6.3599999999999,0.0,46.666666666666664,63.68333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.89666666666666,,,67.0,69.0,85.0,55.0,4.609999999999999,0.0
2025-02-11 17:30:00,586.9333333333333,8.480000000000018,0.0,46.5,63.78333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.83666666666666,,,67.0,69.0,85.0,55.0,4.560000000000002,0.0
2025-02-11 17:45:00,587.6366666666667,-10.589999999999918,0.0,47.5,63.78666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,55.0,4.460000000000001,0.0
2025-02-11 18:00:00,587.6366666666667,0.0,0.0,47.333333333333336,63.89000000000001,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,55.0,4.489999999999995,0.0
2025-02-11 18:15:00,586.2233333333334,-4.239999999999895,0.0,47.5,63.836666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.87333333333333,,,67.0,69.0,85.0,55.0,4.43,0.0
2025-02-11 18:30:00,584.1033333333334,4.240000000000009,0.0,47.5,63.82,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,55.0,4.530000000000001,0.0
2025-02-11 18:45:00,580.5766666666667,0.0,0.0,46.833333333333336,63.93333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,55.0,4.509999999999998,0.0
2025-02-11 19:00:00,573.5100000000001,-10.589999999999918,0.0,47.5,63.98333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,4.460000000000001,0.0
2025-02-11 19:15:00,581.2800000000001,-4.239999999999895,0.0,47.0,63.99333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.92333333333333,,,67.0,69.0,85.0,55.0,4.530000000000001,0.0
2025-02-11 19:30:00,581.2800000000001,-6.3599999999999,0.0,46.333333333333336,63.903333333333336,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.88666666666667,,,67.0,69.0,85.0,55.0,4.520000000000003,0.0
2025-02-11 19:45:00,582.6933333333333,-6.3599999999999,0.0,46.0,63.79666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.79,,,67.0,69.0,85.0,55.0,4.520000000000003,0.0
2025-02-11 20:00:00,588.3433333333332,0.0,0.0,46.5,63.68333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.75666666666666,,,67.0,69.0,85.0,55.0,4.439999999999998,0.0
2025-02-11 20:15:00,587.6366666666667,4.240000000000009,0.0,46.0,63.71,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,55.0,4.490000000000002,0.0
2025-02-11 20:30:00,583.4,-4.239999999999895,0.0,46.166666666666664,63.50666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.73333333333333,,,67.0,69.0,85.0,55.0,4.469999999999999,0.0
2025-02-11 20:45:00,586.9266666666667,4.240000000000009,0.0,47.166666666666664,63.376666666666665,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.67,,,67.0,69.0,85.0,55.0,4.469999999999999,0.0
2025-02-11 21:00:00,584.1033333333334,-4.239999999999895,0.0,47.5,63.35666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.66666666666667,,,67.0,69.0,85.0,55.0,4.519999999999996,0.0
2025-02-11 21:15:00,577.0433333333334,0.0,0.0,47.5,63.40333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.66333333333334,,,67.0,69.0,85.0,55.0,4.539999999999999,0.0
2025-02-11 21:30:00,588.3433333333334,-4.239999999999895,0.0,47.5,63.43000000000001,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.68666666666667,,,67.0,69.0,85.0,55.0,4.529999999999994,0.0
2025-02-11 21:45:00,584.8066666666667,-2.119999999999891,0.0,48.0,63.43,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.67333333333333,,,67.0,69.0,85.0,55.0,4.590000000000003,0.0
2025-02-11 22:00:00,585.5133333333333,12.710000000000036,0.0,47.5,63.423333333333325,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.66333333333334,,,67.0,69.0,85.0,55.0,4.57,0.0
2025-02-11 22:15:00,579.16,12.710000000000036,0.0,47.333333333333336,63.45666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.67333333333333,,,67.0,69.0,85.0,55.0,4.539999999999999,0.0
2025-02-11 22:30:00,577.7466666666667,-4.239999999999895,0.0,47.5,63.5,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,55.0,4.469999999999999,0.0
2025-02-11 22:45:00,586.2233333333334,-6.3599999999999,0.0,47.666666666666664,63.54,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.55,,,67.0,69.0,85.0,55.0,4.539999999999999,0.0
2025-02-11 23:00:00,580.5733333333334,12.710000000000036,0.0,47.166666666666664,63.50666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,55.0,4.57,0.0
2025-02-11 23:15:00,581.9866666666667,-2.119999999999891,0.0,47.666666666666664,63.52333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.56333333333333,,,67.0,69.0,85.0,55.0,4.6100000000000065,0.0
2025-02-11 23:30:00,589.05,-16.949999999999932,0.0,47.833333333333336,63.5,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.56333333333333,,,67.0,69.0,85.0,55.0,4.439999999999998,0.0
2025-02-11 23:45:00,584.8100000000001,4.240000000000009,0.0,47.666666666666664,63.59,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.55666666666666,,,67.0,69.0,85.0,55.0,4.580000000000005,0.0
2025-02-12 00:00:00,582.6933333333333,-4.239999999999895,0.0,47.333333333333336,63.586666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.65666666666667,,,67.0,69.0,85.0,55.0,4.560000000000002,0.0
2025-02-12 00:15:00,584.1033333333334,4.240000000000009,0.0,47.833333333333336,63.61666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,,67.0,69.0,85.0,55.0,4.409999999999997,0.0
2025-02-12 00:30:00,589.05,-4.239999999999895,0.0,47.833333333333336,63.71,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.72666666666667,,,67.0,69.0,85.0,55.0,4.420000000000002,0.0
2025-02-12 00:45:00,581.9866666666667,2.1200000000000045,0.0,47.5,63.68,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.72666666666667,,,67.0,69.0,85.0,55.0,4.689999999999998,0.0
2025-02-12 01:00:00,579.16,-8.469999999999914,0.0,48.5,63.61333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.75999999999999,,,67.0,69.0,85.0,55.0,4.560000000000002,0.0
2025-02-12 01:15:00,586.93,-2.119999999999891,0.0,48.666666666666664,63.54666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,55.0,4.549999999999997,0.0
2025-02-12 01:30:00,577.0400000000001,4.240000000000009,0.0,48.0,63.53,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,,67.0,69.0,85.0,55.0,4.57,0.0
2025-02-12 01:45:00,582.6933333333333,-2.119999999999891,0.0,48.333333333333336,63.57,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,55.0,4.619999999999997,0.0
2025-02-12 02:00:00,586.2233333333332,0.0,0.0,48.333333333333336,63.553333333333335,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,55.0,4.559999999999995,0.0
2025-02-12 02:15:00,586.2233333333334,0.0,0.0,47.666666666666664,63.596666666666664,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,55.0,4.670000000000002,0.0
2025-02-12 02:30:00,577.0433333333334,8.480000000000018,0.0,47.833333333333336,63.596666666666664,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,55.0,4.619999999999997,0.0
2025-02-12 02:45:00,586.93,-8.469999999999914,0.0,49.166666666666664,63.50666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.8,,,67.0,69.0,85.0,55.0,4.57,0.0
2025-02-12 03:00:00,582.6933333333333,-2.119999999999891,0.0,48.166666666666664,63.453333333333326,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.72333333333333,,,67.0,69.0,85.0,55.0,4.57,0.0
2025-02-12 03:15:00,583.3966666666666,2.1200000000000045,0.0,48.0,63.46333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.80666666666666,,,67.0,69.0,85.0,55.0,4.670000000000002,0.0
2025-02-12 03:30:00,586.93,-2.119999999999891,0.0,48.5,63.48333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.77,,,67.0,69.0,85.0,55.0,4.439999999999998,0.0
2025-02-12 03:45:00,589.7533333333333,6.360000000000014,0.0,47.833333333333336,63.48666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,55.0,4.630000000000003,0.0
2025-02-12 04:00:00,584.1033333333334,12.710000000000036,0.0,48.333333333333336,63.46333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,55.0,4.600000000000001,0.0
2025-02-12 04:15:00,579.8666666666667,2.1200000000000045,0.0,48.5,63.44,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.8,,,67.0,69.0,85.0,55.0,4.68,0.0
2025-02-12 04:30:00,589.05,0.0,0.0,49.0,63.5,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,55.0,4.539999999999999,0.0
2025-02-12 04:45:00,582.6933333333333,2.1200000000000045,0.0,48.333333333333336,63.50666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,55.0,4.609999999999999,0.0
2025-02-12 05:00:00,578.4533333333334,2.1200000000000045,0.0,48.5,63.53,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,4.609999999999999,0.0
2025-02-12 05:15:00,593.2866666666666,-2.119999999999891,0.0,48.666666666666664,63.56666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,55.0,4.630000000000003,0.0
2025-02-12 05:30:00,581.9866666666667,4.240000000000009,0.0,48.0,63.553333333333335,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,55.0,4.510000000000005,0.0
2025-02-12 05:45:00,587.64,0.0,0.0,48.5,63.4,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,55.0,4.649999999999999,0.0
2025-02-12 06:00:00,584.1033333333334,10.600000000000023,0.0,49.0,63.40333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,55.0,4.760000000000005,0.0
2025-02-12 06:15:00,582.6933333333333,0.0,0.0,48.5,63.47,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.89,,,67.0,69.0,85.0,55.0,4.739999999999995,0.0
2025-02-12 06:30:00,584.81,2.1200000000000045,0.0,48.5,63.43666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,4.720000000000006,0.0
2025-02-12 06:45:00,586.9266666666667,-6.3599999999999,0.0,48.333333333333336,63.416666666666664,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,4.619999999999997,0.0
2025-02-12 07:00:00,589.0500000000001,14.830000000000041,0.0,47.666666666666664,63.43333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,4.630000000000003,0.0
2025-02-12 07:15:00,584.81,-8.469999999999914,0.0,47.5,63.46,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,4.6299999999999955,0.0
2025-02-12 07:30:00,584.8100000000001,-2.119999999999891,0.0,48.5,63.44,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,55.0,4.539999999999999,0.0
2025-02-12 07:45:00,579.16,8.480000000000018,0.0,48.5,63.45666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,55.0,4.709999999999994,0.0
2025-02-12 08:00:00,590.4633333333333,6.360000000000014,0.0,47.833333333333336,63.46666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,55.0,4.489999999999995,0.0
2025-02-12 08:15:00,581.9866666666667,8.480000000000018,0.0,47.833333333333336,63.43333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,55.0,4.520000000000003,0.0
2025-02-12 08:30:00,582.6899999999999,2.1200000000000045,0.0,47.333333333333336,63.46,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,55.0,4.490000000000002,0.0
2025-02-12 08:45:00,581.2800000000001,0.0,0.0,48.833333333333336,63.48,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,4.590000000000003,0.0
2025-02-12 09:00:00,581.2800000000001,-10.589999999999918,0.0,48.5,62.99,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.86999999999999,,,67.0,69.0,85.0,55.0,4.57,0.0
2025-02-12 09:15:00,578.4566666666666,2.1200000000000045,0.0,47.5,63.46666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,55.0,4.590000000000003,0.0
2025-02-12 09:30:00,581.2800000000001,-10.589999999999918,0.0,48.166666666666664,63.49,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,4.550000000000004,0.0
2025-02-12 09:45:00,583.4,6.360000000000014,0.0,48.0,63.449999999999996,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.88333333333334,,,67.0,69.0,85.0,55.0,4.690000000000005,0.0
2025-02-12 10:00:00,586.93,-10.589999999999918,0.0,48.0,63.526666666666664,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.88333333333333,,,67.0,69.0,85.0,55.0,4.590000000000003,0.0
2025-02-12 10:15:00,577.7466666666668,-2.119999999999891,0.0,48.166666666666664,63.51666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.91333333333334,,,67.0,69.0,85.0,55.0,4.460000000000001,0.0
2025-02-12 10:30:00,586.93,-6.3599999999999,0.0,47.666666666666664,63.61000000000001,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.90333333333334,,,67.0,69.0,85.0,55.0,4.619999999999997,0.0
2025-02-12 10:45:00,588.3433333333332,10.600000000000023,0.0,47.333333333333336,63.61666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,4.420000000000002,0.0
2025-02-12 11:00:00,584.1033333333334,6.360000000000014,0.0,47.666666666666664,63.59666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,4.550000000000004,0.0
2025-02-12 11:15:00,587.6333333333333,-2.119999999999891,0.0,48.5,63.54666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,4.649999999999999,0.0
2025-02-12 11:30:00,586.9333333333333,14.830000000000041,0.0,48.166666666666664,63.59666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,55.0,4.600000000000001,0.0
2025-02-12 11:45:00,585.5166666666667,-10.589999999999918,0.0,47.666666666666664,63.623333333333335,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,4.6200000000000045,0.0
2025-02-12 12:00:00,580.5766666666667,2.1200000000000045,0.0,47.166666666666664,63.70333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,4.600000000000001,0.0
2025-02-12 12:15:00,582.6899999999999,-8.469999999999914,0.0,48.166666666666664,63.63666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,4.549999999999997,0.0
2025-02-12 12:30:00,581.9833333333333,-6.3599999999999,0.0,49.333333333333336,63.59,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.0,,,67.0,69.0,85.0,55.0,4.600000000000001,0.0
2025-02-12 12:45:00,588.3433333333332,-6.3599999999999,0.0,48.666666666666664,63.67333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,55.0,4.630000000000003,0.0
2025-02-12 13:00:00,584.81,0.0,0.0,47.833333333333336,63.73666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,55.0,4.549999999999997,0.0
2025-02-12 13:15:00,584.1033333333334,-4.239999999999895,0.0,46.833333333333336,62.550000000000004,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,,67.0,69.0,85.0,55.0,4.510000000000005,0.0
2025-02-12 13:30:00,584.81,0.0,0.0,45.833333333333336,63.163333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.09,,,67.0,69.0,85.0,55.0,4.130000000000003,0.0
2025-02-12 13:45:00,585.52,12.710000000000036,0.0,45.833333333333336,63.13999999999999,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.07,,,67.0,69.0,85.0,55.0,4.099999999999994,0.0
2025-02-12 14:00:00,583.3966666666666,-10.589999999999918,0.0,46.0,63.163333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.09,,,67.0,69.0,85.0,55.0,4.149999999999999,0.0
2025-02-12 14:15:00,194.23000000000002,-2.119999999999891,1.9966666666666668,70.16666666666667,64.59666666666666,599.6433333333333,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.30333333333334,,,67.0,69.0,85.0,55.0,4.089999999999996,0.0
2025-02-12 14:30:00,437.1966666666667,-629.31,9.126666666666667,66.0,66.35666666666667,646.9633333333333,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.71333333333332,,,67.0,69.0,85.0,55.0,8.159999999999997,0.0
2025-02-12 14:45:00,579.8666666666667,0.0,0.0,44.833333333333336,63.67666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.26,,,67.0,69.0,85.0,55.0,4.329999999999998,0.0
2025-02-12 15:00:00,582.6933333333333,-6.3599999999999,0.0,45.5,63.626666666666665,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.2,,,67.0,69.0,85.0,55.0,4.210000000000001,0.0
2025-02-12 15:15:00,591.17,2.1200000000000045,0.0,45.5,63.64333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.19333333333333,,,67.0,69.0,85.0,55.0,4.299999999999997,0.0
2025-02-12 15:30:00,575.63,4.240000000000009,0.0,47.333333333333336,63.89000000000001,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,55.0,4.25,0.0
2025-02-12 15:45:00,589.7566666666667,-12.709999999999923,0.0,47.666666666666664,63.913333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,55.0,4.420000000000002,0.0
2025-02-12 16:00:00,580.57,6.360000000000014,0.0,46.666666666666664,63.99666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,,67.0,69.0,85.0,55.0,4.340000000000003,0.0
2025-02-12 16:15:00,581.2800000000001,0.0,0.0,47.333333333333336,64.04333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,55.0,4.390000000000001,0.0
2025-02-12 16:30:00,592.5833333333334,-6.3599999999999,0.0,47.666666666666664,64.24,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.44666666666667,,,67.0,69.0,85.0,55.0,4.43,0.0
2025-02-12 16:45:00,590.4599999999999,,0.6166666666666667,48.0,64.27,588.3433333333332,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.50666666666666,,,67.0,69.0,85.0,55.0,,
2025-02-12 17:00:00,579.8633333333333,0.0,0.0,47.0,64.35666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.40333333333332,,,67.0,69.0,85.0,55.0,4.43,0.0
2025-02-12 17:15:00,588.3433333333332,-6.3599999999999,0.0,46.5,64.32333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,55.0,4.359999999999999,0.0
2025-02-12 17:30:00,577.7466666666668,4.240000000000009,0.0,47.5,64.52,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,,67.0,69.0,85.0,55.0,4.290000000000006,0.0
2025-02-12 17:45:00,583.4,-12.709999999999923,0.0,47.0,64.52,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.33666666666666,,,67.0,69.0,85.0,55.0,4.260000000000005,0.0
2025-02-12 18:00:00,588.3433333333334,-8.469999999999914,0.0,47.333333333333336,64.56333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.33999999999999,,,67.0,69.0,85.0,55.0,4.329999999999998,0.0
2025-02-12 18:15:00,579.1633333333333,10.600000000000023,0.0,46.166666666666664,64.64,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,55.0,4.160000000000004,0.0
2025-02-12 18:30:00,581.9833333333333,-8.469999999999914,0.0,45.5,64.59666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,55.0,4.179999999999993,0.0
2025-02-12 18:45:00,585.5166666666667,-4.239999999999895,0.0,45.5,64.69333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.27999999999999,,,67.0,69.0,85.0,55.0,4.059999999999995,0.0
2025-02-12 19:00:00,578.4533333333334,-6.3599999999999,0.0,45.666666666666664,64.74,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,55.0,4.090000000000003,0.0
2025-02-12 19:15:00,585.5166666666668,-4.239999999999895,0.0,45.0,64.89666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.28666666666666,,,67.0,69.0,85.0,55.0,4.089999999999996,0.0
2025-02-12 19:30:00,584.1066666666667,-2.119999999999891,0.0,45.0,64.88,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.3,,,67.0,69.0,85.0,55.0,3.8799999999999955,0.0
2025-02-12 19:45:00,590.4599999999999,4.240000000000009,0.0,45.0,64.94,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.33666666666666,,,67.0,69.0,85.0,55.0,3.780000000000001,0.0
2025-02-12 20:00:00,584.1033333333334,0.0,0.0,45.166666666666664,65.08,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,55.0,3.7900000000000063,0.0
2025-02-12 20:15:00,580.575,0.0,0.0,45.0,65.015,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.37,,,67.0,69.0,85.0,55.0,3.799999999999997,0.0
2025-02-12 20:30:00,579.16,-10.589999999999918,0.0,44.833333333333336,65.06,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.34666666666666,,,67.0,69.0,85.0,55.0,3.7099999999999937,0.0
2025-02-12 20:45:00,580.5725,-4.239999999999895,0.0,44.625,65.0125,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.275,,,67.0,69.0,85.0,55.0,3.700000000000003,0.0
2025-02-12 21:00:00,579.1633333333333,-6.3599999999999,0.0,45.0,64.97333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,55.0,3.7900000000000063,0.0
2025-02-12 21:15:00,581.2800000000001,-10.589999999999918,0.0,45.0,65.04666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.17,,,67.0,69.0,85.0,55.0,3.759999999999991,0.0
2025-02-12 21:30:00,578.4533333333334,-6.3599999999999,0.0,45.333333333333336,65.08666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.17,,,67.0,69.0,85.0,55.0,3.8100000000000023,0.0
2025-02-12 21:45:00,581.2800000000001,0.0,0.0,45.333333333333336,65.11666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.14999999999999,,,67.0,69.0,85.0,55.0,3.75,0.0
2025-02-12 22:00:00,582.6899999999999,-8.469999999999914,0.0,45.5,65.17333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,55.0,3.6400000000000006,0.0
2025-02-12 22:15:00,584.8100000000001,0.0,0.0,45.5,65.27,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.10000000000001,,,67.0,69.0,85.0,55.0,3.6699999999999946,0.0
2025-02-12 22:30:00,581.2800000000001,-2.119999999999891,0.0,45.666666666666664,65.22333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,,67.0,69.0,85.0,55.0,3.710000000000001,0.0
2025-02-12 22:45:00,586.2266666666666,-8.469999999999914,0.0,45.666666666666664,65.41,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.00333333333333,,,67.0,69.0,85.0,55.0,3.5500000000000043,0.0
2025-02-12 23:00:00,579.16,-14.829999999999927,0.0,45.833333333333336,65.52666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,,67.0,69.0,85.0,55.0,3.5700000000000003,0.0
2025-02-12 23:15:00,589.7566666666667,-16.949999999999932,0.0,45.833333333333336,65.42,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.09666666666666,,,67.0,69.0,85.0,55.0,3.6399999999999935,0.0
2025-02-12 23:30:00,585.52,0.0,0.0,45.666666666666664,65.32666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.04666666666667,,,67.0,69.0,85.0,55.0,3.5700000000000003,0.0
2025-02-12 23:45:00,591.8733333333333,10.600000000000023,0.0,46.0,65.48333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.03,,,67.0,69.0,85.0,55.0,3.7199999999999918,0.0
2025-02-13 00:00:00,585.5166666666665,6.360000000000014,0.0,46.0,65.36,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.06666666666666,,,67.0,69.0,85.0,55.0,3.6100000000000065,0.0
2025-02-13 00:15:00,576.3333333333334,0.0,0.0,46.0,65.33,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.04333333333334,,,67.0,69.0,85.0,55.0,3.6699999999999946,0.0
2025-02-13 00:30:00,584.8100000000001,-4.239999999999895,0.0,46.0,65.45333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.04,,,67.0,69.0,85.0,55.0,3.740000000000002,0.0
2025-02-13 00:45:00,584.1066666666667,-4.239999999999895,0.0,46.166666666666664,65.52999999999999,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.08999999999999,,,67.0,69.0,85.0,55.0,3.6700000000000017,0.0
2025-02-13 01:00:00,575.63,6.360000000000014,0.0,46.0,65.52333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,55.0,3.6499999999999986,0.0
2025-02-13 01:15:00,579.87,-14.829999999999927,0.0,46.166666666666664,65.5,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,55.0,3.6199999999999974,0.0
2025-02-13 01:30:00,582.6933333333333,-8.469999999999914,0.0,46.333333333333336,65.54666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.15333333333334,,,67.0,69.0,85.0,55.0,3.6099999999999994,0.0
2025-02-13 01:45:00,575.63,6.360000000000014,0.0,46.5,65.61333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,,67.0,69.0,85.0,55.0,3.539999999999992,0.0
2025-02-13 02:00:00,583.4,-23.309999999999945,0.0,46.5,65.55666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.17999999999999,,,67.0,69.0,85.0,55.0,3.5600000000000023,0.0
2025-02-13 02:15:00,582.69,8.480000000000018,0.0,46.833333333333336,65.63,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.22000000000001,,,67.0,69.0,85.0,55.0,3.5900000000000034,0.0
2025-02-13 02:30:00,593.29,2.1200000000000045,0.0,46.5,65.74333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,55.0,3.549999999999997,0.0
2025-02-13 02:45:00,577.0433333333334,6.360000000000014,0.0,46.833333333333336,65.82333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.27,,,67.0,69.0,85.0,55.0,3.529999999999994,0.0
2025-02-13 03:00:00,588.3433333333334,-10.589999999999918,0.0,46.5,65.81333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,,67.0,69.0,85.0,55.0,3.3900000000000006,0.0
2025-02-13 03:15:00,584.1033333333334,-6.3599999999999,0.0,46.5,65.58,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.33666666666666,,,67.0,69.0,85.0,55.0,3.5999999999999943,0.0
2025-02-13 03:30:00,581.2800000000001,0.0,0.0,46.5,65.39,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,55.0,3.739999999999995,0.0
2025-02-13 03:45:00,586.22,-12.709999999999923,0.0,46.5,65.34666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,,67.0,69.0,85.0,55.0,3.6400000000000077,0.0
2025-02-13 04:00:00,576.3333333333334,12.710000000000036,0.0,46.666666666666664,65.31,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.12666666666667,,,67.0,69.0,85.0,55.0,3.719999999999999,0.0
2025-02-13 04:15:00,579.16,-6.3599999999999,0.0,46.833333333333336,65.33666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.17666666666666,,,67.0,69.0,85.0,55.0,3.6499999999999915,0.0
2025-02-13 04:30:00,589.0500000000001,-8.469999999999914,0.0,46.833333333333336,65.27,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,55.0,3.6199999999999903,0.0
2025-02-13 04:45:00,580.5766666666667,8.480000000000018,0.0,47.0,65.16000000000001,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,55.0,3.8599999999999923,0.0
2025-02-13 05:00:00,574.2166666666667,-8.469999999999914,0.0,47.0,65.0,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,,67.0,69.0,85.0,55.0,3.8699999999999974,0.0
2025-02-13 05:15:00,586.2233333333334,-2.119999999999891,0.0,47.0,64.90333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.99666666666667,,,67.0,69.0,85.0,55.0,3.8300000000000054,0.0
