time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-25 09:15:00,585.5133333333333,12.710000000000036,0.0,36.833333333333336,68.08333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,2.1700000000000017,0.0
2025-02-25 09:30:00,582.6933333333333,-10.589999999999918,0.0,36.5,68.02999999999999,584.81,0.0,70.48,0.0,,0.0,,,69.74,,,67.0,69.0,,,2.1700000000000017,0.0
2025-02-25 09:45:00,581.2766666666666,-6.3599999999999,0.0,36.833333333333336,64.91666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.68666666666667,,,67.0,69.0,,,2.2099999999999937,0.0
2025-02-25 10:00:00,577.75,-10.589999999999918,0.0,37.166666666666664,63.906666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.26333333333334,,,67.0,69.0,,,1.8800000000000026,0.0
2025-02-25 10:15:00,582.69,-6.3599999999999,0.0,37.166666666666664,60.01333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.15333333333332,,,67.0,69.0,,,1.7899999999999991,0.0
2025-02-25 10:30:00,580.57,-4.239999999999895,0.0,37.0,63.150000000000006,584.81,0.0,70.48,0.0,,0.0,,,68.89999999999999,,,67.0,69.0,,,1.7900000000000063,0.0
2025-02-25 10:45:00,579.8666666666667,-2.119999999999891,0.0,37.333333333333336,57.78333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.87,,,67.0,69.0,,,2.3200000000000003,0.0
2025-02-25 11:00:00,584.1033333333334,2.1200000000000045,0.0,37.0,63.51,584.81,0.0,70.48,0.0,,0.0,,,68.76666666666667,,,67.0,69.0,,,2.0899999999999963,0.0
2025-02-25 11:15:00,584.8133333333334,-8.469999999999914,0.0,37.166666666666664,60.306666666666665,584.81,0.0,70.48,0.0,,0.0,,,68.80333333333333,,,67.0,69.0,,,2.479999999999997,0.0
2025-02-25 11:30:00,582.6933333333333,8.480000000000018,0.0,37.0,66.41000000000001,584.81,0.0,70.48,0.0,,0.0,,,68.97333333333334,,,67.0,69.0,,,1.8100000000000023,0.0
2025-02-25 11:45:00,583.4,8.480000000000018,0.0,37.166666666666664,66.68666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.3,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-25 12:00:00,583.4,-10.589999999999918,0.0,37.166666666666664,66.65666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.40333333333334,,,67.0,69.0,,,2.8200000000000003,0.0
2025-02-25 12:15:00,579.8666666666667,4.240000000000009,0.0,37.166666666666664,66.73,584.81,0.0,70.48,0.0,,0.0,,,69.48666666666666,,,67.0,69.0,,,2.740000000000009,0.0
2025-02-25 12:30:00,582.6933333333333,2.1200000000000045,0.0,37.333333333333336,66.72333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,2.7900000000000063,0.0
2025-02-25 12:45:00,582.6933333333333,2.1200000000000045,0.0,37.5,66.93333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.63333333333333,,,67.0,69.0,,,2.75,0.0
2025-02-25 13:00:00,582.6899999999999,0.0,0.0,37.5,67.11,584.81,0.0,70.48,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,2.6899999999999977,0.0
2025-02-25 13:15:00,574.2166666666667,-10.589999999999918,0.0,37.5,67.30666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.79,,,67.0,69.0,,,2.549999999999997,0.0
2025-02-25 13:30:00,582.69,-4.239999999999895,0.0,37.5,67.48666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.87333333333333,,,67.0,69.0,,,2.510000000000005,0.0
2025-02-25 13:45:00,585.5166666666668,-2.119999999999891,0.0,37.5,67.75333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.92,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-25 14:00:00,584.1066666666667,,0.0,37.5,68.06666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.96,,,67.0,69.0,,,,
2025-02-25 14:15:00,576.3366666666667,-10.589999999999918,0.0,37.5,68.38333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,2.3100000000000023,0.0
2025-02-25 14:30:00,576.3366666666667,0.0,0.0,37.5,68.67666666666666,584.81,0.0,70.48,0.0,,0.0,,,70.18333333333334,,,67.0,69.0,,,2.3299999999999983,0.0
2025-02-25 14:45:00,586.93,-12.709999999999923,0.0,37.5,69.02666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.24333333333333,,,67.0,69.0,,,2.230000000000004,0.0
2025-02-25 15:00:00,579.1566666666668,-4.239999999999895,0.0,37.666666666666664,64.54333333333334,584.81,0.0,70.48,0.0,,0.0,,,70.17333333333333,,,67.0,69.0,,,2.200000000000003,0.0
2025-02-25 15:15:00,579.8666666666667,-6.3599999999999,0.0,38.833333333333336,59.4,584.81,0.0,70.48,0.0,,0.0,,,69.61,,,67.0,69.0,,,1.9600000000000009,0.0
2025-02-25 15:30:00,580.5733333333334,-2.119999999999891,0.0,38.666666666666664,59.39000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.18666666666667,,,67.0,69.0,,,1.6900000000000048,0.0
2025-02-25 15:45:00,574.22,-10.589999999999918,0.0,38.5,59.60666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.02666666666666,,,67.0,69.0,,,1.5500000000000043,0.0
2025-02-25 16:00:00,581.9866666666667,-12.709999999999923,0.0,38.5,59.84666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.99666666666667,,,67.0,69.0,,,1.5,0.0
2025-02-25 16:15:00,588.34,12.710000000000036,0.0,37.833333333333336,60.096666666666664,584.81,0.0,70.48,0.0,,0.0,,,68.96666666666667,,,67.0,69.0,,,1.5300000000000011,0.0
2025-02-25 16:30:00,585.5166666666667,-6.3599999999999,0.0,38.0,60.54,584.81,0.0,70.48,0.0,,0.0,,,68.97666666666667,,,67.0,69.0,,,1.3399999999999963,0.0
2025-02-25 16:45:00,583.4,0.0,0.0,37.833333333333336,60.96333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.92999999999999,,,67.0,69.0,,,1.3800000000000026,0.0
2025-02-25 17:00:00,586.2233333333334,-6.3599999999999,0.0,37.5,61.24333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.99666666666667,,,67.0,69.0,,,1.3200000000000003,0.0
2025-02-25 17:15:00,579.1633333333333,-10.589999999999918,0.0,37.0,61.620000000000005,584.81,0.0,70.48,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,1.2399999999999949,0.0
2025-02-25 17:30:00,579.1633333333333,10.600000000000023,0.0,36.666666666666664,61.76333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.07000000000001,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-25 17:45:00,577.75,-8.469999999999914,0.0,36.833333333333336,61.89000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.12333333333333,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-25 18:00:00,575.6266666666667,-6.3599999999999,0.0,36.5,62.18333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.18666666666667,,,67.0,69.0,,,1.1700000000000017,0.0
2025-02-25 18:15:00,579.8666666666667,-10.589999999999918,0.0,36.5,62.01666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.26,,,67.0,69.0,,,1.1000000000000014,0.0
2025-02-25 18:30:00,583.4,6.360000000000014,0.0,36.5,62.123333333333335,584.81,0.0,70.48,0.0,,0.0,,,69.15,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-25 18:45:00,581.2800000000001,-4.239999999999895,0.0,36.333333333333336,62.336666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.15666666666668,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-25 19:00:00,571.39,-14.829999999999927,0.0,36.0,62.24,584.81,0.0,70.48,0.0,,0.0,,,69.32666666666667,,,67.0,69.0,,,1.0700000000000003,0.0
2025-02-25 19:15:00,584.1033333333334,-16.949999999999932,0.0,35.833333333333336,62.126666666666665,584.81,0.0,70.48,0.0,,0.0,,,69.36333333333333,,,67.0,69.0,,,1.0899999999999963,0.0
2025-02-25 19:30:00,582.6933333333333,-4.239999999999895,0.0,36.0,62.336666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.34666666666668,,,67.0,69.0,,,1.0,0.0
2025-02-25 19:45:00,588.34,14.830000000000041,0.0,35.333333333333336,62.28,584.81,0.0,70.48,0.0,,0.0,,,69.5,,,67.0,69.0,,,1.0,0.0
2025-02-25 20:00:00,584.8133333333334,4.240000000000009,0.0,35.333333333333336,62.36000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.64999999999999,,,67.0,69.0,,,0.9699999999999989,0.0
2025-02-25 20:15:00,584.81,6.360000000000014,0.0,35.0,62.24666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.83,,,67.0,69.0,,,1.019999999999996,0.0
2025-02-25 20:30:00,586.2233333333334,2.1200000000000045,0.0,34.833333333333336,62.196666666666665,584.81,0.0,70.48,0.0,,0.0,,,69.93333333333334,,,67.0,69.0,,,0.9400000000000048,0.0
2025-02-25 20:45:00,584.1066666666667,6.360000000000014,0.0,34.166666666666664,61.903333333333336,584.81,0.0,70.48,0.0,,0.0,,,70.10000000000001,,,67.0,69.0,,,0.9299999999999997,0.0
2025-02-25 21:00:00,581.2833333333333,-8.469999999999914,0.0,34.5,61.903333333333336,584.81,0.0,70.48,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,1.0,0.0
2025-02-25 21:15:00,586.9266666666667,14.830000000000041,0.0,35.0,61.60333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,1.0399999999999991,0.0
2025-02-25 21:30:00,580.5733333333334,-6.3599999999999,0.0,35.333333333333336,61.56333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.0200000000000031,0.0
2025-02-25 21:45:00,583.3966666666666,-4.239999999999895,0.0,35.666666666666664,61.02,584.81,0.0,70.48,0.0,,0.0,,,70.30666666666667,,,67.0,69.0,,,1.0200000000000031,0.0
2025-02-25 22:00:00,589.0466666666666,-4.239999999999895,0.0,35.5,60.55666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.29,,,67.0,69.0,,,1.1599999999999966,0.0
2025-02-25 22:15:00,580.57,-4.239999999999895,0.0,35.333333333333336,60.52333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.31666666666666,,,67.0,69.0,,,1.0300000000000011,0.0
2025-02-25 22:30:00,581.2766666666668,-4.239999999999895,0.0,35.0,60.32333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.30666666666667,,,67.0,69.0,,,1.1300000000000026,0.0
2025-02-25 22:45:00,588.3433333333332,0.0,0.0,35.166666666666664,60.156666666666666,584.81,0.0,70.48,0.0,,0.0,,,70.25333333333333,,,67.0,69.0,,,1.1000000000000014,0.0
2025-02-25 23:00:00,588.3433333333332,2.1200000000000045,0.0,35.0,59.826666666666675,584.81,0.0,70.48,0.0,,0.0,,,70.06333333333333,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-25 23:15:00,575.63,-21.18999999999994,0.0,35.333333333333336,59.586666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.84666666666668,,,67.0,69.0,,,1.1300000000000026,0.0
2025-02-25 23:30:00,574.9233333333333,-14.829999999999927,0.0,35.166666666666664,59.57,584.81,0.0,70.48,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,1.1199999999999974,0.0
2025-02-25 23:45:00,579.8666666666667,0.0,0.0,35.0,59.56,584.81,0.0,70.48,0.0,,0.0,,,69.17333333333333,,,67.0,69.0,,,1.1000000000000014,0.0
2025-02-26 00:00:00,586.2233333333332,0.0,0.0,35.333333333333336,59.53,584.81,0.0,70.48,0.0,,0.0,,,68.87,,,67.0,69.0,,,1.1899999999999977,0.0
2025-02-26 00:15:00,586.2266666666666,-14.829999999999927,0.0,35.833333333333336,59.656666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.63333333333334,,,67.0,69.0,,,1.259999999999998,0.0
2025-02-26 00:30:00,585.5166666666667,4.240000000000009,0.0,36.0,59.416666666666664,584.81,0.0,70.48,0.0,,0.0,,,68.58666666666666,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-26 00:45:00,585.5166666666668,-12.709999999999923,0.0,36.166666666666664,59.24333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.59,,,67.0,69.0,,,1.2800000000000011,0.0
2025-02-26 01:00:00,575.63,-10.589999999999918,0.0,36.5,59.276666666666664,584.81,0.0,70.48,0.0,,0.0,,,68.49333333333334,,,67.0,69.0,,,1.2700000000000031,0.0
2025-02-26 01:15:00,589.0500000000001,10.600000000000023,0.0,36.5,59.34666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.44333333333333,,,67.0,69.0,,,1.25,0.0
2025-02-26 01:30:00,585.5166666666668,-2.119999999999891,0.0,36.5,59.20666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.43,,,67.0,69.0,,,1.259999999999998,0.0
2025-02-26 01:45:00,582.6933333333333,2.1200000000000045,0.0,37.0,64.2,584.81,0.0,70.48,0.0,,0.0,,,68.52666666666666,,,67.0,69.0,,,1.3500000000000014,0.0
2025-02-26 02:00:00,581.9833333333333,-4.239999999999895,0.0,36.333333333333336,61.76666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.86999999999999,,,67.0,69.0,,,-0.37999999999999545,0.0
2025-02-26 02:15:00,584.1066666666667,-10.589999999999918,0.0,36.833333333333336,64.74,584.81,0.0,70.48,0.0,,0.0,,,68.76333333333334,,,67.0,69.0,,,1.4599999999999937,0.0
2025-02-26 02:30:00,586.2233333333332,2.1200000000000045,0.0,36.666666666666664,62.37,584.81,0.0,70.48,0.0,,0.0,,,69.04666666666667,,,67.0,69.0,,,1.6499999999999986,0.0
2025-02-26 02:45:00,582.6933333333333,-14.829999999999927,0.0,36.666666666666664,67.16666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,0.9000000000000057,0.0
2025-02-26 03:00:00,579.1633333333333,-8.469999999999914,0.0,36.166666666666664,62.81666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.58333333333333,,,67.0,69.0,,,1.75,0.0
2025-02-26 03:15:00,587.6366666666667,2.1200000000000045,0.0,36.666666666666664,64.58,584.81,0.0,70.48,0.0,,0.0,,,69.41666666666667,,,67.0,69.0,,,2.759999999999998,0.0
2025-02-26 03:30:00,581.9833333333333,2.1200000000000045,0.0,36.333333333333336,67.53666666666668,584.81,0.0,70.48,0.0,,0.0,,,69.72333333333333,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-26 03:45:00,578.4566666666666,-12.709999999999923,0.0,36.5,67.63333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,1.9599999999999937,0.0
2025-02-26 04:00:00,586.22,-4.239999999999895,0.0,36.5,67.29666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.86333333333333,,,67.0,69.0,,,2.4099999999999966,0.0
2025-02-26 04:15:00,577.75,4.240000000000009,0.0,36.5,67.33,584.81,0.0,70.48,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,2.3700000000000045,0.0
2025-02-26 04:30:00,589.7533333333333,2.1200000000000045,0.0,36.666666666666664,67.23,584.81,0.0,70.48,0.0,,0.0,,,69.86333333333333,,,67.0,69.0,,,2.469999999999999,0.0
2025-02-26 04:45:00,581.9866666666667,0.0,0.0,36.5,67.06666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,2.6400000000000006,0.0
2025-02-26 05:00:00,583.3966666666666,-4.239999999999895,0.0,36.666666666666664,67.02666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.80666666666666,,,67.0,69.0,,,2.739999999999995,0.0
2025-02-26 05:15:00,580.5733333333334,-2.119999999999891,0.0,36.833333333333336,67.04333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.78666666666668,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-26 05:30:00,577.04,-6.3599999999999,0.0,37.0,66.92333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.8,,,67.0,69.0,,,2.700000000000003,0.0
2025-02-26 05:45:00,584.8133333333334,2.1200000000000045,0.0,36.666666666666664,66.8,584.81,0.0,70.48,0.0,,0.0,,,69.73333333333333,,,67.0,69.0,,,2.780000000000001,0.0
2025-02-26 06:00:00,574.2166666666667,-2.119999999999891,0.0,36.833333333333336,66.69666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.71,,,67.0,69.0,,,2.779999999999994,0.0
2025-02-26 06:15:00,581.2766666666668,-2.119999999999891,0.0,37.0,66.55666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,2.8599999999999923,0.0
2025-02-26 06:30:00,586.93,-4.239999999999895,0.0,37.0,66.37333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.69,,,67.0,69.0,,,3.000000000000007,0.0
2025-02-26 06:45:00,581.9833333333335,-2.119999999999891,0.0,37.0,66.03333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.67333333333333,,,67.0,69.0,,,3.0799999999999983,0.0
2025-02-26 07:00:00,588.3433333333332,4.240000000000009,0.0,37.333333333333336,65.62,584.81,0.0,70.48,0.0,,0.0,,,69.58,,,67.0,69.0,,,3.3100000000000094,0.0
2025-02-26 07:15:00,580.5733333333334,2.1200000000000045,0.0,37.5,65.52999999999999,584.81,0.0,70.48,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,3.3999999999999986,0.0
2025-02-26 07:30:00,579.16,-10.589999999999918,0.0,37.5,65.43333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,3.3899999999999935,0.0
2025-02-26 07:45:00,577.0433333333334,-6.3599999999999,0.0,37.666666666666664,65.3,584.81,0.0,70.48,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,3.569999999999993,0.0
2025-02-26 08:00:00,583.3966666666666,-6.3599999999999,0.0,37.833333333333336,65.30666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.57,,,67.0,69.0,,,3.6099999999999923,0.0
2025-02-26 08:15:00,577.7466666666668,-2.119999999999891,0.0,38.0,65.16666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.66333333333334,,,67.0,69.0,,,3.6299999999999955,0.0
2025-02-26 08:30:00,574.22,-12.709999999999923,0.0,38.0,65.11,584.81,0.0,70.48,0.0,,0.0,,,69.67666666666666,,,67.0,69.0,,,3.6499999999999915,0.0
2025-02-26 08:45:00,590.4633333333333,8.480000000000018,0.0,38.0,65.01333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.69,,,67.0,69.0,,,3.7099999999999937,0.0
2025-02-26 09:00:00,589.0466666666666,12.710000000000036,0.0,38.0,64.89666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.69,,,67.0,69.0,,,3.950000000000003,0.0
2025-02-26 09:15:00,586.9266666666667,-2.119999999999891,0.0,38.333333333333336,64.98,584.81,0.0,70.48,0.0,,0.0,,,69.69,,,67.0,69.0,,,3.8200000000000003,0.0
2025-02-26 09:30:00,574.22,-10.589999999999918,0.0,38.5,65.12,584.81,0.0,70.48,0.0,,0.0,,,69.71,,,67.0,69.0,,,3.759999999999991,0.0
2025-02-26 09:45:00,591.8733333333333,2.1200000000000045,0.0,38.5,65.07666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.71,,,67.0,69.0,,,3.739999999999995,0.0
2025-02-26 10:00:00,583.3966666666666,-10.589999999999918,0.0,38.333333333333336,65.12333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.79666666666667,,,67.0,69.0,,,3.719999999999999,0.0
2025-02-26 10:15:00,584.8133333333334,0.0,0.0,38.5,64.92666666666668,584.81,0.0,70.48,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,3.8400000000000034,0.0
2025-02-26 10:30:00,586.93,2.1200000000000045,0.0,38.5,64.90333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,3.8700000000000045,0.0
2025-02-26 10:45:00,581.9866666666667,-16.949999999999932,0.0,38.333333333333336,64.89666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.8699999999999974,0.0
2025-02-26 11:00:00,580.5766666666667,6.360000000000014,0.0,38.333333333333336,64.90666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.8599999999999994,0.0
2025-02-26 11:15:00,579.16,-16.949999999999932,0.0,38.5,64.87,584.81,0.0,70.48,0.0,,0.0,,,69.87666666666667,,,67.0,69.0,,,3.940000000000005,0.0
2025-02-26 11:30:00,583.3966666666666,-2.119999999999891,0.0,38.5,64.75666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.90333333333334,,,67.0,69.0,,,3.979999999999997,0.0
2025-02-26 11:45:00,594.6999999999999,21.190000000000055,0.0,38.666666666666664,64.71333333333332,584.81,0.0,70.48,0.0,,0.0,,,69.92666666666666,,,67.0,69.0,,,4.039999999999999,0.0
2025-02-26 12:00:00,586.93,4.240000000000009,0.0,38.833333333333336,64.63333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.86999999999999,,,67.0,69.0,,,3.979999999999997,0.0
2025-02-26 12:15:00,592.5833333333334,8.480000000000018,0.0,38.833333333333336,64.53,584.81,0.0,70.48,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.130000000000003,0.0
2025-02-26 12:30:00,581.2766666666666,-6.3599999999999,0.0,38.833333333333336,64.52666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.85333333333334,,,67.0,69.0,,,4.170000000000002,0.0
2025-02-26 12:45:00,586.2233333333334,6.360000000000014,0.0,38.666666666666664,64.7,584.81,0.0,70.48,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,4.100000000000001,0.0
2025-02-26 13:00:00,586.93,8.480000000000018,0.0,38.833333333333336,64.98333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.93,,,67.0,69.0,,,4.060000000000002,0.0
2025-02-26 13:15:00,588.3433333333334,-2.119999999999891,0.0,38.833333333333336,65.22333333333334,584.81,0.0,70.48,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,3.8400000000000034,0.0
2025-02-26 13:30:00,580.5733333333334,-10.589999999999918,0.0,38.5,65.63666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.21333333333332,,,67.0,69.0,,,3.8299999999999983,0.0
2025-02-26 13:45:00,578.4533333333334,-6.3599999999999,0.0,38.833333333333336,66.23333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.25999999999999,,,67.0,69.0,,,3.5799999999999983,0.0
2025-02-26 14:00:00,590.4599999999999,0.0,0.0,38.5,66.89,584.81,0.0,70.48,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,3.1100000000000065,0.0
2025-02-26 14:15:00,588.3433333333334,-2.119999999999891,0.5733333333333334,38.666666666666664,67.48333333333333,589.05,0.0,70.48,0.0,,0.0,,,70.49666666666667,,,67.0,69.0,,,2.989999999999995,0.0
2025-02-26 14:30:00,624.3633333333333,-2.1200000000000045,5.466666666666666,40.333333333333336,68.05,621.54,0.0,70.48,0.0,,0.0,,,70.64,,,67.0,69.0,,,2.6899999999999977,0.0
2025-02-26 14:45:00,635.6633333333333,-6.3599999999999,7.93,41.0,68.38666666666667,640.61,0.0,70.48,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,2.5900000000000034,0.0
2025-02-26 15:00:00,649.0866666666667,4.240000000000009,9.796666666666667,41.5,68.97666666666667,654.0266666666666,0.0,70.48,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-26 15:15:00,632.1333333333333,-4.240000000000009,6.833333333333333,40.666666666666664,63.086666666666666,633.5433333333334,0.0,70.48,0.0,,0.0,,,70.52666666666667,,,67.0,69.0,,,2.1499999999999915,0.0
2025-02-26 15:30:00,589.7533333333333,-2.119999999999891,0.0,38.5,63.73,584.81,0.0,70.48,0.0,,0.0,,,70.12666666666667,,,67.0,69.0,,,2.010000000000005,0.0
2025-02-26 15:45:00,582.69,4.240000000000009,0.0,38.5,60.669999999999995,584.81,0.0,70.48,0.0,,0.0,,,70.04,,,67.0,69.0,,,2.049999999999997,0.0
2025-02-26 16:00:00,593.9933333333333,14.830000000000041,0.0,39.0,60.50666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.60333333333334,,,67.0,69.0,,,1.4699999999999989,0.0
2025-02-26 16:15:00,580.57,0.0,0.0,38.833333333333336,60.88999999999999,584.81,0.0,70.48,0.0,,0.0,,,69.48,,,67.0,69.0,,,1.3999999999999986,0.0
2025-02-26 16:30:00,586.93,2.1200000000000045,0.0,38.5,61.23666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.45666666666666,,,67.0,69.0,,,1.2999999999999972,0.0
2025-02-26 16:45:00,583.3966666666666,-2.119999999999891,0.0,38.333333333333336,61.5,584.81,0.0,70.48,0.0,,0.0,,,69.47666666666667,,,67.0,69.0,,,1.3299999999999983,0.0
2025-02-26 17:00:00,575.63,-4.239999999999895,0.0,38.5,61.800000000000004,584.81,0.0,70.48,0.0,,0.0,,,69.44,,,67.0,69.0,,,1.259999999999998,0.0
2025-02-26 17:15:00,582.6933333333333,4.240000000000009,0.0,38.5,62.06,584.81,0.0,70.48,0.0,,0.0,,,69.46333333333332,,,67.0,69.0,,,1.230000000000004,0.0
2025-02-26 17:30:00,581.2833333333333,6.360000000000014,0.0,38.333333333333336,62.57,584.81,0.0,70.48,0.0,,0.0,,,69.51333333333334,,,67.0,69.0,,,1.1200000000000045,0.0
2025-02-26 17:45:00,582.6933333333333,2.1200000000000045,0.0,38.333333333333336,62.79666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.65666666666665,,,67.0,69.0,,,1.1200000000000045,0.0
2025-02-26 18:00:00,586.2233333333334,-6.3599999999999,0.0,38.666666666666664,62.806666666666665,584.81,0.0,70.48,0.0,,0.0,,,69.82333333333334,,,67.0,69.0,,,1.029999999999994,0.0
2025-02-26 18:15:00,584.1033333333334,2.1200000000000045,0.0,38.5,62.98333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.94333333333333,,,67.0,69.0,,,1.1300000000000026,0.0
2025-02-26 18:30:00,583.4,2.1200000000000045,0.0,38.166666666666664,63.27,584.81,0.0,70.48,0.0,,0.0,,,70.03333333333333,,,67.0,69.0,,,0.9400000000000048,0.0
2025-02-26 18:45:00,581.9866666666667,-10.589999999999918,0.0,38.0,63.199999999999996,584.81,0.0,70.48,0.0,,0.0,,,70.06,,,67.0,69.0,,,1.1200000000000045,0.0
2025-02-26 19:00:00,586.2233333333334,4.240000000000009,0.0,37.833333333333336,63.53666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,1.0600000000000023,0.0
2025-02-26 19:15:00,586.22,-6.3599999999999,0.0,37.166666666666664,63.30666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.17999999999999,,,67.0,69.0,,,1.0300000000000011,0.0
2025-02-26 19:30:00,578.4566666666666,-8.469999999999914,0.0,36.833333333333336,63.086666666666666,584.81,0.0,70.48,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.8299999999999983,0.0
2025-02-26 19:45:00,579.87,-8.469999999999914,0.0,36.5,63.06,584.81,0.0,70.48,0.0,,0.0,,,70.10000000000001,,,67.0,69.0,,,0.8699999999999974,0.0
2025-02-26 20:00:00,585.52,0.0,0.0,36.333333333333336,62.88999999999999,584.81,0.0,70.48,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,0.769999999999996,0.0
2025-02-26 20:15:00,584.1033333333334,6.360000000000014,0.0,36.166666666666664,63.086666666666666,584.81,0.0,70.48,0.0,,0.0,,,70.16000000000001,,,67.0,69.0,,,0.8799999999999955,0.0
2025-02-26 20:30:00,588.34,2.1200000000000045,0.2333333333333333,35.666666666666664,62.96666666666667,585.5166666666665,0.0,70.48,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,0.9100000000000037,0.0
2025-02-26 20:45:00,588.3433333333334,2.1200000000000045,0.2833333333333333,35.333333333333336,62.20333333333334,586.93,0.0,70.48,0.0,,0.0,,,70.46666666666665,,,67.0,69.0,,,0.990000000000002,0.0
2025-02-26 21:00:00,584.1033333333334,-4.239999999999895,0.0,35.333333333333336,61.78,584.81,0.0,70.48,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,0.8699999999999974,0.0
2025-02-26 21:15:00,587.6366666666667,6.360000000000014,0.0,35.5,61.69333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.98,,,67.0,69.0,,,0.7999999999999972,0.0
2025-02-26 21:30:00,577.7466666666667,-19.069999999999936,0.0,35.833333333333336,61.51,584.81,0.0,70.48,0.0,,0.0,,,69.8,,,67.0,69.0,,,0.9400000000000048,0.0
2025-02-26 21:45:00,584.1033333333334,-2.119999999999891,0.0,36.0,61.29666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.64666666666666,,,67.0,69.0,,,0.9199999999999946,0.0
2025-02-26 22:00:00,586.9333333333333,10.600000000000023,0.0,36.333333333333336,61.35333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.55,,,67.0,69.0,,,0.9299999999999997,0.0
2025-02-26 22:15:00,581.9866666666667,2.1200000000000045,0.0,36.5,61.21333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.45,,,67.0,69.0,,,0.8999999999999986,0.0
2025-02-26 22:30:00,581.9866666666667,-2.119999999999891,0.0,36.5,61.07,584.81,0.0,70.48,0.0,,0.0,,,69.40666666666668,,,67.0,69.0,,,0.8599999999999994,0.0
2025-02-26 22:45:00,586.2233333333332,2.1200000000000045,0.0,36.5,60.93,584.81,0.0,70.48,0.0,,0.0,,,69.37,,,67.0,69.0,,,0.8999999999999986,0.0
2025-02-26 23:00:00,585.5166666666668,-4.239999999999895,0.0,36.5,60.74333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.35666666666667,,,67.0,69.0,,,1.0,0.0
2025-02-26 23:15:00,585.5133333333333,12.710000000000036,0.0,36.5,60.583333333333336,584.81,0.0,70.48,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,0.8900000000000006,0.0
2025-02-26 23:30:00,585.5166666666667,0.0,0.0,36.5,60.36666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.16333333333334,,,67.0,69.0,,,1.0499999999999972,0.0
2025-02-26 23:45:00,586.2233333333334,-2.119999999999891,0.0,36.666666666666664,60.39000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.11666666666666,,,67.0,69.0,,,1.0200000000000031,0.0
2025-02-27 00:00:00,589.7566666666667,6.360000000000014,0.0,36.833333333333336,60.98333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.05,,,67.0,69.0,,,0.990000000000002,0.0
2025-02-27 00:15:00,585.5166666666667,4.240000000000009,0.0,36.666666666666664,61.126666666666665,584.81,0.0,70.48,0.0,,0.0,,,69.08333333333333,,,67.0,69.0,,,0.9200000000000017,0.0
2025-02-27 00:30:00,586.2266666666666,-10.589999999999918,0.0,36.833333333333336,61.370000000000005,584.81,0.0,70.48,0.0,,0.0,,,69.13,,,67.0,69.0,,,0.8399999999999963,0.0
2025-02-27 00:45:00,589.05,8.480000000000018,0.0,37.0,61.74,584.81,0.0,70.48,0.0,,0.0,,,69.21666666666665,,,67.0,69.0,,,0.8699999999999974,0.0
2025-02-27 01:00:00,581.2800000000001,-8.469999999999914,0.0,36.833333333333336,61.79,584.81,0.0,70.48,0.0,,0.0,,,69.23666666666666,,,67.0,69.0,,,0.9000000000000057,0.0
2025-02-27 01:15:00,584.81,6.360000000000014,0.0,37.0,61.64333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,0.7899999999999991,0.0
2025-02-27 01:30:00,584.1066666666667,-10.589999999999918,0.0,37.166666666666664,61.56333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.17333333333333,,,67.0,69.0,,,0.9699999999999989,0.0
2025-02-27 01:45:00,585.52,8.480000000000018,0.0,37.0,61.55666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.13666666666667,,,67.0,69.0,,,0.8700000000000045,0.0
2025-02-27 02:00:00,581.2800000000001,-2.119999999999891,0.0,37.0,61.303333333333335,584.81,0.0,70.48,0.0,,0.0,,,69.10000000000001,,,67.0,69.0,,,0.8500000000000014,0.0
2025-02-27 02:15:00,582.69,-4.239999999999895,0.0,36.833333333333336,60.85999999999999,584.81,0.0,70.48,0.0,,0.0,,,69.04,,,67.0,69.0,,,0.8799999999999955,0.0
2025-02-27 02:30:00,589.7533333333333,-2.119999999999891,0.0,37.0,60.71,584.81,0.0,70.48,0.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,0.9099999999999966,0.0
2025-02-27 02:45:00,577.7466666666667,0.0,0.0,36.833333333333336,60.70333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.96,,,67.0,69.0,,,1.0,0.0
2025-02-27 03:00:00,588.3433333333334,8.480000000000018,0.0,37.333333333333336,60.80666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.86999999999999,,,67.0,69.0,,,0.9299999999999997,0.0
2025-02-27 03:15:00,580.5733333333334,-2.119999999999891,0.0,37.166666666666664,61.0,584.81,0.0,70.48,0.0,,0.0,,,68.88,,,67.0,69.0,,,0.8999999999999986,0.0
2025-02-27 03:30:00,585.5166666666668,-10.589999999999918,0.0,37.166666666666664,61.01,584.81,0.0,70.48,0.0,,0.0,,,68.99666666666667,,,67.0,69.0,,,0.8600000000000065,0.0
2025-02-27 03:45:00,592.5799999999999,2.1200000000000045,0.0,37.666666666666664,60.656666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.01333333333334,,,67.0,69.0,,,0.9299999999999997,0.0
2025-02-27 04:00:00,578.4566666666666,-8.469999999999914,0.0,37.5,60.39000000000001,584.81,0.0,70.48,0.0,,0.0,,,68.90333333333332,,,67.0,69.0,,,0.9199999999999946,0.0
2025-02-27 04:15:00,587.6366666666667,8.480000000000018,0.0,37.333333333333336,60.11666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.87333333333333,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-27 04:30:00,578.4533333333334,-14.829999999999927,0.0,37.166666666666664,59.5,584.81,0.0,70.48,0.0,,0.0,,,68.97,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-27 04:45:00,582.6933333333333,2.1200000000000045,0.0,37.5,59.48666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.82333333333334,,,67.0,69.0,,,1.269999999999996,0.0
2025-02-27 05:00:00,577.75,2.1200000000000045,0.0,37.5,59.346666666666664,584.81,0.0,70.48,0.0,,0.0,,,68.86,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-27 05:15:00,579.87,-8.469999999999914,0.0,37.5,59.15,584.81,0.0,70.48,0.0,,0.0,,,68.82,,,67.0,69.0,,,1.2099999999999937,0.0
2025-02-27 05:30:00,583.3966666666666,2.1200000000000045,0.0,37.666666666666664,61.376666666666665,584.81,0.0,70.48,0.0,,0.0,,,68.78666666666668,,,67.0,69.0,,,1.1999999999999957,0.0
2025-02-27 05:45:00,584.81,4.240000000000009,0.0,36.833333333333336,63.623333333333335,584.81,0.0,70.48,0.0,,0.0,,,69.25,,,67.0,69.0,,,0.30000000000001137,0.0
2025-02-27 06:00:00,587.6366666666667,6.360000000000014,0.0,37.666666666666664,61.16,584.81,0.0,70.48,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,1.3399999999999963,0.0
2025-02-27 06:15:00,581.2800000000001,2.1200000000000045,0.0,37.166666666666664,63.53333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.14666666666666,,,67.0,69.0,,,0.35999999999999943,0.0
2025-02-27 06:30:00,581.9833333333333,-4.239999999999895,0.0,37.5,59.38333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.90666666666665,,,67.0,69.0,,,1.3800000000000026,0.0
2025-02-27 06:45:00,587.6366666666667,-2.119999999999891,0.0,37.5,59.20666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.67666666666666,,,67.0,69.0,,,1.240000000000002,0.0
2025-02-27 07:00:00,576.3366666666667,-12.709999999999923,0.0,37.333333333333336,64.72000000000001,584.81,0.0,70.48,0.0,,0.0,,,68.94,,,67.0,69.0,,,0.23000000000000398,0.0
2025-02-27 07:15:00,581.9866666666667,4.240000000000009,0.0,37.5,59.38333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.99333333333334,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-27 07:30:00,598.23,12.710000000000036,0.0,37.333333333333336,64.16666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.08666666666666,,,67.0,69.0,,,1.5400000000000063,0.0
2025-02-27 07:45:00,575.6266666666667,-16.949999999999932,0.0,37.333333333333336,61.35666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.26,,,67.0,69.0,,,1.6600000000000037,0.0
2025-02-27 08:00:00,590.4633333333333,10.600000000000023,0.0,37.333333333333336,64.95666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.33666666666666,,,67.0,69.0,,,0.7600000000000051,0.0
2025-02-27 08:15:00,578.4566666666666,-8.469999999999914,0.0,37.5,62.78666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.25666666666666,,,67.0,69.0,,,1.5799999999999983,0.0
2025-02-27 08:30:00,586.2233333333334,6.360000000000014,0.0,37.0,63.26666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.53,,,67.0,69.0,,,1.3599999999999994,0.0
2025-02-27 08:45:00,578.4533333333334,-8.469999999999914,0.0,37.333333333333336,64.27999999999999,584.81,0.0,70.48,0.0,,0.0,,,69.41666666666667,,,67.0,69.0,,,1.6099999999999994,0.0
2025-02-27 09:00:00,575.6266666666667,-21.18999999999994,0.0,37.0,64.87,584.81,0.0,70.48,0.0,,0.0,,,69.69,,,67.0,69.0,,,1.720000000000013,0.0
2025-02-27 09:15:00,592.5799999999999,2.1200000000000045,0.0,37.333333333333336,64.17333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.46333333333332,,,67.0,69.0,,,1.9299999999999997,0.0
2025-02-27 09:30:00,585.5166666666667,-2.119999999999891,0.0,37.0,67.81666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.74666666666667,,,67.0,69.0,,,2.019999999999996,0.0
2025-02-27 09:45:00,585.5166666666667,-6.3599999999999,0.0,37.166666666666664,67.79333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,2.1500000000000057,0.0
2025-02-27 10:00:00,584.81,4.240000000000009,0.0,37.166666666666664,67.75,584.81,0.0,70.48,0.0,,0.0,,,69.84,,,67.0,69.0,,,2.25,0.0
2025-02-27 10:15:00,580.5733333333334,-2.119999999999891,0.0,37.0,67.45666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.85333333333334,,,67.0,69.0,,,2.470000000000013,0.0
2025-02-27 10:30:00,583.3966666666666,-6.3599999999999,0.0,37.333333333333336,67.26333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.84,,,67.0,69.0,,,2.529999999999987,0.0
2025-02-27 10:45:00,579.16,-10.589999999999918,0.0,37.333333333333336,67.07666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,2.5400000000000063,0.0
2025-02-27 11:00:00,579.8666666666667,-8.469999999999914,0.0,37.5,67.03666666666668,584.81,0.0,70.48,0.0,,0.0,,,69.77,,,67.0,69.0,,,2.719999999999999,0.0
2025-02-27 11:15:00,584.1033333333334,6.360000000000014,0.0,37.333333333333336,66.96666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.71666666666665,,,67.0,69.0,,,2.680000000000007,0.0
2025-02-27 11:30:00,586.2233333333332,0.0,0.0,37.5,66.87666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,2.5900000000000034,0.0
2025-02-27 11:45:00,579.16,2.1200000000000045,0.0,37.5,66.85000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.69,,,67.0,69.0,,,2.6899999999999977,0.0
2025-02-27 12:00:00,584.1033333333334,-2.119999999999891,0.0,37.5,66.82666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.69,,,67.0,69.0,,,2.700000000000003,0.0
2025-02-27 12:15:00,586.2233333333334,-4.239999999999895,0.0,37.833333333333336,66.77666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,2.739999999999995,0.0
2025-02-27 12:30:00,581.2800000000001,2.1200000000000045,0.0,37.5,66.75333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,2.75,0.0
2025-02-27 12:45:00,581.9833333333333,-4.239999999999895,0.0,37.833333333333336,66.64999999999999,584.81,0.0,70.48,0.0,,0.0,,,69.71,,,67.0,69.0,,,2.789999999999992,0.0
2025-02-27 13:00:00,575.63,-6.3599999999999,0.0,37.666666666666664,66.56333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.71,,,67.0,69.0,,,2.8500000000000014,0.0
2025-02-27 13:15:00,577.0400000000001,-12.709999999999923,0.0,38.0,66.56,584.81,0.0,70.48,0.0,,0.0,,,69.71666666666665,,,67.0,69.0,,,2.780000000000001,0.0
2025-02-27 13:30:00,581.2800000000001,4.240000000000009,0.0,38.0,66.57666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.74666666666666,,,67.0,69.0,,,2.8900000000000077,0.0
2025-02-27 13:45:00,579.8666666666667,-10.589999999999918,0.0,38.0,66.68666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,2.8100000000000023,0.0
2025-02-27 14:00:00,579.1633333333333,-10.589999999999918,0.0,38.0,66.96,584.81,0.0,70.48,0.0,,0.0,,,69.92,,,67.0,69.0,,,2.8400000000000034,0.0
2025-02-27 14:15:00,587.6366666666667,-6.3599999999999,0.0,38.166666666666664,67.13,584.81,0.0,70.48,0.0,,0.0,,,69.96,,,67.0,69.0,,,2.760000000000005,0.0
2025-02-27 14:30:00,584.1066666666667,4.240000000000009,0.0,38.0,67.21333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,2.8200000000000074,0.0
2025-02-27 14:45:00,588.34,-4.239999999999895,0.0,38.0,67.60000000000001,584.81,0.0,70.48,0.0,,0.0,,,70.01666666666667,,,67.0,69.0,,,2.7900000000000063,0.0
2025-02-27 15:00:00,583.3966666666666,-6.3599999999999,0.0,37.833333333333336,67.85666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,2.6400000000000006,0.0
2025-02-27 15:15:00,577.7466666666668,-4.239999999999895,0.0,37.833333333333336,68.00333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,2.569999999999993,0.0
2025-02-27 15:30:00,583.3966666666666,-4.239999999999895,0.0,38.0,68.33,584.81,0.0,70.48,0.0,,0.0,,,70.14,,,67.0,69.0,,,2.490000000000009,0.0
2025-02-27 15:45:00,586.93,8.480000000000018,0.0,38.0,68.67999999999999,584.81,0.0,70.48,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.3799999999999955,0.0
2025-02-27 16:00:00,580.5733333333333,-14.829999999999927,0.0,38.0,69.07333333333334,584.81,0.0,70.48,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,2.25,0.0
2025-02-27 16:15:00,582.6933333333333,-10.589999999999918,0.03666666666666667,38.0,69.44,585.5166666666665,0.0,70.48,0.0,,0.0,,,70.42,,,67.0,69.0,,,2.25,0.0
2025-02-27 16:30:00,588.3433333333332,2.1200000000000045,1.0966666666666667,38.166666666666664,67.29666666666667,590.4633333333333,0.0,70.48,0.0,,0.0,,,70.52,,,67.0,69.0,,,2.1000000000000085,0.0
2025-02-27 16:45:00,586.2266666666666,-8.469999999999914,0.0,38.333333333333336,60.446666666666665,584.81,0.0,70.48,0.0,,0.0,,,70.08,,,67.0,69.0,,,2.1200000000000045,0.0
2025-02-27 17:00:00,587.6366666666667,0.0,0.0,38.5,59.870000000000005,584.81,0.0,70.48,0.0,,0.0,,,69.63,,,67.0,69.0,,,1.8099999999999952,0.0
2025-02-27 17:15:00,587.6366666666667,0.0,0.0,38.5,59.92333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.38666666666667,,,67.0,69.0,,,1.5600000000000023,0.0
2025-02-27 17:30:00,586.93,0.0,0.0,38.5,60.20666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.33333333333333,,,67.0,69.0,,,1.509999999999998,0.0
2025-02-27 17:45:00,579.8633333333333,-6.3599999999999,0.0,38.5,60.39666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.33,,,67.0,69.0,,,1.5,0.0
2025-02-27 18:00:00,581.2766666666668,-4.239999999999895,0.0,38.5,60.35333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.44,,,67.0,69.0,,,1.3999999999999986,0.0
2025-02-27 18:15:00,578.4566666666666,-10.589999999999918,0.0,38.166666666666664,60.32666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,1.4600000000000009,0.0
2025-02-27 18:30:00,585.5166666666667,6.360000000000014,0.0,38.333333333333336,60.24333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.43666666666667,,,67.0,69.0,,,1.4299999999999997,0.0
2025-02-27 18:45:00,584.81,0.0,0.0,38.166666666666664,60.453333333333326,584.81,0.0,70.48,0.0,,0.0,,,69.40333333333334,,,67.0,69.0,,,1.4299999999999997,0.0
2025-02-27 19:00:00,577.0433333333334,-2.119999999999891,0.0,38.166666666666664,60.49666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,1.3599999999999994,0.0
2025-02-27 19:15:00,584.1066666666667,-4.239999999999895,0.0,38.166666666666664,60.79333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.45666666666666,,,67.0,69.0,,,1.3300000000000054,0.0
2025-02-27 19:30:00,586.2266666666666,8.480000000000018,0.0,37.666666666666664,60.64333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.52333333333333,,,67.0,69.0,,,1.1599999999999966,0.0
2025-02-27 19:45:00,582.69,6.360000000000014,0.0,37.5,60.72333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.62333333333333,,,67.0,69.0,,,1.2000000000000028,0.0
2025-02-27 20:00:00,580.5733333333334,-2.119999999999891,0.0,37.5,60.60666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.63333333333333,,,67.0,69.0,,,1.3099999999999952,0.0
2025-02-27 20:15:00,587.6366666666667,-4.239999999999895,0.0,37.333333333333336,60.56,584.81,0.0,70.48,0.0,,0.0,,,69.64333333333333,,,67.0,69.0,,,1.2100000000000009,0.0
2025-02-27 20:30:00,595.4066666666666,8.480000000000018,0.0,37.0,60.379999999999995,584.81,0.0,70.48,0.0,,0.0,,,69.51333333333334,,,67.0,69.0,,,1.2399999999999949,0.0
2025-02-27 20:45:00,588.3433333333332,6.360000000000014,0.0,37.0,60.35666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.39999999999999,,,67.0,69.0,,,1.3000000000000043,0.0
2025-02-27 21:00:00,581.28,-10.589999999999918,0.0,36.833333333333336,60.51333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.38333333333334,,,67.0,69.0,,,1.25,0.0
2025-02-27 21:15:00,586.93,-6.3599999999999,0.0,37.0,60.50333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.42,,,67.0,69.0,,,1.240000000000002,0.0
2025-02-27 21:30:00,577.04,-6.3599999999999,0.0,36.666666666666664,60.406666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.58999999999999,,,67.0,69.0,,,1.1799999999999997,0.0
2025-02-27 21:45:00,584.81,2.1200000000000045,0.0,36.833333333333336,60.17666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.64333333333333,,,67.0,69.0,,,1.1799999999999997,0.0
2025-02-27 22:00:00,586.2233333333334,4.240000000000009,0.0,36.833333333333336,59.92666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,1.3200000000000003,0.0
2025-02-27 22:15:00,584.8133333333334,-16.949999999999932,0.0,36.833333333333336,59.49333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.45,,,67.0,69.0,,,1.2700000000000031,0.0
2025-02-27 22:30:00,578.4533333333334,0.0,0.0,37.0,59.666666666666664,584.81,0.0,70.48,0.0,,0.0,,,69.44333333333333,,,67.0,69.0,,,1.2800000000000011,0.0
2025-02-27 22:45:00,586.93,10.600000000000023,0.0,36.666666666666664,59.626666666666665,584.81,0.0,70.48,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,1.3200000000000003,0.0
2025-02-27 23:00:00,589.7533333333333,6.360000000000014,0.0,37.166666666666664,59.39666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.45333333333333,,,67.0,69.0,,,1.269999999999996,0.0
2025-02-27 23:15:00,586.2266666666666,-8.469999999999914,0.0,37.333333333333336,63.96333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.38,,,67.0,69.0,,,1.3200000000000003,0.0
2025-02-27 23:30:00,581.9866666666667,-12.709999999999923,0.0,36.833333333333336,62.04,584.81,0.0,70.48,0.0,,0.0,,,69.60666666666667,,,67.0,69.0,,,-0.23000000000000398,0.0
2025-02-27 23:45:00,580.57,-2.119999999999891,0.0,37.166666666666664,63.35,584.81,0.0,70.48,0.0,,0.0,,,69.37333333333333,,,67.0,69.0,,,1.6299999999999955,0.0
2025-02-28 00:00:00,592.5799999999999,8.480000000000018,0.0,37.5,61.663333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.37333333333333,,,67.0,69.0,,,1.6900000000000048,0.0
2025-02-28 00:15:00,586.93,8.480000000000018,0.0,37.5,63.91,584.81,0.0,70.48,0.0,,0.0,,,69.45333333333333,,,67.0,69.0,,,0.7199999999999989,0.0
2025-02-28 00:30:00,577.75,-12.709999999999923,0.0,38.0,64.10666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.22666666666667,,,67.0,69.0,,,1.6900000000000048,0.0
2025-02-28 00:45:00,578.4566666666666,4.240000000000009,0.0,37.833333333333336,62.586666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.37666666666667,,,67.0,69.0,,,1.5799999999999983,0.0
2025-02-28 01:00:00,589.7566666666667,-8.469999999999914,0.0,38.0,65.82666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,1.1399999999999864,0.0
2025-02-28 01:15:00,586.9333333333333,-8.469999999999914,0.0,38.333333333333336,61.723333333333336,584.81,0.0,70.48,0.0,,0.0,,,69.19333333333334,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-28 01:30:00,572.1,-10.589999999999918,0.0,38.0,65.31333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.36666666666667,,,67.0,69.0,,,1.4599999999999937,0.0
2025-02-28 01:45:00,589.7566666666667,4.240000000000009,0.0,38.666666666666664,63.28666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.22666666666667,,,67.0,69.0,,,1.8900000000000006,0.0
2025-02-28 02:00:00,584.1033333333334,-4.239999999999895,0.0,38.166666666666664,67.85000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.5,,,67.0,69.0,,,1.75,0.0
2025-02-28 02:15:00,586.2233333333334,8.480000000000018,0.0,38.333333333333336,68.02333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.72333333333333,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-28 02:30:00,577.0433333333334,-8.469999999999914,0.0,38.333333333333336,67.92333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.82,,,67.0,69.0,,,2.1899999999999977,0.0
2025-02-28 02:45:00,578.4533333333334,-12.709999999999923,0.0,38.5,67.88666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,2.1200000000000045,0.0
2025-02-28 03:00:00,577.7466666666668,-12.709999999999923,0.0,38.5,67.89666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.89999999999999,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-28 03:15:00,578.4566666666666,-12.709999999999923,0.0,38.5,67.76333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.94,,,67.0,69.0,,,2.3200000000000074,0.0
2025-02-28 03:30:00,584.8133333333334,10.600000000000023,0.0,38.666666666666664,67.62666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.93666666666667,,,67.0,69.0,,,2.319999999999993,0.0
2025-02-28 03:45:00,586.2233333333334,-6.3599999999999,0.0,38.666666666666664,67.55333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.93333333333334,,,67.0,69.0,,,2.4299999999999926,0.0
2025-02-28 04:00:00,579.8666666666667,-16.949999999999932,0.0,38.833333333333336,67.49666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.93333333333334,,,67.0,69.0,,,2.5900000000000034,0.0
2025-02-28 04:15:00,585.5166666666667,4.240000000000009,0.0,39.0,67.41,584.81,0.0,70.48,0.0,,0.0,,,69.91000000000001,,,67.0,69.0,,,2.589999999999989,0.0
2025-02-28 04:30:00,590.4633333333333,10.600000000000023,0.0,39.0,67.18,584.81,0.0,70.48,0.0,,0.0,,,69.94,,,67.0,69.0,,,2.6599999999999966,0.0
2025-02-28 04:45:00,580.5733333333334,4.240000000000009,0.0,38.666666666666664,67.09333333333332,584.81,0.0,70.48,0.0,,0.0,,,69.89,,,67.0,69.0,,,2.739999999999995,0.0
2025-02-28 05:00:00,582.69,-4.239999999999895,0.0,39.0,66.95333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,2.6200000000000045,0.0
2025-02-28 05:15:00,589.05,4.240000000000009,0.0,39.0,66.87333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.84,,,67.0,69.0,,,2.819999999999993,0.0
2025-02-28 05:30:00,579.1633333333333,8.480000000000018,0.0,39.0,66.72000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,2.8000000000000043,0.0
2025-02-28 05:45:00,578.455,-10.589999999999918,0.0,39.25,66.575,584.81,0.0,70.48,0.0,,0.0,,,69.82,,,67.0,69.0,,,2.8399999999999963,0.0
2025-02-28 06:00:00,584.1033333333334,0.0,0.0,39.5,66.41666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.77666666666666,,,67.0,69.0,,,2.9100000000000037,0.0
2025-02-28 06:15:00,584.8100000000001,-8.469999999999914,0.0,39.5,66.23666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.77,,,67.0,69.0,,,3.0,0.0
2025-02-28 06:30:00,579.16,0.0,0.0,39.666666666666664,66.05666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.71666666666665,,,67.0,69.0,,,3.049999999999997,0.0
2025-02-28 06:45:00,586.2266666666666,6.360000000000014,0.0,40.0,65.89999999999999,584.81,0.0,70.48,0.0,,0.0,,,69.71666666666665,,,67.0,69.0,,,3.230000000000004,0.0
2025-02-28 07:00:00,582.6933333333333,6.360000000000014,0.0,40.0,65.85000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.71,,,67.0,69.0,,,3.1700000000000017,0.0
2025-02-28 07:15:00,589.7566666666667,0.0,0.0,40.0,65.79333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.75333333333333,,,67.0,69.0,,,3.2299999999999898,0.0
2025-02-28 07:30:00,583.3966666666666,2.1200000000000045,0.0,40.0,65.78,584.81,0.0,70.48,0.0,,0.0,,,69.86333333333333,,,67.0,69.0,,,3.259999999999991,0.0
2025-02-28 07:45:00,581.9866666666667,-10.589999999999918,0.0,40.0,65.78333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.96,,,67.0,69.0,,,3.289999999999999,0.0
2025-02-28 08:00:00,581.2800000000001,4.240000000000009,0.0,40.0,65.77666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.3700000000000045,0.0
2025-02-28 08:15:00,585.5166666666668,-2.119999999999891,0.0,40.0,65.78,584.81,0.0,70.48,0.0,,0.0,,,69.9,,,67.0,69.0,,,3.4100000000000037,0.0
2025-02-28 08:30:00,584.1033333333334,-4.239999999999895,0.0,39.833333333333336,65.79666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,3.3600000000000065,0.0
2025-02-28 08:45:00,584.1033333333334,,0.0,39.666666666666664,65.70333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,,
2025-02-28 09:00:00,581.9833333333333,-4.239999999999895,0.0,39.5,65.71666666666668,584.81,0.0,70.48,0.0,,0.0,,,69.85666666666667,,,67.0,69.0,,,3.3700000000000045,0.0
2025-02-28 09:15:00,587.6366666666667,-6.3599999999999,0.0,38.5,65.60666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.74,,,67.0,69.0,,,3.2800000000000082,0.0
2025-02-28 09:30:00,585.5166666666667,2.1200000000000045,0.0,38.333333333333336,65.40333333333332,584.81,0.0,70.48,0.0,,0.0,,,69.51333333333334,,,67.0,69.0,,,3.289999999999999,0.0
2025-02-28 09:45:00,586.2233333333332,0.0,0.0,38.5,65.20666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.37,,,67.0,69.0,,,3.3900000000000077,0.0
2025-02-28 10:00:00,581.99,-8.469999999999914,0.0,38.5,65.01,584.81,0.0,70.48,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,3.5700000000000074,0.0
2025-02-28 10:15:00,582.6933333333333,-2.119999999999891,0.0,38.5,64.88666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.22333333333334,,,67.0,69.0,,,3.6099999999999994,0.0
2025-02-28 10:30:00,584.8100000000001,-6.3599999999999,0.0,38.833333333333336,64.92333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.17,,,67.0,69.0,,,3.720000000000006,0.0
