time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-06 13:00:00,580.5733333333334,-2.119999999999891,0.0,37.166666666666664,63.46333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.68666666666667,,,67.0,69.0,,,4.390000000000001,0.0
2025-03-06 13:15:00,586.2266666666666,8.480000000000018,0.0,37.333333333333336,63.416666666666664,584.81,0.0,70.48,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,4.689999999999998,0.0
2025-03-06 13:30:00,589.7533333333333,0.0,0.0,37.0,63.43333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,4.619999999999997,0.0
2025-03-06 13:45:00,586.93,4.240000000000009,0.0,37.333333333333336,63.43666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.81666666666666,,,67.0,69.0,,,4.649999999999999,0.0
2025-03-06 14:00:00,591.8733333333333,10.600000000000023,0.0,37.0,63.153333333333336,584.81,0.0,70.48,0.0,,0.0,,,69.79333333333334,,,67.0,69.0,,,4.829999999999998,0.0
2025-03-06 14:15:00,584.1033333333334,-2.119999999999891,0.0,37.166666666666664,63.13666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.77,,,67.0,69.0,,,4.669999999999995,0.0
2025-03-06 14:30:00,575.63,-8.469999999999914,0.0,37.0,63.446666666666665,584.81,0.0,70.48,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,4.630000000000003,0.0
2025-03-06 14:45:00,581.9866666666667,12.710000000000036,0.0,37.333333333333336,63.446666666666665,584.81,0.0,70.48,0.0,,0.0,,,69.88,,,67.0,69.0,,,4.780000000000001,0.0
2025-03-06 15:00:00,580.5733333333334,0.0,0.0,37.0,63.71,584.81,0.0,70.48,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,4.540000000000006,0.0
2025-03-06 15:15:00,578.4566666666666,-10.589999999999918,0.0,37.166666666666664,63.85666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.98,,,67.0,69.0,,,4.390000000000001,0.0
2025-03-06 15:30:00,586.2233333333334,2.1200000000000045,0.0,37.166666666666664,63.97,584.81,0.0,70.48,0.0,,0.0,,,69.98,,,67.0,69.0,,,4.560000000000002,0.0
2025-03-06 15:45:00,587.64,8.480000000000018,0.0,37.166666666666664,64.15,584.81,0.0,70.48,0.0,,0.0,,,69.99666666666667,,,67.0,69.0,,,4.530000000000001,0.0
2025-03-06 16:00:00,586.2233333333334,0.0,0.0,37.0,64.34666666666666,584.81,0.0,70.48,0.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,4.429999999999993,0.0
2025-03-06 16:15:00,579.8666666666667,-10.589999999999918,0.0,37.0,64.56333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,4.490000000000002,0.0
2025-03-06 16:30:00,587.6366666666667,-8.469999999999914,0.0,36.833333333333336,65.02999999999999,584.81,0.0,70.48,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.579999999999991,0.0
2025-03-06 16:45:00,580.5766666666667,-8.469999999999914,0.0,36.666666666666664,65.31333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.09666666666666,,,67.0,69.0,,,4.149999999999999,0.0
2025-03-06 17:00:00,583.4,8.480000000000018,0.0,36.166666666666664,65.29666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.99,,,67.0,69.0,,,4.230000000000004,0.0
2025-03-06 17:15:00,584.1033333333334,12.710000000000036,0.0,36.333333333333336,65.32000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.96,,,67.0,69.0,,,4.130000000000003,0.0
2025-03-06 17:30:00,590.4633333333333,10.600000000000023,0.0,36.333333333333336,65.85000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.96,,,67.0,69.0,,,3.8800000000000026,0.0
2025-03-06 17:45:00,583.3966666666666,-4.239999999999895,0.0,36.166666666666664,65.77999999999999,584.81,0.0,70.48,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,3.710000000000001,0.0
2025-03-06 18:00:00,577.0433333333334,4.240000000000009,0.0,36.5,66.04,584.81,0.0,70.48,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,3.9100000000000037,0.0
2025-03-06 18:15:00,586.22,-6.3599999999999,0.0,36.5,66.54333333333334,584.81,0.0,70.48,0.0,,0.0,,,70.24,,,67.0,69.0,,,3.490000000000002,0.0
2025-03-06 18:30:00,584.8133333333334,-10.589999999999918,0.0,36.5,66.31,584.81,0.0,70.48,0.0,,0.0,,,70.25,,,67.0,69.0,,,3.5700000000000003,0.0
2025-03-06 18:45:00,587.6366666666667,8.480000000000018,0.0,36.333333333333336,66.54666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,3.6300000000000097,0.0
2025-03-06 19:00:00,579.8666666666667,-6.3599999999999,0.0,36.0,66.58,584.81,0.0,70.48,0.0,,0.0,,,70.25,,,67.0,69.0,,,3.440000000000005,0.0
2025-03-06 19:15:00,583.4,-12.709999999999923,0.0,35.833333333333336,66.69666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.23,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-06 19:30:00,581.9866666666667,-14.829999999999927,0.0,35.5,66.82333333333334,584.81,0.0,70.48,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,3.460000000000001,0.0
2025-03-06 19:45:00,591.8733333333333,6.360000000000014,0.0,35.166666666666664,66.82333333333334,584.81,0.0,70.48,0.0,,0.0,,,70.36333333333333,,,67.0,69.0,,,3.4499999999999957,0.0
2025-03-06 20:00:00,581.2766666666666,-4.239999999999895,0.18333333333333335,35.166666666666664,67.0,584.81,0.0,70.48,0.0,,0.0,,,70.45666666666666,,,67.0,69.0,,,3.4100000000000037,0.0
2025-03-06 20:15:00,604.59,4.240000000000009,2.73,35.833333333333336,66.96666666666667,603.1766666666666,0.0,70.48,0.0,,0.0,,,70.56333333333333,,,67.0,69.0,,,3.509999999999998,0.0
2025-03-06 20:30:00,630.0133333333333,-14.830000000000041,7.06,36.666666666666664,67.22666666666667,634.9566666666666,0.0,70.48,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,3.3100000000000023,0.0
2025-03-06 20:45:00,686.5166666666668,-8.480000000000018,14.303333333333335,38.166666666666664,67.13666666666667,687.2233333333334,0.0,70.48,0.0,,0.0,,,70.83333333333333,,,67.0,69.0,,,3.030000000000001,0.0
2025-03-06 21:00:00,736.6633333333333,12.709999999999923,20.24,39.666666666666664,67.32666666666667,730.3100000000001,0.0,70.48,0.0,,0.0,,,70.92666666666668,,,67.0,69.0,,,2.950000000000003,0.0
2025-03-06 21:15:00,786.1066666666667,14.839999999999918,27.74,41.833333333333336,67.5,781.16,0.0,70.48,0.0,,0.0,,,71.03,,,67.0,69.0,,,2.809999999999988,0.0
2025-03-06 21:30:00,844.7233333333334,2.1099999999999,36.98666666666667,44.666666666666664,67.51333333333334,849.6733333333333,0.0,70.48,0.0,,0.0,,,71.16333333333334,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-06 21:45:00,899.1133333333333,-6.360000000000014,44.24666666666667,46.5,67.42,900.5233333333334,0.0,70.48,0.0,,0.0,,,71.22,,,67.0,69.0,,,2.769999999999996,0.0
2025-03-06 22:00:00,957.0266666666666,-4.240000000000009,53.830000000000005,49.666666666666664,67.34666666666666,968.3266666666667,0.0,70.48,0.0,,0.0,,,71.33,,,67.0,69.0,,,2.989999999999995,0.0
2025-03-06 22:15:00,1025.54,-21.190000000000055,63.330000000000005,53.0,67.41666666666667,1037.5466666666669,0.0,70.48,0.0,,0.0,,,71.43333333333332,,,67.0,69.0,,,2.789999999999992,0.0
2025-03-06 22:30:00,1108.1766666666667,-4.240000000000009,72.83333333333333,56.166666666666664,67.29666666666667,1106.76,0.0,70.48,0.0,,0.0,,,71.48,,,67.0,69.0,,,2.9099999999999966,0.0
2025-03-06 22:45:00,1130.07,-6.360000000000127,77.97000000000001,57.833333333333336,67.11666666666666,1141.3700000000001,0.0,70.48,0.0,,0.0,,,71.41666666666667,,,67.0,69.0,,,2.969999999999999,0.0
2025-03-06 23:00:00,1163.97,-10.599999999999909,82.17999999999999,60.0,67.00666666666666,1172.4466666666667,0.0,70.48,0.0,,0.0,,,71.36,,,67.0,69.0,,,2.950000000000003,0.0
2025-03-06 23:15:00,1172.45,-16.950000000000045,83.22000000000001,60.166666666666664,66.68666666666667,1179.51,0.0,70.48,0.0,,0.0,,,71.19666666666667,,,67.0,69.0,,,3.000000000000007,0.0
2025-03-06 23:30:00,1140.6666666666667,-10.589999999999918,78.68666666666667,58.166666666666664,66.42666666666666,1147.7266666666667,0.0,70.48,0.0,,0.0,,,70.92666666666668,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-06 23:45:00,1082.0433333333333,6.3599999999999,69.48666666666666,55.0,65.91333333333334,1081.3366666666668,0.0,70.48,0.0,,0.0,,,70.59,,,67.0,69.0,,,3.0500000000000043,0.0
2025-03-07 00:00:00,995.8733333333333,-12.710000000000036,57.74333333333333,51.833333333333336,65.64999999999999,997.2833333333333,0.0,70.48,0.0,,0.0,,,70.26,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-07 00:15:00,912.5333333333333,0.0,45.61666666666667,48.333333333333336,65.52666666666667,909.7066666666666,0.0,70.48,0.0,,0.0,,,69.97666666666667,,,67.0,69.0,,,3.3300000000000054,0.0
2025-03-07 00:30:00,826.3666666666667,4.240000000000009,32.24,45.333333333333336,65.33333333333333,815.0633333333334,0.0,70.48,0.0,,0.0,,,69.72333333333333,,,67.0,69.0,,,3.3800000000000026,0.0
2025-03-07 00:45:00,733.1333333333333,6.360000000000014,20.483333333333334,42.333333333333336,65.18666666666667,730.3066666666667,0.0,70.48,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,3.490000000000002,0.0
2025-03-07 01:00:00,644.1366666666667,4.2299999999999045,7.62,39.166666666666664,65.08,637.08,0.0,70.48,0.0,,0.0,,,69.39999999999999,,,67.0,69.0,,,3.6600000000000037,0.0
2025-03-07 01:15:00,589.0466666666666,6.350000000000023,0.5566666666666666,37.333333333333336,64.98666666666666,588.3433333333332,0.0,70.48,0.0,,0.0,,,69.32333333333334,,,67.0,69.0,,,3.75,0.0
2025-03-07 01:30:00,573.5100000000001,-14.829999999999927,0.0,37.5,64.91666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.33,,,67.0,69.0,,,3.8399999999999963,0.0
2025-03-07 01:45:00,579.16,-2.119999999999891,0.0,37.833333333333336,64.80333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.3,,,67.0,69.0,,,3.8400000000000034,0.0
2025-03-07 02:00:00,577.7466666666668,-6.3599999999999,0.0,38.0,64.69333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.23666666666666,,,67.0,69.0,,,3.9099999999999966,0.0
2025-03-07 02:15:00,580.5733333333334,2.1200000000000045,0.0,38.5,64.56,584.81,0.0,70.48,0.0,,0.0,,,69.21666666666667,,,67.0,69.0,,,3.980000000000004,0.0
2025-03-07 02:30:00,584.1066666666667,10.600000000000023,0.0,38.666666666666664,64.54333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.28,,,67.0,69.0,,,3.9699999999999918,0.0
2025-03-07 02:45:00,586.2233333333334,0.0,0.0,38.666666666666664,64.38666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.30333333333333,,,67.0,69.0,,,3.960000000000008,0.0
2025-03-07 03:00:00,583.3966666666666,2.1200000000000045,0.0,38.833333333333336,64.32000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.39,,,67.0,69.0,,,4.18,0.0
2025-03-07 03:15:00,585.5166666666667,-6.3599999999999,0.0,38.833333333333336,64.35000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.51333333333334,,,67.0,69.0,,,4.260000000000005,0.0
2025-03-07 03:30:00,582.6933333333333,4.240000000000009,0.0,38.833333333333336,64.56666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.64999999999999,,,67.0,69.0,,,4.010000000000005,0.0
2025-03-07 03:45:00,588.3433333333334,4.240000000000009,0.0,38.666666666666664,64.62666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,4.099999999999994,0.0
2025-03-07 04:00:00,583.4,8.480000000000018,0.0,38.833333333333336,64.48,584.81,0.0,70.48,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,4.209999999999994,0.0
2025-03-07 04:15:00,586.9333333333333,6.360000000000014,0.0,38.5,64.50333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.72333333333333,,,67.0,69.0,,,4.189999999999998,0.0
2025-03-07 04:30:00,592.5833333333334,8.480000000000018,0.0,38.666666666666664,64.65,584.81,0.0,70.48,0.0,,0.0,,,69.8,,,67.0,69.0,,,4.1200000000000045,0.0
2025-03-07 04:45:00,595.4066666666666,2.1200000000000045,0.0,38.833333333333336,64.74666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.82,,,67.0,69.0,,,4.030000000000001,0.0
2025-03-07 05:00:00,585.5133333333333,-4.239999999999895,0.0,38.666666666666664,64.60333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.82,,,67.0,69.0,,,4.100000000000001,0.0
2025-03-07 05:15:00,587.6333333333333,14.830000000000041,0.0,38.666666666666664,64.53,584.81,0.0,70.48,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,4.230000000000004,0.0
2025-03-07 05:30:00,583.3966666666666,-2.119999999999891,0.0,38.5,64.28333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,4.189999999999998,0.0
2025-03-07 05:45:00,584.8100000000001,-4.239999999999895,0.0,38.666666666666664,64.21333333333332,584.81,0.0,70.48,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,4.209999999999994,0.0
2025-03-07 06:00:00,590.46,4.240000000000009,0.0,38.5,64.10666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.74,,,67.0,69.0,,,4.260000000000005,0.0
2025-03-07 06:15:00,580.57,-2.119999999999891,0.0,38.333333333333336,64.10666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,4.260000000000005,0.0
2025-03-07 06:30:00,582.6933333333333,-8.469999999999914,0.0,38.5,64.21,584.81,0.0,70.48,0.0,,0.0,,,69.78333333333332,,,67.0,69.0,,,4.400000000000006,0.0
2025-03-07 06:45:00,584.1066666666667,-8.469999999999914,0.0,38.0,64.20333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.82,,,67.0,69.0,,,4.390000000000001,0.0
2025-03-07 07:00:00,585.5166666666667,0.0,0.0,38.166666666666664,64.2,584.81,0.0,70.48,0.0,,0.0,,,69.77333333333333,,,67.0,69.0,,,4.350000000000001,0.0
2025-03-07 07:15:00,586.2233333333334,0.0,0.0,38.333333333333336,64.22666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,4.329999999999998,0.0
2025-03-07 07:30:00,585.5166666666668,-2.119999999999891,0.0,38.166666666666664,64.19666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,4.310000000000002,0.0
2025-03-07 07:45:00,579.8666666666667,-2.119999999999891,0.0,38.166666666666664,64.17,584.81,0.0,70.48,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,4.410000000000004,0.0
2025-03-07 08:00:00,583.3966666666666,-2.119999999999891,0.0,38.166666666666664,64.18666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,4.260000000000005,0.0
2025-03-07 08:15:00,581.9866666666667,4.240000000000009,0.0,37.833333333333336,64.25,584.81,0.0,70.48,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,4.350000000000001,0.0
2025-03-07 08:30:00,581.9866666666667,8.480000000000018,0.0,38.166666666666664,64.3,584.81,0.0,70.48,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,4.280000000000008,0.0
2025-03-07 08:45:00,589.05,2.1200000000000045,0.0,38.0,64.28666666666668,584.81,0.0,70.48,0.0,,0.0,,,69.88666666666667,,,67.0,69.0,,,4.210000000000001,0.0
2025-03-07 09:00:00,581.9833333333333,-2.119999999999891,0.0,37.666666666666664,64.34333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.87,,,67.0,69.0,,,4.230000000000004,0.0
2025-03-07 09:15:00,584.8133333333334,10.600000000000023,0.0,37.666666666666664,64.38,584.81,0.0,70.48,0.0,,0.0,,,69.89333333333333,,,67.0,69.0,,,4.249999999999993,0.0
2025-03-07 09:30:00,592.5833333333334,6.360000000000014,0.0,38.0,64.35333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.83666666666666,,,67.0,69.0,,,4.219999999999999,0.0
2025-03-07 09:45:00,574.9233333333333,-14.829999999999927,0.0,38.166666666666664,64.43,584.81,0.0,70.48,0.0,,0.0,,,69.74666666666667,,,67.0,69.0,,,4.159999999999997,0.0
2025-03-07 10:00:00,586.2266666666666,-10.589999999999918,0.0,37.833333333333336,64.43666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,4.160000000000004,0.0
2025-03-07 10:15:00,579.8666666666667,-8.469999999999914,0.0,38.0,64.37666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.86333333333333,,,67.0,69.0,,,4.18,0.0
2025-03-07 10:30:00,585.5166666666668,16.950000000000045,0.0,37.666666666666664,64.47666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.91333333333334,,,67.0,69.0,,,4.289999999999999,0.0
2025-03-07 10:45:00,579.8666666666667,-8.469999999999914,0.0,37.833333333333336,64.62333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.92999999999999,,,67.0,69.0,,,4.159999999999997,0.0
2025-03-07 11:00:00,586.93,-6.3599999999999,0.0,38.0,64.68666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.93666666666667,,,67.0,69.0,,,4.229999999999997,0.0
2025-03-07 11:15:00,586.93,0.0,0.0,38.0,64.66333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,4.149999999999999,0.0
2025-03-07 11:30:00,584.1066666666667,-8.469999999999914,0.0,37.833333333333336,64.63666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.96666666666667,,,67.0,69.0,,,4.170000000000002,0.0
2025-03-07 11:45:00,580.5733333333334,-2.119999999999891,0.0,37.833333333333336,64.66333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,4.039999999999992,0.0
2025-03-07 12:00:00,587.6366666666667,-10.589999999999918,0.0,37.833333333333336,64.66333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,4.050000000000004,0.0
2025-03-07 12:15:00,579.16,-6.3599999999999,0.0,38.0,64.63333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.98,,,67.0,69.0,,,4.1000000000000085,0.0
2025-03-07 12:30:00,581.9833333333335,-2.119999999999891,0.0,37.833333333333336,64.64333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.00666666666666,,,67.0,69.0,,,4.1399999999999935,0.0
2025-03-07 12:45:00,589.7566666666667,2.1200000000000045,0.0,37.833333333333336,64.71999999999998,584.81,0.0,70.48,0.0,,0.0,,,70.10000000000001,,,67.0,69.0,,,4.069999999999993,0.0
2025-03-07 13:00:00,579.87,-8.469999999999914,0.0,37.833333333333336,64.87666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.15666666666668,,,67.0,69.0,,,4.1200000000000045,0.0
2025-03-07 13:15:00,586.93,-4.239999999999895,0.0,38.0,64.98666666666666,584.81,0.0,70.48,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,3.8899999999999935,0.0
2025-03-07 13:30:00,578.4566666666666,-12.709999999999923,0.0,37.833333333333336,65.12,584.81,0.0,70.48,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-07 13:45:00,584.1033333333334,4.240000000000009,0.0,38.0,65.38333333333334,584.81,0.0,70.48,0.0,,0.0,,,70.30666666666667,,,67.0,69.0,,,3.799999999999997,0.0
2025-03-07 14:00:00,582.6933333333333,10.600000000000023,0.0,38.0,65.55666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,3.739999999999995,0.0
2025-03-07 14:15:00,592.5833333333334,2.1200000000000045,0.6266666666666666,38.0,65.96,589.05,0.0,70.48,0.0,,0.0,,,70.47,,,67.0,69.0,,,3.469999999999999,0.0
2025-03-07 14:30:00,592.5799999999999,0.0,1.4566666666666668,38.333333333333336,66.47666666666667,594.6966666666666,0.0,70.48,0.0,,0.0,,,70.52666666666667,,,67.0,69.0,,,3.3399999999999963,0.0
2025-03-07 14:45:00,592.5799999999999,0.0,2.1633333333333336,38.5,66.77333333333333,598.9333333333333,0.0,70.48,0.0,,0.0,,,70.54,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-07 15:00:00,600.35,-8.470000000000027,2.8166666666666664,38.666666666666664,66.96666666666665,604.5866666666667,0.0,70.48,0.0,,0.0,,,70.55,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-07 15:15:00,608.12,-14.830000000000041,3.2466666666666666,39.0,67.12,607.4133333333333,0.0,70.48,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-07 15:30:00,612.3566666666667,8.470000000000027,3.5500000000000003,38.833333333333336,67.42999999999999,608.8266666666667,0.0,70.48,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.809999999999988,0.0
2025-03-07 15:45:00,613.77,16.950000000000045,3.0566666666666666,38.5,67.58666666666666,606.0,0.0,70.48,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,2.75,0.0
2025-03-07 16:00:00,615.1833333333333,-6.360000000000014,4.763333333333333,38.833333333333336,68.25333333333333,616.5933333333334,0.0,70.48,0.0,,0.0,,,70.54333333333334,,,67.0,69.0,,,2.5900000000000034,0.0
2025-03-07 16:15:00,634.9566666666666,-8.480000000000018,7.433333333333333,40.0,68.55,637.0766666666667,0.0,70.48,0.0,,0.0,,,70.61666666666666,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-07 16:30:00,644.14,-10.600000000000023,9.503333333333332,40.5,68.60666666666667,651.2033333333334,0.0,70.48,0.0,,0.0,,,70.65333333333334,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-07 16:45:00,654.0266666666666,-6.350000000000023,10.549999999999999,41.166666666666664,68.46666666666665,661.09,0.0,70.48,0.0,,0.0,,,70.65333333333334,,,67.0,69.0,,,2.510000000000005,0.0
2025-03-07 17:00:00,663.9166666666666,-6.360000000000014,11.799999999999999,41.333333333333336,68.58666666666666,668.8566666666667,0.0,70.48,0.0,,0.0,,,70.65333333333334,,,67.0,69.0,,,2.4099999999999966,0.0
2025-03-07 17:15:00,651.91,4.240000000000009,10.073333333333332,40.666666666666664,68.99666666666667,655.44,0.0,70.48,0.0,,0.0,,,70.56666666666666,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-07 17:30:00,667.4466666666666,-4.240000000000009,12.213333333333333,41.0,69.21333333333332,670.98,0.0,70.48,0.0,,0.0,,,70.61333333333334,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-07 17:45:00,692.8766666666667,4.240000000000009,14.58,41.833333333333336,69.43333333333334,689.3433333333332,0.0,70.48,0.0,,0.0,,,70.65333333333334,,,67.0,69.0,,,2.1599999999999966,0.0
2025-03-07 18:00:00,640.6066666666667,12.710000000000036,7.43,40.166666666666664,60.76666666666667,638.4899999999999,0.0,70.48,0.0,,0.0,,,70.36,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-07 18:15:00,578.4533333333334,-8.469999999999914,0.0,39.166666666666664,64.24666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.96,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-07 18:30:00,580.5733333333333,2.1200000000000045,0.0,39.666666666666664,62.673333333333325,584.81,0.0,70.48,0.0,,0.0,,,70.13333333333334,,,67.0,69.0,,,1.7600000000000051,0.0
2025-03-07 18:45:00,585.5166666666668,10.600000000000023,0.0,39.5,64.85666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.83,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-07 19:00:00,578.4533333333334,2.1200000000000045,0.0,39.333333333333336,62.99,584.81,0.0,70.48,0.0,,0.0,,,69.89,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-07 19:15:00,584.8133333333334,-8.469999999999914,0.0,39.0,64.53666666666668,584.81,0.0,70.48,0.0,,0.0,,,69.72333333333333,,,67.0,69.0,,,1.4100000000000108,0.0
2025-03-07 19:30:00,581.9833333333335,-4.239999999999895,0.0,40.0,58.85,584.81,0.0,70.48,0.0,,0.0,,,69.45,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-07 19:45:00,581.2800000000001,-12.709999999999923,0.0,40.0,58.653333333333336,584.81,0.0,70.48,0.0,,0.0,,,69.05,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-07 20:00:00,577.7466666666668,-4.239999999999895,0.0,39.5,58.73666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.99,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-07 20:15:00,580.5733333333334,-10.589999999999918,0.0,39.666666666666664,58.75333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.95333333333333,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-07 20:30:00,586.2233333333334,-6.3599999999999,0.0,39.5,58.74333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.88,,,67.0,69.0,,,1.5800000000000054,0.0
2025-03-07 20:45:00,581.28,0.0,0.0,38.666666666666664,58.77,584.81,0.0,70.48,0.0,,0.0,,,68.91,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-07 21:00:00,592.5799999999999,2.1200000000000045,0.0,38.666666666666664,62.21333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.99333333333333,,,67.0,69.0,,,1.6100000000000065,0.0
2025-03-07 21:15:00,584.1066666666667,0.0,0.0,37.5,63.28333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.49,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-07 21:30:00,589.05,6.360000000000014,0.0,38.0,64.14333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.36,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-07 21:45:00,585.5166666666667,4.240000000000009,0.0,37.333333333333336,62.76666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.57,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-07 22:00:00,579.8666666666667,-2.119999999999891,0.0,38.166666666666664,59.526666666666664,584.81,0.0,70.48,0.0,,0.0,,,69.25333333333333,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-07 22:15:00,589.7533333333333,6.360000000000014,0.0,38.333333333333336,64.22666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.21666666666667,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-07 22:30:00,582.69,0.0,0.0,37.5,62.800000000000004,584.81,0.0,70.48,0.0,,0.0,,,69.56666666666666,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-07 22:45:00,580.5733333333334,-6.3599999999999,0.0,38.0,59.52333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.23666666666666,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-07 23:00:00,580.5766666666667,-10.589999999999918,0.0,38.333333333333336,59.593333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.07666666666667,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-07 23:15:00,587.6366666666667,0.0,0.0,37.666666666666664,65.07,584.81,0.0,70.48,0.0,,0.0,,,69.38,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-07 23:30:00,580.5733333333334,2.1200000000000045,0.0,37.833333333333336,59.919999999999995,584.81,0.0,70.48,0.0,,0.0,,,69.42333333333333,,,67.0,69.0,,,1.730000000000004,0.0
2025-03-07 23:45:00,582.6933333333333,4.240000000000009,0.0,38.0,59.60333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.14666666666666,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-08 00:00:00,580.57,-6.3599999999999,0.0,38.0,59.47666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.12333333333333,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-08 00:15:00,575.6266666666667,-19.069999999999936,0.0,38.5,63.88666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.20666666666666,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-08 00:30:00,582.6899999999999,0.0,0.0,38.0,62.79,584.81,0.0,70.48,0.0,,0.0,,,69.54666666666667,,,67.0,69.0,,,1.1500000000000057,0.0
2025-03-08 00:45:00,575.63,-6.3599999999999,0.0,38.5,61.71666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.19333333333334,,,67.0,69.0,,,1.5800000000000054,0.0
2025-03-08 01:00:00,577.7466666666667,-4.239999999999895,0.0,38.0,65.04333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.58,,,67.0,69.0,,,1.0100000000000051,0.0
2025-03-08 01:15:00,583.4,-8.469999999999914,0.0,38.5,62.653333333333336,584.81,0.0,70.48,0.0,,0.0,,,69.43666666666667,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-08 01:30:00,581.9866666666667,2.1200000000000045,0.0,38.0,64.04,584.81,0.0,70.48,0.0,,0.0,,,69.63333333333333,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-08 01:45:00,587.6366666666667,-12.709999999999923,0.0,38.333333333333336,64.65666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.54666666666667,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-08 02:00:00,581.2766666666666,-4.239999999999895,0.0,38.0,62.47333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.81666666666666,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-08 02:15:00,582.69,-6.3599999999999,0.0,38.5,66.04,584.81,0.0,70.48,0.0,,0.0,,,69.58,,,67.0,69.0,,,3.210000000000001,0.0
2025-03-08 02:30:00,584.8133333333334,-10.589999999999918,0.0,37.833333333333336,67.96666666666665,584.81,0.0,70.48,0.0,,0.0,,,69.97666666666667,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-08 02:45:00,581.2766666666668,-2.119999999999891,0.0,37.666666666666664,68.10000000000001,584.81,0.0,70.48,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-08 03:00:00,584.8100000000001,10.600000000000023,0.0,38.0,68.29333333333334,584.81,0.0,70.48,0.0,,0.0,,,70.13333333333334,,,67.0,69.0,,,2.2700000000000102,0.0
2025-03-08 03:15:00,583.4,-10.589999999999918,0.0,38.166666666666664,64.0,584.81,0.0,70.48,0.0,,0.0,,,70.12666666666667,,,67.0,69.0,,,2.210000000000008,0.0
2025-03-08 03:30:00,579.16,-16.949999999999932,0.0,38.833333333333336,64.57333333333332,584.81,0.0,70.48,0.0,,0.0,,,69.72,,,67.0,69.0,,,2.4499999999999957,0.0
2025-03-08 03:45:00,582.69,-4.239999999999895,0.0,38.0,65.22333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.99666666666667,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-08 04:00:00,586.2233333333334,-14.829999999999927,0.0,38.666666666666664,64.04,584.81,0.0,70.48,0.0,,0.0,,,69.71666666666665,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-08 04:15:00,580.5733333333334,2.1200000000000045,0.0,38.166666666666664,67.57333333333332,584.81,0.0,70.48,0.0,,0.0,,,69.96333333333332,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-08 04:30:00,578.45,-6.3599999999999,0.0,38.0,67.68666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.3799999999999955,0.0
2025-03-08 04:45:00,585.5166666666665,0.0,0.0,38.0,67.77,584.81,0.0,70.48,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,2.6200000000000045,0.0
2025-03-08 05:00:00,589.05,6.360000000000014,0.0,38.0,67.80333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.09,,,67.0,69.0,,,2.4099999999999966,0.0
2025-03-08 05:15:00,578.4533333333334,-4.239999999999895,0.0,38.0,67.74666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-08 05:30:00,576.3366666666667,-14.829999999999927,0.0,38.0,67.83666666666666,584.81,0.0,70.48,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,2.489999999999995,0.0
2025-03-08 05:45:00,587.6366666666667,2.1200000000000045,0.0,38.166666666666664,67.69,584.81,0.0,70.48,0.0,,0.0,,,70.05333333333333,,,67.0,69.0,,,2.549999999999997,0.0
2025-03-08 06:00:00,586.2233333333334,-2.119999999999891,0.0,38.0,67.51333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,2.6699999999999875,0.0
2025-03-08 06:15:00,579.16,-14.829999999999927,0.0,38.333333333333336,67.04666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.88666666666667,,,67.0,69.0,,,2.8200000000000074,0.0
2025-03-08 06:30:00,577.0400000000001,-14.829999999999927,0.0,38.0,66.59,584.81,0.0,70.48,0.0,,0.0,,,69.78333333333333,,,67.0,69.0,,,3.1400000000000077,0.0
2025-03-08 06:45:00,574.9233333333333,-2.119999999999891,0.0,37.833333333333336,66.28000000000002,584.81,0.0,70.48,0.0,,0.0,,,69.64333333333333,,,67.0,69.0,,,3.1400000000000077,0.0
2025-03-08 07:00:00,584.8133333333334,6.360000000000014,0.0,38.0,66.03333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.55,,,67.0,69.0,,,3.3900000000000006,0.0
2025-03-08 07:15:00,578.4533333333334,0.0,0.0,38.333333333333336,65.89333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.51666666666667,,,67.0,69.0,,,3.4000000000000057,0.0
2025-03-08 07:30:00,586.9333333333333,4.240000000000009,0.0,38.5,65.85666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.45333333333333,,,67.0,69.0,,,3.3799999999999955,0.0
2025-03-08 07:45:00,577.0400000000001,-4.239999999999895,0.0,38.833333333333336,65.86,584.81,0.0,70.48,0.0,,0.0,,,69.52999999999999,,,67.0,69.0,,,3.3999999999999986,0.0
2025-03-08 08:00:00,588.3433333333334,-8.469999999999914,0.0,39.166666666666664,65.87333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.60333333333334,,,67.0,69.0,,,3.4299999999999997,0.0
2025-03-08 08:15:00,586.93,6.360000000000014,0.0,38.666666666666664,65.91000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.67333333333333,,,67.0,69.0,,,3.3899999999999935,0.0
2025-03-08 08:30:00,580.5766666666667,-8.469999999999914,0.0,38.833333333333336,65.86,584.81,0.0,70.48,0.0,,0.0,,,69.69,,,67.0,69.0,,,3.4099999999999966,0.0
2025-03-08 08:45:00,584.8100000000001,-2.119999999999891,0.0,38.833333333333336,65.82,584.81,0.0,70.48,0.0,,0.0,,,69.69,,,67.0,69.0,,,3.489999999999995,0.0
2025-03-08 09:00:00,589.05,4.240000000000009,0.0,38.833333333333336,65.81,584.81,0.0,70.48,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,3.4799999999999898,0.0
2025-03-08 09:15:00,588.3433333333334,-6.3599999999999,0.0,38.5,65.78666666666668,584.81,0.0,70.48,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,3.4199999999999946,0.0
2025-03-08 09:30:00,583.3966666666666,0.0,0.0,38.5,65.8,584.81,0.0,70.48,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,3.479999999999997,0.0
2025-03-08 09:45:00,582.6933333333333,-8.469999999999914,0.0,38.5,65.73333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.69,,,67.0,69.0,,,3.470000000000006,0.0
2025-03-08 10:00:00,581.9866666666667,-12.709999999999923,0.0,38.666666666666664,65.67,584.81,0.0,70.48,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,3.440000000000005,0.0
2025-03-08 10:15:00,580.5733333333333,2.1200000000000045,0.0,38.666666666666664,65.57666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-08 10:30:00,584.1066666666667,8.480000000000018,0.0,38.833333333333336,65.52333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.71,,,67.0,69.0,,,3.5799999999999983,0.0
2025-03-08 10:45:00,586.93,0.0,0.0,39.0,65.52,584.81,0.0,70.48,0.0,,0.0,,,69.71,,,67.0,69.0,,,3.549999999999997,0.0
2025-03-08 11:00:00,584.8133333333334,8.480000000000018,0.0,38.833333333333336,65.48666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,3.5800000000000054,0.0
2025-03-08 11:15:00,578.4533333333334,-12.709999999999923,0.0,38.833333333333336,65.42999999999999,584.81,0.0,70.48,0.0,,0.0,,,69.71,,,67.0,69.0,,,3.6300000000000026,0.0
2025-03-08 11:30:00,581.2766666666668,-2.119999999999891,0.0,38.5,65.37333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.69,,,67.0,69.0,,,3.6699999999999946,0.0
2025-03-08 11:45:00,579.8666666666667,2.1200000000000045,0.0,38.5,65.32333333333332,584.81,0.0,70.48,0.0,,0.0,,,69.66666666666667,,,67.0,69.0,,,3.6999999999999957,0.0
2025-03-08 12:00:00,579.1633333333333,-8.469999999999914,0.0,38.5,65.27,584.81,0.0,70.48,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,3.690000000000005,0.0
2025-03-08 12:15:00,586.93,2.1200000000000045,0.0,38.5,65.24333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,3.700000000000003,0.0
2025-03-08 12:30:00,579.8666666666667,-4.239999999999895,0.0,38.333333333333336,65.15333333333332,584.81,0.0,70.48,0.0,,0.0,,,69.67666666666666,,,67.0,69.0,,,3.6999999999999957,0.0
2025-03-08 12:45:00,587.6366666666667,6.360000000000014,0.0,38.5,65.03666666666668,584.81,0.0,70.48,0.0,,0.0,,,69.66333333333334,,,67.0,69.0,,,3.8900000000000077,0.0
2025-03-08 13:00:00,586.2266666666666,-8.469999999999914,0.0,38.333333333333336,65.10333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.67,,,67.0,69.0,,,3.8299999999999983,0.0
2025-03-08 13:15:00,583.4,0.0,0.0,38.0,65.18666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.67666666666666,,,67.0,69.0,,,3.8900000000000006,0.0
2025-03-08 13:30:00,572.8066666666667,-8.469999999999914,0.0,38.0,65.33666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.67666666666666,,,67.0,69.0,,,3.9099999999999966,0.0
2025-03-08 13:45:00,579.8633333333333,-6.3599999999999,0.0,38.0,65.36666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.71,,,67.0,69.0,,,3.8499999999999943,0.0
2025-03-08 14:00:00,583.3966666666666,-6.3599999999999,0.0,39.166666666666664,65.21,584.81,0.0,70.48,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,3.8799999999999955,0.0
2025-03-08 14:15:00,577.0433333333334,-12.709999999999923,0.0,39.166666666666664,65.16666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.80666666666666,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-08 14:30:00,577.7466666666668,-8.469999999999914,0.0,38.833333333333336,65.47333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.76333333333334,,,67.0,69.0,,,3.950000000000003,0.0
2025-03-08 14:45:00,581.2800000000001,-8.469999999999914,0.0,38.333333333333336,65.49666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.75333333333333,,,67.0,69.0,,,4.060000000000002,0.0
2025-03-08 15:00:00,574.22,-10.589999999999918,0.0,38.333333333333336,65.41333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,4.079999999999991,0.0
2025-03-08 15:15:00,586.2233333333334,2.1200000000000045,0.0,38.166666666666664,65.57,584.81,0.0,70.48,0.0,,0.0,,,69.72333333333333,,,67.0,69.0,,,4.160000000000004,0.0
2025-03-08 15:30:00,582.6933333333333,-10.589999999999918,0.0,38.0,65.82,584.81,0.0,70.48,0.0,,0.0,,,69.78333333333333,,,67.0,69.0,,,3.989999999999995,0.0
2025-03-08 15:45:00,580.5733333333334,4.240000000000009,0.0,37.666666666666664,66.16000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.85666666666667,,,67.0,69.0,,,3.9000000000000057,0.0
2025-03-08 16:00:00,581.9833333333333,-4.239999999999895,0.0,37.5,66.31333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.88000000000001,,,67.0,69.0,,,3.789999999999999,0.0
2025-03-08 16:15:00,579.16,-8.469999999999914,0.0,37.5,66.55333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,3.740000000000002,0.0
2025-03-08 16:30:00,589.7566666666667,4.240000000000009,0.0,37.333333333333336,66.68,584.81,0.0,70.48,0.0,,0.0,,,70.04666666666667,,,67.0,69.0,,,3.6899999999999977,0.0
2025-03-08 16:45:00,589.7566666666667,0.0,0.0,37.333333333333336,66.81666666666666,584.81,0.0,70.48,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,3.710000000000001,0.0
2025-03-08 17:00:00,589.7566666666667,6.360000000000014,0.0,37.333333333333336,66.96,584.81,0.0,70.48,0.0,,0.0,,,70.23,,,67.0,69.0,,,3.770000000000003,0.0
2025-03-08 17:15:00,577.75,-8.469999999999914,0.0,37.166666666666664,67.22,584.81,0.0,70.48,0.0,,0.0,,,70.33,,,67.0,69.0,,,3.569999999999993,0.0
2025-03-08 17:30:00,583.3966666666666,2.1200000000000045,0.0,37.333333333333336,67.46,584.81,0.0,70.48,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,3.319999999999993,0.0
2025-03-08 17:45:00,586.93,6.360000000000014,0.0,37.0,67.67,584.81,0.0,70.48,0.0,,0.0,,,70.39,,,67.0,69.0,,,3.3900000000000006,0.0
2025-03-08 18:00:00,588.3433333333332,4.240000000000009,0.0,37.0,67.85000000000001,584.81,0.0,70.48,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,3.3300000000000125,0.0
2025-03-08 18:15:00,586.93,6.360000000000014,0.0,37.0,68.08333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,3.1599999999999966,0.0
2025-03-08 18:30:00,594.6999999999999,8.480000000000018,0.19999999999999998,36.833333333333336,68.31666666666666,586.2233333333332,0.0,70.48,0.0,,0.0,,,70.44,,,67.0,69.0,,,3.0900000000000034,0.0
2025-03-08 18:45:00,589.7566666666667,10.590000000000032,0.5766666666666667,36.666666666666664,68.45666666666666,587.6366666666667,0.0,70.48,0.0,,0.0,,,70.5,,,67.0,69.0,,,2.730000000000004,0.0
2025-03-08 19:00:00,585.5166666666667,2.1200000000000045,0.47333333333333333,36.333333333333336,68.73666666666666,586.93,0.0,70.48,0.0,,0.0,,,70.5,,,67.0,69.0,,,2.819999999999993,0.0
2025-03-08 19:15:00,589.0500000000001,-6.3599999999999,1.42,36.333333333333336,68.77,593.2866666666666,0.0,70.48,0.0,,0.0,,,70.52,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-08 19:30:00,632.1333333333333,6.360000000000014,6.8066666666666675,37.666666666666664,68.64,632.8366666666667,0.0,70.48,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-08 19:45:00,675.2166666666667,0.0,12.780000000000001,38.666666666666664,68.74333333333334,677.3366666666667,0.0,70.48,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,2.6200000000000045,0.0
2025-03-08 20:00:00,722.54,12.720000000000027,18.77,39.666666666666664,68.71333333333334,718.3000000000001,0.0,70.48,0.0,,0.0,,,70.89333333333333,,,67.0,69.0,,,2.5400000000000063,0.0
2025-03-08 20:15:00,764.21,-6.360000000000014,25.166666666666668,41.333333333333336,68.88666666666667,764.9166666666666,0.0,70.48,0.0,,0.0,,,70.98,,,67.0,69.0,,,2.5,0.0
2025-03-08 20:30:00,826.3633333333333,-10.589999999999918,34.28,43.333333333333336,68.69666666666667,829.8933333333333,0.0,70.48,0.0,,0.0,,,71.12666666666667,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-08 20:45:00,904.0533333333333,31.779999999999973,43.53666666666667,45.666666666666664,68.61333333333333,891.3433333333332,0.0,70.48,0.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,2.440000000000012,0.0
2025-03-08 21:00:00,959.1466666666666,10.600000000000023,53.02333333333333,48.833333333333336,68.63666666666667,963.3833333333333,0.0,70.48,0.0,,0.0,,,71.35333333333334,,,67.0,69.0,,,2.510000000000005,0.0
2025-03-08 21:15:00,1043.1933333333334,27.539999999999964,63.85666666666666,52.5,68.65333333333332,1043.1966666666667,0.0,70.48,0.0,,0.0,,,71.47333333333334,,,67.0,69.0,,,2.2299999999999898,0.0
2025-03-08 21:30:00,1116.6499999999999,-4.240000000000009,75.26666666666667,56.0,68.73666666666666,1120.1833333333334,0.0,70.48,0.0,,0.0,,,71.56333333333333,,,67.0,69.0,,,2.5400000000000063,0.0
2025-03-08 21:45:00,1197.8733333333332,8.470000000000027,86.41000000000001,59.666666666666664,68.56,1204.2299999999998,0.0,70.48,0.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-08 22:00:00,1277.6833333333334,-21.190000000000055,96.93333333333334,64.0,68.43,1277.6833333333334,0.0,70.48,0.0,,0.0,,,71.72,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-08 22:15:00,1300.99,-2.1200000000001182,100.0,65.16666666666667,68.37,1300.99,0.0,70.48,0.0,,0.0,,,71.76,,,67.0,69.0,,,2.510000000000005,0.0
2025-03-08 22:30:00,1306.6433333333332,10.599999999999909,100.0,64.5,68.37666666666667,1300.99,0.0,70.48,0.0,,0.0,,,71.76,,,67.0,69.0,,,2.5799999999999983,0.0
2025-03-08 22:45:00,1291.8066666666666,16.950000000000045,100.0,64.66666666666667,68.33999999999999,1300.99,0.0,70.48,0.0,,0.0,,,71.69333333333334,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-08 23:00:00,1286.1599999999999,-16.950000000000045,100.0,64.66666666666667,68.18666666666667,1300.99,0.0,70.48,0.0,,0.0,,,71.54666666666667,,,67.0,69.0,,,2.519999999999996,0.0
2025-03-08 23:15:00,1310.88,19.069999999999936,100.0,64.16666666666667,67.96,1300.99,0.0,70.48,0.0,,0.0,,,71.36333333333333,,,67.0,69.0,,,2.539999999999992,0.0
2025-03-08 23:30:00,1303.8166666666666,0.0,100.0,64.16666666666667,67.68333333333334,1300.99,0.0,70.48,0.0,,0.0,,,71.07666666666667,,,67.0,69.0,,,2.509999999999991,0.0
2025-03-08 23:45:00,1302.4066666666668,6.3599999999999,100.0,64.83333333333333,67.45333333333333,1300.99,0.0,70.48,0.0,,0.0,,,70.74,,,67.0,69.0,,,2.549999999999997,0.0
2025-03-09 00:00:00,1268.5033333333333,2.119999999999891,96.29666666666667,62.833333333333336,67.25,1273.4433333333334,0.0,70.48,0.0,,0.0,,,70.39999999999999,,,67.0,69.0,,,2.6200000000000045,0.0
2025-03-09 00:15:00,1190.1033333333335,-19.069999999999936,85.08666666666666,58.0,67.02999999999999,1193.6366666666665,0.0,70.48,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-09 00:30:00,1103.9366666666667,-6.3599999999999,71.58,53.166666666666664,66.86666666666667,1097.58,0.0,70.48,0.0,,0.0,,,69.81666666666666,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-09 00:45:00,1002.23,-2.119999999999891,58.25666666666667,49.333333333333336,66.78333333333335,999.4033333333333,0.0,70.48,0.0,,0.0,,,69.58999999999999,,,67.0,69.0,,,2.6299999999999955,0.0
2025-03-09 01:00:00,903.35,-6.3599999999999,44.580000000000005,46.166666666666664,66.62,904.0566666666667,0.0,70.48,0.0,,0.0,,,69.42333333333333,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-09 01:15:00,820.71,2.1200000000000045,31.95333333333333,43.0,65.99333333333334,812.2366666666667,0.0,70.48,0.0,,0.0,,,69.27666666666666,,,67.0,69.0,,,3.000000000000007,0.0
2025-03-09 01:30:00,702.7633333333333,-4.230000000000018,16.403333333333332,38.5,65.86999999999999,702.7633333333333,0.0,70.48,0.0,,0.0,,,69.11666666666666,,,67.0,69.0,,,3.0899999999999963,0.0
2025-03-09 01:45:00,610.9433333333333,4.240000000000009,3.0233333333333334,34.833333333333336,65.80333333333333,606.7033333333333,0.0,70.48,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,3.1599999999999966,0.0
2025-03-09 02:00:00,577.0400000000001,-6.3599999999999,0.0,34.0,65.56,584.81,0.0,70.48,0.0,,0.0,,,69.01,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-09 02:15:00,581.2766666666666,0.0,0.0,34.0,65.65666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,3.3599999999999994,0.0
2025-03-09 02:30:00,581.9866666666667,0.0,0.0,34.166666666666664,65.77333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.08,,,67.0,69.0,,,3.3400000000000034,0.0
2025-03-09 02:45:00,579.8633333333333,-6.3599999999999,0.0,34.5,65.82000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.12,,,67.0,69.0,,,3.200000000000003,0.0
2025-03-09 03:00:00,584.1066666666667,-10.589999999999918,0.0,34.5,65.63333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.18,,,67.0,69.0,,,3.4100000000000037,0.0
2025-03-09 03:15:00,587.6366666666667,2.1200000000000045,0.0,35.166666666666664,65.38,584.81,0.0,70.48,0.0,,0.0,,,69.31666666666666,,,67.0,69.0,,,3.489999999999995,0.0
2025-03-09 03:30:00,588.3433333333334,-2.119999999999891,0.0,34.833333333333336,65.22666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.38666666666667,,,67.0,69.0,,,3.75,0.0
2025-03-09 03:45:00,584.81,4.240000000000009,0.0,35.0,65.40666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,3.4699999999999918,0.0
2025-03-09 04:00:00,588.3433333333332,,0.0,35.166666666666664,65.24,584.81,0.0,70.48,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,,
2025-03-09 04:15:00,581.2800000000001,-8.469999999999914,0.0,35.0,65.02,584.81,0.0,70.48,0.0,,0.0,,,69.4,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-09 04:30:00,586.2233333333334,4.240000000000009,0.0,35.0,64.75,584.81,0.0,70.48,0.0,,0.0,,,69.40666666666668,,,67.0,69.0,,,3.8899999999999935,0.0
2025-03-09 04:45:00,586.9266666666667,-2.119999999999891,0.0,35.0,64.48333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.36666666666667,,,67.0,69.0,,,4.060000000000002,0.0
2025-03-09 05:00:00,593.2866666666666,14.830000000000041,0.0,34.833333333333336,64.41666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,4.159999999999997,0.0
2025-03-09 05:15:00,579.1633333333333,-8.469999999999914,0.0,35.0,64.31,584.81,0.0,70.48,0.0,,0.0,,,69.3,,,67.0,69.0,,,4.119999999999997,0.0
2025-03-09 05:30:00,577.75,-12.709999999999923,0.0,35.0,64.17666666666668,584.81,0.0,70.48,0.0,,0.0,,,69.37,,,67.0,69.0,,,4.220000000000006,0.0
2025-03-09 05:45:00,593.29,8.480000000000018,0.0,34.833333333333336,64.18333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.44666666666667,,,67.0,69.0,,,4.159999999999997,0.0
2025-03-09 06:00:00,580.5733333333334,6.360000000000014,0.0,35.0,64.04666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.53,,,67.0,69.0,,,4.210000000000001,0.0
2025-03-09 06:15:00,581.9866666666667,-12.709999999999923,0.0,34.5,64.08,584.81,0.0,70.48,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,4.210000000000008,0.0
2025-03-09 06:30:00,579.8666666666667,-4.239999999999895,0.0,34.5,64.03666666666668,584.81,0.0,70.48,0.0,,0.0,,,69.55,,,67.0,69.0,,,4.290000000000006,0.0
2025-03-09 06:45:00,579.8666666666667,2.1200000000000045,0.0,34.833333333333336,63.870000000000005,584.81,0.0,70.48,0.0,,0.0,,,69.45,,,67.0,69.0,,,4.279999999999994,0.0
2025-03-09 07:00:00,583.4,-2.119999999999891,0.0,34.666666666666664,63.98,584.81,0.0,70.48,0.0,,0.0,,,69.40666666666668,,,67.0,69.0,,,4.410000000000004,0.0
2025-03-09 07:15:00,586.2233333333332,0.0,0.0,34.333333333333336,63.919999999999995,584.81,0.0,70.48,0.0,,0.0,,,69.4,,,67.0,69.0,,,4.269999999999996,0.0
2025-03-09 07:30:00,586.93,6.360000000000014,0.0,34.666666666666664,63.946666666666665,584.81,0.0,70.48,0.0,,0.0,,,69.4,,,67.0,69.0,,,4.32,0.0
2025-03-09 07:45:00,584.1066666666667,8.480000000000018,0.0,34.333333333333336,63.876666666666665,584.81,0.0,70.48,0.0,,0.0,,,69.40333333333334,,,67.0,69.0,,,4.280000000000001,0.0
2025-03-09 08:00:00,588.34,-2.119999999999891,0.0,34.333333333333336,63.74,584.81,0.0,70.48,0.0,,0.0,,,69.32333333333334,,,67.0,69.0,,,4.340000000000003,0.0
2025-03-09 08:15:00,584.1033333333334,4.240000000000009,0.0,34.666666666666664,63.59,584.81,0.0,70.48,0.0,,0.0,,,69.3,,,67.0,69.0,,,4.3600000000000065,0.0
2025-03-09 08:30:00,579.8633333333333,-6.3599999999999,0.0,34.666666666666664,63.57,584.81,0.0,70.48,0.0,,0.0,,,69.30333333333333,,,67.0,69.0,,,4.440000000000005,0.0
2025-03-09 08:45:00,579.16,-4.239999999999895,0.0,34.5,63.52666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.31,,,67.0,69.0,,,4.409999999999997,0.0
2025-03-09 09:00:00,586.2233333333334,4.240000000000009,0.0,34.0,63.49,584.81,0.0,70.48,0.0,,0.0,,,69.29666666666667,,,67.0,69.0,,,4.420000000000002,0.0
2025-03-09 09:15:00,584.1033333333334,-2.119999999999891,0.0,34.166666666666664,63.38999999999999,584.81,0.0,70.48,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,4.509999999999998,0.0
2025-03-09 09:30:00,578.4566666666666,0.0,0.0,33.666666666666664,63.32,584.81,0.0,70.48,0.0,,0.0,,,69.28,,,67.0,69.0,,,4.469999999999999,0.0
2025-03-09 09:45:00,584.1033333333334,-2.119999999999891,0.0,34.0,63.26,584.81,0.0,70.48,0.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,4.5,0.0
2025-03-09 10:00:00,587.6366666666667,6.360000000000014,0.0,33.833333333333336,63.14666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.33333333333333,,,67.0,69.0,,,4.530000000000001,0.0
2025-03-09 10:15:00,590.4633333333333,4.240000000000009,0.0,33.666666666666664,63.123333333333335,584.81,0.0,70.48,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,4.490000000000002,0.0
2025-03-09 10:30:00,584.1033333333334,-2.119999999999891,0.0,33.333333333333336,63.18666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.44,,,67.0,69.0,,,4.57,0.0
2025-03-09 10:45:00,583.4,6.360000000000014,0.0,33.5,63.126666666666665,584.81,0.0,70.48,0.0,,0.0,,,69.52,,,67.0,69.0,,,4.5,0.0
2025-03-09 11:00:00,577.04,-4.239999999999895,0.0,33.833333333333336,63.17666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.58666666666666,,,67.0,69.0,,,4.530000000000001,0.0
2025-03-09 11:15:00,584.1033333333334,4.240000000000009,0.0,33.5,63.14666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.57333333333332,,,67.0,69.0,,,4.539999999999999,0.0
2025-03-09 11:30:00,589.0466666666666,-4.239999999999895,0.0,33.166666666666664,63.06666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,4.549999999999997,0.0
2025-03-09 11:45:00,579.8666666666667,-8.469999999999914,0.0,33.166666666666664,63.01333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,4.539999999999999,0.0
2025-03-09 12:00:00,575.63,-4.239999999999895,0.0,33.166666666666664,63.00333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,4.6299999999999955,0.0
2025-03-09 12:15:00,579.87,-14.829999999999927,0.0,32.833333333333336,62.96,584.81,0.0,70.48,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,4.6200000000000045,0.0
