time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-09 12:30:00,584.8133333333334,-8.469999999999914,0.0,32.833333333333336,62.98666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.49333333333334,,,67.0,69.0,,,4.579999999999998,0.0
2025-03-09 12:45:00,585.5166666666667,-4.239999999999895,0.0,33.166666666666664,63.076666666666675,584.81,0.0,70.48,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,4.5,0.0
2025-03-09 13:00:00,584.1033333333334,2.1200000000000045,0.0,32.833333333333336,63.35333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.64,,,67.0,69.0,,,4.520000000000003,0.0
2025-03-09 13:15:00,584.81,0.0,0.0,32.833333333333336,63.839999999999996,584.81,0.0,70.48,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,4.439999999999998,0.0
2025-03-09 13:30:00,577.0433333333334,-10.589999999999918,0.0,33.0,64.26666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.75333333333333,,,67.0,69.0,,,4.3700000000000045,0.0
2025-03-09 13:45:00,584.1033333333334,-2.119999999999891,0.0,32.5,64.73666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.89666666666666,,,67.0,69.0,,,4.149999999999999,0.0
2025-03-09 14:00:00,591.1666666666666,-4.239999999999895,0.0,32.333333333333336,65.06,584.81,0.0,70.48,0.0,,0.0,,,69.99666666666667,,,67.0,69.0,,,3.940000000000005,0.0
2025-03-09 14:15:00,582.6933333333333,-10.589999999999918,0.0,32.333333333333336,65.39,584.81,0.0,70.48,0.0,,0.0,,,70.08666666666666,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-09 14:30:00,585.5166666666667,-6.3599999999999,0.0,32.0,65.72,584.81,0.0,70.48,0.0,,0.0,,,70.21333333333332,,,67.0,69.0,,,3.6899999999999906,0.0
2025-03-09 14:45:00,589.0466666666666,2.1200000000000045,0.0,32.333333333333336,66.55333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.3,,,67.0,69.0,,,3.5500000000000043,0.0
2025-03-09 15:00:00,586.93,4.240000000000009,0.0,32.166666666666664,67.27333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.41000000000001,,,67.0,69.0,,,3.229999999999997,0.0
2025-03-09 15:15:00,581.2800000000001,-4.239999999999895,0.12,32.0,67.76666666666667,585.5166666666665,0.0,70.48,0.0,,0.0,,,70.48666666666666,,,67.0,69.0,,,3.039999999999992,0.0
2025-03-09 15:30:00,598.23,-16.949999999999932,2.3933333333333335,33.0,68.15666666666668,601.7633333333333,0.0,70.48,0.0,,0.0,,,70.55,,,67.0,69.0,,,2.8500000000000085,0.0
2025-03-09 15:45:00,613.0633333333334,-2.1200000000000045,5.14,33.333333333333336,68.64333333333333,620.8333333333334,0.0,70.48,0.0,,0.0,,,70.61,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-09 16:00:00,610.9433333333333,-10.590000000000032,3.766666666666667,33.166666666666664,68.75,610.2366666666667,0.0,70.48,0.0,,0.0,,,70.55,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-09 16:15:00,610.24,4.240000000000009,3.486666666666667,33.0,68.96666666666667,609.5333333333333,0.0,70.48,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.730000000000004,0.0
2025-03-09 16:30:00,618.7133333333333,0.0,4.713333333333334,33.333333333333336,69.18666666666667,617.3033333333333,0.0,70.48,0.0,,0.0,,,70.56333333333333,,,67.0,69.0,,,2.4599999999999937,0.0
2025-03-09 16:45:00,620.1266666666667,0.0,4.676666666666667,33.333333333333336,69.32,618.71,0.0,70.48,0.0,,0.0,,,70.55,,,67.0,69.0,,,2.519999999999996,0.0
2025-03-09 17:00:00,605.2933333333334,0.0,3.046666666666667,32.333333333333336,69.48,604.59,0.0,70.48,0.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,2.5400000000000063,0.0
2025-03-09 17:15:00,586.2233333333334,6.360000000000014,0.02666666666666667,31.666666666666668,69.65333333333332,584.81,0.0,70.48,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.4299999999999926,0.0
2025-03-09 17:30:00,586.22,-6.3599999999999,0.0,31.666666666666668,69.83,584.81,0.0,70.48,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-09 17:45:00,582.6933333333333,-4.239999999999895,0.0,31.5,67.04,584.81,0.0,70.48,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-09 18:00:00,580.5733333333333,0.0,0.0,32.333333333333336,60.29666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.74666666666667,,,67.0,69.0,,,2.1199999999999974,0.0
2025-03-09 18:15:00,584.8100000000001,-2.119999999999891,0.0,34.0,59.913333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.26333333333334,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-09 18:30:00,586.2233333333334,8.480000000000018,0.0,34.833333333333336,59.906666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.04666666666667,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-09 18:45:00,585.5166666666668,-12.709999999999923,0.0,34.0,59.93,584.81,0.0,70.48,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,1.5,0.0
2025-03-09 19:00:00,590.4633333333333,8.480000000000018,0.0,34.0,60.07,584.81,0.0,70.48,0.0,,0.0,,,69.09666666666668,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-09 19:15:00,584.81,2.1200000000000045,0.0,33.0,60.47,584.81,0.0,70.48,0.0,,0.0,,,69.30333333333333,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-09 19:30:00,586.93,-4.239999999999895,0.0,32.666666666666664,60.376666666666665,584.81,0.0,70.48,0.0,,0.0,,,69.47666666666667,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-09 19:45:00,580.5733333333334,4.240000000000009,0.0,31.833333333333332,60.71333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.56,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-09 20:00:00,584.8100000000001,-4.239999999999895,0.0,31.5,60.67333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.67,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-09 20:15:00,583.3966666666666,2.1200000000000045,0.0,31.333333333333332,60.88999999999999,584.81,0.0,70.48,0.0,,0.0,,,69.78333333333332,,,67.0,69.0,,,1.1699999999999946,0.0
2025-03-09 20:30:00,589.7566666666667,6.360000000000014,0.0,30.5,60.51333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.88,,,67.0,69.0,,,1.3899999999999935,0.0
2025-03-09 20:45:00,586.2233333333334,4.240000000000009,0.0,29.5,60.65,584.81,0.0,70.48,0.0,,0.0,,,70.00333333333333,,,67.0,69.0,,,1.1699999999999946,0.0
2025-03-09 21:00:00,584.8133333333334,6.360000000000014,0.0,29.166666666666668,60.78333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.09,,,67.0,69.0,,,1.029999999999994,0.0
2025-03-09 21:15:00,590.46,8.480000000000018,0.0,28.833333333333332,60.373333333333335,584.81,0.0,70.48,0.0,,0.0,,,70.02333333333333,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-09 21:30:00,580.5733333333334,6.360000000000014,0.0,28.666666666666668,60.18333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.98,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-09 21:45:00,580.57,-2.119999999999891,0.0,28.833333333333332,60.07,584.81,0.0,70.48,0.0,,0.0,,,70.10000000000001,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-09 22:00:00,587.64,-10.589999999999918,0.0,29.0,59.826666666666675,584.81,0.0,70.48,0.0,,0.0,,,70.24333333333333,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-09 22:15:00,583.3966666666666,14.830000000000041,0.0,29.0,59.833333333333336,584.81,0.0,70.48,0.0,,0.0,,,70.27,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-09 22:30:00,587.6333333333333,-6.3599999999999,0.0,28.5,59.61666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-09 22:45:00,588.3433333333332,2.1200000000000045,0.0,28.5,59.24,584.81,0.0,70.48,0.0,,0.0,,,70.36,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-09 23:00:00,585.52,2.1200000000000045,0.0,28.833333333333332,59.23,584.81,0.0,70.48,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-09 23:15:00,583.3966666666666,-12.709999999999923,0.0,28.833333333333332,59.21,584.81,0.0,70.48,0.0,,0.0,,,69.83666666666666,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-09 23:30:00,592.5833333333334,6.360000000000014,0.0,28.833333333333332,63.25666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.74333333333333,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-09 23:45:00,576.3366666666667,-8.469999999999914,0.0,28.833333333333332,61.35,584.81,0.0,70.48,0.0,,0.0,,,69.72666666666667,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-10 00:00:00,582.69,-4.239999999999895,0.0,28.666666666666668,63.51666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.5,,,67.0,69.0,,,0.6699999999999875,0.0
2025-03-10 00:15:00,579.8666666666667,0.0,0.0,29.0,64.3,584.81,0.0,70.48,0.0,,0.0,,,69.26333333333334,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-10 00:30:00,581.2800000000001,-14.829999999999927,0.0,29.666666666666668,63.39000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.27,,,67.0,69.0,,,0.8499999999999943,0.0
2025-03-10 00:45:00,585.5166666666667,-12.709999999999923,0.0,30.0,67.12666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.18,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-10 01:00:00,574.2133333333334,-6.3599999999999,0.0,29.5,64.94666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.48,,,67.0,69.0,,,1.5400000000000063,0.0
2025-03-10 01:15:00,587.6366666666667,4.240000000000009,0.0,30.166666666666668,63.54,584.81,0.0,70.48,0.0,,0.0,,,69.18333333333334,,,67.0,69.0,,,2.1299999999999955,0.0
2025-03-10 01:30:00,579.1633333333333,2.1200000000000045,0.0,30.0,67.12333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.29,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-10 01:45:00,579.8666666666667,2.1200000000000045,0.0,30.0,66.96,584.81,0.0,70.48,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-10 02:00:00,584.1066666666667,0.0,0.0,30.0,66.8,584.81,0.0,70.48,0.0,,0.0,,,69.44,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-10 02:15:00,580.5733333333333,-16.949999999999932,0.0,30.0,66.73,584.81,0.0,70.48,0.0,,0.0,,,69.49333333333334,,,67.0,69.0,,,2.7099999999999937,0.0
2025-03-10 02:30:00,581.9833333333333,-6.3599999999999,0.0,30.5,66.46333333333332,584.81,0.0,70.48,0.0,,0.0,,,69.50666666666666,,,67.0,69.0,,,2.6599999999999966,0.0
2025-03-10 02:45:00,579.1633333333333,-10.589999999999918,0.0,30.5,66.04333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,3.1700000000000017,0.0
2025-03-10 03:00:00,579.16,-6.3599999999999,0.0,30.5,65.96333333333332,584.81,0.0,70.48,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,3.0400000000000063,0.0
2025-03-10 03:15:00,578.4533333333334,-6.3599999999999,0.0,30.5,65.84,584.81,0.0,70.48,0.0,,0.0,,,69.55,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-10 03:30:00,586.2266666666666,-10.589999999999918,0.0,30.666666666666668,65.72333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.47,,,67.0,69.0,,,3.270000000000003,0.0
2025-03-10 03:45:00,589.0500000000001,-2.119999999999891,0.0,31.0,65.59333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,3.3799999999999955,0.0
2025-03-10 04:00:00,580.57,-4.239999999999895,0.0,31.0,65.39666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,3.4099999999999966,0.0
2025-03-10 04:15:00,582.6899999999999,-6.3599999999999,0.0,31.166666666666668,65.34333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.42,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-10 04:30:00,584.8100000000001,-4.239999999999895,0.0,31.833333333333332,65.26333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.49333333333334,,,67.0,69.0,,,3.6200000000000045,0.0
2025-03-10 04:45:00,579.8666666666667,-4.239999999999895,0.0,31.333333333333332,65.2,584.81,0.0,70.48,0.0,,0.0,,,69.55,,,67.0,69.0,,,3.6499999999999986,0.0
2025-03-10 05:00:00,587.6366666666667,-4.239999999999895,0.0,31.333333333333332,65.02666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.45666666666666,,,67.0,69.0,,,3.759999999999998,0.0
2025-03-10 05:15:00,583.3966666666666,2.1200000000000045,0.0,31.166666666666668,64.93333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.45,,,67.0,69.0,,,3.8699999999999974,0.0
2025-03-10 05:30:00,578.4533333333334,-8.469999999999914,0.0,31.166666666666668,64.86333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.52333333333333,,,67.0,69.0,,,3.8400000000000034,0.0
2025-03-10 05:45:00,583.3966666666666,-6.3599999999999,0.0,31.0,64.70666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.57,,,67.0,69.0,,,3.8900000000000006,0.0
2025-03-10 06:00:00,580.5733333333334,-14.829999999999927,0.0,31.5,64.61999999999999,584.81,0.0,70.48,0.0,,0.0,,,69.57,,,67.0,69.0,,,4.049999999999997,0.0
2025-03-10 06:15:00,590.4633333333333,8.480000000000018,0.0,31.333333333333332,64.60000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.57,,,67.0,69.0,,,4.010000000000005,0.0
2025-03-10 06:30:00,580.5733333333334,-6.3599999999999,0.0,31.166666666666668,64.50333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.61,,,67.0,69.0,,,4.07,0.0
2025-03-10 06:45:00,584.1033333333334,-4.239999999999895,0.0,31.0,64.32333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.59666666666666,,,67.0,69.0,,,4.079999999999998,0.0
2025-03-10 07:00:00,583.75,-2.119999999999891,0.0,31.0,64.245,584.81,0.0,70.48,0.0,,0.0,,,69.52,,,67.0,69.0,,,4.049999999999997,0.0
2025-03-10 07:15:00,589.0500000000001,10.600000000000023,0.0,31.166666666666668,64.16333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,4.13000000000001,0.0
2025-03-10 07:30:00,583.4,-8.469999999999914,0.0,31.0,64.14666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,4.1200000000000045,0.0
2025-03-10 07:45:00,578.4566666666666,-10.589999999999918,0.0,31.5,63.970000000000006,584.81,0.0,70.48,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,4.170000000000009,0.0
2025-03-10 08:00:00,591.8766666666667,10.600000000000023,0.0,31.0,63.593333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,4.189999999999998,0.0
2025-03-10 08:15:00,579.1633333333333,0.0,0.0,30.0,63.5,584.81,0.0,70.48,0.0,,0.0,,,69.41666666666667,,,67.0,69.0,,,4.119999999999997,0.0
2025-03-10 08:30:00,581.9866666666667,2.1200000000000045,0.0,30.333333333333332,63.626666666666665,584.81,0.0,70.48,0.0,,0.0,,,69.16333333333334,,,67.0,69.0,,,4.210000000000001,0.0
2025-03-10 08:45:00,580.57,-4.239999999999895,0.0,30.166666666666668,63.593333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.07,,,67.0,69.0,,,4.119999999999997,0.0
2025-03-10 09:00:00,574.9233333333333,-8.469999999999914,0.0,30.166666666666668,63.31,584.81,0.0,70.48,0.0,,0.0,,,69.01,,,67.0,69.0,,,4.230000000000004,0.0
2025-03-10 09:15:00,582.69,-2.119999999999891,0.0,29.833333333333332,63.20333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.99,,,67.0,69.0,,,4.169999999999995,0.0
2025-03-10 09:30:00,589.05,4.240000000000009,0.0,30.333333333333332,63.17666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.95333333333333,,,67.0,69.0,,,4.289999999999999,0.0
2025-03-10 09:45:00,589.7533333333333,16.950000000000045,0.0,30.5,63.129999999999995,584.81,0.0,70.48,0.0,,0.0,,,68.95333333333333,,,67.0,69.0,,,4.25,0.0
2025-03-10 10:00:00,581.2766666666666,-4.239999999999895,0.0,30.5,63.07333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.89333333333333,,,67.0,69.0,,,4.289999999999999,0.0
2025-03-10 10:15:00,577.7466666666667,-14.829999999999927,0.0,30.5,62.99666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.87333333333333,,,67.0,69.0,,,4.32,0.0
2025-03-10 10:30:00,584.81,2.1200000000000045,0.0,30.833333333333332,62.95333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.87333333333333,,,67.0,69.0,,,4.349999999999994,0.0
2025-03-10 10:45:00,583.3966666666666,0.0,0.0,30.666666666666668,63.04333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.87333333333333,,,67.0,69.0,,,4.32,0.0
2025-03-10 11:00:00,585.5166666666668,-2.119999999999891,0.0,30.833333333333332,62.97666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.88,,,67.0,69.0,,,4.359999999999999,0.0
2025-03-10 11:15:00,576.34,-8.469999999999914,0.0,30.833333333333332,62.99666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.88666666666667,,,67.0,69.0,,,4.450000000000003,0.0
2025-03-10 11:30:00,586.93,10.600000000000023,0.0,30.833333333333332,63.00666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.90333333333332,,,67.0,69.0,,,4.489999999999995,0.0
2025-03-10 11:45:00,579.8666666666667,0.0,0.0,30.666666666666668,62.98333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.94666666666667,,,67.0,69.0,,,4.390000000000001,0.0
2025-03-10 12:00:00,584.1066666666667,-16.949999999999932,0.0,31.0,63.01666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.99,,,67.0,69.0,,,4.479999999999997,0.0
2025-03-10 12:15:00,584.1033333333334,4.240000000000009,0.0,31.0,62.99,584.81,0.0,70.48,0.0,,0.0,,,69.07666666666667,,,67.0,69.0,,,4.419999999999995,0.0
2025-03-10 12:30:00,581.9833333333333,-4.239999999999895,0.0,31.0,63.12,584.81,0.0,70.48,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,4.469999999999999,0.0
2025-03-10 12:45:00,583.4,2.1200000000000045,0.0,31.0,63.39333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,4.380000000000003,0.0
2025-03-10 13:00:00,584.8133333333334,0.0,0.0,31.0,63.86000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,4.289999999999999,0.0
2025-03-10 13:15:00,577.7466666666668,-12.709999999999923,0.0,31.0,64.33333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.38333333333334,,,67.0,69.0,,,4.18,0.0
2025-03-10 13:30:00,578.45,-6.3599999999999,0.0,31.0,64.56666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.51333333333334,,,67.0,69.0,,,4.280000000000001,0.0
2025-03-10 13:45:00,578.4533333333334,-6.3599999999999,0.0,30.833333333333332,65.16666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.57333333333332,,,67.0,69.0,,,4.020000000000003,0.0
2025-03-10 14:00:00,577.7466666666668,-10.589999999999918,0.0,30.5,65.70666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.67999999999999,,,67.0,69.0,,,3.6199999999999903,0.0
2025-03-10 14:15:00,581.9866666666667,-14.829999999999927,0.0,30.5,66.08,584.81,0.0,70.48,0.0,,0.0,,,69.79333333333334,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-10 14:30:00,579.8666666666667,-2.119999999999891,0.0,30.666666666666668,66.69666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.93333333333334,,,67.0,69.0,,,3.4000000000000057,0.0
2025-03-10 14:45:00,587.6366666666667,2.1200000000000045,0.0,30.833333333333332,67.38666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.93666666666667,,,67.0,69.0,,,3.1600000000000037,0.0
2025-03-10 15:00:00,586.2266666666666,4.240000000000009,0.0,30.833333333333332,68.13666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.07000000000001,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-10 15:15:00,585.5166666666667,2.1200000000000045,0.0,31.0,68.86333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.27,,,67.0,69.0,,,2.6500000000000057,0.0
2025-03-10 15:30:00,592.5799999999999,12.710000000000036,0.3566666666666667,31.166666666666668,69.41000000000001,586.93,0.0,70.48,0.0,,0.0,,,70.42999999999999,,,67.0,69.0,,,2.3799999999999955,0.0
2025-03-10 15:45:00,593.2866666666667,8.470000000000027,0.5033333333333333,31.333333333333332,62.616666666666674,587.6366666666667,0.0,70.48,0.0,,0.0,,,70.32333333333334,,,67.0,69.0,,,3.230000000000004,0.0
2025-03-10 16:00:00,587.6366666666667,-2.119999999999891,0.0,31.5,60.70666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.71333333333332,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-10 16:15:00,586.2233333333334,-4.239999999999895,0.0,31.166666666666668,61.01666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.48666666666666,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-10 16:30:00,580.5733333333333,0.0,0.0,30.833333333333332,61.173333333333325,584.81,0.0,70.48,0.0,,0.0,,,69.42,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-10 16:45:00,581.2766666666666,-4.239999999999895,0.0,30.833333333333332,61.29666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-10 17:00:00,584.1066666666667,-10.589999999999918,0.0,30.833333333333332,61.346666666666664,584.81,0.0,70.48,0.0,,0.0,,,69.4,,,67.0,69.0,,,1.2600000000000051,0.0
2025-03-10 17:15:00,581.9866666666667,-8.469999999999914,0.0,31.0,61.65,584.81,0.0,70.48,0.0,,0.0,,,69.47666666666667,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-10 17:30:00,584.1033333333334,12.710000000000036,0.0,30.833333333333332,61.82333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.44333333333334,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-10 17:45:00,581.2800000000001,-12.709999999999923,0.0,31.0,61.95333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.42,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-10 18:00:00,581.28,2.1200000000000045,0.0,30.833333333333332,62.413333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.5,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-10 18:15:00,582.6933333333333,-14.829999999999927,0.0,30.333333333333332,62.52333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.55,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-10 18:30:00,583.4,4.240000000000009,0.0,30.166666666666668,62.336666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-10 18:45:00,587.6366666666667,-2.119999999999891,0.0,29.666666666666668,62.24,584.81,0.0,70.48,0.0,,0.0,,,69.42,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-10 19:00:00,581.9833333333333,-4.239999999999895,0.0,29.5,62.49666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.42,,,67.0,69.0,,,1.0200000000000031,0.0
2025-03-10 19:15:00,587.6366666666667,8.480000000000018,0.0,29.5,62.413333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.47666666666667,,,67.0,69.0,,,1.0599999999999952,0.0
2025-03-10 19:30:00,585.5166666666668,-4.239999999999895,0.0,29.5,62.14333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-10 19:45:00,582.69,-6.3599999999999,0.0,29.5,62.120000000000005,584.81,0.0,70.48,0.0,,0.0,,,69.66,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-10 20:00:00,575.63,-2.119999999999891,0.0,29.0,62.21333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.86666666666666,,,67.0,69.0,,,1.0,0.0
2025-03-10 20:15:00,580.5733333333334,-8.469999999999914,0.0,28.666666666666668,62.31333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.05666666666667,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-10 20:30:00,583.4,-8.469999999999914,0.0,28.333333333333332,62.35,584.81,0.0,70.48,0.0,,0.0,,,70.27333333333333,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-10 20:45:00,579.8633333333333,-6.3599999999999,0.0,28.333333333333332,62.196666666666665,584.81,0.0,70.48,0.0,,0.0,,,70.41333333333334,,,67.0,69.0,,,1.0,0.0
2025-03-10 21:00:00,598.9333333333334,-10.599999999999909,3.143333333333333,29.0,62.26333333333333,606.0,0.0,70.48,0.0,,0.0,,,70.57333333333334,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-10 21:15:00,652.6166666666667,,9.093333333333334,30.833333333333332,62.20666666666667,649.0833333333334,0.0,70.48,0.0,,0.0,,,70.72333333333334,,,67.0,69.0,,,,
2025-03-10 21:30:00,704.1766666666667,-8.469999999999914,16.486666666666668,32.833333333333336,62.04666666666666,701.35,0.0,70.48,0.0,,0.0,,,70.86666666666667,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-10 21:45:00,739.4866666666667,-2.1200000000000045,22.666666666666668,34.166666666666664,62.156666666666666,745.14,0.0,70.48,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-10 22:00:00,788.9266666666666,21.17999999999995,28.733333333333334,36.0,61.94,792.46,0.0,70.48,0.0,,0.0,,,71.02666666666666,,,67.0,69.0,,,0.8300000000000054,0.0
2025-03-10 22:15:00,812.2366666666667,25.42999999999995,30.84,36.666666666666664,61.846666666666664,803.0566666666667,0.0,70.48,0.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-10 22:30:00,827.7766666666666,2.1200000000000045,33.25,37.333333333333336,61.78333333333333,822.8333333333334,0.0,70.48,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-10 22:45:00,831.3033333333333,8.469999999999914,34.46,37.666666666666664,61.52,832.0133333333333,0.0,70.48,0.0,,0.0,,,70.90333333333334,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-10 23:00:00,809.41,-4.240000000000009,32.75,37.166666666666664,61.306666666666665,818.5933333333332,0.0,70.48,0.0,,0.0,,,70.74666666666667,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-10 23:15:00,768.4466666666667,4.240000000000009,26.72,35.5,61.07333333333333,775.5099999999999,0.0,70.48,0.0,,0.0,,,70.52999999999999,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-10 23:30:00,704.1766666666667,4.240000000000009,16.653333333333332,32.666666666666664,60.836666666666666,702.0566666666667,0.0,70.48,0.0,,0.0,,,70.25,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-10 23:45:00,619.42,-6.360000000000014,4.946666666666666,29.666666666666668,60.46333333333333,619.42,0.0,70.48,0.0,,0.0,,,69.96333333333332,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-11 00:00:00,584.8100000000001,8.480000000000018,0.0,28.5,60.19333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.56666666666666,,,67.0,69.0,,,1.1200000000000045,0.0
2025-03-11 00:15:00,580.57,-4.239999999999895,0.0,28.666666666666668,60.16,584.81,0.0,70.48,0.0,,0.0,,,69.19666666666666,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-11 00:30:00,584.1033333333334,8.480000000000018,0.0,29.166666666666668,60.06333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.95333333333333,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-11 00:45:00,586.2266666666666,-8.469999999999914,0.0,29.666666666666668,59.95666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.72,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-11 01:00:00,586.2233333333334,8.480000000000018,0.0,30.333333333333332,59.949999999999996,584.81,0.0,70.48,0.0,,0.0,,,68.58333333333333,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-11 01:15:00,581.2800000000001,-8.469999999999914,0.0,30.5,59.98333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.58666666666666,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-11 01:30:00,579.16,-4.239999999999895,0.0,30.666666666666668,59.94333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.53666666666668,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-11 01:45:00,584.1033333333334,8.480000000000018,0.0,31.0,59.84,584.81,0.0,70.48,0.0,,0.0,,,68.53,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-11 02:00:00,587.6366666666667,-2.119999999999891,0.0,31.0,59.68333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.58999999999999,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-11 02:15:00,579.8666666666667,-4.239999999999895,0.0,31.166666666666668,59.60666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.54333333333334,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-11 02:30:00,572.0966666666667,-16.949999999999932,0.0,31.166666666666668,59.68,584.81,0.0,70.48,0.0,,0.0,,,68.51333333333334,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-11 02:45:00,579.16,-4.239999999999895,0.0,31.166666666666668,59.70333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.46333333333332,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-11 03:00:00,585.5166666666668,-4.239999999999895,0.0,31.166666666666668,59.73666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.43666666666667,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-11 03:15:00,581.9866666666667,-8.469999999999914,0.0,31.166666666666668,59.35333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.52333333333333,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-11 03:30:00,577.75,-8.469999999999914,0.0,31.333333333333332,65.14,584.81,0.0,70.48,0.0,,0.0,,,68.74666666666667,,,67.0,69.0,,,1.3799999999999955,0.0
2025-03-11 03:45:00,587.6366666666667,12.710000000000036,0.0,31.0,60.56333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.04666666666667,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-11 04:00:00,577.7466666666668,-4.239999999999895,0.0,31.0,59.416666666666664,584.81,0.0,70.48,0.0,,0.0,,,68.80666666666666,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-11 04:15:00,581.9833333333333,-4.239999999999895,0.0,31.166666666666668,64.12333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.81666666666666,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-11 04:30:00,580.5733333333334,-10.589999999999918,0.0,31.0,62.92333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.24333333333334,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-11 04:45:00,579.16,-4.239999999999895,0.0,31.166666666666668,66.02666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,1.259999999999991,0.0
2025-03-11 05:00:00,584.1066666666667,-10.589999999999918,0.0,30.5,66.71333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.52333333333333,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-11 05:15:00,580.5766666666667,-8.469999999999914,0.0,30.666666666666668,66.79333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.67999999999999,,,67.0,69.0,,,2.5700000000000074,0.0
2025-03-11 05:30:00,584.81,0.0,0.0,31.0,67.63,584.81,0.0,70.48,0.0,,0.0,,,69.73333333333333,,,67.0,69.0,,,2.490000000000009,0.0
2025-03-11 05:45:00,582.69,0.0,0.0,31.166666666666668,65.0,584.81,0.0,70.48,0.0,,0.0,,,69.79,,,67.0,69.0,,,1.8699999999999903,0.0
2025-03-11 06:00:00,586.2233333333334,-4.239999999999895,0.0,32.0,64.47333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.37333333333333,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-11 06:15:00,586.2233333333334,6.360000000000014,0.0,31.666666666666668,62.31333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.42,,,67.0,69.0,,,0.3199999999999932,0.0
2025-03-11 06:30:00,588.3466666666667,-8.469999999999914,0.0,31.833333333333332,64.96666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.33333333333333,,,67.0,69.0,,,1.1800000000000068,0.0
2025-03-11 06:45:00,589.05,4.240000000000009,0.0,32.0,62.06666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.33333333333333,,,67.0,69.0,,,1.9400000000000048,0.0
2025-03-11 07:00:00,584.1033333333334,-4.239999999999895,0.0,31.666666666666668,63.373333333333335,584.81,0.0,70.48,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,1.3199999999999932,0.0
2025-03-11 07:15:00,589.0500000000001,8.480000000000018,0.0,32.333333333333336,64.5,584.81,0.0,70.48,0.0,,0.0,,,69.25333333333333,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-11 07:30:00,585.5166666666668,10.600000000000023,0.0,32.333333333333336,62.336666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.40333333333332,,,67.0,69.0,,,1.3999999999999915,0.0
2025-03-11 07:45:00,593.29,8.480000000000018,0.0,32.333333333333336,66.34666666666668,584.81,0.0,70.48,0.0,,0.0,,,69.33666666666666,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-11 08:00:00,583.3966666666666,-6.3599999999999,0.0,33.166666666666664,62.26333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.41,,,67.0,69.0,,,2.440000000000005,0.0
2025-03-11 08:15:00,587.6366666666667,6.360000000000014,0.0,32.833333333333336,64.92666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.41666666666667,,,67.0,69.0,,,1.210000000000008,0.0
2025-03-11 08:30:00,581.28,0.0,0.0,33.0,64.21333333333332,584.81,0.0,70.48,0.0,,0.0,,,69.3,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-11 08:45:00,577.7466666666667,-16.949999999999932,0.0,32.833333333333336,62.48666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.50333333333333,,,67.0,69.0,,,1.4799999999999898,0.0
2025-03-11 09:00:00,584.81,4.240000000000009,0.0,32.5,66.09666666666668,584.81,0.0,70.48,0.0,,0.0,,,69.37666666666667,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-11 09:15:00,583.4,6.360000000000014,0.0,32.333333333333336,62.656666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.48333333333333,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-11 09:30:00,592.58,-4.239999999999895,0.0,32.0,65.03,584.81,0.0,70.48,0.0,,0.0,,,69.47666666666667,,,67.0,69.0,,,1.019999999999996,0.0
2025-03-11 09:45:00,589.7533333333333,-2.119999999999891,0.0,32.333333333333336,63.156666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.35666666666667,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-11 10:00:00,588.3433333333334,8.480000000000018,0.0,31.833333333333332,66.95,584.81,0.0,70.48,0.0,,0.0,,,69.56,,,67.0,69.0,,,1.7600000000000051,0.0
2025-03-11 10:15:00,589.05,8.480000000000018,0.0,31.5,66.83666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.71,,,67.0,69.0,,,2.700000000000003,0.0
2025-03-11 10:30:00,576.3333333333334,-14.829999999999927,0.0,31.5,66.80666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.8,,,67.0,69.0,,,2.7900000000000063,0.0
2025-03-11 10:45:00,583.4,0.0,0.0,31.666666666666668,67.78333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.86999999999999,,,67.0,69.0,,,2.5700000000000074,0.0
2025-03-11 11:00:00,579.8666666666667,-4.239999999999895,0.0,32.5,62.89666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.74666666666666,,,67.0,69.0,,,1.8899999999999864,0.0
2025-03-11 11:15:00,584.8133333333334,4.240000000000009,0.0,32.333333333333336,67.07,584.81,0.0,70.48,0.0,,0.0,,,69.53,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-11 11:30:00,579.1566666666668,-4.239999999999895,0.0,32.666666666666664,62.696666666666665,584.81,0.0,70.48,0.0,,0.0,,,69.62666666666667,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-11 11:45:00,588.3433333333334,6.360000000000014,0.0,32.333333333333336,66.16666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.50666666666667,,,67.0,69.0,,,1.75,0.0
2025-03-11 12:00:00,584.1033333333334,-2.119999999999891,0.0,32.0,66.54,584.81,0.0,70.48,0.0,,0.0,,,69.69333333333333,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-11 12:15:00,580.5766666666667,-10.589999999999918,0.0,32.166666666666664,66.71,584.81,0.0,70.48,0.0,,0.0,,,69.72666666666667,,,67.0,69.0,,,2.700000000000003,0.0
2025-03-11 12:30:00,587.6366666666667,0.0,0.0,32.0,66.81333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.83666666666666,,,67.0,69.0,,,2.710000000000008,0.0
2025-03-11 12:45:00,585.52,6.360000000000014,0.0,32.0,67.80333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.92,,,67.0,69.0,,,2.7900000000000063,0.0
2025-03-11 13:00:00,587.6366666666667,-8.469999999999914,0.0,33.333333333333336,62.163333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.92666666666666,,,67.0,69.0,,,2.0200000000000102,0.0
2025-03-11 13:15:00,591.8733333333333,4.240000000000009,0.0,33.333333333333336,66.13333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.77666666666666,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-11 13:30:00,579.16,-4.239999999999895,0.0,33.5,62.13333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.76,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-11 13:45:00,579.8633333333333,-2.119999999999891,0.0,33.0,64.22666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.74333333333333,,,67.0,69.0,,,0.980000000000004,0.0
2025-03-11 14:00:00,574.2133333333333,-25.42999999999995,0.0,33.5,60.07333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.46333333333332,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-11 14:15:00,583.4,-12.709999999999923,0.0,33.5,60.26666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.26,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-11 14:30:00,578.4533333333334,-10.589999999999918,0.0,33.333333333333336,60.596666666666664,584.81,0.0,70.48,0.0,,0.0,,,69.24333333333334,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-11 14:45:00,584.1033333333334,16.950000000000045,0.0,33.0,60.629999999999995,584.81,0.0,70.48,0.0,,0.0,,,69.36333333333333,,,67.0,69.0,,,1.279999999999994,0.0
2025-03-11 15:00:00,589.0466666666666,0.0,0.0,32.833333333333336,61.14333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.33,,,67.0,69.0,,,1.3099999999999952,0.0
2025-03-11 15:15:00,581.2800000000001,-12.709999999999923,0.0,32.833333333333336,61.67666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.34333333333333,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-11 15:30:00,577.7466666666667,-2.119999999999891,0.0,32.5,61.99,584.81,0.0,70.48,0.0,,0.0,,,69.46333333333332,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-11 15:45:00,581.2800000000001,4.240000000000009,0.0,32.0,62.4,584.81,0.0,70.48,0.0,,0.0,,,69.50666666666666,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-11 16:00:00,589.7566666666667,6.360000000000014,0.0,31.833333333333332,62.663333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.55,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-11 16:15:00,579.16,8.480000000000018,0.0,31.833333333333332,62.07,584.81,0.0,70.48,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-11 16:30:00,579.16,-6.3599999999999,0.0,31.666666666666668,62.473333333333336,584.81,0.0,70.48,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,1.1200000000000045,0.0
2025-03-11 16:45:00,586.2233333333334,0.0,0.0,32.0,62.85333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.67999999999999,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-11 17:00:00,579.16,-4.239999999999895,0.0,31.333333333333332,63.18666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.86333333333333,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-11 17:15:00,586.93,-4.239999999999895,0.0,31.5,63.45666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.08666666666666,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-11 17:30:00,583.4,-12.709999999999923,0.0,32.0,63.45333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.96666666666667,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-11 17:45:00,584.8100000000001,8.480000000000018,0.0,32.166666666666664,63.52,584.81,0.0,70.48,0.0,,0.0,,,69.92,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-11 18:00:00,580.5733333333334,0.0,0.0,32.0,63.81666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-11 18:15:00,582.6933333333333,0.0,0.0,32.0,63.71333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-11 18:30:00,582.6933333333333,6.360000000000014,0.0,31.166666666666668,63.98,584.81,0.0,70.48,0.0,,0.0,,,70.03,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-11 18:45:00,579.16,6.360000000000014,0.0,31.0,64.21,584.81,0.0,70.48,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-11 19:00:00,584.8133333333334,10.600000000000023,0.0,30.666666666666668,64.19,584.81,0.0,70.48,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,0.8500000000000085,0.0
2025-03-11 19:15:00,579.16,,0.0,30.833333333333332,64.39333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.32666666666667,,,67.0,69.0,,,,
2025-03-11 19:30:00,598.23,-4.239999999999895,2.936666666666667,31.333333333333332,64.48666666666666,605.2933333333334,0.0,70.48,0.0,,0.0,,,70.55333333333334,,,67.0,69.0,,,0.8700000000000045,0.0
2025-03-11 19:45:00,634.9566666666666,-8.479999999999905,7.330000000000001,32.0,64.35666666666667,637.7833333333333,0.0,70.48,0.0,,0.0,,,70.67,,,67.0,69.0,,,0.8400000000000034,0.0
2025-03-11 20:00:00,665.3266666666667,-2.1200000000000045,12.263333333333334,33.333333333333336,64.43666666666667,670.27,0.0,70.48,0.0,,0.0,,,70.76666666666667,,,67.0,69.0,,,0.8700000000000045,0.0
2025-03-11 20:15:00,734.5466666666666,-8.469999999999914,22.043333333333333,36.0,64.55,742.3133333333334,0.0,70.48,0.0,,0.0,,,70.97666666666667,,,67.0,69.0,,,0.8500000000000014,0.0
2025-03-11 20:30:00,826.3633333333333,-12.710000000000036,33.23,39.166666666666664,64.58333333333333,822.8299999999999,0.0,70.48,0.0,,0.0,,,71.18666666666667,,,67.0,69.0,,,0.7600000000000051,0.0
2025-03-11 20:45:00,904.7599999999999,8.469999999999914,44.73333333333333,43.333333333333336,64.58666666666666,906.1766666666667,0.0,70.48,0.0,,0.0,,,71.35000000000001,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-11 21:00:00,964.09,-8.470000000000027,52.43333333333334,45.833333333333336,64.58,959.85,0.0,70.48,0.0,,0.0,,,71.38,,,67.0,69.0,,,0.7299999999999969,0.0
2025-03-11 21:15:00,1021.3000000000001,-2.1100000000000136,61.666666666666664,49.666666666666664,64.60333333333334,1025.5366666666666,0.0,70.48,0.0,,0.0,,,71.45666666666666,,,67.0,69.0,,,0.8199999999999932,0.0
2025-03-11 21:30:00,1082.7466666666667,-10.600000000000136,70.85333333333334,52.833333333333336,64.59666666666666,1090.5166666666667,0.0,70.48,0.0,,0.0,,,71.51,,,67.0,69.0,,,0.8300000000000054,0.0
2025-03-11 21:45:00,1180.9233333333334,19.070000000000164,81.55333333333333,57.0,64.64999999999999,1167.5033333333333,0.0,70.48,0.0,,0.0,,,71.59,,,67.0,69.0,,,0.6800000000000068,0.0
2025-03-11 22:00:00,1236.72,-4.240000000000009,91.34333333333332,61.166666666666664,64.62666666666667,1238.1299999999999,0.0,70.48,0.0,,0.0,,,71.62666666666667,,,67.0,69.0,,,0.7400000000000091,0.0
2025-03-11 22:15:00,1280.51,8.470000000000027,98.13666666666666,65.33333333333333,64.52,1287.5733333333335,0.0,70.48,0.0,,0.0,,,71.62,,,67.0,69.0,,,0.759999999999998,0.0
2025-03-11 22:30:00,1302.4033333333334,4.240000000000009,100.0,66.5,64.29,1300.99,0.0,70.48,0.0,,0.0,,,71.54,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-11 22:45:00,1305.9366666666667,4.240000000000009,100.0,67.16666666666667,64.13000000000001,1300.99,0.0,70.48,0.0,,0.0,,,71.53666666666668,,,67.0,69.0,,,0.7900000000000063,0.0
2025-03-11 23:00:00,1296.7533333333333,-10.589999999999918,100.0,67.33333333333333,63.88666666666666,1300.99,0.0,70.48,0.0,,0.0,,,71.45,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-11 23:15:00,1304.5233333333333,21.190000000000055,100.0,67.16666666666667,63.660000000000004,1300.99,0.0,70.48,0.0,,0.0,,,71.26,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-11 23:30:00,1301.7,-10.589999999999918,100.0,66.66666666666667,63.34,1300.99,0.0,70.48,0.0,,0.0,,,71.03666666666668,,,67.0,69.0,,,0.7299999999999969,0.0
2025-03-11 23:45:00,1288.9833333333333,-19.069999999999936,100.0,66.83333333333333,62.67666666666667,1300.99,0.0,70.48,0.0,,0.0,,,70.71666666666667,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-12 00:00:00,1248.0200000000002,10.600000000000136,92.3,63.166666666666664,62.29,1243.0733333333335,0.0,70.48,0.0,,0.0,,,70.26666666666667,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-12 00:15:00,1151.9633333333334,-6.360000000000127,79.88666666666667,57.333333333333336,61.63666666666666,1154.7933333333333,0.0,70.48,0.0,,0.0,,,69.97666666666667,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-12 00:30:00,1005.0566666666667,-16.950000000000045,59.830000000000005,49.666666666666664,60.79333333333333,1012.8233333333334,0.0,70.48,0.0,,0.0,,,69.55333333333333,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-12 00:45:00,863.09,-6.360000000000014,38.85,43.0,60.51,862.3866666666667,0.0,70.48,0.0,,0.0,,,69.17,,,67.0,69.0,,,0.9499999999999957,0.0
2025-03-12 01:00:00,728.19,4.240000000000009,20.19666666666667,37.5,60.40333333333333,730.3066666666667,0.0,70.48,0.0,,0.0,,,68.94,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-12 01:15:00,620.8333333333334,8.480000000000018,4.826666666666667,33.0,60.47,620.1233333333333,0.0,70.48,0.0,,0.0,,,68.80666666666666,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-12 01:30:00,582.69,-6.3599999999999,0.0,32.666666666666664,61.07333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.77666666666666,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-12 01:45:00,586.93,8.480000000000018,0.0,33.0,60.93333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.83,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-12 02:00:00,577.04,-19.069999999999936,0.0,33.333333333333336,60.723333333333336,584.81,0.0,70.48,0.0,,0.0,,,68.74666666666667,,,67.0,69.0,,,0.980000000000004,0.0
2025-03-12 02:15:00,581.9866666666667,4.240000000000009,0.0,33.0,60.57,584.81,0.0,70.48,0.0,,0.0,,,68.77,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-12 02:30:00,586.93,2.1200000000000045,0.0,33.166666666666664,60.23,584.81,0.0,70.48,0.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,0.9499999999999957,0.0
2025-03-12 02:45:00,583.4,-10.589999999999918,0.0,33.333333333333336,60.13333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.74666666666667,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-12 03:00:00,581.9833333333333,-6.3599999999999,0.0,33.5,60.01,584.81,0.0,70.48,0.0,,0.0,,,68.70666666666666,,,67.0,69.0,,,1.0899999999999963,0.0
2025-03-12 03:15:00,586.93,2.1200000000000045,0.0,33.5,59.94333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.67,,,67.0,69.0,,,1.0800000000000054,0.0
2025-03-12 03:30:00,583.3966666666666,4.240000000000009,0.0,33.333333333333336,59.82,584.81,0.0,70.48,0.0,,0.0,,,68.75,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-12 03:45:00,577.75,-10.589999999999918,0.0,33.5,59.79333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.76333333333334,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-12 04:00:00,585.5166666666667,6.360000000000014,0.0,33.5,61.443333333333335,584.81,0.0,70.48,0.0,,0.0,,,68.77999999999999,,,67.0,69.0,,,1.25,0.0
2025-03-12 04:15:00,577.0400000000001,-4.239999999999895,0.0,33.166666666666664,64.03,584.81,0.0,70.48,0.0,,0.0,,,69.09666666666666,,,67.0,69.0,,,0.5700000000000074,0.0
2025-03-12 04:30:00,593.29,10.600000000000023,0.0,33.5,59.63666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.98333333333333,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-12 04:45:00,594.6999999999999,2.1200000000000045,0.0,33.5,64.94333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.94,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-12 05:00:00,584.8100000000001,-2.119999999999891,0.0,33.0,60.78333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.11666666666667,,,67.0,69.0,,,2.4299999999999997,0.0
2025-03-12 05:15:00,582.6933333333333,-8.469999999999914,0.0,33.166666666666664,65.03,584.81,0.0,70.48,0.0,,0.0,,,69.15666666666668,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-12 05:30:00,584.1033333333334,-6.3599999999999,0.0,33.5,61.1,584.81,0.0,70.48,0.0,,0.0,,,69.13333333333334,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-12 05:45:00,584.1066666666667,8.480000000000018,0.0,32.833333333333336,65.07666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.21333333333332,,,67.0,69.0,,,0.6199999999999903,0.0
2025-03-12 06:00:00,586.2233333333334,8.480000000000018,0.0,33.333333333333336,62.413333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.05,,,67.0,69.0,,,1.6100000000000065,0.0
2025-03-12 06:15:00,576.3366666666667,-12.709999999999923,0.0,32.833333333333336,62.64666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.24000000000001,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-12 06:30:00,581.2766666666666,-6.3599999999999,0.0,33.333333333333336,64.36,584.81,0.0,70.48,0.0,,0.0,,,69.01333333333334,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-12 06:45:00,587.6333333333333,-6.3599999999999,0.0,32.833333333333336,62.03666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.29,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-12 07:00:00,586.2233333333334,-4.239999999999895,0.0,33.166666666666664,67.02666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.23666666666666,,,67.0,69.0,,,-0.3299999999999983,0.0
2025-03-12 07:15:00,577.7466666666668,-4.239999999999895,0.0,33.0,62.14333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.36333333333333,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-12 07:30:00,587.6366666666667,10.600000000000023,0.0,32.833333333333336,64.95333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.38,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-12 07:45:00,580.5733333333334,-2.119999999999891,0.0,33.0,63.376666666666665,584.81,0.0,70.48,0.0,,0.0,,,69.27666666666666,,,67.0,69.0,,,1.8699999999999974,0.0
2025-03-12 08:00:00,579.16,-6.3599999999999,0.0,32.666666666666664,65.07,584.81,0.0,70.48,0.0,,0.0,,,69.47666666666667,,,67.0,69.0,,,1.6500000000000057,0.0
2025-03-12 08:15:00,588.3433333333334,4.240000000000009,0.0,33.333333333333336,64.12,584.81,0.0,70.48,0.0,,0.0,,,69.27666666666666,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-12 08:30:00,588.34,0.0,0.0,32.666666666666664,63.473333333333336,584.81,0.0,70.48,0.0,,0.0,,,69.48333333333333,,,67.0,69.0,,,1.75,0.0
2025-03-12 08:45:00,583.4,4.240000000000009,0.0,33.333333333333336,64.49,584.81,0.0,70.48,0.0,,0.0,,,69.28333333333335,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-12 09:00:00,580.5733333333334,2.1200000000000045,0.0,32.833333333333336,62.916666666666664,584.81,0.0,70.48,0.0,,0.0,,,69.34333333333333,,,67.0,69.0,,,0.37999999999999545,0.0
2025-03-12 09:15:00,583.4,-14.829999999999927,0.0,33.166666666666664,67.58666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.36333333333333,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-12 09:30:00,581.28,-16.949999999999932,0.0,33.0,62.29333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.48333333333333,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-12 09:45:00,587.6366666666667,2.1200000000000045,0.0,33.166666666666664,67.76,584.81,0.0,70.48,0.0,,0.0,,,69.38,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-12 10:00:00,585.5166666666667,4.240000000000009,0.0,33.0,62.26333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,2.6699999999999946,0.0
2025-03-12 10:15:00,589.7566666666667,4.240000000000009,0.0,33.0,66.11666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.44333333333333,,,67.0,69.0,,,1.25,0.0
2025-03-12 10:30:00,590.4599999999999,2.1200000000000045,0.0,32.833333333333336,61.620000000000005,584.81,0.0,70.48,0.0,,0.0,,,69.42,,,67.0,69.0,,,1.7999999999999972,0.0
2025-03-12 10:45:00,583.4,-6.3599999999999,0.0,33.166666666666664,65.38,584.81,0.0,70.48,0.0,,0.0,,,69.52,,,67.0,69.0,,,1.490000000000009,0.0
2025-03-12 11:00:00,581.28,-12.709999999999923,0.0,33.166666666666664,63.050000000000004,584.81,0.0,70.48,0.0,,0.0,,,69.42333333333333,,,67.0,69.0,,,2.1200000000000045,0.0
2025-03-12 11:15:00,591.17,0.0,0.0,32.666666666666664,64.75666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.57666666666667,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-12 11:30:00,589.0500000000001,-16.949999999999932,0.0,33.166666666666664,64.38333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.44666666666667,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-12 11:45:00,584.1066666666667,8.480000000000018,0.0,33.0,62.666666666666664,584.81,0.0,70.48,0.0,,0.0,,,69.63666666666667,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-12 12:00:00,579.8666666666667,-8.469999999999914,0.0,33.166666666666664,63.35666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.45666666666666,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-12 12:15:00,589.05,8.480000000000018,0.0,33.0,59.99,584.81,0.0,70.48,0.0,,0.0,,,69.51333333333334,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-12 12:30:00,583.4,-2.119999999999891,0.0,33.5,59.696666666666665,584.81,0.0,70.48,0.0,,0.0,,,69.21666666666665,,,67.0,69.0,,,1.240000000000002,0.0
